policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 21.35387674 20.33001988 25.63817097 21.14512922 21.53280318 22.79522863
 20.84691849 24.28628231 23.33200795 22.34791252 22.97415507 21.30417495
 23.56063618 17.52683897]",34302.97093083034,2088.7200000000003,0.893509443808,248.9385602701591,25.765625,2363.4241852701593,1.131517956102378,0,12.0,50.0
Reactive,2025-06-15 00:18:00+00:00,18,12.0,22.274333349381102,22.404721669980116,26.731610337972167,"[20.50894632 20.70775348 20.82703777 21.09542744 20.96620278 24.32604374
 24.89264414 22.7554672  24.972167   23.07355865 23.34194831 22.81510934
 25.3499006  21.77137177 19.18687873 21.60238569 20.85685885 20.54870775
 22.10934394 19.55467197 22.02982107 25.74751491 23.84890656 21.76143141
 24.54473161 24.10735586 23.75944334 19.90258449 21.03578529 20.40954274
 21.29423459 22.91451292 23.29224652 20.40954274 21.90059642 25.26043738
 25.7972167  23.92842942 26.04572565 25.70775348 23.96819085 17.72564612
 20.8667992  19.30616302 21.68190855 24.34592445 22.3777336  21.09542744
 20.77733598 19.86282306 20.20079523 25.73757455 24.84294235 23.63021869
 23.85884692 24.27634195 20.8667992  23.22266402 21.99005964 18.70974155
 23.51093439 19.31610338 21.84095427 20.64811133 23.03379722 21.35387674
 21.44333996 22.19880716 25.2306163  23.99801193 21.80119284 23.10337972
 21.69184891 22.4473161  20.40954274 21.99005964 20.65805169 23.4612326
 24.24652087 24.5944334  23.38170974 25.01192843 23.71968191 23.36182903
 21.48310139 22.07952286 24.54473161 22.60636183 20.14115308 20.57852883
 20.35984095 22.67594433 21.18489066 25.11133201 22.91451292 24.56461233
 24.09741551 24.64413519 22.84493042 20.8667992  20.54870775 21.29423459
 21.89065606 22.98409543 21.53280318 23.71968191 23.24254473 25.44930417
 18.33200795 22.57654076 25.66799205 20.29025845 26.52286282 20.96620278
 18.06361829 22.4473161  20.06163022 20.52882704 24.3359841  21.83101392
 21.2445328  25.92644135 24.58449304 22.95427435 22.53677932 23.66998012
 26.59244533 19.30616302 19.13717694 23.19284294 21.13518887 21.97017893
 22.85487078 21.75149105 18.98807157 22.54671968 24.972167   26.6222664
 23.47117296 23.85884692 26.20477137 21.58250497 21.40357853 18.27236581
 20.85685885 22.05964215 19.74353877 21.72166998 25.07157058 22.39761431
 20.90656064 20.48906561 23.55069583 22.96421471 22.79522863 24.69383698
 21.30417495 21.40357853 21.9304175  19.83300199 20.97614314 21.70178926
 22.36779324 24.18687873 21.89065606 22.0695825  25.70775348 23.98807157
 21.9304175  23.80914513 18.96819085 19.37574553 19.34592445 20.40954274
 24.92246521 23.62027833 24.43538767 24.25646123 22.69582505 23.75944334
 23.57057654 22.08946322 22.20874751 25.54870775 18.91848907 21.29423459
 22.22862823 22.6361829  22.32803181 20.25049702 23.10337972 22.35785288
 21.3638171  20.12127237 24.01789264 21.29423459 21.32405567 26.73161034
 22.59642147 20.30019881]",34373.8096536894,2093.4300000000003,0.8936935541755,249.01724068906105,25.765625,2368.2128656890613,1.1312596388171856,0,12.0,50.0
Reactive,2025-06-15 00:19:00+00:00,19,12.0,22.459448857628768,22.600695825049705,28.3220675944334,"[21.29423459 21.5526839  20.18091451 20.90656064 23.43141153 22.0695825
 22.71570577 19.7833002  22.41749503 24.81312127 22.70576541 22.6361829
 24.87276342 21.7415507  21.60238569 20.52882704 22.74552684 24.31610338
 23.89860835 20.08151093 27.03976143 20.95626243 21.3638171  23.90854871
 23.5805169  24.51491054 26.19483101 22.15904573 19.70377734 21.40357853
 23.06361829 23.38170974 23.74950298 23.56063618 23.6500994  22.08946322
 21.15506958 24.00795229 22.96421471 25.75745527 22.86481113 20.13121272
 20.32007952 22.66600398 22.59642147 21.77137177 22.43737575 24.67395626
 19.89264414 23.89860835 24.65407555 25.12127237 24.76341948 22.67594433
 23.28230616 25.33996024 20.00198807 20.84691849 19.15705765 19.89264414
 22.4473161  21.5526839  21.31411531 22.42743539 23.42147117 22.84493042
 23.74950298 23.88866799 23.64015905 24.25646123 19.48508946 20.32007952
 18.59045726 19.8528827  20.08151093 21.52286282 24.05765408 22.62624254
 23.12326044 21.75149105 23.84890656 26.20477137 23.80914513 22.97415507
 18.99801193 21.38369781 19.8528827  22.58648111 20.27037773 19.57455268
 23.0139165  20.62823062 23.72962227 24.63419483 22.45725646 23.91848907
 25.94632207 23.43141153 26.77137177 20.42942346 19.7833002  21.59244533
 22.03976143 23.66003976 23.55069583 23.03379722 23.72962227 23.28230616
 24.45526839 22.7554672  22.17892644 24.36580517 28.32206759 22.04970179
 20.06163022 23.45129225 18.84890656 21.51292247 22.74552684 21.41351889
 21.79125249 22.68588469 22.38767396 22.28827038 22.09940358 21.65208748
 22.79522863 20.61829026 22.53677932 20.30019881 19.74353877 24.20675944
 20.36978131 22.47713718 21.20477137 21.79125249 23.69980119 24.06759443
 25.5387674  24.90258449 24.39562624 21.63220676 19.42544732 23.02385686
 22.27833002 22.46719682 22.89463221 20.06163022 20.83697813 22.98409543
 23.26242545 24.16699801 23.72962227 23.55069583 25.96620278 24.87276342
 22.         22.92445328 23.29224652 22.13916501 23.0139165  22.58648111
 24.04771372 26.11530815 21.41351889 22.10934394 25.85685885 24.027833
 23.37176938 23.24254473 22.20874751 21.91053678 24.32604374 21.45328032
 23.19284294 24.58449304 20.24055666 21.06560636 23.30218688 22.30815109
 22.79522863 22.69582505 23.71968191 22.85487078 18.82902584 21.57256461
 21.44333996 22.97415507 22.55666004 22.67594433 23.42147117 21.19483101
 22.07952286 23.49105368 24.73359841 24.56461233 23.55069583 23.84890656
 24.76341948 19.19681909]",34993.1320980828,2132.86,0.8952261411019999,249.62181333769513,25.765625,2408.2474383376953,1.129116509446328,0,12.0,50.0
Reactive,2025-06-15 00:20:00+00:00,20,12.0,22.456505699635553,22.598707753479125,26.582504970178924,"[22.4473161  22.59642147 23.09343936 23.45129225 23.70974155 19.67395626
 23.08349901 20.87673956 21.85089463 23.33200795 25.55864811 24.54473161
 24.65407555 23.51093439 21.46322068 19.95228628 19.55467197 20.58846918
 22.31809145 20.11133201 23.32206759 23.3916501  22.11928429 23.61033797
 24.48508946 23.03379722 25.33001988 19.70377734 21.91053678 23.47117296
 22.03976143 19.91252485 22.20874751 22.45725646 21.31411531 20.9860835
 22.55666004 24.67395626 24.86282306 25.68787276 24.09741551 23.63021869
 19.69383698 21.88071571 21.12524851 23.96819085 22.04970179 20.72763419
 22.88469185 21.11530815 21.7415507  24.68389662 23.54075547 25.10139165
 22.78528827 26.28429423 20.61829026 18.22266402 20.07157058 19.58449304
 19.74353877 22.95427435 22.99403579 23.59045726 21.87077535 24.027833
 21.30417495 23.03379722 23.77932406 23.42147117 20.95626243 21.03578529
 22.02982107 22.04970179 23.28230616 21.39363817 23.34194831 23.05367793
 23.26242545 23.36182903 20.20079523 26.54274354 22.57654076 23.0139165
 20.25049702 19.03777336 23.85884692 20.59840954 20.75745527 20.80715706
 22.95427435 24.64413519 23.23260437 21.9304175  25.32007952 24.027833
 22.78528827 24.01789264 24.58449304 21.27435388 21.18489066 21.48310139
 24.48508946 26.19483101 22.48707753 21.11530815 21.18489066 24.2166998
 20.84691849 23.26242545 24.37574553 24.32604374 23.70974155 23.59045726
 22.29821074 20.66799205 22.79522863 21.61232604 21.38369781 21.80119284
 24.43538767 22.09940358 23.09343936 24.98210736 24.16699801 24.3359841
 23.24254473 24.24652087 22.24850895 17.76540755 23.50099404 19.90258449
 20.03180915 21.29423459 24.47514911 22.45725646 23.43141153 20.88667992
 25.25049702 23.50099404 22.23856859 21.18489066 21.69184891 21.34393638
 23.40159046 22.61630219 24.24652087 22.17892644 22.68588469 24.07753479
 24.77335984 22.81510934 26.38369781 23.99801193 24.09741551 25.01192843
 19.60437376 18.68986083 24.47514911 23.25248509 20.54870775 22.39761431
 23.38170974 21.98011928 25.11133201 22.49701789 24.972167   22.81510934
 24.77335984 26.58250497 21.51292247 20.33996024 21.66202783 22.67594433
 21.21471173 21.52286282 25.00198807 24.72365805 21.91053678 21.19483101
 21.50298211 22.01988072 23.52087475 24.08747515 18.66998012 21.22465209
 16.97017893 21.72166998 24.17693837 20.2306163  18.00397614 22.80516899
 23.86878728 22.47713718 23.68986083 25.52882704 26.38369781 25.02186879
 22.54671968 21.1749503 ]",34983.285468700706,2132.46,0.895210671742,249.61616074373114,25.765625,2407.841785743731,1.1291380779680422,0,12.0,50.0
Reactive,2025-06-15 00:21:00+00:00,21,12.0,22.415275267246805,22.556411530815108,27.069582504970178,"[19.69383698 21.42345924 21.34393638 21.11530815 24.50497018 22.14910537
 20.5387674  23.57057654 24.29622266 23.61033797 22.6361829  23.41153082
 23.43141153 20.09145129 20.06163022 21.03578529 19.60437376 22.2584493
 20.9860835  23.71968191 23.24254473 25.18091451 21.16500994 25.55864811
 23.54075547 24.90258449 25.56858847 22.20874751 21.12524851 21.97017893
 21.41351889 22.90457256 20.74751491 22.944334   24.89264414 25.84691849
 24.71371769 25.55864811 24.42544732 25.47912525 27.0695825  20.61829026
 18.59045726 20.96620278 21.76143141 20.50894632 20.22067594 21.53280318
 20.68787276 24.1471173  25.58846918 24.31610338 21.49304175 24.13717694
 22.81510934 24.76341948 19.65407555 22.60636183 22.45725646 21.18489066
 22.67594433 22.27833002 25.02186879 19.87276342 23.59045726 25.08151093
 22.944334   23.0139165  24.27634195 22.90457256 20.01192843 19.54473161
 21.06560636 18.47117296 20.95626243 22.944334   21.8111332  22.01988072
 24.23658052 25.50894632 22.31809145 25.47912525 21.33399602 22.944334
 21.53280318 21.38369781 21.4333996  22.80516899 21.47316103 23.17296223
 21.57256461 21.6222664  20.03180915 24.08747515 22.04970179 25.11133201
 25.36978131 23.79920477 24.51491054 21.21471173 20.87673956 19.26640159
 23.85884692 21.11530815 23.0139165  22.92445328 23.18290258 23.33200795
 24.63419483 22.22862823 25.27037773 24.29622266 24.37574553 20.2306163
 21.03578529 22.22862823 19.88270378 19.32604374 21.7415507  23.4612326
 22.22862823 24.98210736 25.13121272 25.54870775 25.88667992 24.37574553
 25.08151093 19.75347913 17.02982107 21.90059642 20.39960239 21.51292247
 18.37176938 23.67992048 22.29821074 21.98011928 21.40357853 22.16898608
 22.3777336  22.45725646 22.05964215 20.38966203 20.45924453 22.49701789
 18.86878728 21.07554672 20.67793241 22.77534791 22.4473161  24.04771372
 25.78727634 23.31212724 24.35586481 22.71570577 23.89860835 24.38568588
 24.07753479 19.44532803 21.20477137 21.69184891 20.80715706 22.71570577
 22.46719682 22.88469185 21.89065606 24.32604374 22.10934394 23.2027833
 25.28031809 26.3638171  19.69383698 22.         21.20477137 23.15308151
 22.01988072 24.64413519 24.6640159  21.18489066 22.40755467 22.03976143
 23.30218688 20.96620278 21.44333996 25.71769384 21.2445328  22.11928429
 19.91252485 19.95228628 21.49304175 24.09741551 22.41749503 22.83499006
 24.57455268 23.6500994  23.62027833 24.24652087 23.5805169  26.47316103
 24.23658052 19.84294235]",34845.34493410092,2123.95,0.8948811819875,249.49358418933434,25.765625,2399.209209189334,1.129597782051995,0,12.0,50.0
Reactive,2025-06-15 00:22:00+00:00,22,12.0,22.347231238486067,22.485884691848906,26.860834990059644,"[22.19880716 22.85487078 20.99602386 23.04373757 23.82902584 17.48707753
 20.18091451 23.61033797 21.88071571 26.04572565 24.27634195 23.89860835
 24.4055666  20.28031809 20.15109344 21.5526839  23.12326044 19.58449304
 22.50695825 21.7415507  22.80516899 21.8111332  23.41153082 21.86083499
 23.68986083 23.59045726 21.75149105 21.39363817 16.97017893 20.73757455
 19.3359841  22.19880716 21.57256461 23.56063618 22.29821074 22.54671968
 24.79324056 22.68588469 23.60039761 26.02584493 25.15109344 23.6500994
 21.64214712 20.42942346 23.08349901 23.11332008 21.59244533 23.07355865
 22.39761431 23.53081511 23.09343936 23.11332008 26.08548708 24.50497018
 22.10934394 24.6640159  20.43936382 21.61232604 21.76143141 22.20874751
 19.39562624 19.8528827  24.53479125 22.67594433 24.96222664 24.01789264
 22.69582505 21.23459245 24.7833002  25.05168986 23.42147117 20.76739563
 21.44333996 18.89860835 20.94632207 22.47713718 21.85089463 21.33399602
 25.01192843 25.54870775 21.83101392 23.82902584 23.30218688 26.41351889
 21.08548708 21.89065606 19.86282306 23.50099404 21.33399602 24.81312127
 23.92842942 21.59244533 23.61033797 23.45129225 23.0139165  24.72365805
 23.82902584 24.16699801 23.45129225 19.81312127 21.29423459 21.71172962
 23.31212724 19.94234592 22.39761431 24.86282306 21.7415507  21.45328032
 21.89065606 24.71371769 21.90059642 24.07753479 23.31212724 19.99204771
 20.64811133 20.80715706 21.08548708 21.8111332  22.55666004 21.73161034
 23.37176938 22.21868787 22.51689861 23.52087475 21.15506958 22.7554672
 23.24254473 19.24652087 20.68787276 20.20079523 20.20079523 23.33200795
 25.18091451 23.81908549 23.04373757 24.53479125 23.59045726 22.99403579
 23.80914513 23.40159046 20.87673956 19.44532803 19.72365805 21.94035785
 20.76739563 19.05765408 21.96023857 22.69582505 23.66998012 23.33200795
 26.61232604 22.00994036 25.52882704 25.20079523 23.14314115 24.15705765
 19.77335984 20.95626243 20.74751491 21.00596421 21.92047714 20.64811133
 24.12723658 24.01789264 21.9304175  24.51491054 21.9304175  21.09542744
 24.48508946 25.09145129 19.70377734 21.85089463 24.25646123 26.08548708
 20.54870775 22.59642147 20.5387674  26.86083499 22.24850895 24.43538767
 23.56063618 22.09940358 23.63021869 22.17892644 19.7833002  20.59840954
 21.59244533 18.1332008  21.68190855 25.84691849 20.87673956 23.04373757
 22.1888668  18.87872763 21.86083499 22.58648111 25.13121272 24.07753479
 24.05765408 21.92047714]",34617.696831478985,2109.76,0.894330163712,249.27929622953343,25.765625,2384.8049212295336,1.1303678718098424,0,12.0,50.0
Reactive,2025-06-15 00:23:00+00:00,23,12.0,22.512254348926437,22.660685884691848,27.407554671968192,"[21.37375746 21.19483101 22.69582505 19.91252485 21.92047714 24.35586481
 19.55467197 21.83101392 23.50099404 23.86878728 23.29224652 24.69383698
 22.99403579 22.30815109 21.39363817 24.07753479 22.89463221 22.71570577
 24.26640159 21.21471173 22.23856859 20.32007952 24.49502982 25.92644135
 22.99403579 22.15904573 25.91650099 19.67395626 20.28031809 23.59045726
 21.01590457 21.54274354 24.48508946 23.22266402 21.01590457 25.10139165
 20.52882704 24.88270378 24.37574553 23.12326044 23.00397614 19.03777336
 23.54075547 21.40357853 20.5387674  22.59642147 23.79920477 22.73558648
 23.56063618 24.20675944 23.1332008  23.77932406 23.3916501  22.34791252
 22.19880716 25.02186879 19.82306163 21.11530815 21.03578529 23.11332008
 22.34791252 22.64612326 22.01988072 22.50695825 22.46719682 23.60039761
 20.92644135 23.72962227 24.56461233 24.86282306 19.20675944 20.43936382
 20.76739563 20.78727634 20.0417495  20.49900596 22.38767396 23.21272366
 23.11332008 21.86083499 23.98807157 23.38170974 23.2027833  22.8250497
 19.972167   22.0695825  20.9860835  21.33399602 20.29025845 26.20477137
 18.92842942 19.53479125 22.03976143 23.38170974 25.9860835  24.37574553
 24.31610338 25.49900596 24.53479125 18.00397614 21.56262425 21.77137177
 24.94234592 20.88667992 24.09741551 20.45924453 25.03180915 23.2027833
 24.51491054 24.58449304 24.80318091 24.19681909 23.33200795 20.6083499
 19.96222664 21.20477137 19.22664016 22.14910537 23.61033797 24.20675944
 24.63419483 23.16302187 22.96421471 23.07355865 24.30616302 25.05168986
 24.74353877 18.7693837  23.08349901 22.00994036 23.03379722 21.89065606
 21.69184891 25.2306163  21.00596421 20.33996024 26.09542744 23.73956262
 23.00397614 23.03379722 21.1749503  23.48111332 22.00994036 21.98011928
 22.70576541 20.37972167 22.68588469 23.87872763 19.23658052 23.66998012
 24.15705765 23.4612326  22.24850895 23.5805169  23.41153082 24.89264414
 20.09145129 22.28827038 20.62823062 20.89662028 23.66998012 21.95029821
 23.24254473 20.77733598 25.24055666 21.06560636 23.64015905 23.42147117
 22.87475149 23.86878728 22.65606362 23.66003976 20.97614314 21.055666
 19.05765408 24.67395626 20.78727634 21.28429423 23.05367793 24.25646123
 25.68787276 26.92047714 25.06163022 23.48111332 19.75347913 20.72763419
 22.45725646 22.944334   22.69582505 19.2166998  21.45328032 24.73359841
 22.02982107 22.96421471 27.40755467 23.49105368 25.9860835  26.87077535
 25.51888668 20.27037773]",35169.798149768285,2144.93,0.8956921764754999,249.78780186825225,25.765625,2420.483426868252,1.128467328476105,0,12.0,50.0
Reactive,2025-06-15 00:24:00+00:00,24,12.0,22.284864996063973,22.42241550695825,28.25248508946322,"[17.78528827 20.1610338  22.66600398 22.84493042 23.97813121 20.83697813
 23.04373757 19.95228628 21.95029821 24.31610338 20.5387674  25.27037773
 27.03976143 18.70974155 20.71769384 23.92842942 22.3777336  22.48707753
 22.30815109 20.36978131 22.46719682 24.8528827  23.32206759 24.53479125
 23.17296223 22.67594433 23.60039761 19.20675944 18.99801193 21.26441352
 21.21471173 20.40954274 23.11332008 20.94632207 23.23260437 23.60039761
 25.6083499  23.88866799 24.82306163 24.01789264 22.0695825  21.97017893
 23.4612326  21.03578529 24.60437376 23.12326044 24.98210736 21.99005964
 21.20477137 22.86481113 21.96023857 23.60039761 23.21272366 24.07753479
 23.9582505  22.89463221 20.09145129 23.03379722 21.31411531 19.6640159
 18.91848907 21.71172962 22.86481113 20.94632207 20.31013917 24.06759443
 28.25248509 25.05168986 22.52683897 24.09741551 20.62823062 19.17693837
 19.23658052 21.38369781 23.03379722 22.48707753 21.35387674 23.3916501
 23.66998012 21.69184891 21.60238569 24.64413519 25.63817097 24.80318091
 22.49701789 23.18290258 18.97813121 22.22862823 23.73956262 23.72962227
 24.42544732 21.68190855 23.8389662  24.23658052 22.45725646 23.88866799
 21.88071571 22.86481113 24.87276342 22.48707753 21.18489066 23.72962227
 23.92842942 20.49900596 22.07952286 21.73161034 23.97813121 24.07753479
 22.08946322 24.91252485 21.82107356 25.80715706 20.67793241 20.57852883
 20.05168986 22.3777336  22.00994036 18.62027833 20.14115308 21.53280318
 24.43538767 25.36978131 24.2166998  25.57852883 22.59642147 24.5944334
 24.42544732 19.16699801 20.50894632 20.75745527 22.23856859 22.55666004
 21.25447316 21.54274354 19.76341948 23.61033797 22.96421471 23.34194831
 24.45526839 23.16302187 22.72564612 19.80318091 20.44930417 21.54274354
 20.57852883 21.08548708 20.02186879 21.65208748 19.92246521 21.80119284
 23.84890656 23.56063618 23.33200795 23.49105368 25.42942346 22.59642147
 21.54274354 20.08151093 21.82107356 21.44333996 21.11530815 22.65606362
 21.48310139 20.90656064 22.24850895 21.3638171  23.70974155 22.84493042
 22.12922465 24.82306163 21.41351889 20.7972167  20.89662028 22.95427435
 21.45328032 22.49701789 20.68787276 23.47117296 22.68588469 23.92842942
 23.0139165  22.55666004 22.14910537 23.89860835 20.05168986 19.05765408
 23.12326044 23.04373757 18.74950298 18.84890656 20.03180915 22.79522863
 26.82107356 21.32405567 22.87475149 25.58846918 23.12326044 25.78727634
 25.77733598 20.87673956]",34409.04433083163,2096.99,0.8938325646995,249.07578772948682,25.765625,2371.8314127294866,1.131064722640302,0,12.0,50.0
Reactive,2025-06-15 00:25:00+00:00,25,12.0,22.169856937130426,22.30243538767396,26.681908548707753,"[22.49701789 22.83499006 19.61431412 21.70178926 21.28429423 22.52683897
 20.93638171 21.52286282 23.35188867 23.52087475 25.85685885 24.36580517
 26.45328032 22.80516899 22.80516899 16.97017893 20.47912525 22.58648111
 20.18091451 21.6222664  23.66998012 23.00397614 22.67594433 26.03578529
 23.08349901 25.63817097 24.16699801 20.91650099 20.49900596 20.0417495
 21.22465209 19.7833002  22.98409543 22.50695825 21.94035785 24.04771372
 21.56262425 20.44930417 24.26640159 21.85089463 22.07952286 20.93638171
 22.39761431 20.06163022 20.15109344 23.98807157 19.89264414 23.53081511
 23.16302187 21.70178926 22.84493042 22.02982107 22.57654076 23.60039761
 23.03379722 21.89065606 21.95029821 20.24055666 22.59642147 21.4333996
 26.12524851 23.02385686 20.43936382 20.66799205 21.63220676 22.59642147
 21.02584493 22.07952286 24.03777336 21.95029821 20.65805169 21.41351889
 19.83300199 22.49701789 21.98011928 23.74950298 23.36182903 22.31809145
 22.66600398 23.84890656 23.97813121 21.15506958 25.32007952 23.36182903
 22.42743539 21.26441352 20.29025845 21.51292247 23.92842942 20.92644135
 19.75347913 22.17892644 24.70377734 25.44930417 24.88270378 20.43936382
 23.51093439 23.41153082 24.12723658 19.28628231 20.76739563 19.67395626
 25.1610338  22.04970179 21.45328032 20.63817097 24.17693837 23.87872763
 25.00198807 24.04771372 23.09343936 22.96421471 23.17296223 20.24055666
 22.12922465 20.54870775 22.04970179 23.0139165  21.47316103 23.86878728
 23.30218688 23.50099404 23.15308151 23.71968191 22.43737575 22.72564612
 24.61431412 22.10934394 20.68787276 22.03976143 21.21471173 20.64811133
 22.09940358 22.91451292 21.57256461 21.97017893 22.3777336  23.6500994
 21.44333996 24.31610338 24.55467197 21.00596421 20.12127237 21.63220676
 19.83300199 20.6083499  23.19284294 20.28031809 21.56262425 21.92047714
 24.01789264 21.15506958 22.68588469 22.20874751 26.56262425 23.93836978
 20.11133201 21.31411531 22.69582505 18.5805169  20.32007952 22.51689861
 21.51292247 20.55864811 21.91053678 23.4612326  23.97813121 26.68190855
 21.57256461 22.0695825  19.00795229 22.51689861 19.99204771 19.32604374
 23.06361829 21.00596421 24.03777336 22.95427435 21.91053678 24.49502982
 24.63419483 25.91650099 23.32206759 23.72962227 22.93439364 22.65606362
 21.64214712 20.25049702 20.22067594 19.90258449 20.82703777 22.24850895
 21.04572565 24.15705765 19.49502982 22.40755467 22.85487078 25.03180915
 25.17097416 19.08747515]",34024.273368863556,2072.8500000000004,0.8928874643875,248.66316114839492,25.765625,2347.2787861483953,1.132392013965504,0,12.0,50.0
Reactive,2025-06-15 00:26:00+00:00,26,12.0,22.45421329306901,22.60283300198807,28.043737574552683,"[21.52286282 19.88270378 22.13916501 20.15109344 22.41749503 24.67395626
 25.78727634 24.63419483 21.73161034 22.7554672  22.39761431 23.14314115
 21.71172962 19.90258449 22.77534791 24.70377734 22.27833002 22.1888668
 23.15308151 20.05168986 21.41351889 24.13717694 22.84493042 22.90457256
 24.99204771 21.13518887 25.97614314 19.56461233 21.87077535 21.29423459
 22.64612326 23.29224652 20.56858847 23.59045726 23.35188867 24.98210736
 22.33797217 25.15109344 24.73359841 23.24254473 25.65805169 20.14115308
 22.31809145 21.06560636 21.64214712 21.84095427 23.51093439 22.12922465
 23.3916501  23.67992048 21.76143141 24.68389662 25.76739563 24.5944334
 24.69383698 23.08349901 22.80516899 18.85884692 21.6222664  23.97813121
 20.89662028 22.99403579 21.3638171  23.68986083 20.85685885 22.61630219
 22.54671968 23.90854871 21.48310139 26.52286282 21.27435388 20.33996024
 23.55069583 21.5526839  22.23856859 22.54671968 24.74353877 22.87475149
 21.30417495 23.29224652 24.04771372 23.64015905 22.97415507 22.99403579
 18.2027833  21.71172962 20.01192843 20.55864811 22.53677932 23.6500994
 20.75745527 22.03976143 22.23856859 23.8389662  21.79125249 22.40755467
 24.49502982 23.23260437 22.85487078 20.90656064 19.81312127 21.03578529
 23.62027833 21.70178926 22.01988072 21.78131213 20.47912525 23.27236581
 24.7833002  25.40954274 28.04373757 23.61033797 24.61431412 19.20675944
 23.86878728 22.84493042 23.06361829 22.77534791 21.95029821 18.63021869
 24.53479125 23.92842942 23.5805169  22.22862823 25.01192843 24.42544732
 24.53479125 19.11729622 19.35586481 21.16500994 21.39363817 20.26043738
 24.6640159  21.68190855 22.49701789 23.25248509 25.32007952 22.22862823
 23.36182903 22.         25.72763419 21.33399602 21.19483101 21.64214712
 24.18687873 21.57256461 21.13518887 21.40357853 24.05765408 23.66003976
 23.75944334 22.33797217 24.38568588 24.72365805 24.24652087 24.15705765
 21.59244533 21.7415507  20.68787276 21.20477137 19.36580517 23.08349901
 22.28827038 25.02186879 20.31013917 23.48111332 24.37574553 22.71570577
 24.73359841 24.69383698 21.60238569 20.72763419 16.97017893 21.71172962
 21.99005964 21.02584493 20.39960239 23.41153082 23.49105368 25.50894632
 22.21868787 25.44930417 23.96819085 23.4612326  21.48310139 22.29821074
 20.46918489 23.85884692 21.8111332  20.20079523 20.59840954 24.15705765
 22.         23.21272366 23.50099404 23.44135189 25.33001988 23.41153082
 22.73558648 17.48707753]",34975.615993291685,2133.29,0.8952427688794999,249.62787899058912,25.765625,2408.683503990589,1.1290933272037975,0,12.0,50.0
Reactive,2025-06-15 00:27:00+00:00,27,12.0,22.349037463046955,22.49319085487077,26.353876739562622,"[21.00596421 21.04572565 23.55069583 20.91650099 23.74950298 22.05964215
 25.31013917 21.5526839  22.67594433 24.54473161 25.56858847 25.31013917
 22.31809145 22.46719682 21.09542744 18.93836978 20.7972167  21.37375746
 20.95626243 24.35586481 23.47117296 24.63419483 21.88071571 20.96620278
 24.39562624 24.027833   25.52882704 21.76143141 21.26441352 22.48707753
 21.67196819 22.11928429 25.03180915 24.25646123 21.02584493 20.49900596
 25.14115308 22.73558648 23.45129225 23.17296223 24.65407555 20.08151093
 19.18687873 18.56063618 17.91451292 20.17097416 23.82902584 20.8667992
 22.48707753 24.45526839 25.00198807 22.47713718 24.62425447 23.27236581
 21.19483101 25.77733598 21.04572565 19.83300199 21.71172962 22.16898608
 22.17892644 20.74751491 22.1888668  23.16302187 24.09741551 22.91451292
 21.88071571 24.38568588 25.85685885 23.3916501  21.56262425 22.6361829
 22.91451292 23.60039761 22.27833002 24.2166998  24.39562624 21.40357853
 23.36182903 23.51093439 22.39761431 23.19284294 20.94632207 25.26043738
 22.         22.71570577 23.27236581 20.61829026 21.54274354 24.34592445
 23.90854871 21.46322068 19.30616302 22.74552684 21.75149105 23.69980119
 25.31013917 21.97017893 24.79324056 19.10735586 24.88270378 21.52286282
 22.41749503 20.40954274 19.04771372 21.055666   21.32405567 24.75347913
 21.56262425 24.76341948 24.41550696 23.88866799 20.6083499  20.03180915
 22.55666004 22.16898608 21.85089463 19.74353877 22.33797217 22.79522863
 21.95029821 23.5805169  22.13916501 20.45924453 22.7554672  22.944334
 26.055666   21.84095427 20.95626243 20.47912525 22.38767396 24.04771372
 20.63817097 21.38369781 24.31610338 23.5805169  22.46719682 25.10139165
 24.46520875 22.49701789 24.57455268 20.68787276 23.42147117 22.12922465
 22.19880716 21.94035785 22.77534791 20.19085487 20.35984095 23.36182903
 23.64015905 22.70576541 20.58846918 22.20874751 24.89264414 24.54473161
 19.93240557 19.76341948 21.80119284 21.44333996 21.69184891 21.4333996
 22.67594433 23.1332008  22.03976143 25.70775348 22.61630219 23.99801193
 21.70178926 22.78528827 22.17892644 22.14910537 21.65208748 20.58846918
 22.3777336  20.63817097 23.96819085 18.71968191 22.31809145 21.97017893
 25.3499006  23.38170974 25.78727634 26.35387674 21.41351889 18.55069583
 20.13121272 20.77733598 22.3777336  22.60636183 20.32007952 23.72962227
 21.31411531 22.55666004 23.72962227 23.41153082 26.20477137 25.82703777
 22.41749503 19.24652087]",34623.73973636989,2111.23,0.8943873394355,249.30207252745822,25.765625,2386.2976975274582,1.1302878878793208,0,12.0,50.0
Reactive,2025-06-15 00:28:00+00:00,28,12.0,22.47447360159231,22.626292246520876,27.58648111332008,"[22.89463221 21.61232604 22.64612326 22.         24.05765408 23.64015905
 23.91848907 22.         24.17693837 21.12524851 23.43141153 23.10337972
 23.15308151 19.44532803 18.11332008 23.21272366 21.31411531 21.6222664
 22.89463221 23.99801193 24.6640159  22.28827038 23.47117296 22.10934394
 24.81312127 24.00795229 25.59840954 22.00994036 22.19880716 22.08946322
 21.68190855 19.96222664 22.5666004  24.8528827  21.95029821 21.85089463
 24.03777336 25.87673956 22.08946322 20.30019881 23.25248509 20.84691849
 20.74751491 20.82703777 20.72763419 20.77733598 20.76739563 22.79522863
 23.38170974 20.4194831  25.40954274 23.96819085 24.39562624 23.41153082
 24.46520875 22.67594433 23.24254473 23.25248509 21.04572565 19.70377734
 21.47316103 23.07355865 21.86083499 21.52286282 23.21272366 21.9304175
 25.48906561 25.1610338  25.00198807 23.22266402 21.11530815 22.72564612
 18.21272366 21.90059642 23.94831014 24.81312127 20.95626243 23.04373757
 24.45526839 24.95228628 20.67793241 20.68787276 24.16699801 24.94234592
 20.54870775 20.50894632 23.16302187 23.71968191 20.89662028 22.27833002
 20.57852883 25.15109344 20.72763419 21.48310139 22.01988072 22.03976143
 25.76739563 27.58648111 24.77335984 20.4194831  22.2584493  20.09145129
 23.69980119 21.91053678 22.85487078 21.45328032 22.4473161  20.59840954
 23.30218688 24.86282306 21.03578529 22.54671968 23.60039761 20.38966203
 20.97614314 21.30417495 22.04970179 21.84095427 19.64413519 22.88469185
 24.46520875 23.32206759 20.54870775 23.79920477 24.42544732 22.50695825
 24.35586481 22.67594433 23.44135189 21.48310139 22.30815109 21.57256461
 21.46322068 24.4055666  24.03777336 23.77932406 22.33797217 25.56858847
 25.19085487 21.98011928 25.78727634 20.94632207 21.37375746 18.21272366
 19.29622266 23.21272366 20.85685885 23.47117296 20.54870775 20.58846918
 25.89662028 24.6640159  23.37176938 24.16699801 23.03379722 24.88270378
 22.64612326 20.52882704 22.12922465 19.1471173  24.61431412 23.68986083
 22.40755467 22.20874751 25.07157058 22.47713718 24.04771372 23.28230616
 22.6361829  25.82703777 20.19085487 21.76143141 20.81709742 21.39363817
 21.60238569 21.13518887 23.47117296 22.50695825 24.18687873 24.27634195
 25.24055666 22.944334   24.93240557 23.93836978 20.69781312 19.93240557
 20.54870775 22.45725646 21.26441352 20.95626243 23.56063618 23.09343936
 21.00596421 23.24254473 25.02186879 25.24055666 23.06361829 22.46719682
 23.8389662  22.92445328]",35043.39888148724,2138.0099999999998,0.8954251661995,249.69371964691163,25.765625,2413.4693446469114,1.1288391282767207,0,12.0,50.0
Reactive,2025-06-15 00:29:00+00:00,29,12.0,22.424552543046854,22.57480119284294,27.99403578528827,"[22.28827038 18.02385686 22.98409543 18.66003976 25.11133201 23.74950298
 22.15904573 23.17296223 24.25646123 22.79522863 24.48508946 23.85884692
 23.93836978 23.12326044 18.06361829 21.44333996 19.55467197 21.6222664
 21.09542744 26.20477137 21.91053678 22.72564612 22.26838966 24.7833002
 22.95427435 23.00397614 27.02982107 21.94035785 21.4333996  24.89264414
 20.6083499  20.6083499  20.89662028 24.12723658 21.67196819 24.63419483
 22.17892644 20.67793241 22.4473161  24.3359841  25.94632207 22.6361829
 21.50298211 22.23856859 17.53677932 22.12922465 22.05964215 21.80119284
 21.53280318 24.09741551 24.74353877 26.23459245 23.28230616 22.64612326
 26.90059642 23.86878728 20.11133201 19.07753479 22.02982107 22.5666004
 23.18290258 22.51689861 23.26242545 23.54075547 23.73956262 24.99204771
 24.76341948 24.03777336 23.21272366 25.46918489 19.95228628 20.84691849
 20.26043738 24.77335984 20.40954274 23.10337972 23.38170974 23.93836978
 22.83499006 23.28230616 23.12326044 19.62425447 22.80516899 26.23459245
 19.51491054 21.19483101 25.19085487 20.07157058 21.02584493 21.66202783
 19.31610338 21.26441352 20.68787276 23.89860835 22.97415507 20.42942346
 25.07157058 25.57852883 23.84890656 22.33797217 22.05964215 20.08151093
 22.11928429 22.23856859 20.97614314 20.95626243 23.35188867 26.45328032
 23.21272366 23.84890656 22.21868787 23.66998012 24.00795229 20.28031809
 20.13121272 21.29423459 20.78727634 23.73956262 25.21073559 21.27435388
 22.12922465 23.5805169  24.06759443 22.31809145 22.86481113 24.8528827
 21.80119284 24.07753479 21.48310139 20.83697813 21.33399602 20.21073559
 24.76341948 22.20874751 21.95029821 25.47912525 24.6640159  23.09343936
 24.29622266 23.41153082 23.62027833 20.36978131 21.40357853 22.85487078
 24.42544732 18.50099404 25.46918489 23.78926441 22.54671968 22.13916501
 20.26043738 25.09145129 21.94035785 24.80318091 23.47117296 21.9304175
 21.51292247 21.87077535 20.01192843 22.944334   24.62425447 22.92445328
 23.09343936 21.61232604 21.42345924 22.62624254 23.60039761 23.7693837
 23.71968191 27.99403579 21.66202783 19.61431412 19.54473161 18.99801193
 20.3499006  22.97415507 21.95029821 21.60238569 23.77932406 23.97813121
 23.96819085 23.66003976 23.88866799 22.23856859 17.98409543 19.79324056
 20.08151093 20.30019881 21.52286282 21.33399602 20.35984095 22.40755467
 23.32206759 22.34791252 24.56461233 24.07753479 24.44532803 23.57057654
 25.00198807 21.94035785]",34876.38298801755,2127.65,0.8950245273874999,249.54742296943368,25.765625,2402.963047969434,1.1293977148353507,0,12.0,50.0
Reactive,2025-06-15 00:30:00+00:00,30,12.0,22.49867539997528,22.65387673956262,28.819085487077533,"[18.30218688 23.03379722 20.94632207 22.93439364 18.78926441 21.84095427
 20.21073559 22.78528827 23.54075547 24.13717694 23.81908549 22.1888668
 26.25447316 18.8389662  20.6083499  20.21073559 20.72763419 19.80318091
 23.7693837  23.52087475 22.77534791 22.71570577 21.76143141 23.29224652
 22.36779324 24.10735586 24.82306163 20.39960239 21.63220676 22.16898608
 22.7554672  24.76341948 19.95228628 20.49900596 20.78727634 22.5666004
 20.74751491 22.58648111 24.89264414 24.99204771 26.61232604 21.97017893
 22.46719682 20.42942346 20.94632207 23.05367793 23.28230616 19.4055666
 20.44930417 21.32405567 21.76143141 25.27037773 26.26441352 24.31610338
 24.5944334  27.24850895 21.5526839  21.98011928 21.96023857 22.22862823
 23.93836978 23.27236581 22.57654076 22.12922465 23.36182903 20.75745527
 24.17693837 23.93836978 24.49502982 22.54671968 21.51292247 21.34393638
 21.32405567 22.14910537 20.61829026 19.94234592 23.05367793 19.35586481
 23.78926441 26.2445328  23.96819085 24.95228628 26.3638171  25.75745527
 24.12723658 19.69383698 20.74751491 22.23856859 19.37574553 22.02982107
 22.39761431 24.49502982 24.41550696 24.22664016 24.38568588 23.69980119
 24.30616302 25.26043738 25.89662028 19.8528827  21.85089463 21.33399602
 22.09940358 23.68986083 21.85089463 21.11530815 21.39363817 22.15904573
 24.17693837 23.28230616 22.90457256 25.20079523 24.55467197 21.89065606
 24.37574553 24.17693837 22.13916501 22.39761431 23.80914513 24.31610338
 22.13916501 21.10536779 24.48508946 23.78926441 24.62425447 24.7833002
 23.19284294 20.01192843 22.62624254 21.055666   20.38966203 21.40357853
 22.66600398 21.57256461 25.19085487 24.06759443 20.89662028 23.71968191
 25.9860835  28.81908549 23.4612326  20.73757455 18.93836978 22.04970179
 22.19880716 22.15904573 20.38966203 23.43141153 25.25049702 24.81312127
 23.59045726 23.23260437 24.90258449 23.62027833 20.32007952 21.79125249
 22.92445328 23.1332008  21.21471173 20.47912525 21.48310139 20.27037773
 22.0695825  25.32007952 22.03976143 22.04970179 21.49304175 24.05765408
 22.59642147 25.25049702 20.3499006  23.5805169  22.20874751 22.30815109
 19.75347913 22.14910537 22.8250497  23.14314115 23.43141153 23.34194831
 21.68190855 20.09145129 22.27833002 25.71769384 21.9304175  22.69582505
 21.7415507  21.86083499 21.80119284 19.49502982 22.5666004  21.59244533
 21.91053678 21.61232604 23.24254473 24.972167   25.06163022 22.67594433
 24.75347913 20.80715706]",35124.36841815729,2143.56,0.895639352632,249.76940619542574,25.765625,2419.0950311954257,1.1285408531580294,0,12.0,50.0
Reactive,2025-06-15 00:31:00+00:00,31,12.0,22.354285034337785,22.502932405566597,27.238568588469185,"[18.18290258 22.84493042 20.73757455 22.83499006 21.04572565 23.6500994
 24.61431412 23.40159046 24.07753479 22.55666004 23.32206759 22.38767396
 25.88667992 22.61630219 20.38966203 21.42345924 20.63817097 19.94234592
 21.38369781 20.62823062 19.7833002  23.37176938 21.71172962 23.3916501
 19.75347913 24.10735586 23.2027833  19.84294235 22.32803181 21.11530815
 22.         21.90059642 22.79522863 21.15506958 22.58648111 22.51689861
 24.17693837 22.52683897 24.76341948 24.69383698 23.30218688 21.78131213
 20.35984095 20.26043738 20.29025845 20.14115308 22.46719682 21.97017893
 22.0695825  24.05765408 24.36580517 23.47117296 20.67793241 24.55467197
 21.16500994 23.02385686 20.64811133 23.43141153 17.70576541 19.38568588
 20.85685885 23.22266402 20.01192843 21.51292247 24.7833002  24.54473161
 22.58648111 25.27037773 24.1471173  22.92445328 19.74353877 20.13121272
 19.72365805 22.27833002 23.36182903 19.96222664 23.37176938 21.07554672
 22.78528827 23.61033797 24.93240557 23.64015905 24.31610338 26.63220676
 23.14314115 22.5666004  22.3777336  22.27833002 24.22664016 23.14314115
 21.29423459 22.71570577 23.43141153 21.00596421 22.48707753 26.15506958
 22.16898608 24.88270378 24.8528827  22.35785288 20.02186879 20.28031809
 21.78131213 21.02584493 24.53479125 22.7554672  24.01789264 21.52286282
 24.1471173  27.23856859 23.70974155 22.3777336  26.01590457 20.14115308
 19.18687873 19.68389662 19.86282306 22.66600398 20.88667992 21.11530815
 22.11928429 23.57057654 24.52485089 25.29025845 23.22266402 25.48906561
 23.06361829 23.32206759 21.96023857 21.69184891 19.18687873 23.27236581
 21.38369781 21.42345924 21.37375746 21.96023857 23.85884692 24.01789264
 23.71968191 26.69184891 22.29821074 21.12524851 18.97813121 22.05964215
 22.33797217 21.94035785 22.7554672  23.1332008  23.24254473 20.71769384
 24.35586481 25.91650099 25.24055666 23.44135189 27.01988072 24.72365805
 22.6361829  22.15904573 23.56063618 19.29622266 20.74751491 22.97415507
 22.08946322 22.16898608 25.21073559 22.39761431 23.9582505  24.31610338
 23.67992048 20.82703777 18.03379722 20.68787276 24.61431412 20.51888668
 21.82107356 25.21073559 22.42743539 23.3916501  23.36182903 21.91053678
 22.13916501 22.93439364 23.92842942 23.10337972 20.00198807 21.38369781
 23.04373757 25.03180915 20.71769384 22.46719682 20.83697813 21.64214712
 20.26043738 25.65805169 22.70576541 25.03180915 22.29821074 20.62823062
 26.9304175  18.51093439]",34641.29601088049,2113.1900000000005,0.8944635401195,249.33223284325095,25.765625,2388.2878578432515,1.1301813172706907,0,12.0,50.0
Reactive,2025-06-15 00:32:00+00:00,32,12.0,22.35008673343405,22.499552683896617,26.85089463220676,"[19.64413519 23.23260437 21.84095427 21.69184891 24.2166998  22.0695825
 23.93836978 21.16500994 25.39960239 22.70576541 24.05765408 22.98409543
 23.10337972 20.42942346 22.47713718 21.00596421 21.92047714 21.18489066
 24.12723658 20.2306163  20.17097416 25.0417495  19.972167   26.02584493
 23.68986083 24.62425447 24.72365805 19.79324056 21.80119284 24.3359841
 23.37176938 20.75745527 23.92842942 20.58846918 22.26838966 23.07355865
 24.972167   21.31411531 25.21073559 23.29224652 21.72166998 22.1888668
 20.33996024 18.23260437 22.66600398 19.22664016 21.44333996 20.58846918
 21.31411531 24.4055666  23.98807157 21.055666   23.23260437 23.92842942
 26.11530815 25.0417495  19.07753479 19.2166998  22.39761431 22.80516899
 21.03578529 21.25447316 23.21272366 23.14314115 19.04771372 22.8250497
 24.72365805 21.54274354 25.31013917 22.41749503 21.15506958 19.81312127
 18.91848907 21.92047714 21.70178926 24.38568588 23.61033797 20.27037773
 23.38170974 24.62425447 24.68389662 26.45328032 26.85089463 23.15308151
 21.31411531 24.57455268 23.16302187 20.51888668 19.50497018 19.72365805
 23.28230616 22.39761431 22.54671968 22.21868787 22.05964215 24.52485089
 23.82902584 24.77335984 21.95029821 23.59045726 22.944334   23.04373757
 18.63021869 23.29224652 20.09145129 23.12326044 24.48508946 24.60437376
 24.35586481 26.29423459 24.03777336 22.84493042 23.53081511 20.87673956
 22.35785288 19.7833002  22.84493042 21.85089463 21.46322068 21.01590457
 21.97017893 23.3916501  22.90457256 24.58449304 21.31411531 21.79125249
 22.69582505 22.42743539 20.82703777 21.35387674 22.43737575 22.79522863
 21.28429423 20.21073559 22.05964215 20.57852883 23.02385686 22.23856859
 24.06759443 24.19681909 23.62027833 21.64214712 25.19085487 18.47117296
 25.10139165 20.29025845 19.98210736 20.82703777 23.62027833 23.10337972
 22.11928429 22.4473161  22.43737575 24.71371769 25.95626243 23.96819085
 19.87276342 20.58846918 17.96421471 21.58250497 22.49701789 21.64214712
 21.70178926 24.38568588 23.44135189 23.80914513 24.24652087 23.96819085
 25.97614314 22.23856859 20.76739563 17.66600398 20.70775348 24.57455268
 19.94234592 20.46918489 22.26838966 23.91848907 23.90854871 22.34791252
 25.94632207 23.59045726 25.63817097 26.58250497 19.26640159 18.7693837
 22.05964215 21.79125249 21.83101392 22.43737575 22.14910537 24.89264414
 18.33200795 24.98210736 23.72962227 23.41153082 22.41749503 25.96620278
 22.65606362 21.08548708]",34627.25017537696,2112.51,0.8944371074995,249.32179598368884,25.765625,2387.597420983689,1.130218281089173,0,12.0,50.0
Reactive,2025-06-15 00:33:00+00:00,33,12.0,22.252263418650394,22.39761431411531,28.02385685884692,"[22.87475149 18.97813121 22.17892644 22.42743539 22.86481113 21.79125249
 23.62027833 24.55467197 22.8250497  26.64214712 22.09940358 23.04373757
 26.10536779 20.51888668 19.71371769 20.70775348 23.88866799 23.07355865
 20.76739563 19.62425447 24.90258449 23.30218688 22.5666004  22.09940358
 20.62823062 22.00994036 24.68389662 20.03180915 23.49105368 22.66600398
 20.66799205 20.42942346 23.99801193 21.78131213 26.54274354 23.00397614
 21.08548708 20.33996024 22.54671968 26.055666   23.79920477 16.97017893
 20.02186879 20.78727634 23.52087475 22.38767396 21.78131213 22.71570577
 25.83697813 24.36580517 21.94035785 24.32604374 25.26043738 27.29821074
 24.51491054 23.86878728 21.41351889 20.42942346 21.63220676 20.46918489
 21.96023857 20.01192843 23.70974155 23.89860835 20.50894632 24.34592445
 22.65606362 25.85685885 25.50894632 25.89662028 21.69184891 19.51491054
 18.23260437 21.79125249 19.95228628 22.39761431 20.1610338  23.79920477
 23.66998012 21.25447316 21.98011928 24.31610338 25.26043738 24.54473161
 19.70377734 21.23459245 20.91650099 20.71769384 19.67395626 22.09940358
 21.07554672 22.36779324 19.82306163 24.32604374 22.50695825 23.71968191
 26.10536779 26.44333996 25.37972167 19.39562624 21.055666   21.89065606
 22.10934394 22.17892644 23.45129225 23.47117296 24.56461233 24.23658052
 22.23856859 23.05367793 23.7693837  24.6640159  23.5805169  20.82703777
 20.6083499  20.56858847 22.24850895 23.24254473 24.79324056 23.93836978
 22.08946322 24.83300199 21.06560636 24.07753479 22.88469185 23.15308151
 27.1888668  20.14115308 21.40357853 22.17892644 21.51292247 19.7833002
 22.5666004  21.83101392 22.43737575 22.8250497  23.79920477 23.99801193
 21.37375746 24.22664016 26.79125249 17.85487078 19.57455268 20.19085487
 18.52087475 19.00795229 20.56858847 23.97813121 21.98011928 21.39363817
 22.79522863 24.03777336 24.29622266 23.88866799 28.02385686 24.74353877
 21.53280318 20.3499006  20.12127237 19.93240557 20.00198807 23.0139165
 22.69582505 21.77137177 22.4473161  24.81312127 23.18290258 23.80914513
 24.44532803 25.02186879 19.68389662 17.39761431 18.42147117 22.11928429
 20.99602386 21.60238569 19.81312127 21.44333996 23.07355865 23.21272366
 21.8111332  21.96023857 26.8111332  23.82902584 20.56858847 18.99801193
 20.09145129 21.10536779 20.06163022 22.17892644 20.57852883 21.45328032
 21.63220676 20.6083499  20.99602386 23.78926441 22.32803181 23.84890656
 24.16699801 21.41351889]",34299.97249343676,2092.0,0.89363768,248.99349973694052,25.765625,2366.7591247369405,1.1313380137365872,0,12.0,50.0
Reactive,2025-06-15 00:34:00+00:00,34,12.0,22.30015655997232,22.44905566600398,26.294234592445328,"[22.39761431 20.47912525 19.98210736 22.2584493  23.50099404 21.97017893
 22.64612326 22.71570577 23.04373757 24.47514911 23.19284294 24.95228628
 24.93240557 24.05765408 20.03180915 23.08349901 22.8250497  20.07157058
 22.99403579 23.32206759 21.76143141 19.26640159 24.30616302 21.52286282
 23.4612326  21.33399602 25.12127237 18.03379722 20.1610338  20.44930417
 21.54274354 19.60437376 22.76540755 23.06361829 22.05964215 22.43737575
 19.01789264 25.77733598 23.30218688 24.87276342 24.43538767 20.77733598
 21.99005964 20.27037773 23.00397614 24.08747515 22.29821074 22.02982107
 23.97813121 23.40159046 22.48707753 22.79522863 23.75944334 24.96222664
 23.34194831 25.52882704 23.80914513 22.02982107 21.31411531 22.51689861
 21.26441352 20.51888668 21.31411531 20.66799205 24.4055666  22.51689861
 20.73757455 24.51491054 24.55467197 24.73359841 18.80914513 19.4055666
 23.9582505  20.68787276 22.53677932 22.29821074 20.31013917 20.43936382
 23.64015905 22.69582505 22.99403579 25.2306163  21.52286282 24.10735586
 22.47713718 22.24850895 20.84691849 22.21868787 22.70576541 20.73757455
 20.10139165 23.84890656 22.90457256 25.7972167  22.38767396 25.09145129
 25.10139165 24.86282306 24.43538767 19.51491054 20.74751491 20.70775348
 21.7415507  20.40954274 22.59642147 25.14115308 21.44333996 23.79920477
 20.44930417 24.27634195 24.18687873 22.69582505 25.13121272 21.00596421
 23.79920477 21.53280318 22.21868787 21.67196819 20.47912525 26.29423459
 22.944334   23.3916501  23.32206759 21.26441352 21.69184891 21.48310139
 26.20477137 21.52286282 20.52882704 19.15705765 20.32007952 21.66202783
 20.24055666 23.64015905 21.40357853 22.43737575 22.97415507 20.12127237
 24.8528827  23.96819085 20.85685885 20.11133201 20.45924453 19.67395626
 22.         23.54075547 22.51689861 20.1610338  21.51292247 19.83300199
 23.34194831 21.82107356 23.97813121 25.02186879 25.39960239 24.6640159
 20.49900596 18.72962227 24.65407555 24.96222664 21.79125249 22.83499006
 20.73757455 22.12922465 23.0139165  22.35785288 26.11530815 24.2166998
 23.09343936 23.66998012 21.1749503  18.69980119 22.04970179 21.53280318
 23.19284294 22.64612326 21.40357853 21.64214712 24.96222664 23.79920477
 24.30616302 24.56461233 23.80914513 22.5666004  23.42147117 20.70775348
 23.17296223 21.38369781 23.43141153 20.74751491 20.33996024 22.14910537
 22.09940358 24.06759443 23.85884692 21.30417495 22.76540755 22.03976143
 23.27236581 20.78727634]",34460.20378704339,2102.35,0.8940416223875,249.1624434428054,25.765625,2377.2780684428053,1.1307717879719388,0,12.0,50.0
Reactive,2025-06-15 00:35:00+00:00,35,12.0,22.301688641192932,22.451689860834996,27.03976143141153,"[20.26043738 23.18290258 22.32803181 20.69781312 24.1471173  23.84890656
 23.04373757 22.46719682 26.15506958 24.72365805 22.1888668  24.29622266
 23.07355865 22.17892644 19.57455268 20.4194831  20.70775348 22.60636183
 20.58846918 22.42743539 19.46520875 24.20675944 19.18687873 23.71968191
 24.08747515 23.23260437 25.87673956 22.45725646 22.6361829  22.98409543
 22.03976143 21.25447316 22.46719682 23.97813121 22.51689861 19.27634195
 20.61829026 26.06560636 22.41749503 22.99403579 25.56858847 22.03976143
 21.79125249 21.4333996  18.31212724 25.05168986 21.4333996  23.88866799
 22.73558648 21.99005964 22.64612326 23.05367793 26.02584493 21.90059642
 24.68389662 27.03976143 20.12127237 21.19483101 19.65407555 24.11729622
 20.24055666 23.15308151 19.51491054 21.42345924 23.30218688 21.57256461
 23.11332008 21.75149105 24.1471173  22.51689861 19.22664016 21.46322068
 18.49105368 22.53677932 20.63817097 24.49502982 21.59244533 21.32405567
 23.05367793 24.64413519 19.7833002  22.72564612 25.81709742 22.65606362
 18.91848907 18.62027833 20.73757455 19.64413519 22.4473161  19.80318091
 21.59244533 22.27833002 21.91053678 22.72564612 21.91053678 22.27833002
 25.69781312 24.76341948 25.02186879 22.49701789 21.78131213 20.9860835
 22.5666004  21.60238569 24.83300199 22.79522863 22.81510934 25.33996024
 24.49502982 22.48707753 24.50497018 22.14910537 23.94831014 21.10536779
 21.31411531 21.12524851 20.20079523 22.48707753 22.98409543 21.40357853
 22.6361829  23.66998012 23.92842942 23.98807157 24.42544732 24.88270378
 25.32007952 21.45328032 20.27037773 21.79125249 20.55864811 20.94632207
 22.58648111 22.42743539 21.59244533 23.69980119 21.99005964 24.06759443
 21.66202783 25.87673956 24.89264414 21.39363817 20.9860835  19.23658052
 18.98807157 21.85089463 21.45328032 22.7554672  24.06759443 23.40159046
 21.61232604 24.25646123 22.65606362 24.42544732 24.98210736 23.5805169
 23.06361829 20.63817097 21.45328032 23.56063618 22.20874751 20.94632207
 21.9304175  23.05367793 22.30815109 22.47713718 24.90258449 23.4612326
 26.60238569 24.03777336 19.28628231 20.70775348 22.71570577 20.72763419
 23.52087475 22.12922465 22.96421471 21.5526839  22.944334   23.15308151
 24.98210736 22.98409543 21.61232604 22.55666004 19.72365805 21.94035785
 19.92246521 20.06163022 21.32405567 22.00994036 22.16898608 20.64811133
 22.35785288 24.50497018 23.92842942 24.17693837 22.73558648 23.70974155
