policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 22.52683897 21.77137177]",34465.32951797508,2102.88,0.894062278528,249.17091468820126,25.765625,2377.8165396882014,1.1307428572663212,0,12.0,50.0
Reactive,2025-06-15 00:36:00+00:00,36,12.0,22.370793577407603,22.52544731610338,27.52683896620278,"[22.43737575 21.09542744 21.13518887 20.71769384 22.04970179 24.972167
 21.67196819 23.33200795 24.62425447 23.38170974 21.84095427 24.55467197
 26.59244533 21.07554672 21.04572565 21.29423459 18.45129225 22.35785288
 21.4333996  21.055666   24.51491054 21.51292247 23.34194831 21.61232604
 24.2166998  21.88071571 24.56461233 20.94632207 22.12922465 19.35586481
 20.90656064 20.58846918 23.15308151 19.75347913 22.00994036 23.5805169
 23.38170974 21.09542744 25.30019881 23.98807157 25.65805169 20.07157058
 21.01590457 21.51292247 20.82703777 25.0417495  21.59244533 22.76540755
 21.56262425 21.96023857 22.8250497  22.23856859 22.14910537 23.88866799
 23.47117296 27.52683897 20.6083499  20.1610338  22.32803181 24.27634195
 19.53479125 24.01789264 20.8667992  21.98011928 20.89662028 22.53677932
 21.42345924 22.84493042 23.51093439 24.05765408 21.18489066 21.46322068
 21.21471173 23.52087475 22.09940358 23.90854871 22.5666004  21.68190855
 20.87673956 18.99801193 22.77534791 21.96023857 23.90854871 26.11530815
 17.36779324 22.         18.99801193 18.74950298 25.12127237 23.16302187
 17.86481113 24.56461233 22.48707753 25.31013917 21.96023857 23.89860835
 24.03777336 21.03578529 24.58449304 22.10934394 19.75347913 22.22862823
 22.68588469 22.         23.91848907 23.44135189 25.15109344 23.3916501
 24.82306163 23.31212724 24.80318091 24.56461233 24.972167   21.95029821
 20.63817097 20.88667992 18.93836978 22.22862823 20.39960239 21.26441352
 22.09940358 23.90854871 24.04771372 24.1471173  23.45129225 24.39562624
 22.91451292 23.06361829 23.45129225 20.39960239 19.70377734 20.08151093
 20.69781312 20.94632207 23.05367793 23.1332008  24.38568588 23.6500994
 23.9582505  23.4612326  26.49304175 23.10337972 19.7833002  21.67196819
 21.09542744 21.35387674 21.16500994 20.54870775 22.11928429 24.18687873
 25.10139165 24.71371769 23.77932406 25.83697813 23.96819085 24.16699801
 18.90854871 22.91451292 22.91451292 20.25049702 20.05168986 25.1610338
 22.78528827 21.10536779 22.50695825 24.08747515 25.09145129 24.96222664
 26.41351889 25.35984095 21.48310139 22.89463221 20.58846918 20.71769384
 19.74353877 23.25248509 21.32405567 23.0139165  23.05367793 22.65606362
 22.81510934 25.1610338  26.3638171  23.5805169  19.57455268 23.86878728
 21.39363817 20.68787276 21.28429423 23.31212724 22.16898608 22.70576541
 20.89662028 21.92047714 25.00198807 24.22664016 25.36978131 21.59244533
 23.52087475 21.38369781]",34696.52699257487,2117.7200000000003,0.894639510008,249.40103177855735,25.765625,2392.8866567785576,1.129935334595016,0,12.0,50.0
Reactive,2025-06-15 00:37:00+00:00,37,12.0,22.405624965510633,22.563121272365805,28.918489065606362,"[22.17892644 24.54473161 22.         20.63817097 21.09542744 20.48906561
 24.75347913 22.77534791 22.31809145 25.24055666 25.7972167  23.5805169
 23.54075547 21.28429423 18.5805169  22.10934394 22.64612326 22.16898608
 23.21272366 22.43737575 22.93439364 25.00198807 23.36182903 25.87673956
 24.99204771 23.5805169  24.17693837 19.76341948 22.84493042 25.42942346
 21.1749503  22.2584493  22.80516899 22.47713718 22.34791252 23.80914513
 20.93638171 22.07952286 23.99801193 24.00795229 24.46520875 21.57256461
 22.74552684 19.65407555 20.46918489 23.34194831 22.13916501 22.54671968
 24.32604374 20.05168986 25.27037773 23.60039761 21.67196819 25.63817097
 26.77137177 26.59244533 20.50894632 22.1888668  22.20874751 19.62425447
 25.74751491 20.70775348 25.52882704 22.66600398 23.37176938 22.85487078
 25.57852883 26.42345924 24.28628231 23.34194831 19.77335984 22.0695825
 18.0139165  19.19681909 21.87077535 22.57654076 21.65208748 21.99005964
 20.33001988 22.57654076 23.18290258 24.11729622 24.79324056 21.29423459
 23.06361829 17.84493042 22.02982107 20.84691849 23.24254473 22.86481113
 22.01988072 22.08946322 20.33996024 22.944334   22.2584493  22.19880716
 22.19880716 24.13717694 23.75944334 22.21868787 20.36978131 19.2166998
 20.52882704 22.         19.49502982 24.44532803 22.39761431 22.80516899
 23.4612326  24.51491054 24.77335984 22.91451292 23.23260437 23.77932406
 17.96421471 19.8528827  20.30019881 23.23260437 22.5666004  22.87475149
 21.37375746 23.41153082 21.75149105 22.61630219 22.57654076 22.89463221
 22.74552684 21.08548708 21.47316103 20.07157058 20.85685885 22.4473161
 22.29821074 24.47514911 22.20874751 23.34194831 24.10735586 21.89065606
 22.01988072 21.85089463 24.77335984 20.39960239 21.33399602 21.40357853
 21.78131213 22.67594433 21.39363817 23.37176938 23.43141153 20.70775348
 22.68588469 25.6083499  28.91848907 23.75944334 24.12723658 21.90059642
 21.04572565 21.04572565 20.55864811 24.30616302 22.23856859 20.70775348
 20.81709742 23.80914513 22.02982107 21.84095427 20.97614314 23.55069583
 24.90258449 25.48906561 21.16500994 23.52087475 19.55467197 21.88071571
 22.41749503 19.6640159  22.08946322 21.00596421 23.23260437 21.91053678
 24.39562624 26.04572565 23.61033797 23.23260437 18.91848907 21.58250497
 19.87276342 22.90457256 24.25646123 24.61431412 25.01192843 22.72564612
 23.51093439 21.91053678 21.3638171  24.71371769 21.7415507  25.6083499
 23.10337972 20.6083499 ]",34813.05888461237,2125.3,0.89493349955,249.51332531262506,25.765625,2400.5789503126252,1.1295247495942338,0,12.0,50.0
Reactive,2025-06-15 00:38:00+00:00,38,12.0,22.487348330715783,22.65014910536779,27.705765407554672,"[23.7693837  21.82107356 22.46719682 21.56262425 23.50099404 22.09940358
 21.3638171  21.53280318 20.93638171 21.65208748 24.79324056 23.92842942
 22.88469185 22.01988072 21.37375746 22.02982107 20.15109344 21.19483101
 22.67594433 22.00994036 24.17693837 24.08747515 25.42942346 23.90854871
 22.76540755 24.04771372 27.70576541 22.38767396 20.80715706 22.35785288
 21.25447316 21.33399602 23.75944334 22.97415507 23.98807157 25.46918489
 22.3777336  23.84890656 25.06163022 25.09145129 23.61033797 20.77733598
 23.82902584 20.38966203 22.16898608 22.47713718 19.86282306 23.23260437
 20.51888668 23.10337972 24.88270378 22.5666004  21.30417495 23.78926441
 24.05765408 24.53479125 21.22465209 21.57256461 19.22664016 23.27236581
 18.69980119 21.66202783 23.6500994  21.57256461 20.80715706 22.10934394
 22.76540755 26.7415507  21.79125249 24.90258449 20.50894632 19.8528827
 19.26640159 19.82306163 22.36779324 23.12326044 24.3359841  21.21471173
 19.73359841 24.01789264 24.20675944 25.44930417 21.11530815 26.4333996
 20.92644135 24.00795229 20.94632207 23.59045726 20.91650099 25.25049702
 21.53280318 20.30019881 23.17296223 24.7833002  25.2306163  23.51093439
 24.46520875 24.10735586 26.39363817 22.48707753 20.42942346 22.89463221
 21.67196819 23.73956262 21.66202783 22.62624254 21.90059642 20.67793241
 21.46322068 25.21073559 24.71371769 22.87475149 25.05168986 20.89662028
 22.2584493  20.70775348 21.61232604 20.17097416 23.85884692 23.19284294
 22.85487078 26.58250497 24.95228628 25.58846918 24.2166998  23.21272366
 24.92246521 20.84691849 20.52882704 23.06361829 21.09542744 22.19880716
 22.26838966 20.10139165 23.40159046 24.01789264 23.2027833  23.7693837
 23.17296223 22.97415507 23.23260437 18.0139165  21.76143141 19.24652087
 20.81709742 18.63021869 21.01590457 23.07355865 22.65606362 22.83499006
 23.40159046 20.78727634 24.87276342 23.2027833  24.13717694 25.00198807
 16.97017893 23.26242545 20.89662028 22.49701789 21.41351889 21.27435388
 24.41550696 20.91650099 23.41153082 22.43737575 24.26640159 25.09145129
 25.05168986 25.11133201 19.91252485 20.70775348 21.83101392 23.3916501
 22.55666004 21.83101392 22.69582505 23.99801193 23.59045726 24.49502982
 22.8250497  25.03180915 23.41153082 24.34592445 21.59244533 19.01789264
 20.87673956 21.9304175  22.02982107 23.28230616 18.8389662  20.08151093
 24.30616302 24.18687873 26.2445328  23.43141153 25.64811133 27.4473161
 20.97614314 18.45129225]",35086.47257524272,2142.81,0.8956104265195,249.75928743821987,25.765625,2418.33491243822,1.128581121255837,0,12.0,50.0
Reactive,2025-06-15 00:39:00+00:00,39,12.0,22.168254943653338,22.315258449304174,26.383697813121273,"[20.43936382 19.32604374 23.96819085 21.57256461 21.18489066 24.32604374
 23.71968191 22.13916501 24.28628231 22.15904573 22.7554672  25.80715706
 23.05367793 20.10139165 20.4194831  20.52882704 17.83499006 19.56461233
 22.3777336  24.46520875 23.69980119 22.15904573 23.00397614 20.95626243
 23.33200795 23.62027833 23.36182903 21.66202783 21.6222664  22.11928429
 24.84294235 22.61630219 19.13717694 20.26043738 22.50695825 21.53280318
 22.74552684 25.48906561 23.75944334 22.09940358 26.29423459 20.39960239
 20.87673956 21.53280318 22.24850895 20.64811133 22.08946322 24.11729622
 24.36580517 21.56262425 23.07355865 25.57852883 23.18290258 21.82107356
 23.12326044 25.24055666 20.72763419 21.20477137 21.79125249 21.25447316
 22.67594433 24.16699801 23.08349901 23.49105368 24.64413519 24.32604374
 25.18091451 20.73757455 24.06759443 24.87276342 20.6083499  19.80318091
 21.13518887 20.48906561 22.35785288 23.12326044 22.01988072 24.22664016
 22.11928429 22.26838966 23.54075547 23.08349901 25.4194831  23.94831014
 21.53280318 22.39761431 18.82902584 21.4333996  21.96023857 19.28628231
 22.3777336  22.27833002 20.66799205 25.07157058 23.53081511 20.25049702
 23.15308151 23.64015905 24.2166998  19.7833002  19.58449304 21.8111332
 20.26043738 23.40159046 22.95427435 22.84493042 21.90059642 23.17296223
 23.36182903 23.74950298 21.39363817 24.03777336 20.91650099 21.02584493
 24.79324056 19.92246521 20.4194831  23.12326044 20.89662028 20.87673956
 22.31809145 23.16302187 24.49502982 22.76540755 22.81510934 23.59045726
 23.18290258 21.21471173 23.07355865 20.05168986 19.83300199 21.71172962
 21.20477137 20.20079523 20.6083499  20.09145129 23.02385686 22.27833002
 26.31411531 24.49502982 22.6361829  19.05765408 20.26043738 19.18687873
 21.3638171  23.38170974 21.52286282 21.22465209 19.58449304 20.58846918
 23.17296223 23.11332008 23.84890656 21.70178926 25.38966203 23.60039761
 18.1332008  19.49502982 20.44930417 21.5526839  19.44532803 23.49105368
 22.42743539 23.97813121 25.11133201 22.79522863 22.54671968 24.61431412
 21.42345924 25.88667992 20.71769384 20.42942346 19.63419483 19.64413519
 21.39363817 22.80516899 22.34791252 19.19681909 21.87077535 23.91848907
 26.15506958 23.4612326  24.50497018 24.20675944 20.13121272 19.27634195
 19.89264414 19.51491054 22.46719682 23.31212724 22.01988072 21.61232604
 24.32604374 26.38369781 20.73757455 24.43538767 24.06759443 24.60437376
 25.4194831  23.21272366]",34018.9137394866,2075.43,0.8929887515755,248.70901780769236,25.765625,2349.904642807692,1.132249530366089,0,12.0,50.0
Reactive,2025-06-15 00:40:00+00:00,40,12.0,22.302542138461213,22.457604373757455,27.984095427435385,"[20.99602386 24.65407555 19.94234592 23.10337972 20.09145129 20.36978131
 23.37176938 24.07753479 22.40755467 24.36580517 22.70576541 25.70775348
 22.10934394 21.15506958 21.53280318 21.68190855 21.63220676 21.71172962
 18.31212724 20.22067594 24.15705765 23.96819085 25.22067594 23.55069583
 26.23459245 23.7693837  25.77733598 20.07157058 20.21073559 22.64612326
 19.39562624 24.08747515 24.82306163 22.32803181 24.65407555 22.05964215
 22.7554672  23.73956262 22.81510934 24.95228628 25.49900596 21.67196819
 20.19085487 18.94831014 22.09940358 21.21471173 19.5944334  20.46918489
 22.09940358 25.06163022 23.61033797 22.         21.96023857 22.34791252
 22.5666004  24.5944334  22.54671968 25.18091451 24.03777336 20.94632207
 23.33200795 22.33797217 25.0417495  23.48111332 22.22862823 24.67395626
 22.30815109 22.81510934 23.55069583 23.87872763 17.70576541 22.57654076
 25.31013917 19.74353877 23.86878728 19.58449304 22.24850895 21.39363817
 23.17296223 23.93836978 21.49304175 23.43141153 25.0417495  22.81510934
 22.58648111 22.91451292 20.54870775 23.63021869 18.87872763 21.12524851
 23.10337972 23.96819085 24.46520875 24.54473161 23.40159046 24.63419483
 23.90854871 21.94035785 25.73757455 21.77137177 20.99602386 20.57852883
 24.60437376 20.57852883 22.33797217 21.44333996 22.66600398 24.70377734
 23.87872763 23.07355865 25.00198807 25.43936382 24.2166998  20.20079523
 20.02186879 18.55069583 23.93836978 20.83697813 20.4194831  21.14512922
 20.97614314 24.58449304 23.06361829 22.         22.51689861 22.48707753
 25.91650099 18.64015905 21.15506958 22.01988072 22.09940358 22.14910537
 21.87077535 18.8389662  22.57654076 22.11928429 21.15506958 25.5387674
 25.51888668 23.35188867 24.69383698 20.70775348 18.14314115 20.57852883
 22.77534791 21.57256461 20.51888668 23.94831014 23.04373757 21.055666
 22.19880716 22.67594433 22.09940358 24.96222664 23.28230616 24.55467197
 23.54075547 20.15109344 19.76341948 21.67196819 21.25447316 21.69184891
 21.08548708 20.39960239 22.38767396 21.30417495 21.85089463 27.98409543
 27.62624254 27.8250497  20.3499006  19.43538767 22.15904573 20.06163022
 21.44333996 20.72763419 23.70974155 22.47713718 23.38170974 22.24850895
 23.12326044 20.97614314 23.78926441 23.73956262 21.35387674 20.29025845
 19.77335984 21.63220676 23.9582505  21.82107356 24.96222664 18.82902584
 21.53280318 22.68588469 21.35387674 19.52485089 23.93836978 22.64612326
 23.19284294 20.70775348]",34468.18497843583,2104.07,0.8941086471755,249.18987132188295,25.765625,2379.025496321883,1.1306779224654517,0,12.0,50.0
Reactive,2025-06-15 00:41:00+00:00,41,12.0,22.483154764076858,22.64870775347912,28.182902584493043,"[20.85685885 20.51888668 22.62624254 20.7972167  23.91848907 24.31610338
 20.38966203 21.70178926 24.64413519 21.63220676 22.93439364 24.28628231
 25.80715706 22.59642147 20.89662028 22.17892644 22.11928429 24.31610338
 22.12922465 22.20874751 22.3777336  21.00596421 21.25447316 19.44532803
 25.90656064 26.90059642 21.67196819 22.03976143 21.63220676 20.99602386
 22.47713718 21.66202783 26.02584493 23.68986083 21.42345924 21.2445328
 25.18091451 22.98409543 23.32206759 24.12723658 24.26640159 22.41749503
 19.55467197 17.78528827 20.64811133 20.55864811 21.055666   19.7833002
 21.11530815 20.61829026 24.47514911 21.68190855 23.22266402 25.97614314
 23.5805169  24.91252485 22.38767396 22.         20.5387674  20.11133201
 23.84890656 22.46719682 21.38369781 22.1888668  22.89463221 20.57852883
 24.2166998  25.31013917 23.03379722 23.02385686 20.19085487 20.77733598
 24.3359841  22.86481113 22.11928429 21.19483101 22.48707753 22.35785288
 21.16500994 22.51689861 24.07753479 22.07952286 21.98011928 23.96819085
 20.14115308 18.43141153 23.03379722 23.27236581 24.89264414 21.35387674
 23.15308151 24.38568588 23.63021869 24.80318091 23.5805169  22.87475149
 24.56461233 24.86282306 25.39960239 22.54671968 21.42345924 21.12524851
 23.4612326  21.7415507  21.00596421 23.89860835 19.56461233 24.68389662
 24.53479125 23.53081511 25.49900596 23.45129225 24.76341948 18.70974155
 19.26640159 22.02982107 21.01590457 20.18091451 23.53081511 22.28827038
 21.68190855 22.69582505 25.43936382 25.06163022 23.79920477 24.94234592
 23.37176938 23.45129225 22.98409543 20.75745527 21.85089463 23.19284294
 23.51093439 23.8389662  23.62027833 23.37176938 20.74751491 25.55864811
 23.14314115 24.26640159 24.12723658 22.26838966 20.33001988 19.48508946
 23.66998012 22.78528827 24.30616302 22.19880716 23.03379722 24.12723658
 21.52286282 20.99602386 22.33797217 22.87475149 26.7415507  28.18290258
 20.56858847 21.28429423 20.92644135 21.30417495 22.43737575 22.69582505
 21.92047714 22.54671968 22.0695825  22.13916501 22.89463221 24.7833002
 24.74353877 23.49105368 22.2584493  21.16500994 22.7554672  21.30417495
 24.53479125 24.19681909 23.4612326  24.7833002  21.9304175  25.75745527
 21.59244533 23.79920477 23.02385686 21.3638171  18.79920477 20.3499006
 21.98011928 20.96620278 23.17296223 21.5526839  20.91650099 24.58449304
 24.62425447 22.71570577 20.93638171 21.98011928 23.09343936 24.23658052
 26.1749503  21.02584493]",35072.44257869553,2142.52,0.895599240248,249.75536571683097,25.765625,2418.040990716831,1.1285966948811825,0,12.0,50.0
Reactive,2025-06-15 00:42:00+00:00,42,12.0,22.345721565946665,22.505019880715707,27.24850894632207,"[21.61232604 22.08946322 19.94234592 23.64015905 24.49502982 23.27236581
 25.05168986 22.6361829  23.28230616 25.56858847 23.54075547 23.14314115
 26.97017893 20.61829026 19.91252485 21.35387674 18.43141153 23.45129225
 24.15705765 20.55864811 21.67196819 25.70775348 24.63419483 22.96421471
 23.47117296 24.57455268 26.35387674 21.9304175  21.88071571 20.9860835
 23.85884692 22.68588469 20.43936382 21.76143141 25.29025845 20.15109344
 21.54274354 24.19681909 23.44135189 22.20874751 18.93836978 20.20079523
 22.71570577 19.72365805 19.77335984 22.89463221 24.09741551 20.95626243
 22.00994036 20.51888668 23.04373757 22.1888668  23.31212724 20.18091451
 25.45924453 21.60238569 18.86878728 20.78727634 18.3916501  19.25646123
 20.51888668 19.44532803 21.39363817 22.55666004 25.50894632 24.52485089
 19.82306163 23.44135189 22.72564612 24.95228628 20.30019881 21.59244533
 22.29821074 21.01590457 19.38568588 21.49304175 23.30218688 23.48111332
 22.61630219 24.1471173  23.27236581 21.75149105 24.19681909 25.44930417
 22.68588469 20.12127237 21.44333996 21.16500994 19.76341948 22.51689861
 20.90656064 22.66600398 21.83101392 22.19880716 23.25248509 23.72962227
 24.60437376 23.52087475 23.96819085 21.46322068 20.55864811 21.47316103
 20.84691849 21.89065606 23.45129225 23.69980119 23.96819085 24.81312127
 23.49105368 25.01192843 23.31212724 25.55864811 25.43936382 23.33200795
 22.34791252 22.3777336  22.09940358 21.14512922 21.18489066 23.67992048
 20.76739563 25.27037773 23.50099404 24.37574553 25.1610338  24.35586481
 24.11729622 17.5666004  21.56262425 22.12922465 19.36580517 22.09940358
 21.92047714 23.88866799 20.05168986 22.02982107 22.8250497  22.08946322
 23.91848907 20.83697813 20.78727634 20.65805169 21.77137177 19.98210736
 22.02982107 22.19880716 22.86481113 22.3777336  19.98210736 22.78528827
 23.23260437 25.54870775 21.33399602 27.24850895 23.96819085 22.76540755
 20.45924453 22.81510934 21.48310139 20.54870775 22.95427435 23.6500994
 22.45725646 25.25049702 26.12524851 19.62425447 23.54075547 26.52286282
 24.76341948 26.49304175 21.66202783 18.91848907 20.38966203 21.58250497
 23.84890656 22.01988072 21.66202783 21.83101392 23.18290258 23.4612326
 26.84095427 23.47117296 22.08946322 25.12127237 21.14512922 21.25447316
 20.19085487 22.21868787 21.055666   21.23459245 21.42345924 24.01789264
 20.68787276 22.95427435 22.95427435 24.71371769 23.60039761 25.48906561
 23.25248509 21.56262425]",34612.646071031166,2113.6099999999997,0.8944798638395,249.33866485586213,25.765625,2388.714289855862,1.1301584918011658,0,12.0,50.0
Reactive,2025-06-15 00:43:00+00:00,43,12.0,22.401741070717456,22.564960238568588,26.860834990059644,"[21.59244533 21.57256461 24.03777336 22.7554672  22.62624254 24.12723658
 23.32206759 22.6361829  24.71371769 26.86083499 22.96421471 25.01192843
 24.51491054 20.9860835  18.29224652 20.4194831  20.42942346 24.027833
 20.47912525 24.39562624 21.26441352 22.67594433 22.59642147 22.62624254
 21.39363817 26.055666   25.91650099 22.5666004  22.47713718 22.65606362
 23.40159046 20.67793241 22.92445328 24.50497018 23.12326044 22.59642147
 21.8111332  22.98409543 22.944334   19.44532803 24.87276342 22.97415507
 21.89065606 21.48310139 20.39960239 21.38369781 24.09741551 20.22067594
 25.90656064 20.54870775 24.32604374 22.30815109 22.90457256 20.61829026
 25.50894632 24.99204771 22.48707753 20.40954274 23.40159046 21.94035785
 21.67196819 21.45328032 24.29622266 23.25248509 23.60039761 21.02584493
 23.40159046 22.2584493  22.81510934 21.51292247 21.69184891 20.90656064
 21.33399602 20.12127237 22.12922465 20.62823062 22.24850895 23.5805169
 23.4612326  24.03777336 22.40755467 20.78727634 24.35586481 22.60636183
 20.26043738 19.23658052 20.90656064 22.50695825 21.28429423 20.21073559
 22.51689861 22.96421471 22.85487078 23.50099404 25.19085487 26.08548708
 24.93240557 23.60039761 24.93240557 18.84890656 21.19483101 24.2166998
 21.6222664  21.95029821 21.055666   24.1471173  22.32803181 23.4612326
 22.74552684 21.72166998 23.52087475 22.54671968 23.30218688 19.99204771
 23.67992048 22.33797217 22.09940358 20.95626243 23.06361829 22.20874751
 24.49502982 22.60636183 25.75745527 23.11332008 23.84890656 23.28230616
 24.19681909 19.30616302 19.32604374 18.81908549 20.30019881 20.40954274
 22.50695825 21.37375746 22.36779324 24.81312127 24.00795229 21.055666
 24.24652087 24.80318091 23.94831014 19.28628231 21.50298211 20.83697813
 21.88071571 22.60636183 22.62624254 21.53280318 20.12127237 22.92445328
 22.86481113 23.06361829 24.05765408 24.62425447 22.48707753 25.6083499
 21.40357853 21.39363817 21.50298211 24.93240557 22.60636183 22.05964215
 20.08151093 22.30815109 23.68986083 21.33399602 23.27236581 23.96819085
 25.19085487 22.02982107 20.5387674  20.71769384 21.33399602 22.21868787
 23.16302187 23.74950298 26.2445328  22.96421471 23.5805169  22.97415507
 23.30218688 22.32803181 23.67992048 23.23260437 18.82902584 21.23459245
 20.4194831  21.82107356 21.35387674 22.79522863 24.44532803 23.35188867
 22.28827038 22.53677932 23.66003976 22.98409543 23.35188867 25.83697813
 24.81312127 20.21073559]",34800.064926192324,2125.67,0.8949478352555,249.51871632684515,25.765625,2400.954341326845,1.1295047403062777,0,12.0,50.0
Reactive,2025-06-15 00:44:00+00:00,44,12.0,22.315691427190465,22.47534791252485,27.10934393638171,"[21.46322068 21.27435388 20.94632207 22.33797217 21.63220676 21.60238569
 23.80914513 22.         25.33996024 21.68190855 24.48508946 24.64413519
 24.84294235 21.28429423 22.45725646 20.9860835  21.06560636 21.39363817
 25.12127237 20.85685885 24.28628231 21.69184891 23.99801193 25.10139165
 21.89065606 22.65606362 25.5387674  22.5666004  20.1610338  23.89860835
 21.15506958 22.38767396 23.97813121 21.23459245 25.08151093 21.7415507
 22.97415507 22.80516899 27.10934394 23.94831014 25.45924453 22.4473161
 20.32007952 22.55666004 21.01590457 19.16699801 21.45328032 22.33797217
 19.18687873 21.00596421 22.93439364 23.94831014 24.51491054 23.79920477
 23.11332008 25.21073559 18.84890656 22.19880716 19.13717694 23.03379722
 20.58846918 24.51491054 21.8111332  21.79125249 21.44333996 24.08747515
 21.69184891 23.37176938 24.65407555 22.95427435 19.44532803 20.31013917
 19.30616302 20.51888668 21.83101392 19.79324056 22.38767396 22.74552684
 23.17296223 23.14314115 19.92246521 22.33797217 24.39562624 23.94831014
 19.03777336 23.35188867 23.10337972 19.47514911 21.5526839  22.83499006
 24.71371769 19.38568588 23.7693837  22.50695825 23.5805169  23.16302187
 26.33399602 27.02982107 23.97813121 19.53479125 24.99204771 22.07952286
 20.10139165 23.64015905 21.92047714 21.99005964 24.32604374 20.43936382
 24.6640159  23.79920477 24.31610338 24.3359841  21.83101392 19.69383698
 21.66202783 22.12922465 21.53280318 19.41550696 21.75149105 21.21471173
 21.52286282 23.6500994  23.6500994  21.20477137 23.52087475 24.82306163
 24.51491054 20.50894632 21.04572565 19.53479125 24.36580517 22.00994036
 20.77733598 19.58449304 19.95228628 21.92047714 24.65407555 22.52683897
 23.24254473 22.38767396 26.38369781 24.03777336 16.97017893 20.66799205
 22.20874751 22.46719682 21.23459245 21.5526839  23.52087475 25.0417495
 20.37972167 22.26838966 24.24652087 22.29821074 23.26242545 26.32405567
 21.30417495 20.3499006  22.10934394 19.63419483 22.16898608 22.86481113
 24.23658052 23.66003976 23.17296223 22.944334   23.12326044 25.57852883
 25.85685885 25.08151093 20.8667992  19.79324056 19.31610338 20.91650099
 23.0139165  22.34791252 24.27634195 22.35785288 20.46918489 22.12922465
 24.6640159  24.04771372 24.12723658 24.13717694 19.98210736 21.95029821
 20.46918489 22.09940358 21.8111332  19.64413519 24.5944334  22.17892644
 24.06759443 23.9582505  23.31212724 22.91451292 24.16699801 23.33200795
 23.14314115 20.1610338 ]",34512.177238808414,2107.64,0.894247668152,249.24621291630046,25.765625,2382.6518379163003,1.1304833073562375,0,12.0,50.0
Reactive,2025-06-15 00:45:00+00:00,45,12.0,22.414973249263284,22.580815109343934,27.07952286282306,"[18.68986083 19.94234592 21.49304175 22.79522863 19.20675944 23.2027833
 24.72365805 24.32604374 25.29025845 21.73161034 22.34791252 21.95029821
 26.35387674 24.09741551 18.70974155 21.12524851 19.63419483 19.08747515
 20.72763419 24.60437376 21.9304175  24.12723658 24.17693837 22.20874751
 25.70775348 22.34791252 23.4612326  21.4333996  20.57852883 20.91650099
 22.76540755 23.53081511 19.38568588 22.3777336  24.48508946 25.21073559
 19.36580517 22.23856859 23.7693837  23.28230616 25.24055666 21.42345924
 21.77137177 20.8667992  21.21471173 23.1332008  22.79522863 22.76540755
 22.68588469 21.64214712 21.92047714 23.50099404 25.11133201 22.31809145
 24.57455268 24.94234592 20.49900596 20.96620278 22.35785288 20.49900596
 23.99801193 19.58449304 23.43141153 23.73956262 25.03180915 20.19085487
 21.91053678 25.35984095 22.85487078 24.23658052 22.40755467 19.47514911
 19.77335984 20.12127237 21.79125249 20.99602386 22.45725646 22.46719682
 23.64015905 22.16898608 24.23658052 24.94234592 25.27037773 24.8528827
 20.09145129 21.15506958 19.16699801 21.97017893 23.1332008  21.06560636
 24.37574553 23.79920477 25.74751491 21.41351889 23.4612326  22.61630219
 23.25248509 25.27037773 26.10536779 20.88667992 20.67793241 19.82306163
 21.63220676 22.3777336  23.16302187 23.87872763 21.91053678 22.
 25.25049702 23.92842942 21.23459245 26.44333996 23.29224652 22.05964215
 20.61829026 21.45328032 24.11729622 19.17693837 21.67196819 21.33399602
 22.26838966 22.46719682 24.57455268 24.09741551 23.0139165  26.22465209
 25.49900596 19.45526839 20.47912525 20.28031809 21.87077535 21.2445328
 23.19284294 21.54274354 22.61630219 21.97017893 22.20874751 24.64413519
 21.39363817 24.25646123 25.38966203 22.64612326 19.55467197 23.03379722
 21.31411531 21.88071571 22.41749503 20.30019881 24.47514911 23.82902584
 22.0695825  22.42743539 27.07952286 23.53081511 23.97813121 21.92047714
 20.5387674  21.92047714 20.58846918 21.88071571 22.40755467 21.64214712
 23.94831014 22.42743539 22.84493042 23.21272366 20.80715706 24.61431412
 25.1610338  25.42942346 21.47316103 20.94632207 22.13916501 25.65805169
 20.21073559 23.0139165  23.10337972 23.88866799 20.76739563 26.16500994
 25.33996024 23.33200795 26.66202783 24.44532803 23.89860835 21.31411531
 18.26242545 21.48310139 21.10536779 19.99204771 20.82703777 22.98409543
 21.70178926 24.57455268 20.83697813 23.23260437 24.56461233 24.73359841
 23.55069583 21.32405567]",34844.33450273524,2128.8599999999997,0.895071375502,249.56484774583578,25.765625,2404.1904727458355,1.1293323528770496,0,12.0,50.0
Reactive,2025-06-15 00:46:00+00:00,46,12.0,22.37676597775861,22.541550695825048,28.341948310139166,"[19.63419483 20.39960239 19.58449304 23.91848907 21.6222664  21.00596421
 22.31809145 25.0417495  25.88667992 22.19880716 26.49304175 23.97813121
 26.02584493 22.15904573 19.96222664 20.33996024 19.13717694 21.95029821
 22.76540755 22.10934394 20.82703777 23.61033797 24.4055666  23.70974155
 22.78528827 24.48508946 22.83499006 21.18489066 21.59244533 22.87475149
 24.32604374 24.56461233 23.40159046 21.54274354 23.59045726 20.75745527
 23.11332008 23.19284294 22.89463221 24.65407555 23.52087475 23.69980119
 20.69781312 24.05765408 21.91053678 20.26043738 22.16898608 25.45924453
 22.29821074 22.92445328 23.86878728 24.49502982 24.69383698 21.30417495
 23.00397614 23.56063618 25.4194831  19.95228628 21.61232604 25.67793241
 22.68588469 24.19681909 23.71968191 20.3499006  22.27833002 22.86481113
 20.80715706 20.65805169 25.50894632 27.13916501 19.2166998  20.89662028
 23.50099404 23.16302187 19.74353877 22.05964215 22.98409543 19.83300199
 22.08946322 22.32803181 19.98210736 22.49701789 24.12723658 24.83300199
 18.79920477 21.80119284 20.96620278 21.32405567 20.89662028 18.79920477
 23.59045726 23.25248509 22.78528827 22.29821074 21.32405567 24.20675944
 23.17296223 24.98210736 25.38966203 20.17097416 20.09145129 21.19483101
 22.19880716 19.39562624 22.50695825 20.32007952 22.19880716 26.45328032
 21.79125249 22.         23.18290258 23.71968191 22.36779324 21.35387674
 22.05964215 22.12922465 22.14910537 21.48310139 20.73757455 22.46719682
 23.45129225 21.67196819 22.88469185 23.47117296 27.08946322 25.65805169
 26.25447316 21.82107356 20.12127237 22.20874751 23.82902584 20.33996024
 22.16898608 22.52683897 23.43141153 24.5944334  22.8250497  23.14314115
 28.34194831 23.18290258 22.11928429 20.90656064 20.12127237 20.96620278
 21.30417495 18.34194831 22.12922465 22.60636183 24.28628231 23.04373757
 24.77335984 25.75745527 24.35586481 24.51491054 23.60039761 25.28031809
 20.38966203 17.64612326 21.21471173 23.36182903 23.25248509 21.79125249
 21.27435388 22.31809145 22.91451292 21.49304175 21.99005964 23.63021869
 24.3359841  25.14115308 19.60437376 18.19284294 21.04572565 23.05367793
 19.65407555 20.83697813 21.37375746 25.09145129 24.54473161 22.66600398
 24.57455268 22.62624254 23.88866799 21.46322068 19.27634195 19.57455268
 19.51491054 22.34791252 20.30019881 23.54075547 23.1332008  22.91451292
 24.56461233 23.4612326  22.27833002 22.96421471 24.86282306 22.22862823
 25.74751491 20.61829026]",34716.5082551892,2120.96,0.894765243392,249.44946288835627,25.765625,2396.1750878883563,1.129759678583451,0,12.0,50.0
Reactive,2025-06-15 00:47:00+00:00,47,12.0,22.381720723366236,22.54771371769384,27.636182902584494,"[22.10934394 21.6222664  20.5387674  24.3359841  21.86083499 22.93439364
 21.95029821 21.8111332  23.41153082 22.78528827 23.69980119 24.25646123
 23.52087475 22.31809145 22.         18.30218688 20.27037773 21.33399602
 20.68787276 21.32405567 23.63021869 23.66003976 20.78727634 21.51292247
 24.08747515 23.52087475 25.45924453 19.79324056 21.08548708 19.99204771
 21.13518887 22.70576541 22.64612326 20.67793241 24.15705765 22.76540755
 23.7693837  24.027833   22.96421471 25.20079523 23.08349901 20.13121272
 19.13717694 18.91848907 24.75347913 21.49304175 21.39363817 25.06163022
 19.92246521 24.60437376 23.41153082 23.10337972 23.22266402 23.38170974
 26.31411531 25.8667992  20.68787276 19.96222664 21.44333996 20.1610338
 20.71769384 21.7415507  21.31411531 21.7415507  22.42743539 21.68190855
 25.75745527 20.57852883 25.06163022 25.27037773 20.5387674  20.82703777
 21.53280318 21.65208748 22.89463221 22.92445328 21.76143141 21.16500994
 23.36182903 24.00795229 24.58449304 22.85487078 27.6361829  21.6222664
 23.48111332 19.79324056 21.09542744 24.12723658 24.55467197 24.35586481
 23.49105368 23.16302187 20.74751491 21.30417495 23.23260437 24.50497018
 24.94234592 25.38966203 26.47316103 23.03379722 21.2445328  18.32206759
 23.21272366 21.64214712 21.50298211 22.73558648 20.81709742 22.67594433
 21.11530815 20.07157058 22.73558648 26.22465209 24.49502982 22.
 20.92644135 21.96023857 18.79920477 20.7972167  20.84691849 20.35984095
 22.83499006 23.51093439 23.70974155 23.36182903 24.75347913 24.06759443
 24.64413519 19.90258449 21.84095427 21.92047714 20.01192843 20.83697813
 23.66003976 20.37972167 21.98011928 24.37574553 24.12723658 24.83300199
 24.54473161 23.36182903 21.51292247 23.75944334 22.16898608 19.90258449
 21.66202783 20.7972167  21.85089463 23.14314115 21.46322068 25.6083499
 22.54671968 22.6361829  25.32007952 22.09940358 24.27634195 27.50695825
 21.02584493 21.47316103 20.54870775 20.27037773 21.59244533 25.57852883
 23.81908549 23.51093439 23.99801193 24.6640159  23.00397614 23.72962227
 23.91848907 24.94234592 19.36580517 19.12723658 20.2306163  22.17892644
 20.21073559 23.26242545 20.66799205 22.31809145 20.83697813 24.06759443
 21.13518887 20.68787276 24.03777336 24.68389662 21.88071571 21.25447316
 21.89065606 21.79125249 22.08946322 24.08747515 21.98011928 21.10536779
 24.77335984 24.52485089 24.19681909 22.79522863 24.58449304 26.64214712
 23.67992048 21.9304175 ]",34733.08485209408,2122.2,0.8948133358,249.46782734933822,25.765625,2397.433452349338,1.1296925135940714,0,12.0,50.0
Reactive,2025-06-15 00:48:00+00:00,48,12.0,22.325960763660625,22.48996023856859,27.834990059642145,"[19.18687873 20.06163022 23.16302187 22.95427435 21.70178926 20.8667992
 21.64214712 26.06560636 23.36182903 24.82306163 24.6640159  24.45526839
 24.98210736 20.35984095 22.79522863 21.50298211 21.15506958 22.69582505
 22.09940358 23.00397614 21.41351889 20.30019881 19.92246521 21.26441352
 22.21868787 23.11332008 24.24652087 21.49304175 21.84095427 19.54473161
 24.38568588 21.64214712 21.18489066 22.19880716 23.00397614 23.3916501
 22.29821074 25.67793241 21.32405567 24.61431412 25.31013917 20.62823062
 19.54473161 21.34393638 22.86481113 21.86083499 21.22465209 19.2166998
 22.97415507 19.88270378 24.68389662 22.14910537 25.29025845 25.31013917
 24.04771372 24.04771372 23.79920477 20.74751491 20.96620278 20.97614314
 20.80715706 22.20874751 22.21868787 18.69980119 21.41351889 25.13121272
 24.77335984 27.23856859 21.52286282 21.31411531 22.41749503 19.50497018
 22.64612326 20.62823062 23.62027833 21.64214712 22.15904573 24.87276342
 24.027833   22.19880716 19.28628231 26.04572565 23.77932406 24.60437376
 19.37574553 20.82703777 20.05168986 20.48906561 18.02385686 23.1332008
 22.62624254 21.37375746 24.54473161 22.74552684 22.68588469 22.0695825
 26.14512922 27.27833002 22.81510934 19.37574553 20.77733598 22.60636183
 21.78131213 21.71172962 23.40159046 22.79522863 22.33797217 22.73558648
 22.72564612 25.01192843 23.75944334 24.00795229 24.29622266 22.22862823
 20.49900596 24.25646123 20.33996024 19.69383698 22.50695825 22.93439364
 22.02982107 27.83499006 23.84890656 25.32007952 24.63419483 24.48508946
 22.86481113 21.00596421 21.83101392 19.32604374 18.11332008 23.64015905
 23.02385686 23.0139165  22.1888668  24.07753479 21.055666   22.50695825
 22.78528827 25.65805169 23.75944334 19.79324056 22.20874751 22.64612326
 21.28429423 22.33797217 20.08151093 21.41351889 21.13518887 22.3777336
 24.18687873 22.17892644 24.60437376 25.06163022 22.74552684 27.5666004
 20.48906561 19.51491054 20.00198807 22.34791252 21.63220676 22.3777336
 18.9582505  21.35387674 20.76739563 24.42544732 22.54671968 22.91451292
 24.09741551 26.06560636 22.10934394 22.40755467 20.19085487 21.09542744
 21.90059642 20.62823062 22.23856859 22.72564612 23.96819085 20.31013917
 22.93439364 23.79920477 26.58250497 25.15109344 19.94234592 19.91252485
 22.26838966 22.22862823 20.44930417 22.19880716 24.57455268 23.47117296
 21.70178926 20.90656064 24.29622266 23.93836978 25.37972167 26.055666
 23.33200795 20.95626243]",34546.534330902985,2110.58,0.894362060318,249.29201788228875,25.765625,2385.6376428822887,1.1303232490037283,0,12.0,50.0
Reactive,2025-06-15 00:49:00+00:00,49,12.0,22.301889197176124,22.465556660039766,27.14910536779324,"[19.87276342 18.8389662  21.30417495 23.18290258 22.39761431 22.47713718
 20.47912525 23.22266402 23.28230616 23.54075547 23.19284294 23.59045726
 25.14115308 21.42345924 18.32206759 21.83101392 21.15506958 22.0695825
 23.24254473 23.4612326  25.4194831  22.6361829  24.2166998  21.88071571
 24.70377734 21.95029821 25.54870775 19.17693837 19.09741551 22.16898608
 22.65606362 24.34592445 21.57256461 21.57256461 22.49701789 20.9860835
 21.90059642 23.57057654 21.77137177 20.62823062 21.95029821 20.7972167
 19.16699801 22.67594433 22.68588469 22.70576541 21.68190855 22.42743539
 20.66799205 23.30218688 24.30616302 23.3916501  21.63220676 21.33399602
 23.7693837  24.04771372 24.07753479 19.03777336 19.06759443 22.14910537
 21.21471173 26.34393638 20.6083499  25.00198807 21.59244533 23.2027833
 23.09343936 22.32803181 26.02584493 25.11133201 19.38568588 22.97415507
 20.07157058 23.59045726 22.12922465 20.94632207 22.47713718 21.37375746
 20.29025845 25.21073559 22.52683897 22.53677932 21.79125249 24.58449304
 17.70576541 19.42544732 21.54274354 19.72365805 22.68588469 22.99403579
 23.63021869 22.17892644 21.70178926 22.05964215 26.14512922 24.41550696
 24.22664016 24.69383698 27.11928429 23.07355865 18.68986083 21.8111332
 24.39562624 21.65208748 22.10934394 21.39363817 23.49105368 22.46719682
 25.22067594 21.96023857 23.31212724 24.31610338 23.74950298 20.36978131
 21.44333996 20.89662028 21.80119284 19.86282306 23.97813121 19.56461233
 21.67196819 25.02186879 19.98210736 26.56262425 22.8250497  23.53081511
 24.2166998  22.36779324 20.80715706 22.26838966 22.99403579 24.1471173
 22.42743539 21.4333996  20.76739563 21.82107356 22.62624254 22.50695825
 24.80318091 20.96620278 23.19284294 21.88071571 20.40954274 21.055666
 22.43737575 23.9582505  23.81908549 21.12524851 19.70377734 22.85487078
 21.52286282 22.58648111 22.32803181 25.48906561 23.33200795 24.05765408
 22.31809145 21.79125249 20.99602386 22.0695825  24.22664016 23.42147117
 22.22862823 23.42147117 23.22266402 25.24055666 22.97415507 24.68389662
 27.14910537 23.04373757 20.78727634 23.3916501  24.07753479 22.84493042
 22.42743539 22.         19.77335984 21.30417495 24.49502982 22.42743539
 23.00397614 23.97813121 23.70974155 23.52087475 17.45725646 21.60238569
 21.22465209 21.88071571 21.16500994 23.02385686 21.01590457 24.75347913
 24.027833   24.52485089 23.00397614 20.24055666 22.27833002 21.51292247
 24.44532803 21.50298211]",34466.00049807245,2105.67,0.8941709692555,249.21522038823514,25.765625,2380.650845388235,1.1305906649134172,0,12.0,50.0
Reactive,2025-06-15 00:50:00+00:00,50,12.0,22.577177511995117,22.756262425447318,26.96023856858847,"[24.24652087 20.40954274 20.96620278 19.53479125 26.32405567 23.41153082
 24.6640159  22.38767396 22.80516899 23.1332008  20.36978131 22.90457256
 24.25646123 21.27435388 22.83499006 21.76143141 20.69781312 20.6083499
 21.19483101 25.15109344 22.97415507 22.87475149 25.6083499  24.3359841
 24.4055666  22.26838966 25.67793241 19.03777336 20.88667992 19.4055666
 23.9582505  22.6361829  21.54274354 20.84691849 21.87077535 23.22266402
 20.18091451 24.5944334  25.06163022 23.74950298 24.71371769 22.19880716
 21.97017893 21.60238569 20.56858847 21.1749503  21.95029821 19.13717694
 23.04373757 20.92644135 23.30218688 23.29224652 23.05367793 21.14512922
 24.77335984 24.71371769 21.07554672 21.5526839  20.13121272 23.43141153
 21.97017893 23.43141153 21.11530815 21.66202783 23.40159046 23.6500994
 23.49105368 25.61829026 21.58250497 24.35586481 18.74950298 23.66003976
 21.77137177 23.90854871 24.27634195 21.18489066 21.80119284 24.73359841
 21.7415507  22.96421471 22.85487078 22.00994036 26.96023857 25.27037773
 20.1610338  18.99801193 21.06560636 22.50695825 24.42544732 25.13121272
 22.59642147 25.00198807 23.17296223 24.47514911 23.67992048 22.85487078
 26.15506958 23.80914513 23.42147117 19.5944334  22.50695825 22.59642147
 22.88469185 22.21868787 20.14115308 24.34592445 23.78926441 23.62027833
 21.92047714 22.41749503 24.74353877 22.93439364 25.29025845 21.12524851
 21.7415507  22.81510934 22.83499006 22.29821074 20.81709742 22.05964215
 24.69383698 23.26242545 25.83697813 21.35387674 25.9860835  22.48707753
 22.12922465 19.41550696 19.51491054 23.6500994  20.11133201 22.4473161
 21.76143141 19.92246521 23.27236581 23.11332008 21.30417495 24.92246521
 22.35785288 21.25447316 25.70775348 20.06163022 19.22664016 20.36978131
 20.59840954 21.63220676 20.19085487 23.93836978 23.23260437 22.42743539
 25.70775348 23.56063618 24.16699801 23.64015905 24.08747515 26.21471173
 20.10139165 22.41749503 20.3499006  20.72763419 20.51888668 19.99204771
 23.2027833  20.81709742 24.34592445 24.5944334  22.99403579 24.81312127
 24.73359841 25.77733598 19.25646123 21.68190855 22.99403579 21.23459245
 22.43737575 21.2445328  25.66799205 23.90854871 22.55666004 25.18091451
 23.2027833  24.17693837 25.02186879 26.50298211 20.24055666 23.9582505
 22.72564612 23.02385686 23.02385686 23.68986083 23.00397614 22.78528827
 25.02186879 23.63021869 24.60437376 22.09940358 26.15506958 24.74353877
 26.58250497 21.80119284]",35387.00508413087,2164.16,0.8964316574719999,250.03407933794188,25.765625,2439.9597043379417,1.127439609057529,0,12.0,50.0
Reactive,2025-06-15 00:51:00+00:00,51,12.0,22.322417176204944,22.48901590457256,26.85089463220676,"[21.11530815 22.59642147 20.4194831  19.31610338 20.78727634 24.37574553
 21.63220676 22.1888668  24.69383698 24.28628231 22.69582505 23.97813121
 23.6500994  22.11928429 21.79125249 19.98210736 19.71371769 19.52485089
 22.97415507 23.45129225 22.99403579 21.6222664  21.38369781 24.63419483
 19.76341948 24.71371769 23.60039761 20.1610338  24.3359841  22.24850895
 21.84095427 21.64214712 19.98210736 20.62823062 20.00198807 22.68588469
 21.15506958 23.28230616 23.06361829 24.76341948 24.35586481 20.35984095
 20.73757455 19.77335984 22.07952286 21.73161034 25.09145129 23.88866799
 22.80516899 24.52485089 21.3638171  22.45725646 21.46322068 25.02186879
 25.14115308 22.85487078 22.48707753 21.68190855 19.81312127 21.42345924
 21.58250497 25.00198807 22.14910537 23.78926441 23.08349901 25.77733598
 22.42743539 25.01192843 24.00795229 23.54075547 20.94632207 23.49105368
 22.36779324 20.62823062 20.7972167  23.53081511 24.23658052 21.52286282
 21.61232604 22.15904573 21.73161034 24.62425447 24.29622266 23.52087475
 18.22266402 20.38966203 19.60437376 22.60636183 22.52683897 22.92445328
 22.         23.81908549 24.17693837 23.84890656 25.29025845 23.40159046
 22.13916501 22.22862823 26.85089463 19.12723658 21.9304175  21.51292247
 21.54274354 23.85884692 24.45526839 21.44333996 23.02385686 23.29224652
 21.19483101 24.48508946 24.58449304 23.99801193 26.5526839  18.37176938
 22.2584493  20.57852883 20.07157058 22.98409543 21.97017893 21.68190855
 25.22067594 21.01590457 21.46322068 22.33797217 24.16699801 23.9582505
 24.13717694 19.37574553 19.58449304 21.78131213 18.86878728 22.69582505
 21.66202783 23.98807157 23.23260437 23.57057654 23.45129225 20.08151093
 24.2166998  23.66003976 25.74751491 19.47514911 19.48508946 22.79522863
 20.32007952 22.84493042 20.02186879 22.15904573 23.15308151 22.55666004
 22.64612326 24.61431412 20.63817097 22.58648111 21.57256461 22.96421471
 19.70377734 21.73161034 21.01590457 22.51689861 23.63021869 24.32604374
 22.01988072 18.24254473 23.41153082 24.98210736 21.66202783 22.81510934
 25.00198807 24.99204771 21.68190855 21.88071571 18.45129225 22.7554672
 21.055666   25.3499006  24.86282306 22.45725646 24.86282306 22.14910537
 24.05765408 24.46520875 25.26043738 22.07952286 23.90854871 21.54274354
 23.05367793 21.055666   21.83101392 21.87077535 22.46719682 22.26838966
 23.85884692 26.48310139 21.16500994 22.55666004 21.07554672 23.75944334
 24.18687873 21.61232604]",34534.67890471126,2110.39,0.8943546702395,249.28907389006736,25.765625,2385.4446988900672,1.130333587104785,0,12.0,50.0
Reactive,2025-06-15 00:52:00+00:00,52,12.0,22.39402470748011,22.56530815109344,26.632206759443342,"[20.39960239 18.66998012 20.21073559 22.50695825 21.98011928 25.45924453
 25.1610338  22.90457256 24.30616302 24.46520875 26.11530815 25.31013917
 24.12723658 19.53479125 19.91252485 21.31411531 20.40954274 20.57852883
 22.54671968 20.11133201 21.33399602 26.04572565 20.03180915 24.86282306
 24.07753479 22.72564612 25.42942346 18.92842942 21.32405567 21.01590457
 21.4333996  21.67196819 23.02385686 23.43141153 24.68389662 22.07952286
 23.04373757 24.23658052 24.5944334  21.67196819 23.9582505  21.67196819
 23.56063618 18.6500994  23.02385686 19.80318091 22.55666004 22.27833002
 21.57256461 22.42743539 23.71968191 24.70377734 23.45129225 25.28031809
 22.2584493  23.28230616 18.70974155 21.3638171  21.94035785 22.80516899
 22.0695825  23.42147117 19.80318091 22.96421471 21.88071571 24.10735586
 22.8250497  23.8389662  26.35387674 26.27435388 20.84691849 19.84294235
 22.62624254 21.34393638 21.46322068 21.48310139 21.10536779 22.92445328
 24.64413519 24.6640159  22.69582505 21.21471173 21.26441352 24.47514911
 19.20675944 21.10536779 21.37375746 22.74552684 18.6500994  21.89065606
 22.40755467 22.03976143 22.98409543 21.9304175  22.73558648 24.96222664
 22.45725646 24.6640159  25.38966203 20.30019881 20.99602386 20.10139165
 22.23856859 20.7972167  20.58846918 23.53081511 23.25248509 23.88866799
 20.70775348 20.96620278 22.78528827 23.18290258 24.07753479 20.66799205
 20.63817097 18.71968191 23.59045726 23.14314115 24.31610338 21.07554672
 20.61829026 22.22862823 21.79125249 23.29224652 23.99801193 24.80318091
 21.35387674 20.11133201 21.38369781 23.94831014 22.68588469 21.10536779
 22.59642147 24.70377734 22.97415507 22.71570577 26.63220676 23.82902584
 24.84294235 24.80318091 23.29224652 20.77733598 20.61829026 22.23856859
 21.64214712 20.62823062 21.89065606 23.02385686 22.98409543 20.65805169
 24.71371769 25.10139165 23.49105368 24.45526839 26.22465209 25.4194831
 21.00596421 19.60437376 24.20675944 21.9304175  21.25447316 21.66202783
 22.21868787 20.07157058 23.66998012 25.14115308 22.99403579 24.972167
 23.68986083 24.24652087 20.65805169 22.05964215 21.13518887 23.75944334
 20.63817097 22.33797217 25.61829026 24.7833002  21.30417495 22.51689861
 24.96222664 22.67594433 23.94831014 24.47514911 19.24652087 21.02584493
 19.95228628 22.86481113 22.60636183 22.70576541 23.77932406 22.32803181
 22.98409543 24.50497018 21.37375746 22.77534791 22.51689861 26.48310139
 25.05168986 20.81709742]",34774.24906134546,2125.74,0.894950547262,249.51973530432633,25.765625,2401.025360304326,1.1295009551047288,0,12.0,50.0
Reactive,2025-06-15 00:53:00+00:00,53,12.0,22.30996483411573,22.477733598409547,26.980119284294233,"[22.6361829  24.04771372 20.57852883 22.03976143 23.53081511 24.08747515
 20.38966203 23.40159046 22.27833002 23.09343936 23.91848907 22.92445328
 23.79920477 22.09940358 21.87077535 22.43737575 20.2306163  21.28429423
 24.43538767 22.49701789 22.7554672  20.28031809 21.96023857 23.09343936
 22.95427435 22.90457256 23.77932406 19.03777336 23.98807157 17.66600398
 22.16898608 22.15904573 21.6222664  20.96620278 22.6361829  21.97017893
 23.11332008 22.48707753 19.96222664 25.42942346 25.68787276 21.07554672
 22.23856859 23.5805169  19.00795229 21.94035785 20.55864811 21.82107356
 22.05964215 24.31610338 22.11928429 26.54274354 22.76540755 22.20874751
 23.0139165  23.40159046 20.39960239 20.47912525 20.40954274 21.52286282
 20.15109344 20.63817097 21.32405567 22.57654076 19.56461233 24.03777336
 25.62823062 22.70576541 24.49502982 23.63021869 18.03379722 20.63817097
 22.87475149 21.69184891 22.17892644 22.5666004  23.6500994  22.4473161
 23.7693837  25.28031809 22.11928429 23.36182903 25.49900596 24.83300199
 21.50298211 22.14910537 20.26043738 21.13518887 19.41550696 19.56461233
 21.87077535 25.29025845 24.15705765 21.6222664  22.62624254 25.56858847
 22.92445328 24.7833002  22.26838966 20.35984095 21.94035785 21.84095427
 21.56262425 20.76739563 22.16898608 23.17296223 23.32206759 21.11530815
 23.40159046 22.19880716 24.06759443 22.07952286 23.84890656 23.51093439
 22.6361829  19.76341948 20.73757455 22.03976143 23.08349901 18.02385686
 24.93240557 24.39562624 23.73956262 24.16699801 24.64413519 23.04373757
 24.62425447 20.47912525 19.43538767 21.1749503  20.87673956 20.67793241
 21.33399602 22.33797217 21.25447316 22.32803181 21.85089463 24.49502982
 22.95427435 25.57852883 21.13518887 20.10139165 22.99403579 18.10337972
 24.13717694 20.7972167  21.31411531 19.49502982 20.91650099 22.13916501
 23.60039761 21.10536779 22.07952286 23.26242545 23.89860835 24.62425447
 19.77335984 22.39761431 20.25049702 19.55467197 22.35785288 24.04771372
 25.97614314 22.66600398 22.27833002 23.85884692 23.49105368 23.54075547
 22.30815109 24.92246521 22.08946322 21.11530815 22.51689861 22.38767396
 21.77137177 25.47912525 22.0695825  22.39761431 22.6361829  24.84294235
 25.62823062 24.30616302 23.89860835 26.29423459 23.4612326  20.49900596
 23.49105368 18.92842942 23.88866799 22.         20.61829026 22.66600398
 24.57455268 21.32405567 23.49105368 23.21272366 26.98011928 24.69383698
 25.77733598 22.91451292]",34493.018349017584,2108.12,0.894266350328,249.25372789078074,25.765625,2383.1393528907806,1.1304571622539423,0,12.0,50.0
