policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
Reactive,2025-06-15 00:54:00+00:00,54,12.0,22.390791747512345,22.563717693836978,27.62624254473161,"[21.73161034 20.8667992  19.17693837 23.36182903 24.2166998  23.22266402
 23.37176938 23.26242545 19.16699801 22.36779324 24.49502982 25.9860835
 27.13916501 21.14512922 21.86083499 20.31013917 20.80715706 18.75944334
 19.08747515 20.54870775 19.1471173  22.5666004  20.8667992  25.08151093
 23.45129225 23.50099404 25.0417495  19.20675944 20.94632207 20.67793241
 20.42942346 22.22862823 22.6361829  24.01789264 23.74950298 25.05168986
 23.18290258 23.28230616 23.44135189 25.27037773 23.11332008 22.31809145
 20.32007952 19.4055666  20.75745527 21.91053678 24.03777336 23.56063618
 23.31212724 24.61431412 25.52882704 22.76540755 23.81908549 22.81510934
 23.66003976 24.7833002  20.70775348 20.0417495  22.51689861 19.84294235
 22.71570577 21.6222664  22.47713718 21.92047714 25.17097416 23.99801193
 23.84890656 24.49502982 23.59045726 25.25049702 21.98011928 23.92842942
 21.88071571 22.70576541 21.47316103 21.00596421 20.4194831  22.76540755
 21.65208748 24.89264414 21.41351889 24.3359841  24.13717694 23.84890656
 21.48310139 19.72365805 20.26043738 21.27435388 21.37375746 20.72763419
 23.29224652 20.09145129 23.43141153 25.31013917 20.5387674  23.54075547
 24.04771372 23.50099404 24.55467197 19.7833002  20.81709742 21.52286282
 23.34194831 23.41153082 22.54671968 23.24254473 21.52286282 22.2584493
 21.84095427 24.91252485 26.055666   24.54473161 22.24850895 18.66003976
 22.66600398 21.44333996 20.5387674  23.74950298 24.81312127 24.35586481
 22.08946322 24.50497018 23.32206759 23.73956262 24.31610338 22.4473161
 22.8250497  20.0417495  18.74950298 22.96421471 21.53280318 23.25248509
 20.89662028 24.24652087 21.37375746 26.63220676 24.94234592 21.6222664
 25.08151093 22.86481113 21.90059642 21.92047714 22.40755467 20.78727634
 23.24254473 22.05964215 24.75347913 20.80715706 26.00596421 22.00994036
 24.31610338 27.09940358 23.5805169  23.04373757 22.19880716 27.62624254
 22.14910537 20.90656064 21.67196819 18.99801193 21.06560636 22.41749503
 23.29224652 22.71570577 23.90854871 22.38767396 24.45526839 24.28628231
 24.20675944 24.89264414 20.88667992 23.33200795 22.14910537 20.39960239
 20.49900596 22.30815109 20.14115308 23.05367793 21.85089463 20.03180915
 22.03976143 21.22465209 23.25248509 21.77137177 21.38369781 21.44333996
 21.32405567 20.71769384 22.23856859 18.88866799 23.32206759 20.37972167
 21.49304175 23.75944334 24.90258449 24.35586481 23.74950298 22.14910537
 24.75347913 22.93439364]",34763.43287047731,2125.42,0.894938149118,249.51507466934208,25.765625,2400.700699669342,1.1295182597648192,0,12.0,50.0
Reactive,2025-06-15 00:55:00+00:00,55,12.0,22.411045722453906,22.585934393638173,28.679920477137177,"[21.34393638 20.02186879 20.22067594 24.30616302 20.31013917 20.89662028
 24.5944334  21.91053678 23.88866799 24.26640159 24.17693837 25.59840954
 23.15308151 22.68588469 20.02186879 21.92047714 19.53479125 23.69980119
 25.82703777 23.23260437 21.89065606 23.35188867 22.02982107 20.87673956
 23.11332008 24.11729622 23.96819085 20.14115308 22.77534791 19.24652087
 22.85487078 21.92047714 20.76739563 21.67196819 20.94632207 23.34194831
 24.58449304 23.00397614 23.80914513 22.64612326 24.04771372 22.80516899
 18.81908549 19.5944334  20.11133201 22.1888668  20.67793241 22.48707753
 21.13518887 22.47713718 23.96819085 19.2166998  22.12922465 23.54075547
 23.69980119 23.59045726 19.07753479 24.11729622 20.56858847 21.13518887
 22.85487078 19.972167   22.         22.84493042 22.8250497  23.97813121
 22.0695825  23.84890656 25.75745527 22.81510934 20.78727634 22.42743539
 20.5387674  24.23658052 20.94632207 21.87077535 22.19880716 22.85487078
 21.94035785 25.05168986 22.2584493  22.88469185 26.32405567 24.76341948
 20.73757455 21.6222664  23.24254473 22.86481113 20.71769384 20.8667992
 21.68190855 26.50298211 22.40755467 22.04970179 24.63419483 21.08548708
 23.66998012 22.31809145 23.80914513 21.07554672 20.59840954 22.04970179
 23.80914513 21.66202783 23.30218688 21.50298211 23.35188867 22.93439364
 25.49900596 22.43737575 23.51093439 24.19681909 25.40954274 20.49900596
 19.3359841  18.8389662  22.45725646 20.52882704 22.87475149 23.06361829
 22.58648111 24.19681909 20.28031809 23.2027833  23.81908549 26.64214712
 23.05367793 21.97017893 21.14512922 19.70377734 21.50298211 19.22664016
 21.70178926 24.53479125 20.01192843 20.85685885 22.60636183 22.30815109
 23.40159046 24.06759443 23.49105368 21.10536779 20.74751491 23.22266402
 22.77534791 21.54274354 22.04970179 22.54671968 22.27833002 23.27236581
 22.49701789 25.59840954 24.49502982 22.0695825  23.21272366 23.35188867
 18.25248509 23.35188867 22.76540755 21.77137177 21.00596421 23.52087475
 20.06163022 23.29224652 23.54075547 25.46918489 22.96421471 22.73558648
 26.87077535 24.86282306 22.87475149 20.64811133 20.06163022 21.07554672
 22.99403579 26.27435388 21.53280318 23.54075547 22.00994036 25.21073559
 25.46918489 24.06759443 24.63419483 25.39960239 16.97017893 23.05367793
 25.2306163  22.10934394 20.15109344 21.4333996  22.62624254 25.90656064
 24.20675944 24.58449304 23.73956262 23.06361829 24.7833002  28.67992048
 23.54075547 20.51888668]",34831.19456904179,2129.8900000000003,0.8951112429395,249.57960983927433,25.765625,2405.2352348392747,1.1292767395683694,0,12.0,50.0
Reactive,2025-06-15 00:56:00+00:00,56,12.0,22.405431049513048,22.58091451292247,27.10934393638171,"[22.57654076 23.62027833 21.5526839  20.45924453 20.14115308 23.8389662
 20.99602386 23.99801193 22.67594433 24.81312127 26.23459245 25.96620278
 26.76143141 20.22067594 20.3499006  23.05367793 19.32604374 23.73956262
 20.48906561 22.46719682 23.42147117 21.49304175 24.027833   23.02385686
 23.28230616 25.76739563 23.40159046 22.20874751 22.55666004 24.16699801
 19.94234592 23.27236581 23.59045726 22.08946322 21.2445328  21.29423459
 24.45526839 24.972167   25.65805169 23.88866799 23.75944334 17.11928429
 20.44930417 22.22862823 19.95228628 21.02584493 23.21272366 23.04373757
 22.38767396 19.69383698 21.98011928 21.75149105 25.46918489 21.63220676
 24.84294235 25.56858847 21.53280318 20.48906561 24.51491054 20.36978131
 21.38369781 23.30218688 23.25248509 22.08946322 21.89065606 23.50099404
 19.90258449 21.02584493 25.17097416 20.43936382 20.08151093 21.06560636
 20.27037773 20.77733598 22.62624254 21.69184891 18.66003976 23.53081511
 23.28230616 23.17296223 22.08946322 20.99602386 26.91053678 24.11729622
 22.13916501 21.66202783 21.10536779 23.87872763 23.6500994  23.81908549
 21.19483101 21.09542744 24.51491054 23.34194831 23.16302187 22.3777336
 21.64214712 25.77733598 24.55467197 19.51491054 20.80715706 19.69383698
 20.77733598 20.68787276 22.8250497  23.07355865 22.52683897 25.78727634
 23.28230616 22.80516899 24.54473161 25.39960239 22.54671968 23.63021869
 21.39363817 20.38966203 23.38170974 23.11332008 25.00198807 23.84890656
 21.56262425 22.99403579 23.11332008 24.70377734 21.25447316 24.87276342
 23.64015905 18.93836978 18.93836978 19.88270378 22.28827038 22.80516899
 22.33797217 23.74950298 21.79125249 23.79920477 23.94831014 23.08349901
 22.51689861 22.64612326 23.00397614 21.15506958 20.8667992  18.91848907
 22.22862823 22.72564612 20.4194831  23.66998012 23.54075547 22.96421471
 22.39761431 25.17097416 23.43141153 26.20477137 23.94831014 19.38568588
 19.16699801 22.29821074 22.05964215 22.86481113 23.55069583 24.61431412
 21.88071571 24.03777336 24.10735586 21.95029821 24.37574553 25.33996024
 25.44930417 27.10934394 24.4055666  21.39363817 20.62823062 22.66600398
 22.04970179 23.30218688 22.83499006 20.0417495  22.0695825  22.02982107
 20.2306163  24.51491054 26.31411531 22.61630219 22.20874751 18.84890656
 20.19085487 21.35387674 22.42743539 24.1471173  21.75149105 22.96421471
 22.55666004 23.57057654 21.60238569 23.00397614 23.69980119 21.10536779
 24.88270378 20.82703777]",34812.41011925087,2128.88,0.895072149728,249.56513500608526,25.765625,2404.2107600060854,1.1293312727847906,0,12.0,50.0
Reactive,2025-06-15 00:57:00+00:00,57,12.0,22.430938301452358,22.608648111332005,27.566600397614316,"[20.15109344 20.9860835  21.61232604 24.4055666  21.42345924 20.47912525
 22.81510934 25.29025845 22.85487078 23.6500994  22.32803181 22.85487078
 25.13121272 21.37375746 21.37375746 20.89662028 23.11332008 20.85685885
 23.14314115 22.81510934 20.9860835  21.9304175  21.39363817 23.86878728
 23.97813121 22.69582505 23.5805169  20.0417495  21.49304175 21.71172962
 22.15904573 23.5805169  22.45725646 24.01789264 20.81709742 22.02982107
 23.59045726 22.8250497  25.59840954 22.20874751 25.08151093 23.23260437
 19.72365805 20.13121272 23.97813121 21.75149105 20.6083499  21.23459245
 23.31212724 24.37574553 19.39562624 22.98409543 22.64612326 26.68190855
 24.09741551 25.54870775 19.69383698 20.66799205 17.59642147 23.17296223
 23.55069583 21.61232604 20.74751491 26.37375746 22.09940358 23.3916501
 24.94234592 24.38568588 22.87475149 27.47713718 18.81908549 21.8111332
 20.40954274 21.3638171  22.30815109 19.62425447 22.77534791 24.34592445
 22.11928429 24.81312127 24.42544732 24.43538767 22.4473161  22.97415507
 21.22465209 21.71172962 21.52286282 18.91848907 23.00397614 20.39960239
 24.35586481 25.67793241 24.98210736 22.8250497  23.96819085 21.08548708
 23.44135189 27.5666004  21.49304175 21.4333996  20.90656064 22.22862823
 21.00596421 23.17296223 22.17892644 20.85685885 21.41351889 23.67992048
 21.07554672 24.7833002  20.55864811 26.27435388 22.67594433 22.99403579
 23.62027833 20.96620278 23.93836978 22.17892644 22.76540755 24.70377734
 22.26838966 24.31610338 22.03976143 25.82703777 22.84493042 25.67793241
 24.56461233 21.76143141 18.09343936 21.2445328  22.42743539 22.50695825
 21.29423459 23.85884692 22.29821074 21.20477137 23.57057654 23.30218688
 22.41749503 21.99005964 25.6083499  19.76341948 20.57852883 23.22266402
 20.99602386 22.22862823 21.23459245 21.34393638 20.22067594 25.26043738
 23.66003976 23.81908549 23.57057654 22.50695825 24.3359841  22.8250497
 21.37375746 21.84095427 21.10536779 22.61630219 22.87475149 22.77534791
 20.18091451 21.59244533 22.84493042 25.06163022 23.41153082 24.05765408
 24.09741551 23.71968191 21.33399602 18.77932406 20.19085487 24.28628231
 23.19284294 21.20477137 23.08349901 22.00994036 21.27435388 23.48111332
 22.29821074 25.62823062 23.61033797 23.10337972 20.72763419 20.67793241
 22.3777336  22.5666004  20.40954274 23.08349901 24.04771372 23.10337972
 24.34592445 22.15904573 24.93240557 23.7693837  25.59840954 24.48508946
 25.17097416 18.41153082]",34897.747181339015,2134.46,0.895288002542,249.64432613818872,25.765625,2409.8699511381888,1.1290302704844264,0,12.0,50.0
Reactive,2025-06-15 00:58:00+00:00,58,12.0,22.35852425370123,22.53330019880716,29.24652087475149,"[19.23658052 21.54274354 20.09145129 20.15109344 18.53081511 20.87673956
 23.10337972 21.20477137 24.13717694 20.77733598 26.66202783 25.81709742
 20.69781312 17.85487078 21.13518887 18.81908549 20.5387674  22.39761431
 19.2166998  23.34194831 22.52683897 20.77733598 25.13121272 24.4055666
 22.73558648 25.51888668 23.26242545 18.19284294 20.74751491 21.42345924
 21.40357853 21.7415507  22.21868787 22.07952286 22.84493042 24.41550696
 23.06361829 24.43538767 23.03379722 22.72564612 22.03976143 21.27435388
 21.20477137 19.28628231 19.60437376 24.17693837 22.57654076 21.63220676
 22.66600398 21.78131213 23.19284294 23.62027833 21.26441352 22.10934394
 24.43538767 22.52683897 22.15904573 20.76739563 20.97614314 22.65606362
 22.24850895 23.41153082 21.39363817 23.25248509 23.92842942 22.8250497
 22.99403579 24.39562624 25.31013917 23.32206759 21.54274354 19.82306163
 19.01789264 22.43737575 21.76143141 20.65805169 20.95626243 23.1332008
 23.30218688 24.56461233 23.67992048 23.07355865 25.43936382 27.13916501
 20.61829026 20.25049702 21.28429423 20.76739563 19.75347913 22.17892644
 22.29821074 21.26441352 24.38568588 27.11928429 23.77932406 22.26838966
 23.8389662  24.8528827  24.2166998  20.96620278 21.68190855 20.02186879
 22.57654076 20.87673956 24.90258449 21.54274354 20.10139165 24.17693837
 21.38369781 29.24652087 25.63817097 25.14115308 23.0139165  21.92047714
 22.24850895 21.00596421 20.83697813 20.83697813 22.86481113 23.28230616
 21.96023857 22.62624254 24.47514911 25.35984095 23.75944334 23.45129225
 25.21073559 17.944334   20.27037773 20.07157058 20.80715706 22.2584493
 23.71968191 25.42942346 24.99204771 22.32803181 23.47117296 22.50695825
 24.16699801 23.41153082 25.08151093 22.1888668  20.24055666 23.18290258
 22.46719682 21.10536779 20.87673956 24.61431412 20.99602386 25.50894632
 25.99602386 23.94831014 23.9582505  23.59045726 22.64612326 25.75745527
 20.02186879 21.00596421 24.57455268 21.96023857 25.64811133 24.61431412
 23.73956262 23.80914513 25.89662028 22.92445328 22.71570577 23.57057654
 22.32803181 22.99403579 20.18091451 22.62624254 21.97017893 21.14512922
 21.06560636 20.92644135 20.58846918 21.08548708 20.43936382 23.50099404
 24.00795229 22.89463221 24.08747515 24.972167   21.73161034 20.61829026
 21.83101392 21.85089463 19.2166998  23.80914513 23.14314115 23.21272366
 23.69980119 25.09145129 21.4333996  27.14910537 22.98409543 22.55666004
 21.65208748 19.48508946]",34655.47874318283,2119.3,0.89470083755,249.42473016050326,25.765625,2394.4903551605034,1.1298496461852985,0,12.0,50.0
Reactive,2025-06-15 00:59:00+00:00,59,12.0,22.40241108912688,22.58036779324056,27.407554671968192,"[21.23459245 20.64811133 19.77335984 22.99403579 19.16699801 20.81709742
 25.91650099 23.69980119 22.91451292 23.8389662  24.09741551 24.95228628
 24.55467197 21.15506958 21.35387674 20.51888668 20.77733598 23.63021869
 20.78727634 22.54671968 20.77733598 20.94632207 21.75149105 22.69582505
 24.17693837 26.00596421 23.52087475 20.55864811 20.56858847 23.79920477
 22.7554672  21.19483101 22.97415507 21.6222664  23.2027833  21.2445328
 21.02584493 22.71570577 22.97415507 22.71570577 23.63021869 20.63817097
 19.54473161 22.81510934 22.23856859 21.57256461 22.23856859 23.89860835
 23.96819085 23.99801193 22.1888668  26.21471173 23.00397614 25.32007952
 24.70377734 24.28628231 22.0695825  19.83300199 18.57057654 23.79920477
 22.91451292 22.17892644 23.0139165  21.82107356 25.37972167 23.49105368
 22.26838966 25.35984095 25.72763419 26.69184891 18.16302187 20.64811133
 20.62823062 22.40755467 23.59045726 21.51292247 21.89065606 23.12326044
 23.96819085 24.98210736 21.30417495 21.7415507  23.94831014 23.34194831
 22.64612326 20.27037773 22.00994036 20.57852883 25.30019881 21.11530815
 21.37375746 25.62823062 25.92644135 22.52683897 22.55666004 23.7693837
 23.89860835 24.10735586 24.37574553 22.8250497  19.91252485 24.57455268
 18.84890656 19.50497018 23.6500994  23.04373757 24.46520875 25.19085487
 23.52087475 20.83697813 24.8528827  23.71968191 24.80318091 18.74950298
 20.3499006  21.99005964 21.92047714 21.39363817 23.32206759 22.13916501
 23.27236581 22.45725646 22.96421471 19.88270378 24.65407555 25.29025845
 23.05367793 18.55069583 21.78131213 21.34393638 21.29423459 22.45725646
 20.91650099 21.12524851 21.9304175  21.80119284 24.86282306 25.12127237
 23.09343936 24.06759443 27.40755467 20.27037773 20.31013917 22.21868787
 22.93439364 21.63220676 22.5666004  21.80119284 20.58846918 23.2027833
 24.67395626 21.70178926 24.25646123 21.41351889 24.19681909 25.0417495
 22.91451292 21.11530815 20.26043738 20.84691849 23.43141153 20.57852883
 24.43538767 19.43538767 21.09542744 24.23658052 24.29622266 22.84493042
 23.81908549 23.09343936 20.78727634 22.84493042 18.84890656 22.96421471
 22.46719682 22.04970179 24.54473161 24.23658052 22.97415507 24.90258449
 21.56262425 22.48707753 26.00596421 25.77733598 20.24055666 19.1471173
 22.00994036 20.28031809 18.41153082 21.63220676 20.80715706 23.91848907
 20.58846918 21.66202783 25.22067594 23.05367793 25.73757455 25.83697813
 22.96421471 22.6361829 ]",34802.30653978289,2128.7700000000004,0.8950678914355,249.56355477192028,25.765625,2404.0991797719207,1.1293372134011284,0,12.0,50.0
Reactive,2025-06-15 01:00:00+00:00,60,12.0,22.179624171393957,22.346719681908542,26.393638170974157,"[22.46719682 20.55864811 19.77335984 23.49105368 20.71769384 24.63419483
 23.91848907 21.45328032 19.76341948 23.02385686 24.60437376 22.11928429
 24.69383698 18.66003976 23.0139165  21.68190855 25.19085487 22.43737575
 24.88270378 24.36580517 23.44135189 20.64811133 23.85884692 22.52683897
 24.28628231 22.73558648 25.3499006  20.58846918 20.58846918 21.45328032
 17.13916501 23.00397614 21.86083499 24.98210736 23.24254473 25.33996024
 21.86083499 22.99403579 22.51689861 24.70377734 25.32007952 18.06361829
 21.79125249 20.17097416 19.6640159  20.11133201 22.55666004 21.34393638
 22.85487078 22.17892644 22.67594433 21.21471173 22.89463221 25.43936382
 24.6640159  25.69781312 20.66799205 23.47117296 19.81312127 23.84890656
 23.90854871 20.66799205 23.71968191 22.3777336  24.47514911 24.50497018
 25.43936382 22.49701789 21.69184891 23.34194831 19.34592445 20.71769384
 20.99602386 20.65805169 23.55069583 23.2027833  23.4612326  21.57256461
 22.69582505 25.51888668 21.95029821 23.37176938 24.55467197 23.86878728
 23.37176938 20.25049702 22.19880716 20.70775348 21.22465209 21.78131213
 23.90854871 22.55666004 24.64413519 23.56063618 22.7554672  22.5666004
 21.04572565 24.22664016 25.49900596 20.80715706 21.51292247 23.57057654
 21.75149105 22.19880716 22.23856859 22.79522863 20.57852883 21.16500994
 21.65208748 24.49502982 22.39761431 23.41153082 25.44930417 19.23658052
 18.92842942 19.12723658 24.07753479 21.56262425 21.01590457 18.34194831
 23.05367793 21.83101392 21.00596421 25.78727634 24.92246521 23.47117296
 21.90059642 23.70974155 22.99403579 23.50099404 22.67594433 21.72166998
 21.31411531 22.14910537 25.19085487 22.54671968 21.42345924 23.30218688
 22.59642147 26.39363817 22.27833002 19.24652087 20.52882704 19.11729622
 17.40755467 20.30019881 20.10139165 22.68588469 24.48508946 23.4612326
 21.45328032 23.33200795 24.44532803 23.56063618 22.31809145 23.6500994
 22.16898608 21.63220676 21.97017893 21.04572565 21.70178926 21.69184891
 22.0695825  20.80715706 25.25049702 22.4473161  23.10337972 22.0695825
 23.00397614 20.85685885 21.84095427 20.97614314 19.56461233 22.13916501
 21.2445328  20.92644135 19.61431412 21.34393638 23.67992048 22.88469185
 21.23459245 23.12326044 23.86878728 24.36580517 18.91848907 19.50497018
 20.78727634 22.09940358 23.81908549 21.75149105 19.93240557 22.10934394
 22.69582505 21.96023857 21.32405567 22.10934394 24.26640159 24.98210736
 23.36182903 19.51491054]",34056.95062781562,2081.76,0.893236976512,248.81973946517792,25.765625,2356.345364465178,1.1319005862660334,0,12.0,50.0
Reactive,2025-06-15 01:01:00+00:00,61,12.0,22.51886381434789,22.704671968190855,28.421471172962228,"[21.65208748 21.88071571 23.54075547 21.31411531 23.63021869 22.01988072
 20.82703777 24.27634195 24.1471173  24.57455268 24.94234592 24.84294235
 23.50099404 17.89463221 20.15109344 21.37375746 20.75745527 22.50695825
 24.25646123 22.21868787 21.34393638 25.0417495  22.89463221 23.41153082
 20.39960239 21.3638171  25.57852883 21.29423459 22.91451292 24.64413519
 21.41351889 21.79125249 21.8111332  22.57654076 24.18687873 21.78131213
 25.47912525 20.49900596 24.42544732 25.82703777 24.60437376 21.65208748
 19.25646123 23.71968191 23.2027833  20.68787276 19.19681909 20.85685885
 21.69184891 19.83300199 23.42147117 24.06759443 23.71968191 23.49105368
 25.88667992 24.79324056 24.30616302 20.22067594 21.86083499 20.45924453
 21.57256461 23.52087475 23.21272366 24.34592445 24.38568588 22.20874751
 19.4055666  20.64811133 27.09940358 22.58648111 22.50695825 20.26043738
 20.09145129 22.6361829  23.26242545 23.38170974 21.6222664  23.84890656
 23.08349901 25.90656064 23.98807157 25.08151093 21.85089463 26.78131213
 23.1332008  19.70377734 23.23260437 20.26043738 22.13916501 21.46322068
 20.12127237 22.28827038 22.03976143 24.73359841 21.71172962 22.77534791
 22.38767396 25.28031809 24.7833002  22.16898608 20.24055666 21.76143141
 23.18290258 21.42345924 21.66202783 22.73558648 23.44135189 23.11332008
 21.37375746 22.76540755 22.1888668  28.42147117 24.64413519 18.31212724
 20.52882704 19.63419483 25.12127237 22.8250497  21.45328032 24.26640159
 24.18687873 21.84095427 21.65208748 21.56262425 23.26242545 23.87872763
 23.92842942 21.68190855 21.51292247 21.18489066 22.93439364 19.11729622
 21.95029821 20.52882704 23.22266402 24.1471173  22.08946322 20.27037773
 26.61232604 26.02584493 25.99602386 19.22664016 21.86083499 21.66202783
 22.04970179 23.79920477 25.35984095 22.59642147 23.14314115 24.98210736
 23.17296223 23.24254473 23.72962227 26.5526839  26.19483101 20.59840954
 23.66998012 20.91650099 19.43538767 23.71968191 22.71570577 22.41749503
 22.50695825 24.92246521 24.12723658 22.17892644 20.80715706 22.47713718
 23.30218688 23.56063618 22.5666004  19.38568588 21.00596421 23.84890656
 20.51888668 22.89463221 21.8111332  25.7972167  23.60039761 21.58250497
 21.73161034 22.4473161  22.11928429 25.6083499  18.6500994  21.69184891
 21.61232604 23.61033797 24.18687873 24.16699801 21.35387674 22.62624254
 21.15506958 26.2445328  23.25248509 25.85685885 25.2306163  23.49105368
 23.2027833  20.64811133]",35191.91077728229,2153.7799999999997,0.896032958558,249.9039040676721,25.765625,2429.449529067672,1.127993355434479,0,12.0,50.0
Reactive,2025-06-15 01:02:00+00:00,62,12.0,22.474237886388345,22.65854870775348,27.04970178926441,"[20.5387674  21.13518887 23.72962227 23.85884692 24.95228628 20.05168986
 21.09542744 22.41749503 26.69184891 27.04970179 23.08349901 24.18687873
 24.69383698 23.64015905 22.11928429 23.68986083 22.00994036 20.84691849
 20.95626243 21.35387674 23.92842942 24.50497018 26.5526839  24.34592445
 23.81908549 23.0139165  24.56461233 22.03976143 17.73558648 19.77335984
 19.57455268 24.88270378 23.30218688 21.68190855 23.25248509 24.90258449
 22.45725646 23.92842942 23.50099404 24.42544732 24.56461233 21.59244533
 20.08151093 19.87276342 21.87077535 21.33399602 22.04970179 24.08747515
 21.75149105 22.49701789 23.54075547 23.19284294 22.95427435 22.42743539
 22.0695825  23.90854871 22.55666004 24.17693837 20.83697813 22.26838966
 22.79522863 22.84493042 21.04572565 24.00795229 23.96819085 20.88667992
 24.26640159 24.48508946 22.68588469 22.89463221 22.73558648 22.03976143
 24.30616302 19.72365805 21.10536779 21.15506958 21.15506958 21.5526839
 22.86481113 20.89662028 22.3777336  22.78528827 25.57852883 24.07753479
 21.48310139 20.57852883 19.88270378 21.19483101 23.08349901 23.70974155
 24.08747515 26.02584493 25.90656064 23.06361829 23.1332008  23.82902584
 24.1471173  23.34194831 22.10934394 21.50298211 20.15109344 21.16500994
 19.37574553 23.61033797 20.08151093 25.33001988 21.38369781 23.74950298
 23.10337972 21.92047714 22.70576541 24.96222664 23.62027833 22.17892644
 20.93638171 20.36978131 21.83101392 22.84493042 23.18290258 25.26043738
 21.5526839  21.19483101 24.71371769 22.35785288 23.84890656 22.45725646
 23.60039761 19.96222664 21.48310139 21.85089463 20.82703777 20.78727634
 23.36182903 20.10139165 22.2584493  22.52683897 23.51093439 25.2306163
 24.45526839 25.13121272 23.23260437 20.59840954 18.80914513 22.01988072
 19.81312127 23.19284294 21.64214712 24.70377734 21.72166998 22.4473161
 20.92644135 24.81312127 24.05765408 25.28031809 21.14512922 24.94234592
 23.23260437 23.66998012 20.00198807 24.84294235 20.08151093 20.6083499
 24.03777336 21.13518887 23.11332008 22.61630219 26.45328032 23.91848907
 26.77137177 25.2306163  19.56461233 24.027833   21.58250497 22.40755467
 22.50695825 24.89264414 20.25049702 25.11133201 20.47912525 21.76143141
 21.12524851 24.03777336 23.7693837  24.87276342 17.76540755 19.7833002
 22.14910537 22.77534791 19.75347913 21.6222664  23.33200795 24.1471173
 18.63021869 23.89860835 22.15904573 20.6083499  26.04572565 23.79920477
 25.36978131 22.20874751]",35042.61027270083,2144.5,0.89567559875,249.78204027535457,25.765625,2420.0476652753546,1.1284904011542805,0,12.0,50.0
Reactive,2025-06-15 01:03:00+00:00,63,12.0,22.515316482437164,22.702634194831017,28.829025844930417,"[21.21471173 20.63817097 20.63817097 22.95427435 22.36779324 22.74552684
 21.70178926 20.45924453 25.06163022 22.69582505 25.10139165 26.9304175
 27.86481113 20.18091451 18.27236581 20.10139165 24.73359841 21.65208748
 22.88469185 22.74552684 22.20874751 24.35586481 25.96620278 27.23856859
 24.28628231 21.83101392 25.50894632 20.45924453 20.1610338  17.76540755
 23.31212724 22.8250497  22.15904573 22.07952286 23.79920477 21.88071571
 24.53479125 25.92644135 24.07753479 25.03180915 20.87673956 20.27037773
 17.72564612 21.4333996  22.52683897 22.09940358 21.4333996  23.78926441
 22.12922465 22.96421471 23.04373757 20.78727634 22.98409543 23.98807157
 23.34194831 24.09741551 22.95427435 20.85685885 21.37375746 21.37375746
 19.56461233 24.39562624 22.15904573 22.98409543 21.89065606 21.20477137
 22.11928429 26.06560636 25.59840954 22.19880716 19.67395626 21.82107356
 23.56063618 20.75745527 20.22067594 21.5526839  22.02982107 25.91650099
 23.44135189 22.85487078 22.76540755 22.54671968 23.21272366 24.15705765
 21.7415507  18.49105368 21.71172962 21.88071571 21.1749503  22.65606362
 23.12326044 20.10139165 22.95427435 22.92445328 26.03578529 23.82902584
 25.28031809 22.62624254 25.54870775 22.65606362 22.32803181 20.24055666
 23.54075547 20.09145129 22.8250497  22.95427435 22.46719682 22.05964215
 23.25248509 22.91451292 26.87077535 26.04572565 26.95029821 20.90656064
 21.15506958 21.84095427 22.78528827 22.51689861 20.48906561 22.09940358
 24.11729622 27.12922465 22.43737575 22.86481113 23.18290258 26.15506958
 24.5944334  20.36978131 21.09542744 21.44333996 22.         22.69582505
 23.23260437 23.79920477 24.88270378 22.46719682 22.944334   22.81510934
 24.1471173  25.11133201 25.05168986 20.65805169 19.64413519 19.72365805
 20.06163022 20.68787276 21.65208748 23.79920477 23.62027833 20.61829026
 20.90656064 22.89463221 24.68389662 23.60039761 24.10735586 23.80914513
 22.14910537 21.67196819 21.18489066 19.60437376 22.17892644 21.63220676
 22.66600398 20.3499006  25.42942346 23.42147117 25.18091451 24.80318091
 25.24055666 23.57057654 19.86282306 19.027833   22.39761431 22.05964215
 22.72564612 20.73757455 22.28827038 20.93638171 20.36978131 23.16302187
 21.25447316 28.82902584 24.6640159  26.04572565 22.07952286 21.3638171
 19.63419483 21.88071571 24.3359841  20.70775348 23.93836978 22.26838966
 24.13717694 22.11928429 24.90258449 25.5387674  23.5805169  24.28628231
 25.22067594 21.92047714]",35180.04282364177,2153.37,0.8960171882155,249.89862957688638,25.765625,2429.0342545768863,1.128015275859182,0,12.0,50.0
Reactive,2025-06-15 01:04:00+00:00,64,12.0,22.45686850445493,22.64194831013917,27.357852882703778,"[23.28230616 21.30417495 21.50298211 22.10934394 22.79522863 20.36978131
 23.67992048 24.77335984 23.54075547 24.13717694 23.1332008  24.58449304
 24.1471173  21.11530815 20.12127237 22.15904573 23.44135189 21.3638171
 22.38767396 24.11729622 22.40755467 21.3638171  24.027833   23.17296223
 24.22664016 23.87872763 24.77335984 20.63817097 20.28031809 22.81510934
 21.28429423 22.87475149 24.5944334  21.40357853 22.38767396 22.98409543
 22.80516899 24.19681909 22.09940358 22.24850895 23.48111332 21.02584493
 21.79125249 22.09940358 21.055666   19.06759443 22.944334   21.18489066
 23.05367793 22.68588469 21.58250497 23.80914513 23.89860835 25.11133201
 24.4055666  27.35785288 19.61431412 24.20675944 23.98807157 21.21471173
 20.09145129 21.52286282 21.97017893 23.57057654 23.88866799 24.17693837
 20.82703777 20.81709742 24.27634195 26.25447316 21.03578529 23.81908549
 19.65407555 21.71172962 23.62027833 22.32803181 24.42544732 24.03777336
 22.45725646 22.72564612 21.39363817 23.79920477 26.85089463 21.82107356
 20.56858847 22.61630219 21.71172962 18.91848907 21.64214712 22.85487078
 22.59642147 22.13916501 22.86481113 25.19085487 22.04970179 26.06560636
 23.03379722 24.2166998  24.19681909 22.21868787 23.2027833  21.25447316
 18.99801193 21.33399602 19.94234592 19.51491054 22.12922465 22.57654076
 23.0139165  21.11530815 24.69383698 26.56262425 23.77932406 23.43141153
 18.66998012 22.64612326 22.78528827 21.97017893 22.35785288 22.67594433
 21.20477137 20.87673956 24.6640159  24.24652087 24.42544732 23.52087475
 22.90457256 19.42544732 18.94831014 19.89264414 22.48707753 22.5666004
 21.70178926 24.64413519 21.75149105 23.11332008 25.69781312 26.07554672
 25.77733598 26.00596421 22.81510934 20.2306163  20.01192843 23.40159046
 19.48508946 21.09542744 21.09542744 21.07554672 21.21471173 25.30019881
 24.23658052 23.57057654 21.80119284 23.05367793 24.46520875 24.00795229
 20.71769384 20.36978131 21.92047714 21.88071571 22.98409543 23.66998012
 23.4612326  22.30815109 23.09343936 19.23658052 22.68588469 25.06163022
 24.027833   22.53677932 19.06759443 20.55864811 20.38966203 20.42942346
 23.41153082 24.4055666  23.0139165  21.14512922 25.35984095 25.33001988
 23.34194831 24.7833002  22.77534791 22.69582505 23.45129225 21.92047714
 21.32405567 21.95029821 21.99005964 23.10337972 24.027833   25.03180915
 21.50298211 23.08349901 23.43141153 21.38369781 26.38369781 24.43538767
 22.16898608 21.02584493]",34984.49926850442,2141.16,0.8955467692719999,249.73690618902356,25.765625,2416.6625311890234,1.1286697543336432,0,12.0,50.0
Reactive,2025-06-15 01:05:00+00:00,65,12.0,22.112199136589805,22.27997017892644,27.427435387673956,"[20.56858847 19.6640159  23.63021869 22.45725646 22.72564612 24.39562624
 25.06163022 23.11332008 22.01988072 22.83499006 24.50497018 23.52087475
 24.74353877 22.64612326 23.23260437 20.12127237 21.25447316 23.75944334
 21.27435388 22.34791252 23.28230616 24.88270378 22.52683897 24.60437376
 23.66998012 24.72365805 24.15705765 21.12524851 19.30616302 19.98210736
 20.0417495  21.70178926 22.24850895 22.73558648 23.42147117 20.54870775
 23.81908549 22.67594433 21.40357853 22.84493042 25.28031809 18.75944334
 23.04373757 19.42544732 21.16500994 22.11928429 20.64811133 20.88667992
 23.37176938 22.02982107 21.76143141 23.21272366 23.7693837  24.75347913
 23.2027833  25.8667992  20.43936382 18.80914513 19.972167   22.05964215
 22.00994036 18.82902584 20.45924453 22.96421471 23.59045726 21.10536779
 24.04771372 23.53081511 24.03777336 24.29622266 21.27435388 21.16500994
 22.52683897 21.67196819 23.47117296 22.11928429 21.87077535 18.86878728
 24.06759443 23.97813121 21.00596421 20.5387674  23.86878728 22.76540755
 20.33001988 23.1332008  21.13518887 21.90059642 22.3777336  22.60636183
 18.96819085 23.49105368 26.11530815 22.73558648 24.89264414 25.06163022
 26.39363817 23.35188867 26.91053678 18.56063618 21.51292247 22.08946322
 21.44333996 20.33996024 23.96819085 20.9860835  22.70576541 23.32206759
 22.77534791 23.32206759 23.42147117 23.08349901 23.15308151 21.72166998
 22.65606362 21.73161034 20.72763419 22.08946322 25.32007952 22.67594433
 20.57852883 19.79324056 24.87276342 21.8111332  23.52087475 22.99403579
 23.99801193 22.98409543 21.97017893 21.07554672 20.54870775 19.28628231
 22.52683897 22.32803181 19.88270378 21.72166998 20.95626243 22.53677932
 24.25646123 21.6222664  24.10735586 19.47514911 22.16898608 21.97017893
 22.28827038 20.05168986 19.75347913 24.55467197 22.24850895 20.94632207
 22.12922465 25.2306163  21.9304175  24.91252485 21.12524851 27.42743539
 20.97614314 20.31013917 19.94234592 18.89860835 21.2445328  20.82703777
 23.06361829 22.55666004 22.95427435 24.04771372 25.40954274 22.77534791
 22.24850895 24.84294235 19.48508946 18.23260437 19.48508946 24.36580517
 22.68588469 22.01988072 21.22465209 24.4055666  22.80516899 20.25049702
 19.75347913 21.85089463 24.67395626 21.51292247 18.53081511 22.67594433
 24.58449304 18.42147117 20.0417495  21.54274354 21.28429423 22.03976143
 19.43538767 21.97017893 23.2027833  21.34393638 24.27634195 22.4473161
 23.09343936 23.44135189]",33831.37343137484,2068.33,0.8927098550554999,248.58180318762288,25.765625,2342.677428187623,1.1326420001583997,0,12.0,50.0
Reactive,2025-06-15 01:06:00+00:00,66,12.0,22.341549447562898,22.52221669980119,26.493041749502982,"[18.72962227 23.94831014 18.97813121 21.56262425 22.49701789 23.84890656
 20.66799205 24.36580517 24.94234592 24.8528827  21.08548708 24.86282306
 25.07157058 20.26043738 23.75944334 21.37375746 20.91650099 21.87077535
 22.50695825 22.86481113 23.72962227 22.59642147 20.87673956 25.00198807
 23.06361829 23.79920477 24.36580517 20.46918489 21.78131213 21.44333996
 22.5666004  24.18687873 23.10337972 22.83499006 24.08747515 22.38767396
 22.16898608 24.56461233 23.23260437 22.71570577 23.3916501  21.35387674
 19.16699801 22.07952286 19.43538767 22.01988072 23.67992048 22.71570577
 23.80914513 23.04373757 25.32007952 23.75944334 24.51491054 22.70576541
 23.43141153 24.18687873 20.10139165 19.22664016 19.04771372 24.86282306
 21.58250497 22.20874751 24.12723658 23.12326044 24.37574553 22.28827038
 22.89463221 23.59045726 23.63021869 21.94035785 22.2584493  20.30019881
 21.32405567 20.48906561 22.24850895 22.07952286 21.42345924 25.0417495
 23.53081511 22.33797217 23.23260437 23.78926441 25.99602386 26.34393638
 21.40357853 17.5666004  19.60437376 22.11928429 19.53479125 22.5666004
 19.71371769 24.75347913 22.55666004 22.69582505 21.3638171  22.41749503
 20.65805169 24.30616302 24.1471173  21.78131213 20.84691849 22.73558648
 22.36779324 22.51689861 22.74552684 21.64214712 22.58648111 23.02385686
 23.70974155 20.8667992  25.91650099 22.61630219 25.22067594 21.10536779
 19.89264414 23.27236581 22.23856859 21.00596421 19.972167   23.2027833
 23.26242545 22.5666004  24.76341948 25.33996024 25.52882704 23.35188867
 22.92445328 21.31411531 20.93638171 21.00596421 19.28628231 21.45328032
 21.61232604 21.8111332  21.41351889 23.05367793 21.66202783 22.83499006
 24.71371769 24.36580517 25.49900596 20.25049702 18.23260437 23.16302187
 24.01789264 20.05168986 22.64612326 22.87475149 20.52882704 21.84095427
 18.31212724 24.972167   22.7554672  24.6640159  26.49304175 25.42942346
 21.49304175 22.55666004 20.39960239 21.27435388 22.40755467 22.8250497
 22.3777336  22.49701789 25.40954274 24.19681909 25.17097416 25.19085487
 23.84890656 24.17693837 21.40357853 20.51888668 23.92842942 20.18091451
 22.15904573 21.19483101 20.69781312 22.90457256 24.09741551 24.01789264
 22.16898608 22.29821074 24.2166998  23.41153082 21.98011928 22.26838966
 21.61232604 21.08548708 17.38767396 21.67196819 21.27435388 22.10934394
 22.88469185 20.2306163  22.65606362 24.41550696 23.82902584 24.64413519
 21.64214712 22.16898608]",34598.68783176642,2117.07,0.8946142730755,249.39123778234443,25.765625,2392.2268627823446,1.129970602191871,0,12.0,50.0
Reactive,2025-06-15 01:07:00+00:00,67,12.0,22.27561279225847,22.4536282306163,26.731610337972167,"[21.25447316 21.09542744 20.07157058 18.92842942 20.64811133 23.77932406
 24.4055666  21.1749503  24.70377734 25.01192843 24.57455268 21.02584493
 22.79522863 18.85884692 22.21868787 23.05367793 21.02584493 24.38568588
 21.8111332  22.5666004  23.25248509 23.19284294 23.84890656 22.93439364
 22.81510934 22.86481113 22.93439364 21.8111332  22.19880716 18.17296223
 20.94632207 23.56063618 21.48310139 23.47117296 24.28628231 22.28827038
 20.84691849 25.35984095 22.77534791 21.77137177 25.96620278 19.75347913
 19.92246521 19.56461233 20.83697813 21.87077535 20.63817097 22.34791252
 20.42942346 22.55666004 23.03379722 24.48508946 23.40159046 25.05168986
 22.80516899 24.23658052 23.5805169  19.3359841  20.14115308 21.11530815
 20.96620278 24.80318091 20.92644135 22.53677932 22.83499006 24.79324056
 22.11928429 21.61232604 24.64413519 23.75944334 20.96620278 19.83300199
 20.78727634 20.29025845 20.58846918 21.76143141 22.96421471 20.75745527
 24.00795229 25.28031809 24.93240557 22.1888668  24.6640159  26.73161034
 21.19483101 20.17097416 20.21073559 20.12127237 21.82107356 23.75944334
 22.04970179 24.47514911 22.00994036 22.88469185 22.4473161  22.90457256
 26.53280318 23.56063618 24.50497018 20.90656064 22.48707753 24.6640159
 23.18290258 21.2445328  24.19681909 22.3777336  22.41749503 24.91252485
 23.42147117 23.98807157 20.00198807 25.90656064 22.91451292 19.89264414
 20.5387674  21.86083499 22.21868787 23.17296223 22.30815109 21.94035785
 23.36182903 21.95029821 22.0695825  23.10337972 24.43538767 20.65805169
 23.84890656 19.84294235 22.52683897 20.08151093 22.90457256 21.90059642
 21.22465209 21.49304175 21.6222664  23.32206759 21.69184891 22.0695825
 23.44135189 25.78727634 24.62425447 19.98210736 19.73359841 20.78727634
 21.99005964 24.39562624 22.45725646 21.3638171  19.76341948 20.31013917
 25.10139165 24.63419483 24.74353877 23.66998012 23.42147117 24.4055666
 21.48310139 20.27037773 20.5387674  21.89065606 22.41749503 23.12326044
 23.31212724 23.40159046 22.26838966 25.06163022 22.29821074 22.89463221
 24.16699801 24.94234592 22.85487078 22.22862823 19.04771372 22.45725646
 20.31013917 23.48111332 21.01590457 23.90854871 22.47713718 26.21471173
 20.78727634 23.81908549 22.6361829  24.00795229 18.66998012 21.00596421
 22.32803181 19.7833002  20.1610338  23.69980119 20.43936382 21.19483101
 20.93638171 24.91252485 23.68986083 24.8528827  22.93439364 24.76341948
 24.11729622 21.97017893]",34378.09015777994,2103.27,0.8940774765355,249.1771370759202,25.765625,2378.21276207592,1.1307215726349542,0,12.0,50.0
Reactive,2025-06-15 01:08:00+00:00,68,12.0,22.461961253075515,22.650596421471175,26.721669980119284,"[19.82306163 20.44930417 25.15109344 22.49701789 22.30815109 24.79324056
 20.19085487 23.79920477 22.21868787 24.41550696 22.51689861 25.2306163
 23.78926441 17.62624254 22.07952286 21.98011928 21.82107356 23.30218688
 23.84890656 22.3777336  24.10735586 25.47912525 21.96023857 21.86083499
 24.7833002  21.29423459 25.64811133 20.58846918 21.07554672 20.64811133
 22.11928429 21.48310139 21.92047714 21.89065606 25.63817097 24.51491054
 21.9304175  23.73956262 24.4055666  22.96421471 25.09145129 20.15109344
 20.28031809 22.89463221 21.5526839  22.39761431 24.05765408 22.96421471
 23.31212724 19.17693837 23.90854871 22.97415507 20.17097416 22.77534791
 24.95228628 23.67992048 21.23459245 20.2306163  21.27435388 21.12524851
 24.13717694 23.82902584 22.78528827 23.40159046 20.51888668 23.81908549
 23.35188867 22.90457256 25.03180915 23.80914513 23.73956262 21.23459245
 21.51292247 19.81312127 23.61033797 22.34791252 23.12326044 22.91451292
 23.72962227 23.42147117 25.4194831  25.8667992  24.92246521 22.51689861
 20.52882704 22.09940358 21.58250497 22.15904573 21.80119284 24.16699801
 22.31809145 22.00994036 22.78528827 23.12326044 20.75745527 24.25646123
 23.21272366 22.78528827 22.92445328 20.52882704 17.41749503 20.84691849
 23.0139165  21.48310139 20.35984095 21.02584493 22.73558648 20.51888668
 21.76143141 23.30218688 22.03976143 24.01789264 24.65407555 19.89264414
 19.95228628 20.52882704 21.02584493 23.82902584 20.91650099 23.17296223
 21.76143141 23.85884692 23.28230616 23.70974155 21.76143141 24.81312127
 26.03578529 23.15308151 21.66202783 18.89860835 20.80715706 20.7972167
 22.08946322 22.60636183 22.8250497  24.44532803 21.45328032 23.52087475
 20.62823062 24.57455268 22.65606362 21.055666   24.39562624 22.36779324
 24.17693837 19.70377734 21.86083499 22.73558648 21.08548708 23.10337972
 22.13916501 22.         22.42743539 23.02385686 22.39761431 24.2166998
 23.63021869 19.93240557 20.03180915 21.84095427 23.10337972 25.3499006
 24.7833002  26.72166998 24.4055666  25.10139165 23.45129225 24.08747515
 24.36580517 26.055666   22.30815109 21.30417495 21.83101392 20.01192843
 20.97614314 21.26441352 24.08747515 23.2027833  24.03777336 24.27634195
 20.89662028 23.87872763 26.46322068 24.7833002  20.47912525 19.08747515
 24.82306163 23.12326044 23.10337972 21.44333996 21.44333996 21.20477137
 22.61630219 21.9304175  25.4194831  26.18489066 25.09145129 24.94234592
 24.04771372 21.19483101]",35001.537568289445,2142.9,0.89561389795,249.76050348811486,25.765625,2418.426128488115,1.1285762884353516,0,12.0,50.0
Reactive,2025-06-15 01:09:00+00:00,69,12.0,22.453122180682968,22.642097415506957,27.69582504970179,"[19.972167   24.93240557 22.36779324 23.77932406 19.80318091 23.86878728
 23.8389662  24.53479125 23.16302187 26.85089463 24.34592445 24.05765408
 25.05168986 19.94234592 20.55864811 21.4333996  17.50695825 22.72564612
 23.69980119 21.6222664  24.12723658 23.72962227 24.86282306 22.23856859
 26.60238569 23.60039761 25.3499006  20.45924453 18.11332008 20.17097416
 22.07952286 20.58846918 21.14512922 20.76739563 21.19483101 20.39960239
 21.21471173 22.17892644 24.53479125 21.47316103 24.24652087 23.43141153
 19.87276342 21.70178926 22.65606362 21.27435388 26.53280318 21.48310139
 24.41550696 23.42147117 23.41153082 22.21868787 24.41550696 22.12922465
 24.67395626 23.48111332 22.48707753 20.68787276 21.79125249 22.22862823
 20.55864811 21.82107356 22.3777336  21.15506958 22.67594433 23.7693837
 24.38568588 25.21073559 24.51491054 24.03777336 19.58449304 23.94831014
 18.80914513 22.66600398 22.81510934 23.50099404 25.82703777 23.31212724
 23.69980119 23.89860835 24.67395626 22.48707753 25.85685885 23.68986083
 18.33200795 22.62624254 20.78727634 23.51093439 22.22862823 22.79522863
 21.6222664  23.84890656 23.36182903 23.3916501  23.40159046 23.42147117
 22.1888668  23.68986083 27.69582505 23.08349901 21.95029821 19.43538767
 21.80119284 21.96023857 22.57654076 23.2027833  24.16699801 22.86481113
 22.16898608 20.96620278 22.57654076 25.56858847 27.36779324 21.64214712
 20.90656064 21.7415507  17.77534791 19.68389662 20.07157058 20.58846918
 22.99403579 23.78926441 19.53479125 26.45328032 25.28031809 25.2306163
 22.87475149 19.56461233 21.63220676 20.2306163  23.42147117 22.62624254
 21.94035785 24.47514911 22.38767396 22.21868787 21.33399602 21.97017893
 26.50298211 24.48508946 22.99403579 18.71968191 21.48310139 19.91252485
 20.24055666 21.67196819 21.58250497 20.80715706 22.90457256 21.76143141
 24.32604374 23.18290258 23.05367793 24.81312127 24.60437376 25.05168986
 22.62624254 22.09940358 21.9304175  22.14910537 21.12524851 22.45725646
 24.74353877 23.84890656 22.21868787 21.42345924 23.18290258 22.1888668
 25.55864811 25.76739563 22.57654076 20.39960239 18.34194831 19.75347913
 22.27833002 23.74950298 23.22266402 22.81510934 23.09343936 23.66998012
 26.28429423 24.25646123 23.92842942 25.1610338  18.55069583 21.02584493
 19.38568588 22.92445328 21.42345924 22.7554672  20.48906561 26.00596421
 21.68190855 23.68986083 25.01192843 22.62624254 23.80914513 23.9582505
 25.15109344 17.29821074]",34971.96556769294,2141.19,0.8955479269195,249.73731459415194,25.765625,2416.692939594152,1.128668142291974,0,12.0,50.0
Reactive,2025-06-15 01:10:00+00:00,70,12.0,22.525879883880233,22.719483101391646,27.884691848906563,"[19.69383698 22.30815109 22.54671968 21.90059642 23.05367793 21.75149105
 19.77335984 20.73757455 25.26043738 22.21868787 21.56262425 25.32007952
 22.72564612 19.11729622 21.5526839  20.00198807 23.34194831 21.92047714
 22.944334   20.84691849 22.99403579 24.23658052 21.87077535 21.41351889
 21.88071571 23.91848907 27.88469185 17.73558648 19.47514911 19.96222664
 18.21272366 23.26242545 22.58648111 20.77733598 22.23856859 21.01590457
 20.68787276 22.77534791 24.93240557 24.27634195 22.41749503 21.85089463
 21.39363817 19.58449304 23.9582505  19.36580517 23.75944334 21.21471173
 22.67594433 24.07753479 21.67196819 22.42743539 22.89463221 25.88667992
 25.13121272 24.61431412 21.83101392 20.49900596 21.22465209 23.49105368
 25.47912525 23.11332008 21.02584493 23.18290258 19.56461233 24.83300199
 23.87872763 22.62624254 24.75347913 22.55666004 19.28628231 21.95029821
 23.86878728 20.81709742 21.04572565 21.13518887 21.98011928 22.34791252
 23.92842942 23.08349901 22.76540755 22.6361829  24.75347913 24.93240557
 22.64612326 20.8667992  20.36978131 23.16302187 22.47713718 24.19681909
 24.18687873 23.59045726 23.11332008 22.98409543 25.0417495  25.40954274
 23.74950298 26.30417495 23.66003976 19.55467197 22.01988072 20.88667992
 22.04970179 22.54671968 23.3916501  21.95029821 20.93638171 22.51689861
 27.12922465 25.31013917 25.83697813 21.96023857 25.4194831  20.8667992
 21.58250497 18.75944334 25.26043738 20.56858847 23.3916501  23.48111332
 24.51491054 24.69383698 23.50099404 21.82107356 25.31013917 25.51888668
 24.12723658 21.38369781 21.37375746 19.94234592 20.81709742 22.43737575
 24.3359841  21.52286282 24.35586481 21.76143141 25.61829026 22.89463221
 24.52485089 23.85884692 23.17296223 22.21868787 20.59840954 20.31013917
 23.98807157 21.60238569 21.19483101 23.35188867 20.59840954 24.39562624
 24.46520875 24.38568588 23.9582505  22.87475149 24.87276342 26.32405567
 21.2445328  18.69980119 25.69781312 23.5805169  22.24850895 24.34592445
 23.93836978 21.80119284 23.16302187 21.77137177 22.87475149 22.97415507
 25.59840954 24.70377734 22.20874751 21.10536779 24.79324056 21.32405567
 20.93638171 20.8667992  24.43538767 19.27634195 23.30218688 22.67594433
 24.52485089 22.00994036 23.25248509 23.91848907 21.88071571 22.30815109
 23.66003976 21.46322068 20.64811133 23.79920477 25.07157058 23.1332008
 22.29821074 24.25646123 23.88866799 22.48707753 24.18687873 23.73956262
 23.19284294 24.57455268]",35215.38373950971,2156.7599999999998,0.896147531512,249.94193708067996,25.765625,2432.4675620806797,1.1278341410637622,0,12.0,50.0
Reactive,2025-06-15 01:11:00+00:00,71,12.0,22.41010763754921,22.59840954274354,26.343936381709742,"[21.9304175  22.31809145 21.07554672 22.55666004 21.40357853 23.78926441
 24.38568588 23.8389662  24.4055666  24.11729622 23.68986083 24.35586481
 25.63817097 20.68787276 20.38966203 18.44135189 23.47117296 21.04572565
 22.99403579 21.27435388 23.64015905 23.59045726 21.6222664  26.15506958
 24.13717694 24.91252485 24.57455268 19.74353877 20.55864811 24.11729622
 19.7833002  21.23459245 23.79920477 20.2306163  20.73757455 22.26838966
 22.66600398 22.21868787 22.45725646 23.50099404 26.13518887 19.17693837
 24.18687873 22.0695825  19.56461233 22.79522863 21.94035785 22.74552684
 25.82703777 24.30616302 22.4473161  22.93439364 21.91053678 24.06759443
 22.89463221 25.77733598 20.70775348 23.1332008  18.94831014 20.66799205
 22.71570577 22.6361829  21.29423459 21.15506958 24.37574553 21.67196819
 24.53479125 23.86878728 23.77932406 23.40159046 23.67992048 20.28031809
 16.97017893 21.31411531 23.66998012 22.17892644 21.99005964 25.26043738
 23.05367793 22.20874751 22.92445328 23.53081511 24.47514911 26.34393638
 21.38369781 22.70576541 20.40954274 22.77534791 19.01789264 20.27037773
 22.03976143 23.66003976 23.30218688 22.47713718 21.45328032 24.64413519
 19.75347913 24.18687873 23.5805169  21.46322068 21.16500994 22.22862823
 22.55666004 23.91848907 23.84890656 24.00795229 23.03379722 23.32206759
 25.73757455 23.50099404 23.52087475 21.80119284 25.01192843 21.6222664
 22.99403579 20.87673956 20.26043738 19.96222664 22.26838966 22.19880716
 23.47117296 23.56063618 24.67395626 25.33996024 24.38568588 21.04572565
 23.54075547 22.13916501 19.82306163 19.39562624 20.61829026 22.16898608
 21.40357853 21.57256461 20.77733598 25.26043738 24.50497018 21.67196819
 20.01192843 24.13717694 23.11332008 21.13518887 20.1610338  21.57256461
 22.02982107 18.96819085 21.98011928 20.44930417 22.73558648 23.48111332
 22.76540755 24.49502982 24.69383698 26.11530815 21.59244533 24.77335984
 22.38767396 21.80119284 21.055666   22.66600398 22.83499006 25.02186879
 24.49502982 19.46520875 22.76540755 24.92246521 22.7554672  24.05765408
 24.43538767 22.16898608 17.53677932 23.96819085 19.30616302 20.90656064
 22.57654076 23.04373757 21.59244533 23.4612326  25.31013917 24.88270378
 22.13916501 23.55069583 23.50099404 24.50497018 21.42345924 20.80715706
 22.16898608 20.84691849 21.91053678 25.78727634 24.96222664 21.33399602
 19.79324056 21.5526839  25.19085487 22.61630219 23.98807157 24.10735586
 25.66799205 20.57852883]",34828.05611218463,2132.4,0.8952083512,249.61531201265234,25.765625,2407.7809370126524,1.1291413135493586,0,12.0,50.0
Reactive,2025-06-15 01:12:00+00:00,72,12.0,22.277957543489002,22.460089463220676,26.363817097415506,"[20.47912525 19.68389662 21.63220676 21.9304175  22.47713718 23.15308151
