policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 21.87077535 25.38966203 23.25248509 26.22465209 21.99005964 22.97415507
 22.48707753 17.52683897 19.82306163 20.80715706 20.11133201 23.32206759
 23.17296223 21.57256461 23.55069583 21.84095427 23.30218688 21.6222664
 22.13916501 24.04771372 22.12922465 19.90258449 23.56063618 23.21272366
 21.91053678 24.7833002  22.50695825 23.81908549 23.17296223 22.84493042
 21.41351889 19.68389662 22.89463221 24.19681909 24.08747515 19.65407555
 21.90059642 21.88071571 22.81510934 20.9860835  24.13717694 22.14910537
 24.95228628 20.77733598 25.85685885 25.18091451 23.06361829 23.40159046
 24.08747515 26.3638171  20.80715706 17.62624254 21.50298211 23.36182903
 21.77137177 23.07355865 22.55666004 20.30019881 24.51491054 22.45725646
 26.14512922 23.62027833 24.53479125 23.82902584 19.73359841 21.04572565
 21.31411531 21.58250497 20.69781312 18.82902584 22.41749503 20.73757455
 24.1471173  25.26043738 25.3499006  23.44135189 23.4612326  23.35188867
 21.21471173 20.02186879 22.15904573 21.78131213 22.23856859 21.16500994
 22.14910537 23.07355865 20.85685885 23.72962227 25.69781312 24.07753479
 23.63021869 22.72564612 24.49502982 18.40159046 21.99005964 20.08151093
 20.62823062 19.35586481 23.0139165  23.70974155 22.93439364 23.36182903
 24.57455268 26.08548708 23.24254473 24.35586481 24.63419483 21.33399602
 19.73359841 22.17892644 21.35387674 21.03578529 21.6222664  20.11133201
 24.03777336 21.71172962 24.81312127 22.28827038 25.63817097 23.51093439
 23.45129225 22.20874751 21.98011928 19.53479125 21.00596421 20.93638171
 21.20477137 22.62624254 23.44135189 21.47316103 22.30815109 25.25049702
 26.02584493 22.70576541 24.67395626 19.8528827  20.2306163  23.67992048
 20.84691849 21.88071571 19.68389662 20.95626243 22.87475149 23.14314115
 22.89463221 21.47316103 24.76341948 22.33797217 22.38767396 25.67793241
 20.24055666 18.47117296 22.29821074 21.97017893 23.82902584 20.31013917
 22.47713718 23.19284294 24.1471173  21.78131213 25.15109344 24.58449304
 25.58846918 25.19085487 21.77137177 21.71172962 18.66003976 20.74751491
 23.52087475 22.58648111 22.80516899 21.94035785 23.47117296 20.91650099
 24.13717694 24.12723658 22.47713718 24.75347913 20.33001988 20.5387674
 21.3638171  19.86282306 19.82306163 17.78528827 22.09940358 22.89463221
 23.17296223 23.11332008 23.17296223 23.32206759 23.99801193 23.77932406
 23.28230616 23.17296223]",34385.93475749681,2104.57,0.8941281255755,249.19781000531293,25.765625,2379.533435005313,1.130650648353494,0,12.0,50.0
Reactive,2025-06-15 01:13:00+00:00,73,12.0,22.353992240157204,22.540904572564614,27.019880715705767,"[21.89065606 19.5944334  22.54671968 22.4473161  22.87475149 22.28827038
 23.1332008  21.19483101 21.45328032 25.42942346 23.7693837  22.01988072
 23.4612326  16.97017893 20.25049702 23.42147117 22.11928429 20.19085487
 21.84095427 23.61033797 23.67992048 24.51491054 24.52485089 25.2306163
 22.52683897 23.66998012 21.71172962 20.4194831  22.65606362 23.55069583
 21.055666   23.82902584 23.48111332 22.72564612 24.13717694 23.26242545
 25.11133201 23.70974155 24.80318091 23.92842942 24.20675944 22.0695825
 20.19085487 22.40755467 19.65407555 21.56262425 20.40954274 23.34194831
 22.59642147 23.63021869 22.91451292 24.37574553 22.61630219 25.80715706
 22.23856859 26.41351889 21.20477137 19.73359841 23.68986083 22.27833002
 21.58250497 21.84095427 22.85487078 24.18687873 24.1471173  21.73161034
 21.56262425 21.98011928 26.08548708 24.49502982 18.50099404 18.41153082
 22.17892644 21.15506958 22.93439364 22.57654076 23.10337972 22.85487078
 20.69781312 24.94234592 24.76341948 25.01192843 23.79920477 24.17693837
 19.92246521 20.18091451 21.84095427 20.78727634 23.44135189 21.48310139
 23.92842942 21.8111332  20.99602386 24.84294235 22.80516899 23.51093439
 23.7693837  24.98210736 26.50298211 21.84095427 20.27037773 20.59840954
 22.62624254 23.66998012 21.055666   20.36978131 22.01988072 23.49105368
 23.34194831 25.08151093 23.50099404 22.65606362 24.027833   19.03777336
 21.39363817 22.61630219 21.7415507  21.28429423 24.08747515 20.43936382
 21.58250497 27.01988072 22.11928429 24.34592445 23.71968191 21.46322068
 24.53479125 20.44930417 20.15109344 21.91053678 20.94632207 20.59840954
 21.57256461 21.20477137 25.77733598 22.02982107 23.73956262 23.47117296
 22.54671968 24.972167   23.93836978 21.91053678 18.52087475 19.96222664
 18.14314115 21.63220676 22.33797217 19.87276342 21.23459245 24.18687873
 22.10934394 23.30218688 24.90258449 23.67992048 25.73757455 24.06759443
 21.14512922 20.67793241 21.25447316 21.28429423 21.73161034 21.71172962
 23.11332008 21.83101392 23.85884692 22.72564612 23.63021869 22.36779324
 24.56461233 23.26242545 19.88270378 23.22266402 20.49900596 22.23856859
 22.28827038 22.65606362 24.04771372 23.7693837  20.54870775 22.76540755
 23.85884692 21.86083499 23.16302187 23.59045726 18.97813121 19.83300199
 21.59244533 22.50695825 20.68787276 22.77534791 22.76540755 25.6083499
 24.28628231 21.19483101 26.5526839  22.69582505 22.51689861 22.98409543
 24.45526839 19.5944334 ]",34640.31643866994,2120.83,0.8947602005555,249.44753210671524,25.765625,2396.043157106715,1.1297667220412364,0,12.0,50.0
Reactive,2025-06-15 01:14:00+00:00,74,12.0,22.230731622351527,22.41192842942346,27.24850894632207,"[19.91252485 22.50695825 20.18091451 21.96023857 19.4055666  21.52286282
 22.91451292 22.87475149 24.36580517 26.06560636 24.15705765 24.04771372
 26.34393638 22.45725646 21.70178926 21.87077535 18.85884692 19.95228628
 22.19880716 23.85884692 20.38966203 23.34194831 23.09343936 24.67395626
 24.46520875 23.87872763 23.99801193 19.24652087 23.11332008 21.33399602
 21.88071571 23.2027833  22.28827038 21.56262425 23.79920477 23.32206759
 23.80914513 23.70974155 21.11530815 23.49105368 23.73956262 22.50695825
 21.18489066 22.70576541 18.66003976 22.14910537 19.8528827  20.96620278
 21.76143141 23.28230616 22.4473161  19.80318091 22.17892644 22.72564612
 25.54870775 25.08151093 20.09145129 22.47713718 24.31610338 23.57057654
 20.93638171 19.41550696 21.96023857 24.44532803 20.90656064 24.5944334
 24.50497018 21.91053678 24.25646123 22.944334   19.31610338 21.14512922
 18.90854871 22.6361829  24.04771372 22.77534791 22.95427435 23.16302187
 22.95427435 22.87475149 24.36580517 23.93836978 25.74751491 24.08747515
 21.16500994 22.41749503 21.7415507  21.09542744 22.01988072 21.78131213
 23.23260437 23.91848907 21.77137177 25.31013917 24.09741551 24.1471173
 24.48508946 27.24850895 22.69582505 23.08349901 20.2306163  21.39363817
 20.1610338  21.21471173 23.12326044 21.20477137 19.76341948 21.80119284
 20.17097416 20.57852883 24.39562624 22.97415507 25.03180915 20.67793241
 20.47912525 23.15308151 22.80516899 17.72564612 22.40755467 21.07554672
 22.90457256 25.89662028 25.27037773 22.1888668  22.21868787 23.70974155
 24.74353877 22.85487078 20.45924453 20.78727634 22.70576541 22.67594433
 21.97017893 22.0695825  23.38170974 21.26441352 25.08151093 23.30218688
 24.77335984 24.39562624 21.04572565 19.13717694 20.59840954 19.62425447
 21.39363817 24.44532803 20.3499006  23.42147117 19.32604374 21.21471173
 21.21471173 24.30616302 24.64413519 21.01590457 22.53677932 22.00994036
 19.29622266 19.18687873 21.35387674 19.42544732 22.12922465 19.26640159
 23.97813121 23.67992048 24.56461233 25.30019881 21.63220676 22.74552684
 23.25248509 23.92842942 19.6640159  20.57852883 21.77137177 18.51093439
 19.45526839 20.99602386 24.67395626 19.74353877 23.45129225 22.70576541
 24.8528827  21.39363817 24.37574553 26.76143141 20.99602386 19.43538767
 17.76540755 20.03180915 23.73956262 22.74552684 24.18687873 22.83499006
 24.01789264 24.84294235 21.85089463 24.01789264 25.52882704 22.78528827
 24.86282306 21.84095427]",34227.93571573926,2094.88,0.893750188928,249.0411828449328,25.765625,2369.686807844933,1.1311802145444765,0,12.0,50.0
Reactive,2025-06-15 01:15:00+00:00,75,12.0,22.416652344191643,22.60839960238569,27.17892644135189,"[16.97017893 19.62425447 21.98011928 23.97813121 21.21471173 24.44532803
 24.55467197 21.83101392 24.72365805 22.45725646 22.73558648 22.45725646
 27.04970179 21.14512922 21.08548708 21.48310139 20.77733598 23.15308151
 19.972167   18.79920477 24.24652087 21.82107356 22.85487078 23.60039761
 24.5944334  21.52286282 22.13916501 22.17892644 20.2306163  21.06560636
 21.20477137 21.25447316 20.2306163  21.73161034 21.42345924 24.60437376
 24.04771372 22.90457256 21.13518887 22.87475149 26.45328032 22.32803181
 22.83499006 19.50497018 21.94035785 20.52882704 20.25049702 25.15109344
 24.61431412 24.75347913 23.30218688 21.82107356 24.74353877 25.42942346
 24.51491054 21.48310139 20.44930417 24.30616302 23.1332008  19.43538767
 23.2027833  24.32604374 24.6640159  22.72564612 20.95626243 23.05367793
 24.73359841 22.944334   24.76341948 24.26640159 22.26838966 20.88667992
 21.51292247 22.17892644 22.5666004  24.03777336 23.61033797 20.15109344
 26.44333996 23.72962227 23.06361829 24.03777336 23.5805169  23.70974155
 20.33996024 20.56858847 21.21471173 21.02584493 20.99602386 22.54671968
 21.6222664  21.84095427 21.42345924 22.28827038 22.6361829  24.04771372
 23.72962227 23.08349901 24.3359841  21.19483101 19.57455268 21.49304175
 21.53280318 22.83499006 21.86083499 20.89662028 23.71968191 24.17693837
 24.72365805 21.84095427 22.66600398 23.27236581 23.69980119 20.61829026
 22.77534791 19.64413519 23.18290258 18.88866799 25.89662028 20.44930417
 19.49502982 21.5526839  25.55864811 24.51491054 27.17892644 24.47514911
 23.70974155 19.73359841 22.00994036 21.10536779 20.93638171 22.
 24.39562624 24.89264414 20.43936382 25.5387674  24.09741551 26.5526839
 22.27833002 24.87276342 25.65805169 19.96222664 22.34791252 25.9860835
 23.36182903 20.50894632 22.78528827 22.68588469 21.76143141 23.50099404
 20.58846918 24.62425447 24.86282306 23.66003976 22.2584493  24.72365805
 22.31809145 20.93638171 22.         23.18290258 23.38170974 21.00596421
 21.75149105 24.58449304 22.83499006 22.33797217 23.08349901 23.53081511
 24.83300199 23.34194831 23.4612326  21.80119284 20.22067594 22.09940358
 23.40159046 22.64612326 21.20477137 20.07157058 21.41351889 24.25646123
 26.32405567 22.2584493  23.8389662  22.4473161  17.43737575 20.71769384
 23.7693837  22.80516899 19.81312127 19.69383698 23.86878728 21.33399602
 23.14314115 22.46719682 23.96819085 25.30019881 24.77335984 23.97813121
 22.05964215 20.2306163 ]",34849.95208272758,2134.41,0.8952860697595,249.6436249752719,25.765625,2409.8192499752718,1.1290329646015864,0,12.0,50.0
Reactive,2025-06-15 01:16:00+00:00,76,12.0,22.39605362428791,22.587475149105366,26.383697813121273,"[18.7693837  21.57256461 20.84691849 21.29423459 19.73359841 23.73956262
 24.05765408 21.69184891 25.33996024 21.50298211 24.7833002  26.07554672
 24.16699801 21.1749503  21.4333996  23.82902584 21.94035785 21.8111332
 22.59642147 20.47912525 22.36779324 21.38369781 21.16500994 19.09741551
 21.50298211 24.64413519 21.35387674 22.79522863 21.16500994 22.80516899
 21.71172962 20.99602386 22.4473161  20.96620278 24.45526839 22.88469185
 25.58846918 24.82306163 24.53479125 25.80715706 23.74950298 21.47316103
 23.2027833  21.10536779 21.34393638 21.52286282 19.72365805 26.11530815
 24.62425447 21.91053678 22.33797217 23.78926441 25.50894632 24.7833002
 24.62425447 24.12723658 19.68389662 20.57852883 20.08151093 22.65606362
 21.57256461 21.95029821 20.29025845 21.32405567 22.78528827 24.80318091
 22.53677932 22.97415507 23.75944334 24.19681909 22.52683897 23.70974155
 22.62624254 21.91053678 23.8389662  22.54671968 22.09940358 20.45924453
 18.98807157 22.09940358 21.5526839  22.35785288 22.70576541 24.1471173
 22.84493042 23.24254473 19.98210736 23.59045726 19.68389662 21.88071571
 21.57256461 21.59244533 21.03578529 23.64015905 20.71769384 24.31610338
 25.82703777 22.93439364 23.08349901 21.42345924 22.54671968 24.29622266
 20.49900596 22.8250497  23.07355865 24.89264414 22.55666004 22.72564612
 22.3777336  22.73558648 24.51491054 20.28031809 26.2445328  21.66202783
 22.8250497  21.07554672 20.19085487 21.59244533 23.38170974 24.09741551
 24.19681909 22.03976143 23.02385686 22.60636183 24.37574553 22.84493042
 22.69582505 19.96222664 21.02584493 18.66003976 19.34592445 21.3638171
 24.2166998  22.34791252 21.51292247 20.44930417 21.56262425 25.07157058
 25.27037773 22.42743539 25.85685885 18.84890656 19.10735586 22.7554672
 20.66799205 23.17296223 24.16699801 22.79522863 24.09741551 25.56858847
 24.15705765 25.51888668 24.27634195 22.88469185 24.83300199 26.00596421
 19.43538767 21.51292247 23.18290258 23.81908549 21.19483101 21.57256461
 22.52683897 26.38369781 21.98011928 20.99602386 24.99204771 21.59244533
 24.52485089 23.35188867 22.55666004 20.38966203 22.91451292 20.46918489
 23.06361829 23.03379722 22.21868787 24.89264414 23.72962227 22.67594433
 23.59045726 21.29423459 24.79324056 23.81908549 22.12922465 20.49900596
 22.15904573 21.33399602 22.77534791 21.69184891 21.83101392 21.27435388
 21.055666   21.66202783 25.71769384 25.37972167 24.52485089 23.86878728
 24.03777336 19.53479125]",34781.03700541763,2130.2,0.8951232398,249.5840401015139,25.765625,2405.5496651015137,1.129260006150368,0,12.0,50.0
Reactive,2025-06-15 01:17:00+00:00,77,12.0,22.38915416423017,22.58096421471173,26.90059642147117,"[23.30218688 21.79125249 18.00397614 21.52286282 24.03777336 21.89065606
 24.04771372 23.1332008  21.02584493 23.69980119 24.27634195 23.10337972
 25.03180915 22.81510934 22.73558648 22.90457256 19.68389662 21.7415507
 22.80516899 22.08946322 20.96620278 23.1332008  24.93240557 23.97813121
 23.16302187 22.08946322 24.18687873 21.18489066 21.57256461 20.42942346
 21.08548708 23.05367793 20.80715706 22.71570577 22.26838966 23.49105368
 22.93439364 21.97017893 25.71769384 22.09940358 21.31411531 21.13518887
 19.87276342 21.055666   18.87872763 23.04373757 25.62823062 23.33200795
 22.23856859 25.65805169 22.34791252 21.28429423 26.39363817 26.14512922
 24.19681909 23.96819085 19.88270378 22.45725646 18.69980119 19.25646123
 23.36182903 23.57057654 21.9304175  22.79522863 22.88469185 22.4473161
 22.31809145 23.91848907 25.9860835  26.37375746 17.91451292 20.57852883
 20.81709742 22.31809145 22.72564612 23.12326044 23.36182903 20.11133201
 22.42743539 23.38170974 22.2584493  25.97614314 21.30417495 24.09741551
 19.20675944 21.49304175 20.9860835  22.3777336  20.42942346 22.09940358
 21.02584493 24.65407555 21.92047714 21.45328032 22.28827038 25.29025845
 26.46322068 23.54075547 23.42147117 23.07355865 20.47912525 20.83697813
 24.29622266 24.68389662 25.52882704 20.39960239 23.35188867 21.5526839
 22.87475149 24.23658052 25.61829026 21.57256461 26.90059642 21.56262425
 20.35984095 22.13916501 20.97614314 21.02584493 22.91451292 22.20874751
 24.89264414 20.78727634 24.43538767 21.09542744 24.09741551 23.56063618
 25.59840954 20.81709742 22.01988072 21.50298211 20.28031809 20.40954274
 22.35785288 22.96421471 21.64214712 25.6083499  21.67196819 23.15308151
 19.47514911 21.39363817 22.41749503 20.7972167  23.64015905 17.54671968
 21.76143141 23.34194831 20.95626243 21.04572565 24.55467197 22.11928429
 23.14314115 23.44135189 22.36779324 25.1610338  24.027833   23.45129225
 20.19085487 21.89065606 23.16302187 21.19483101 22.23856859 21.32405567
 19.80318091 21.97017893 22.89463221 22.26838966 24.41550696 24.13717694
 25.7972167  26.51292247 22.07952286 21.12524851 22.54671968 22.38767396
 22.49701789 22.14910537 22.41749503 23.79920477 24.16699801 25.1610338
 23.09343936 23.75944334 24.79324056 25.64811133 20.10139165 20.92644135
 18.72962227 22.22862823 23.15308151 21.03578529 21.23459245 24.79324056
 21.45328032 24.67395626 21.90059642 23.74950298 26.18489066 21.42345924
 23.44135189 22.76540755]",34757.954171848454,2128.8900000000003,0.8950725368394999,249.56527862703524,25.765625,2404.2209036270356,1.129330732741962,0,12.0,50.0
Reactive,2025-06-15 01:18:00+00:00,78,12.0,22.196746721152103,22.37917495029821,26.32405566600398,"[18.61033797 21.26441352 20.91650099 20.52882704 23.75944334 21.37375746
 22.55666004 21.53280318 22.36779324 23.24254473 23.09343936 24.3359841
 23.78926441 20.95626243 20.72763419 20.44930417 22.1888668  19.54473161
 24.09741551 21.4333996  26.32405567 22.15904573 24.37574553 22.86481113
 24.63419483 25.70775348 22.35785288 19.93240557 20.85685885 18.22266402
 23.87872763 21.14512922 22.74552684 20.26043738 20.76739563 21.77137177
 23.28230616 25.26043738 23.71968191 24.80318091 22.83499006 18.78926441
 21.02584493 23.17296223 22.26838966 21.12524851 20.7972167  21.82107356
 21.02584493 23.64015905 21.54274354 21.38369781 24.34592445 23.12326044
 24.53479125 23.2027833  22.69582505 20.44930417 21.32405567 22.80516899
 22.88469185 19.80318091 20.61829026 21.16500994 23.66003976 24.70377734
 24.83300199 21.11530815 23.12326044 24.63419483 21.06560636 21.57256461
 22.38767396 21.98011928 23.21272366 21.13518887 20.64811133 22.33797217
 24.2166998  24.28628231 24.46520875 22.86481113 22.26838966 23.29224652
 21.69184891 20.42942346 22.87475149 23.71968191 21.79125249 21.3638171
 22.70576541 21.11530815 23.57057654 20.21073559 22.46719682 23.33200795
 24.73359841 23.34194831 22.46719682 20.24055666 24.06759443 20.30019881
 19.94234592 21.76143141 20.97614314 21.91053678 23.35188867 25.37972167
 22.86481113 22.14910537 22.84493042 23.96819085 23.34194831 19.71371769
 23.74950298 22.42743539 21.65208748 16.97017893 22.26838966 21.41351889
 22.4473161  24.17693837 25.09145129 22.4473161  24.87276342 21.28429423
 23.60039761 20.44930417 23.62027833 22.43737575 22.08946322 22.68588469
 21.63220676 19.17693837 22.81510934 22.62624254 24.27634195 24.96222664
 24.08747515 21.53280318 22.98409543 19.98210736 22.20874751 21.41351889
 19.32604374 22.03976143 21.91053678 21.29423459 21.77137177 22.14910537
 24.5944334  23.35188867 22.55666004 24.01789264 23.54075547 23.98807157
 21.70178926 20.97614314 22.21868787 21.92047714 22.51689861 23.0139165
 24.12723658 24.24652087 22.46719682 21.65208748 21.35387674 24.20675944
 25.93638171 24.95228628 20.7972167  20.42942346 22.47713718 22.57654076
 22.49701789 22.79522863 24.10735586 24.27634195 20.63817097 23.94831014
 21.63220676 20.78727634 24.15705765 20.74751491 21.40357853 22.96421471
 21.20477137 21.11530815 20.3499006  21.34393638 21.33399602 24.13717694
 21.94035785 21.69184891 25.29025845 21.70178926 23.97813121 23.44135189
 24.49502982 19.71371769]",34114.23583028646,2088.29,0.8934926243795,248.93130773071107,25.765625,2362.986932730711,1.131541564021621,0,12.0,50.0
Reactive,2025-06-15 01:19:00+00:00,79,12.0,22.432601189241886,22.628180914512924,27.24850894632207,"[22.16898608 22.15904573 22.26838966 19.77335984 21.64214712 21.90059642
 22.64612326 23.17296223 21.11530815 19.89264414 24.51491054 25.0417495
 26.28429423 22.91451292 19.16699801 20.11133201 19.01789264 24.79324056
 21.64214712 19.60437376 24.92246521 23.92842942 21.68190855 21.22465209
 24.20675944 26.13518887 23.60039761 20.33001988 20.43936382 19.65407555
 22.22862823 21.89065606 22.81510934 22.1888668  22.34791252 24.4055666
 22.27833002 24.4055666  22.78528827 24.8528827  25.08151093 20.22067594
 24.46520875 21.82107356 23.45129225 20.07157058 26.47316103 22.99403579
 23.93836978 22.11928429 22.47713718 23.98807157 23.77932406 25.55864811
 25.96620278 25.10139165 23.08349901 22.03976143 22.95427435 21.31411531
 22.12922465 21.95029821 22.55666004 23.48111332 22.54671968 25.3499006
 24.60437376 22.96421471 23.80914513 27.24850895 21.87077535 19.06759443
 20.66799205 20.76739563 21.5526839  20.92644135 22.3777336  23.40159046
 20.46918489 20.9860835  21.97017893 24.65407555 25.76739563 23.10337972
 18.60039761 23.31212724 21.06560636 22.02982107 19.68389662 22.8250497
 23.73956262 22.54671968 22.         23.50099404 23.38170974 25.31013917
 26.09542744 25.88667992 24.37574553 22.51689861 22.6361829  22.65606362
 22.01988072 19.31610338 21.8111332  22.4473161  25.9860835  23.56063618
 23.7693837  21.70178926 25.00198807 24.94234592 24.36580517 20.20079523
 22.04970179 22.89463221 19.90258449 21.39363817 23.00397614 20.35984095
 21.87077535 23.2027833  25.52882704 23.90854871 26.01590457 23.60039761
 23.28230616 20.99602386 22.61630219 21.72166998 21.59244533 23.47117296
 22.15904573 22.944334   25.47912525 23.74950298 21.94035785 24.7833002
 23.44135189 25.15109344 24.45526839 19.82306163 20.8667992  20.89662028
 20.61829026 21.3638171  20.21073559 21.90059642 21.56262425 24.027833
 22.01988072 23.79920477 24.30616302 23.96819085 25.08151093 24.38568588
 19.44532803 18.48111332 21.87077535 23.10337972 23.40159046 19.18687873
 21.39363817 23.1332008  21.59244533 23.79920477 23.75944334 23.21272366
 22.4473161  23.35188867 21.9304175  19.04771372 20.95626243 21.65208748
 23.35188867 21.92047714 21.22465209 23.21272366 21.9304175  24.90258449
 23.50099404 21.02584493 25.82703777 24.82306163 20.3499006  20.33001988
 21.25447316 21.8111332  20.66799205 20.39960239 18.87872763 21.59244533
 24.972167   24.05765408 23.48111332 20.65805169 23.06361829 23.26242545
 25.51888668 20.94632207]",34903.31053872766,2138.3900000000003,0.8954398410395,249.6989614176441,25.765625,2413.8545864176444,1.1288186843455328,0,12.0,50.0
Reactive,2025-06-15 01:20:00+00:00,80,12.0,22.367550086819506,22.560437375745522,28.351888667992046,"[21.73161034 21.4333996  21.80119284 21.53280318 20.87673956 21.3638171
 23.19284294 21.84095427 24.60437376 21.10536779 25.14115308 23.41153082
 20.76739563 18.05367793 19.72365805 19.71371769 22.2584493  23.77932406
 21.06560636 19.90258449 21.26441352 24.2166998  22.78528827 24.93240557
 23.21272366 24.43538767 24.49502982 21.97017893 22.65606362 21.8111332
 21.44333996 22.89463221 22.67594433 23.51093439 23.59045726 25.08151093
 25.29025845 22.92445328 22.00994036 22.79522863 28.35188867 18.11332008
 20.71769384 21.30417495 20.69781312 18.56063618 22.80516899 23.63021869
 24.71371769 22.61630219 24.69383698 23.5805169  20.81709742 23.56063618
 23.2027833  24.11729622 21.30417495 21.41351889 22.60636183 23.52087475
 24.57455268 22.64612326 21.99005964 22.22862823 26.14512922 21.76143141
 25.99602386 22.8250497  24.22664016 26.53280318 20.81709742 19.12723658
 18.7693837  19.84294235 22.15904573 20.51888668 22.81510934 23.21272366
 26.67196819 22.58648111 23.2027833  21.84095427 21.23459245 21.46322068
 22.32803181 20.22067594 22.41749503 18.84890656 25.14115308 21.41351889
 23.30218688 21.78131213 24.44532803 25.00198807 20.4194831  24.53479125
 22.76540755 25.52882704 26.12524851 20.06163022 19.53479125 22.08946322
 21.49304175 22.04970179 23.50099404 24.89264414 22.71570577 23.47117296
 21.60238569 23.79920477 26.1749503  25.64811133 25.11133201 19.62425447
 22.83499006 22.38767396 23.44135189 23.06361829 22.90457256 22.85487078
 24.4055666  21.52286282 20.96620278 22.03976143 22.4473161  23.06361829
 24.94234592 20.29025845 20.80715706 19.82306163 23.64015905 21.04572565
 23.35188867 20.5387674  23.02385686 22.99403579 21.68190855 25.25049702
 23.50099404 26.53280318 24.55467197 19.18687873 20.68787276 21.57256461
 23.2027833  20.47912525 22.54671968 23.35188867 24.31610338 21.37375746
 21.79125249 22.8250497  23.06361829 24.32604374 25.87673956 23.52087475
 22.26838966 19.45526839 20.80715706 20.93638171 19.95228628 19.80318091
 24.52485089 21.67196819 22.54671968 25.2306163  22.65606362 24.50497018
 23.82902584 26.31411531 22.42743539 21.33399602 21.12524851 22.09940358
 23.75944334 22.2584493  23.03379722 23.1332008  24.28628231 22.99403579
 23.59045726 20.89662028 22.38767396 25.2306163  21.98011928 22.23856859
 18.90854871 20.33996024 22.09940358 23.85884692 20.57852883 22.19880716
 20.50894632 21.06560636 24.09741551 24.48508946 19.34592445 24.71371769
 24.41550696 19.30616302]",34685.67557046334,2124.76,0.8949125747119999,249.50544227941873,25.765625,2400.031067279419,1.1295539577549552,0,12.0,50.0
Reactive,2025-06-15 01:21:00+00:00,81,12.0,22.28711281080963,22.476491053677933,26.791252485089466,"[19.79324056 20.72763419 21.31411531 21.59244533 21.91053678 23.47117296
 23.69980119 21.27435388 23.37176938 21.13518887 22.22862823 26.00596421
 22.09940358 19.24652087 24.13717694 21.34393638 21.47316103 21.19483101
 22.69582505 24.72365805 23.74950298 22.09940358 23.64015905 23.40159046
 23.66003976 25.87673956 25.3499006  21.52286282 21.18489066 21.01590457
 23.19284294 24.61431412 21.85089463 23.5805169  23.07355865 23.47117296
 24.18687873 24.12723658 24.60437376 24.09741551 24.07753479 21.04572565
 19.57455268 20.59840954 23.78926441 22.70576541 18.73956262 22.58648111
 22.48707753 20.22067594 23.84890656 24.12723658 21.14512922 23.23260437
 22.81510934 22.98409543 23.2027833  20.48906561 22.51689861 20.42942346
 21.28429423 21.98011928 23.49105368 23.28230616 18.12326044 22.71570577
 24.15705765 20.97614314 21.61232604 21.95029821 18.28230616 18.49105368
 19.35586481 21.00596421 19.23658052 21.47316103 22.39761431 26.69184891
 21.25447316 24.41550696 20.22067594 24.94234592 22.99403579 25.08151093
 21.2445328  20.58846918 20.63817097 22.49701789 20.92644135 24.05765408
 23.87872763 23.87872763 22.43737575 20.8667992  25.46918489 24.42544732
 22.46719682 24.32604374 23.90854871 19.54473161 20.70775348 20.14115308
 22.24850895 22.21868787 22.00994036 22.         23.66998012 21.40357853
 23.63021869 20.84691849 24.13717694 25.30019881 22.32803181 22.08946322
 22.36779324 22.64612326 21.54274354 23.33200795 23.7693837  23.00397614
 24.58449304 23.54075547 22.45725646 22.42743539 24.92246521 25.35984095
 23.42147117 20.32007952 20.64811133 22.68588469 19.44532803 23.92842942
 22.61630219 19.95228628 21.10536779 22.30815109 22.64612326 23.3916501
 23.92842942 22.77534791 26.79125249 20.93638171 20.37972167 22.67594433
 19.83300199 23.63021869 20.32007952 24.92246521 20.18091451 21.66202783
 22.57654076 24.52485089 24.04771372 26.38369781 24.2166998  24.00795229
 22.88469185 23.30218688 19.58449304 23.62027833 23.77932406 20.35984095
 23.03379722 21.96023857 20.95626243 24.36580517 24.90258449 24.25646123
 22.98409543 26.03578529 20.87673956 21.56262425 20.56858847 19.48508946
 22.36779324 22.92445328 22.944334   23.74950298 25.49900596 22.54671968
 20.64811133 25.02186879 23.36182903 22.61630219 18.66998012 22.46719682
 20.13121272 20.54870775 22.51689861 22.60636183 22.12922465 21.90059642
 20.0417495  25.95626243 19.61431412 23.53081511 22.10934394 23.74950298
 23.98807157 21.26441352]",34416.5646198447,2107.87,0.8942566203155,249.24981562555104,25.765625,2382.885440625551,1.1304707788552193,0,12.0,50.0
Reactive,2025-06-15 01:22:00+00:00,82,12.0,22.44989523912706,22.64855864811133,27.467196819085487,"[21.45328032 17.29821074 23.3916501  22.12922465 20.73757455 22.33797217
 21.63220676 18.53081511 25.37972167 25.71769384 24.72365805 25.82703777
 25.82703777 20.27037773 21.16500994 21.12524851 22.14910537 20.35984095
 23.67992048 22.35785288 22.59642147 23.82902584 23.42147117 22.90457256
 23.30218688 20.65805169 25.96620278 21.37375746 21.3638171  23.78926441
 20.48906561 21.96023857 20.95626243 23.97813121 20.71769384 24.49502982
 24.93240557 23.94831014 25.72763419 23.55069583 23.37176938 21.56262425
 19.68389662 21.10536779 22.84493042 23.07355865 22.01988072 20.49900596
 23.55069583 21.8111332  23.10337972 19.65407555 25.70775348 24.48508946
 22.944334   24.90258449 19.42544732 22.74552684 20.96620278 22.3777336
 22.93439364 25.09145129 25.19085487 25.02186879 24.30616302 25.17097416
 21.07554672 24.58449304 22.1888668  22.66600398 23.04373757 20.74751491
 19.34592445 19.70377734 23.23260437 22.92445328 22.74552684 20.13121272
 22.95427435 24.39562624 21.87077535 21.77137177 23.57057654 24.22664016
 22.00994036 19.5944334  20.59840954 22.13916501 23.29224652 22.78528827
 21.8111332  20.43936382 25.49900596 24.15705765 22.1888668  22.68588469
 23.87872763 24.56461233 23.38170974 22.78528827 23.18290258 21.87077535
 21.99005964 20.92644135 21.89065606 20.75745527 24.027833   24.65407555
 23.64015905 26.40357853 23.9582505  23.89860835 26.1749503  18.53081511
 21.68190855 18.98807157 19.27634195 21.67196819 20.80715706 23.44135189
 21.94035785 26.08548708 23.94831014 22.30815109 24.25646123 24.98210736
 27.46719682 18.91848907 20.91650099 22.86481113 22.02982107 20.90656064
 20.69781312 22.02982107 24.45526839 23.67992048 23.59045726 25.65805169
 23.3916501  23.81908549 23.19284294 18.3916501  21.65208748 19.10735586
 21.59244533 23.74950298 22.99403579 23.5805169  20.33001988 22.7554672
 24.75347913 21.58250497 24.20675944 22.00994036 22.31809145 25.24055666
 20.02186879 21.06560636 23.1332008  20.17097416 26.29423459 23.94831014
 21.67196819 24.51491054 24.11729622 24.49502982 23.24254473 25.35984095
 24.95228628 25.37972167 21.44333996 21.21471173 21.06560636 19.5944334
 21.83101392 20.65805169 22.35785288 23.80914513 25.22067594 21.57256461
 22.22862823 22.0695825  24.51491054 25.13121272 20.10139165 20.70775348
 25.5387674  20.85685885 20.83697813 20.55864811 20.1610338  24.28628231
 24.63419483 22.41749503 25.13121272 23.42147117 23.3916501  24.08747515
 21.40357853 19.32604374]",34961.169512023494,2142.49,0.8955980829995,249.75495973066563,25.765625,2418.0105847306654,1.1285983060507474,0,12.0,50.0
Reactive,2025-06-15 01:23:00+00:00,83,12.0,22.382927702843478,22.578777335984096,27.536779324055665,"[21.5526839  22.09940358 21.8111332  21.73161034 22.61630219 25.58846918
 25.02186879 23.24254473 22.0695825  24.57455268 26.25447316 26.21471173
 22.20874751 20.73757455 20.20079523 19.69383698 22.17892644 20.27037773
 21.98011928 22.55666004 23.74950298 23.56063618 21.34393638 25.36978131
 22.91451292 27.20874751 24.41550696 22.65606362 22.98409543 20.35984095
 21.15506958 21.32405567 21.61232604 22.30815109 21.04572565 23.03379722
 23.14314115 20.44930417 23.02385686 23.14314115 23.07355865 23.48111332
 18.57057654 19.73359841 21.58250497 21.35387674 22.81510934 24.69383698
 25.33996024 23.08349901 22.26838966 23.8389662  21.69184891 25.82703777
 27.53677932 23.07355865 19.52485089 20.30019881 21.67196819 21.80119284
 21.33399602 20.70775348 24.63419483 22.32803181 22.39761431 23.54075547
 25.63817097 23.92842942 25.10139165 23.64015905 21.3638171  21.40357853
 23.86878728 17.6361829  22.04970179 23.31212724 23.03379722 20.89662028
 24.55467197 24.37574553 25.18091451 22.74552684 24.17693837 22.53677932
 20.47912525 20.95626243 21.6222664  19.027833   20.08151093 22.84493042
 22.07952286 23.35188867 20.93638171 22.66600398 22.71570577 22.99403579
 21.82107356 22.49701789 22.55666004 20.59840954 19.49502982 20.7972167
 21.21471173 21.40357853 20.00198807 22.07952286 21.10536779 20.99602386
 23.60039761 23.68986083 24.30616302 22.55666004 22.43737575 23.02385686
 18.22266402 20.03180915 23.61033797 22.1888668  24.65407555 24.96222664
 24.74353877 25.21073559 23.32206759 22.05964215 24.94234592 22.26838966
 21.75149105 19.45526839 21.13518887 21.53280318 23.43141153 21.5526839
 25.64811133 22.46719682 23.73956262 22.         23.49105368 23.82902584
 22.33797217 24.22664016 22.69582505 24.13717694 19.36580517 21.6222664
 20.87673956 19.60437376 22.81510934 23.21272366 20.42942346 21.22465209
 24.87276342 24.57455268 24.52485089 22.19880716 23.69980119 26.35387674
 17.92445328 19.20675944 20.54870775 22.02982107 24.18687873 24.95228628
 21.44333996 24.42544732 20.38966203 24.08747515 25.91650099 21.52286282
 23.79920477 26.68190855 20.72763419 21.86083499 21.94035785 20.35984095
 21.38369781 23.7693837  23.04373757 21.51292247 23.04373757 22.39761431
 23.87872763 22.99403579 24.74353877 23.02385686 21.87077535 18.93836978
 23.66998012 21.79125249 23.16302187 22.62624254 25.14115308 21.11530815
 19.73359841 25.0417495  22.34791252 23.86878728 25.76739563 26.30417495
 23.47117296 21.09542744]",34737.12292263315,2128.45,0.8950555029874999,249.558953518188,25.765625,2403.774578518188,1.1293544967080213,0,12.0,50.0
Reactive,2025-06-15 01:24:00+00:00,84,12.0,22.4528951054715,22.653131212723657,29.31610337972167,"[22.17892644 23.07355865 20.57852883 24.06759443 22.2584493  22.33797217
 24.27634195 23.96819085 25.85685885 22.60636183 24.72365805 26.13518887
 24.08747515 19.76341948 22.12922465 22.54671968 18.9582505  24.11729622
 24.51491054 21.19483101 21.48310139 24.15705765 24.48508946 23.9582505
 21.58250497 23.09343936 24.86282306 20.56858847 17.42743539 19.47514911
 19.34592445 19.98210736 22.61630219 21.87077535 22.85487078 22.27833002
 23.36182903 23.94831014 25.43936382 22.21868787 24.55467197 23.42147117
 21.09542744 20.74751491 20.57852883 21.32405567 22.5666004  22.3777336
 21.35387674 23.33200795 26.77137177 23.6500994  23.47117296 26.14512922
 24.72365805 24.30616302 18.27236581 21.07554672 20.18091451 21.16500994
 21.20477137 24.81312127 23.66998012 24.20675944 21.01590457 23.63021869
 20.81709742 22.42743539 23.34194831 24.69383698 20.64811133 24.80318091
 21.48310139 20.06163022 21.44333996 18.36182903 22.85487078 20.90656064
 23.96819085 24.46520875 24.3359841  21.11530815 26.73161034 25.7972167
 20.64811133 20.42942346 21.23459245 21.97017893 20.63817097 23.5805169
 21.49304175 21.88071571 23.50099404 24.61431412 22.19880716 27.39761431
 24.37574553 21.77137177 22.70576541 21.61232604 22.         20.68787276
 22.29821074 21.34393638 20.72763419 22.19880716 22.47713718 24.86282306
 24.80318091 23.90854871 24.44532803 25.81709742 29.31610338 20.51888668
 23.77932406 19.18687873 19.75347913 21.85089463 23.43141153 22.14910537
 23.14314115 26.26441352 23.81908549 21.44333996 24.61431412 22.74552684
 24.54473161 21.12524851 20.22067594 22.69582505 20.42942346 22.22862823
 23.42147117 22.77534791 21.58250497 21.91053678 22.13916501 24.51491054
 23.89860835 24.81312127 25.07157058 18.90854871 19.6640159  20.87673956
 21.5526839  21.03578529 19.69383698 22.35785288 22.2584493  20.58846918
 20.51888668 21.46322068 24.06759443 24.19681909 26.18489066 25.87673956
 21.50298211 20.90656064 21.70178926 21.64214712 21.33399602 23.28230616
 24.56461233 21.91053678 25.1610338  24.00795229 23.6500994  24.03777336
 23.71968191 22.87475149 21.08548708 23.80914513 23.43141153 20.63817097
 22.65606362 22.57654076 22.99403579 22.6361829  23.9582505  24.35586481
 22.38767396 26.11530815 21.1749503  22.98409543 21.5526839  21.31411531
 18.88866799 22.86481113 22.30815109 21.7415507  23.09343936 23.22266402
 22.64612326 22.14910537 26.15506958 20.91650099 22.58648111 22.24850895
 24.25646123 23.03379722]",34971.20586486545,2143.41,0.8956335678595,249.76738516946853,25.765625,2418.9430101694684,1.1285489057947236,0,12.0,50.0
Reactive,2025-06-15 01:25:00+00:00,85,12.0,22.446708493540946,22.647316103379723,28.819085487077533,"[20.89662028 21.18489066 20.94632207 25.6083499  19.69383698 22.60636183
 21.9304175  20.25049702 21.4333996  23.9582505  25.91650099 23.06361829
 23.11332008 20.08151093 22.16898608 21.56262425 21.63220676 21.34393638
 23.64015905 22.50695825 24.68389662 22.38767396 25.71769384 22.97415507
 25.99602386 24.15705765 24.13717694 20.71769384 18.99801193 24.15705765
 22.69582505 20.72763419 19.77335984 22.24850895 22.6361829  22.31809145
 21.10536779 22.8250497  26.78131213 21.91053678 25.50894632 20.61829026
 18.60039761 19.13717694 22.84493042 21.39363817 22.0695825  21.15506958
 21.1749503  24.15705765 23.89860835 24.43538767 24.03777336 24.05765408
 25.97614314 23.91848907 18.98807157 20.14115308 20.14115308 22.61630219
 24.31610338 20.75745527 24.19681909 23.3916501  22.62624254 21.57256461
 25.70775348 24.38568588 24.10735586 25.97614314 20.56858847 23.31212724
 20.55864811 17.944334   20.83697813 20.45924453 21.90059642 24.54473161
 24.30616302 22.8250497  23.43141153 23.78926441 22.49701789 24.28628231
 21.23459245 20.28031809 20.76739563 22.43737575 19.90258449 19.96222664
 23.22266402 23.0139165  21.99005964 23.86878728 24.10735586 23.04373757
 25.32007952 25.27037773 24.60437376 21.40357853 22.57654076 24.77335984
 21.45328032 21.15506958 22.53677932 21.2445328  23.09343936 22.5666004
 23.24254473 23.15308151 26.86083499 24.83300199 22.33797217 21.90059642
 21.00596421 21.49304175 21.80119284 20.0417495  23.67992048 21.49304175
 22.71570577 23.78926441 23.71968191 23.09343936 22.89463221 24.63419483
 26.48310139 23.35188867 20.58846918 23.49105368 24.81312127 20.92644135
 19.67395626 23.0139165  24.49502982 22.81510934 24.74353877 23.19284294
 25.48906561 21.59244533 25.8667992  21.7415507  19.65407555 20.3499006
 21.71172962 22.13916501 23.06361829 21.94035785 21.055666   20.07157058
 23.9582505  20.33996024 24.47514911 24.94234592 23.49105368 24.27634195
 19.26640159 21.54274354 23.3916501  21.98011928 23.54075547 22.19880716
 23.60039761 23.45129225 24.20675944 25.24055666 22.59642147 23.4612326
 20.6083499  25.83697813 22.96421471 22.61630219 21.19483101 20.68787276
 19.88270378 24.73359841 22.77534791 20.8667992  24.91252485 21.88071571
 22.66600398 21.91053678 21.59244533 25.24055666 19.70377734 20.97614314
 19.95228628 22.88469185 23.51093439 23.0139165  21.34393638 24.8528827
 22.20874751 21.52286282 23.15308151 22.97415507 23.44135189 23.96819085
 28.81908549 22.36779324]",34950.50793599058,2142.2400000000002,0.895588438912,249.75157439156646,25.765625,2417.7571993915667,1.1286117332285674,0,12.0,50.0
Reactive,2025-06-15 01:26:00+00:00,86,12.0,22.40152742240379,22.60044731610338,27.656063618290258,"[20.59840954 22.36779324 19.05765408 21.37375746 21.40357853 21.85089463
 21.3638171  22.58648111 24.93240557 22.90457256 21.01590457 22.47713718
 24.71371769 19.71371769 22.35785288 21.055666   22.2584493  22.10934394
 21.25447316 22.33797217 22.69582505 22.04970179 24.972167   24.08747515
 22.32803181 22.7554672  22.22862823 18.75944334 21.32405567 23.47117296
 22.1888668  22.7554672  21.78131213 24.03777336 22.41749503 23.86878728
 24.80318091 25.21073559 22.93439364 23.78926441 20.91650099 22.4473161
 19.6640159  22.78528827 21.5526839  21.94035785 23.47117296 23.75944334
 22.92445328 22.81510934 23.17296223 23.7693837  25.68787276 22.944334
 24.24652087 25.13121272 20.51888668 19.43538767 21.86083499 21.03578529
 22.71570577 21.40357853 22.35785288 22.28827038 23.10337972 22.45725646
 24.61431412 24.50497018 25.10139165 24.60437376 21.54274354 23.2027833
 21.95029821 20.36978131 22.13916501 21.07554672 23.15308151 21.18489066
 20.90656064 25.69781312 24.94234592 24.73359841 24.32604374 24.62425447
 21.61232604 21.12524851 19.99204771 20.62823062 23.4612326  20.51888668
 22.21868787 20.88667992 21.35387674 24.49502982 23.90854871 22.93439364
 23.85884692 22.28827038 26.30417495 22.70576541 20.93638171 24.29622266
 21.56262425 19.20675944 23.57057654 23.09343936 23.75944334 24.65407555
 23.59045726 22.57654076 25.06163022 25.22067594 22.88469185 20.83697813
 19.77335984 20.8667992  23.18290258 19.48508946 23.53081511 21.50298211
 22.73558648 19.79324056 21.47316103 25.01192843 24.28628231 23.70974155
 22.7554672  20.65805169 20.21073559 22.2584493  20.97614314 24.27634195
 22.00994036 24.51491054 21.12524851 23.43141153 25.36978131 23.09343936
 22.88469185 23.31212724 24.4055666  22.22862823 23.10337972 21.33399602
 20.31013917 22.88469185 22.62624254 22.92445328 24.56461233 25.09145129
 23.96819085 24.1471173  24.19681909 24.6640159  23.40159046 24.7833002
 21.53280318 19.94234592 20.11133201 19.77335984 21.84095427 23.03379722
 21.19483101 20.09145129 20.5387674  20.42942346 21.79125249 23.3916501
 27.65606362 23.9582505  18.99801193 19.42544732 22.09940358 21.23459245
 21.9304175  23.40159046 22.64612326 22.0695825  21.07554672 21.82107356
 23.33200795 24.67395626 23.35188867 25.14115308 23.31212724 23.88866799
 24.86282306 21.27435388 22.72564612 21.88071571 21.96023857 22.944334
 21.78131213 22.87475149 23.27236581 24.60437376 24.95228628 21.64214712
 24.42544732 21.52286282]",34799.35014439412,2132.81,0.8952242075194999,249.62110729726646,25.765625,2408.1967322972664,1.1291192053193986,0,12.0,50.0
Reactive,2025-06-15 01:27:00+00:00,87,12.0,22.313007968162353,22.507952286282308,28.819085487077533,"[22.64612326 18.94831014 20.21073559 21.69184891 20.55864811 24.17693837
 21.60238569 24.22664016 22.80516899 20.24055666 22.70576541 23.59045726
 23.52087475 22.27833002 18.40159046 19.72365805 21.98011928 20.76739563
 22.59642147 19.23658052 20.30019881 20.21073559 22.48707753 24.30616302
 22.55666004 25.20079523 25.17097416 19.60437376 22.85487078 20.45924453
 17.73558648 21.75149105 23.0139165  22.73558648 22.48707753 23.45129225
 22.32803181 24.57455268 20.46918489 23.18290258 21.11530815 19.19681909
 24.027833   19.93240557 21.25447316 22.33797217 20.62823062 24.37574553
 21.44333996 22.03976143 24.86282306 22.58648111 21.27435388 25.55864811
 25.31013917 27.00994036 20.99602386 22.77534791 22.20874751 21.57256461
 20.33001988 23.93836978 23.62027833 22.61630219 20.36978131 25.52882704
 22.32803181 28.81908549 26.08548708 23.66003976 19.83300199 20.50894632
 24.16699801 19.45526839 22.36779324 20.96620278 21.85089463 23.80914513
 22.79522863 22.66600398 22.45725646 23.25248509 24.07753479 23.14314115
 22.92445328 20.44930417 23.08349901 21.73161034 21.48310139 21.34393638
 24.87276342 21.54274354 23.54075547 22.68588469 24.38568588 24.58449304
 23.24254473 23.92842942 25.48906561 20.4194831  21.97017893 22.61630219
 22.88469185 21.73161034 23.49105368 21.52286282 24.96222664 21.52286282
 23.09343936 26.40357853 22.47713718 22.22862823 25.9860835  21.37375746
 20.54870775 20.66799205 19.99204771 19.69383698 23.9582505  22.70576541
 23.55069583 20.02186879 23.6500994  22.49701789 22.17892644 24.53479125
 22.90457256 20.07157058 20.59840954 22.15904573 20.84691849 21.96023857
 23.89860835 21.19483101 25.02186879 23.59045726 22.27833002 20.77733598
 24.99204771 20.71769384 27.31809145 22.00994036 19.50497018 22.81510934
 21.23459245 21.3638171  22.84493042 22.39761431 23.10337972 22.04970179
 23.93836978 24.22664016 22.6361829  25.81709742 24.80318091 24.09741551
 22.12922465 21.35387674 23.6500994  21.20477137 24.31610338 24.52485089
 22.59642147 20.88667992 22.52683897 22.77534791 26.75149105 23.62027833
 24.32604374 25.21073559 19.81312127 20.10139165 22.79522863 23.71968191
 22.92445328 24.24652087 21.60238569 22.0695825  22.45725646 20.26043738
 23.70974155 22.33797217 23.19284294 20.38966203 18.84890656 23.52087475
 20.69781312 20.64811133 21.87077535 22.944334   20.66799205 20.58846918
 20.65805169 23.89860835 24.00795229 25.29025845 23.80914513 24.07753479
 23.28230616 22.19880716]",34503.19945828397,2114.2,0.8945027917999999,249.3476818866202,25.765625,2389.31330688662,1.130126434058566,0,12.0,50.0
Reactive,2025-06-15 01:28:00+00:00,88,12.0,22.282618831048772,22.47664015904573,27.685884691848905,"[20.08151093 18.48111332 22.98409543 19.69383698 22.38767396 23.54075547
 21.15506958 23.79920477 24.92246521 23.23260437 24.18687873 24.30616302
 24.76341948 20.77733598 21.89065606 23.25248509 21.8111332  21.15506958
 21.27435388 22.3777336  23.56063618 21.77137177 24.60437376 24.46520875
 24.09741551 24.54473161 21.98011928 17.87475149 22.07952286 21.16500994
 23.73956262 21.29423459 21.4333996  21.64214712 25.09145129 24.43538767
 21.68190855 20.90656064 21.50298211 24.83300199 23.93836978 23.64015905
 21.27435388 19.54473161 20.35984095 23.96819085 22.69582505 23.0139165
 23.55069583 22.58648111 22.73558648 22.50695825 26.77137177 22.84493042
 21.98011928 24.23658052 20.91650099 19.90258449 22.77534791 21.64214712
 24.87276342 22.00994036 20.28031809 21.75149105 21.82107356 21.28429423
 24.08747515 23.03379722 25.47912525 23.87872763 18.82902584 23.00397614
 17.86481113 18.42147117 22.3777336  24.22664016 23.27236581 21.98011928
 25.00198807 21.57256461 20.77733598 24.03777336 25.90656064 25.08151093
 19.57455268 20.75745527 20.55864811 19.93240557 22.64612326 22.70576541
 21.00596421 22.67594433 25.09145129 20.2306163  23.6500994  21.45328032
 23.75944334 24.34592445 23.82902584 20.03180915 20.05168986 22.43737575
 24.1471173  22.88469185 21.67196819 21.56262425 23.54075547 21.52286282
 22.91451292 23.93836978 23.47117296 21.4333996  25.56858847 21.21471173
 18.67992048 20.25049702 23.6500994  21.04572565 21.08548708 23.57057654
 22.5666004  22.36779324 20.14115308 22.10934394 22.85487078 25.30019881
 27.68588469 21.14512922 23.03379722 22.58648111 20.69781312 21.25447316
 21.26441352 24.027833   22.         23.60039761 23.07355865 23.3916501
 24.38568588 24.77335984 23.36182903 21.04572565 23.03379722 21.41351889
 21.09542744 21.19483101 21.92047714 21.6222664  21.27435388 26.10536779
 20.80715706 22.22862823 20.30019881 25.36978131 22.57654076 25.39960239
 19.972167   19.93240557 19.74353877 20.93638171 22.11928429 23.06361829
 20.73757455 22.81510934 24.74353877 24.20675944 23.59045726 22.96421471
 22.72564612 22.4473161  24.52485089 21.7415507  20.0417495  17.97415507
 20.20079523 21.75149105 21.03578529 22.24850895 24.7833002  20.21073559
 25.52882704 22.85487078 25.80715706 22.84493042 20.46918489 21.68190855
 23.40159046 22.91451292 21.32405567 22.88469185 24.43538767 21.92047714
 23.29224652 21.01590457 23.66003976 24.30616302 24.5944334  24.34592445
 26.99005964 22.12922465]",34401.52956115678,2107.8999999999996,0.89425778795,249.2502853021365,25.765625,2382.915910302136,1.1304691447896658,0,12.0,50.0
Reactive,2025-06-15 01:29:00+00:00,89,12.0,22.31489282647845,22.51128230616302,27.119284294234593,"[21.44333996 19.74353877 18.31212724 25.2306163  20.70775348 21.85089463
 24.24652087 22.19880716 23.25248509 23.4612326  22.10934394 24.96222664
 23.29224652 21.63220676 20.30019881 19.99204771 20.05168986 23.02385686
 19.3359841  20.54870775 23.15308151 22.50695825 23.78926441 22.10934394
 22.40755467 25.84691849 27.11928429 21.39363817 22.52683897 21.61232604
 20.1610338  23.66003976 21.67196819 22.41749503 22.31809145 18.81908549
 21.22465209 22.55666004 25.21073559 23.53081511 25.7972167  22.04970179
 20.47912525 20.56858847 21.12524851 20.74751491 22.62624254 24.47514911
 20.54870775 21.46322068 23.64015905 24.55467197 24.03777336 24.58449304
 23.22266402 24.87276342 19.52485089 25.33996024 22.64612326 20.03180915
 23.71968191 21.14512922 20.64811133 22.         22.20874751 24.51491054
 24.8528827  23.03379722 22.86481113 24.77335984 20.25049702 22.08946322
 24.07753479 19.62425447 21.8111332  20.83697813 22.34791252 23.21272366
 24.53479125 21.92047714 20.70775348 25.76739563 21.83101392 22.87475149
 20.84691849 23.32206759 22.00994036 20.58846918 20.75745527 22.36779324
 24.53479125 20.48906561 22.66600398 24.90258449 22.36779324 21.65208748
 23.09343936 23.80914513 25.65805169 21.31411531 19.39562624 22.41749503
 18.25248509 22.46719682 24.43538767 22.32803181 20.24055666 22.47713718
 20.3499006  23.11332008 23.6500994  25.17097416 24.46520875 20.96620278
 22.6361829  20.17097416 23.2027833  23.55069583 23.43141153 23.54075547
 23.94831014 23.29224652 24.64413519 22.38767396 24.45526839 25.94632207
 24.54473161 19.37574553 19.08747515 21.63220676 22.03976143 21.21471173
 22.08946322 22.77534791 22.31809145 24.42544732 21.97017893 26.61232604
 24.86282306 25.54870775 21.63220676 19.57455268 22.49701789 23.11332008
 20.9860835  22.3777336  23.82902584 23.86878728 19.6640159  23.49105368
 24.24652087 21.9304175  22.76540755 23.28230616 22.26838966 23.31212724
 22.93439364 17.89463221 19.92246521 21.12524851 23.09343936 19.027833
 19.68389662 20.43936382 22.87475149 24.63419483 23.14314115 24.8528827
 23.32206759 25.57852883 21.72166998 21.61232604 19.94234592 21.21471173
 22.79522863 21.28429423 23.51093439 25.20079523 24.11729622 25.01192843
 25.35984095 25.89662028 24.50497018 25.75745527 21.35387674 22.38767396
 21.09542744 21.27435388 21.96023857 23.66003976 20.74751491 21.71172962
 21.89065606 20.56858847 21.14512922 25.28031809 24.05765408 23.78926441
 25.5387674  16.97017893]",34509.50544026631,2114.87,0.8945288244155,249.3578954866448,25.765625,2389.9935204866447,1.1300900388613224,0,12.0,50.0
Reactive,2025-06-15 01:30:00+00:00,90,12.0,22.489342889025963,22.695576540755464,27.44731610337972,"[19.81312127 19.53479125 23.25248509 20.7972167  21.75149105 24.93240557
 23.5805169  22.79522863 23.49105368 22.92445328 22.89463221 22.58648111
 24.73359841 20.49900596 20.70775348 26.08548708 20.70775348 24.60437376
