policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 23.15308151 22.79522863 23.44135189 20.21073559 24.03777336 23.16302187
 24.53479125 22.09940358 23.9582505  22.22862823 22.07952286 23.55069583
 21.2445328  19.3359841  22.12922465 21.34393638 25.78727634 26.40357853
 22.34791252 22.61630219 24.16699801 24.50497018 20.4194831  23.37176938
 21.61232604 24.20675944 21.61232604 22.78528827 21.96023857 23.93836978
 24.61431412 23.72962227 22.28827038 21.92047714 20.2306163  24.77335984
 27.01988072 24.54473161 21.95029821 22.46719682 19.49502982 20.08151093
 20.65805169 25.11133201 23.5805169  23.1332008  22.62624254 23.60039761
 24.35586481 23.42147117 24.25646123 26.23459245 21.14512922 18.35188867
 21.50298211 21.91053678 21.41351889 25.4194831  22.49701789 22.1888668
 21.29423459 22.74552684 25.94632207 22.79522863 24.91252485 21.72166998
 20.96620278 20.85685885 20.39960239 21.77137177 23.15308151 24.31610338
 21.48310139 25.52882704 25.37972167 24.06759443 22.76540755 20.33001988
 23.68986083 27.20874751 21.88071571 21.52286282 23.85884692 23.43141153
 20.27037773 20.18091451 21.72166998 23.53081511 24.81312127 24.62425447
 20.87673956 21.77137177 24.2166998  23.8389662  23.1332008  22.28827038
 17.84493042 20.59840954 22.90457256 23.73956262 21.21471173 21.4333996
 23.05367793 22.54671968 24.32604374 25.13121272 24.35586481 22.10934394
 23.67992048 19.41550696 21.09542744 20.08151093 21.50298211 23.59045726
 21.84095427 18.72962227 20.50894632 23.05367793 20.68787276 24.1471173
 24.49502982 24.34592445 24.5944334  21.15506958 22.71570577 21.75149105
 21.91053678 21.65208748 20.6083499  18.25248509 19.96222664 21.90059642
 23.02385686 22.83499006 27.08946322 21.78131213 26.71172962 25.66799205
 22.         19.84294235 20.47912525 19.16699801 23.75944334 21.3638171
 21.25447316 24.29622266 22.13916501 22.45725646 22.2584493  25.3499006
 23.71968191 21.10536779 21.34393638 21.51292247 22.79522863 24.48508946
 24.18687873 21.28429423 22.3777336  24.54473161 23.02385686 23.44135189
 23.94831014 23.0139165  24.64413519 24.80318091 19.76341948 18.94831014
 21.055666   24.57455268 18.99801193 24.56461233 24.35586481 21.23459245
 24.68389662 23.10337972 24.71371769 27.4473161  23.42147117 25.67793241
 24.62425447 20.75745527]",35093.145569525266,2151.95,0.8959625559875,249.88028366424624,25.765625,2427.595908664246,1.1280912236177636,0,12.0,50.0
Reactive,2025-06-15 01:31:00+00:00,91,12.0,22.253911376599774,22.448409542743537,27.29821073558648,"[19.37574553 21.41351889 19.74353877 21.86083499 21.65208748 23.52087475
 23.64015905 23.12326044 24.58449304 21.95029821 22.51689861 25.29025845
 23.11332008 22.50695825 21.79125249 20.68787276 20.90656064 20.30019881
 19.8528827  20.15109344 20.9860835  24.20675944 24.11729622 26.96023857
 22.65606362 23.23260437 24.3359841  21.72166998 22.51689861 20.48906561
 21.80119284 20.96620278 21.53280318 23.00397614 19.89264414 24.38568588
 22.7554672  23.88866799 23.93836978 23.16302187 23.06361829 19.09741551
 21.72166998 20.84691849 21.35387674 22.29821074 25.30019881 20.55864811
 22.64612326 21.7415507  23.79920477 24.36580517 23.67992048 21.51292247
 22.78528827 25.27037773 18.57057654 21.69184891 22.26838966 22.92445328
 23.03379722 20.07157058 20.54870775 19.53479125 24.36580517 23.62027833
 22.90457256 24.74353877 21.87077535 24.07753479 20.17097416 20.85685885
 21.53280318 22.26838966 20.42942346 20.03180915 23.53081511 22.93439364
 20.05168986 22.53677932 23.17296223 22.84493042 24.20675944 23.64015905
 21.12524851 20.45924453 22.49701789 19.22664016 20.90656064 22.93439364
 20.68787276 19.92246521 22.3777336  21.28429423 24.62425447 22.23856859
 19.38568588 23.10337972 24.32604374 21.10536779 21.2445328  20.72763419
 20.82703777 23.6500994  23.42147117 22.944334   22.47713718 23.75944334
 23.30218688 23.47117296 24.04771372 23.15308151 27.29821074 19.39562624
 18.97813121 21.39363817 18.8389662  22.23856859 19.5944334  22.07952286
 24.73359841 22.40755467 22.59642147 26.41351889 23.69980119 21.40357853
 25.40954274 21.85089463 21.89065606 22.19880716 22.42743539 23.66998012
 21.73161034 20.77733598 22.96421471 23.32206759 23.64015905 24.54473161
 24.76341948 24.37574553 22.76540755 19.51491054 21.16500994 20.51888668
 21.09542744 18.25248509 23.67992048 21.30417495 24.45526839 20.50894632
 25.55864811 24.90258449 20.93638171 24.74353877 22.38767396 25.48906561
 22.0695825  20.96620278 21.16500994 21.04572565 23.15308151 24.1471173
 23.89860835 23.91848907 25.81709742 24.29622266 23.22266402 23.89860835
 23.66998012 23.44135189 20.96620278 21.07554672 23.61033797 20.62823062
 20.90656064 21.87077535 19.972167   24.47514911 25.00198807 23.21272366
 22.98409543 24.51491054 24.00795229 26.03578529 20.95626243 23.33200795
 22.99403579 20.76739563 22.59642147 23.36182903 22.6361829  21.71172962
 23.27236581 20.57852883 24.8528827  24.22664016 22.31809145 23.78926441
 25.48906561 18.66998012]",34305.485901552194,2102.2200000000003,0.894036555358,249.16036291838873,25.765625,2377.145987918389,1.130778885139704,0,12.0,50.0
Reactive,2025-06-15 01:32:00+00:00,92,12.0,22.318501382569266,22.517047713717695,27.347912524850894,"[23.87872763 20.25049702 22.54671968 23.66998012 24.5944334  20.51888668
 19.5944334  22.97415507 21.84095427 20.7972167  24.57455268 26.67196819
 22.24850895 22.20874751 18.98807157 21.29423459 24.47514911 19.32604374
 24.27634195 21.12524851 22.77534791 22.00994036 22.11928429 23.7693837
 20.06163022 22.73558648 27.34791252 23.30218688 21.84095427 23.34194831
 21.8111332  20.84691849 22.38767396 24.35586481 24.10735586 23.94831014
 19.15705765 23.18290258 23.08349901 24.68389662 23.96819085 18.30218688
 22.52683897 21.88071571 20.82703777 19.29622266 22.27833002 22.15904573
 24.15705765 22.28827038 21.41351889 24.73359841 21.71172962 24.81312127
 22.73558648 25.78727634 24.07753479 21.27435388 20.73757455 21.50298211
 21.26441352 21.22465209 22.71570577 20.64811133 21.39363817 23.56063618
 22.09940358 24.64413519 23.29224652 24.26640159 22.33797217 20.77733598
 22.62624254 19.88270378 20.63817097 21.79125249 21.88071571 21.84095427
 20.83697813 19.08747515 23.78926441 22.91451292 22.83499006 25.11133201
 22.17892644 20.55864811 20.57852883 22.11928429 23.11332008 20.61829026
 23.3916501  23.30218688 23.41153082 25.06163022 20.72763419 21.87077535
 24.55467197 25.26043738 22.60636183 19.58449304 21.04572565 21.29423459
 20.52882704 22.39761431 24.16699801 24.73359841 23.91848907 23.17296223
 20.76739563 23.92842942 22.09940358 25.10139165 24.8528827  20.83697813
 19.19681909 22.15904573 19.72365805 22.07952286 20.26043738 21.75149105
 21.88071571 25.0417495  23.15308151 24.84294235 22.28827038 22.66600398
 23.74950298 21.10536779 18.35188867 21.14512922 22.48707753 19.07753479
 23.34194831 23.42147117 22.19880716 24.46520875 24.4055666  22.90457256
 22.05964215 25.07157058 24.41550696 20.03180915 19.06759443 22.97415507
 20.33996024 21.49304175 20.93638171 24.68389662 23.59045726 24.63419483
 24.09741551 20.44930417 23.14314115 24.63419483 26.33399602 20.58846918
 21.30417495 21.85089463 19.96222664 22.04970179 21.42345924 24.1471173
 25.09145129 23.77932406 23.7693837  24.89264414 23.4612326  25.55864811
 24.01789264 24.22664016 22.20874751 19.71371769 22.14910537 23.64015905
 23.51093439 22.55666004 21.44333996 21.02584493 23.06361829 25.1610338
 20.63817097 24.1471173  23.90854871 23.50099404 18.26242545 24.50497018
 21.32405567 22.36779324 24.32604374 21.38369781 22.69582505 22.32803181
 23.34194831 25.27037773 22.87475149 21.13518887 22.22862823 25.27037773
 25.75745527 19.45526839]",34521.57822552373,2116.0299999999997,0.8945738851955,249.37551319309205,25.765625,2391.171138193092,1.1300270498022675,0,12.0,50.0
Reactive,2025-06-15 01:33:00+00:00,93,12.0,22.28186540375653,22.479125248508943,26.62226640159046,"[21.01590457 21.22465209 23.08349901 21.69184891 21.72166998 24.32604374
 22.85487078 22.03976143 21.54274354 24.23658052 26.34393638 20.28031809
 22.55666004 21.65208748 19.4055666  21.34393638 21.57256461 21.60238569
 23.3916501  23.55069583 20.83697813 24.027833   23.90854871 23.61033797
 23.71968191 22.40755467 24.82306163 20.28031809 21.4333996  24.61431412
 20.27037773 25.52882704 23.43141153 23.80914513 24.24652087 23.32206759
 21.23459245 20.18091451 20.43936382 22.66600398 24.76341948 19.38568588
 20.82703777 21.61232604 23.10337972 23.74950298 24.43538767 24.45526839
 21.30417495 21.76143141 21.76143141 23.49105368 22.73558648 24.24652087
 24.96222664 23.99801193 19.84294235 20.30019881 21.86083499 23.73956262
 21.06560636 20.83697813 24.17693837 23.03379722 21.50298211 23.41153082
 21.30417495 23.17296223 23.09343936 26.06560636 19.74353877 20.29025845
 23.62027833 23.17296223 21.98011928 23.17296223 25.18091451 22.74552684
 24.09741551 22.92445328 23.28230616 22.64612326 25.3499006  26.6222664
 21.14512922 20.69781312 21.1749503  20.03180915 19.81312127 19.00795229
 22.80516899 22.32803181 22.47713718 21.4333996  25.2306163  22.61630219
 22.7554672  22.89463221 25.80715706 23.06361829 19.35586481 21.02584493
 21.73161034 23.34194831 21.26441352 24.50497018 21.89065606 22.70576541
 22.16898608 22.88469185 23.21272366 22.80516899 24.01789264 19.5944334
 17.69582505 23.6500994  20.95626243 23.15308151 22.62624254 22.69582505
 22.41749503 23.35188867 23.47117296 23.08349901 23.48111332 24.5944334
 23.02385686 21.18489066 18.54075547 21.7415507  20.65805169 20.74751491
 23.09343936 23.5805169  20.18091451 22.41749503 23.04373757 22.65606362
 24.04771372 22.29821074 23.38170974 21.68190855 21.6222664  19.39562624
 21.86083499 22.91451292 22.8250497  21.68190855 21.66202783 24.27634195
 22.00994036 23.08349901 24.30616302 24.56461233 26.3638171  25.65805169
 20.46918489 20.12127237 19.34592445 19.03777336 23.49105368 22.
 24.09741551 23.10337972 22.0695825  23.03379722 23.97813121 23.4612326
 24.48508946 22.6361829  20.6083499  21.10536779 22.0695825  20.18091451
 21.64214712 22.60636183 23.05367793 24.10735586 22.43737575 24.4055666
 21.61232604 20.7972167  23.71968191 22.50695825 21.34393638 19.31610338
 22.80516899 22.66600398 23.00397614 23.02385686 21.07554672 22.72564612
 24.01789264 21.80119284 23.19284294 22.         23.22266402 24.74353877
 25.11133201 19.06759443]",34399.00889480784,2108.4000000000005,0.8942772472,249.25810502441254,25.765625,2383.423730024413,1.1304419133107628,0,12.0,50.0
Reactive,2025-06-15 01:34:00+00:00,94,12.0,22.2876366525634,22.48583499005964,26.234592445328033,"[22.35785288 21.96023857 22.07952286 23.41153082 20.55864811 21.46322068
 24.35586481 21.65208748 19.6640159  25.22067594 22.67594433 25.76739563
 21.97017893 19.64413519 20.83697813 20.69781312 19.77335984 21.51292247
 20.21073559 22.66600398 21.60238569 22.72564612 25.32007952 22.47713718
 24.92246521 25.97614314 22.7554672  20.38966203 17.83499006 20.84691849
 22.15904573 22.90457256 21.48310139 25.80715706 22.80516899 21.6222664
 23.14314115 20.17097416 22.48707753 21.8111332  22.77534791 19.90258449
 18.1332008  20.08151093 22.88469185 18.93836978 20.88667992 24.32604374
 21.47316103 24.25646123 25.35984095 22.48707753 23.8389662  23.42147117
 25.09145129 25.6083499  18.79920477 19.93240557 18.94831014 19.65407555
 23.54075547 19.84294235 22.98409543 21.57256461 20.90656064 22.69582505
 24.86282306 22.85487078 24.23658052 24.4055666  19.88270378 22.80516899
 20.15109344 25.28031809 24.28628231 20.88667992 23.03379722 20.06163022
 23.37176938 24.84294235 24.69383698 22.38767396 22.53677932 25.3499006
 22.81510934 22.1888668  20.59840954 20.73757455 19.28628231 22.
 22.72564612 21.96023857 23.79920477 23.63021869 25.07157058 23.45129225
 22.70576541 23.8389662  26.07554672 19.94234592 21.42345924 21.23459245
 22.30815109 19.87276342 24.1471173  20.3499006  20.1610338  21.73161034
 24.07753479 22.12922465 22.52683897 23.38170974 26.08548708 23.22266402
 22.86481113 20.46918489 22.10934394 24.47514911 24.52485089 23.90854871
 21.99005964 24.56461233 23.21272366 20.95626243 21.29423459 24.52485089
 24.50497018 18.57057654 21.79125249 23.3916501  23.99801193 22.12922465
 22.87475149 23.10337972 22.41749503 22.74552684 24.90258449 22.90457256
 26.23459245 20.45924453 23.40159046 22.70576541 20.65805169 21.91053678
 21.40357853 21.31411531 23.70974155 22.92445328 23.74950298 20.4194831
 24.50497018 21.44333996 24.8528827  24.17693837 25.00198807 23.48111332
 20.65805169 20.15109344 22.64612326 22.24850895 21.07554672 19.71371769
 20.99602386 22.74552684 20.27037773 25.14115308 25.49900596 24.84294235
 22.         24.15705765 19.88270378 20.64811133 21.4333996  23.66003976
 21.26441352 20.11133201 18.47117296 21.51292247 25.72763419 22.73558648
 22.12922465 24.28628231 25.50894632 23.74950298 20.78727634 23.15308151
 23.02385686 19.39562624 21.89065606 23.75944334 22.83499006 23.82902584
 23.31212724 22.60636183 22.97415507 25.05168986 23.67992048 23.72962227
 25.56858847 22.24850895]",34418.31718481611,2109.75,0.8943297746875,249.2791408302901,25.765625,2384.79476583029,1.1303684160826117,0,12.0,50.0
Reactive,2025-06-15 01:35:00+00:00,95,12.0,22.32297219812432,22.523658051689857,26.75149105367793,"[21.29423459 23.16302187 18.87872763 22.74552684 20.72763419 22.04970179
 22.89463221 21.56262425 26.57256461 23.63021869 23.28230616 25.78727634
 23.49105368 21.64214712 23.22266402 22.34791252 21.29423459 22.09940358
 26.59244533 25.85685885 19.1471173  23.79920477 22.52683897 22.70576541
 21.03578529 23.37176938 25.57852883 20.03180915 20.63817097 25.33001988
 21.96023857 21.72166998 21.16500994 20.69781312 25.3499006  25.99602386
 23.94831014 23.42147117 22.27833002 24.65407555 25.78727634 19.98210736
 22.64612326 22.48707753 20.74751491 20.27037773 20.07157058 21.91053678
 20.30019881 21.33399602 24.79324056 22.43737575 23.16302187 23.62027833
 22.93439364 24.38568588 21.01590457 17.81510934 22.74552684 20.05168986
 21.88071571 22.0695825  23.26242545 24.27634195 23.07355865 22.02982107
 22.24850895 22.67594433 23.85884692 25.57852883 21.51292247 20.89662028
 20.57852883 18.87872763 22.04970179 20.27037773 23.00397614 22.12922465
 21.26441352 23.25248509 23.66003976 23.48111332 26.58250497 23.66003976
 24.92246521 19.91252485 21.86083499 19.07753479 23.25248509 19.69383698
 22.70576541 20.05168986 24.06759443 23.36182903 23.79920477 25.31013917
 23.32206759 24.04771372 22.50695825 20.99602386 18.86878728 22.30815109
 22.73558648 21.71172962 22.3777336  23.99801193 22.86481113 21.38369781
 23.59045726 22.944334   23.38170974 22.05964215 23.78926441 20.33996024
 22.03976143 21.07554672 23.02385686 19.19681909 23.09343936 22.22862823
 23.22266402 23.51093439 23.11332008 24.35586481 24.84294235 24.26640159
 23.72962227 20.02186879 23.19284294 18.98807157 19.72365805 20.28031809
 21.055666   23.64015905 25.11133201 22.97415507 23.59045726 23.59045726
 22.80516899 21.78131213 24.79324056 19.69383698 20.15109344 20.8667992
 19.68389662 23.62027833 23.15308151 20.45924453 24.11729622 23.41153082
 22.53677932 22.85487078 23.0139165  23.2027833  24.09741551 22.48707753
 18.94831014 21.57256461 21.25447316 19.98210736 21.78131213 17.93439364
 23.73956262 21.25447316 23.23260437 24.12723658 25.03180915 24.57455268
 23.7693837  25.07157058 20.51888668 22.20874751 22.98409543 20.22067594
 22.19880716 23.63021869 24.55467197 24.39562624 23.81908549 23.47117296
 22.24850895 24.74353877 23.54075547 23.24254473 19.90258449 21.12524851
 19.4055666  22.87475149 23.4612326  25.09145129 22.53677932 22.88469185
 20.67793241 21.63220676 23.61033797 26.75149105 23.17296223 24.54473161
 23.50099404 20.49900596]",34536.535786044726,2117.3599999999997,0.894625533152,249.39561062960775,25.765625,2392.5212356296074,1.1299548662625192,0,12.0,50.0
Reactive,2025-06-15 01:36:00+00:00,96,12.0,22.45558079930808,22.663866799204776,27.566600397614316,"[23.09343936 20.93638171 23.37176938 22.0695825  21.9304175  22.2584493
 23.66998012 23.64015905 21.9304175  25.83697813 24.12723658 23.97813121
 22.30815109 21.34393638 23.21272366 22.69582505 23.22266402 22.23856859
 22.53677932 23.0139165  21.26441352 22.5666004  24.91252485 23.90854871
 25.3499006  22.53677932 23.28230616 20.7972167  23.77932406 21.73161034
 20.19085487 24.89264414 22.43737575 19.90258449 24.03777336 17.58648111
 23.80914513 23.9582505  25.01192843 20.30019881 23.99801193 20.72763419
 20.90656064 22.33797217 25.37972167 23.11332008 23.14314115 20.02186879
 21.82107356 25.31013917 23.81908549 22.7554672  24.89264414 25.52882704
 25.44930417 24.48508946 21.32405567 23.08349901 21.4333996  20.84691849
 21.54274354 18.70974155 22.20874751 20.75745527 22.02982107 25.84691849
 23.99801193 22.13916501 24.89264414 26.14512922 21.055666   21.99005964
 20.45924453 20.50894632 24.65407555 23.99801193 21.78131213 22.74552684
 20.21073559 23.74950298 23.36182903 23.35188867 24.72365805 24.05765408
 23.38170974 20.10139165 20.08151093 22.95427435 22.08946322 22.30815109
 23.8389662  23.7693837  25.67793241 25.45924453 20.06163022 22.8250497
 26.13518887 25.58846918 22.91451292 20.5387674  21.2445328  20.22067594
 20.26043738 20.81709742 20.76739563 23.36182903 19.99204771 24.34592445
 25.48906561 23.26242545 24.95228628 25.24055666 27.5666004  20.82703777
 19.92246521 21.3638171  21.31411531 21.98011928 22.13916501 20.80715706
 20.42942346 19.52485089 23.90854871 23.35188867 24.93240557 24.22664016
 24.68389662 20.12127237 20.61829026 21.46322068 19.55467197 23.2027833
 22.38767396 18.87872763 23.0139165  19.32604374 23.72962227 25.33001988
 23.55069583 23.1332008  24.5944334  21.95029821 21.18489066 23.06361829
 20.30019881 21.67196819 22.39761431 22.11928429 23.10337972 23.66998012
 24.54473161 22.97415507 23.42147117 24.7833002  24.04771372 24.1471173
 21.71172962 21.50298211 21.33399602 19.93240557 22.71570577 21.87077535
 25.65805169 23.00397614 23.98807157 23.24254473 23.60039761 24.27634195
 25.80715706 24.48508946 20.81709742 22.30815109 20.99602386 20.11133201
 21.90059642 22.83499006 24.16699801 22.68588469 20.56858847 22.02982107
 24.17693837 23.67992048 25.89662028 26.01590457 24.4055666  21.53280318
 22.11928429 20.33001988 21.82107356 19.94234592 22.64612326 21.82107356
 19.34592445 23.2027833  23.25248509 21.64214712 21.34393638 23.61033797
 24.027833   18.50099404]",34980.19112216512,2145.5699999999997,0.8957168468755,249.7963565493069,25.765625,2421.1319815493066,1.128432995217731,0,12.0,50.0
Reactive,2025-06-15 01:37:00+00:00,97,12.0,22.25073831227232,22.448856858846916,26.940357852882705,"[20.09145129 20.44930417 19.36580517 21.33399602 20.83697813 26.7415507
 26.14512922 21.9304175  24.52485089 22.13916501 22.64612326 24.19681909
 24.32604374 21.32405567 23.52087475 20.07157058 23.40159046 21.58250497
 21.70178926 21.38369781 23.16302187 23.3916501  25.07157058 20.28031809
 24.29622266 24.30616302 25.20079523 19.89264414 20.0417495  19.67395626
 20.76739563 22.65606362 19.56461233 22.31809145 23.84890656 22.5666004
 24.06759443 23.21272366 23.4612326  26.79125249 25.57852883 20.80715706
 20.46918489 22.20874751 21.16500994 21.9304175  20.44930417 25.47912525
 21.64214712 22.07952286 21.02584493 22.15904573 24.60437376 22.62624254
 24.38568588 24.74353877 21.64214712 21.4333996  23.15308151 20.05168986
 22.78528827 20.02186879 21.8111332  22.55666004 19.61431412 23.08349901
 22.46719682 22.28827038 21.92047714 22.8250497  21.64214712 20.90656064
 21.97017893 21.07554672 20.13121272 21.77137177 23.43141153 23.1332008
 22.53677932 23.87872763 23.88866799 26.94035785 23.30218688 23.4612326
 19.35586481 24.38568588 22.10934394 26.37375746 23.0139165  22.17892644
 22.65606362 23.12326044 23.31212724 19.46520875 22.07952286 23.18290258
 21.70178926 23.44135189 26.33399602 20.13121272 22.09940358 17.50695825
 21.54274354 22.19880716 20.63817097 19.77335984 23.03379722 23.26242545
 22.3777336  23.72962227 25.27037773 24.58449304 24.93240557 20.93638171
 19.42544732 20.68787276 21.27435388 21.99005964 21.7415507  19.98210736
 24.5944334  26.75149105 24.89264414 25.20079523 25.12127237 23.26242545
 23.77932406 21.39363817 20.37972167 20.33001988 20.14115308 21.52286282
 20.49900596 22.35785288 22.60636183 21.80119284 24.36580517 20.49900596
 25.77733598 22.61630219 23.25248509 22.91451292 22.20874751 20.9860835
 21.84095427 22.48707753 17.89463221 23.89860835 23.28230616 21.78131213
 23.2027833  23.00397614 22.60636183 22.89463221 25.83697813 24.42544732
 20.7972167  19.05765408 22.07952286 23.98807157 21.08548708 22.22862823
 22.62624254 24.60437376 21.44333996 24.04771372 22.72564612 24.23658052
 26.34393638 23.35188867 20.80715706 20.30019881 17.77534791 22.53677932
 18.40159046 24.82306163 19.48508946 22.46719682 22.47713718 21.7415507
 22.04970179 25.5387674  23.24254473 24.70377734 23.66003976 24.10735586
 23.26242545 20.95626243 16.97017893 23.89860835 23.26242545 21.27435388
 23.55069583 22.15904573 22.13916501 22.41749503 24.92246521 22.19880716
 22.50695825 19.91252485]",34294.87009753827,2102.31,0.8940400633195,249.16180339356288,25.765625,2377.237428393563,1.1307739716757104,0,12.0,50.0
Reactive,2025-06-15 01:38:00+00:00,98,12.0,22.199923376347954,22.395974155069585,27.367793240556658,"[20.91650099 21.75149105 22.40755467 21.85089463 20.46918489 22.3777336
 21.49304175 23.14314115 23.93836978 24.39562624 25.57852883 22.
 23.85884692 22.03976143 18.96819085 22.55666004 21.00596421 22.48707753
 22.6361829  22.81510934 23.07355865 21.39363817 23.15308151 25.89662028
 22.84493042 25.08151093 23.42147117 20.35984095 23.18290258 20.88667992
 21.35387674 23.0139165  23.1332008  20.02186879 24.48508946 24.25646123
 22.13916501 23.42147117 21.90059642 23.33200795 24.05765408 20.71769384
 20.42942346 20.27037773 21.83101392 23.9582505  22.42743539 20.55864811
 24.29622266 20.74751491 22.74552684 21.50298211 23.11332008 26.47316103
 19.51491054 23.27236581 18.41153082 22.8250497  24.27634195 22.
 23.8389662  17.89463221 22.81510934 23.51093439 23.89860835 22.33797217
 22.8250497  22.7554672  24.32604374 23.37176938 21.29423459 20.49900596
 20.28031809 22.33797217 21.78131213 20.29025845 25.97614314 22.73558648
 22.20874751 23.17296223 23.04373757 20.67793241 20.62823062 27.11928429
 20.89662028 21.51292247 21.03578529 20.84691849 19.13717694 22.95427435
 19.94234592 20.27037773 23.44135189 23.28230616 22.77534791 27.07952286
 24.70377734 27.36779324 23.6500994  21.03578529 22.96421471 22.86481113
 21.67196819 19.972167   20.11133201 22.93439364 20.50894632 24.3359841
 24.93240557 24.82306163 21.18489066 26.26441352 24.54473161 17.31809145
 20.27037773 19.47514911 21.63220676 21.41351889 21.47316103 22.3777336
 20.94632207 20.62823062 21.38369781 21.3638171  23.04373757 25.2306163
 24.99204771 20.81709742 21.47316103 22.83499006 21.86083499 23.62027833
 21.99005964 22.02982107 24.28628231 21.97017893 21.85089463 20.84691849
 23.52087475 23.88866799 25.25049702 21.97017893 21.11530815 18.85884692
 17.95427435 22.45725646 22.27833002 22.47713718 22.2584493  22.10934394
 20.00198807 20.6083499  25.3499006  26.4333996  22.72564612 21.60238569
 17.11928429 18.81908549 21.39363817 23.40159046 22.64612326 22.86481113
 21.88071571 23.62027833 21.50298211 23.73956262 25.57852883 21.33399602
 26.68190855 24.39562624 18.66998012 20.4194831  21.03578529 20.20079523
 20.06163022 24.51491054 22.11928429 22.6361829  21.61232604 21.35387674
 22.70576541 26.25447316 25.95626243 26.48310139 21.60238569 20.7972167
 21.92047714 20.19085487 26.3638171  23.15308151 20.28031809 21.04572565
 20.08151093 22.16898608 23.21272366 25.80715706 26.52286282 24.46520875
 23.80914513 19.64413519]",34124.863647909704,2091.67,0.8936247830555,248.98800284557865,25.765625,2366.4236278455787,1.1313561067690308,0,12.0,50.0
Reactive,2025-06-15 01:39:00+00:00,99,12.0,22.09906542596744,22.290407554671965,26.502982107355862,"[19.07753479 22.32803181 21.78131213 24.86282306 23.44135189 21.76143141
 22.71570577 19.95228628 24.09741551 24.55467197 23.54075547 21.21471173
 26.50298211 19.13717694 20.99602386 21.46322068 22.5666004  21.4333996
 19.42544732 25.5387674  24.74353877 22.32803181 23.53081511 20.32007952
 25.32007952 26.39363817 23.57057654 18.57057654 18.85884692 19.24652087
 20.46918489 21.23459245 23.16302187 20.94632207 22.6361829  23.07355865
 25.21073559 22.10934394 21.45328032 22.29821074 24.67395626 19.50497018
 21.07554672 22.04970179 21.09542744 22.15904573 20.59840954 22.47713718
 23.19284294 21.02584493 22.09940358 24.10735586 23.31212724 22.74552684
 22.36779324 21.31411531 21.59244533 20.32007952 20.77733598 21.46322068
 20.65805169 24.64413519 23.32206759 21.89065606 21.8111332  23.24254473
 25.22067594 23.68986083 24.86282306 22.48707753 17.45725646 22.79522863
 20.85685885 22.60636183 20.57852883 24.2166998  22.99403579 22.26838966
 22.32803181 22.98409543 21.77137177 24.22664016 24.22664016 23.45129225
 18.61033797 19.60437376 20.57852883 21.52286282 21.21471173 22.69582505
 23.60039761 20.8667992  23.03379722 20.36978131 22.30815109 23.85884692
 23.22266402 24.70377734 24.75347913 19.36580517 20.84691849 16.97017893
 21.92047714 20.4194831  21.42345924 22.67594433 21.7415507  24.25646123
 24.25646123 23.69980119 24.56461233 22.57654076 22.57654076 22.90457256
 21.15506958 19.6640159  24.11729622 21.8111332  19.7833002  22.69582505
 23.03379722 24.61431412 22.81510934 24.46520875 24.6640159  24.07753479
 21.65208748 21.75149105 21.98011928 19.81312127 20.80715706 23.29224652
 22.27833002 22.77534791 21.3638171  22.34791252 23.31212724 21.90059642
 19.50497018 23.16302187 24.91252485 20.10139165 19.70377734 21.09542744
 22.96421471 22.17892644 22.         22.47713718 21.69184891 21.59244533
 23.50099404 24.94234592 26.14512922 24.99204771 24.45526839 25.65805169
 20.31013917 17.29821074 20.15109344 22.5666004  23.23260437 23.73956262
 22.81510934 24.50497018 22.47713718 20.43936382 22.30815109 22.80516899
 23.8389662  23.94831014 20.52882704 24.39562624 19.8528827  21.37375746
 21.45328032 21.27435388 21.48310139 20.20079523 23.09343936 22.01988072
 23.22266402 23.9582505  21.14512922 23.75944334 20.96620278 19.32604374
 19.08747515 20.36978131 23.05367793 21.68190855 23.26242545 21.30417495
 22.81510934 23.28230616 24.12723658 25.63817097 23.15308151 25.59840954
 24.24652087 19.16699801]",33787.433289116656,2070.43,0.8927923980754999,248.6197639350553,25.765625,2344.815388935055,1.1325257984742567,0,12.0,50.0
Reactive,2025-06-15 01:40:00+00:00,100,12.0,22.454091410346436,22.66471172962227,26.990059642147116,"[22.47713718 20.26043738 21.09542744 22.93439364 21.67196819 22.71570577
 22.64612326 22.66600398 24.15705765 21.94035785 24.35586481 24.80318091
 24.69383698 22.30815109 21.96023857 19.96222664 21.77137177 22.39761431
 23.74950298 25.6083499  23.09343936 23.49105368 23.40159046 20.62823062
 24.76341948 22.07952286 22.20874751 20.89662028 21.73161034 21.15506958
 22.88469185 24.03777336 23.7693837  24.92246521 21.7415507  23.74950298
 23.90854871 22.08946322 23.28230616 23.77932406 24.47514911 21.32405567
 19.2166998  22.10934394 22.2584493  24.57455268 22.15904573 22.59642147
 23.18290258 24.17693837 24.92246521 22.83499006 22.93439364 23.62027833
 25.25049702 24.19681909 20.36978131 20.08151093 21.65208748 21.20477137
 19.04771372 21.32405567 19.50497018 23.66003976 23.17296223 19.87276342
 23.69980119 23.18290258 25.44930417 23.53081511 21.3638171  18.00397614
 19.92246521 18.33200795 21.60238569 23.07355865 23.50099404 25.2306163
 24.24652087 26.19483101 22.65606362 24.42544732 25.99602386 25.96620278
 21.38369781 22.00994036 17.36779324 22.95427435 21.91053678 21.96023857
 22.6361829  24.45526839 22.68588469 20.57852883 23.10337972 24.07753479
 25.37972167 22.72564612 21.06560636 18.07355865 20.13121272 23.50099404
 22.09940358 23.9582505  23.8389662  24.1471173  24.48508946 22.91451292
 22.65606362 23.37176938 24.38568588 23.59045726 23.26242545 21.7415507
 24.972167   22.5666004  20.17097416 21.28429423 23.26242545 23.53081511
 21.3638171  23.66003976 22.74552684 24.25646123 24.95228628 22.54671968
 22.88469185 24.64413519 20.0417495  20.67793241 21.54274354 19.83300199
 24.43538767 22.68588469 20.72763419 22.79522863 23.08349901 23.49105368
 23.59045726 19.15705765 24.22664016 17.81510934 21.40357853 21.28429423
 23.8389662  21.89065606 25.01192843 24.54473161 23.6500994  21.12524851
 24.3359841  25.51888668 25.69781312 22.36779324 26.99005964 23.30218688
 20.91650099 21.52286282 21.29423459 23.61033797 22.96421471 22.41749503
 23.56063618 21.89065606 23.33200795 24.17693837 24.39562624 23.78926441
 23.74950298 24.61431412 22.         18.05367793 21.80119284 20.30019881
 22.57654076 21.99005964 23.17296223 21.9304175  22.19880716 24.29622266
 22.78528827 20.55864811 24.16699801 25.70775348 18.8389662  20.94632207
 19.11729622 20.66799205 22.02982107 22.98409543 22.45725646 21.60238569
 24.34592445 25.55864811 22.64612326 24.15705765 23.70974155 24.20675944
 23.05367793 20.59840954]",34975.20822245504,2145.74,0.895723399262,249.79862472266268,25.765625,2421.3042497226625,1.1284238769481216,0,12.0,50.0
Reactive,2025-06-15 01:41:00+00:00,101,12.0,22.26462112151544,22.465854870775345,26.721669980119284,"[21.14512922 19.5944334  21.23459245 21.3638171  23.52087475 20.20079523
 22.7554672  22.35785288 23.64015905 23.18290258 24.25646123 21.61232604
 21.77137177 22.87475149 19.53479125 20.0417495  22.33797217 21.66202783
 22.22862823 24.15705765 23.22266402 24.55467197 22.67594433 24.79324056
 25.45924453 26.72166998 22.74552684 22.10934394 22.46719682 19.71371769
 18.62027833 20.51888668 19.70377734 25.9860835  23.25248509 23.32206759
 22.65606362 23.73956262 23.86878728 25.59840954 24.3359841  22.19880716
 23.70974155 20.21073559 21.28429423 23.03379722 21.12524851 20.71769384
 23.51093439 22.22862823 25.62823062 25.26043738 22.62624254 20.83697813
 22.6361829  25.08151093 20.91650099 20.7972167  20.61829026 21.28429423
 21.83101392 20.3499006  22.09940358 25.72763419 22.84493042 24.19681909
 23.34194831 23.24254473 22.944334   21.52286282 20.01192843 22.09940358
 21.01590457 23.94831014 23.11332008 23.63021869 23.24254473 23.31212724
 23.87872763 21.64214712 20.31013917 24.87276342 23.14314115 24.39562624
 16.97017893 21.84095427 19.53479125 23.26242545 22.32803181 21.37375746
 23.85884692 23.60039761 22.52683897 21.98011928 23.72962227 22.34791252
 26.26441352 23.03379722 22.33797217 19.60437376 22.42743539 21.19483101
 20.03180915 21.50298211 20.31013917 23.37176938 23.22266402 22.13916501
 23.55069583 24.58449304 24.75347913 25.7972167  23.0139165  20.3499006
 19.81312127 22.97415507 22.90457256 22.36779324 21.69184891 20.25049702
 23.82902584 22.6361829  24.19681909 22.55666004 21.10536779 23.91848907
 24.06759443 18.94831014 21.9304175  19.6640159  22.84493042 21.59244533
 19.63419483 23.35188867 24.3359841  24.83300199 24.88270378 23.5805169
 23.02385686 24.36580517 23.38170974 20.24055666 20.6083499  22.19880716
 22.04970179 18.75944334 21.95029821 21.65208748 21.7415507  22.31809145
 23.56063618 24.10735586 22.08946322 25.84691849 22.72564612 24.05765408
 21.87077535 17.81510934 19.32604374 23.06361829 23.55069583 22.07952286
 21.53280318 22.39761431 23.17296223 20.1610338  23.10337972 23.24254473
 26.51292247 23.3916501  20.84691849 22.2584493  20.87673956 23.48111332
 19.67395626 20.64811133 20.65805169 21.29423459 20.67793241 24.89264414
 22.66600398 23.9582505  23.00397614 24.89264414 21.40357853 19.80318091
 23.29224652 18.27236581 21.14512922 22.78528827 24.89264414 23.71968191
 22.64612326 22.85487078 23.41153082 24.18687873 23.81908549 23.50099404
 24.6640159  22.32803181]",34341.31642414205,2105.73,0.8941733058355,249.21616788234633,25.765625,2380.7117928823463,1.130587393864525,0,12.0,50.0
Reactive,2025-06-15 01:42:00+00:00,102,12.0,22.471872263902068,22.68459244532803,27.168986083499007,"[21.8111332  23.42147117 22.53677932 22.90457256 21.60238569 22.62624254
 21.52286282 22.20874751 23.72962227 23.55069583 27.16898608 23.30218688
 25.37972167 22.19880716 22.57654076 21.72166998 18.88866799 23.86878728
 22.11928429 19.60437376 26.49304175 24.30616302 24.2166998  22.3777336
 24.07753479 25.76739563 24.43538767 20.68787276 20.07157058 20.82703777
 22.09940358 22.86481113 24.43538767 23.8389662  21.00596421 20.38966203
 22.65606362 22.48707753 24.30616302 23.17296223 23.96819085 20.82703777
 22.86481113 20.4194831  21.34393638 22.38767396 21.25447316 22.58648111
 22.73558648 23.43141153 21.18489066 25.90656064 22.79522863 27.04970179
 24.39562624 25.2306163  17.77534791 21.7415507  19.72365805 21.42345924
 18.99801193 23.78926441 25.33996024 23.29224652 23.26242545 24.32604374
 22.944334   25.76739563 25.17097416 24.61431412 20.30019881 21.31411531
 20.69781312 22.79522863 20.25049702 22.         25.21073559 22.59642147
 20.83697813 23.23260437 23.88866799 24.84294235 25.20079523 27.00994036
 20.48906561 22.01988072 20.3499006  23.91848907 23.32206759 22.85487078
 22.5666004  23.90854871 23.33200795 20.47912525 21.86083499 23.60039761
 23.79920477 26.06560636 25.28031809 20.90656064 22.98409543 19.61431412
 20.97614314 22.74552684 22.66600398 21.8111332  22.34791252 22.85487078
 22.92445328 22.67594433 21.37375746 23.80914513 24.09741551 23.00397614
 21.22465209 21.35387674 20.69781312 23.38170974 20.5387674  25.06163022
 19.11729622 23.34194831 23.87872763 24.77335984 23.48111332 25.27037773
 24.00795229 20.62823062 21.6222664  19.41550696 21.90059642 23.63021869
 21.96023857 23.90854871 21.6222664  25.57852883 21.51292247 21.5526839
 23.19284294 25.48906561 25.90656064 20.20079523 20.68787276 22.84493042
 20.33001988 22.61630219 20.42942346 21.83101392 20.82703777 20.38966203
 23.87872763 22.51689861 22.12922465 24.69383698 23.4612326  23.0139165
 21.07554672 23.02385686 22.80516899 18.07355865 23.92842942 23.08349901
 22.92445328 22.27833002 21.72166998 24.52485089 23.19284294 23.51093439
 25.5387674  24.87276342 21.61232604 20.65805169 21.45328032 21.40357853
 20.51888668 21.97017893 21.67196819 20.58846918 23.66998012 21.90059642
 23.14314115 24.74353877 21.31411531 25.82703777 23.85884692 21.66202783
 21.41351889 22.6361829  21.61232604 23.60039761 21.27435388 22.50695825
 21.11530815 24.38568588 23.18290258 23.33200795 21.95029821 25.43936382
 24.96222664 20.42942346]",35034.69584611075,2149.74,0.895877489662,249.85148969248212,25.765625,2425.357114692482,1.128209511239723,0,12.0,50.0
Reactive,2025-06-15 01:43:00+00:00,103,12.0,22.30437118991732,22.508846918489063,27.347912524850894,"[22.04970179 21.055666   22.32803181 23.36182903 24.27634195 19.93240557
 21.13518887 20.99602386 21.34393638 21.84095427 21.73161034 24.69383698
 23.36182903 21.28429423 21.2445328  19.13717694 21.79125249 21.46322068
 21.15506958 22.59642147 21.58250497 23.5805169  24.08747515 21.33399602
 22.67594433 21.16500994 22.52683897 20.72763419 19.04771372 22.73558648
 19.65407555 26.21471173 21.94035785 22.61630219 21.99005964 21.75149105
 24.93240557 25.51888668 23.4612326  23.41153082 23.02385686 19.16699801
 21.19483101 18.68986083 20.03180915 21.32405567 21.94035785 21.90059642
 21.78131213 23.3916501  23.57057654 23.52087475 23.72962227 21.88071571
 27.17892644 23.60039761 21.85089463 21.23459245 22.12922465 19.83300199
 22.11928429 20.4194831  20.78727634 21.22465209 21.28429423 22.47713718
 23.89860835 24.38568588 25.33001988 26.18489066 23.30218688 20.52882704
 21.48310139 20.51888668 23.90854871 23.43141153 23.99801193 21.77137177
 23.4612326  22.00994036 23.30218688 25.19085487 23.84890656 24.55467197
 20.33996024 19.03777336 20.40954274 19.48508946 22.40755467 21.9304175
 22.79522863 18.84890656 21.3638171  27.34791252 23.10337972 23.43141153
 23.35188867 26.65208748 23.19284294 19.93240557 22.61630219 21.69184891
 22.58648111 23.82902584 22.90457256 21.03578529 23.89860835 23.02385686
 22.57654076 22.97415507 24.87276342 24.04771372 26.40357853 19.56461233
 20.64811133 23.94831014 22.49701789 19.75347913 22.61630219 20.17097416
 22.93439364 22.40755467 23.08349901 22.73558648 20.80715706 24.50497018
 26.35387674 20.84691849 22.16898608 20.95626243 21.68190855 22.53677932
 23.43141153 21.11530815 24.24652087 20.95626243 23.72962227 23.05367793
 22.97415507 22.98409543 24.63419483 17.36779324 19.20675944 18.53081511
 21.10536779 21.19483101 25.5387674  22.29821074 22.6361829  22.05964215
 24.94234592 23.97813121 24.74353877 25.57852883 27.04970179 25.1610338
 21.39363817 22.85487078 19.6640159  21.22465209 24.972167   19.92246521
 23.25248509 23.06361829 23.50099404 23.9582505  25.27037773 23.12326044
 22.52683897 22.19880716 22.23856859 18.5805169  19.6640159  24.79324056
 21.69184891 21.86083499 23.44135189 24.05765408 21.70178926 22.50695825
 21.46322068 22.83499006 22.76540755 24.44532803 22.38767396 21.84095427
 19.48508946 22.4473161  23.31212724 23.35188867 24.62425447 20.74751491
 23.62027833 24.56461233 23.14314115 23.7693837  24.64413519 24.29622266
 26.46322068 21.14512922]",34474.304252987386,2114.38,0.894509786078,249.35042856305745,25.765625,2389.4960535630576,1.1301166552668194,0,12.0,50.0
Reactive,2025-06-15 01:44:00+00:00,104,12.0,22.467110454627395,22.680715705765405,27.66600397614314,"[19.1471173  22.01988072 23.31212724 17.45725646 20.26043738 23.54075547
 23.64015905 22.1888668  23.79920477 26.16500994 22.19880716 25.51888668
 23.47117296 19.80318091 18.37176938 20.9860835  21.47316103 21.91053678
 23.2027833  24.60437376 22.05964215 25.0417495  22.50695825 22.40755467
 22.92445328 22.77534791 23.99801193 20.92644135 23.90854871 23.11332008
 23.14314115 21.37375746 22.08946322 23.28230616 24.22664016 21.82107356
 20.84691849 24.92246521 23.32206759 22.81510934 22.35785288 22.46719682
 24.29622266 21.23459245 21.08548708 23.1332008  23.69980119 24.1471173
 22.35785288 22.3777336  21.63220676 25.13121272 22.         24.62425447
 25.70775348 25.2306163  19.55467197 21.67196819 23.51093439 20.85685885
 24.91252485 21.64214712 23.00397614 21.66202783 24.24652087 21.99005964
 24.3359841  24.86282306 23.67992048 22.67594433 19.00795229 21.08548708
 20.94632207 23.91848907 17.12922465 25.06163022 23.42147117 22.36779324
 24.36580517 23.52087475 20.90656064 24.26640159 25.43936382 23.91848907
 20.06163022 20.59840954 19.57455268 20.56858847 18.51093439 22.35785288
 24.76341948 20.45924453 23.14314115 23.44135189 23.26242545 25.63817097
 23.18290258 24.71371769 22.6361829  22.01988072 22.72564612 21.5526839
 23.17296223 22.68588469 24.01789264 21.66202783 24.1471173  25.83697813
 20.17097416 26.5526839  26.84095427 22.08946322 23.8389662  20.12127237
 22.85487078 20.33001988 23.42147117 21.32405567 22.68588469 24.84294235
 22.38767396 19.96222664 21.7415507  24.51491054 23.31212724 22.39761431
 25.51888668 23.8389662  19.88270378 21.80119284 21.59244533 23.64015905
 25.52882704 23.43141153 23.71968191 19.89264414 23.38170974 22.76540755
 24.20675944 25.63817097 25.10139165 23.05367793 24.90258449 23.54075547
 21.18489066 21.95029821 22.98409543 21.52286282 26.46322068 24.05765408
 21.95029821 20.05168986 24.81312127 25.47912525 24.07753479 23.79920477
 21.53280318 18.77932406 19.86282306 19.18687873 23.59045726 20.43936382
 21.49304175 22.29821074 23.70974155 23.91848907 24.1471173  22.13916501
 25.24055666 26.00596421 20.0417495  20.85685885 19.77335984 20.57852883
 20.12127237 19.89264414 21.72166998 23.22266402 23.68986083 19.71371769
 25.56858847 26.13518887 22.04970179 27.66600398 20.43936382 20.58846918
 21.8111332  22.74552684 22.         23.96819085 20.73757455 22.71570577
 20.74751491 21.39363817 22.50695825 22.79522863 25.12127237 23.28230616
 26.055666   19.94234592]",35018.7647370014,2148.9599999999996,0.895847454592,249.8412568263766,25.765625,2424.566881826376,1.128251285192082,0,12.0,50.0
Reactive,2025-06-15 01:45:00+00:00,105,12.0,22.477771479769352,22.692495029821075,27.72564612326044,"[23.73956262 21.06560636 25.3499006  19.99204771 26.5526839  23.42147117
 21.48310139 24.35586481 23.72962227 23.09343936 23.18290258 23.11332008
 25.80715706 20.20079523 20.52882704 21.7415507  19.71371769 21.57256461
 23.00397614 22.29821074 22.97415507 19.63419483 21.58250497 21.46322068
 23.81908549 23.8389662  24.28628231 24.30616302 20.28031809 21.33399602
 22.10934394 22.72564612 22.95427435 22.76540755 21.91053678 21.76143141
 22.92445328 23.52087475 21.90059642 23.94831014 23.79920477 20.24055666
 22.33797217 21.13518887 21.57256461 22.36779324 20.0417495  21.25447316
 23.34194831 22.60636183 22.         25.11133201 24.60437376 22.09940358
 24.98210736 24.7833002  19.86282306 21.2445328  22.61630219 21.98011928
 22.42743539 23.32206759 23.6500994  22.68588469 21.18489066 23.82902584
 24.67395626 23.75944334 22.54671968 24.95228628 22.30815109 20.67793241
 22.0695825  22.36779324 25.22067594 21.83101392 24.08747515 21.12524851
 21.60238569 23.40159046 23.7693837  21.67196819 24.41550696 22.15904573
 22.98409543 20.67793241 23.70974155 18.29224652 23.71968191 23.27236581
 23.17296223 22.34791252 21.48310139 22.7554672  23.18290258 25.06163022
 24.26640159 24.05765408 25.13121272 19.16699801 21.13518887 21.50298211
 20.31013917 23.98807157 21.87077535 19.80318091 21.52286282 25.55864811
 23.11332008 25.89662028 22.16898608 22.54671968 24.32604374 23.05367793
 21.51292247 21.15506958 19.94234592 21.98011928 22.36779324 22.48707753
 22.74552684 25.73757455 24.47514911 23.56063618 24.29622266 23.51093439
 24.18687873 21.055666   21.1749503  19.26640159 22.         19.99204771
 23.25248509 24.76341948 23.61033797 23.0139165  21.23459245 25.10139165
 23.90854871 21.47316103 25.89662028 21.14512922 22.5666004  20.27037773
 18.55069583 23.88866799 20.4194831  20.6083499  24.12723658 22.99403579
 22.21868787 23.09343936 22.67594433 25.66799205 22.00994036 27.72564612
 19.19681909 22.68588469 21.14512922 20.68787276 22.23856859 23.24254473
 22.30815109 21.9304175  23.87872763 23.56063618 24.74353877 23.64015905
 25.05168986 22.84493042 20.32007952 21.04572565 21.51292247 20.02186879
 24.1471173  22.74552684 21.02584493 21.58250497 24.86282306 22.76540755
 25.59840954 24.25646123 25.64811133 25.75745527 23.11332008 22.5666004
 22.17892644 19.63419483 24.74353877 21.65208748 23.17296223 23.03379722
 23.34194831 22.42743539 22.81510934 24.04771372 23.25248509 25.1610338
 24.1471173  21.31411531]",35054.43226271635,2151.33,0.8959386961555,249.8722354112192,25.765625,2426.967860411219,1.1281243976569002,0,12.0,50.0
Reactive,2025-06-15 01:46:00+00:00,106,12.0,22.396036183969642,22.607007952286285,27.566600397614316,"[21.96023857 22.72564612 22.         22.65606362 20.96620278 21.64214712
 22.28827038 24.58449304 21.48310139 19.48508946 24.57455268 25.08151093
 22.95427435 19.8528827  22.80516899 21.44333996 21.29423459 24.2166998
 21.46322068 24.71371769 23.16302187 22.80516899 20.11133201 22.83499006
 24.18687873 20.66799205 24.72365805 20.39960239 21.03578529 20.06163022
 21.48310139 19.04771372 19.91252485 21.28429423 21.21471173 22.13916501
 23.82902584 20.78727634 24.43538767 23.88866799 23.22266402 21.31411531
 20.38966203 19.34592445 22.73558648 21.08548708 22.80516899 22.13916501
 20.69781312 24.41550696 22.79522863 24.05765408 21.67196819 23.99801193
 23.10337972 24.68389662 19.73359841 22.11928429 20.08151093 24.05765408
 21.59244533 22.45725646 21.18489066 23.67992048 23.42147117 23.25248509
 23.12326044 20.65805169 25.81709742 25.37972167 20.78727634 21.25447316
 20.6083499  21.38369781 23.11332008 20.58846918 18.6500994  20.19085487
 25.18091451 24.03777336 22.88469185 23.04373757 25.29025845 25.73757455
 19.52485089 22.92445328 21.4333996  19.87276342 20.62823062 23.25248509
 21.41351889 21.94035785 24.46520875 24.48508946 23.91848907 24.98210736
 26.12524851 24.8528827  23.66998012 21.25447316 22.53677932 21.15506958
 22.38767396 20.36978131 21.86083499 23.74950298 24.32604374 19.10735586
 22.58648111 23.09343936 22.7554672  26.29423459 25.48906561 20.56858847
 20.81709742 22.66600398 20.8667992  21.82107356 24.05765408 22.60636183
 22.27833002 20.96620278 22.39761431 24.58449304 24.46520875 27.
 25.65805169 18.68986083 19.81312127 22.19880716 22.90457256 20.32007952
 21.7415507  21.56262425 20.85685885 22.93439364 22.51689861 24.7833002
 27.5666004  24.20675944 21.88071571 22.17892644 21.65208748 20.14115308
 20.0417495  22.49701789 21.14512922 25.11133201 23.41153082 24.06759443
 23.28230616 23.18290258 24.44532803 26.35387674 25.71769384 25.03180915
 22.30815109 21.39363817 21.45328032 21.80119284 19.83300199 23.00397614
 22.01988072 22.22862823 22.30815109 23.24254473 22.27833002 24.39562624
 23.52087475 24.47514911 21.60238569 21.90059642 22.32803181 22.09940358
 21.10536779 23.54075547 22.14910537 24.972167   25.27037773 22.68588469
 22.97415507 24.18687873 24.80318091 22.07952286 22.40755467 20.8667992
 23.51093439 22.31809145 24.26640159 24.46520875 24.17693837 23.59045726
 20.89662028 22.78528827 20.26043738 25.90656064 26.53280318 23.00397614
 23.53081511 21.50298211]",34780.97865708884,2134.13,0.8952752457155,249.63969564752415,25.765625,2409.5353206475243,1.1290480526713575,0,12.0,50.0
Reactive,2025-06-15 01:47:00+00:00,107,12.0,22.418892648747857,22.63161033797217,27.318091451292247,"[19.68389662 24.15705765 20.77733598 21.64214712 21.33399602 24.31610338
 22.55666004 25.22067594 21.45328032 23.99801193 26.06560636 24.1471173
 25.22067594 21.13518887 21.21471173 23.8389662  19.95228628 22.11928429
 21.9304175  20.55864811 22.67594433 23.09343936 21.99005964 21.96023857
 24.76341948 25.71769384 23.23260437 21.22465209 22.04970179 23.84890656
 20.80715706 19.93240557 19.48508946 22.68588469 23.88866799 24.28628231
 23.90854871 22.43737575 26.5526839  24.65407555 25.32007952 20.07157058
 21.18489066 18.49105368 24.38568588 20.47912525 20.00198807 22.77534791
 21.73161034 22.24850895 23.89860835 24.76341948 23.85884692 27.28827038
 25.36978131 26.35387674 22.33797217 19.54473161 22.45725646 21.99005964
 22.73558648 23.96819085 22.40755467 27.31809145 24.86282306 24.05765408
 23.85884692 26.39363817 22.77534791 24.1471173  21.10536779 22.28827038
 20.24055666 19.88270378 18.75944334 21.6222664  24.60437376 22.76540755
 22.2584493  24.30616302 25.89662028 25.12127237 23.66003976 23.48111332
 18.2027833  23.12326044 19.76341948 22.07952286 21.00596421 20.11133201
 23.43141153 26.16500994 22.91451292 23.17296223 24.64413519 21.32405567
 24.89264414 24.027833   25.83697813 23.04373757 19.27634195 22.30815109
 22.30815109 18.71968191 20.55864811 22.5666004  23.44135189 26.47316103
 21.21471173 24.76341948 23.66998012 23.67992048 21.56262425 22.88469185
 21.06560636 21.01590457 21.67196819 21.77137177 21.69184891 22.23856859
 22.38767396 23.21272366 22.50695825 22.85487078 22.4473161  23.94831014
 23.80914513 20.31013917 21.99005964 19.38568588 21.87077535 20.6083499
 25.08151093 23.3916501  22.31809145 25.08151093 24.26640159 22.13916501
 23.73956262 22.13916501 22.76540755 21.37375746 18.61033797 23.67992048
 22.33797217 20.4194831  23.54075547 24.68389662 22.5666004  24.30616302
 23.78926441 21.23459245 21.77137177 26.09542744 24.64413519 22.944334
 22.         20.81709742 20.91650099 21.97017893 20.87673956 21.66202783
 20.67793241 21.50298211 23.43141153 24.98210736 23.89860835 25.69781312
 24.29622266 22.04970179 20.78727634 18.22266402 20.58846918 18.82902584
 21.3638171  21.77137177 20.47912525 21.28429423 21.11530815 24.03777336
 22.47713718 22.79522863 22.77534791 26.96023857 18.54075547 19.46520875
 21.99005964 24.19681909 22.02982107 20.45924453 22.46719682 23.33200795
 23.16302187 25.0417495  23.88866799 23.17296223 25.77733598 25.52882704
 21.40357853 19.13717694]",34857.447245650816,2139.08,0.895466483768,249.70845693815954,25.765625,2414.5540819381595,1.1287815705528357,0,12.0,50.0
Reactive,2025-06-15 01:48:00+00:00,108,12.0,22.310304601617943,22.517842942345922,27.168986083499007,"[19.06759443 20.9860835  19.96222664 19.19681909 21.63220676 23.57057654
 23.72962227 22.5666004  25.56858847 23.7693837  24.46520875 25.5387674
 24.06759443 16.97017893 21.68190855 20.7972167  22.32803181 23.75944334
 18.89860835 21.77137177 23.8389662  22.46719682 24.7833002  20.4194831
 24.50497018 25.25049702 22.52683897 21.19483101 18.14314115 21.44333996
