policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 21.83101392 20.01192843 22.73558648 21.91053678 20.55864811 23.52087475
 22.81510934 22.96421471 21.44333996 20.56858847 23.79920477 22.12922465
 23.15308151 21.92047714 22.47713718 21.66202783 21.68190855 20.33996024
 21.65208748 23.70974155 23.0139165  21.35387674 20.63817097 23.14314115
 24.04771372 24.68389662 20.11133201 19.52485089 20.59840954 19.74353877
 19.50497018 21.09542744 23.24254473 24.81312127 22.97415507 23.36182903
 21.07554672 21.45328032 24.86282306 25.50894632 22.89463221 23.0139165
 24.18687873 22.71570577 20.57852883 22.84493042 22.83499006 23.14314115
 21.48310139 26.03578529 23.17296223 21.4333996  22.944334   24.87276342
 17.32803181 21.01590457 22.49701789 21.08548708 21.79125249 20.63817097
 21.61232604 22.58648111 23.93836978 22.84493042 23.2027833  23.66998012
 25.58846918 24.71371769 23.0139165  23.15308151 19.60437376 22.3777336
 23.22266402 23.64015905 21.26441352 23.68986083 21.95029821 24.06759443
 25.05168986 26.11530815 24.53479125 23.17296223 24.56461233 18.87872763
 19.87276342 21.58250497 23.42147117 24.16699801 22.69582505 24.15705765
 27.16898608 20.1610338  25.75745527 23.72962227 25.15109344 21.61232604
 25.85685885 18.98807157 17.43737575 22.39761431 21.1749503  22.05964215
 20.12127237 20.44930417 22.22862823 26.16500994 21.59244533 23.26242545
 24.87276342 26.26441352 23.92842942 21.10536779 19.54473161 20.03180915
 23.48111332 22.12922465 23.71968191 20.48906561 23.04373757 24.94234592
 25.59840954 23.50099404 21.77137177 21.71172962 22.39761431 24.61431412
 22.43737575 18.84890656 19.87276342 20.87673956 22.65606362 21.055666
 23.12326044 23.67992048 23.34194831 24.6640159  23.4612326  23.99801193
 23.8389662  24.67395626 21.51292247 23.4612326  19.68389662 23.18290258
 21.31411531 23.80914513 24.30616302 22.43737575 20.76739563 23.18290258
 23.61033797 24.79324056 25.28031809 24.36580517 21.9304175  18.7693837
 23.35188867 22.12922465 20.95626243 22.41749503 21.42345924 21.77137177
 21.23459245 20.88667992 24.38568588 23.90854871 26.64214712 25.88667992
 22.34791252 19.42544732]",34494.15507517299,2116.19,0.8945800994195,249.37793670372503,25.765625,2391.333561703725,1.1300183639955415,0,12.0,50.0
Reactive,2025-06-15 01:49:00+00:00,109,12.0,22.14917115763874,22.348757455268387,27.278330019880716,"[20.58846918 22.49701789 21.86083499 21.73161034 22.69582505 23.68986083
 23.40159046 23.18290258 23.19284294 21.32405567 21.98011928 24.38568588
 22.32803181 21.35387674 21.8111332  21.16500994 20.9860835  23.56063618
 21.10536779 22.944334   24.19681909 21.95029821 23.26242545 23.56063618
 21.34393638 23.6500994  24.93240557 19.6640159  19.11729622 18.93836978
 20.65805169 19.26640159 21.75149105 24.24652087 23.75944334 24.67395626
 23.86878728 27.27833002 21.44333996 24.95228628 22.96421471 22.13916501
 20.42942346 18.7693837  22.26838966 23.08349901 18.61033797 22.67594433
 23.25248509 25.59840954 20.87673956 24.10735586 22.86481113 24.45526839
 22.24850895 23.17296223 19.47514911 19.38568588 18.49105368 24.71371769
 18.82902584 21.60238569 22.59642147 21.03578529 21.72166998 23.22266402
 24.37574553 24.92246521 23.1332008  25.31013917 20.01192843 22.99403579
 21.06560636 21.41351889 21.09542744 22.52683897 23.97813121 24.41550696
 23.21272366 24.81312127 21.7415507  24.2166998  20.26043738 22.19880716
 21.53280318 20.28031809 20.4194831  19.76341948 24.43538767 22.64612326
 22.42743539 20.9860835  24.17693837 20.37972167 22.88469185 21.56262425
 21.76143141 24.84294235 21.8111332  20.0417495  23.14314115 21.25447316
 21.54274354 21.42345924 22.62624254 20.97614314 22.35785288 23.92842942
 18.84890656 22.83499006 25.14115308 22.7554672  24.00795229 20.54870775
 20.13121272 21.67196819 20.24055666 21.77137177 23.74950298 23.10337972
 24.51491054 23.64015905 20.18091451 26.68190855 23.87872763 21.89065606
 25.61829026 23.2027833  21.32405567 22.42743539 20.02186879 21.70178926
 19.1471173  21.87077535 24.79324056 22.28827038 22.43737575 23.88866799
 21.77137177 22.65606362 25.64811133 23.85884692 21.41351889 19.24652087
 20.56858847 20.74751491 24.60437376 23.87872763 21.70178926 22.53677932
 20.64811133 22.22862823 22.10934394 23.62027833 22.67594433 22.2584493
 20.09145129 21.09542744 22.17892644 19.65407555 18.62027833 22.42743539
 20.52882704 24.34592445 23.37176938 23.14314115 24.70377734 24.86282306
 25.17097416 25.5387674  21.96023857 22.58648111 19.7833002  22.91451292
 22.         23.30218688 21.78131213 20.51888668 24.17693837 21.38369781
 22.13916501 22.65606362 26.20477137 24.87276342 22.39761431 21.47316103
 19.26640159 22.02982107 23.47117296 20.05168986 25.61829026 18.79920477
 23.33200795 24.38568588 20.81709742 24.49502982 21.58250497 24.99204771
 24.67395626 18.08349901]",33955.06702499617,2082.17,0.8932530404555,248.82682363043614,25.765625,2356.762448630436,1.1318780160267587,0,12.0,50.0
Reactive,2025-06-15 01:50:00+00:00,110,12.0,22.435611610666236,22.65079522862823,27.43737574552684,"[19.50497018 18.86878728 22.78528827 22.74552684 20.70775348 20.82703777
 22.92445328 21.41351889 24.42544732 22.74552684 22.66600398 22.62624254
 22.66600398 19.3359841  20.9860835  19.57455268 21.33399602 20.71769384
 23.52087475 22.80516899 21.65208748 22.87475149 24.46520875 23.23260437
 23.10337972 25.57852883 27.41749503 21.83101392 21.72166998 21.8111332
 21.87077535 23.94831014 21.87077535 22.76540755 18.90854871 25.51888668
 24.70377734 24.75347913 20.91650099 26.06560636 23.59045726 20.57852883
 23.02385686 21.71172962 22.65606362 20.6083499  21.53280318 22.42743539
 23.32206759 22.05964215 25.69781312 22.86481113 22.59642147 22.8250497
 22.92445328 24.25646123 22.81510934 20.85685885 20.50894632 24.8528827
 24.68389662 22.00994036 19.8528827  24.06759443 25.59840954 22.4473161
 24.44532803 24.17693837 24.88270378 25.26043738 21.15506958 22.78528827
 19.75347913 19.03777336 19.65407555 24.95228628 20.81709742 24.37574553
 24.64413519 25.92644135 22.34791252 21.76143141 24.12723658 25.96620278
 23.23260437 20.37972167 21.3638171  21.92047714 21.18489066 21.78131213
 19.16699801 21.33399602 21.70178926 21.26441352 24.41550696 23.5805169
 24.15705765 24.70377734 25.87673956 18.99801193 22.42743539 22.01988072
 21.57256461 20.12127237 19.92246521 21.15506958 24.4055666  23.26242545
 23.60039761 24.72365805 22.53677932 25.17097416 24.28628231 21.77137177
 22.87475149 23.07355865 19.95228628 21.06560636 20.18091451 19.68389662
 20.2306163  23.1332008  25.01192843 22.50695825 22.28827038 24.71371769
 22.35785288 23.87872763 21.51292247 20.93638171 20.77733598 20.50894632
 20.0417495  21.65208748 25.5387674  21.75149105 25.25049702 24.91252485
 23.27236581 25.0417495  21.87077535 20.99602386 22.81510934 21.94035785
 21.89065606 20.82703777 20.37972167 22.39761431 27.43737575 23.59045726
 21.055666   22.01988072 24.64413519 24.90258449 21.49304175 19.99204771
 23.40159046 20.68787276 22.24850895 21.82107356 23.97813121 21.68190855
 24.88270378 22.23856859 21.055666   22.2584493  21.4333996  25.58846918
 26.34393638 26.37375746 19.39562624 21.90059642 23.09343936 23.32206759
 23.3916501  22.01988072 22.45725646 22.61630219 25.36978131 23.11332008
 24.45526839 23.07355865 25.20079523 21.08548708 22.65606362 23.16302187
 22.81510934 23.14314115 22.944334   21.88071571 21.94035785 22.33797217
 23.6500994  22.47713718 21.90059642 24.20675944 24.1471173  25.65805169
 22.85487078 22.8250497 ]",34913.38220464496,2142.94,0.895615440782,249.76104379722165,25.765625,2418.4666687972217,1.1285741405719347,0,12.0,50.0
Reactive,2025-06-15 01:51:00+00:00,111,12.0,22.55618660631563,22.77823061630219,28.351888667992046,"[23.66003976 23.10337972 20.70775348 21.09542744 21.4333996  21.58250497
 21.76143141 23.68986083 24.1471173  23.67992048 23.87872763 27.
 25.48906561 21.33399602 19.99204771 22.22862823 22.22862823 21.33399602
 23.14314115 19.86282306 23.79920477 23.86878728 22.41749503 23.51093439
 24.09741551 25.8667992  24.52485089 19.39562624 22.23856859 20.46918489
 20.52882704 20.94632207 21.31411531 21.90059642 23.53081511 24.93240557
 20.93638171 25.54870775 24.11729622 22.74552684 25.1610338  20.9860835
 22.62624254 19.16699801 22.         20.52882704 24.42544732 21.84095427
 22.24850895 23.25248509 22.86481113 22.30815109 27.1888668  22.30815109
 24.71371769 21.01590457 20.81709742 23.02385686 20.46918489 21.78131213
 22.83499006 21.61232604 24.12723658 22.71570577 23.03379722 24.31610338
 23.47117296 25.1610338  22.2584493  25.97614314 22.77534791 22.20874751
 20.58846918 24.29622266 22.24850895 22.64612326 22.19880716 25.2306163
 21.16500994 23.63021869 22.31809145 22.98409543 26.7415507  25.37972167
 20.9860835  21.00596421 20.76739563 22.51689861 20.18091451 22.07952286
 23.11332008 23.11332008 21.96023857 20.52882704 22.8250497  23.60039761
 23.55069583 22.30815109 25.00198807 20.78727634 21.35387674 22.04970179
 22.15904573 22.26838966 22.45725646 24.17693837 20.95626243 24.10735586
 23.51093439 23.44135189 23.96819085 23.48111332 23.87872763 20.96620278
 20.11133201 19.51491054 21.09542744 23.03379722 21.35387674 23.84890656
 24.69383698 23.63021869 23.1332008  23.37176938 25.52882704 21.88071571
 23.62027833 19.84294235 21.2445328  20.75745527 22.42743539 21.48310139
 22.0695825  22.09940358 23.53081511 23.05367793 26.67196819 24.64413519
 22.41749503 24.46520875 22.01988072 17.85487078 21.20477137 21.06560636
 20.18091451 24.23658052 23.2027833  24.39562624 24.69383698 24.27634195
 24.55467197 23.57057654 24.83300199 24.12723658 23.99801193 26.79125249
 20.61829026 21.02584493 22.90457256 21.50298211 22.71570577 21.5526839
 22.39761431 21.89065606 23.50099404 23.8389662  27.95427435 24.82306163
 24.47514911 28.35188867 22.31809145 22.68588469 22.71570577 22.01988072
 21.47316103 21.56262425 21.30417495 20.87673956 23.4612326  23.33200795
 23.48111332 22.53677932 23.57057654 25.20079523 21.60238569 21.63220676
 21.69184891 22.35785288 18.87872763 24.80318091 22.55666004 21.72166998
 22.69582505 21.95029821 24.10735586 22.26838966 23.70974155 24.88270378
 23.79920477 22.57654076]",35316.77791008957,2168.58,0.896601103918,250.0875551966874,25.765625,2444.4331801966873,1.127204521021446,0,12.0,50.0
Reactive,2025-06-15 01:52:00+00:00,112,12.0,22.33860241631505,22.549701789264414,26.7713717693837,"[20.37972167 24.00795229 20.48906561 20.96620278 23.3916501  22.52683897
 21.1749503  22.89463221 22.99403579 25.9860835  23.54075547 22.09940358
 23.32206759 22.09940358 18.97813121 22.         19.51491054 19.77335984
 22.2584493  24.60437376 20.68787276 22.28827038 23.93836978 24.972167
 23.88866799 25.48906561 24.44532803 19.44532803 21.68190855 22.61630219
 22.944334   21.45328032 20.64811133 24.84294235 22.31809145 25.37972167
 22.4473161  23.93836978 24.34592445 20.96620278 22.09940358 20.55864811
 19.87276342 21.85089463 21.20477137 24.3359841  21.23459245 23.09343936
 23.86878728 20.90656064 24.69383698 25.88667992 24.19681909 20.25049702
 25.40954274 23.66003976 20.46918489 18.97813121 20.39960239 23.29224652
 21.19483101 19.99204771 20.33996024 24.09741551 24.4055666  21.90059642
 25.37972167 22.15904573 24.58449304 25.10139165 22.92445328 19.74353877
 18.74950298 23.77932406 22.2584493  22.67594433 21.51292247 22.77534791
 20.82703777 23.71968191 26.77137177 22.20874751 23.87872763 22.32803181
 20.92644135 22.16898608 22.39761431 21.06560636 20.10139165 21.51292247
 20.30019881 23.51093439 25.39960239 23.51093439 21.89065606 24.75347913
 23.3916501  25.73757455 23.06361829 19.34592445 21.21471173 18.92842942
 21.84095427 21.38369781 24.6640159  24.16699801 21.94035785 21.45328032
 25.82703777 25.4194831  22.80516899 23.9582505  23.9582505  20.93638171
 23.77932406 21.76143141 20.19085487 22.12922465 21.26441352 22.57654076
 22.73558648 22.81510934 24.72365805 24.49502982 22.19880716 24.76341948
 22.01988072 19.99204771 20.26043738 21.01590457 21.33399602 19.88270378
 25.14115308 25.14115308 24.08747515 22.66600398 23.9582505  25.78727634
 23.97813121 22.32803181 25.02186879 22.65606362 22.26838966 19.11729622
 23.59045726 21.63220676 20.2306163  23.75944334 21.67196819 24.04771372
 23.88866799 22.8250497  24.19681909 24.34592445 26.77137177 23.10337972
 18.17296223 19.45526839 22.89463221 21.77137177 20.33996024 21.41351889
 20.0417495  18.64015905 24.62425447 24.5944334  23.06361829 22.35785288
 23.5805169  25.87673956 19.62425447 19.95228628 20.6083499  20.24055666
 22.66600398 21.4333996  21.41351889 24.41550696 26.54274354 23.91848907
 24.49502982 24.54473161 23.98807157 23.84890656 18.79920477 22.3777336
 20.17097416 21.02584493 19.60437376 20.75745527 23.23260437 23.08349901
 22.65606362 24.25646123 21.16500994 23.93836978 24.95228628 22.23856859
 25.02186879 23.10337972]",34588.82824402364,2122.6000000000004,0.8948288462,249.4737312100301,25.765625,2397.8393562100305,1.1296708547112173,0,12.0,50.0
Reactive,2025-06-15 01:53:00+00:00,113,12.0,22.491912230751872,22.711580516898607,27.308151093439363,"[20.50894632 21.30417495 23.54075547 22.50695825 22.5666004  21.3638171
 22.24850895 19.32604374 24.41550696 22.22862823 23.91848907 24.62425447
 24.30616302 22.71570577 21.28429423 21.50298211 21.18489066 24.01789264
 20.31013917 21.23459245 22.73558648 22.47713718 21.99005964 26.41351889
 25.44930417 26.77137177 25.35984095 22.32803181 23.18290258 19.31610338
 22.91451292 21.13518887 21.70178926 22.22862823 25.56858847 22.1888668
 22.21868787 22.70576541 25.92644135 26.83101392 24.30616302 19.55467197
 23.70974155 19.08747515 21.10536779 22.83499006 22.29821074 22.69582505
 22.27833002 23.32206759 24.62425447 23.94831014 24.23658052 23.75944334
 25.87673956 21.4333996  23.60039761 23.11332008 20.95626243 22.07952286
 22.08946322 21.52286282 22.2584493  22.10934394 21.97017893 23.26242545
 25.03180915 25.50894632 22.90457256 23.64015905 20.96620278 20.84691849
 23.47117296 24.027833   21.78131213 21.99005964 24.15705765 22.30815109
 23.10337972 22.55666004 24.08747515 24.11729622 21.09542744 23.59045726
 20.48906561 21.77137177 18.9582505  21.7415507  22.0695825  20.02186879
 23.96819085 22.23856859 21.09542744 22.97415507 22.90457256 25.12127237
 22.99403579 23.45129225 24.53479125 20.33001988 22.70576541 20.57852883
 21.16500994 21.48310139 22.98409543 22.41749503 21.66202783 22.43737575
 23.27236581 24.38568588 22.01988072 26.54274354 25.29025845 21.35387674
 22.01988072 20.8667992  23.53081511 22.52683897 20.14115308 23.30218688
 21.51292247 23.91848907 23.16302187 24.82306163 24.37574553 25.12127237
 24.32604374 19.027833   20.80715706 21.84095427 22.46719682 22.90457256
 19.37574553 22.5666004  24.12723658 22.1888668  20.87673956 22.76540755
 23.35188867 25.69781312 25.48906561 19.8528827  19.55467197 20.14115308
 23.48111332 21.51292247 22.36779324 22.21868787 26.09542744 25.58846918
 22.6361829  22.00994036 20.20079523 24.89264414 24.972167   23.8389662
 19.72365805 22.47713718 23.61033797 19.76341948 22.78528827 24.13717694
 23.19284294 23.16302187 20.89662028 24.6640159  22.57654076 24.84294235
 23.84890656 27.30815109 18.63021869 21.39363817 23.88866799 23.06361829
 21.1749503  21.13518887 22.45725646 22.50695825 23.64015905 21.54274354
 24.92246521 23.25248509 24.12723658 24.5944334  20.24055666 19.45526839
 22.34791252 18.66998012 23.90854871 22.08946322 22.88469185 21.14512922
 21.01590457 21.78131213 26.02584493 23.41153082 24.51491054 24.60437376
 25.45924453 22.22862823]",35101.74155920346,2155.17,0.8960864113555,249.92171067542267,25.765625,2430.8573356754227,1.1279190670227512,0,12.0,50.0
Reactive,2025-06-15 01:54:00+00:00,114,12.0,22.48653355369878,22.706411530815114,27.69582504970179,"[22.03976143 22.97415507 22.76540755 22.85487078 22.45725646 21.63220676
 22.99403579 24.88270378 24.06759443 25.25049702 23.40159046 25.85685885
 21.37375746 21.38369781 19.72365805 21.14512922 20.05168986 20.64811133
 23.32206759 22.64612326 25.09145129 23.54075547 22.96421471 25.47912525
 24.79324056 24.93240557 24.70377734 18.49105368 22.29821074 20.75745527
 24.42544732 22.35785288 22.22862823 21.37375746 26.09542744 22.12922465
 23.92842942 22.98409543 22.39761431 22.33797217 24.32604374 20.6083499
 22.0695825  20.68787276 19.24652087 19.05765408 20.90656064 23.60039761
 24.52485089 22.53677932 21.97017893 23.55069583 24.86282306 25.1610338
 24.28628231 24.08747515 20.24055666 23.12326044 23.3916501  20.40954274
 21.32405567 23.30218688 20.1610338  20.73757455 24.74353877 25.03180915
 23.54075547 23.08349901 23.33200795 23.25248509 18.29224652 20.15109344
 20.59840954 24.5944334  22.12922465 22.40755467 23.90854871 23.54075547
 20.97614314 22.45725646 24.46520875 23.82902584 21.59244533 27.69582505
 18.55069583 20.14115308 26.08548708 22.27833002 19.8528827  22.47713718
 22.92445328 23.11332008 23.2027833  25.24055666 22.97415507 21.25447316
 23.85884692 27.45725646 24.54473161 23.29224652 20.97614314 21.30417495
 22.4473161  20.2306163  25.4194831  21.6222664  23.17296223 21.055666
 22.38767396 25.92644135 22.6361829  23.71968191 22.14910537 19.73359841
 22.12922465 19.61431412 19.70377734 22.79522863 21.63220676 21.10536779
 23.8389662  24.60437376 22.944334   23.3916501  24.1471173  24.16699801
 23.43141153 22.21868787 21.29423459 23.78926441 19.37574553 24.09741551
 23.21272366 22.98409543 21.98011928 23.08349901 23.50099404 25.54870775
 25.43936382 24.74353877 23.3916501  20.43936382 21.01590457 21.51292247
 21.15506958 23.41153082 20.3499006  23.49105368 20.67793241 20.54870775
 22.68588469 24.51491054 23.82902584 22.09940358 25.20079523 23.64015905
 21.02584493 21.00596421 21.21471173 22.59642147 21.80119284 18.98807157
 23.03379722 23.82902584 23.35188867 23.24254473 25.54870775 24.88270378
 23.17296223 26.50298211 18.85884692 24.05765408 20.75745527 22.01988072
 20.58846918 21.83101392 21.63220676 26.29423459 24.2166998  22.51689861
 24.38568588 22.01988072 23.30218688 24.81312127 21.57256461 22.39761431
 21.4333996  24.03777336 21.9304175  22.85487078 22.92445328 20.40954274
 22.58648111 23.99801193 23.45129225 24.2166998  21.72166998 21.53280318
 25.33001988 22.04970179]",35083.74665725464,2154.13,0.8960464197155,249.90839868468947,25.765625,2429.8040236846896,1.1279746457663602,0,12.0,50.0
Reactive,2025-06-15 01:55:00+00:00,115,12.0,22.415530509376648,22.632157057654076,27.278330019880716,"[21.47316103 21.53280318 22.66600398 20.17097416 19.70377734 24.51491054
 22.00994036 21.13518887 22.6361829  23.7693837  23.55069583 24.89264414
 24.82306163 21.45328032 20.61829026 22.81510934 19.16699801 21.23459245
 23.31212724 21.6222664  22.72564612 23.85884692 21.51292247 24.58449304
 19.22664016 24.69383698 25.29025845 20.80715706 22.00994036 22.28827038
 22.57654076 22.02982107 23.12326044 20.65805169 21.33399602 22.85487078
 23.64015905 20.66799205 24.49502982 23.94831014 22.22862823 21.79125249
 22.8250497  21.8111332  20.83697813 20.93638171 20.73757455 21.08548708
 20.49900596 22.944334   25.19085487 23.33200795 24.36580517 25.62823062
 23.71968191 24.92246521 22.62624254 23.42147117 19.71371769 23.33200795
 21.59244533 23.88866799 21.02584493 22.58648111 24.22664016 22.99403579
 23.21272366 21.8111332  21.71172962 22.0695825  20.9860835  22.27833002
 21.77137177 19.22664016 22.65606362 22.         22.7554672  26.4333996
 21.92047714 21.79125249 25.01192843 22.7554672  25.13121272 24.81312127
 20.14115308 23.35188867 22.09940358 20.14115308 21.9304175  21.30417495
 21.59244533 24.96222664 23.51093439 25.02186879 26.20477137 21.85089463
 21.9304175  20.59840954 22.98409543 21.60238569 20.71769384 21.67196819
 22.4473161  23.47117296 23.4612326  21.54274354 24.5944334  24.8528827
 23.61033797 24.06759443 23.3916501  22.80516899 22.85487078 20.39960239
 23.23260437 22.43737575 22.36779324 22.17892644 22.81510934 22.72564612
 20.81709742 23.18290258 23.49105368 23.31212724 22.54671968 22.74552684
 23.02385686 21.3638171  21.68190855 22.03976143 19.70377734 21.98011928
 21.58250497 22.03976143 24.38568588 24.96222664 21.91053678 23.25248509
 22.10934394 23.77932406 24.69383698 20.36978131 20.76739563 22.05964215
 21.3638171  22.02982107 24.43538767 22.70576541 21.23459245 23.17296223
 24.67395626 22.24850895 20.39960239 23.06361829 24.75347913 25.24055666
 20.55864811 20.18091451 21.32405567 23.03379722 20.97614314 20.70775348
 20.95626243 24.11729622 24.15705765 24.44532803 25.7972167  23.23260437
 25.75745527 25.59840954 21.48310139 23.22266402 19.67395626 22.60636183
 22.85487078 21.19483101 22.8250497  24.39562624 23.55069583 23.33200795
 22.95427435 26.66202783 25.00198807 21.73161034 21.5526839  22.34791252
 20.83697813 23.04373757 23.80914513 19.76341948 23.29224652 21.53280318
 23.41153082 21.46322068 24.64413519 23.55069583 21.71172962 27.27833002
 25.84691849 19.99204771]",34846.198872170506,2139.19,0.8954707307195,249.7099680438314,25.765625,2414.6655930438314,1.1287756548244108,0,12.0,50.0
Reactive,2025-06-15 01:56:00+00:00,116,12.0,22.468714239768655,22.68861829025845,27.904572564612327,"[22.30815109 19.52485089 20.72763419 24.25646123 19.12723658 19.80318091
 22.64612326 24.61431412 22.84493042 25.0417495  25.19085487 26.40357853
 22.24850895 19.75347913 21.25447316 21.09542744 20.95626243 22.33797217
 23.68986083 22.46719682 23.99801193 24.3359841  22.33797217 25.09145129
 23.35188867 24.60437376 24.44532803 20.32007952 20.3499006  21.66202783
 20.09145129 22.31809145 20.07157058 22.43737575 22.7554672  24.15705765
 24.71371769 23.60039761 23.8389662  22.77534791 26.31411531 18.61033797
 22.70576541 22.07952286 20.52882704 24.5944334  20.2306163  19.5944334
 23.55069583 25.20079523 22.58648111 24.98210736 20.76739563 22.91451292
 26.21471173 23.43141153 20.8667992  20.97614314 24.79324056 19.54473161
 21.65208748 20.54870775 23.48111332 21.70178926 23.77932406 22.29821074
 22.5666004  22.38767396 24.63419483 26.34393638 20.1610338  20.94632207
 19.17693837 22.24850895 25.93638171 20.69781312 23.06361829 23.51093439
 20.62823062 23.97813121 23.69980119 24.09741551 21.82107356 23.24254473
 19.77335984 23.16302187 20.07157058 22.4473161  21.75149105 21.8111332
 22.98409543 24.54473161 21.44333996 20.5387674  23.91848907 20.95626243
 23.73956262 24.18687873 25.13121272 21.25447316 21.41351889 20.61829026
 22.95427435 19.39562624 24.06759443 20.9860835  20.99602386 22.80516899
 23.10337972 25.00198807 23.71968191 27.90457256 23.34194831 20.57852883
 21.13518887 19.80318091 19.76341948 22.47713718 24.76341948 22.79522863
 24.73359841 26.48310139 21.72166998 23.07355865 23.37176938 21.88071571
 23.75944334 19.39562624 22.30815109 19.58449304 21.49304175 25.14115308
 24.43538767 20.39960239 22.32803181 22.66600398 26.4333996  23.07355865
 23.2027833  26.22465209 27.         21.66202783 22.22862823 22.86481113
 21.53280318 21.08548708 21.04572565 21.86083499 24.58449304 23.45129225
 23.09343936 23.26242545 24.60437376 24.67395626 22.77534791 25.4194831
 21.30417495 19.36580517 20.55864811 19.48508946 24.77335984 23.31212724
 22.8250497  24.48508946 20.84691849 23.10337972 23.44135189 23.35188867
 23.99801193 24.83300199 20.56858847 22.23856859 22.73558648 22.1888668
 22.92445328 21.27435388 21.28429423 20.03180915 23.66003976 25.13121272
 24.8528827  24.76341948 24.20675944 25.45924453 19.98210736 22.59642147
 21.94035785 23.49105368 25.14115308 22.29821074 21.00596421 22.42743539
 22.67594433 23.78926441 24.22664016 22.22862823 23.81908549 24.77335984
 24.75347913 20.73757455]",35024.130360570016,2150.55,0.8959086734874999,249.86207730310616,25.765625,2426.1777023031063,1.1281661446156128,0,12.0,50.0
Reactive,2025-06-15 01:57:00+00:00,117,12.0,22.24927560839748,22.458101391650104,26.910536779324055,"[23.2027833  19.74353877 20.8667992  20.69781312 20.42942346 21.06560636
 22.13916501 22.20874751 22.79522863 22.00994036 25.20079523 25.17097416
 21.09542744 23.54075547 19.55467197 21.19483101 23.30218688 22.88469185
 22.83499006 21.10536779 21.16500994 24.84294235 21.01590457 23.16302187
 24.00795229 24.44532803 25.8667992  19.03777336 21.92047714 20.29025845
 22.5666004  21.68190855 22.59642147 23.64015905 20.66799205 22.3777336
 21.70178926 24.13717694 24.48508946 25.06163022 23.43141153 21.52286282
 20.99602386 23.40159046 21.71172962 19.98210736 21.70178926 23.70974155
 22.16898608 22.22862823 24.96222664 22.00994036 23.34194831 24.20675944
 23.31212724 22.66600398 20.70775348 22.70576541 19.46520875 21.06560636
 22.64612326 24.83300199 22.47713718 22.54671968 23.30218688 21.91053678
 25.02186879 26.08548708 25.09145129 26.52286282 19.07753479 21.88071571
 20.64811133 20.67793241 23.15308151 22.72564612 22.33797217 22.10934394
 21.60238569 25.90656064 22.55666004 24.5944334  24.80318091 24.88270378
 21.29423459 19.41550696 22.46719682 24.60437376 19.90258449 21.6222664
 19.24652087 23.10337972 23.98807157 21.30417495 23.45129225 22.54671968
 25.76739563 21.97017893 26.91053678 20.10139165 17.89463221 22.08946322
 22.40755467 21.7415507  23.50099404 21.27435388 23.24254473 23.61033797
 23.03379722 21.37375746 24.6640159  23.5805169  24.41550696 20.33001988
 20.52882704 21.59244533 24.13717694 23.1332008  21.90059642 21.23459245
 23.45129225 25.03180915 20.08151093 23.66998012 25.06163022 23.66998012
 22.66600398 18.34194831 20.44930417 19.7833002  19.08747515 22.28827038
 23.3916501  20.08151093 25.45924453 20.8667992  22.2584493  21.61232604
 22.20874751 24.13717694 23.7693837  19.15705765 21.16500994 19.72365805
 20.28031809 22.08946322 20.13121272 20.76739563 20.4194831  24.82306163
 23.92842942 25.74751491 25.61829026 24.03777336 23.50099404 25.01192843
 21.4333996  20.06163022 22.84493042 23.37176938 21.34393638 20.89662028
 22.84493042 20.65805169 23.87872763 22.98409543 24.52485089 22.07952286
 24.08747515 23.16302187 20.63817097 20.89662028 23.60039761 21.90059642
 20.74751491 22.26838966 23.07355865 22.86481113 20.76739563 23.25248509
 25.8667992  25.82703777 22.76540755 26.37375746 21.20477137 21.31411531
 20.4194831  18.36182903 21.45328032 22.21868787 23.77932406 22.86481113
 20.61829026 22.19880716 21.95029821 21.08548708 25.56858847 23.04373757
 26.57256461 18.3916501 ]",34289.97647545459,2104.17,0.8941125430555,249.19146030264164,25.765625,2379.1270853026417,1.130672467197347,0,12.0,50.0
Reactive,2025-06-15 01:58:00+00:00,118,12.0,22.421695240086528,22.640059642147115,27.47713717693837,"[21.56262425 22.69582505 19.34592445 21.85089463 20.24055666 24.94234592
 22.16898608 22.58648111 21.75149105 22.80516899 24.74353877 24.67395626
 24.46520875 24.01789264 19.56461233 21.31411531 19.68389662 19.71371769
 21.67196819 21.41351889 24.37574553 25.46918489 27.2584493  26.09542744
 22.90457256 24.00795229 23.38170974 19.46520875 22.12922465 22.72564612
 20.8667992  23.54075547 21.80119284 25.44930417 26.23459245 20.28031809
 22.33797217 23.3916501  26.3638171  23.94831014 23.26242545 18.44135189
 20.78727634 20.96620278 21.11530815 22.03976143 21.1749503  24.5944334
 22.84493042 21.51292247 21.4333996  22.28827038 23.03379722 24.69383698
 25.9860835  26.7415507  19.12723658 22.40755467 21.01590457 18.63021869
 21.60238569 21.25447316 22.76540755 25.88667992 24.81312127 20.52882704
 21.76143141 25.3499006  24.51491054 23.41153082 24.04771372 21.33399602
 21.72166998 21.7415507  24.46520875 23.00397614 21.91053678 22.34791252
 22.20874751 23.41153082 26.96023857 23.75944334 25.05168986 22.74552684
 22.48707753 21.50298211 22.32803181 21.40357853 21.40357853 20.89662028
 20.73757455 25.21073559 22.05964215 22.52683897 22.49701789 21.71172962
 24.28628231 27.47713718 23.81908549 18.88866799 20.62823062 21.76143141
 21.89065606 20.48906561 20.13121272 22.03976143 20.03180915 22.80516899
 23.78926441 24.15705765 22.59642147 22.69582505 21.82107356 24.3359841
 21.19483101 20.10139165 19.4055666  22.47713718 22.08946322 24.05765408
 24.04771372 22.96421471 23.07355865 22.88469185 26.18489066 19.36580517
 25.58846918 21.08548708 20.05168986 20.9860835  21.76143141 20.71769384
 23.10337972 21.12524851 24.43538767 21.99005964 22.21868787 22.54671968
 24.86282306 25.36978131 26.63220676 20.49900596 21.95029821 22.42743539
 22.0695825  27.14910537 21.86083499 20.87673956 24.89264414 23.22266402
 21.6222664  24.26640159 20.59840954 24.22664016 22.38767396 24.25646123
 21.41351889 20.57852883 18.73956262 21.14512922 22.6361829  25.52882704
 20.78727634 23.4612326  22.2584493  22.02982107 25.3499006  24.89264414
 25.90656064 22.48707753 22.59642147 23.94831014 21.7415507  22.36779324
 20.42942346 22.83499006 20.10139165 22.42743539 25.20079523 23.32206759
 24.1471173  25.69781312 25.22067594 24.972167   21.10536779 20.17097416
 19.22664016 20.85685885 20.71769384 19.93240557 22.35785288 22.54671968
 22.31809145 24.99204771 24.03777336 21.8111332  24.90258449 24.94234592
 23.16302187 19.73359841]",34866.82359523348,2140.7799999999997,0.895532104958,249.731728332064,25.765625,2416.2773533320637,1.1286901752314875,0,12.0,50.0
Reactive,2025-06-15 01:59:00+00:00,119,12.0,22.406813103464792,22.62485089463221,28.153081510934392,"[21.94035785 22.51689861 20.31013917 20.90656064 21.68190855 24.28628231
 23.47117296 24.77335984 25.05168986 23.07355865 22.40755467 27.13916501
 27.40755467 19.10735586 20.45924453 23.84890656 24.42544732 24.18687873
 20.84691849 23.52087475 20.9860835  21.97017893 23.97813121 23.22266402
 26.58250497 23.19284294 25.17097416 19.74353877 22.5666004  22.30815109
 22.19880716 22.16898608 23.87872763 22.07952286 25.5387674  23.60039761
 22.83499006 23.71968191 23.45129225 22.97415507 23.87872763 23.00397614
 22.48707753 24.50497018 18.5805169  20.56858847 21.02584493 23.61033797
 23.56063618 23.12326044 23.86878728 23.3916501  23.81908549 24.55467197
 23.98807157 23.51093439 20.51888668 20.73757455 18.57057654 21.54274354
 23.09343936 22.45725646 18.90854871 20.99602386 21.22465209 24.47514911
 20.74751491 27.81510934 25.5387674  26.75149105 19.95228628 21.63220676
 22.73558648 22.89463221 19.52485089 24.17693837 26.03578529 22.95427435
 22.70576541 22.93439364 24.17693837 24.55467197 24.62425447 25.49900596
 20.5387674  20.20079523 20.67793241 19.65407555 20.67793241 23.31212724
 22.86481113 20.51888668 25.12127237 22.99403579 21.91053678 26.35387674
 22.87475149 21.61232604 24.48508946 19.65407555 24.76341948 20.18091451
 20.67793241 23.09343936 22.51689861 20.76739563 24.13717694 23.4612326
 25.42942346 22.02982107 22.97415507 25.02186879 25.29025845 20.45924453
 20.84691849 21.85089463 20.46918489 22.96421471 20.38966203 21.85089463
 23.29224652 21.68190855 23.88866799 22.74552684 23.69980119 22.80516899
 24.63419483 21.96023857 20.97614314 20.22067594 22.84493042 21.30417495
 20.56858847 21.88071571 23.43141153 24.16699801 21.53280318 23.44135189
 22.66600398 24.69383698 23.82902584 21.49304175 22.70576541 19.12723658
 19.69383698 22.04970179 23.77932406 22.31809145 21.66202783 22.07952286
 23.36182903 21.16500994 23.8389662  21.80119284 24.64413519 27.09940358
 20.8667992  22.2584493  22.97415507 21.42345924 20.81709742 21.41351889
 21.08548708 22.39761431 23.19284294 20.6083499  23.27236581 24.22664016
 24.39562624 24.26640159 21.34393638 22.11928429 18.96819085 22.13916501
 23.50099404 22.19880716 21.7415507  25.90656064 23.02385686 20.64811133
 21.31411531 22.73558648 20.81709742 25.29025845 19.91252485 21.04572565
 22.53677932 21.29423459 19.55467197 19.51491054 20.33996024 19.1471173
 24.73359841 23.14314115 24.88270378 23.88866799 21.48310139 28.15308151
 24.71371769 21.18489066]",34817.0339189518,2137.7200000000003,0.895413966008,249.68971344297825,25.765625,2413.1753384429785,1.1288547323517477,0,12.0,50.0
Reactive,2025-06-15 02:00:00+00:00,120,12.0,22.409596900628674,22.62823061630219,26.40357852882704,"[22.73558648 23.15308151 26.3638171  22.10934394 23.17296223 22.62624254
 21.5526839  22.51689861 21.5526839  26.11530815 24.86282306 25.33001988
 24.10735586 23.10337972 20.59840954 20.40954274 21.91053678 23.60039761
 23.73956262 20.45924453 23.67992048 25.39960239 23.08349901 22.77534791
 25.08151093 25.67793241 23.17296223 20.22067594 22.05964215 20.19085487
 22.21868787 23.33200795 21.91053678 24.2166998  23.38170974 21.63220676
 24.027833   25.39960239 24.00795229 24.2166998  23.47117296 21.50298211
 21.79125249 23.43141153 20.74751491 22.74552684 23.11332008 21.94035785
 22.69582505 18.69980119 23.87872763 20.65805169 22.17892644 22.42743539
 23.81908549 24.89264414 19.17693837 18.23260437 20.62823062 22.83499006
 21.97017893 21.13518887 22.08946322 22.81510934 23.04373757 22.42743539
 24.61431412 26.40357853 23.15308151 24.7833002  19.43538767 21.59244533
 22.14910537 21.58250497 22.96421471 22.79522863 18.59045726 23.22266402
 22.40755467 20.67793241 23.37176938 21.15506958 23.90854871 24.89264414
 20.73757455 20.63817097 21.22465209 22.26838966 23.92842942 21.71172962
 22.10934394 22.71570577 22.4473161  22.72564612 22.78528827 23.33200795
 24.41550696 23.16302187 24.6640159  19.86282306 20.19085487 20.52882704
 23.90854871 23.06361829 23.42147117 22.01988072 24.05765408 23.28230616
 21.78131213 22.20874751 25.51888668 26.21471173 26.31411531 19.65407555
 20.17097416 21.89065606 22.83499006 18.47117296 23.14314115 22.10934394
 23.22266402 20.19085487 21.33399602 23.08349901 24.95228628 23.64015905
 22.28827038 23.66998012 19.84294235 19.48508946 22.89463221 22.31809145
 22.68588469 20.95626243 20.62823062 25.06163022 23.68986083 24.11729622
 23.52087475 23.2027833  24.10735586 22.3777336  21.13518887 19.62425447
 19.48508946 22.16898608 24.18687873 23.19284294 22.43737575 23.10337972
 22.79522863 24.43538767 25.00198807 22.72564612 23.52087475 22.27833002
 20.90656064 24.23658052 19.09741551 24.04771372 22.28827038 22.39761431
 21.95029821 22.         24.67395626 23.03379722 25.06163022 25.20079523
 23.36182903 25.65805169 20.50894632 20.39960239 20.55864811 20.11133201
 24.10735586 24.41550696 25.00198807 21.96023857 23.7693837  22.60636183
 23.79920477 24.29622266 21.91053678 25.20079523 21.16500994 21.2445328
 20.18091451 21.49304175 21.13518887 21.45328032 21.3638171  21.94035785
 22.28827038 22.84493042 22.88469185 24.54473161 21.35387674 24.76341948
 24.65407555 21.14512922]",34826.34739074329,2138.4,0.8954402271999999,249.69909924046806,25.765625,2413.864724240468,1.128818146390043,0,12.0,50.0
Reactive,2025-06-15 02:01:00+00:00,121,12.0,22.250198230163733,22.460884691848904,27.089463220675945,"[22.34791252 22.80516899 21.64214712 21.99005964 21.37375746 21.41351889
 21.03578529 21.85089463 23.08349901 22.09940358 24.16699801 25.13121272
 24.22664016 21.04572565 21.26441352 21.35387674 21.87077535 20.45924453
 22.54671968 21.3638171  20.61829026 23.00397614 25.06163022 21.85089463
 23.21272366 25.26043738 26.12524851 21.45328032 19.39562624 21.26441352
 20.67793241 22.47713718 22.28827038 21.16500994 20.71769384 21.41351889
 23.54075547 24.8528827  22.81510934 21.8111332  23.99801193 21.23459245
 20.75745527 20.40954274 21.9304175  19.93240557 22.48707753 22.59642147
 22.59642147 24.6640159  23.66998012 23.98807157 25.93638171 24.57455268
 24.99204771 25.01192843 20.39960239 21.63220676 21.09542744 22.45725646
 23.43141153 23.26242545 21.09542744 22.29821074 23.00397614 23.61033797
 22.55666004 23.45129225 23.6500994  21.21471173 19.95228628 19.46520875
 20.9860835  19.49502982 22.34791252 24.93240557 22.52683897 24.55467197
 22.58648111 22.60636183 24.99204771 23.03379722 23.97813121 25.65805169
 23.2027833  21.19483101 20.19085487 20.81709742 20.07157058 22.1888668
 22.60636183 22.65606362 23.61033797 23.91848907 22.81510934 21.06560636
 27.08946322 23.44135189 22.85487078 21.34393638 21.01590457 22.85487078
 22.43737575 19.41550696 20.87673956 19.98210736 22.34791252 23.85884692
 21.50298211 23.99801193 24.42544732 24.4055666  24.79324056 18.40159046
 19.18687873 19.51491054 21.2445328  22.98409543 20.82703777 23.94831014
 23.61033797 24.09741551 21.73161034 25.81709742 22.38767396 23.0139165
 23.14314115 20.78727634 18.89860835 22.04970179 23.42147117 23.49105368
 20.52882704 22.32803181 23.59045726 24.07753479 21.82107356 22.61630219
 24.64413519 25.03180915 25.77733598 17.72564612 19.98210736 21.60238569
 22.88469185 21.97017893 22.17892644 22.91451292 19.72365805 21.98011928
 21.83101392 23.48111332 24.46520875 23.78926441 25.5387674  26.10536779
 23.15308151 20.03180915 21.055666   23.08349901 23.06361829 22.71570577
 21.31411531 23.63021869 21.96023857 23.27236581 23.73956262 24.98210736
 23.7693837  23.75944334 18.31212724 21.76143141 20.95626243 20.74751491
 21.16500994 20.84691849 22.0695825  23.66003976 19.23658052 20.46918489
 23.33200795 22.66600398 24.972167   23.66003976 21.85089463 21.18489066
 20.5387674  23.23260437 19.94234592 21.2445328  25.09145129 20.59840954
 23.21272366 24.93240557 23.54075547 22.54671968 25.69781312 24.45526839
 22.36779324 21.09542744]",34293.06319883578,2104.7299999999996,0.8941343581354999,249.20034710007485,25.765625,2379.6959721000744,1.130641921814235,0,12.0,50.0
Reactive,2025-06-15 02:02:00+00:00,122,12.0,22.25299582770115,22.464264413518887,28.11332007952286,"[20.22067594 20.27037773 22.11928429 24.80318091 22.41749503 20.5387674
 24.28628231 26.34393638 23.69980119 21.23459245 24.48508946 23.81908549
 23.25248509 19.50497018 22.35785288 21.84095427 21.72166998 22.42743539
 22.54671968 22.14910537 22.5666004  20.66799205 22.65606362 23.16302187
 22.97415507 24.2166998  25.18091451 22.1888668  20.72763419 21.25447316
 19.972167   21.44333996 18.2027833  20.10139165 22.19880716 23.15308151
 23.74950298 22.1888668  21.69184891 24.56461233 24.76341948 18.37176938
 19.39562624 18.87872763 20.27037773 21.92047714 20.42942346 20.88667992
 23.35188867 23.09343936 23.52087475 22.78528827 24.42544732 24.67395626
 25.68787276 22.2584493  22.27833002 21.03578529 21.26441352 19.7833002
 21.25447316 22.03976143 26.08548708 21.28429423 21.38369781 23.94831014
 21.96023857 22.08946322 26.26441352 23.66003976 19.88270378 21.69184891
 22.32803181 21.5526839  23.52087475 23.23260437 23.78926441 22.46719682
 21.2445328  25.35984095 23.34194831 21.18489066 25.5387674  25.4194831
 19.92246521 20.33996024 22.77534791 20.6083499  24.19681909 23.55069583
 23.00397614 25.39960239 22.29821074 20.99602386 23.71968191 23.28230616
 20.31013917 23.44135189 24.1471173  20.2306163  21.92047714 24.11729622
 20.13121272 21.97017893 21.26441352 22.52683897 22.3777336  22.16898608
 21.21471173 25.25049702 23.22266402 22.59642147 26.38369781 22.79522863
 22.93439364 22.32803181 20.46918489 21.69184891 24.972167   23.07355865
 21.92047714 24.81312127 24.7833002  24.04771372 24.44532803 25.18091451
 23.72962227 22.49701789 20.49900596 22.21868787 20.45924453 18.77932406
 22.54671968 21.35387674 20.97614314 21.72166998 23.16302187 22.61630219
 22.4473161  24.03777336 23.93836978 18.67992048 22.81510934 23.91848907
 22.01988072 18.64015905 24.13717694 23.93836978 24.35586481 23.64015905
 22.96421471 21.99005964 23.97813121 23.45129225 23.79920477 20.15109344
 21.97017893 20.78727634 19.8528827  21.73161034 23.42147117 25.33996024
 24.37574553 18.53081511 22.5666004  21.77137177 25.72763419 24.28628231
 22.47713718 25.46918489 20.72763419 22.21868787 22.41749503 19.46520875
 20.62823062 21.67196819 23.61033797 23.4612326  23.22266402 21.15506958
 25.97614314 23.81908549 22.45725646 24.48508946 20.02186879 19.84294235
 21.70178926 21.39363817 19.81312127 20.84691849 21.2445328  25.45924453
 21.35387674 22.28827038 21.07554672 21.19483101 28.11332008 24.99204771
 22.09940358 18.99801193]",34302.422841156964,2105.41,0.8941608436595,249.2111119950905,25.765625,2380.3867369950904,1.130604840385051,0,12.0,50.0
Reactive,2025-06-15 02:03:00+00:00,123,12.0,22.25858612257766,22.47057654075547,27.73558648111332,"[20.69781312 19.86282306 19.64413519 19.5944334  20.51888668 25.65805169
 24.13717694 22.30815109 22.71570577 23.50099404 24.83300199 27.73558648
 20.89662028 21.49304175 19.48508946 21.86083499 22.74552684 23.17296223
 22.33797217 23.64015905 26.01590457 23.17296223 22.45725646 25.48906561
 22.24850895 22.04970179 24.86282306 20.54870775 18.74950298 19.23658052
 22.12922465 20.90656064 22.6361829  20.90656064 23.41153082 22.35785288
 23.24254473 24.6640159  24.18687873 23.52087475 22.08946322 20.10139165
 20.52882704 22.31809145 20.33001988 25.55864811 22.8250497  21.41351889
 21.45328032 20.84691849 23.70974155 24.31610338 24.46520875 21.50298211
 26.10536779 24.44532803 19.5944334  21.66202783 21.92047714 21.26441352
 21.04572565 20.62823062 20.1610338  19.22664016 21.94035785 23.82902584
 22.00994036 22.48707753 25.40954274 25.33001988 21.46322068 22.80516899
 20.47912525 18.53081511 20.56858847 22.3777336  22.76540755 21.94035785
 25.30019881 19.31610338 22.58648111 21.77137177 21.16500994 24.04771372
 20.29025845 21.38369781 23.37176938 20.02186879 22.7554672  22.20874751
 20.76739563 23.93836978 23.64015905 24.86282306 23.73956262 23.5805169
 24.93240557 23.82902584 23.31212724 21.91053678 18.14314115 19.69383698
 20.88667992 22.38767396 22.90457256 23.67992048 22.91451292 24.46520875
 22.67594433 23.25248509 26.33399602 25.1610338  24.51491054 19.89264414
 19.8528827  18.82902584 22.32803181 19.37574553 21.7415507  23.55069583
 22.09940358 22.31809145 24.76341948 23.48111332 24.80318091 26.19483101
 24.11729622 21.73161034 21.80119284 19.19681909 20.50894632 21.5526839
 22.14910537 23.35188867 20.17097416 25.4194831  23.00397614 21.92047714
 24.57455268 23.24254473 25.71769384 21.06560636 21.94035785 18.67992048
 21.99005964 22.74552684 20.64811133 21.70178926 21.94035785 22.23856859
 22.89463221 23.57057654 23.40159046 25.18091451 25.06163022 22.65606362
 18.57057654 24.44532803 22.67594433 19.98210736 24.41550696 21.12524851
 24.48508946 22.5666004  25.40954274 20.91650099 25.15109344 21.26441352
 24.027833   25.84691849 23.31212724 19.35586481 20.1610338  22.21868787
 21.5526839  22.71570577 23.36182903 21.47316103 24.48508946 23.62027833
 24.00795229 21.96023857 26.46322068 24.27634195 21.14512922 19.69383698
 22.41749503 22.86481113 18.43141153 23.00397614 24.73359841 22.34791252
 21.66202783 22.11928429 20.59840954 26.27435388 22.0695825  24.98210736
 23.51093439 20.18091451]",34321.12573169583,2106.6800000000003,0.894210296888,249.2311400658159,25.765625,2381.676765065816,1.1305356129387547,0,12.0,50.0
Reactive,2025-06-15 02:04:00+00:00,124,12.0,22.42981952014153,22.651242544731613,27.66600397614314,"[23.49105368 21.68190855 18.88866799 22.73558648 20.33001988 20.13121272
 23.80914513 21.83101392 26.00596421 24.44532803 21.4333996  21.80119284
 27.66600398 22.71570577 21.50298211 23.14314115 22.67594433 18.38170974
 23.63021869 21.7415507  21.79125249 24.39562624 22.19880716 24.68389662
 22.72564612 25.90656064 26.37375746 21.89065606 20.76739563 21.4333996
 22.98409543 22.79522863 21.57256461 24.18687873 22.43737575 21.9304175
 22.90457256 24.37574553 25.63817097 23.4612326  23.14314115 19.47514911
 20.66799205 21.18489066 24.8528827  21.23459245 20.5387674  25.18091451
 20.93638171 20.72763419 21.08548708 24.57455268 23.8389662  22.78528827
 23.8389662  24.73359841 22.00994036 18.93836978 21.32405567 22.59642147
 21.39363817 21.97017893 23.35188867 21.09542744 23.63021869 24.39562624
 22.30815109 24.17693837 24.7833002  24.43538767 23.60039761 22.08946322
 22.50695825 20.1610338  25.67793241 18.10337972 21.5526839  23.03379722
 20.89662028 25.13121272 20.7972167  23.44135189 22.20874751 22.36779324
 20.74751491 23.14314115 18.99801193 20.40954274 20.18091451 23.09343936
 23.68986083 23.03379722 22.20874751 24.32604374 26.1749503  23.94831014
 24.46520875 24.20675944 24.53479125 19.32604374 19.39562624 20.48906561
 24.03777336 23.33200795 22.17892644 22.41749503 21.83101392 26.23459245
 23.80914513 22.88469185 25.36978131 22.32803181 22.55666004 21.30417495
 21.13518887 20.89662028 21.91053678 23.19284294 24.32604374 25.28031809
 22.65606362 21.89065606 22.79522863 24.5944334  22.92445328 23.14314115
 22.22862823 20.65805169 20.99602386 18.91848907 21.76143141 23.66003976
 21.68190855 21.58250497 22.87475149 24.44532803 21.6222664  24.18687873
 25.39960239 21.21471173 23.17296223 21.03578529 22.10934394 22.35785288
 21.21471173 23.12326044 20.46918489 22.6361829  21.10536779 19.99204771
 20.32007952 25.61829026 22.35785288 24.26640159 26.07554672 24.87276342
 23.66998012 19.36580517 19.24652087 19.98210736 21.76143141 23.92842942
 22.66600398 21.28429423 22.79522863 24.44532803 23.57057654 24.972167
 22.66600398 24.25646123 18.34194831 19.55467197 19.77335984 22.13916501
 21.79125249 24.90258449 24.83300199 23.06361829 22.99403579 24.63419483
 21.94035785 24.49502982 26.9304175  24.67395626 23.69980119 21.41351889
 20.03180915 22.17892644 21.20477137 23.55069583 22.49701789 23.17296223
 22.12922465 24.62425447 24.027833   26.09542744 25.71769384 24.8528827
 24.90258449 18.8389662 ]",34894.0041865855,2143.0299999999997,0.8956189120954999,249.76225913832468,25.765625,2418.5578841383244,1.128569308007039,0,12.0,50.0
Reactive,2025-06-15 02:05:00+00:00,125,12.0,22.396186584655013,22.61625248508946,28.312127236580515,"[23.96819085 22.27833002 21.51292247 19.31610338 21.25447316 23.49105368
 21.64214712 22.96421471 22.97415507 24.6640159  23.94831014 28.31212724
 24.99204771 18.77932406 20.12127237 21.89065606 24.79324056 20.94632207
 22.67594433 21.82107356 19.03777336 25.19085487 20.94632207 21.02584493
 23.60039761 23.75944334 25.35984095 20.46918489 26.78131213 22.34791252
 21.51292247 21.2445328  21.83101392 19.61431412 20.44930417 21.59244533
 22.10934394 24.57455268 25.64811133 24.98210736 22.58648111 19.58449304
 20.70775348 18.41153082 22.11928429 21.71172962 24.49502982 24.11729622
 20.0417495  22.74552684 19.79324056 24.41550696 23.08349901 24.17693837
 23.87872763 22.68588469 20.30019881 21.44333996 20.06163022 19.98210736
 19.71371769 22.02982107 22.12922465 24.3359841  21.67196819 22.47713718
 21.98011928 21.64214712 21.71172962 26.35387674 20.73757455 20.81709742
 20.77733598 22.15904573 18.4612326  24.44532803 22.13916501 22.49701789
 22.54671968 22.72564612 22.96421471 21.40357853 23.89860835 24.08747515
 21.72166998 23.10337972 17.99403579 21.59244533 22.57654076 21.01590457
 23.48111332 20.64811133 21.70178926 21.99005964 23.81908549 23.32206759
 24.38568588 24.31610338 25.68787276 19.62425447 20.27037773 22.33797217
 20.64811133 24.77335984 22.68588469 24.42544732 24.12723658 23.88866799
 23.19284294 22.17892644 23.69980119 25.31013917 24.05765408 21.58250497
 21.88071571 23.25248509 21.57256461 22.15904573 24.57455268 20.58846918
 23.86878728 25.00198807 23.55069583 21.78131213 23.92842942 25.35984095
 27.12922465 22.40755467 19.99204771 19.01789264 20.48906561 22.52683897
 23.25248509 21.04572565 22.26838966 23.80914513 26.40357853 22.74552684
 25.62823062 24.93240557 25.55864811 20.77733598 20.13121272 22.05964215
 22.944334   21.21471173 20.8667992  24.75347913 20.38966203 25.75745527
 25.4194831  22.28827038 22.97415507 24.50497018 25.46918489 25.62823062
 19.44532803 23.8389662  21.58250497 21.18489066 20.80715706 21.59244533
 24.44532803 20.97614314 23.77932406 23.6500994  27.64612326 23.69980119
 22.70576541 26.64214712 22.944334   17.67594433 22.60636183 22.65606362
 21.90059642 21.18489066 18.90854871 21.79125249 23.75944334 23.75944334
 19.7833002  22.92445328 26.57256461 25.91650099 20.96620278 18.59045726
 25.0417495  21.34393638 22.83499006 22.49701789 21.4333996  23.32206759
 21.60238569 19.03777336 24.88270378 26.53280318 25.49900596 25.35984095
 23.25248509 22.13916501]",34781.48183762182,2135.99,0.8953471335995,249.6657080970731,25.765625,2411.421333097073,1.128947857011069,0,12.0,50.0
Reactive,2025-06-15 02:06:00+00:00,126,12.0,22.244518834522836,22.457007952286286,26.990059642147116,"[23.42147117 17.98409543 23.34194831 19.62425447 22.15904573 21.80119284
 23.93836978 23.51093439 22.30815109 23.69980119 24.32604374 24.39562624
 24.20675944 20.21073559 21.11530815 22.70576541 20.73757455 20.7972167
 24.29622266 19.42544732 22.49701789 23.31212724 24.38568588 23.91848907
 25.32007952 24.07753479 26.2445328  22.00994036 22.65606362 20.01192843
 22.71570577 20.82703777 21.12524851 21.50298211 22.74552684 21.56262425
 20.74751491 24.96222664 21.38369781 24.93240557 22.65606362 24.86282306
