policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 20.10139165 23.67992048 21.4333996  20.7972167  21.31411531 21.82107356
 25.25049702 21.68190855 21.9304175  22.51689861 24.77335984 24.26640159
 25.88667992 25.36978131 20.81709742 20.44930417 20.7972167  22.00994036
 21.4333996  20.81709742 21.00596421 20.94632207 23.40159046 23.52087475
 23.56063618 20.89662028 23.48111332 22.53677932 22.28827038 22.69582505
 22.96421471 23.42147117 21.1749503  22.57654076 23.89860835 19.60437376
 23.25248509 23.66998012 23.93836978 22.3777336  23.35188867 23.51093439
 21.30417495 18.22266402 19.93240557 20.90656064 22.89463221 23.49105368
 21.11530815 21.27435388 23.54075547 20.85685885 23.34194831 23.38170974
 23.12326044 23.78926441 25.03180915 18.90854871 23.1332008  20.62823062
 19.18687873 22.08946322 20.66799205 21.97017893 22.49701789 22.16898608
 26.99005964 24.25646123 22.03976143 21.26441352 24.16699801 22.19880716
 20.33001988 21.40357853 22.27833002 20.10139165 22.92445328 22.09940358
 21.94035785 23.94831014 24.11729622 25.63817097 25.8667992  24.5944334
 20.84691849 20.51888668 19.57455268 19.47514911 22.8250497  23.50099404
 21.8111332  22.30815109 21.70178926 23.69980119 25.71769384 23.85884692
 24.2166998  22.89463221 22.944334   21.38369781 20.42942346 22.83499006
 18.90854871 22.55666004 21.28429423 20.35984095 21.2445328  24.7833002
 26.02584493 23.74950298 20.92644135 20.84691849 22.93439364 23.67992048
 19.10735586 22.57654076 21.59244533 22.29821074 20.32007952 23.53081511
 20.80715706 24.8528827  23.32206759 25.11133201 20.15109344 23.09343936
 21.14512922 25.35984095 19.48508946 22.95427435 23.07355865 20.50894632
 22.12922465 21.60238569 19.48508946 25.05168986 22.21868787 23.55069583
 25.99602386 22.41749503 24.57455268 24.29622266 22.69582505 22.3777336
 21.76143141 22.89463221 23.29224652 21.23459245 20.42942346 21.39363817
 19.90258449 24.08747515 23.3916501  21.54274354 23.92842942 24.39562624
 23.18290258 23.1332008 ]",34274.06221277961,2103.95,0.8941039719875,249.18796372376937,25.765625,2378.903588723769,1.13068446908138,0,12.0,50.0
Reactive,2025-06-15 02:07:00+00:00,127,12.0,22.23356379199383,22.445874751491054,27.487077534791254,"[20.81709742 18.53081511 19.05765408 21.61232604 22.45725646 20.08151093
 19.34592445 21.66202783 22.10934394 22.99403579 21.68190855 22.72564612
 24.1471173  23.55069583 20.66799205 17.65606362 21.80119284 23.49105368
 20.31013917 21.67196819 25.44930417 20.4194831  22.32803181 24.01789264
 25.51888668 24.64413519 24.13717694 20.00198807 20.81709742 19.56461233
 21.96023857 20.74751491 20.28031809 22.21868787 23.32206759 21.1749503
 23.48111332 20.57852883 22.52683897 25.88667992 26.02584493 23.23260437
 19.47514911 22.84493042 20.33001988 19.86282306 22.61630219 21.63220676
 24.49502982 21.47316103 25.09145129 21.84095427 24.37574553 24.50497018
 24.11729622 25.36978131 19.24652087 21.83101392 20.38966203 23.2027833
 20.8667992  25.58846918 19.58449304 24.23658052 21.84095427 21.88071571
 22.33797217 22.78528827 23.17296223 25.96620278 19.64413519 21.22465209
 21.07554672 22.89463221 20.65805169 21.50298211 23.61033797 23.30218688
 23.96819085 26.50298211 22.81510934 24.91252485 24.24652087 22.90457256
 18.3916501  18.55069583 20.72763419 19.87276342 20.17097416 21.65208748
 21.65208748 26.40357853 24.77335984 23.91848907 24.79324056 23.33200795
 26.47316103 21.90059642 23.2027833  21.49304175 22.98409543 23.14314115
 23.23260437 23.36182903 21.07554672 22.53677932 23.08349901 25.03180915
 22.46719682 24.55467197 24.07753479 21.48310139 21.45328032 22.0695825
 19.88270378 20.33001988 20.73757455 21.25447316 21.58250497 19.16699801
 26.21471173 24.07753479 22.14910537 24.88270378 24.86282306 26.56262425
 23.47117296 21.3638171  23.48111332 21.88071571 20.76739563 23.31212724
 21.49304175 21.63220676 22.4473161  23.62027833 22.76540755 25.21073559
 23.60039761 22.6361829  23.68986083 19.92246521 19.56461233 22.49701789
 19.83300199 20.99602386 21.95029821 24.43538767 23.11332008 22.97415507
 21.86083499 21.99005964 23.74950298 23.86878728 25.02186879 27.48707753
 20.33996024 20.95626243 23.24254473 19.27634195 20.89662028 22.60636183
 22.95427435 20.95626243 20.96620278 24.68389662 24.58449304 24.5944334
 23.90854871 25.81709742 21.92047714 21.18489066 22.17892644 22.8250497
 20.65805169 21.055666   24.50497018 19.92246521 23.5805169  21.8111332
 22.88469185 22.01988072 25.22067594 24.60437376 21.66202783 24.26640159
 22.00994036 20.50894632 21.14512922 21.72166998 21.45328032 20.36978131
 23.42147117 21.84095427 21.37375746 24.32604374 22.76540755 21.67196819
 24.09741551 21.25447316]",34237.41102249456,2101.71,0.8940166753795,249.1521906944272,25.765625,2376.627815694427,1.1308067315159689,0,12.0,50.0
Reactive,2025-06-15 02:08:00+00:00,128,12.0,22.29471559946299,22.51063618290259,26.532803180914513,"[24.22664016 21.07554672 25.44930417 20.72763419 21.73161034 19.62425447
 21.45328032 21.25447316 20.49900596 22.48707753 23.03379722 22.59642147
 25.63817097 19.51491054 21.85089463 21.83101392 22.10934394 22.944334
 23.49105368 21.90059642 20.90656064 23.18290258 22.83499006 24.91252485
 21.79125249 24.6640159  25.62823062 18.32206759 21.33399602 20.75745527
 21.9304175  19.93240557 21.45328032 22.04970179 20.95626243 22.80516899
 22.72564612 23.77932406 21.60238569 22.90457256 23.36182903 23.22266402
 20.25049702 20.67793241 21.67196819 22.39761431 23.80914513 21.23459245
 23.63021869 25.05168986 23.16302187 21.51292247 22.20874751 22.09940358
 22.50695825 24.5944334  19.55467197 21.73161034 20.06163022 24.55467197
 20.52882704 22.35785288 21.78131213 24.65407555 21.58250497 21.35387674
 22.67594433 22.77534791 25.58846918 24.11729622 19.09741551 21.38369781
 20.5387674  22.90457256 18.48111332 20.68787276 21.95029821 19.86282306
 22.69582505 25.20079523 24.79324056 22.64612326 26.10536779 23.45129225
 20.51888668 21.69184891 21.75149105 23.4612326  17.10934394 23.03379722
 21.9304175  21.94035785 24.86282306 22.41749503 20.47912525 24.29622266
 24.07753479 22.07952286 24.20675944 23.11332008 22.09940358 19.45526839
 21.11530815 20.3499006  23.88866799 25.63817097 21.02584493 23.35188867
 22.70576541 23.93836978 22.60636183 25.85685885 24.10735586 19.13717694
 22.62624254 22.40755467 22.65606362 20.87673956 22.64612326 24.56461233
 24.38568588 25.3499006  19.4055666  22.57654076 23.55069583 24.20675944
 24.63419483 18.32206759 21.66202783 18.53081511 19.55467197 21.99005964
 22.78528827 21.11530815 20.42942346 22.83499006 22.40755467 23.87872763
 25.11133201 22.80516899 25.92644135 19.56461233 21.68190855 21.88071571
 21.99005964 22.6361829  21.77137177 19.65407555 21.48310139 21.5526839
 22.52683897 24.89264414 23.54075547 26.53280318 25.70775348 24.32604374
 20.64811133 20.03180915 23.61033797 21.37375746 19.2166998  22.3777336
 22.93439364 21.70178926 22.48707753 25.07157058 23.05367793 21.86083499
 25.81709742 24.2166998  21.54274354 24.51491054 19.55467197 23.41153082
 23.47117296 22.49701789 23.38170974 25.2306163  23.38170974 23.51093439
 22.11928429 25.50894632 23.70974155 23.84890656 22.69582505 22.51689861
 22.79522863 20.90656064 22.07952286 20.89662028 24.12723658 22.95427435
 22.53677932 22.19880716 22.0695825  23.37176938 26.50298211 25.9860835
 25.76739563 22.98409543]",34442.00050956338,2114.74,0.894523773662,249.35591591141383,25.765625,2389.8615409114136,1.1300970998380009,0,12.0,50.0
Reactive,2025-06-15 02:09:00+00:00,129,12.0,22.23962684849718,22.453031809145127,26.880715705765407,"[19.38568588 23.48111332 21.86083499 23.8389662  22.73558648 20.57852883
 20.63817097 23.7693837  22.67594433 24.32604374 18.14314115 26.78131213
 22.80516899 22.49701789 19.98210736 22.80516899 20.18091451 22.83499006
 21.38369781 22.6361829  21.52286282 22.65606362 24.08747515 23.98807157
 24.58449304 21.35387674 24.28628231 18.71968191 21.90059642 21.73161034
 18.94831014 19.83300199 21.44333996 23.94831014 21.84095427 24.77335984
 20.46918489 24.58449304 24.7833002  23.30218688 23.60039761 18.36182903
 18.7693837  22.52683897 24.2166998  19.31610338 21.57256461 26.07554672
 23.37176938 25.19085487 25.2306163  22.93439364 21.87077535 20.99602386
 23.59045726 23.40159046 19.50497018 22.72564612 22.46719682 20.07157058
 23.51093439 24.47514911 18.43141153 22.36779324 20.97614314 26.26441352
 22.96421471 22.79522863 23.66998012 21.58250497 23.0139165  20.29025845
 21.58250497 20.80715706 19.32604374 22.00994036 19.65407555 24.88270378
 25.06163022 24.80318091 21.66202783 20.37972167 24.19681909 23.34194831
 20.54870775 23.17296223 20.87673956 22.30815109 19.34592445 24.38568588
 20.0417495  21.21471173 20.24055666 22.30815109 24.15705765 24.67395626
 22.93439364 23.26242545 26.88071571 20.55864811 20.07157058 21.79125249
 20.70775348 20.91650099 21.50298211 23.23260437 20.7972167  24.96222664
 22.6361829  26.86083499 24.31610338 24.48508946 24.57455268 19.027833
 23.0139165  18.74950298 21.06560636 22.7554672  22.99403579 21.96023857
 24.89264414 22.45725646 23.81908549 24.25646123 24.69383698 22.0695825
 25.85685885 21.95029821 17.58648111 22.54671968 20.4194831  22.35785288
 24.17693837 23.85884692 22.27833002 24.57455268 24.4055666  24.08747515
 23.87872763 24.16699801 26.12524851 21.69184891 21.00596421 22.32803181
 21.42345924 22.2584493  22.78528827 22.81510934 23.02385686 23.66998012
 22.28827038 23.93836978 20.50894632 23.66998012 23.11332008 25.11133201
 21.26441352 20.89662028 17.28827038 19.63419483 21.02584493 20.73757455
 23.89860835 23.88866799 23.2027833  21.80119284 23.41153082 22.31809145
 21.85089463 24.50497018 20.6083499  20.55864811 18.08349901 23.48111332
 21.41351889 22.11928429 19.61431412 21.82107356 22.52683897 23.45129225
 22.87475149 25.3499006  24.35586481 23.23260437 21.15506958 23.75944334
 22.77534791 23.96819085 20.28031809 19.84294235 22.23856859 24.13717694
 22.22862823 24.98210736 23.69980119 23.80914513 23.41153082 21.91053678
 24.6640159  23.16302187]",34257.69558433216,2103.15,0.8940728003875,249.1752235035824,25.765625,2378.0908485035825,1.1307281213910478,0,12.0,50.0
Reactive,2025-06-15 02:10:00+00:00,130,12.0,22.219768719000005,22.432504970178925,26.55268389662028,"[18.68986083 23.59045726 22.2584493  20.11133201 24.54473161 21.97017893
 22.7554672  20.8667992  23.37176938 24.31610338 25.8667992  19.20675944
 23.75944334 18.91848907 20.7972167  20.66799205 24.32604374 23.14314115
 21.51292247 22.16898608 21.18489066 24.05765408 21.73161034 22.65606362
 24.91252485 24.05765408 25.2306163  21.67196819 21.07554672 23.31212724
 20.57852883 20.67793241 24.03777336 24.6640159  24.04771372 22.41749503
 24.04771372 23.40159046 21.49304175 25.03180915 24.24652087 18.81908549
 19.53479125 21.12524851 21.44333996 21.95029821 24.26640159 19.69383698
 22.81510934 25.33996024 22.31809145 24.10735586 22.31809145 23.79920477
 23.23260437 22.45725646 22.20874751 21.90059642 18.4612326  22.65606362
 21.64214712 22.74552684 21.19483101 25.7972167  22.21868787 23.9582505
 22.99403579 22.47713718 24.89264414 24.42544732 21.21471173 21.29423459
 21.56262425 20.99602386 22.79522863 21.52286282 23.52087475 23.33200795
 20.78727634 22.98409543 22.89463221 21.82107356 24.99204771 24.27634195
 21.79125249 18.22266402 19.5944334  22.01988072 18.8389662  22.16898608
 22.         21.63220676 21.83101392 24.53479125 25.9860835  21.87077535
 23.61033797 24.87276342 26.33399602 19.68389662 21.84095427 21.46322068
 20.25049702 23.1332008  22.46719682 24.58449304 21.51292247 22.5666004
 23.37176938 25.00198807 23.6500994  26.5526839  21.61232604 21.66202783
 18.22266402 22.15904573 21.14512922 22.09940358 21.34393638 23.10337972
 20.99602386 26.23459245 25.09145129 20.57852883 24.2166998  22.41749503
 22.34791252 18.62027833 22.20874751 19.51491054 20.47912525 22.
 22.20874751 23.26242545 21.23459245 22.10934394 24.25646123 21.27435388
 22.38767396 26.06560636 19.99204771 20.69781312 22.31809145 21.1749503
 21.71172962 20.49900596 21.65208748 24.06759443 23.74950298 23.12326044
 24.16699801 22.15904573 24.48508946 21.10536779 19.67395626 23.17296223
 18.66003976 23.06361829 21.90059642 20.93638171 23.82902584 22.8250497
 24.27634195 20.1610338  21.72166998 24.74353877 25.55864811 22.03976143
 23.38170974 24.6640159  22.14910537 22.13916501 23.0139165  21.52286282
 21.28429423 23.64015905 21.76143141 25.02186879 21.45328032 23.96819085
 20.78727634 23.48111332 24.79324056 25.40954274 19.62425447 20.4194831
 19.38568588 24.55467197 20.71769384 19.76341948 20.50894632 21.58250497
 22.71570577 25.3499006  21.99005964 23.36182903 21.38369781 25.55864811
 22.944334   22.29821074]",34191.25822628641,2099.0200000000004,0.893911775198,249.10881789712448,25.765625,2373.894442897125,1.1309537035841128,0,12.0,50.0
Reactive,2025-06-15 02:11:00+00:00,131,12.0,22.2916123907425,22.508499005964214,27.218687872763418,"[18.42147117 19.50497018 23.97813121 21.28429423 21.35387674 23.06361829
 23.77932406 24.13717694 22.89463221 23.41153082 23.96819085 22.4473161
 22.78528827 21.44333996 19.72365805 20.4194831  21.67196819 20.87673956
 19.5944334  21.30417495 23.32206759 23.7693837  22.26838966 23.64015905
 23.64015905 21.46322068 22.15904573 21.53280318 24.13717694 23.1332008
 21.8111332  17.3777336  23.43141153 23.66003976 21.76143141 23.32206759
 23.53081511 21.91053678 25.76739563 23.45129225 24.65407555 21.57256461
 21.21471173 23.47117296 21.56262425 21.26441352 23.29224652 23.87872763
 23.55069583 22.29821074 21.14512922 25.11133201 24.80318091 20.95626243
 25.94632207 21.18489066 17.77534791 24.1471173  21.34393638 22.73558648
 23.23260437 21.44333996 22.00994036 23.36182903 21.97017893 24.79324056
 21.48310139 25.37972167 23.49105368 23.89860835 19.70377734 21.02584493
 21.23459245 21.13518887 22.50695825 19.22664016 22.19880716 24.46520875
 23.53081511 21.97017893 20.87673956 23.16302187 23.56063618 24.79324056
 22.78528827 20.49900596 21.42345924 19.71371769 22.67594433 22.09940358
 21.54274354 23.60039761 24.49502982 25.18091451 21.53280318 27.21868787
 19.87276342 26.65208748 25.78727634 20.65805169 21.71172962 19.82306163
 24.03777336 19.13717694 20.21073559 21.82107356 21.33399602 23.50099404
 23.08349901 23.1332008  23.15308151 20.44930417 24.86282306 21.83101392
 22.62624254 22.14910537 22.16898608 21.51292247 25.31013917 21.78131213
 19.09741551 21.51292247 26.4333996  21.7415507  24.06759443 21.8111332
 22.60636183 20.3499006  19.3359841  21.03578529 23.1332008  20.94632207
 22.85487078 24.88270378 24.98210736 24.09741551 23.77932406 21.57256461
 23.90854871 23.02385686 24.86282306 19.15705765 20.21073559 19.93240557
 20.9860835  23.23260437 22.24850895 24.77335984 20.81709742 22.32803181
 22.7554672  23.36182903 23.94831014 24.03777336 22.81510934 24.13717694
 20.54870775 20.36978131 23.64015905 21.97017893 21.66202783 20.02186879
 24.84294235 22.76540755 21.72166998 23.32206759 24.01789264 23.57057654
 23.73956262 26.00596421 22.74552684 23.34194831 24.06759443 22.83499006
 21.67196819 23.6500994  23.29224652 21.71172962 22.72564612 20.56858847
 22.48707753 24.88270378 23.25248509 22.72564612 20.29025845 23.74950298
 21.56262425 23.87872763 23.51093439 22.66600398 22.43737575 21.32405567
 19.42544732 22.14910537 23.44135189 23.82902584 25.6083499  23.7693837
 21.1749503  21.055666  ]",34431.6184144681,2114.31,0.8945070661195,249.349360648966,25.765625,2389.424985648966,1.1301204580449253,0,12.0,50.0
Reactive,2025-06-15 02:12:00+00:00,132,12.0,22.352933715331183,22.573409542743537,27.834990059642145,"[20.78727634 20.47912525 19.61431412 21.50298211 19.8528827  23.66998012
 23.64015905 21.99005964 24.12723658 23.41153082 24.93240557 25.33996024
 24.06759443 23.03379722 19.83300199 23.31212724 20.42942346 20.74751491
 22.51689861 22.66600398 23.91848907 23.91848907 20.95626243 21.6222664
 22.92445328 24.05765408 23.21272366 19.84294235 20.61829026 21.09542744
 22.05964215 21.11530815 21.85089463 20.96620278 22.77534791 25.18091451
 24.72365805 23.07355865 24.82306163 23.92842942 23.57057654 19.90258449
 19.61431412 21.42345924 23.2027833  24.51491054 19.86282306 25.46918489
 21.5526839  21.73161034 22.70576541 23.99801193 22.6361829  24.26640159
 22.81510934 23.36182903 20.70775348 22.01988072 24.00795229 21.99005964
 20.1610338  25.21073559 21.49304175 25.49900596 26.80119284 23.11332008
 24.57455268 23.11332008 25.05168986 21.68190855 20.05168986 20.63817097
 22.71570577 23.07355865 19.99204771 21.91053678 22.04970179 21.76143141
 20.7972167  20.14115308 26.66202783 23.0139165  23.78926441 23.12326044
 22.14910537 20.26043738 21.67196819 19.86282306 22.62624254 21.26441352
 22.7554672  23.74950298 21.88071571 22.08946322 22.27833002 26.60238569
 22.97415507 24.01789264 25.81709742 20.68787276 19.84294235 21.64214712
 19.75347913 23.27236581 21.11530815 25.44930417 24.18687873 21.40357853
 24.31610338 21.76143141 21.51292247 22.95427435 24.82306163 24.22664016
 19.82306163 19.6640159  22.81510934 23.08349901 24.64413519 19.55467197
 21.00596421 21.23459245 23.00397614 23.37176938 25.83697813 24.90258449
 22.54671968 20.95626243 23.16302187 23.49105368 19.65407555 23.10337972
 24.84294235 21.79125249 23.41153082 23.68986083 23.34194831 23.69980119
 21.92047714 24.95228628 26.54274354 21.52286282 20.71769384 20.06163022
 23.43141153 18.2027833  23.91848907 21.08548708 23.18290258 23.67992048
 23.72962227 23.05367793 20.89662028 24.51491054 21.48310139 26.34393638
 20.67793241 24.92246521 20.48906561 23.38170974 22.65606362 19.2166998
 21.2445328  21.3638171  24.41550696 24.68389662 24.19681909 27.83499006
 20.69781312 21.50298211 20.42942346 23.71968191 22.33797217 23.26242545
 20.01192843 19.96222664 24.46520875 22.13916501 22.20874751 24.54473161
 21.44333996 24.84294235 24.56461233 21.61232604 21.94035785 21.68190855
 21.45328032 21.29423459 22.55666004 23.42147117 24.39562624 21.28429423
 20.29025845 23.6500994  23.16302187 23.72962227 23.70974155 23.31212724
 22.58648111 20.17097416]",34636.77503801201,2127.37,0.8950136844155,249.5433780220419,25.765625,2402.679003022042,1.1294128445084972,0,12.0,50.0
Reactive,2025-06-15 02:13:00+00:00,133,12.0,22.325022460740747,22.544383697813117,27.019880715705767,"[20.56858847 19.41550696 19.09741551 23.14314115 19.74353877 24.13717694
 21.97017893 22.00994036 21.6222664  24.04771372 25.06163022 22.09940358
 23.40159046 22.83499006 24.28628231 22.45725646 22.13916501 22.89463221
 20.74751491 23.43141153 24.11729622 24.76341948 24.6640159  24.04771372
 26.31411531 23.14314115 24.027833   22.69582505 20.11133201 20.40954274
 21.78131213 23.74950298 21.055666   21.71172962 24.07753479 20.91650099
 21.71172962 20.74751491 24.22664016 21.70178926 24.93240557 22.1888668
 20.49900596 19.95228628 22.3777336  24.38568588 22.31809145 21.66202783
 22.57654076 23.07355865 21.85089463 23.45129225 23.60039761 27.01988072
 23.87872763 23.91848907 22.43737575 21.00596421 22.15904573 22.22862823
 21.47316103 23.81908549 22.40755467 24.82306163 22.02982107 22.99403579
 23.85884692 22.96421471 24.08747515 25.64811133 20.54870775 21.59244533
 22.40755467 21.9304175  22.30815109 22.60636183 24.68389662 23.05367793
 21.97017893 24.20675944 21.71172962 23.30218688 25.18091451 20.68787276
 20.19085487 26.15506958 22.0695825  21.79125249 23.9582505  20.35984095
 20.66799205 19.34592445 22.3777336  23.44135189 22.62624254 23.12326044
 25.00198807 21.42345924 25.12127237 21.72166998 21.30417495 21.06560636
 19.91252485 22.11928429 19.76341948 21.00596421 23.80914513 20.83697813
 25.69781312 21.41351889 22.35785288 26.04572565 24.1471173  19.57455268
 24.45526839 20.52882704 23.66998012 21.5526839  22.65606362 21.90059642
 21.6222664  20.18091451 22.50695825 25.06163022 26.21471173 26.3638171
 23.25248509 21.21471173 23.07355865 20.75745527 22.36779324 22.69582505
 22.14910537 25.19085487 20.35984095 23.89860835 25.06163022 25.55864811
 22.20874751 21.23459245 22.42743539 18.07355865 20.72763419 20.15109344
 23.54075547 23.96819085 23.60039761 22.26838966 22.91451292 22.97415507
 23.77932406 24.37574553 22.20874751 23.26242545 24.88270378 22.28827038
 19.46520875 21.92047714 22.31809145 20.77733598 21.02584493 20.08151093
 19.53479125 24.25646123 20.50894632 23.15308151 22.89463221 23.36182903
 25.09145129 24.8528827  20.87673956 18.6500994  22.74552684 19.62425447
 20.45924453 21.10536779 20.62823062 22.48707753 24.53479125 24.31610338
 26.01590457 24.31610338 25.66799205 22.87475149 19.89264414 21.73161034
 19.74353877 21.29423459 19.44532803 21.92047714 22.23856859 21.92047714
 23.3916501  21.8111332  21.58250497 24.56461233 25.95626243 24.03777336
 23.61033797 19.68389662]",34543.39514465424,2121.5299999999997,0.8947873522955,249.45791635509522,25.765625,2396.753541355095,1.12972880013721,0,12.0,50.0
Reactive,2025-06-15 02:14:00+00:00,134,12.0,22.3661962278149,22.58807157057654,28.25248508946322,"[23.68986083 21.33399602 20.84691849 21.76143141 20.42942346 22.72564612
 26.37375746 23.28230616 23.07355865 22.68588469 25.91650099 24.07753479
 22.20874751 20.10139165 22.26838966 20.93638171 22.17892644 22.69582505
 22.52683897 23.91848907 24.45526839 23.1332008  22.85487078 21.12524851
 25.52882704 24.30616302 25.67793241 21.23459245 18.1332008  22.36779324
 21.68190855 19.84294235 23.51093439 22.23856859 21.73161034 21.79125249
 22.72564612 25.22067594 20.96620278 25.55864811 24.05765408 22.39761431
 17.66600398 19.81312127 20.18091451 22.97415507 20.74751491 22.97415507
 23.44135189 21.79125249 22.35785288 23.34194831 22.32803181 24.46520875
 26.21471173 24.972167   21.66202783 18.49105368 21.7415507  22.89463221
 22.50695825 21.90059642 24.44532803 23.34194831 21.12524851 23.97813121
 24.93240557 25.64811133 25.2306163  25.64811133 22.33797217 20.68787276
 21.38369781 20.55864811 22.14910537 19.81312127 21.27435388 22.76540755
 22.59642147 22.54671968 21.51292247 23.73956262 25.96620278 25.83697813
 21.11530815 20.38966203 20.90656064 23.18290258 23.44135189 24.43538767
 23.66998012 24.29622266 23.74950298 24.18687873 23.90854871 22.3777336
 24.37574553 24.20675944 23.30218688 22.58648111 25.82703777 22.36779324
 21.29423459 19.79324056 20.6083499  21.51292247 23.49105368 25.7972167
 21.92047714 24.48508946 22.10934394 23.8389662  24.06759443 21.47316103
 21.33399602 22.34791252 21.96023857 20.71769384 19.62425447 21.99005964
 23.0139165  23.06361829 24.12723658 23.96819085 24.41550696 25.0417495
 28.25248509 19.08747515 17.01988072 21.50298211 21.27435388 23.3916501
 18.61033797 20.75745527 18.71968191 25.2306163  21.86083499 24.1471173
 21.90059642 23.7693837  24.39562624 21.34393638 19.81312127 20.33001988
 22.00994036 22.42743539 22.36779324 20.19085487 23.37176938 23.09343936
 23.04373757 24.09741551 24.54473161 23.08349901 22.3777336  26.11530815
 18.12326044 22.00994036 22.31809145 21.39363817 23.18290258 22.86481113
 22.03976143 22.53677932 22.70576541 26.60238569 24.027833   23.03379722
 26.01590457 21.92047714 21.37375746 21.11530815 20.96620278 21.85089463
 21.14512922 21.92047714 23.21272366 24.4055666  21.00596421 23.30218688
 23.6500994  21.98011928 22.45725646 22.90457256 20.01192843 21.66202783
 21.97017893 21.9304175  20.75745527 22.87475149 19.71371769 21.69184891
 23.62027833 22.09940358 23.80914513 24.29622266 24.2166998  23.02385686
 23.32206759 20.5387674 ]",34681.146099777536,2130.32,0.895127883488,249.58575346495627,25.765625,2405.6713784649564,1.129253529265536,0,12.0,50.0
Reactive,2025-06-15 02:15:00+00:00,135,12.0,22.215913273327914,22.430218687872767,27.656063618290258,"[19.75347913 21.03578529 21.52286282 20.8667992  20.61829026 22.88469185
 22.61630219 23.42147117 25.93638171 22.53677932 26.07554672 21.67196819
 25.15109344 21.01590457 20.20079523 19.46520875 22.90457256 18.78926441
 22.6361829  20.43936382 22.69582505 24.88270378 23.82902584 23.48111332
 23.42147117 27.40755467 24.95228628 17.8250497  18.78926441 20.28031809
 22.88469185 19.42544732 22.76540755 20.38966203 22.29821074 19.98210736
 21.54274354 24.89264414 21.10536779 22.07952286 23.93836978 19.18687873
 18.51093439 20.38966203 20.51888668 25.54870775 22.10934394 22.85487078
 24.61431412 24.16699801 22.32803181 23.23260437 25.40954274 21.54274354
 23.23260437 23.3916501  22.17892644 20.71769384 23.40159046 22.86481113
 23.10337972 23.9582505  20.58846918 23.38170974 24.25646123 23.25248509
 24.86282306 24.09741551 26.48310139 24.29622266 21.52286282 18.4612326
 22.67594433 20.64811133 21.07554672 24.75347913 21.37375746 22.90457256
 23.59045726 23.25248509 23.92842942 22.3777336  24.94234592 23.57057654
 17.17892644 21.58250497 22.01988072 22.60636183 23.77932406 21.7415507
 22.71570577 20.97614314 22.70576541 24.13717694 25.54870775 20.8667992
 23.66003976 26.18489066 21.45328032 19.28628231 21.055666   21.42345924
 22.7554672  21.57256461 23.07355865 23.15308151 22.67594433 17.51689861
 23.03379722 24.45526839 21.16500994 21.25447316 26.86083499 22.05964215
 22.00994036 21.46322068 21.72166998 20.26043738 22.20874751 22.95427435
 22.39761431 22.57654076 19.57455268 23.70974155 23.8389662  26.2445328
 24.57455268 20.84691849 19.54473161 20.97614314 20.7972167  23.14314115
 23.16302187 23.07355865 21.42345924 23.75944334 22.99403579 23.89860835
 20.24055666 25.2306163  22.53677932 21.88071571 22.         20.20079523
 20.18091451 20.26043738 20.82703777 22.11928429 22.51689861 23.35188867
 25.20079523 23.47117296 22.98409543 24.22664016 27.4473161  24.10735586
 19.26640159 21.60238569 21.44333996 20.05168986 24.3359841  21.40357853
 22.74552684 24.38568588 21.82107356 22.65606362 23.81908549 24.70377734
 24.42544732 24.24652087 20.10139165 20.94632207 22.53677932 20.52882704
 19.60437376 20.9860835  24.68389662 18.57057654 22.84493042 23.48111332
 24.45526839 23.12326044 22.96421471 27.65606362 21.23459245 19.74353877
 19.89264414 20.62823062 21.9304175  23.11332008 21.63220676 21.48310139
 21.42345924 22.47713718 22.93439364 22.30815109 24.86282306 23.72962227
 26.08548708 20.76739563]",34178.359447245864,2098.56,0.893893829632,249.10135578309018,25.765625,2373.42698078309,1.1309788525384503,0,12.0,50.0
Reactive,2025-06-15 02:16:00+00:00,136,12.0,22.216258593483467,22.430914512922463,27.089463220675945,"[20.00198807 18.94831014 21.50298211 20.56858847 24.76341948 20.80715706
 22.80516899 21.72166998 22.59642147 21.67196819 24.68389662 25.94632207
 25.33996024 20.71769384 20.55864811 21.84095427 21.52286282 20.19085487
 22.68588469 21.46322068 23.70974155 22.89463221 22.03976143 22.93439364
 20.75745527 25.42942346 23.98807157 22.49701789 20.44930417 17.91451292
 22.3777336  24.1471173  20.7972167  21.83101392 19.69383698 22.3777336
 24.2166998  23.17296223 21.48310139 21.83101392 23.36182903 19.45526839
 20.33001988 21.41351889 20.10139165 17.3777336  23.15308151 21.96023857
 22.7554672  23.52087475 23.36182903 19.99204771 20.85685885 26.055666
 22.80516899 24.95228628 20.24055666 20.89662028 23.34194831 19.67395626
 21.1749503  22.36779324 23.00397614 22.19880716 23.19284294 23.48111332
 22.85487078 21.88071571 21.3638171  22.01988072 20.01192843 21.91053678
 21.00596421 22.55666004 19.93240557 20.85685885 21.72166998 22.85487078
 21.73161034 27.08946322 22.55666004 22.55666004 26.97017893 24.29622266
 19.84294235 20.3499006  20.35984095 20.08151093 22.13916501 21.46322068
 20.85685885 22.17892644 24.71371769 22.51689861 24.10735586 24.67395626
 21.5526839  22.34791252 24.69383698 21.03578529 22.49701789 20.75745527
 22.14910537 22.11928429 25.51888668 24.30616302 23.67992048 21.00596421
 23.27236581 22.90457256 23.52087475 24.57455268 26.10536779 21.69184891
 21.51292247 22.4473161  21.59244533 24.45526839 20.87673956 21.15506958
 23.08349901 23.42147117 23.25248509 23.91848907 23.60039761 22.19880716
 23.68986083 19.96222664 22.36779324 19.53479125 20.17097416 23.18290258
 24.2166998  23.05367793 25.73757455 21.84095427 24.36580517 20.73757455
 22.66600398 24.03777336 24.69383698 20.45924453 20.85685885 22.3777336
 23.06361829 23.32206759 23.57057654 21.69184891 21.06560636 21.27435388
 20.31013917 24.98210736 22.71570577 24.81312127 22.30815109 25.33996024
 21.28429423 21.5526839  23.28230616 21.56262425 22.14910537 21.98011928
 22.58648111 23.31212724 22.7554672  21.75149105 23.09343936 25.40954274
 25.95626243 25.09145129 21.86083499 20.90656064 22.27833002 21.77137177
 21.80119284 22.85487078 20.95626243 21.16500994 22.03976143 23.60039761
 25.17097416 22.61630219 26.58250497 25.36978131 20.49900596 21.09542744
 21.29423459 22.58648111 21.28429423 21.78131213 21.33399602 22.09940358
 23.41153082 24.31610338 23.78926441 21.82107356 25.45924453 22.73558648
 23.04373757 21.87077535]",34179.514750358285,2098.7,0.89389929155,249.10362825985067,25.765625,2373.5692532598505,1.1309711980082198,0,12.0,50.0
Reactive,2025-06-15 02:17:00+00:00,137,12.0,22.136814699262473,22.347614314115308,26.711729622266404,"[22.35785288 22.31809145 20.37972167 20.96620278 22.03976143 25.35984095
 20.12127237 21.82107356 23.75944334 24.35586481 24.61431412 25.94632207
 24.39562624 19.69383698 20.61829026 20.27037773 24.23658052 21.2445328
 22.11928429 20.83697813 22.13916501 21.14512922 20.17097416 23.32206759
 24.15705765 23.59045726 24.45526839 19.73359841 22.13916501 21.6222664
 20.13121272 20.70775348 21.32405567 23.92842942 23.75944334 23.54075547
 22.53677932 21.47316103 22.40755467 21.97017893 24.5944334  17.45725646
 20.66799205 20.36978131 19.79324056 21.94035785 21.29423459 21.68190855
 22.10934394 23.31212724 24.4055666  25.2306163  23.41153082 25.30019881
 24.17693837 25.25049702 18.23260437 22.77534791 22.86481113 21.35387674
 22.7554672  22.30815109 21.89065606 23.82902584 22.80516899 23.19284294
 22.50695825 22.80516899 22.59642147 22.96421471 18.26242545 21.23459245
 20.62823062 17.70576541 22.13916501 21.1749503  24.35586481 19.05765408
 23.67992048 22.11928429 22.32803181 25.26043738 23.42147117 23.54075547
 20.50894632 19.83300199 21.72166998 21.79125249 19.7833002  18.09343936
 23.89860835 22.1888668  23.18290258 24.87276342 24.17693837 24.72365805
 25.46918489 23.68986083 23.75944334 21.21471173 19.93240557 22.86481113
 21.59244533 21.08548708 22.92445328 25.05168986 21.38369781 22.6361829
 23.64015905 23.43141153 25.97614314 23.30218688 23.52087475 20.4194831
 21.07554672 23.49105368 22.69582505 23.17296223 24.91252485 21.73161034
 23.0139165  23.57057654 24.92246521 21.99005964 22.72564612 23.8389662
 25.00198807 22.1888668  20.15109344 17.16898608 21.65208748 20.58846918
 21.52286282 23.11332008 22.42743539 22.89463221 20.9860835  21.45328032
 22.87475149 23.6500994  21.41351889 21.22465209 23.00397614 22.16898608
 22.57654076 23.48111332 19.17693837 23.59045726 21.61232604 21.82107356
 24.37574553 25.32007952 22.944334   25.01192843 23.96819085 24.07753479
 23.86878728 20.32007952 22.12922465 21.8111332  21.31411531 23.93836978
 22.41749503 23.49105368 22.13916501 23.63021869 23.40159046 23.53081511
 19.69383698 26.71172962 21.54274354 21.90059642 23.72962227 22.17892644
 21.7415507  22.08946322 24.20675944 21.38369781 21.64214712 20.36978131
 22.78528827 22.91451292 21.33399602 24.92246521 17.         19.10735586
 21.34393638 20.69781312 22.12922465 21.94035785 19.93240557 20.69781312
 22.55666004 22.05964215 20.51888668 25.11133201 22.54671968 24.7833002
 22.14910537 20.06163022]",33913.72725785253,2081.94,0.893244029182,248.82285089368497,25.765625,2356.528475893685,1.1318906769136887,0,12.0,50.0
Reactive,2025-06-15 02:18:00+00:00,138,12.0,22.343558236701284,22.565556660039764,28.282306163021868,"[20.7972167  22.50695825 22.41749503 21.07554672 22.01988072 23.61033797
 24.13717694 22.48707753 22.19880716 23.98807157 23.43141153 24.13717694
 23.1332008  20.48906561 20.92644135 19.48508946 23.5805169  23.30218688
 23.41153082 23.27236581 24.92246521 25.74751491 23.63021869 22.65606362
 24.50497018 23.99801193 25.39960239 21.57256461 20.91650099 21.5526839
 19.47514911 20.10139165 18.98807157 19.60437376 20.51888668 24.07753479
 23.23260437 22.62624254 24.8528827  21.90059642 22.55666004 22.35785288
 20.69781312 20.46918489 21.99005964 19.92246521 23.68986083 22.78528827
 18.43141153 21.50298211 21.78131213 21.61232604 23.88866799 27.17892644
 23.85884692 20.64811133 21.64214712 20.12127237 22.32803181 21.64214712
 20.32007952 24.73359841 22.90457256 24.05765408 23.05367793 22.60636183
 25.70775348 22.43737575 24.55467197 23.08349901 19.70377734 18.47117296
 19.06759443 22.12922465 20.97614314 21.8111332  22.97415507 22.79522863
 21.16500994 23.77932406 24.51491054 23.80914513 23.82902584 28.04373757
 21.33399602 19.25646123 21.30417495 21.35387674 21.88071571 20.35984095
 23.12326044 21.20477137 23.70974155 20.32007952 22.16898608 26.59244533
 25.87673956 28.28230616 25.08151093 24.60437376 20.10139165 23.4612326
 21.02584493 24.28628231 21.45328032 21.95029821 21.53280318 25.35984095
 21.78131213 22.90457256 21.89065606 24.73359841 24.95228628 20.77733598
 20.00198807 18.99801193 24.28628231 21.71172962 22.53677932 24.72365805
 22.76540755 21.26441352 24.7833002  23.17296223 23.71968191 26.52286282
 23.97813121 20.19085487 19.5944334  22.50695825 24.42544732 21.4333996
 23.97813121 21.95029821 22.95427435 22.6361829  23.24254473 20.32007952
 21.56262425 20.66799205 25.24055666 23.04373757 21.66202783 23.45129225
 20.28031809 20.92644135 23.78926441 22.34791252 22.29821074 24.35586481
 23.03379722 22.51689861 21.61232604 23.73956262 22.02982107 24.13717694
 21.20477137 23.3916501  22.46719682 21.08548708 23.92842942 20.77733598
 22.41749503 20.30019881 20.72763419 22.13916501 20.42942346 24.15705765
 24.45526839 23.64015905 23.37176938 23.06361829 20.62823062 22.90457256
 24.3359841  22.89463221 22.97415507 21.80119284 21.80119284 20.93638171
 25.07157058 22.16898608 24.55467197 23.64015905 19.31610338 22.59642147
 24.027833   20.48906561 19.99204771 21.90059642 24.32604374 24.13717694
 22.76540755 24.17693837 22.00994036 22.92445328 23.97813121 26.47316103
 24.54473161 20.80715706]",34605.40843670783,2125.79,0.8949524843794999,249.52046296148364,25.765625,2401.0760879614836,1.1294982514554512,0,12.0,50.0
Reactive,2025-06-15 02:19:00+00:00,139,12.0,22.27456326720968,22.49324055666004,27.278330019880716,"[22.27833002 21.47316103 19.94234592 20.88667992 25.11133201 22.12922465
 24.7833002  22.23856859 22.91451292 24.67395626 20.67793241 24.80318091
 22.69582505 18.31212724 20.84691849 22.03976143 23.22266402 21.51292247
 19.71371769 21.03578529 22.64612326 22.12922465 21.02584493 20.82703777
 23.48111332 25.03180915 24.56461233 17.98409543 21.75149105 21.26441352
 18.8389662  24.027833   21.96023857 21.21471173 19.6640159  21.25447316
 23.64015905 25.35984095 22.64612326 25.73757455 23.68986083 18.82902584
 23.53081511 22.12922465 20.92644135 19.88270378 20.39960239 23.02385686
 21.83101392 24.41550696 23.42147117 25.49900596 22.50695825 25.76739563
 24.25646123 23.79920477 19.61431412 21.33399602 23.45129225 17.57654076
 21.16500994 20.63817097 23.43141153 22.42743539 25.14115308 23.18290258
 25.3499006  25.06163022 20.35984095 25.07157058 23.60039761 22.944334
 20.69781312 20.85685885 20.67793241 20.33001988 24.1471173  22.66600398
 23.29224652 25.09145129 24.00795229 24.47514911 23.63021869 22.92445328
 23.94831014 21.27435388 19.58449304 22.59642147 19.79324056 25.1610338
 21.03578529 24.76341948 22.67594433 22.02982107 23.69980119 19.81312127
 25.90656064 23.16302187 23.62027833 21.53280318 19.93240557 21.77137177
 21.06560636 20.78727634 23.75944334 23.89860835 23.86878728 24.67395626
 24.03777336 23.79920477 24.60437376 24.90258449 23.07355865 20.94632207
 21.45328032 20.08151093 22.71570577 22.11928429 21.26441352 23.53081511
 21.18489066 18.80914513 27.27833002 24.55467197 25.21073559 24.32604374
 23.66998012 20.87673956 19.91252485 21.92047714 23.99801193 20.7972167
 19.61431412 21.29423459 22.81510934 22.16898608 24.12723658 24.972167
 23.6500994  26.10536779 25.92644135 21.87077535 18.56063618 21.56262425
 22.11928429 18.94831014 21.27435388 23.68986083 19.84294235 24.60437376
 23.4612326  24.04771372 25.70775348 23.54075547 22.91451292 22.59642147
 20.06163022 22.07952286 19.39562624 22.78528827 21.9304175  22.32803181
 22.38767396 24.13717694 23.48111332 21.97017893 23.10337972 24.42544732
 22.05964215 25.54870775 19.22664016 21.83101392 19.48508946 21.7415507
 22.26838966 20.89662028 22.66600398 21.59244533 23.89860835 24.31610338
 25.36978131 23.51093439 23.00397614 23.51093439 20.91650099 20.63817097
 18.97813121 21.23459245 22.45725646 20.69781312 20.72763419 24.08747515
 23.17296223 22.33797217 26.37375746 22.8250497  22.99403579 23.75944334
 24.05765408 20.14115308]",34374.578866776705,2111.24,0.894387728312,249.3022270099741,25.765625,2386.307852009974,1.1302873439353054,0,12.0,50.0
Reactive,2025-06-15 02:20:00+00:00,140,12.0,22.29014043258066,22.509940357852884,28.46123260437376,"[19.8528827  20.87673956 21.53280318 22.23856859 24.26640159 24.04771372
 24.83300199 23.50099404 23.55069583 23.36182903 23.12326044 20.37972167
 23.90854871 20.02186879 22.96421471 22.04970179 21.96023857 23.1332008
 23.70974155 22.74552684 21.79125249 23.07355865 23.90854871 24.07753479
 25.64811133 24.94234592 23.26242545 18.47117296 21.85089463 19.48508946
 19.67395626 19.67395626 22.02982107 21.46322068 24.88270378 21.60238569
 22.55666004 22.92445328 24.26640159 23.04373757 23.29224652 20.80715706
 21.34393638 21.00596421 23.27236581 22.39761431 23.33200795 21.07554672
 21.59244533 21.46322068 22.74552684 24.92246521 24.72365805 24.23658052
 22.47713718 23.71968191 17.86481113 20.33996024 22.16898608 18.62027833
 22.41749503 21.97017893 22.7554672  23.53081511 21.47316103 20.85685885
 23.49105368 23.41153082 28.4612326  26.69184891 19.08747515 22.
 22.49701789 22.         20.50894632 22.89463221 21.055666   22.60636183
 22.8250497  21.98011928 21.00596421 25.25049702 21.96023857 25.33996024
 22.29821074 21.18489066 21.82107356 20.48906561 22.95427435 23.77932406
 27.23856859 19.71371769 23.56063618 24.56461233 21.75149105 24.08747515
 23.85884692 25.8667992  25.3499006  20.28031809 18.64015905 22.41749503
 21.33399602 20.83697813 21.53280318 24.00795229 22.8250497  22.52683897
 22.51689861 23.85884692 22.47713718 22.89463221 21.09542744 21.8111332
 20.28031809 21.12524851 18.99801193 21.51292247 23.89860835 24.42544732
 23.59045726 24.13717694 22.7554672  21.16500994 23.75944334 22.8250497
 24.16699801 20.7972167  21.61232604 22.93439364 19.38568588 18.99801193
 23.52087475 22.64612326 22.21868787 21.03578529 24.11729622 23.45129225
 22.22862823 20.33001988 23.12326044 21.4333996  17.99403579 21.75149105
 22.59642147 19.94234592 23.21272366 23.81908549 22.80516899 23.50099404
 24.20675944 25.54870775 23.42147117 25.72763419 21.35387674 27.61630219
 20.33001988 20.10139165 22.79522863 19.42544732 23.67992048 23.22266402
 24.3359841  22.43737575 22.95427435 23.53081511 20.29025845 25.02186879
 24.06759443 24.32604374 18.43141153 20.85685885 18.87872763 23.36182903
 22.58648111 22.66600398 20.24055666 22.91451292 22.81510934 22.66600398
 23.66003976 23.22266402 24.17693837 25.74751491 19.35586481 20.56858847
 19.89264414 22.02982107 21.10536779 19.99204771 22.12922465 23.16302187
 26.63220676 24.41550696 26.20477137 25.45924453 23.81908549 24.10735586
 24.17693837 20.48906561]",34426.69383124186,2114.6000000000004,0.8945183342,249.35378289385517,25.765625,2389.7194078938555,1.130104704385631,0,12.0,50.0
Reactive,2025-06-15 02:21:00+00:00,141,12.0,22.24316250171008,22.46078528827038,26.642147117296222,"[22.67594433 22.61630219 20.15109344 23.79920477 22.69582505 22.51689861
 22.03976143 24.01789264 21.03578529 23.90854871 24.76341948 23.60039761
 23.92842942 20.00198807 25.03180915 23.59045726 23.1332008  24.72365805
 18.97813121 23.00397614 23.10337972 21.30417495 21.86083499 21.66202783
 22.03976143 21.54274354 23.69980119 21.70178926 19.96222664 20.52882704
 24.52485089 18.53081511 22.05964215 21.19483101 22.68588469 21.48310139
 21.45328032 24.88270378 21.8111332  22.27833002 23.72962227 19.91252485
 20.65805169 22.70576541 23.44135189 23.43141153 22.29821074 23.4612326
 24.972167   21.84095427 23.43141153 22.77534791 24.3359841  23.25248509
 21.58250497 25.02186879 20.06163022 20.44930417 19.93240557 22.20874751
 21.95029821 19.73359841 22.7554672  20.45924453 21.23459245 23.82902584
 23.36182903 20.55864811 24.027833   24.12723658 19.46520875 20.81709742
 21.6222664  18.89860835 19.91252485 22.64612326 23.72962227 23.04373757
 22.17892644 25.43936382 22.81510934 23.62027833 23.6500994  26.23459245
 19.71371769 20.89662028 21.83101392 20.29025845 20.78727634 22.74552684
 23.64015905 22.95427435 22.77534791 24.41550696 21.54274354 22.8250497
 22.99403579 24.49502982 23.61033797 21.71172962 22.16898608 22.71570577
 21.13518887 21.60238569 23.92842942 24.01789264 24.92246521 23.81908549
 21.68190855 25.18091451 25.45924453 24.84294235 22.98409543 21.68190855
 19.2166998  21.23459245 22.944334   21.85089463 22.30815109 23.30218688
 22.80516899 25.72763419 21.70178926 24.37574553 24.4055666  26.64214712
 22.03976143 21.42345924 19.69383698 19.43538767 21.67196819 21.66202783
 22.2584493  19.24652087 24.36580517 25.22067594 22.99403579 24.75347913
 25.3499006  23.55069583 24.34592445 20.61829026 21.70178926 20.21073559
 22.7554672  19.27634195 18.91848907 21.9304175  19.89264414 23.04373757
 24.61431412 21.52286282 23.90854871 24.24652087 24.15705765 23.14314115
 22.00994036 20.94632207 21.2445328  20.46918489 21.88071571 22.32803181
 22.96421471 23.70974155 22.29821074 23.42147117 22.88469185 20.46918489
 22.20874751 20.29025845 21.25447316 20.64811133 19.84294235 22.29821074
 20.01192843 22.12922465 22.86481113 21.35387674 24.63419483 25.36978131
 24.09741551 25.15109344 25.4194831  23.6500994  22.30815109 20.12127237
 19.79324056 20.17097416 20.18091451 21.61232604 21.07554672 22.78528827
 22.26838966 24.09741551 22.15904573 23.97813121 24.95228628 24.63419483
 25.91650099 22.27833002]",34269.524465721246,2104.71,0.8941335790795,249.20003005029093,25.765625,2379.675655050291,1.130643012600449,0,12.0,50.0
Reactive,2025-06-15 02:22:00+00:00,142,12.0,22.35229001671976,22.57594433399602,28.73956262425447,"[23.57057654 21.37375746 19.70377734 20.84691849 23.34194831 27.1888668
 24.73359841 21.87077535 24.82306163 23.16302187 23.34194831 22.78528827
 28.73956262 20.59840954 20.12127237 20.81709742 23.05367793 20.7972167
 22.99403579 22.55666004 21.9304175  26.97017893 22.91451292 24.67395626
 22.47713718 23.02385686 24.56461233 19.42544732 23.32206759 23.41153082
 23.07355865 21.63220676 22.33797217 21.57256461 24.86282306 25.3499006
 23.48111332 22.98409543 25.20079523 23.31212724 23.42147117 19.57455268
 20.95626243 21.59244533 21.04572565 22.73558648 21.4333996  22.80516899
 23.96819085 24.3359841  22.70576541 24.37574553 23.93836978 25.38966203
 22.86481113 21.9304175  22.90457256 19.92246521 21.87077535 21.3638171
 20.08151093 23.30218688 22.09940358 24.31610338 24.06759443 22.12922465
 25.22067594 21.71172962 25.66799205 25.55864811 21.38369781 23.30218688
 18.44135189 21.7415507  20.24055666 21.50298211 22.39761431 22.16898608
 22.42743539 23.52087475 23.00397614 22.49701789 22.66600398 22.96421471
 19.28628231 20.87673956 20.44930417 22.5666004  22.07952286 21.51292247
 23.11332008 22.17892644 24.19681909 21.29423459 23.70974155 24.3359841
 26.9304175  22.87475149 22.54671968 20.64811133 20.78727634 21.6222664
 24.22664016 20.68787276 21.10536779 21.51292247 24.54473161 22.05964215
 23.33200795 22.60636183 22.92445328 24.04771372 23.66998012 19.12723658
 20.39960239 24.37574553 21.41351889 22.28827038 23.07355865 22.91451292
 21.42345924 20.49900596 20.30019881 22.70576541 21.15506958 24.63419483
 24.26640159 19.87276342 20.94632207 17.96421471 21.97017893 23.35188867
 20.90656064 23.42147117 21.90059642 25.38966203 25.35984095 22.31809145
 22.86481113 23.67992048 26.34393638 19.91252485 21.12524851 20.28031809
 22.50695825 23.04373757 21.7415507  22.51689861 22.52683897 22.95427435
 24.75347913 23.24254473 20.95626243 22.77534791 23.53081511 24.58449304
 20.81709742 19.62425447 20.8667992  20.73757455 22.29821074 24.27634195
 20.72763419 25.18091451 23.1332008  19.50497018 23.0139165  22.11928429
 23.15308151 25.58846918 21.57256461 23.09343936 23.17296223 19.3359841
 19.80318091 22.73558648 22.42743539 22.12922465 22.23856859 24.34592445
 22.19880716 25.2306163  24.64413519 27.68588469 20.90656064 19.95228628
 19.42544732 19.41550696 22.43737575 23.24254473 23.74950298 21.82107356
 23.91848907 22.40755467 23.93836978 24.58449304 24.19681909 20.17097416
 23.72962227 22.09940358]",34634.62147993763,2127.88,0.8950334335279999,249.5507420142112,25.765625,2403.1963670142113,1.1293852881808237,0,12.0,50.0
Reactive,2025-06-15 02:23:00+00:00,143,12.0,22.369824175661186,22.594681908548708,28.073558648111334,"[22.69582505 20.45924453 21.3638171  19.67395626 22.55666004 24.41550696
 19.5944334  24.03777336 22.86481113 23.64015905 25.02186879 24.99204771
 26.13518887 20.50894632 22.45725646 20.96620278 19.79324056 20.82703777
 23.14314115 21.27435388 22.00994036 22.07952286 21.16500994 25.11133201
 24.74353877 22.93439364 28.07355865 21.01590457 20.63817097 23.48111332
 23.53081511 20.33996024 19.83300199 23.37176938 23.22266402 25.13121272
 22.71570577 22.98409543 23.19284294 22.77534791 23.05367793 19.86282306
 18.72962227 21.71172962 23.63021869 22.13916501 21.21471173 22.67594433
 22.00994036 21.7415507  21.95029821 25.94632207 23.03379722 22.74552684
 24.73359841 25.35984095 20.55864811 21.16500994 20.17097416 21.21471173
 22.65606362 22.47713718 22.23856859 21.66202783 24.84294235 22.68588469
 24.22664016 23.88866799 23.69980119 22.53677932 22.92445328 22.43737575
 21.99005964 22.42743539 20.68787276 23.60039761 25.33996024 23.66998012
 17.83499006 21.58250497 25.58846918 24.20675944 25.28031809 23.72962227
 21.055666   22.61630219 21.77137177 20.67793241 21.52286282 22.21868787
 21.22465209 21.33399602 24.10735586 25.28031809 24.52485089 24.16699801
 22.36779324 25.51888668 23.62027833 19.71371769 20.5387674  19.58449304
 22.8250497  21.13518887 20.29025845 22.55666004 21.65208748 22.07952286
 21.15506958 25.84691849 22.8250497  25.97614314 23.75944334 19.48508946
 19.16699801 20.55864811 20.44930417 22.32803181 20.08151093 24.77335984
 24.37574553 20.24055666 21.25447316 22.69582505 25.84691849 23.16302187
 26.22465209 22.91451292 21.69184891 20.7972167  24.80318091 20.35984095
 24.09741551 20.75745527 21.52286282 21.47316103 23.21272366 22.80516899
 23.25248509 23.36182903 26.08548708 21.5526839  21.46322068 22.3777336
 22.93439364 20.78727634 21.68190855 20.99602386 23.4612326  23.15308151
 23.59045726 21.1749503  22.11928429 24.06759443 23.26242545 23.54075547
 21.41351889 22.85487078 21.53280318 20.85685885 22.84493042 21.90059642
 22.14910537 20.46918489 23.09343936 25.61829026 24.25646123 24.24652087
 27.0695825  24.12723658 20.27037773 23.44135189 21.79125249 22.47713718
 22.00994036 21.03578529 20.73757455 20.54870775 24.01789264 23.31212724
 24.48508946 25.7972167  25.35984095 21.32405567 18.91848907 23.14314115
 22.12922465 22.98409543 20.9860835  23.79920477 21.98011928 21.39363817
 23.66003976 21.22465209 23.33200795 24.41550696 24.79324056 23.54075547
 25.11133201 21.96023857]",34693.28376209207,2131.65,0.8951793413875,249.60468433622373,25.765625,2407.020309336224,1.1291817649877904,0,12.0,50.0
Reactive,2025-06-15 02:24:00+00:00,144,12.0,22.324378303688352,22.547117296222662,26.990059642147116,"[23.07355865 21.54274354 18.63021869 19.89264414 22.42743539 21.50298211
 21.50298211 26.63220676 24.41550696 23.36182903 22.36779324 24.027833
 25.25049702 21.28429423 21.33399602 19.29622266 20.50894632 18.94831014
 20.76739563 23.09343936 23.10337972 23.94831014 23.51093439 22.78528827
 23.96819085 24.20675944 24.56461233 21.31411531 20.69781312 20.3499006
 22.47713718 22.34791252 23.74950298 23.43141153 22.46719682 23.23260437
 20.4194831  20.90656064 25.4194831  24.49502982 23.60039761 20.59840954
 19.84294235 22.26838966 21.80119284 20.92644135 23.44135189 23.57057654
 21.1749503  20.10139165 23.88866799 23.50099404 23.10337972 22.97415507
 22.59642147 25.54870775 21.29423459 20.22067594 20.6083499  21.97017893
