policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 22.12922465 19.11729622 21.23459245 21.48310139 26.99005964 23.02385686
 22.944334   21.52286282 25.56858847 25.00198807 22.98409543 21.22465209
 20.1610338  18.60039761 22.46719682 22.51689861 19.8528827  22.53677932
 22.5666004  24.42544732 23.90854871 23.14314115 23.49105368 21.64214712
 23.81908549 21.44333996 21.28429423 25.20079523 21.66202783 23.4612326
 24.00795229 22.86481113 22.7554672  24.88270378 23.51093439 22.24850895
 24.67395626 22.57654076 23.06361829 22.8250497  19.32604374 23.73956262
 20.66799205 22.23856859 23.37176938 20.26043738 23.1332008  24.45526839
 24.39562624 21.64214712 25.49900596 23.61033797 26.23459245 21.85089463
 22.58648111 19.4055666  21.78131213 20.59840954 24.06759443 20.80715706
 26.60238569 22.34791252 25.6083499  22.73558648 22.41749503 23.33200795
 24.30616302 20.25049702 19.69383698 22.27833002 23.55069583 21.99005964
 21.44333996 25.57852883 25.14115308 19.89264414 21.50298211 24.60437376
 24.16699801 23.28230616 24.26640159 19.65407555 20.6083499  21.30417495
 23.23260437 23.15308151 21.80119284 22.23856859 24.24652087 23.07355865
 24.06759443 22.68588469 25.05168986 24.29622266 24.08747515 25.38966203
 20.96620278 21.51292247 21.4333996  20.31013917 20.24055666 21.8111332
 21.94035785 24.95228628 22.31809145 21.46322068 21.94035785 22.23856859
 24.06759443 25.61829026 20.48906561 18.23260437 20.50894632 21.63220676
 22.6361829  21.04572565 20.1610338  22.03976143 22.15904573 21.42345924
 22.79522863 24.69383698 22.71570577 26.96023857 21.34393638 23.47117296
 24.17693837 19.22664016 22.53677932 18.27236581 23.87872763 21.68190855
 24.08747515 25.22067594 21.66202783 24.41550696 25.44930417 23.11332008
 22.89463221 21.02584493]",34541.240052819754,2122.08,0.8948086823679999,249.46605427405893,25.765625,2397.311679274059,1.1296990119477395,0,12.0,50.0
Reactive,2025-06-15 02:25:00+00:00,145,12.0,22.381777455443373,22.607803180914516,28.073558648111334,"[19.22664016 20.62823062 22.3777336  22.84493042 23.37176938 22.60636183
 22.85487078 24.1471173  22.42743539 24.50497018 21.44333996 25.32007952
 21.89065606 20.57852883 22.20874751 20.96620278 20.27037773 22.97415507
 22.50695825 22.6361829  22.90457256 24.56461233 22.68588469 24.20675944
 22.30815109 24.51491054 25.25049702 21.7415507  20.45924453 22.98409543
 23.53081511 23.47117296 22.0695825  22.944334   20.8667992  23.55069583
 22.48707753 21.11530815 22.72564612 20.89662028 25.82703777 21.51292247
 21.90059642 22.07952286 24.04771372 20.28031809 22.42743539 21.85089463
 21.63220676 22.69582505 23.04373757 22.99403579 22.89463221 25.01192843
 23.09343936 23.28230616 20.20079523 22.07952286 21.31411531 19.91252485
 21.96023857 23.9582505  22.34791252 25.6083499  23.49105368 20.39960239
 23.67992048 25.37972167 26.71172962 24.08747515 21.78131213 23.96819085
 20.38966203 19.70377734 20.02186879 26.3638171  23.17296223 21.49304175
 21.57256461 23.99801193 28.07355865 23.93836978 24.3359841  23.66998012
 22.79522863 20.39960239 22.38767396 22.84493042 22.39761431 22.89463221
 19.65407555 22.17892644 21.66202783 23.29224652 23.81908549 24.08747515
 26.28429423 21.09542744 21.54274354 21.95029821 21.88071571 24.01789264
 21.87077535 23.38170974 22.33797217 22.         20.26043738 21.6222664
 23.05367793 23.30218688 24.03777336 23.10337972 26.64214712 21.28429423
 19.74353877 20.68787276 22.86481113 21.20477137 21.60238569 22.2584493
 20.72763419 24.13717694 23.00397614 26.59244533 23.75944334 23.68986083
 23.94831014 22.57654076 21.01590457 22.48707753 24.18687873 19.06759443
 22.22862823 21.98011928 22.26838966 22.         21.18489066 23.54075547
 23.18290258 22.         24.71371769 20.1610338  21.71172962 19.36580517
 20.72763419 22.70576541 21.99005964 20.68787276 22.13916501 23.50099404
 25.1610338  24.55467197 22.62624254 21.12524851 23.64015905 23.03379722
 19.3359841  21.8111332  21.49304175 21.83101392 23.47117296 22.30815109
 25.28031809 21.38369781 24.7833002  21.69184891 27.77534791 25.66799205
 24.37574553 25.49900596 18.52087475 19.81312127 20.90656064 20.35984095
 22.3777336  23.30218688 23.51093439 23.66998012 23.14314115 24.19681909
 24.04771372 24.70377734 23.71968191 22.17892644 20.29025845 18.7693837
 21.07554672 21.09542744 21.98011928 22.16898608 18.91848907 21.31411531
 24.48508946 24.75347913 22.88469185 25.73757455 20.37972167 25.30019881
 24.30616302 19.82306163]",34733.27465493135,2134.29,0.8952814309795,249.64194156270923,25.765625,2409.697566562709,1.1290394307065625,0,12.0,50.0
Reactive,2025-06-15 02:26:00+00:00,146,12.0,22.51510811684564,22.748409542743538,30.27037773359841,"[23.06361829 19.05765408 22.32803181 18.48111332 21.84095427 23.64015905
 21.82107356 20.24055666 24.34592445 25.59840954 21.75149105 21.68190855
 24.38568588 23.2027833  21.50298211 18.77932406 24.01789264 19.84294235
 22.45725646 23.40159046 23.57057654 24.54473161 21.8111332  23.69980119
 22.27833002 24.95228628 25.01192843 20.73757455 21.90059642 24.51491054
 20.4194831  22.49701789 21.83101392 23.96819085 22.43737575 22.20874751
 24.68389662 24.27634195 25.29025845 25.65805169 26.99005964 20.4194831
 23.47117296 18.38170974 23.6500994  21.18489066 20.02186879 21.99005964
 24.6640159  23.8389662  25.44930417 23.34194831 26.8111332  26.91053678
 25.01192843 25.21073559 19.95228628 21.8111332  21.26441352 21.06560636
 23.50099404 23.38170974 21.92047714 22.69582505 21.71172962 22.57654076
 22.69582505 26.03578529 22.944334   27.43737575 21.3638171  23.42147117
 21.5526839  19.81312127 19.7833002  21.49304175 21.16500994 24.64413519
 23.29224652 30.27037773 21.49304175 20.22067594 21.29423459 23.16302187
 20.50894632 19.35586481 23.05367793 22.17892644 23.38170974 20.66799205
 21.80119284 23.33200795 23.61033797 22.71570577 23.36182903 21.20477137
 23.51093439 23.99801193 26.84095427 20.43936382 19.56461233 22.52683897
 19.93240557 20.90656064 21.45328032 21.16500994 24.5944334  23.23260437
 21.75149105 25.35984095 25.15109344 28.53081511 25.33996024 18.9582505
 20.75745527 21.78131213 20.74751491 24.23658052 21.76143141 21.71172962
 24.51491054 24.42544732 23.66003976 22.60636183 25.39960239 23.90854871
 25.45924453 18.61033797 21.20477137 21.03578529 22.62624254 22.13916501
 21.5526839  22.26838966 20.91650099 21.02584493 21.07554672 24.55467197
 23.85884692 21.42345924 25.15109344 20.30019881 23.57057654 21.83101392
 22.12922465 19.49502982 19.17693837 20.91650099 21.34393638 22.67594433
 22.93439364 24.16699801 23.03379722 22.32803181 23.7693837  22.51689861
 23.18290258 18.54075547 22.08946322 23.03379722 23.50099404 22.80516899
 21.77137177 25.6083499  23.54075547 21.85089463 22.01988072 24.31610338
 22.23856859 25.64811133 22.50695825 22.14910537 21.70178926 22.17892644
 23.04373757 22.09940358 21.00596421 22.83499006 24.60437376 21.06560636
 23.87872763 24.94234592 24.51491054 24.83300199 22.31809145 24.72365805
 17.5666004  24.29622266 21.94035785 23.07355865 23.1332008  21.33399602
 23.91848907 22.74552684 24.95228628 26.61232604 24.88270378 23.81908549
 27.65606362 21.12524851]",35179.34571571878,2162.58,0.896371038718,250.01468076182664,25.765625,2438.3603057618266,1.12752374745065,0,12.0,50.0
Reactive,2025-06-15 02:27:00+00:00,147,12.0,22.340404089783576,22.56476143141153,26.4831013916501,"[21.49304175 16.97017893 19.20675944 22.58648111 22.09940358 25.00198807
 22.62624254 21.94035785 24.80318091 24.45526839 24.30616302 24.72365805
 21.91053678 21.38369781 20.58846918 21.94035785 21.37375746 20.92644135
 22.27833002 20.46918489 23.2027833  22.87475149 24.05765408 20.72763419
 24.81312127 22.944334   25.59840954 20.07157058 21.92047714 20.87673956
 20.47912525 21.87077535 22.86481113 22.29821074 21.23459245 22.57654076
 21.03578529 24.89264414 23.77932406 22.83499006 25.83697813 22.71570577
 21.60238569 20.38966203 21.04572565 20.88667992 22.00994036 21.2445328
 25.17097416 23.38170974 22.47713718 20.57852883 23.32206759 21.48310139
 25.85685885 24.96222664 20.17097416 20.72763419 22.32803181 25.03180915
 24.32604374 22.70576541 23.44135189 22.77534791 23.23260437 25.74751491
 22.62624254 21.83101392 21.37375746 23.64015905 21.10536779 22.24850895
 19.28628231 23.10337972 23.07355865 22.81510934 20.50894632 22.79522863
 23.93836978 22.60636183 23.55069583 24.35586481 21.6222664  23.84890656
 18.98807157 19.2166998  20.97614314 20.83697813 23.62027833 21.4333996
 22.09940358 22.74552684 24.89264414 22.78528827 22.52683897 26.3638171
 23.08349901 25.12127237 24.79324056 20.20079523 19.69383698 23.07355865
 20.67793241 21.70178926 21.59244533 21.89065606 22.42743539 24.28628231
 22.78528827 21.48310139 21.7415507  24.71371769 26.33399602 20.72763419
 19.70377734 21.1749503  22.30815109 24.18687873 25.27037773 25.84691849
 23.28230616 25.54870775 25.1610338  23.93836978 22.17892644 22.64612326
 26.15506958 19.61431412 19.99204771 21.1749503  22.10934394 24.03777336
 22.96421471 22.46719682 21.40357853 22.05964215 21.1749503  22.28827038
 26.2445328  23.30218688 24.57455268 18.48111332 20.84691849 20.44930417
 23.07355865 21.86083499 23.74950298 20.55864811 20.4194831  22.46719682
 23.21272366 21.80119284 19.17693837 25.02186879 22.40755467 24.41550696
 22.81510934 19.11729622 19.7833002  20.81709742 21.97017893 24.09741551
 21.15506958 24.31610338 23.02385686 23.19284294 22.55666004 23.59045726
 25.03180915 25.61829026 21.14512922 21.68190855 19.82306163 23.60039761
 21.97017893 24.35586481 21.83101392 24.50497018 23.96819085 23.06361829
 21.78131213 22.42743539 25.01192843 23.59045726 21.31411531 22.8250497
 20.20079523 23.73956262 20.40954274 22.85487078 21.5526839  21.34393638
 23.28230616 23.31212724 22.96421471 23.63021869 25.58846918 26.48310139
 25.22067594 21.00596421]",34594.855922779934,2125.63,0.8949462855154999,249.51813391913402,25.765625,2400.913758919134,1.1295069033270766,0,12.0,50.0
Reactive,2025-06-15 02:28:00+00:00,148,12.0,22.409864682969424,22.638121272365808,27.96421471172962,"[21.76143141 19.87276342 22.33797217 24.09741551 22.66600398 24.90258449
 23.94831014 25.12127237 22.35785288 22.14910537 23.26242545 21.31411531
 25.47912525 22.96421471 20.71769384 23.09343936 21.51292247 22.91451292
 23.70974155 22.20874751 20.6083499  24.61431412 22.85487078 23.27236581
 25.59840954 24.09741551 22.07952286 21.77137177 20.67793241 18.84890656
 22.32803181 24.6640159  22.80516899 23.3916501  24.03777336 22.10934394
 23.49105368 20.29025845 22.95427435 23.19284294 22.78528827 20.96620278
 18.66003976 23.89860835 25.35984095 24.24652087 22.73558648 19.74353877
 22.28827038 22.5666004  23.26242545 23.94831014 20.71769384 25.51888668
 24.37574553 22.1888668  18.4612326  23.86878728 22.35785288 22.42743539
 21.95029821 19.45526839 22.11928429 21.19483101 25.71769384 22.55666004
 23.44135189 25.48906561 24.88270378 27.96421471 20.97614314 22.66600398
 20.84691849 21.4333996  22.26838966 18.99801193 22.1888668  21.87077535
 23.24254473 23.03379722 22.6361829  25.07157058 24.49502982 23.88866799
 21.40357853 22.73558648 23.18290258 20.00198807 19.90258449 22.74552684
 23.93836978 21.69184891 22.96421471 24.69383698 23.38170974 24.77335984
 26.52286282 24.87276342 22.31809145 20.81709742 19.68389662 21.41351889
 21.69184891 21.45328032 22.33797217 24.26640159 20.94632207 22.14910537
 22.70576541 22.45725646 24.972167   20.56858847 26.055666   23.80914513
 20.20079523 24.26640159 20.47912525 23.31212724 21.38369781 21.89065606
 24.7833002  24.72365805 22.61630219 22.08946322 24.49502982 22.38767396
 25.90656064 21.47316103 22.31809145 21.66202783 20.78727634 23.74950298
 22.03976143 22.3777336  21.77137177 25.4194831  23.48111332 24.8528827
 22.09940358 24.49502982 23.97813121 18.73956262 19.26640159 18.6500994
 20.62823062 22.16898608 23.0139165  23.16302187 23.62027833 22.68588469
 21.03578529 22.28827038 22.2584493  19.89264414 22.6361829  23.86878728
 17.47713718 21.08548708 23.14314115 22.48707753 21.64214712 21.85089463
 22.81510934 22.03976143 21.9304175  23.09343936 23.66003976 24.52485089
 21.7415507  23.63021869 20.76739563 21.00596421 22.03976143 19.94234592
 21.84095427 22.14910537 22.96421471 21.95029821 21.34393638 25.63817097
 24.04771372 25.36978131 26.33399602 26.08548708 21.67196819 21.18489066
 20.87673956 22.85487078 18.03379722 22.85487078 23.51093439 23.35188867
 25.15109344 23.91848907 22.97415507 23.07355865 23.32206759 25.9860835
 23.54075547 20.45924453]",34827.24328334251,2140.3900000000003,0.8955170532395,249.7264051060979,25.765625,2415.8820301060982,1.1287111368050204,0,12.0,50.0
Reactive,2025-06-15 02:29:00+00:00,149,12.0,22.22913105388747,22.44811133200795,27.576540755467196,"[19.05765408 22.96421471 19.56461233 24.13717694 21.22465209 24.15705765
 21.59244533 20.84691849 20.91650099 21.97017893 22.15904573 23.2027833
 25.69781312 21.6222664  20.78727634 20.8667992  21.86083499 21.90059642
 20.78727634 25.77733598 21.85089463 22.35785288 24.67395626 25.87673956
 25.55864811 23.48111332 23.67992048 18.23260437 22.33797217 20.73757455
 18.27236581 22.00994036 23.33200795 23.27236581 23.72962227 24.49502982
 23.34194831 24.17693837 23.73956262 22.69582505 21.87077535 23.73956262
 23.87872763 22.00994036 23.2027833  19.64413519 22.47713718 22.38767396
 23.55069583 22.73558648 23.45129225 22.89463221 25.14115308 23.07355865
 22.72564612 24.15705765 21.80119284 22.48707753 19.972167   21.29423459
 23.71968191 23.60039761 25.7972167  20.15109344 25.15109344 21.75149105
 23.35188867 21.37375746 22.05964215 21.59244533 22.80516899 21.00596421
 23.05367793 18.4612326  20.29025845 22.85487078 22.97415507 23.03379722
 22.45725646 23.00397614 22.2584493  22.21868787 25.72763419 22.89463221
 22.22862823 22.62624254 20.59840954 20.66799205 20.54870775 19.44532803
 23.18290258 22.11928429 23.40159046 24.35586481 24.5944334  22.34791252
 21.48310139 24.19681909 25.42942346 22.10934394 21.61232604 22.03976143
 21.23459245 24.10735586 20.68787276 21.37375746 21.86083499 20.8667992
 26.00596421 23.47117296 25.5387674  21.51292247 23.70974155 18.81908549
 19.73359841 20.71769384 17.91451292 20.74751491 21.28429423 23.47117296
 23.37176938 23.37176938 24.18687873 23.7693837  22.12922465 24.82306163
 23.25248509 21.44333996 22.84493042 22.66600398 21.32405567 21.73161034
 21.99005964 24.99204771 22.22862823 23.10337972 22.54671968 23.23260437
 21.15506958 21.8111332  24.04771372 23.3916501  19.92246521 20.8667992
 20.30019881 22.34791252 21.42345924 25.25049702 24.01789264 23.06361829
 20.74751491 21.84095427 23.3916501  21.03578529 24.42544732 24.13717694
 21.96023857 19.12723658 20.09145129 22.02982107 20.19085487 22.97415507
 21.59244533 20.76739563 24.15705765 22.52683897 22.51689861 22.33797217
 26.69184891 27.57654076 21.54274354 21.46322068 21.13518887 21.41351889
 20.65805169 20.9860835  23.74950298 20.96620278 23.67992048 22.64612326
 24.71371769 21.86083499 23.08349901 23.32206759 19.50497018 21.82107356
 22.99403579 22.55666004 21.52286282 22.41749503 20.03180915 24.42544732
 22.64612326 23.87872763 24.84294235 23.42147117 22.64612326 24.36580517
 23.6500994  17.87475149]",34222.58085388593,2102.16,0.894034216672,249.1594023213015,25.765625,2377.0850273213014,1.1307821608827595,0,12.0,50.0
Reactive,2025-06-15 02:30:00+00:00,150,12.0,22.419574976189594,22.648807157057654,26.662027833001986,"[19.79324056 24.37574553 23.43141153 23.91848907 21.92047714 21.76143141
 24.05765408 19.49502982 25.43936382 24.80318091 21.86083499 25.71769384
 22.76540755 20.44930417 21.25447316 20.09145129 20.45924453 21.73161034
 24.99204771 21.31411531 20.92644135 21.75149105 23.54075547 21.96023857
 23.26242545 23.35188867 23.64015905 21.41351889 19.29622266 21.32405567
 21.37375746 21.40357853 23.38170974 22.88469185 25.96620278 21.39363817
 23.75944334 25.65805169 24.1471173  24.57455268 24.5944334  21.60238569
 22.58648111 23.50099404 21.1749503  21.99005964 19.55467197 21.94035785
 20.46918489 22.49701789 20.56858847 21.50298211 22.88469185 24.03777336
 24.57455268 24.20675944 20.90656064 20.95626243 19.86282306 23.53081511
 22.0695825  23.17296223 24.47514911 23.9582505  21.54274354 23.09343936
 22.34791252 24.44532803 26.03578529 23.7693837  20.6083499  21.89065606
 22.74552684 23.53081511 21.8111332  21.95029821 23.09343936 23.06361829
 23.74950298 22.33797217 23.29224652 26.13518887 23.54075547 21.58250497
 20.33996024 23.27236581 21.6222664  20.35984095 24.94234592 22.66600398
 23.8389662  21.79125249 23.22266402 25.3499006  23.6500994  22.66600398
 24.7833002  22.73558648 25.39960239 19.19681909 18.98807157 20.81709742
 20.87673956 24.32604374 22.83499006 22.90457256 23.51093439 22.65606362
 24.72365805 24.48508946 26.57256461 22.95427435 25.77733598 19.80318091
 18.93836978 21.33399602 24.23658052 21.22465209 21.37375746 22.0695825
 21.1749503  26.66202783 22.26838966 24.84294235 24.06759443 21.50298211
 23.28230616 21.18489066 20.1610338  22.8250497  20.39960239 22.17892644
 23.37176938 21.86083499 23.32206759 23.60039761 22.59642147 21.70178926
 24.43538767 23.6500994  24.13717694 16.97017893 21.33399602 20.45924453
 20.55864811 24.03777336 22.91451292 23.21272366 22.26838966 23.28230616
 21.26441352 23.68986083 22.66600398 23.49105368 24.54473161 24.42544732
 20.88667992 22.49701789 21.70178926 24.08747515 23.40159046 25.70775348
 24.83300199 26.40357853 21.39363817 23.8389662  22.43737575 24.75347913
 24.76341948 24.49502982 19.13717694 20.57852883 20.33996024 23.66998012
 21.2445328  22.10934394 22.11928429 22.19880716 21.89065606 23.33200795
 22.30815109 21.14512922 23.63021869 22.7554672  20.12127237 21.7415507
 19.54473161 23.31212724 22.28827038 22.62624254 22.07952286 22.22862823
 24.09741551 21.10536779 24.41550696 23.18290258 24.87276342 23.82902584
 23.88866799 20.3499006 ]",34859.7300403399,2142.54,0.895600011742,249.75563634397577,25.765625,2418.0612613439757,1.128595620779064,0,12.0,50.0
Reactive,2025-06-15 02:31:00+00:00,151,12.0,22.25084854148442,22.471421471172963,26.801192842942346,"[21.39363817 20.8667992  22.93439364 21.30417495 19.70377734 20.8667992
 21.8111332  23.86878728 22.93439364 22.28827038 24.73359841 23.62027833
 22.61630219 19.69383698 18.41153082 21.73161034 21.055666   20.59840954
 22.30815109 23.51093439 22.34791252 24.87276342 21.21471173 24.08747515
 24.63419483 22.57654076 26.31411531 22.12922465 20.97614314 18.6500994
 21.15506958 22.99403579 20.65805169 21.31411531 22.46719682 20.99602386
 21.95029821 24.86282306 23.16302187 24.19681909 22.42743539 20.35984095
 21.85089463 19.77335984 18.50099404 23.80914513 24.71371769 22.19880716
 23.49105368 23.82902584 21.57256461 22.35785288 23.51093439 25.47912525
 25.13121272 24.20675944 23.12326044 23.4612326  21.01590457 21.44333996
 22.83499006 21.69184891 22.96421471 23.52087475 23.87872763 22.27833002
 20.28031809 22.55666004 22.87475149 24.73359841 21.00596421 21.79125249
 19.972167   24.88270378 21.60238569 18.89860835 22.67594433 24.10735586
 21.28429423 23.54075547 23.12326044 21.96023857 24.22664016 24.2166998
 19.47514911 21.88071571 23.78926441 21.48310139 21.67196819 22.10934394
 23.71968191 22.2584493  22.6361829  22.21868787 26.25447316 23.47117296
 26.70178926 26.80119284 24.89264414 18.8389662  22.55666004 22.85487078
 24.35586481 20.67793241 19.24652087 22.41749503 21.08548708 22.61630219
 23.89860835 21.08548708 24.56461233 24.91252485 24.82306163 18.89860835
 21.1749503  21.58250497 20.83697813 24.35586481 18.85884692 18.23260437
 21.86083499 23.31212724 23.40159046 20.26043738 20.55864811 26.2445328
 25.40954274 21.01590457 20.37972167 22.15904573 22.02982107 22.85487078
 22.944334   21.82107356 21.13518887 25.1610338  22.60636183 26.39363817
 22.97415507 23.62027833 22.89463221 20.52882704 21.97017893 20.00198807
 24.65407555 23.98807157 22.14910537 22.59642147 21.69184891 23.49105368
 22.4473161  23.08349901 23.5805169  23.54075547 21.85089463 23.48111332
 21.10536779 22.57654076 20.12127237 20.36978131 23.25248509 22.95427435
 21.72166998 23.88866799 20.19085487 26.53280318 21.51292247 23.07355865
 21.61232604 26.76143141 21.85089463 22.87475149 18.82902584 21.60238569
 22.7554672  21.63220676 22.96421471 21.86083499 22.39761431 21.90059642
 21.69184891 23.71968191 22.1888668  24.63419483 19.32604374 21.20477137
 21.92047714 24.05765408 20.8667992  22.50695825 22.40755467 21.92047714
 22.73558648 25.09145129 22.43737575 23.07355865 24.61431412 22.3777336
 26.48310139 20.37972167]",34295.23888039027,2106.85,0.8942169153875,249.23381338550007,25.765625,2381.8494383855,1.1305263489975557,0,12.0,50.0
Reactive,2025-06-15 02:32:00+00:00,152,12.0,22.42964409969514,22.659840954274355,28.36182902584493,"[21.47316103 20.54870775 22.36779324 19.11729622 22.95427435 24.39562624
 25.45924453 23.23260437 23.69980119 22.93439364 24.04771372 23.75944334
 25.26043738 21.32405567 22.10934394 22.15904573 22.88469185 21.63220676
 22.55666004 23.32206759 24.39562624 22.62624254 23.52087475 23.94831014
 25.74751491 23.88866799 26.78131213 22.31809145 19.55467197 21.06560636
 22.00994036 20.4194831  23.25248509 19.82306163 23.66003976 20.78727634
 25.95626243 23.70974155 25.81709742 23.64015905 23.5805169  20.4194831
 22.65606362 21.01590457 18.17296223 21.10536779 20.48906561 23.66003976
 21.03578529 22.05964215 23.24254473 24.93240557 25.51888668 23.55069583
 23.72962227 24.63419483 21.29423459 22.02982107 21.94035785 22.8250497
 21.69184891 21.73161034 20.97614314 22.62624254 19.12723658 21.54274354
 26.09542744 21.76143141 22.79522863 23.12326044 19.53479125 18.92842942
 19.15705765 24.08747515 20.92644135 22.45725646 22.57654076 20.91650099
 23.64015905 23.19284294 22.26838966 25.6083499  27.11928429 26.39363817
 20.28031809 20.09145129 22.11928429 19.26640159 21.86083499 21.92047714
 23.82902584 22.22862823 21.87077535 24.58449304 22.19880716 20.83697813
 23.26242545 22.69582505 27.54671968 22.23856859 18.97813121 21.11530815
 18.19284294 22.53677932 17.85487078 22.45725646 19.96222664 23.38170974
 25.02186879 22.57654076 25.52882704 20.85685885 28.36182903 18.48111332
 20.10139165 22.         20.72763419 21.91053678 22.67594433 24.05765408
 23.8389662  21.08548708 25.10139165 21.78131213 22.83499006 25.18091451
 25.05168986 19.93240557 20.21073559 22.68588469 21.47316103 20.3499006
 21.96023857 24.30616302 22.4473161  24.46520875 24.34592445 24.03777336
 21.95029821 22.13916501 23.90854871 22.28827038 20.93638171 22.52683897
 23.55069583 22.21868787 21.95029821 24.83300199 22.61630219 24.52485089
 22.91451292 23.21272366 23.21272366 21.61232604 24.06759443 22.29821074
 20.45924453 22.12922465 20.44930417 20.72763419 23.51093439 22.45725646
 22.92445328 21.60238569 23.23260437 22.944334   25.28031809 23.3916501
 22.71570577 25.57852883 21.39363817 22.81510934 23.08349901 20.69781312
 22.64612326 23.98807157 22.40755467 24.65407555 22.09940358 25.46918489
 26.64214712 24.57455268 24.07753479 23.86878728 20.91650099 22.
 24.23658052 20.90656064 21.84095427 22.07952286 23.06361829 21.84095427
 23.68986083 20.91650099 24.027833   22.50695825 26.20477137 24.82306163
 25.28031809 22.01988072]",34893.41729994006,2144.7599999999998,0.895685622712,249.78552536635834,25.765625,2420.311150366358,1.1284764497502557,0,12.0,50.0
Reactive,2025-06-15 02:33:00+00:00,153,12.0,22.361031237190605,22.587823061630214,27.556660039761432,"[21.40357853 23.27236581 20.62823062 20.7972167  22.59642147 23.66998012
 21.79125249 23.74950298 21.21471173 24.54473161 27.48707753 23.99801193
 23.06361829 21.82107356 22.12922465 21.61232604 22.12922465 21.25447316
 19.39562624 22.66600398 21.14512922 22.20874751 24.72365805 24.74353877
 24.19681909 21.68190855 24.29622266 19.55467197 21.23459245 20.83697813
 22.34791252 22.30815109 21.6222664  22.36779324 22.83499006 22.17892644
 24.05765408 22.43737575 20.45924453 26.47316103 23.92842942 23.7693837
 18.86878728 21.54274354 21.77137177 22.68588469 22.24850895 25.08151093
 21.48310139 23.30218688 23.33200795 24.58449304 24.49502982 22.73558648
 23.63021869 22.72564612 18.41153082 19.57455268 24.08747515 22.05964215
 20.52882704 24.27634195 21.85089463 21.97017893 25.43936382 23.72962227
 24.98210736 24.027833   22.69582505 24.03777336 20.82703777 20.54870775
 23.80914513 23.06361829 21.15506958 19.972167   23.0139165  23.24254473
 24.16699801 25.97614314 22.88469185 24.07753479 24.08747515 24.90258449
 21.37375746 22.52683897 19.8528827  23.1332008  20.5387674  21.87077535
 21.21471173 20.51888668 26.01590457 22.38767396 23.36182903 25.14115308
 23.66998012 24.12723658 25.91650099 20.0417495  22.89463221 21.21471173
 22.11928429 22.14910537 22.71570577 21.055666   22.27833002 22.42743539
 24.81312127 23.82902584 24.17693837 24.15705765 23.34194831 21.12524851
 19.01789264 20.8667992  19.37574553 22.76540755 21.16500994 22.33797217
 23.80914513 23.0139165  23.94831014 22.28827038 24.50497018 27.31809145
 23.66003976 21.85089463 19.72365805 18.59045726 23.04373757 20.36978131
 20.30019881 22.5666004  21.87077535 22.22862823 24.38568588 21.97017893
 24.11729622 22.89463221 23.3916501  19.42544732 22.0695825  21.12524851
 22.97415507 21.23459245 21.95029821 20.93638171 20.5387674  20.81709742
 27.55666004 21.78131213 25.01192843 22.61630219 22.35785288 21.65208748
 22.86481113 21.10536779 26.28429423 22.40755467 22.30815109 22.11928429
 21.44333996 21.68190855 25.33001988 23.31212724 22.6361829  25.06163022
 23.66003976 23.92842942 20.76739563 20.19085487 22.40755467 19.72365805
 23.49105368 20.90656064 20.67793241 21.4333996  22.12922465 23.86878728
 26.10536779 22.98409543 24.51491054 25.17097416 21.6222664  19.77335984
 21.2445328  21.63220676 21.83101392 23.64015905 21.83101392 21.98011928
 21.19483101 25.2306163  24.81312127 21.34393638 23.45129225 23.19284294
 24.77335984 21.56262425]",34663.866107144895,2130.27,0.8951259486355,249.58503967046454,25.765625,2405.6206646704645,1.129256227929072,0,12.0,50.0
Reactive,2025-06-15 02:34:00+00:00,154,12.0,22.259137691298218,22.48076540755467,27.238568588469185,"[22.58648111 19.88270378 21.29423459 22.47713718 23.54075547 22.28827038
 23.52087475 23.11332008 26.45328032 25.24055666 24.05765408 24.37574553
 27.23856859 20.78727634 21.8111332  21.055666   22.68588469 21.20477137
 23.98807157 20.56858847 23.74950298 23.15308151 26.39363817 22.79522863
 22.67594433 25.48906561 23.96819085 19.76341948 19.42544732 21.12524851
 22.46719682 20.01192843 23.56063618 21.02584493 20.15109344 22.46719682
 22.81510934 25.72763419 22.78528827 22.89463221 23.47117296 20.57852883
 22.11928429 19.7833002  18.54075547 22.         22.68588469 23.91848907
 24.76341948 25.4194831  24.22664016 21.72166998 24.027833   23.33200795
 22.41749503 26.86083499 19.77335984 22.39761431 19.81312127 22.55666004
 19.56461233 21.80119284 21.75149105 23.86878728 23.45129225 23.36182903
 21.5526839  23.59045726 23.61033797 21.38369781 18.71968191 19.08747515
 21.20477137 23.35188867 20.15109344 23.56063618 20.90656064 25.00198807
 23.03379722 21.37375746 22.93439364 26.07554672 26.09542744 22.29821074
 20.58846918 19.2166998  22.00994036 22.3777336  20.74751491 22.71570577
 22.40755467 23.89860835 20.09145129 24.08747515 22.17892644 22.80516899
 24.29622266 22.14910537 25.45924453 17.61630219 20.27037773 22.42743539
 18.75944334 21.76143141 19.87276342 22.36779324 21.91053678 21.6222664
 23.47117296 22.28827038 23.96819085 22.42743539 22.57654076 20.88667992
 18.99801193 23.55069583 19.53479125 24.12723658 22.92445328 23.11332008
 19.92246521 23.87872763 22.96421471 20.73757455 23.73956262 25.9860835
 24.027833   20.58846918 22.15904573 21.76143141 20.8667992  23.05367793
 23.94831014 22.13916501 21.75149105 24.972167   20.37972167 24.98210736
 26.18489066 22.54671968 25.39960239 21.66202783 21.58250497 23.03379722
 22.         19.61431412 21.14512922 22.32803181 21.83101392 23.5805169
 25.84691849 21.31411531 23.82902584 22.26838966 23.88866799 26.77137177
 22.13916501 21.31411531 22.0695825  18.45129225 23.6500994  22.02982107
 21.8111332  21.35387674 23.14314115 23.73956262 23.2027833  25.15109344
 25.59840954 25.64811133 20.51888668 22.79522863 23.81908549 20.39960239
 22.99403579 22.53677932 21.12524851 24.06759443 23.24254473 21.8111332
 22.4473161  22.74552684 25.58846918 21.2445328  21.9304175  17.43737575
 19.56461233 22.39761431 22.79522863 21.84095427 19.54473161 25.38966203
 21.56262425 21.14512922 24.3359841  22.41749503 21.96023857 24.01789264
 24.67395626 19.55467197]",34322.971060007316,2108.73,0.8942900889355,249.26325754586378,25.765625,2383.758882545864,1.1304239435801946,0,12.0,50.0
Reactive,2025-06-15 02:35:00+00:00,155,12.0,22.235394877142774,22.45596421471173,27.367793240556658,"[25.63817097 21.66202783 21.68190855 21.31411531 19.71371769 22.4473161
 23.69980119 23.32206759 21.85089463 23.7693837  22.98409543 25.52882704
 23.93836978 21.64214712 19.72365805 19.972167   20.70775348 21.3638171
 19.22664016 21.34393638 23.04373757 20.90656064 26.13518887 22.80516899
 22.95427435 22.62624254 20.55864811 20.22067594 24.20675944 18.44135189
 19.49502982 21.19483101 22.70576541 22.43737575 20.81709742 24.79324056
 21.21471173 22.73558648 24.83300199 24.69383698 24.28628231 21.12524851
 20.56858847 21.48310139 20.73757455 21.11530815 21.52286282 21.27435388
 22.92445328 24.68389662 23.1332008  25.29025845 23.61033797 23.92842942
 23.56063618 23.3916501  19.37574553 20.5387674  22.45725646 23.57057654
 23.74950298 21.6222664  21.07554672 21.50298211 22.23856859 26.68190855
 21.01590457 23.44135189 22.61630219 25.13121272 18.7693837  22.46719682
 20.91650099 24.43538767 21.98011928 22.2584493  22.5666004  24.41550696
 23.93836978 23.8389662  23.35188867 22.15904573 23.63021869 25.35984095
 20.51888668 19.47514911 21.20477137 21.88071571 19.92246521 22.47713718
 22.5666004  20.0417495  22.97415507 21.07554672 22.33797217 24.04771372
 22.0695825  22.92445328 22.13916501 20.65805169 19.64413519 20.94632207
 22.42743539 21.02584493 21.04572565 21.96023857 20.57852883 22.64612326
 22.00994036 26.96023857 22.26838966 25.4194831  26.23459245 20.63817097
 20.77733598 20.29025845 22.11928429 20.64811133 20.96620278 22.90457256
 23.94831014 24.55467197 24.04771372 23.51093439 21.80119284 25.80715706
 24.4055666  17.88469185 23.53081511 20.28031809 21.12524851 25.50894632
 20.88667992 23.34194831 24.4055666  22.81510934 23.85884692 23.18290258
 24.58449304 23.81908549 25.83697813 22.69582505 22.29821074 22.97415507
 19.09741551 18.47117296 21.28429423 21.33399602 21.77137177 22.48707753
 23.92842942 22.69582505 24.01789264 25.48906561 22.98409543 23.92842942
 23.10337972 20.88667992 23.05367793 22.36779324 20.66799205 22.24850895
 23.78926441 21.50298211 22.15904573 24.79324056 24.60437376 24.12723658
 23.06361829 26.00596421 19.52485089 18.03379722 20.15109344 23.88866799
 20.72763419 20.27037773 21.04572565 20.35984095 21.03578529 25.09145129
 21.50298211 23.6500994  27.04970179 24.24652087 19.2166998  23.47117296
 22.26838966 22.61630219 21.76143141 19.87276342 22.21868787 23.69980119
 21.99005964 22.46719682 22.43737575 24.1471173  22.46719682 24.42544732
 27.36779324 23.30218688]",34243.53710096886,2103.7400000000002,0.894095790062,249.18462327120324,25.765625,2378.6902482712035,1.1306959264315948,0,12.0,50.0
Reactive,2025-06-15 02:36:00+00:00,156,12.0,22.34603788764644,22.57261431411531,26.145129224652088,"[19.28628231 23.87872763 21.99005964 21.07554672 23.0139165  22.80516899
 24.51491054 22.79522863 21.73161034 24.10735586 24.95228628 24.89264414
 25.56858847 21.26441352 20.65805169 20.88667992 22.98409543 21.64214712
 22.4473161  22.30815109 21.90059642 24.1471173  24.04771372 24.08747515
 25.08151093 22.68588469 24.84294235 20.96620278 20.95626243 22.24850895
 21.9304175  22.69582505 19.30616302 21.18489066 21.055666   23.09343936
 22.87475149 22.40755467 25.00198807 22.13916501 23.99801193 20.26043738
 20.77733598 22.21868787 21.40357853 21.72166998 26.08548708 23.32206759
 23.16302187 20.82703777 25.49900596 24.60437376 24.93240557 24.20675944
 24.51491054 24.79324056 20.70775348 22.78528827 22.77534791 19.46520875
 23.64015905 21.22465209 22.59642147 21.30417495 21.88071571 22.45725646
 23.68986083 23.96819085 24.89264414 26.14512922 17.42743539 22.68588469
 21.66202783 20.6083499  23.30218688 21.10536779 22.8250497  23.84890656
 24.30616302 21.60238569 20.27037773 24.09741551 23.79920477 23.45129225
 21.31411531 21.14512922 20.54870775 21.03578529 22.40755467 21.51292247
 20.68787276 23.70974155 22.19880716 25.69781312 23.84890656 25.18091451
 23.54075547 25.71769384 25.2306163  20.73757455 21.055666   22.04970179
 22.55666004 22.83499006 22.51689861 21.59244533 21.51292247 23.64015905
 23.8389662  22.80516899 23.97813121 24.65407555 23.11332008 21.57256461
 19.55467197 21.27435388 22.62624254 23.19284294 21.73161034 23.15308151
 21.89065606 23.15308151 24.24652087 23.82902584 22.55666004 22.7554672
 25.77733598 21.35387674 20.95626243 21.46322068 22.62624254 20.91650099
 22.04970179 19.47514911 21.97017893 21.39363817 21.5526839  23.50099404
 25.30019881 23.92842942 24.67395626 20.95626243 21.97017893 23.29224652
 22.71570577 22.53677932 23.38170974 20.78727634 23.99801193 19.08747515
 21.28429423 25.30019881 22.60636183 23.34194831 23.72962227 23.33200795
 19.90258449 20.10139165 19.01789264 21.21471173 20.73757455 18.4612326
 23.52087475 21.58250497 22.47713718 23.32206759 22.32803181 24.19681909
 24.45526839 24.84294235 20.43936382 21.00596421 21.13518887 23.07355865
 21.6222664  24.58449304 22.8250497  20.58846918 21.91053678 20.91650099
 22.67594433 23.31212724 24.49502982 24.32604374 21.23459245 17.79522863
 20.69781312 22.65606362 19.18687873 21.97017893 23.9582505  23.73956262
 23.36182903 24.46520875 22.59642147 24.44532803 24.86282306 24.00795229
 24.48508946 22.21868787]",34613.70435690992,2127.21,0.8950074880795,249.5410644682429,25.765625,2402.516689468243,1.1294214908110825,0,12.0,50.0
Reactive,2025-06-15 02:37:00+00:00,157,12.0,22.090711358339806,22.304025844930415,26.652087475149106,"[20.81709742 20.06163022 21.16500994 23.54075547 22.30815109 22.40755467
 24.10735586 20.11133201 25.14115308 25.28031809 23.6500994  25.67793241
 22.28827038 21.52286282 22.68588469 23.45129225 25.50894632 22.14910537
 22.08946322 22.944334   23.24254473 21.70178926 22.55666004 21.47316103
 21.58250497 23.26242545 25.24055666 17.97415507 22.87475149 20.29025845
 20.01192843 21.14512922 19.36580517 23.23260437 21.18489066 22.50695825
 24.24652087 24.29622266 23.26242545 24.04771372 22.78528827 19.63419483
 20.69781312 17.31809145 21.65208748 20.64811133 22.04970179 21.70178926
 23.80914513 23.27236581 21.22465209 25.4194831  24.82306163 24.56461233
 24.20675944 23.3916501  20.76739563 20.57852883 17.28827038 19.09741551
 20.40954274 23.69980119 24.44532803 23.06361829 23.93836978 21.04572565
 24.82306163 24.12723658 23.59045726 22.21868787 23.52087475 19.75347913
 23.28230616 17.93439364 21.34393638 22.98409543 23.28230616 21.22465209
 21.39363817 20.65805169 26.39363817 23.50099404 25.10139165 24.24652087
 20.83697813 21.20477137 19.16699801 21.00596421 19.84294235 23.02385686
 22.00994036 20.95626243 20.4194831  21.7415507  21.21471173 24.94234592
 26.65208748 23.73956262 22.944334   18.72962227 21.41351889 20.94632207
 20.05168986 21.29423459 23.84890656 20.65805169 24.75347913 23.34194831
 24.24652087 23.14314115 24.84294235 22.36779324 25.40954274 21.34393638
 18.64015905 20.17097416 23.15308151 22.57654076 23.09343936 22.71570577
 24.17693837 24.65407555 22.28827038 21.87077535 22.10934394 26.35387674
 23.11332008 18.77932406 18.33200795 21.95029821 23.10337972 19.71371769
 23.99801193 23.4612326  20.3499006  23.37176938 20.05168986 23.25248509
 25.19085487 25.0417495  22.20874751 21.66202783 20.65805169 17.97415507
 21.35387674 22.07952286 21.00596421 22.31809145 21.69184891 24.60437376
 20.9860835  25.00198807 21.78131213 19.64413519 24.43538767 23.5805169
 19.2166998  23.32206759 23.62027833 18.37176938 21.1749503  23.00397614
 24.98210736 21.46322068 24.98210736 22.34791252 24.19681909 21.44333996
 24.42544732 22.26838966 20.52882704 21.45328032 20.35984095 22.81510934
 21.79125249 19.04771372 22.10934394 21.11530815 21.50298211 23.40159046
 23.98807157 24.22664016 25.76739563 25.76739563 20.6083499  22.61630219
 22.99403579 21.30417495 20.64811133 21.13518887 25.70775348 22.23856859
 21.02584493 19.972167   22.62624254 22.54671968 22.46719682 23.79920477
 22.80516899 19.70377734]",33759.48392046165,2073.17,0.8929000307555,248.66887175572265,25.765625,2347.6044967557227,1.1323743333907603,0,12.0,50.0
Reactive,2025-06-15 02:38:00+00:00,158,12.0,22.361433185055645,22.589165009940356,27.288270377733596,"[21.19483101 20.50894632 21.95029821 22.28827038 23.10337972 22.96421471
 21.72166998 20.03180915 21.52286282 24.41550696 25.40954274 26.23459245
 24.80318091 21.26441352 19.37574553 22.31809145 22.16898608 23.22266402
 21.70178926 21.48310139 24.92246521 24.10735586 22.15904573 23.60039761
 23.07355865 25.32007952 26.03578529 22.74552684 20.75745527 19.61431412
 21.70178926 23.14314115 21.31411531 23.69980119 22.98409543 23.57057654
 21.96023857 21.08548708 24.74353877 23.59045726 23.43141153 20.67793241
 19.54473161 20.67793241 22.69582505 20.17097416 21.64214712 23.6500994
 20.66799205 23.36182903 23.44135189 23.97813121 23.02385686 23.53081511
 22.99403579 22.944334   19.10735586 24.11729622 21.92047714 19.80318091
 21.52286282 24.53479125 23.25248509 21.51292247 23.08349901 21.07554672
 21.9304175  27.28827038 23.40159046 22.64612326 17.944334   21.38369781
 22.43737575 22.1888668  22.54671968 22.45725646 21.97017893 23.8389662
 22.31809145 24.41550696 21.11530815 23.64015905 25.15109344 24.76341948
 18.97813121 23.35188867 23.74950298 24.55467197 22.91451292 23.7693837
 19.89264414 22.32803181 23.5805169  24.93240557 24.34592445 22.31809145
 22.93439364 25.36978131 25.2306163  20.15109344 21.39363817 22.09940358
 18.6500994  21.26441352 23.26242545 18.54075547 23.3916501  21.27435388
 22.58648111 24.87276342 23.84890656 22.98409543 26.20477137 19.8528827
 20.72763419 24.027833   23.82902584 22.76540755 22.98409543 22.49701789
 20.20079523 23.14314115 21.14512922 23.79920477 22.04970179 26.30417495
 26.20477137 23.49105368 23.93836978 21.32405567 22.09940358 20.13121272
 23.55069583 20.90656064 19.90258449 20.59840954 22.46719682 22.57654076
 25.26043738 26.30417495 23.38170974 19.89264414 17.45725646 22.39761431
 21.80119284 22.97415507 19.89264414 22.22862823 23.59045726 23.57057654
 20.11133201 23.31212724 23.1332008  25.19085487 24.71371769 24.56461233
 22.40755467 20.92644135 23.07355865 19.09741551 22.43737575 23.00397614
 23.11332008 21.54274354 22.28827038 24.61431412 25.21073559 26.56262425
 26.7415507  23.60039761 20.19085487 22.01988072 19.53479125 23.09343936
 22.91451292 24.03777336 22.2584493  22.57654076 23.22266402 22.62624254
 21.34393638 24.43538767 24.13717694 25.65805169 23.59045726 19.26640159
 22.33797217 18.29224652 22.35785288 21.03578529 21.35387674 20.37972167
 23.28230616 23.23260437 24.2166998  20.31013917 19.5944334  23.44135189
 26.2445328  21.54274354]",34665.21086392217,2130.54,0.895136396542,249.58889234588833,25.765625,2405.8945173458883,1.1292416557989469,0,12.0,50.0
Reactive,2025-06-15 02:39:00+00:00,159,12.0,22.273456849972625,22.496719681908548,27.825049701789265,"[21.28429423 20.73757455 22.         22.70576541 22.0695825  25.01192843
 23.55069583 23.48111332 24.03777336 23.06361829 22.6361829  22.77534791
 23.1332008  21.71172962 23.07355865 21.90059642 19.60437376 22.7554672
 24.22664016 23.66003976 23.66003976 22.28827038 23.99801193 25.5387674
 22.42743539 24.53479125 24.51491054 20.00198807 19.12723658 24.27634195
 21.73161034 21.28429423 23.97813121 21.04572565 23.96819085 21.56262425
 21.21471173 24.1471173  22.4473161  21.82107356 22.32803181 20.12127237
 20.68787276 20.33001988 22.12922465 19.8528827  23.32206759 24.6640159
 23.91848907 21.16500994 24.01789264 24.03777336 20.6083499  22.42743539
 23.99801193 25.07157058 21.01590457 21.25447316 23.7693837  23.05367793
 24.15705765 21.64214712 20.88667992 23.88866799 23.25248509 23.93836978
 24.43538767 22.53677932 25.85685885 26.94035785 22.11928429 18.64015905
 22.93439364 21.90059642 22.51689861 21.57256461 21.07554672 21.4333996
 22.47713718 24.36580517 22.11928429 22.48707753 25.37972167 23.8389662
 19.91252485 21.94035785 22.92445328 22.35785288 18.34194831 22.84493042
 21.39363817 21.90059642 20.47912525 25.13121272 22.39761431 25.40954274
 25.11133201 25.05168986 26.60238569 20.30019881 16.97017893 19.13717694
 22.65606362 21.76143141 22.65606362 23.07355865 20.97614314 20.40954274
 23.69980119 23.8389662  23.47117296 24.79324056 25.52882704 21.75149105
 22.944334   19.60437376 22.45725646 21.1749503  22.61630219 23.45129225
 22.62624254 22.70576541 25.36978131 25.63817097 26.11530815 21.63220676
 21.42345924 22.96421471 20.4194831  21.38369781 21.67196819 24.4055666
 22.89463221 22.38767396 22.65606362 25.68787276 23.17296223 22.24850895
 23.71968191 25.46918489 25.00198807 18.09343936 20.59840954 21.27435388
 21.77137177 19.69383698 21.75149105 20.11133201 21.06560636 21.14512922
 21.48310139 22.31809145 21.48310139 21.31411531 22.7554672  25.01192843
 20.40954274 21.23459245 18.45129225 20.92644135 23.06361829 20.89662028
 22.73558648 23.02385686 22.42743539 22.47713718 22.89463221 25.95626243
 26.8111332  24.63419483 19.83300199 18.14314115 20.93638171 22.00994036
 20.81709742 19.58449304 22.43737575 20.28031809 19.57455268 23.30218688
 23.07355865 25.30019881 25.29025845 23.98807157 21.29423459 22.24850895
 22.45725646 20.45924453 23.44135189 17.89463221 21.45328032 22.
 25.13121272 27.8250497  21.15506958 24.56461233 23.91848907 21.77137177
 23.24254473 20.28031809]",34370.87723726842,2111.94,0.894414947182,249.313025403937,25.765625,2387.018650403937,1.1302492733713727,0,12.0,50.0
Reactive,2025-06-15 02:40:00+00:00,160,12.0,22.365949851038653,22.59423459244533,27.089463220675945,"[21.9304175  23.18290258 23.2027833  23.10337972 22.72564612 20.77733598
 23.28230616 24.36580517 24.06759443 25.6083499  25.21073559 26.50298211
 22.81510934 20.36978131 24.17693837 21.78131213 21.59244533 21.46322068
 23.44135189 25.18091451 20.69781312 25.57852883 23.35188867 22.38767396
 21.71172962 23.70974155 23.73956262 20.49900596 22.40755467 22.05964215
 20.70775348 21.3638171  22.92445328 22.81510934 22.60636183 25.20079523
 22.86481113 22.02982107 25.33996024 19.98210736 24.28628231 20.69781312
 20.7972167  21.2445328  18.36182903 20.5387674  23.5805169  21.15506958
 21.41351889 21.06560636 23.44135189 21.85089463 23.89860835 22.21868787
 21.76143141 24.28628231 18.68986083 22.4473161  21.67196819 25.14115308
 23.17296223 19.1471173  21.15506958 24.30616302 23.80914513 21.54274354
 23.42147117 22.55666004 25.5387674  27.08946322 19.63419483 20.39960239
 22.28827038 24.31610338 22.         22.47713718 22.11928429 23.1332008
 22.35785288 25.05168986 24.00795229 25.87673956 25.84691849 25.77733598
 21.34393638 20.67793241 19.82306163 20.51888668 20.55864811 23.89860835
 24.972167   22.17892644 21.46322068 23.73956262 22.08946322 25.21073559
 25.13121272 23.6500994  24.92246521 21.02584493 21.42345924 24.52485089
 22.38767396 21.50298211 22.11928429 24.03777336 21.90059642 20.27037773
 23.6500994  21.90059642 24.20675944 23.94831014 23.53081511 17.85487078
 21.53280318 20.55864811 20.37972167 20.49900596 22.53677932 22.88469185
 25.11133201 23.9582505  21.14512922 23.11332008 23.33200795 21.52286282
 22.4473161  23.1332008  19.91252485 19.10735586 22.33797217 20.76739563
 23.84890656 24.45526839 23.40159046 23.24254473 23.10337972 19.75347913
 21.42345924 25.07157058 21.41351889 20.72763419 22.10934394 21.76143141
 22.02982107 20.88667992 22.70576541 22.21868787 24.35586481 22.97415507
 19.74353877 25.61829026 25.06163022 24.35586481 24.36580517 21.76143141
 19.87276342 20.57852883 21.57256461 21.3638171  22.64612326 20.49900596
 22.15904573 22.69582505 22.62624254 22.02982107 25.74751491 23.05367793
 22.54671968 21.28429423 22.01988072 22.34791252 20.54870775 23.78926441
 22.48707753 22.20874751 24.10735586 23.14314115 23.42147117 23.06361829
 22.29821074 22.42743539 21.45328032 25.09145129 21.64214712 23.34194831
 20.85685885 23.51093439 18.50099404 22.48707753 24.50497018 22.70576541
 23.99801193 22.80516899 21.99005964 21.87077535 23.77932406 26.52286282
 24.11729622 21.66202783]",34680.32182163493,2131.5600000000004,0.895175859832,249.60340670763344,25.765625,2406.929031707634,1.1291866199908205,0,12.0,50.0
Reactive,2025-06-15 02:41:00+00:00,161,12.0,22.296827200976857,22.52162027833002,26.691848906560637,"[22.54671968 21.82107356 23.56063618 20.01192843 21.8111332  23.92842942
 24.67395626 23.84890656 23.85884692 24.01789264 23.10337972 25.20079523
 24.25646123 18.90854871 22.70576541 23.1332008  21.96023857 16.97017893
 21.84095427 21.70178926 23.10337972 26.69184891 20.56858847 24.83300199
 23.44135189 23.24254473 25.48906561 21.51292247 21.49304175 18.98807157
 22.1888668  19.90258449 22.26838966 18.79920477 20.36978131 22.0695825
 25.42942346 21.84095427 21.95029821 23.99801193 22.83499006 21.2445328
 22.57654076 21.90059642 20.89662028 21.87077535 22.50695825 20.29025845
 25.94632207 24.7833002  23.32206759 24.93240557 22.98409543 23.16302187
 23.79920477 26.02584493 22.2584493  21.48310139 20.29025845 20.9860835
 21.82107356 20.65805169 19.65407555 22.53677932 21.35387674 21.14512922
 23.99801193 22.81510934 25.44930417 25.51888668 20.12127237 19.45526839
 23.48111332 21.2445328  22.28827038 19.74353877 24.4055666  23.15308151
 23.28230616 21.83101392 22.11928429 23.80914513 23.4612326  25.05168986
 18.42147117 19.93240557 19.972167   21.19483101 20.52882704 20.01192843
 25.43936382 23.22266402 23.7693837  21.29423459 23.56063618 21.64214712
 21.75149105 24.84294235 24.23658052 21.26441352 19.6640159  22.39761431
 23.53081511 19.36580517 26.31411531 22.70576541 22.47713718 19.17693837
 24.51491054 24.16699801 21.68190855 24.61431412 25.20079523 22.93439364
 19.82306163 23.22266402 20.84691849 22.99403579 22.40755467 23.69980119
 22.16898608 25.39960239 25.64811133 24.01789264 25.75745527 22.83499006
 23.51093439 19.29622266 20.46918489 19.62425447 17.61630219 21.1749503
 19.47514911 20.73757455 20.63817097 20.3499006  25.76739563 26.40357853
 26.31411531 25.99602386 24.06759443 19.05765408 22.36779324 22.92445328
 21.76143141 21.60238569 22.04970179 20.97614314 22.55666004 22.22862823
 23.69980119 23.9582505  21.70178926 25.14115308 22.92445328 25.63817097
 19.77335984 18.19284294 20.74751491 25.17097416 24.19681909 22.51689861
 21.86083499 24.17693837 21.1749503  23.42147117 23.44135189 24.94234592
 24.76341948 24.08747515 20.08151093 23.74950298 21.84095427 21.46322068
 21.75149105 23.98807157 21.65208748 22.77534791 23.64015905 23.23260437
 20.89662028 24.27634195 24.04771372 25.07157058 20.28031809 21.10536779
 20.9860835  22.73558648 21.86083499 21.68190855 22.34791252 23.8389662
 21.71172962 24.17693837 18.79920477 22.73558648 25.40954274 22.58648111
 24.27634195 23.64015905]",34449.06508358817,2116.95,0.8946096134875,249.38942681142362,25.765625,2392.1050518114234,1.1299771141554706,0,12.0,50.0
Reactive,2025-06-15 02:42:00+00:00,162,12.0,22.12803721257373,22.344085487077535,26.493041749502982,"[20.11133201 19.18687873 21.37375746 21.57256461 22.54671968 21.46322068
 25.4194831  22.71570577 21.39363817 24.23658052 23.59045726 20.58846918
 23.27236581 20.33001988 21.59244533 20.62823062 20.43936382 22.13916501
 21.46322068 22.28827038 23.57057654 22.54671968 24.50497018 24.32604374
 24.82306163 23.81908549 24.28628231 23.51093439 23.04373757 20.22067594
 21.82107356 21.19483101 22.28827038 21.46322068 22.1888668  23.31212724
 23.33200795 22.91451292 23.66998012 25.01192843 24.22664016 19.51491054
 20.84691849 20.35984095 23.54075547 20.00198807 21.65208748 22.32803181
 24.01789264 19.17693837 22.66600398 22.35785288 23.98807157 24.32604374
 23.5805169  23.6500994  22.86481113 23.08349901 21.30417495 23.78926441
 24.06759443 24.04771372 24.18687873 21.47316103 23.19284294 23.27236581
 25.43936382 25.22067594 23.42147117 23.4612326  21.10536779 19.69383698
