policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 21.7415507  22.01988072 21.32405567 21.07554672 21.4333996  21.38369781
 24.84294235 22.19880716 25.75745527 22.85487078 23.28230616 24.94234592
 20.65805169 21.80119284 21.37375746 20.77733598 22.12922465 21.42345924
 21.42345924 20.52882704 21.11530815 21.45328032 22.43737575 25.85685885
 21.88071571 25.33001988 21.54274354 20.31013917 20.68787276 22.33797217
 22.11928429 16.97017893 20.6083499  26.11530815 22.11928429 23.4612326
 22.36779324 22.41749503 22.6361829  23.79920477 22.21868787 19.06759443
 18.94831014 18.11332008 22.02982107 22.77534791 22.79522863 24.19681909
 20.3499006  21.39363817 20.90656064 23.29224652 26.02584493 23.21272366
 22.13916501 18.57057654 21.89065606 22.88469185 19.80318091 24.73359841
 21.6222664  22.34791252 20.38966203 22.90457256 25.05168986 24.57455268
 25.7972167  22.15904573 24.67395626 19.38568588 21.6222664  18.53081511
 22.67594433 21.00596421 21.56262425 24.53479125 20.81709742 22.86481113
 22.32803181 26.49304175 22.49701789 23.36182903 23.75944334 24.1471173
 18.4612326  22.33797217 21.59244533 21.72166998 19.16699801 20.92644135
 23.7693837  22.02982107 22.22862823 23.0139165  23.41153082 22.10934394
 24.94234592 21.76143141 18.80914513 21.10536779 21.9304175  18.91848907
 18.87872763 20.87673956 23.80914513 21.01590457 21.46322068 24.50497018
 23.62027833 23.91848907 24.12723658 23.92842942 21.51292247 22.16898608
 21.77137177 20.22067594 22.28827038 23.55069583 23.63021869 23.43141153
 18.68986083 21.02584493 25.01192843 21.4333996  25.20079523 25.76739563
 24.38568588 21.29423459]",33884.361298386684,2081.23,0.8932162084355,248.81056615290117,25.765625,2355.806191152901,1.1319297680472131,0,12.0,50.0
Reactive,2025-06-15 02:43:00+00:00,163,12.0,22.328016767068807,22.55472166998012,29.017892644135188,"[19.80318091 20.85685885 23.16302187 23.64015905 22.77534791 22.04970179
 21.76143141 23.15308151 22.2584493  21.16500994 24.07753479 25.45924453
 23.66998012 19.972167   20.14115308 19.29622266 20.65805169 21.32405567
 20.97614314 21.08548708 19.11729622 22.22862823 24.72365805 22.8250497
 22.944334   23.59045726 25.63817097 20.05168986 21.4333996  19.58449304
 23.19284294 20.77733598 21.87077535 21.00596421 23.2027833  20.92644135
 23.10337972 21.99005964 21.59244533 21.90059642 23.8389662  17.66600398
 22.0695825  23.34194831 21.21471173 20.02186879 23.59045726 20.65805169
 24.27634195 20.75745527 22.38767396 23.57057654 23.9582505  26.71172962
 25.19085487 23.84890656 21.91053678 21.29423459 22.86481113 21.34393638
 21.53280318 21.51292247 21.18489066 23.78926441 23.99801193 22.64612326
 25.65805169 24.17693837 25.21073559 24.11729622 22.         20.43936382
 20.92644135 22.04970179 20.82703777 21.76143141 23.04373757 23.00397614
 23.06361829 23.17296223 25.39960239 25.94632207 25.54870775 25.94632207
 21.6222664  22.43737575 19.93240557 19.70377734 21.03578529 23.23260437
 23.22266402 19.22664016 26.40357853 22.5666004  20.12127237 24.82306163
 22.36779324 24.95228628 24.24652087 21.92047714 21.75149105 23.67992048
 22.21868787 24.4055666  24.28628231 18.11332008 20.4194831  23.66003976
 24.34592445 24.72365805 25.77733598 23.59045726 24.55467197 18.89860835
 24.4055666  23.17296223 21.80119284 22.04970179 20.89662028 23.60039761
 22.69582505 22.3777336  23.91848907 25.4194831  23.66998012 29.01789264
 20.5387674  20.26043738 18.6500994  20.19085487 24.90258449 21.20477137
 20.39960239 24.87276342 25.52882704 24.19681909 22.40755467 23.49105368
 24.57455268 24.05765408 22.38767396 19.99204771 22.45725646 21.87077535
 24.1471173  22.2584493  22.48707753 22.22862823 20.46918489 20.78727634
 20.20079523 23.90854871 24.1471173  23.43141153 25.25049702 25.58846918
 22.14910537 24.52485089 23.69980119 20.78727634 21.44333996 22.13916501
 23.32206759 22.59642147 22.15904573 21.16500994 25.52882704 23.72962227
 25.12127237 22.2584493  19.29622266 20.82703777 21.32405567 21.56262425
 22.64612326 22.41749503 24.51491054 23.0139165  19.90258449 23.5805169
 24.12723658 23.42147117 21.79125249 22.944334   20.55864811 21.92047714
 19.49502982 20.30019881 21.09542744 23.42147117 23.36182903 22.81510934
 24.00795229 23.68986083 21.46322068 21.82107356 22.16898608 22.45725646
 25.08151093 20.67793241]",34553.41289590541,2123.6099999999997,0.8948680028395,249.48859472188815,25.765625,2398.864219721888,1.1296161817480084,0,12.0,50.0
Reactive,2025-06-15 02:44:00+00:00,164,12.0,22.43602531017841,22.668538767395624,27.646123260437378,"[19.49502982 23.4612326  22.58648111 22.12922465 25.70775348 22.78528827
 22.24850895 22.92445328 23.16302187 23.5805169  21.00596421 21.89065606
 24.08747515 20.89662028 23.44135189 20.68787276 22.38767396 22.61630219
 23.74950298 22.65606362 21.57256461 21.83101392 22.13916501 22.00994036
 23.97813121 22.68588469 23.67992048 19.53479125 23.0139165  21.18489066
 20.95626243 21.51292247 21.44333996 23.41153082 23.36182903 21.45328032
 24.32604374 22.51689861 22.02982107 22.34791252 24.81312127 21.37375746
 19.73359841 21.80119284 20.73757455 21.5526839  22.08946322 21.46322068
 21.12524851 26.4333996  23.33200795 25.18091451 23.69980119 22.51689861
 27.64612326 25.40954274 20.7972167  22.65606362 23.80914513 23.55069583
 21.86083499 23.16302187 21.59244533 25.59840954 25.00198807 20.71769384
 25.5387674  25.37972167 26.09542744 23.15308151 22.03976143 20.00198807
 22.91451292 21.27435388 23.36182903 20.93638171 23.49105368 21.5526839
 20.08151093 22.96421471 26.35387674 22.42743539 25.67793241 23.60039761
 18.77932406 21.68190855 21.87077535 21.35387674 19.62425447 23.69980119
 20.33001988 23.3916501  24.04771372 22.91451292 24.70377734 24.48508946
 24.03777336 26.08548708 21.32405567 20.18091451 21.53280318 23.09343936
 22.49701789 22.34791252 19.49502982 21.09542744 24.64413519 24.56461233
 21.89065606 25.27037773 22.95427435 23.93836978 27.6361829  18.23260437
 22.70576541 21.23459245 23.23260437 22.03976143 21.70178926 24.05765408
 21.42345924 22.14910537 24.81312127 24.19681909 22.30815109 24.46520875
 20.42942346 18.67992048 23.64015905 19.4055666  21.86083499 22.17892644
 24.61431412 21.87077535 24.74353877 22.30815109 23.94831014 23.10337972
 27.31809145 22.78528827 24.28628231 19.96222664 18.89860835 23.5805169
 25.94632207 21.46322068 22.6361829  23.19284294 25.08151093 23.22266402
 21.33399602 23.7693837  21.23459245 22.61630219 24.90258449 25.07157058
 20.62823062 20.24055666 21.64214712 20.2306163  23.77932406 22.26838966
 22.43737575 22.64612326 25.28031809 20.83697813 23.87872763 22.79522863
 23.74950298 23.89860835 21.16500994 20.96620278 22.29821074 20.90656064
 23.61033797 18.45129225 23.03379722 21.26441352 22.45725646 22.52683897
 21.84095427 23.52087475 25.02186879 23.73956262 22.29821074 19.70377734
 23.15308151 19.20675944 22.67594433 19.44532803 24.027833   22.86481113
 23.25248509 23.2027833  19.82306163 23.63021869 24.84294235 24.83300199
 24.58449304 23.93836978]",34914.766277732895,2146.51,0.8957530740995,249.80887633529483,25.765625,2422.084501335295,1.1283825844441884,0,12.0,50.0
Reactive,2025-06-15 02:45:00+00:00,165,12.0,22.171501213924692,22.390208747514908,26.343936381709742,"[21.65208748 21.53280318 21.35387674 23.92842942 21.95029821 20.31013917
 25.88667992 22.84493042 22.96421471 24.972167   21.77137177 24.89264414
 22.42743539 18.6500994  19.81312127 22.5666004  21.16500994 20.35984095
 24.44532803 20.12127237 24.49502982 21.46322068 24.06759443 20.77733598
 23.64015905 22.83499006 22.99403579 22.01988072 19.39562624 22.07952286
 21.08548708 23.61033797 21.52286282 22.33797217 23.45129225 24.41550696
 24.67395626 21.97017893 23.63021869 26.30417495 22.77534791 19.62425447
 21.4333996  22.11928429 21.38369781 23.67992048 22.77534791 22.69582505
 22.81510934 23.78926441 24.972167   21.2445328  20.73757455 23.40159046
 24.75347913 23.97813121 20.57852883 21.01590457 18.71968191 22.33797217
 22.87475149 26.01590457 22.35785288 22.5666004  22.2584493  19.67395626
 23.35188867 26.34393638 21.055666   25.90656064 19.4055666  21.22465209
 21.88071571 20.55864811 21.69184891 20.45924453 21.88071571 21.23459245
 22.4473161  24.64413519 22.50695825 23.10337972 24.52485089 24.54473161
 19.77335984 18.74950298 19.76341948 23.09343936 19.15705765 22.17892644
 21.49304175 21.14512922 24.18687873 19.90258449 24.30616302 21.4333996
 21.64214712 26.08548708 22.90457256 21.10536779 20.46918489 21.14512922
 19.26640159 21.96023857 21.055666   24.27634195 21.64214712 22.34791252
 25.75745527 21.20477137 25.07157058 24.6640159  23.82902584 22.87475149
 19.28628231 21.14512922 20.1610338  20.91650099 23.82902584 22.36779324
 22.30815109 24.07753479 23.98807157 24.82306163 22.98409543 22.22862823
 23.68986083 19.32604374 19.46520875 20.0417495  19.01789264 21.22465209
 22.27833002 24.1471173  22.86481113 21.69184891 25.59840954 24.39562624
 24.62425447 25.09145129 25.13121272 20.44930417 21.82107356 21.42345924
 22.24850895 20.88667992 22.60636183 22.48707753 20.46918489 16.97017893
 23.52087475 22.30815109 24.93240557 20.95626243 24.65407555 24.81312127
 21.67196819 20.29025845 22.78528827 21.85089463 20.6083499  22.17892644
 21.15506958 22.51689861 23.79920477 24.1471173  24.34592445 24.98210736
 23.35188867 25.27037773 19.4055666  21.94035785 21.30417495 23.23260437
 22.83499006 21.82107356 23.84890656 23.36182903 21.21471173 22.33797217
 22.45725646 22.34791252 25.88667992 23.21272366 18.87872763 24.45526839
 24.42544732 20.59840954 18.99801193 23.30218688 21.7415507  21.72166998
 24.09741551 21.10536779 21.25447316 22.53677932 23.80914513 22.52683897
 24.38568588 22.58648111]",34029.77446130644,2090.51,0.8935794396994999,248.96862621258788,25.765625,2365.244251212588,1.1314197259102265,0,12.0,50.0
Reactive,2025-06-15 02:46:00+00:00,166,12.0,22.254404718981462,22.47758449304175,27.208747514910534,"[20.37972167 21.27435388 23.09343936 21.46322068 22.95427435 22.70576541
 21.26441352 21.71172962 25.39960239 25.31013917 23.71968191 23.27236581
 26.54274354 18.17296223 20.51888668 22.944334   21.37375746 21.02584493
 23.04373757 24.94234592 21.9304175  21.2445328  24.37574553 24.84294235
 23.23260437 24.54473161 25.84691849 20.4194831  19.27634195 22.0695825
 23.19284294 19.17693837 24.68389662 23.16302187 24.77335984 22.91451292
 25.74751491 22.15904573 24.42544732 22.02982107 26.61232604 21.63220676
 18.81908549 19.20675944 21.31411531 18.7693837  22.49701789 21.44333996
 24.09741551 22.32803181 23.67992048 23.7693837  23.99801193 21.18489066
 22.8250497  22.87475149 18.75944334 18.7693837  21.23459245 20.21073559
 23.19284294 19.75347913 22.1888668  21.18489066 23.1332008  23.60039761
 22.27833002 24.75347913 24.55467197 26.86083499 17.32803181 18.49105368
 20.24055666 23.04373757 21.28429423 24.46520875 21.39363817 23.52087475
 22.59642147 22.57654076 23.24254473 24.75347913 23.1332008  23.19284294
 22.61630219 20.31013917 20.05168986 21.31411531 20.30019881 19.24652087
 25.17097416 23.71968191 21.87077535 22.90457256 23.78926441 23.45129225
 23.81908549 24.37574553 26.32405567 20.35984095 21.09542744 20.32007952
 21.90059642 22.41749503 19.16699801 20.69781312 20.33001988 21.96023857
 24.42544732 23.70974155 27.20874751 24.13717694 24.41550696 21.16500994
 19.88270378 20.22067594 23.19284294 22.97415507 22.26838966 23.73956262
 21.3638171  19.6640159  25.27037773 25.63817097 21.60238569 24.31610338
 22.84493042 20.8667992  20.96620278 22.79522863 20.06163022 22.43737575
 21.02584493 22.49701789 21.78131213 24.58449304 24.43538767 24.42544732
 26.31411531 25.77733598 23.5805169  21.08548708 21.83101392 20.50894632
 22.00994036 24.24652087 21.98011928 21.48310139 22.35785288 24.43538767
 23.81908549 23.56063618 24.03777336 24.04771372 23.45129225 23.56063618
 20.7972167  24.06759443 20.14115308 20.20079523 20.36978131 22.84493042
 23.5805169  21.2445328  20.61829026 21.20477137 20.3499006  23.66998012
 24.6640159  22.71570577 21.48310139 24.09741551 18.74950298 20.47912525
 20.2306163  20.88667992 23.94831014 23.07355865 24.43538767 24.46520875
 24.38568588 24.972167   22.3777336  23.07355865 21.03578529 19.73359841
 20.94632207 20.96620278 21.5526839  22.95427435 22.45725646 21.94035785
 23.71968191 22.73558648 24.5944334  26.13518887 23.06361829 21.30417495
 24.15705765 19.62425447]",34307.13642782437,2108.09,0.8942651827595,249.2532586237021,25.765625,2383.1088836237022,1.1304587961726975,0,12.0,50.0
Reactive,2025-06-15 02:47:00+00:00,167,12.0,22.48430093666226,22.719681908548708,27.745526838966203,"[21.29423459 21.51292247 21.52286282 23.08349901 19.83300199 24.37574553
 21.78131213 23.77932406 23.49105368 24.38568588 24.26640159 21.38369781
 23.73956262 21.16500994 22.47713718 23.19284294 23.94831014 21.60238569
 21.02584493 21.18489066 24.63419483 25.64811133 24.64413519 23.06361829
 22.40755467 23.97813121 23.78926441 20.88667992 18.78926441 18.98807157
 24.50497018 20.20079523 21.35387674 23.88866799 25.70775348 24.00795229
 24.05765408 25.67793241 23.68986083 24.1471173  21.44333996 19.01789264
 20.43936382 20.33001988 22.8250497  21.53280318 21.8111332  20.70775348
 25.85685885 21.87077535 23.9582505  22.49701789 22.51689861 24.95228628
 22.21868787 24.5944334  20.28031809 22.69582505 22.61630219 21.88071571
 22.62624254 20.18091451 22.88469185 25.02186879 23.56063618 21.97017893
 24.10735586 21.30417495 21.47316103 25.82703777 20.20079523 23.77932406
 22.47713718 22.08946322 21.00596421 22.64612326 23.31212724 23.53081511
 24.03777336 27.         23.53081511 20.92644135 23.23260437 24.13717694
 20.12127237 16.97017893 19.48508946 22.87475149 20.0417495  24.16699801
 21.03578529 24.06759443 22.10934394 24.44532803 26.65208748 24.49502982
 26.8111332  22.54671968 24.52485089 21.96023857 21.14512922 20.57852883
 20.3499006  21.33399602 22.0695825  23.62027833 22.87475149 23.16302187
 25.39960239 26.87077535 24.24652087 24.52485089 24.17693837 22.22862823
 22.944334   20.33001988 22.15904573 21.055666   21.47316103 21.57256461
 22.30815109 23.21272366 23.94831014 23.80914513 22.78528827 24.42544732
 25.38966203 23.42147117 21.60238569 21.46322068 21.77137177 20.97614314
 21.38369781 21.89065606 25.18091451 23.12326044 21.50298211 25.30019881
 22.07952286 27.74552684 24.47514911 21.49304175 19.84294235 20.33001988
 25.32007952 24.07753479 20.26043738 19.23658052 19.62425447 21.47316103
 22.72564612 23.19284294 24.32604374 21.72166998 22.74552684 21.99005964
 21.04572565 21.6222664  19.62425447 21.14512922 23.2027833  27.47713718
 21.97017893 24.39562624 20.95626243 23.77932406 27.38767396 25.03180915
 22.72564612 24.22664016 17.43737575 23.55069583 20.40954274 22.48707753
 20.38966203 21.51292247 22.31809145 22.49701789 24.972167   22.73558648
 23.79920477 25.1610338  25.1610338  26.09542744 19.24652087 22.89463221
 19.93240557 21.27435388 22.88469185 24.41550696 20.55864811 23.42147117
 23.2027833  21.68190855 20.67793241 22.43737575 24.67395626 27.32803181
 25.39960239 22.1888668 ]",35076.27721369727,2156.8,0.8961490688,249.9424439642512,25.765625,2432.5080689642514,1.1278320052690334,0,12.0,50.0
Reactive,2025-06-15 02:48:00+00:00,168,12.0,22.225275355878566,22.447117296222668,27.387673956262425,"[21.86083499 19.86282306 20.84691849 21.02584493 22.95427435 21.12524851
 20.44930417 22.41749503 22.86481113 21.89065606 25.91650099 24.81312127
 23.36182903 21.04572565 20.58846918 20.38966203 19.6640159  19.57455268
 23.67992048 22.19880716 23.7693837  23.78926441 24.35586481 22.97415507
 23.52087475 22.51689861 20.24055666 19.56461233 22.05964215 20.20079523
 19.67395626 21.79125249 22.19880716 19.87276342 21.34393638 19.35586481
 25.05168986 22.65606362 25.57852883 27.38767396 20.73757455 18.07355865
 22.87475149 19.62425447 20.3499006  19.3359841  20.08151093 19.62425447
 21.37375746 24.17693837 20.94632207 24.3359841  23.0139165  24.1471173
 23.50099404 23.32206759 23.26242545 17.86481113 21.71172962 23.81908549
 23.2027833  20.81709742 21.72166998 22.49701789 22.11928429 22.76540755
 21.5526839  24.13717694 24.73359841 22.2584493  21.055666   20.09145129
 23.31212724 21.15506958 22.31809145 20.06163022 20.29025845 20.91650099
 24.77335984 24.36580517 25.30019881 26.56262425 25.38966203 24.45526839
 22.8250497  22.42743539 21.32405567 21.66202783 22.90457256 23.6500994
 21.6222664  23.35188867 23.81908549 22.59642147 24.31610338 21.72166998
 22.98409543 22.05964215 24.34592445 21.06560636 20.6083499  21.2445328
 20.75745527 22.04970179 23.66998012 23.87872763 21.89065606 23.44135189
 23.74950298 22.71570577 23.63021869 24.28628231 24.96222664 19.93240557
 20.25049702 19.96222664 20.63817097 20.75745527 20.12127237 21.37375746
 22.83499006 22.944334   24.75347913 24.6640159  26.19483101 23.93836978
 25.61829026 20.33996024 18.9582505  24.44532803 22.13916501 24.25646123
 24.77335984 21.25447316 21.47316103 22.64612326 23.69980119 26.30417495
 25.08151093 22.98409543 23.75944334 21.11530815 20.57852883 22.91451292
 20.80715706 22.02982107 19.96222664 22.71570577 24.35586481 21.42345924
 22.28827038 23.54075547 26.04572565 26.84095427 26.47316103 22.7554672
 22.85487078 21.83101392 20.07157058 19.64413519 18.98807157 21.82107356
 20.14115308 22.03976143 22.48707753 25.5387674  22.90457256 23.02385686
 24.2166998  24.98210736 20.68787276 20.8667992  19.90258449 23.02385686
 21.6222664  21.21471173 21.77137177 20.85685885 24.46520875 25.02186879
 22.02982107 25.57852883 22.88469185 25.14115308 20.48906561 20.62823062
 21.80119284 22.41749503 23.14314115 23.0139165  21.60238569 23.5805169
 19.63419483 22.49701789 24.027833   26.66202783 23.52087475 24.13717694
 24.38568588 20.30019881]",34209.681230627335,2101.96,0.894026420792,249.15619871134913,25.765625,2376.881823711349,1.1307930806063622,0,12.0,50.0
Reactive,2025-06-15 02:49:00+00:00,169,12.0,22.2065426900582,22.42748508946322,26.990059642147116,"[20.49900596 21.68190855 23.15308151 17.80516899 19.47514911 23.04373757
 20.37972167 22.4473161  23.44135189 23.48111332 23.22266402 25.27037773
 21.27435388 20.70775348 21.14512922 19.7833002  21.65208748 22.15904573
 23.1332008  24.22664016 22.15904573 24.56461233 24.44532803 20.11133201
 24.47514911 26.82107356 23.77932406 22.95427435 20.39960239 22.04970179
 20.61829026 21.055666   24.04771372 23.33200795 23.89860835 23.08349901
 22.34791252 25.03180915 22.7554672  23.88866799 23.28230616 24.01789264
 19.93240557 21.57256461 20.3499006  21.76143141 20.33996024 22.77534791
 22.32803181 20.88667992 22.29821074 18.3916501  22.69582505 22.62624254
 22.58648111 21.98011928 19.93240557 22.64612326 20.36978131 23.79920477
 23.67992048 22.27833002 22.91451292 23.48111332 20.30019881 19.96222664
 23.61033797 26.14512922 22.17892644 23.69980119 22.49701789 22.60636183
 21.99005964 21.16500994 21.4333996  22.60636183 23.90854871 24.972167
 22.84493042 24.73359841 23.90854871 25.06163022 26.99005964 24.80318091
 19.57455268 20.19085487 21.44333996 21.91053678 21.56262425 22.54671968
 19.99204771 23.0139165  22.28827038 26.70178926 24.10735586 21.35387674
 21.72166998 24.6640159  24.19681909 22.29821074 21.79125249 19.96222664
 20.06163022 22.66600398 21.41351889 23.03379722 22.2584493  22.26838966
 25.81709742 22.79522863 24.57455268 22.62624254 24.13717694 20.55864811
 19.87276342 19.972167   22.61630219 22.43737575 23.94831014 22.21868787
 19.75347913 21.38369781 25.21073559 24.92246521 25.26043738 21.68190855
 23.4612326  22.07952286 21.46322068 19.84294235 18.57057654 23.0139165
 20.90656064 21.65208748 22.42743539 24.35586481 24.80318091 23.68986083
 21.2445328  22.80516899 22.95427435 21.09542744 23.80914513 22.67594433
 22.62624254 20.51888668 22.23856859 21.51292247 23.10337972 23.61033797
 25.36978131 23.37176938 22.93439364 24.70377734 21.19483101 25.25049702
 18.84890656 21.94035785 20.97614314 22.53677932 23.15308151 23.84890656
 21.2445328  24.29622266 22.28827038 21.52286282 21.61232604 23.47117296
 24.31610338 22.89463221 19.88270378 21.055666   20.44930417 21.83101392
 19.00795229 19.83300199 22.89463221 24.972167   21.94035785 20.1610338
 22.79522863 23.04373757 24.23658052 23.98807157 21.18489066 19.98210736
 19.04771372 21.47316103 22.46719682 23.9582505  19.80318091 22.10934394
 22.54671968 24.27634195 24.42544732 24.84294235 22.93439364 23.57057654
 24.13717694 19.45526839]",34147.00922385871,2098.01,0.8938723701994999,249.09241634580712,25.765625,2372.8680413458073,1.1310089281489635,0,12.0,50.0
Reactive,2025-06-15 02:50:00+00:00,170,12.0,22.463468248914754,22.698011928429423,27.67594433399602,"[20.83697813 20.73757455 21.7415507  22.5666004  22.05964215 20.94632207
 21.89065606 23.26242545 24.93240557 23.22266402 21.69184891 27.67594433
 24.47514911 21.92047714 21.06560636 21.47316103 20.95626243 22.4473161
 23.07355865 21.18489066 23.07355865 24.04771372 24.27634195 23.87872763
 24.18687873 23.52087475 23.45129225 21.3638171  24.22664016 18.38170974
 22.89463221 24.53479125 22.29821074 23.22266402 23.88866799 21.46322068
 23.55069583 24.3359841  23.3916501  24.18687873 23.93836978 22.09940358
 21.18489066 20.50894632 23.29224652 20.55864811 21.59244533 23.37176938
 22.30815109 23.60039761 24.52485089 24.08747515 23.38170974 25.77733598
 23.57057654 26.21471173 19.6640159  21.31411531 21.46322068 21.055666
 19.69383698 21.39363817 23.34194831 24.60437376 22.62624254 24.27634195
 24.5944334  24.6640159  24.39562624 24.89264414 22.31809145 20.8667992
 21.3638171  19.45526839 22.3777336  23.12326044 21.66202783 23.24254473
 21.45328032 22.15904573 22.35785288 24.08747515 23.75944334 22.89463221
 19.53479125 19.29622266 19.53479125 21.20477137 21.96023857 20.11133201
 23.11332008 23.31212724 24.48508946 23.10337972 23.7693837  22.52683897
 26.01590457 23.87872763 24.69383698 19.91252485 20.63817097 24.48508946
 22.70576541 24.00795229 22.35785288 23.8389662  19.69383698 23.67992048
 23.89860835 24.69383698 23.98807157 24.61431412 24.20675944 20.20079523
 21.08548708 25.52882704 22.53677932 21.26441352 20.0417495  22.70576541
 23.35188867 21.63220676 23.68986083 24.3359841  26.34393638 24.7833002
 25.30019881 21.28429423 19.67395626 22.08946322 21.38369781 19.83300199
 22.33797217 22.5666004  23.32206759 20.99602386 20.99602386 24.67395626
 25.38966203 22.84493042 24.7833002  20.12127237 21.30417495 20.7972167
 23.2027833  20.69781312 21.88071571 21.87077535 21.70178926 24.11729622
 23.72962227 22.35785288 25.27037773 24.81312127 26.65208748 26.27435388
 20.54870775 21.89065606 22.01988072 21.63220676 25.07157058 23.08349901
 22.51689861 21.75149105 23.85884692 23.1332008  25.35984095 22.85487078
 19.82306163 26.73161034 23.24254473 18.1332008  20.8667992  21.03578529
 22.73558648 23.78926441 23.27236581 21.88071571 22.33797217 21.3638171
 23.67992048 23.99801193 22.48707753 24.55467197 19.24652087 22.3777336
 18.73956262 18.60039761 20.61829026 22.         22.8250497  22.66600398
 23.3916501  23.34194831 23.7693837  22.91451292 22.19880716 25.46918489
 24.68389662 22.62624254]",35006.57937356921,2152.4399999999996,0.895981410232,249.88662800744987,25.765625,2428.0922530074495,1.1280650113394333,0,12.0,50.0
Reactive,2025-06-15 02:51:00+00:00,171,12.0,22.28657390266222,22.511878727634194,26.145129224652088,"[21.2445328  24.31610338 22.1888668  21.69184891 24.16699801 22.23856859
 23.87872763 25.05168986 24.62425447 21.49304175 23.27236581 22.09940358
 23.04373757 21.19483101 19.53479125 21.66202783 24.1471173  19.94234592
 21.5526839  20.45924453 23.19284294 23.87872763 22.2584493  24.93240557
 21.76143141 22.98409543 22.7554672  19.68389662 21.76143141 20.00198807
 20.02186879 22.48707753 21.95029821 21.66202783 21.89065606 23.63021869
 22.80516899 25.58846918 23.75944334 23.98807157 23.61033797 23.53081511
 17.28827038 19.49502982 20.01192843 24.01789264 21.85089463 19.22664016
 20.02186879 22.29821074 21.65208748 21.77137177 25.10139165 23.47117296
 26.14512922 24.54473161 21.19483101 22.38767396 18.14314115 22.32803181
 23.64015905 22.3777336  23.94831014 20.50894632 23.52087475 23.57057654
 23.11332008 25.19085487 23.26242545 23.03379722 21.45328032 20.03180915
 21.59244533 21.79125249 22.49701789 19.25646123 21.67196819 23.66003976
 18.6500994  23.11332008 22.5666004  23.00397614 23.02385686 24.82306163
 21.39363817 22.         21.35387674 24.08747515 22.08946322 18.4612326
 20.94632207 24.98210736 22.55666004 21.5526839  22.7554672  22.31809145
 24.11729622 22.49701789 24.89264414 23.91848907 21.14512922 24.16699801
 22.12922465 20.63817097 22.98409543 22.0695825  23.56063618 23.43141153
 21.9304175  25.93638171 22.61630219 23.66998012 22.38767396 21.3638171
 20.71769384 20.89662028 20.31013917 21.96023857 22.57654076 23.18290258
 20.20079523 23.24254473 24.93240557 22.31809145 21.38369781 23.0139165
 25.56858847 20.70775348 22.40755467 23.52087475 20.63817097 22.50695825
 24.63419483 19.73359841 22.14910537 22.66600398 24.10735586 23.7693837
 22.46719682 23.77932406 23.67992048 20.89662028 20.90656064 21.86083499
 20.92644135 21.47316103 22.57654076 22.86481113 21.32405567 22.26838966
 23.85884692 22.62624254 23.10337972 22.54671968 23.81908549 23.38170974
 23.69980119 20.06163022 20.6083499  22.45725646 22.57654076 23.22266402
 23.16302187 23.04373757 22.14910537 23.59045726 23.26242545 25.51888668
 24.972167   25.43936382 20.83697813 22.23856859 20.85685885 21.90059642
 20.36978131 21.055666   22.68588469 23.41153082 23.52087475 24.48508946
 22.23856859 25.33001988 25.00198807 22.28827038 20.57852883 20.58846918
 24.22664016 23.73956262 22.35785288 22.28827038 23.40159046 21.58250497
 23.81908549 23.03379722 24.61431412 21.23459245 24.06759443 25.88667992
 23.54075547 21.78131213]",34414.76164874672,2114.99,0.8945334864995,249.35972186050412,25.765625,2390.115346860504,1.1300835213691338,0,12.0,50.0
Reactive,2025-06-15 02:52:00+00:00,172,12.0,22.36796203827738,22.597614314115308,27.864811133200796,"[19.94234592 21.21471173 19.34592445 23.27236581 20.2306163  23.43141153
 21.82107356 21.12524851 23.82902584 23.21272366 21.9304175  24.39562624
 25.15109344 21.10536779 21.42345924 21.16500994 21.72166998 23.43141153
 21.77137177 20.05168986 19.65407555 24.76341948 23.53081511 21.85089463
 24.54473161 22.89463221 25.62823062 20.35984095 20.25049702 22.27833002
 21.1749503  21.47316103 22.0695825  26.16500994 23.62027833 23.71968191
 23.84890656 22.51689861 22.10934394 25.80715706 26.6222664  22.76540755
 22.28827038 22.8250497  20.20079523 21.09542744 22.04970179 22.73558648
 20.69781312 21.10536779 23.45129225 24.36580517 21.8111332  21.32405567
 24.70377734 26.51292247 22.16898608 21.01590457 20.67793241 20.59840954
 21.92047714 21.83101392 23.88866799 22.91451292 23.77932406 23.32206759
 23.56063618 23.51093439 21.8111332  25.15109344 18.44135189 26.11530815
 21.30417495 20.33996024 22.52683897 20.55864811 24.28628231 25.52882704
 24.17693837 22.27833002 22.46719682 27.86481113 23.82902584 23.06361829
 22.24850895 22.73558648 22.2584493  19.83300199 21.78131213 22.96421471
 21.98011928 24.12723658 22.02982107 24.58449304 23.78926441 24.39562624
 24.92246521 24.35586481 25.48906561 17.33797217 20.17097416 21.39363817
 20.99602386 22.13916501 21.56262425 23.15308151 22.34791252 27.35785288
 20.33001988 22.3777336  21.16500994 22.34791252 23.5805169  17.21868787
 20.47912525 23.29224652 23.03379722 21.45328032 21.83101392 20.3499006
 24.80318091 23.88866799 22.07952286 22.80516899 24.60437376 21.98011928
 23.89860835 21.98011928 21.02584493 22.60636183 21.70178926 23.78926441
 22.64612326 22.4473161  21.73161034 23.77932406 24.81312127 25.91650099
 24.75347913 22.45725646 22.74552684 20.73757455 20.84691849 24.35586481
 21.89065606 20.03180915 20.31013917 22.58648111 21.5526839  20.43936382
 24.65407555 24.91252485 21.06560636 26.31411531 24.06759443 22.28827038
 20.91650099 19.58449304 22.73558648 23.34194831 21.68190855 22.5666004
 23.66998012 23.97813121 25.59840954 23.69980119 23.27236581 24.30616302
 21.68190855 24.51491054 21.63220676 19.53479125 20.96620278 24.47514911
 22.93439364 22.41749503 21.47316103 23.18290258 22.15904573 25.51888668
 22.7554672  23.27236581 23.68986083 23.61033797 21.77137177 20.08151093
 20.83697813 22.34791252 20.56858847 23.81908549 21.82107356 20.26043738
 22.31809145 22.21868787 24.69383698 24.96222664 22.02982107 25.46918489
 21.03578529 20.87673956]",34687.053795260814,2132.24,0.8952021629119999,249.6130476557878,25.765625,2407.6186726557876,1.1291499421527538,0,12.0,50.0
Reactive,2025-06-15 02:53:00+00:00,173,12.0,22.237543193694684,22.460387673956262,26.92047713717694,"[23.36182903 20.87673956 18.9582505  23.41153082 20.46918489 22.24850895
 21.33399602 25.02186879 24.28628231 24.37574553 24.94234592 22.12922465
 25.67793241 21.60238569 19.27634195 20.64811133 21.49304175 22.30815109
 22.3777336  25.88667992 22.7554672  24.06759443 22.31809145 22.40755467
 24.67395626 23.10337972 23.98807157 20.07157058 21.91053678 20.71769384
 20.2306163  21.01590457 22.3777336  23.07355865 25.46918489 20.94632207
 21.68190855 23.28230616 23.2027833  23.56063618 26.67196819 23.32206759
 19.96222664 19.99204771 18.84890656 20.55864811 23.48111332 21.06560636
 22.71570577 19.73359841 21.38369781 22.39761431 21.65208748 23.52087475
 25.07157058 22.49701789 23.32206759 20.99602386 22.7554672  22.46719682
 22.14910537 23.55069583 21.97017893 22.72564612 22.58648111 21.80119284
 26.67196819 20.57852883 24.5944334  25.52882704 20.25049702 20.83697813
 21.32405567 22.68588469 22.59642147 21.82107356 21.98011928 24.57455268
 22.85487078 22.95427435 22.41749503 23.75944334 25.52882704 25.47912525
 19.1471173  20.24055666 19.76341948 22.27833002 21.66202783 21.79125249
 20.11133201 22.22862823 23.04373757 24.54473161 22.59642147 24.01789264
 24.4055666  25.56858847 23.41153082 22.28827038 20.30019881 20.36978131
 20.28031809 22.3777336  22.11928429 21.59244533 21.75149105 22.19880716
 25.72763419 24.5944334  25.8667992  22.09940358 24.05765408 19.83300199
 21.04572565 19.69383698 24.10735586 22.17892644 21.50298211 24.10735586
 22.35785288 21.70178926 22.69582505 22.07952286 23.69980119 22.65606362
 23.79920477 19.79324056 20.20079523 22.58648111 22.89463221 23.0139165
 22.07952286 22.09940358 22.78528827 26.92047714 25.9860835  23.44135189
 25.03180915 22.15904573 23.91848907 19.38568588 20.18091451 19.89264414
 21.84095427 22.16898608 20.31013917 25.14115308 25.49900596 22.17892644
 22.88469185 22.66600398 25.1610338  23.08349901 25.59840954 25.1610338
 18.71968191 19.50497018 21.78131213 23.10337972 21.12524851 22.89463221
 20.39960239 19.8528827  22.66600398 24.10735586 24.49502982 24.25646123
 21.52286282 25.76739563 19.75347913 20.47912525 22.32803181 21.65208748
 21.02584493 20.24055666 21.92047714 20.46918489 19.3359841  20.52882704
 24.46520875 23.88866799 23.05367793 25.25049702 19.90258449 18.94831014
 22.03976143 22.13916501 21.1749503  19.6640159  23.89860835 24.18687873
 24.09741551 22.69582505 22.69582505 23.80914513 23.55069583 23.78926441
 25.29025845 18.47117296]",34250.72450882493,2104.63,0.8941304628155,249.1987616024121,25.765625,2379.594386602412,1.130647375834428,0,12.0,50.0
Reactive,2025-06-15 02:54:00+00:00,174,12.0,22.21270802599699,22.434294234592443,27.208747514910534,"[21.18489066 22.87475149 19.80318091 21.95029821 21.69184891 22.6361829
 21.97017893 20.55864811 22.68588469 24.60437376 24.54473161 23.07355865
 23.75944334 20.69781312 19.46520875 23.47117296 20.19085487 20.85685885
 18.9582505  22.2584493  25.40954274 21.18489066 23.86878728 23.79920477
 22.33797217 23.14314115 22.5666004  21.78131213 21.09542744 23.68986083
 20.38966203 22.57654076 20.89662028 23.04373757 17.73558648 22.60636183
 25.36978131 22.78528827 24.13717694 22.51689861 25.33001988 18.85884692
 19.6640159  19.26640159 18.9582505  20.67793241 24.87276342 19.87276342
 20.75745527 22.04970179 22.8250497  25.88667992 24.64413519 26.54274354
 25.05168986 22.09940358 20.1610338  22.68588469 21.96023857 20.24055666
 20.0417495  23.6500994  22.59642147 24.56461233 23.73956262 22.09940358
 22.10934394 25.93638171 27.20874751 23.38170974 20.28031809 19.16699801
 22.53677932 22.35785288 20.99602386 23.35188867 21.47316103 22.97415507
 24.71371769 22.51689861 21.99005964 21.68190855 24.27634195 20.43936382
 20.84691849 18.49105368 21.06560636 21.69184891 23.69980119 23.77932406
 24.11729622 23.66003976 24.25646123 23.36182903 22.11928429 23.10337972
 23.91848907 24.51491054 22.57654076 20.56858847 22.78528827 21.39363817
 22.52683897 21.97017893 24.86282306 20.62823062 24.8528827  21.96023857
 21.48310139 22.944334   24.61431412 23.74950298 24.41550696 18.88866799
 18.49105368 22.66600398 20.68787276 22.34791252 22.29821074 22.65606362
 22.02982107 22.08946322 23.4612326  21.71172962 25.1610338  23.85884692
 24.17693837 20.80715706 19.79324056 19.77335984 21.10536779 20.51888668
 21.3638171  21.22465209 23.57057654 20.18091451 24.25646123 21.75149105
 23.25248509 23.92842942 23.97813121 23.45129225 21.29423459 22.27833002
 19.60437376 23.24254473 25.6083499  22.38767396 23.70974155 22.74552684
 21.3638171  24.15705765 21.15506958 23.32206759 24.2166998  26.54274354
 20.93638171 19.34592445 19.56461233 21.63220676 22.7554672  22.50695825
 22.60636183 23.35188867 25.59840954 22.69582505 20.76739563 25.20079523
 24.84294235 25.13121272 19.03777336 21.12524851 21.70178926 21.71172962
 21.6222664  22.54671968 23.02385686 22.69582505 22.68588469 23.88866799
 22.36779324 26.08548708 23.96819085 23.9582505  24.01789264 21.52286282
 19.41550696 18.10337972 23.23260437 21.30417495 18.80914513 22.13916501
 22.74552684 24.69383698 23.40159046 22.52683897 23.23260437 25.75745527
 24.44532803 22.42743539]",34167.635971775526,2099.38,0.893925818078,249.11464859825492,25.765625,2374.260273598255,1.1309340250922915,0,12.0,50.0
Reactive,2025-06-15 02:55:00+00:00,175,12.0,22.244540035073662,22.467842942345925,27.2286282306163,"[18.69980119 20.2306163  21.45328032 21.67196819 21.67196819 22.05964215
 24.17693837 24.15705765 24.64413519 23.05367793 24.74353877 24.48508946
 27.22862823 23.23260437 20.64811133 21.99005964 20.49900596 20.09145129
 20.82703777 20.47912525 22.31809145 23.37176938 25.94632207 25.12127237
 23.17296223 23.16302187 23.48111332 21.77137177 21.00596421 19.3359841
 22.53677932 23.51093439 22.944334   22.70576541 20.68787276 22.03976143
 22.97415507 21.39363817 23.50099404 22.83499006 24.31610338 19.58449304
 19.39562624 20.7972167  20.02186879 22.55666004 22.24850895 21.94035785
 20.63817097 20.69781312 24.03777336 21.78131213 26.50298211 22.62624254
 25.73757455 21.65208748 21.4333996  18.38170974 22.42743539 21.77137177
 18.85884692 19.58449304 20.69781312 22.13916501 22.46719682 25.38966203
 23.31212724 23.50099404 24.81312127 24.8528827  20.96620278 23.35188867
 20.4194831  21.1749503  20.24055666 20.52882704 22.1888668  22.69582505
 21.80119284 24.12723658 20.36978131 23.49105368 22.58648111 24.44532803
 20.51888668 21.56262425 20.77733598 22.45725646 22.09940358 21.41351889
 22.98409543 20.91650099 24.32604374 23.64015905 20.62823062 24.50497018
 21.87077535 24.20675944 26.98011928 20.71769384 21.91053678 19.68389662
 19.72365805 20.38966203 22.59642147 22.11928429 24.94234592 26.29423459
 24.57455268 23.4612326  23.43141153 24.19681909 21.82107356 20.7972167
 21.99005964 23.44135189 23.17296223 22.01988072 20.90656064 23.61033797
 20.67793241 23.16302187 22.46719682 22.53677932 21.92047714 22.71570577
 24.83300199 21.95029821 21.03578529 19.62425447 22.11928429 23.22266402
 20.70775348 21.63220676 24.7833002  22.11928429 25.1610338  24.76341948
 22.98409543 25.39960239 24.29622266 19.30616302 20.19085487 17.29821074
 20.68787276 24.34592445 22.8250497  20.61829026 23.8389662  22.64612326
 22.64612326 21.1749503  25.40954274 23.2027833  24.7833002  24.57455268
 17.28827038 20.67793241 21.45328032 20.97614314 23.77932406 23.7693837
 21.33399602 22.87475149 23.30218688 26.19483101 24.972167   24.50497018
 23.66003976 25.78727634 22.96421471 20.97614314 22.76540755 22.15904573
 24.8528827  18.73956262 24.41550696 22.7554672  23.61033797 25.47912525
 26.37375746 23.54075547 24.20675944 25.76739563 20.45924453 20.10139165
 19.48508946 21.68190855 20.76739563 22.52683897 20.55864811 20.80715706
 23.99801193 22.22862823 22.23856859 20.89662028 24.20675944 22.19880716
 24.46520875 23.00397614]",34274.13314134245,2106.1299999999997,0.8941888821155,249.22247879312908,25.765625,2381.1181037931287,1.1305655889204984,0,12.0,50.0
Reactive,2025-06-15 02:56:00+00:00,176,12.0,22.349659500002236,22.578528827037776,27.09940357852883,"[21.79125249 20.90656064 21.90059642 20.33996024 21.53280318 23.59045726
 23.73956262 22.08946322 21.46322068 23.86878728 24.55467197 23.81908549
 24.972167   22.59642147 21.5526839  20.46918489 22.21868787 22.91451292
 20.81709742 19.69383698 23.06361829 23.44135189 24.5944334  24.61431412
 22.50695825 21.71172962 23.74950298 18.55069583 22.2584493  20.50894632
 25.01192843 20.33001988 22.0695825  23.88866799 23.85884692 19.39562624
 25.2306163  23.35188867 25.87673956 24.25646123 21.51292247 24.62425447
 18.49105368 21.69184891 21.51292247 19.44532803 21.4333996  22.60636183
 23.49105368 22.72564612 24.51491054 24.73359841 24.4055666  25.57852883
 23.60039761 26.87077535 20.66799205 20.24055666 22.43737575 21.42345924
 19.62425447 22.03976143 24.1471173  20.82703777 23.56063618 22.47713718
 23.61033797 25.71769384 24.46520875 23.77932406 19.61431412 21.055666
 20.96620278 21.99005964 20.9860835  21.90059642 20.59840954 22.19880716
 23.86878728 22.64612326 23.41153082 23.80914513 25.00198807 23.33200795
 20.89662028 21.99005964 22.77534791 20.61829026 20.89662028 22.4473161
 20.80715706 19.94234592 27.09940358 23.33200795 21.14512922 22.40755467
 25.21073559 23.69980119 26.65208748 22.5666004  18.82902584 21.38369781
 21.33399602 21.42345924 23.68986083 24.44532803 21.53280318 24.35586481
 24.13717694 25.17097416 24.87276342 23.34194831 23.7693837  22.86481113
 20.66799205 22.77534791 20.90656064 20.22067594 23.45129225 21.08548708
 23.15308151 24.83300199 24.30616302 21.95029821 24.60437376 25.78727634
 23.52087475 19.77335984 18.05367793 21.92047714 21.79125249 22.81510934
 21.18489066 23.0139165  23.34194831 21.86083499 24.74353877 23.81908549
 23.50099404 20.00198807 25.63817097 22.78528827 21.04572565 22.22862823
 22.47713718 20.92644135 24.65407555 23.11332008 21.86083499 25.82703777
 21.10536779 23.31212724 22.49701789 22.65606362 25.2306163  24.34592445
 20.27037773 20.28031809 21.80119284 21.66202783 22.42743539 22.
 23.09343936 22.50695825 20.7972167  24.57455268 19.57455268 25.54870775
 25.80715706 23.94831014 19.96222664 22.05964215 23.56063618 22.68588469
 20.54870775 21.83101392 19.82306163 20.37972167 23.70974155 22.90457256
 24.51491054 22.8250497  23.99801193 23.50099404 22.02982107 21.00596421
 20.89662028 21.70178926 21.47316103 19.48508946 22.2584493  20.11133201
 23.06361829 22.16898608 23.21272366 23.70974155 23.62027833 24.26640159
 25.31013917 21.63220676]",34625.82082320748,2128.3999999999996,0.8950535672,249.55823400635472,25.765625,2403.7238590063544,1.1293571974282817,0,12.0,50.0
Reactive,2025-06-15 02:57:00+00:00,177,12.0,22.389768707676645,22.620775347912527,27.52683896620278,"[20.64811133 20.6083499  22.70576541 20.13121272 24.22664016 21.20477137
 23.37176938 22.50695825 23.05367793 24.06759443 25.25049702 24.27634195
 22.4473161  20.94632207 20.39960239 22.89463221 24.24652087 20.65805169
 22.50695825 22.88469185 20.89662028 25.39960239 24.20675944 22.8250497
 25.76739563 22.42743539 23.00397614 20.17097416 20.89662028 18.41153082
 22.14910537 21.87077535 25.17097416 23.73956262 21.63220676 20.54870775
 22.04970179 22.41749503 24.71371769 25.81709742 25.51888668 20.91650099
 21.29423459 21.06560636 20.0417495  22.46719682 21.98011928 23.62027833
 24.49502982 21.86083499 23.33200795 21.57256461 25.00198807 24.62425447
 24.17693837 22.95427435 20.83697813 20.59840954 18.93836978 20.63817097
 21.07554672 21.90059642 22.49701789 20.74751491 24.50497018 25.5387674
 25.09145129 27.14910537 24.48508946 23.93836978 21.02584493 20.15109344
 18.38170974 21.42345924 21.50298211 21.37375746 24.07753479 20.13121272
 22.17892644 22.93439364 24.03777336 22.2584493  22.72564612 24.77335984
 22.00994036 21.37375746 23.54075547 22.36779324 22.58648111 21.97017893
 22.29821074 20.5387674  23.05367793 25.09145129 23.42147117 24.72365805
 26.28429423 23.57057654 22.76540755 22.7554672  21.7415507  22.42743539
 21.01590457 22.47713718 24.11729622 22.16898608 21.53280318 22.96421471
 26.41351889 24.49502982 27.52683897 22.80516899 25.2306163  19.4055666
 20.21073559 22.07952286 19.98210736 20.75745527 23.52087475 24.4055666
 22.78528827 20.49900596 24.25646123 23.5805169  25.2306163  24.22664016
 24.2166998  21.44333996 18.99801193 20.5387674  22.50695825 20.06163022
 23.33200795 22.71570577 26.60238569 23.37176938 23.15308151 22.1888668
 22.24850895 21.32405567 23.45129225 19.55467197 22.23856859 21.44333996
 18.41153082 20.58846918 21.11530815 22.45725646 22.97415507 22.96421471
 23.02385686 24.45526839 22.59642147 23.35188867 24.53479125 24.71371769
 23.38170974 23.64015905 21.53280318 21.50298211 22.27833002 23.28230616
 20.67793241 24.09741551 21.77137177 23.2027833  24.91252485 23.27236581
 23.22266402 22.74552684 21.13518887 22.26838966 21.07554672 23.02385686
 21.75149105 22.21868787 23.36182903 23.75944334 22.57654076 20.62823062
 24.99204771 21.54274354 23.86878728 25.0417495  18.98807157 20.33001988
 21.89065606 23.2027833  22.29821074 24.10735586 20.48906561 24.88270378
 23.3916501  20.90656064 22.29821074 22.98409543 23.18290258 25.97614314
 24.49502982 20.19085487]",34760.01018840299,2136.8999999999996,0.89538229195,249.6783578835052,25.765625,2412.343982883505,1.1288988641880786,0,12.0,50.0
Reactive,2025-06-15 02:58:00+00:00,178,12.0,22.055787141673996,22.26923459244533,28.421471172962228,"[22.66600398 21.61232604 21.90059642 20.64811133 23.6500994  22.2584493
 22.16898608 21.54274354 19.91252485 22.1888668  24.75347913 23.64015905
 24.2166998  19.27634195 19.63419483 22.42743539 20.80715706 22.09940358
 23.10337972 20.77733598 22.68588469 24.04771372 22.30815109 24.23658052
 21.35387674 22.02982107 21.7415507  20.5387674  21.22465209 22.29821074
 18.62027833 18.91848907 22.15904573 23.75944334 22.41749503 19.7833002
 21.67196819 24.47514911 22.30815109 23.5805169  25.30019881 23.14314115
 22.54671968 18.59045726 20.73757455 24.63419483 22.95427435 22.89463221
 23.15308151 21.1749503  22.73558648 21.69184891 22.41749503 25.94632207
 24.99204771 27.21868787 19.30616302 21.66202783 21.08548708 23.63021869
 20.46918489 20.88667992 20.85685885 23.63021869 21.84095427 22.3777336
 24.55467197 19.80318091 23.1332008  25.73757455 18.85884692 21.69184891
 24.18687873 23.51093439 20.51888668 19.91252485 22.36779324 24.00795229
 23.7693837  26.21471173 20.61829026 22.93439364 20.99602386 22.5666004
 18.28230616 20.70775348 21.06560636 22.20874751 20.00198807 18.59045726
 21.48310139 24.48508946 22.64612326 24.10735586 21.01590457 23.98807157
 24.23658052 24.72365805 23.51093439 18.90854871 18.98807157 21.35387674
 22.42743539 19.84294235 19.22664016 24.03777336 21.49304175 22.22862823
 22.32803181 23.49105368 22.70576541 24.73359841 24.65407555 21.00596421
 19.80318091 21.055666   24.96222664 21.82107356 19.11729622 24.08747515
 23.31212724 23.47117296 22.39761431 24.95228628 25.2306163  26.35387674
 23.45129225 20.49900596 21.39363817 18.4612326  22.42743539 23.31212724
 20.10139165 21.52286282 21.20477137 22.55666004 22.43737575 22.45725646
 25.5387674  23.36182903 23.08349901 19.62425447 20.1610338  20.27037773
 21.21471173 20.38966203 24.5944334  22.24850895 23.22266402 22.09940358
 22.92445328 22.78528827 23.85884692 22.83499006 24.90258449 23.75944334
 19.47514911 20.87673956 19.972167   22.65606362 21.16500994 22.21868787
 22.47713718 19.88270378 22.89463221 25.57852883 24.17693837 22.78528827
 23.96819085 24.41550696 20.78727634 19.88270378 21.64214712 20.19085487
 22.91451292 22.41749503 22.86481113 22.04970179 22.70576541 21.88071571
 23.67992048 22.07952286 25.65805169 24.11729622 19.16699801 20.08151093
 22.53677932 23.57057654 18.59045726 21.97017893 22.29821074 21.28429423
 21.85089463 23.37176938 22.81510934 28.42147117 23.3916501  22.22862823
 24.3359841  20.07157058]",33642.641461184525,2066.17,0.8926249076555,248.54246464188782,25.765625,2340.478089641888,1.1327616264111315,0,12.0,50.0
Reactive,2025-06-15 02:59:00+00:00,179,12.0,22.17981470293052,22.399801192842943,29.395626242544733,"[21.66202783 20.88667992 23.71968191 19.28628231 21.25447316 22.60636183
 20.96620278 24.12723658 26.58250497 20.31013917 20.46918489 25.24055666
 21.48310139 20.68787276 22.30815109 19.38568588 25.26043738 20.44930417
 22.23856859 24.62425447 25.43936382 21.1749503  23.89860835 22.33797217
 26.14512922 23.5805169  25.57852883 22.45725646 18.78926441 19.87276342
 20.94632207 20.18091451 23.03379722 23.24254473 22.57654076 22.76540755
 22.         22.10934394 25.72763419 22.89463221 23.98807157 24.52485089
 21.75149105 22.43737575 21.60238569 21.29423459 24.32604374 24.46520875
 21.26441352 23.60039761 21.66202783 23.36182903 17.65606362 24.56461233
 19.87276342 26.08548708 22.31809145 19.82306163 20.7972167  19.47514911
 23.19284294 23.14314115 22.3777336  21.39363817 20.71769384 24.65407555
 21.83101392 29.39562624 22.14910537 24.77335984 20.55864811 20.8667992
 20.84691849 23.31212724 20.66799205 20.8667992  22.05964215 21.00596421
 24.86282306 25.39960239 24.34592445 22.3777336  24.79324056 25.28031809
 20.74751491 21.57256461 18.33200795 17.97415507 20.61829026 21.45328032
 21.73161034 24.01789264 23.40159046 22.57654076 20.91650099 24.972167
 22.61630219 25.24055666 25.06163022 20.36978131 19.89264414 19.5944334
 21.42345924 22.08946322 21.98011928 21.82107356 22.16898608 20.75745527
 25.94632207 24.08747515 23.36182903 24.39562624 24.20675944 23.16302187
 22.26838966 20.15109344 22.29821074 22.33797217 22.74552684 20.27037773
 23.62027833 20.77733598 22.00994036 24.51491054 24.92246521 23.74950298
 25.33001988 20.7972167  20.24055666 20.38966203 20.0417495  20.26043738
 21.52286282 20.90656064 21.63220676 22.43737575 23.27236581 24.26640159
 26.055666   23.38170974 25.59840954 19.83300199 20.24055666 19.99204771
 22.32803181 21.03578529 22.3777336  22.1888668  22.         23.70974155
 24.12723658 24.27634195 24.5944334  21.06560636 24.23658052 21.06560636
 19.72365805 20.68787276 20.69781312 22.91451292 20.83697813 22.89463221
 22.66600398 22.7554672  22.76540755 21.03578529 23.68986083 23.72962227
 24.86282306 24.07753479 21.19483101 20.93638171 19.93240557 22.62624254
 22.21868787 20.93638171 23.05367793 23.33200795 24.68389662 22.29821074
 25.44930417 20.3499006  22.41749503 23.74950298 22.34791252 24.07753479
 19.39562624 20.76739563 22.5666004  21.2445328  21.94035785 22.72564612
 22.01988072 22.         22.53677932 24.7833002  21.35387674 24.4055666
 22.2584493  19.61431412]",34057.58807012435,2092.4399999999996,0.893654874232,249.0008183004952,25.765625,2367.206443300495,1.1313138934930012,0,12.0,50.0
Reactive,2025-06-15 03:00:00+00:00,180,12.0,22.216640159045724,22.438568588469185,27.576540755467196,"[20.69781312 20.11133201 22.36779324 21.22465209 23.04373757 21.70178926
 22.46719682 23.49105368 24.89264414 23.32206759 24.60437376 26.45328032
 24.29622266 23.84890656 20.81709742 21.31411531 25.96620278 23.79920477
 21.37375746 22.8250497  23.05367793 24.04771372 23.32206759 21.96023857
 23.47117296 23.43141153 25.61829026 22.6361829  23.24254473 20.00198807
 21.58250497 24.54473161 23.63021869 23.94831014 22.3777336  25.91650099
 20.78727634 24.1471173  19.47514911 23.64015905 25.3499006  20.71769384
 20.62823062 20.37972167 21.37375746 21.1749503  20.89662028 21.84095427
 22.81510934 20.90656064 24.63419483 21.8111332  23.63021869 26.37375746
 25.88667992 23.74950298 21.15506958 18.17296223 21.06560636 19.26640159
 22.51689861 22.73558648 21.86083499 23.12326044 23.02385686 21.21471173
 23.74950298 23.7693837  24.80318091 23.22266402 18.87872763 20.54870775
 22.2584493  20.63817097 19.31610338 18.41153082 23.10337972 22.83499006
 23.93836978 23.26242545 23.34194831 23.35188867 25.82703777 24.12723658
