policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 22.14910537 23.29224652 24.1471173  21.8111332  19.22664016 21.34393638
 21.72166998 23.42147117 22.17892644 23.24254473 21.18489066 22.98409543
 19.48508946 23.3916501  21.26441352 24.53479125 27.24850895 20.24055666
 21.87077535 22.99403579 22.85487078 22.48707753 20.89662028 23.85884692
 21.38369781 22.34791252 24.25646123 21.97017893 23.64015905 25.14115308
 27.3777336  20.5387674  20.59840954 21.89065606 23.09343936 23.85884692
 21.31411531 25.58846918 22.22862823 25.20079523 22.78528827 23.45129225
 23.85884692 22.3777336  23.8389662  20.2306163  20.75745527 19.23658052
 20.52882704 20.94632207 21.28429423 23.72962227 22.51689861 20.6083499
 22.88469185 24.62425447 25.24055666 24.04771372 26.49304175 24.30616302
 22.17892644 22.41749503 22.01988072 21.97017893 23.27236581 22.83499006
 22.01988072 22.20874751 22.64612326 22.72564612 23.40159046 26.30417495
 25.75745527 23.99801193 21.14512922 22.70576541 21.8111332  21.50298211
 24.5944334  23.16302187 20.4194831  23.35188867 25.15109344 22.3777336
 21.18489066 21.03578529 23.16302187 24.89264414 19.8528827  21.32405567
 21.18489066 23.69980119 22.13916501 17.61630219 23.22266402 23.54075547
 24.972167   26.15506958 21.52286282 23.6500994  23.80914513 25.85685885
 22.32803181 21.16500994]",35201.02616916203,2164.58,0.896447767118,250.03921084251533,25.765625,2440.3848358425153,1.1274172522348518,0,12.0,50.0
Reactive,2025-06-15 03:19:00+00:00,199,12.0,22.066456922646836,22.279125248508944,26.81113320079523,"[21.92047714 18.6500994  21.8111332  23.98807157 20.49900596 22.29821074
 21.65208748 25.0417495  22.0695825  21.84095427 21.75149105 22.08946322
 24.96222664 22.65606362 22.50695825 22.50695825 20.8667992  22.78528827
 23.9582505  20.39960239 21.65208748 22.6361829  21.78131213 23.3916501
 26.8111332  23.45129225 24.75347913 21.51292247 21.92047714 19.00795229
 23.10337972 21.99005964 22.68588469 21.99005964 21.03578529 21.68190855
 24.84294235 26.34393638 21.11530815 24.79324056 26.49304175 16.97017893
 22.31809145 20.84691849 20.95626243 22.66600398 22.55666004 22.12922465
 21.35387674 21.22465209 23.1332008  22.73558648 22.48707753 21.99005964
 24.63419483 23.1332008  20.47912525 21.50298211 22.62624254 19.50497018
 22.85487078 21.06560636 21.88071571 22.10934394 23.8389662  20.69781312
 23.69980119 22.86481113 22.7554672  24.04771372 19.3359841  19.84294235
 23.44135189 19.80318091 20.64811133 19.92246521 22.74552684 22.28827038
 23.6500994  23.18290258 24.35586481 24.61431412 21.78131213 24.027833
 22.57654076 19.13717694 21.97017893 23.44135189 24.98210736 22.09940358
 24.44532803 20.71769384 21.32405567 24.43538767 24.25646123 25.27037773
 21.70178926 21.71172962 23.44135189 18.77932406 22.74552684 20.65805169
 20.50894632 19.60437376 22.36779324 21.56262425 24.64413519 21.82107356
 22.29821074 23.67992048 26.52286282 25.47912525 24.91252485 21.84095427
 21.60238569 19.58449304 23.08349901 23.52087475 20.62823062 22.96421471
 22.91451292 23.56063618 24.00795229 22.48707753 23.05367793 23.00397614
 24.39562624 20.05168986 20.63817097 19.90258449 21.055666   25.71769384
 18.52087475 20.52882704 22.71570577 21.39363817 21.63220676 21.7415507
 23.48111332 23.84890656 21.07554672 19.13717694 22.16898608 18.97813121
 19.39562624 22.46719682 22.90457256 20.90656064 24.48508946 21.76143141
 21.90059642 23.99801193 23.25248509 23.41153082 22.6361829  21.53280318
 21.2445328  21.68190855 23.61033797 20.22067594 22.52683897 21.94035785
 20.84691849 22.38767396 24.6640159  23.2027833  22.4473161  23.18290258
 24.70377734 23.00397614 17.83499006 22.47713718 19.35586481 19.75347913
 21.54274354 19.86282306 23.50099404 18.87872763 22.80516899 22.66600398
 23.27236581 24.86282306 24.55467197 24.20675944 22.21868787 20.87673956
 20.12127237 22.69582505 21.21471173 20.47912525 20.42942346 23.60039761
 23.24254473 19.68389662 22.26838966 24.86282306 24.15705765 24.89264414
 23.32206759 19.58449304]",33678.33828040726,2068.16,0.8927031710719999,248.57871788363445,25.765625,2342.5043428836343,1.1326514113432395,0,12.0,50.0
Reactive,2025-06-15 03:20:00+00:00,200,12.0,22.297863369925338,22.52256461232604,27.139165009940356,"[20.38966203 23.84890656 20.87673956 23.32206759 22.08946322 22.76540755
 22.78528827 20.6083499  23.29224652 24.027833   24.44532803 20.97614314
 22.23856859 21.88071571 22.8250497  22.93439364 19.68389662 19.64413519
 23.64015905 19.99204771 23.9582505  22.52683897 25.06163022 20.87673956
 24.25646123 26.76143141 25.24055666 20.85685885 21.92047714 20.40954274
 21.54274354 21.8111332  20.25049702 22.4473161  20.73757455 20.74751491
 23.71968191 24.18687873 26.10536779 22.8250497  23.16302187 21.66202783
 21.64214712 21.47316103 22.34791252 20.4194831  23.47117296 23.66998012
 23.06361829 25.62823062 21.75149105 23.64015905 24.26640159 24.09741551
 21.32405567 25.06163022 19.44532803 19.4055666  19.92246521 22.21868787
 22.51689861 24.10735586 23.97813121 22.50695825 26.34393638 23.92842942
 23.1332008  24.05765408 22.00994036 24.77335984 22.19880716 18.44135189
 23.08349901 23.98807157 21.56262425 22.08946322 21.53280318 21.12524851
 20.55864811 22.90457256 21.58250497 24.24652087 22.17892644 24.10735586
 20.69781312 22.03976143 20.37972167 22.7554672  20.32007952 21.75149105
 20.36978131 17.97415507 21.7415507  23.4612326  19.82306163 23.56063618
 24.16699801 27.13916501 26.21471173 20.27037773 18.21272366 22.61630219
 21.58250497 24.69383698 21.04572565 21.73161034 26.32405567 26.19483101
 24.87276342 21.38369781 24.13717694 25.64811133 25.57852883 22.62624254
 22.32803181 21.90059642 19.34592445 22.69582505 23.32206759 22.16898608
 19.51491054 22.20874751 23.70974155 24.5944334  24.34592445 22.86481113
 22.0695825  18.99801193 21.8111332  18.67992048 20.51888668 20.55864811
 20.91650099 22.97415507 20.57852883 21.94035785 24.46520875 25.74751491
 23.78926441 24.5944334  25.43936382 19.8528827  21.33399602 25.46918489
 22.38767396 22.28827038 24.06759443 20.36978131 23.17296223 23.05367793
 22.70576541 20.9860835  22.12922465 25.1610338  25.27037773 24.52485089
 20.44930417 21.31411531 20.25049702 22.1888668  21.50298211 21.88071571
 20.90656064 24.92246521 23.59045726 23.50099404 23.63021869 21.69184891
 25.46918489 23.32206759 20.20079523 20.80715706 22.71570577 20.03180915
 25.5387674  23.92842942 23.77932406 24.86282306 22.40755467 23.05367793
 21.37375746 21.66202783 21.9304175  25.21073559 18.9582505  18.8389662
 18.14314115 21.07554672 22.41749503 20.92644135 25.08151093 24.10735586
 20.68787276 24.1471173  24.74353877 24.56461233 23.02385686 24.30616302
 23.69980119 20.35984095]",34452.5316904222,2117.1400000000003,0.894616991102,249.3922937719767,25.765625,2392.297918771977,1.1299668036936512,0,12.0,50.0
Reactive,2025-06-15 03:21:00+00:00,201,12.0,22.426675040827497,22.658001988071575,28.232604373757454,"[24.30616302 21.48310139 19.83300199 22.33797217 24.63419483 22.944334
 22.69582505 21.64214712 26.41351889 28.06361829 25.8667992  24.20675944
 21.98011928 21.14512922 19.1471173  20.13121272 21.35387674 21.00596421
 22.53677932 22.40755467 23.25248509 23.16302187 25.59840954 24.48508946
 24.1471173  23.48111332 23.14314115 22.32803181 18.66998012 22.30815109
 20.75745527 19.93240557 20.95626243 21.08548708 22.26838966 26.6222664
 21.58250497 22.10934394 25.28031809 21.41351889 25.02186879 20.31013917
 19.64413519 22.74552684 21.68190855 21.79125249 23.74950298 20.18091451
 22.65606362 23.93836978 22.47713718 22.74552684 25.61829026 26.47316103
 21.58250497 24.56461233 22.12922465 21.59244533 20.62823062 23.77932406
 21.11530815 22.61630219 20.62823062 21.06560636 22.90457256 22.0695825
 23.10337972 22.67594433 24.16699801 23.64015905 20.67793241 21.055666
 22.89463221 23.07355865 21.04572565 23.40159046 22.2584493  23.31212724
 25.83697813 22.51689861 25.08151093 24.93240557 24.05765408 22.79522863
 17.97415507 23.99801193 23.18290258 24.42544732 21.53280318 22.08946322
 22.40755467 20.51888668 22.90457256 24.74353877 25.5387674  21.95029821
 26.33399602 27.50695825 24.61431412 22.10934394 21.1749503  22.27833002
 21.57256461 20.03180915 22.73558648 20.84691849 21.34393638 22.27833002
 24.10735586 23.21272366 24.7833002  24.09741551 24.36580517 21.13518887
 20.09145129 21.92047714 20.69781312 19.50497018 22.0695825  21.97017893
 24.71371769 21.31411531 24.70377734 26.22465209 26.56262425 24.74353877
 22.49701789 20.31013917 21.97017893 23.54075547 19.09741551 21.48310139
 19.41550696 20.95626243 22.59642147 22.53677932 20.87673956 24.47514911
 22.67594433 22.87475149 22.50695825 20.62823062 21.01590457 21.51292247
 22.77534791 22.2584493  23.50099404 23.92842942 20.3499006  24.01789264
 25.08151093 22.45725646 28.23260437 22.99403579 23.87872763 24.56461233
 21.7415507  21.64214712 23.73956262 24.3359841  21.85089463 17.74552684
 22.72564612 23.93836978 25.63817097 25.05168986 22.70576541 27.23856859
 22.67594433 24.47514911 19.12723658 22.65606362 19.09741551 21.46322068
 22.26838966 23.78926441 22.51689861 24.23658052 21.33399602 22.16898608
 23.78926441 23.69980119 25.36978131 20.49900596 19.8528827  22.53677932
 19.34592445 21.03578529 21.7415507  21.45328032 22.68588469 23.32206759
 23.04373757 22.04970179 22.23856859 21.88071571 24.28628231 22.86481113
 23.84890656 19.61431412]",34883.48401659246,2144.3900000000003,0.8956713576395,249.78056458234823,25.765625,2419.9361895823486,1.1284963041155518,0,12.0,50.0
Reactive,2025-06-15 03:22:00+00:00,202,12.0,22.329514695990035,22.555566600397615,27.04970178926441,"[21.91053678 23.4612326  22.08946322 20.5387674  22.69582505 21.23459245
 23.47117296 24.12723658 20.64811133 25.88667992 24.8528827  25.57852883
 25.03180915 20.14115308 20.81709742 22.86481113 21.58250497 23.07355865
 24.12723658 22.19880716 22.10934394 21.57256461 23.32206759 23.94831014
 25.71769384 25.00198807 24.6640159  20.61829026 20.77733598 19.37574553
 21.85089463 20.85685885 20.97614314 21.54274354 24.027833   23.19284294
 23.69980119 22.57654076 23.26242545 21.87077535 24.92246521 21.055666
 16.97017893 17.99403579 20.56858847 22.62624254 22.70576541 23.88866799
 21.72166998 20.25049702 23.45129225 23.62027833 22.71570577 24.28628231
 25.5387674  24.46520875 19.04771372 24.34592445 21.52286282 18.37176938
 21.77137177 22.54671968 20.65805169 21.70178926 23.89860835 23.68986083
 24.39562624 25.3499006  22.33797217 22.80516899 21.80119284 19.05765408
 24.26640159 20.49900596 21.96023857 20.31013917 22.09940358 22.88469185
 25.70775348 24.45526839 24.09741551 23.69980119 23.18290258 23.67992048
 22.98409543 20.39960239 23.81908549 21.9304175  21.46322068 22.22862823
 19.82306163 19.1471173  22.17892644 22.03976143 23.5805169  22.43737575
 24.42544732 22.49701789 24.91252485 18.11332008 22.54671968 24.05765408
 21.31411531 20.27037773 20.67793241 22.52683897 24.45526839 21.04572565
 23.85884692 27.04970179 23.66003976 23.47117296 24.75347913 20.6083499
 20.50894632 23.05367793 21.30417495 22.944334   22.71570577 18.18290258
 21.11530815 22.19880716 24.5944334  23.08349901 23.47117296 22.84493042
 24.80318091 21.28429423 21.055666   20.90656064 22.6361829  19.12723658
 20.43936382 22.62624254 20.67793241 21.49304175 22.74552684 22.3777336
 26.40357853 26.59244533 22.74552684 22.48707753 20.89662028 21.38369781
 23.60039761 22.53677932 22.45725646 22.62624254 20.92644135 22.50695825
 23.05367793 22.02982107 22.69582505 20.95626243 22.79522863 24.39562624
 20.25049702 20.96620278 22.54671968 22.28827038 22.04970179 21.88071571
 23.02385686 25.59840954 23.98807157 24.1471173  24.09741551 23.08349901
 22.50695825 25.42942346 20.61829026 20.9860835  20.95626243 22.14910537
 25.72763419 23.17296223 23.1332008  21.16500994 22.38767396 22.36779324
 22.944334   24.63419483 24.55467197 23.53081511 21.47316103 23.03379722
 23.21272366 22.51689861 22.67594433 21.78131213 23.5805169  20.80715706
 20.13121272 22.01988072 23.98807157 22.48707753 26.82107356 25.62823062
 24.03777336 22.95427435]",34558.42436690428,2123.7799999999997,0.894874592558,249.4910903425839,25.765625,2399.0367153425836,1.1296069815812297,0,12.0,50.0
Reactive,2025-06-15 03:23:00+00:00,203,12.0,22.435912650586328,22.667395626242545,27.03976143141153,"[23.2027833  22.59642147 21.87077535 21.59244533 21.41351889 22.66600398
 22.34791252 23.03379722 23.2027833  22.10934394 23.14314115 22.21868787
 22.80516899 20.33996024 21.66202783 20.52882704 20.39960239 19.04771372
 22.65606362 26.1749503  22.19880716 23.49105368 22.40755467 24.00795229
 26.44333996 26.95029821 27.03976143 21.41351889 19.74353877 20.62823062
 22.36779324 22.57654076 23.10337972 21.35387674 24.75347913 23.94831014
 22.58648111 24.24652087 23.44135189 23.60039761 23.37176938 21.31411531
 23.26242545 18.61033797 22.90457256 19.3359841  24.39562624 25.54870775
 21.87077535 22.87475149 23.78926441 22.17892644 22.51689861 22.68588469
 23.52087475 25.28031809 23.41153082 21.96023857 22.04970179 25.7972167
 23.29224652 21.80119284 22.26838966 23.74950298 24.027833   24.00795229
 21.1749503  23.68986083 25.87673956 24.60437376 21.47316103 21.56262425
 20.32007952 22.57654076 22.92445328 22.81510934 20.24055666 22.36779324
 22.73558648 24.56461233 25.95626243 23.11332008 24.11729622 25.33001988
 17.83499006 17.77534791 22.20874751 20.46918489 21.27435388 19.69383698
 23.70974155 22.10934394 22.72564612 20.94632207 24.98210736 24.23658052
 24.12723658 20.82703777 25.40954274 21.055666   22.62624254 21.46322068
 20.5387674  23.61033797 20.29025845 21.89065606 22.52683897 23.15308151
 20.84691849 21.91053678 23.82902584 23.66998012 25.05168986 20.69781312
 23.05367793 21.16500994 23.07355865 24.2166998  20.10139165 22.91451292
 23.06361829 21.79125249 24.42544732 24.28628231 24.16699801 24.68389662
 23.07355865 19.4055666  25.37972167 19.75347913 21.32405567 19.5944334
 21.02584493 23.86878728 22.51689861 20.73757455 24.16699801 21.52286282
 23.8389662  23.03379722 24.24652087 20.7972167  22.98409543 18.24254473
 22.08946322 21.66202783 23.05367793 22.46719682 22.80516899 21.45328032
 22.73558648 24.72365805 23.25248509 24.92246521 24.61431412 22.01988072
 20.28031809 18.74950298 23.8389662  23.81908549 25.1610338  20.80715706
 22.16898608 23.17296223 22.40755467 25.11133201 21.19483101 26.71172962
 24.47514911 24.15705765 18.60039761 18.77932406 23.68986083 21.29423459
 20.8667992  23.47117296 23.91848907 22.3777336  23.59045726 22.7554672
 22.64612326 23.93836978 23.89860835 25.73757455 23.81908549 23.03379722
 19.77335984 20.29025845 22.85487078 21.61232604 23.99801193 23.19284294
 22.68588469 24.6640159  23.22266402 24.01789264 24.6640159  22.79522863
 23.70974155 21.19483101]",34914.38936380161,2146.2799999999997,0.8957442108079999,249.80581791889335,25.765625,2421.851442918893,1.1283949172143866,0,12.0,50.0
Reactive,2025-06-15 03:24:00+00:00,204,12.0,22.335602996990374,22.56163021868787,27.52683896620278,"[22.64612326 22.01988072 22.40755467 23.19284294 20.55864811 25.28031809
 23.3916501  25.09145129 24.19681909 25.80715706 22.88469185 24.34592445
 24.45526839 21.1749503  19.99204771 20.78727634 22.92445328 22.49701789
 21.86083499 21.8111332  22.74552684 27.04970179 22.14910537 22.54671968
 21.91053678 23.40159046 22.71570577 20.24055666 20.26043738 20.61829026
 22.97415507 19.81312127 19.70377734 20.15109344 25.87673956 23.41153082
 23.42147117 19.72365805 24.6640159  25.59840954 21.8111332  17.38767396
 20.30019881 21.51292247 22.46719682 19.3359841  23.14314115 21.83101392
 22.2584493  24.28628231 24.64413519 22.70576541 23.45129225 25.72763419
 23.53081511 25.07157058 22.40755467 20.02186879 21.86083499 21.42345924
 21.01590457 20.2306163  26.01590457 22.68588469 23.03379722 27.52683897
 25.40954274 23.32206759 24.95228628 25.66799205 22.76540755 21.26441352
 22.66600398 20.39960239 22.45725646 22.68588469 21.6222664  23.74950298
 23.4612326  22.17892644 20.51888668 23.15308151 23.35188867 25.40954274
 21.69184891 21.06560636 23.93836978 20.1610338  20.30019881 21.64214712
 22.67594433 21.91053678 22.88469185 22.32803181 24.74353877 21.3638171
 21.31411531 23.66003976 25.5387674  23.62027833 22.11928429 19.05765408
 23.84890656 20.00198807 22.08946322 22.70576541 21.79125249 23.44135189
 25.47912525 23.73956262 23.86878728 24.53479125 22.62624254 20.15109344
 23.53081511 21.65208748 20.54870775 20.62823062 21.47316103 22.89463221
 22.46719682 22.42743539 23.69980119 22.88469185 23.9582505  24.00795229
 23.55069583 20.81709742 19.07753479 21.82107356 22.78528827 21.64214712
 23.16302187 21.66202783 23.70974155 22.38767396 24.28628231 21.76143141
 24.38568588 23.84890656 23.51093439 22.35785288 21.46322068 19.61431412
 20.28031809 21.33399602 23.69980119 23.78926441 20.87673956 20.94632207
 21.83101392 24.55467197 22.         22.55666004 23.22266402 24.56461233
 19.13717694 22.84493042 21.75149105 24.00795229 22.68588469 25.94632207
 24.08747515 22.14910537 25.13121272 23.82902584 23.09343936 23.30218688
 23.79920477 23.90854871 18.67992048 22.43737575 19.67395626 17.88469185
 22.89463221 21.57256461 21.87077535 21.46322068 24.50497018 23.37176938
 20.49900596 23.34194831 25.09145129 25.78727634 19.26640159 20.92644135
 21.04572565 20.92644135 20.71769384 20.8667992  24.7833002  21.44333996
 21.44333996 21.67196819 23.16302187 23.64015905 23.4612326  23.26242545
 24.57455268 23.3916501 ]",34578.793386731,2125.0,0.894921875,249.50894805761664,25.765625,2400.2745730576166,1.1295409755565256,0,12.0,50.0
Reactive,2025-06-15 03:25:00+00:00,205,12.0,22.432949549110965,22.663916500994038,27.09940357852883,"[18.93836978 22.30815109 21.95029821 23.06361829 23.23260437 22.78528827
 27.09940358 25.2306163  23.48111332 24.07753479 22.54671968 25.90656064
 23.73956262 18.21272366 21.10536779 20.5387674  22.13916501 22.39761431
 23.80914513 22.39761431 23.49105368 22.51689861 22.11928429 23.8389662
 20.69781312 23.23260437 24.23658052 18.35188867 20.56858847 22.41749503
 24.92246521 21.04572565 22.49701789 20.84691849 21.50298211 25.88667992
 23.66003976 23.35188867 24.86282306 24.76341948 22.20874751 20.28031809
 20.06163022 21.83101392 21.29423459 21.52286282 19.94234592 21.66202783
 23.42147117 22.01988072 22.61630219 23.17296223 22.90457256 25.94632207
 21.69184891 24.74353877 22.04970179 20.18091451 21.57256461 21.54274354
 21.47316103 22.09940358 20.87673956 19.49502982 24.38568588 22.15904573
 21.69184891 22.03976143 23.44135189 23.21272366 23.37176938 20.20079523
 22.05964215 23.26242545 22.11928429 22.59642147 23.0139165  24.83300199
 26.34393638 23.90854871 22.41749503 23.3916501  24.95228628 21.56262425
 22.42743539 21.90059642 20.58846918 19.8528827  22.98409543 25.09145129
 22.46719682 20.57852883 23.56063618 25.42942346 24.70377734 23.66003976
 23.79920477 24.027833   25.84691849 19.83300199 21.09542744 20.24055666
 22.16898608 22.35785288 21.88071571 23.98807157 20.64811133 21.84095427
 24.00795229 25.68787276 21.52286282 25.54870775 24.62425447 21.89065606
 20.80715706 19.23658052 22.30815109 21.31411531 19.86282306 22.59642147
 20.89662028 22.24850895 21.10536779 25.8667992  23.2027833  23.17296223
 23.54075547 19.06759443 21.94035785 21.49304175 22.08946322 23.45129225
 20.26043738 23.52087475 22.64612326 24.1471173  24.56461233 22.50695825
 22.13916501 23.69980119 25.14115308 22.12922465 20.74751491 21.07554672
 23.25248509 24.52485089 21.28429423 20.57852883 23.74950298 23.37176938
 24.99204771 23.67992048 21.96023857 24.74353877 24.91252485 25.93638171
 20.96620278 23.19284294 21.79125249 23.78926441 20.92644135 24.04771372
 22.86481113 25.18091451 24.74353877 23.90854871 25.61829026 26.89065606
 24.67395626 25.76739563 21.45328032 20.88667992 20.10139165 22.20874751
 20.92644135 21.49304175 22.67594433 20.66799205 22.7554672  22.05964215
 24.32604374 23.49105368 21.99005964 24.99204771 21.34393638 19.57455268
 21.66202783 21.03578529 18.92842942 23.34194831 23.57057654 20.30019881
 25.36978131 27.05964215 23.9582505  22.2584493  23.35188867 23.94831014
 23.08349901 20.24055666]",34904.47601150564,2145.58,0.895717232318,249.796490019643,25.765625,2421.142115019643,1.1284324588314782,0,12.0,50.0
Reactive,2025-06-15 03:26:00+00:00,206,12.0,22.461177949747523,22.693439363817095,27.39761431411531,"[21.79125249 21.59244533 21.53280318 21.39363817 24.04771372 25.01192843
 23.99801193 23.0139165  26.67196819 26.1749503  24.05765408 23.73956262
 21.99005964 19.89264414 22.40755467 22.72564612 21.15506958 23.1332008
 23.23260437 24.93240557 18.77932406 21.8111332  22.68588469 23.70974155
 26.12524851 22.78528827 25.35984095 21.96023857 21.3638171  21.22465209
 19.38568588 23.08349901 20.4194831  20.94632207 22.32803181 23.34194831
 23.24254473 25.28031809 23.94831014 23.54075547 23.09343936 22.
 22.32803181 21.91053678 19.43538767 21.09542744 23.49105368 21.86083499
 23.54075547 22.31809145 23.10337972 25.75745527 24.3359841  22.48707753
 26.63220676 25.8667992  20.73757455 22.1888668  19.70377734 21.86083499
 20.11133201 22.23856859 20.3499006  21.83101392 22.74552684 24.57455268
 23.55069583 24.3359841  27.39761431 23.69980119 18.51093439 20.87673956
 20.13121272 22.0695825  24.15705765 19.8528827  23.1332008  24.56461233
 23.31212724 23.1332008  24.2166998  24.53479125 25.33001988 24.23658052
 21.7415507  19.56461233 21.96023857 21.80119284 19.99204771 22.26838966
 20.35984095 20.78727634 21.22465209 22.09940358 24.69383698 24.25646123
 23.9582505  24.20675944 24.62425447 23.29224652 21.41351889 22.29821074
 21.4333996  22.98409543 23.4612326  17.96421471 22.69582505 22.6361829
 23.53081511 24.64413519 22.66600398 22.92445328 25.77733598 19.6640159
 23.52087475 21.51292247 20.38966203 24.56461233 23.67992048 22.55666004
 23.91848907 21.29423459 20.4194831  21.60238569 25.45924453 24.00795229
 23.96819085 19.027833   20.31013917 20.57852883 22.23856859 22.1888668
 21.78131213 23.18290258 21.19483101 23.12326044 22.76540755 24.74353877
 26.64214712 24.73359841 22.8250497  21.6222664  19.84294235 22.48707753
 20.45924453 21.60238569 22.34791252 22.72564612 25.76739563 23.00397614
 20.56858847 23.38170974 24.93240557 23.85884692 27.         25.48906561
 22.58648111 21.04572565 19.3359841  21.3638171  23.10337972 21.86083499
 23.88866799 23.18290258 23.41153082 20.80715706 26.00596421 22.53677932
 20.64811133 26.47316103 20.55864811 20.57852883 18.97813121 25.15109344
 20.43936382 22.66600398 22.67594433 21.79125249 22.51689861 24.55467197
 21.5526839  22.30815109 24.46520875 24.54473161 21.31411531 23.44135189
 23.44135189 19.8528827  24.49502982 19.027833   21.67196819 23.73956262
 23.12326044 21.96023857 23.66998012 22.16898608 24.80318091 26.52286282
 24.51491054 21.20477137]",34998.91694867531,2151.52,0.895946008448,249.87470427125936,25.765625,2427.1603292712593,1.1281142305306293,0,12.0,50.0
Reactive,2025-06-15 03:27:00+00:00,207,12.0,22.16796215170353,22.384592445328035,29.544731610337973,"[22.21868787 24.27634195 19.08747515 21.1749503  21.3638171  24.65407555
 24.64413519 22.42743539 22.92445328 23.86878728 22.96421471 21.2445328
 23.96819085 18.60039761 18.61033797 21.14512922 21.22465209 21.85089463
 23.80914513 23.74950298 24.1471173  26.87077535 24.88270378 22.76540755
 23.66998012 24.68389662 24.71371769 19.36580517 23.60039761 19.61431412
 22.92445328 20.29025845 22.65606362 21.68190855 22.49701789 20.82703777
 24.58449304 21.99005964 23.17296223 22.7554672  24.69383698 20.49900596
 22.32803181 23.48111332 21.03578529 24.61431412 20.74751491 24.7833002
 20.94632207 21.53280318 24.52485089 22.48707753 22.7554672  25.06163022
 25.58846918 22.34791252 17.3777336  21.47316103 23.40159046 22.41749503
 23.21272366 21.69184891 25.10139165 19.64413519 22.42743539 23.44135189
 23.19284294 23.10337972 24.29622266 23.09343936 20.95626243 22.78528827
 19.88270378 21.7415507  20.44930417 22.22862823 20.36978131 21.53280318
 23.1332008  23.90854871 24.55467197 23.33200795 22.57654076 23.18290258
 18.78926441 21.39363817 19.95228628 21.75149105 17.7554672  23.30218688
 22.43737575 22.21868787 21.76143141 22.2584493  21.72166998 20.64811133
 21.84095427 23.63021869 23.16302187 17.95427435 22.16898608 24.70377734
 20.28031809 21.71172962 20.93638171 21.69184891 22.61630219 23.74950298
 22.59642147 22.21868787 23.56063618 25.91650099 22.72564612 21.63220676
 22.58648111 21.27435388 22.87475149 20.58846918 20.59840954 22.61630219
 22.11928429 22.69582505 23.92842942 23.24254473 23.25248509 22.74552684
 26.56262425 21.34393638 19.57455268 19.86282306 20.5387674  19.38568588
 22.         23.54075547 21.01590457 23.28230616 22.34791252 24.28628231
 23.3916501  22.21868787 23.71968191 20.97614314 20.12127237 22.64612326
 20.36978131 20.22067594 21.92047714 22.7554672  22.2584493  23.37176938
 21.49304175 21.97017893 24.89264414 23.22266402 25.71769384 24.42544732
 21.82107356 22.80516899 22.19880716 20.94632207 18.79920477 24.06759443
 21.88071571 22.23856859 24.54473161 22.14910537 22.3777336  22.28827038
 23.96819085 24.28628231 20.5387674  19.69383698 22.86481113 22.80516899
 21.3638171  21.19483101 23.05367793 20.65805169 24.38568588 23.0139165
 26.11530815 22.77534791 29.54473161 21.58250497 18.19284294 21.34393638
 21.65208748 18.82902584 22.03976143 21.4333996  24.87276342 22.27833002
 24.20675944 23.69980119 21.33399602 24.94234592 23.59045726 21.23459245
 23.10337972 21.72166998]",34017.934174739334,2089.38,0.893535256078,248.94966946478326,25.765625,2364.0952944647834,1.1314817287735037,0,12.0,50.0
Reactive,2025-06-15 03:28:00+00:00,208,12.0,22.287049666295538,22.509741550695825,27.14910536779324,"[21.30417495 22.50695825 20.76739563 21.58250497 21.14512922 22.24850895
 23.51093439 22.69582505 23.51093439 22.78528827 22.97415507 22.15904573
 24.00795229 21.01590457 21.08548708 22.86481113 22.0695825  20.76739563
 21.78131213 22.4473161  22.09940358 24.31610338 22.7554672  27.14910537
 23.72962227 25.13121272 22.99403579 20.25049702 21.60238569 21.73161034
 20.66799205 22.00994036 23.86878728 21.12524851 23.93836978 20.96620278
 24.47514911 21.83101392 26.29423459 21.89065606 24.26640159 20.8667992
 23.16302187 21.5526839  21.63220676 21.99005964 22.03976143 23.72962227
 24.60437376 23.12326044 21.78131213 24.23658052 23.2027833  24.03777336
 25.90656064 23.4612326  21.57256461 20.46918489 21.69184891 20.39960239
 22.01988072 21.95029821 21.9304175  26.3638171  24.88270378 22.29821074
 22.42743539 25.77733598 23.72962227 23.49105368 19.43538767 21.79125249
 22.55666004 19.80318091 22.59642147 23.56063618 25.59840954 20.78727634
 20.27037773 21.91053678 23.77932406 22.67594433 24.70377734 22.79522863
 21.4333996  19.91252485 21.63220676 22.05964215 21.48310139 24.68389662
 18.66998012 23.79920477 25.4194831  24.5944334  22.61630219 20.09145129
 26.00596421 22.22862823 26.58250497 19.60437376 22.6361829  21.95029821
 22.65606362 22.3777336  21.70178926 22.36779324 20.95626243 20.52882704
 22.14910537 23.62027833 24.43538767 25.43936382 24.79324056 19.93240557
 20.06163022 20.19085487 20.66799205 18.85884692 21.66202783 24.84294235
 24.19681909 24.50497018 25.52882704 24.4055666  21.3638171  23.35188867
 22.33797217 21.95029821 19.87276342 21.79125249 24.42544732 22.78528827
 24.41550696 21.47316103 20.87673956 21.29423459 21.10536779 23.25248509
 25.39960239 22.49701789 26.13518887 16.97017893 19.49502982 23.54075547
 21.41351889 22.67594433 19.36580517 19.46520875 19.99204771 23.97813121
 20.13121272 22.69582505 24.30616302 21.8111332  19.57455268 24.44532803
 23.05367793 22.41749503 22.52683897 16.97017893 21.4333996  24.48508946
 23.25248509 19.94234592 23.05367793 25.76739563 23.74950298 22.10934394
 23.91848907 24.91252485 21.70178926 20.12127237 19.18687873 23.75944334
 22.46719682 21.57256461 22.20874751 25.14115308 22.28827038 22.00994036
 23.1332008  26.01590457 24.4055666  24.44532803 19.10735586 19.52485089
 20.81709742 20.95626243 19.93240557 20.21073559 21.13518887 24.18687873
 23.1332008  24.65407555 22.09940358 25.92644135 24.00795229 25.4194831
 24.20675944 22.1888668 ]",34416.353363558344,2114.56,0.894516780032,249.35317323790696,25.765625,2389.678798237907,1.13010687719332,0,12.0,50.0
Reactive,2025-06-15 03:29:00+00:00,209,12.0,22.401800330748834,22.63031809145129,27.84493041749503,"[23.14314115 21.01590457 21.70178926 25.11133201 22.32803181 20.6083499
 22.31809145 21.95029821 25.2306163  23.73956262 25.45924453 26.87077535
 24.3359841  20.13121272 19.027833   24.04771372 23.47117296 21.3638171
 22.28827038 25.47912525 22.14910537 23.73956262 23.60039761 23.53081511
 23.8389662  21.87077535 24.32604374 19.75347913 21.84095427 23.21272366
 22.15904573 21.25447316 23.84890656 20.93638171 22.76540755 21.44333996
 21.1749503  26.19483101 26.39363817 23.77932406 25.13121272 19.88270378
 19.48508946 21.2445328  19.57455268 24.54473161 20.99602386 21.96023857
 23.60039761 22.67594433 23.1332008  25.27037773 23.43141153 24.38568588
 22.86481113 23.69980119 22.62624254 20.82703777 20.42942346 22.95427435
 18.79920477 23.43141153 22.85487078 20.92644135 24.35586481 21.46322068
 21.9304175  23.06361829 23.59045726 21.50298211 20.88667992 22.68588469
 22.04970179 23.72962227 23.67992048 22.99403579 21.08548708 23.22266402
 21.07554672 20.84691849 22.89463221 22.55666004 24.01789264 22.08946322
 20.39960239 18.19284294 21.28429423 20.15109344 19.84294235 23.11332008
 21.67196819 21.25447316 19.71371769 23.71968191 24.72365805 22.7554672
 26.37375746 23.12326044 22.99403579 20.85685885 19.91252485 21.84095427
 22.22862823 20.15109344 23.00397614 22.64612326 19.65407555 23.29224652
 22.86481113 22.86481113 23.75944334 26.70178926 23.91848907 20.6083499
 19.91252485 21.65208748 19.7833002  20.8667992  23.68986083 19.43538767
 22.62624254 27.84493042 23.53081511 24.29622266 24.96222664 25.66799205
 24.12723658 23.94831014 20.76739563 23.53081511 21.6222664  22.50695825
 18.82902584 22.66600398 21.1749503  20.82703777 23.67992048 23.38170974
 24.56461233 24.25646123 21.5526839  22.65606362 17.91451292 18.68986083
 22.8250497  22.39761431 22.38767396 21.19483101 23.6500994  23.90854871
 25.6083499  22.96421471 21.85089463 25.20079523 24.00795229 24.89264414
 23.14314115 21.56262425 21.58250497 22.59642147 21.15506958 23.38170974
 24.7833002  22.54671968 22.28827038 23.04373757 22.22862823 20.84691849
 24.01789264 24.04771372 23.24254473 21.14512922 23.94831014 23.03379722
 21.97017893 22.7554672  23.43141153 24.25646123 25.62823062 23.98807157
 22.85487078 23.70974155 23.71968191 21.16500994 20.44930417 19.8528827
 23.04373757 20.92644135 23.0139165  22.22862823 20.24055666 21.80119284
 24.24652087 24.06759443 24.027833   26.4333996  22.97415507 26.82107356
 24.37574553 22.12922465]",34800.2631865533,2138.8199999999997,0.8954564450379999,249.70488231209993,25.765625,2414.2905073120996,1.128795554236495,0,12.0,50.0
Reactive,2025-06-15 03:30:00+00:00,210,12.0,22.304932829072293,22.528131212723657,26.612326043737575,"[22.26838966 22.41749503 21.84095427 21.45328032 20.17097416 23.09343936
 21.11530815 23.09343936 21.2445328  23.12326044 24.47514911 24.38568588
 24.70377734 21.20477137 22.1888668  23.09343936 20.47912525 21.86083499
 19.55467197 19.95228628 22.21868787 22.83499006 23.71968191 23.85884692
 24.99204771 24.49502982 22.95427435 21.83101392 22.10934394 20.14115308
 20.52882704 23.6500994  20.71769384 22.73558648 20.00198807 21.15506958
 23.48111332 22.3777336  21.5526839  21.72166998 23.31212724 22.49701789
 20.78727634 20.02186879 19.45526839 21.88071571 25.46918489 24.25646123
 23.57057654 20.48906561 22.62624254 21.37375746 21.84095427 22.07952286
 25.7972167  23.68986083 18.05367793 20.4194831  20.99602386 22.62624254
 22.05964215 22.22862823 22.02982107 23.66003976 22.87475149 24.25646123
 23.25248509 26.49304175 25.22067594 26.61232604 20.8667992  20.9860835
 23.42147117 24.62425447 20.52882704 22.3777336  21.4333996  22.96421471
 22.36779324 21.16500994 24.30616302 21.20477137 25.27037773 25.03180915
 19.39562624 20.74751491 23.5805169  23.29224652 24.53479125 25.4194831
 22.58648111 23.49105368 23.47117296 21.4333996  25.6083499  25.0417495
 24.53479125 25.44930417 24.56461233 22.02982107 23.67992048 21.91053678
 25.11133201 23.14314115 23.86878728 21.5526839  25.43936382 22.55666004
 23.51093439 23.51093439 25.17097416 22.90457256 22.23856859 21.83101392
 23.11332008 22.96421471 20.35984095 21.87077535 21.83101392 21.37375746
 21.63220676 23.71968191 23.98807157 21.99005964 23.06361829 24.04771372
 24.71371769 21.30417495 20.44930417 21.69184891 18.62027833 20.54870775
 24.91252485 21.69184891 26.52286282 18.78926441 26.38369781 21.01590457
 24.30616302 23.50099404 22.42743539 23.68986083 18.17296223 21.50298211
 20.92644135 21.91053678 21.84095427 22.31809145 21.31411531 23.72962227
 22.31809145 22.36779324 26.37375746 23.68986083 25.44930417 25.3499006
 21.16500994 24.17693837 22.24850895 20.33996024 21.04572565 21.78131213
 18.44135189 23.56063618 22.2584493  24.31610338 22.12922465 24.25646123
 22.33797217 23.31212724 20.00198807 18.8389662  21.73161034 20.61829026
 22.54671968 20.84691849 19.93240557 24.70377734 25.24055666 23.66998012
 25.54870775 23.33200795 22.58648111 22.16898608 21.88071571 21.21471173
 20.76739563 18.47117296 20.47912525 23.75944334 23.78926441 23.17296223
 22.45725646 22.60636183 21.77137177 21.60238569 21.25447316 21.64214712
 24.10735586 18.8389662 ]",34476.18327294427,2118.26,0.894660472862,249.4091485248373,25.765625,2393.4347735248375,1.1299060424711023,0,12.0,50.0
Reactive,2025-06-15 03:31:00+00:00,211,12.0,22.292448648320875,22.51476143141153,26.89065606361829,"[21.3638171  22.48707753 20.69781312 20.56858847 20.87673956 22.55666004
 22.24850895 22.68588469 25.05168986 24.68389662 21.23459245 20.8667992
 23.04373757 22.72564612 21.79125249 20.52882704 22.07952286 19.35586481
 22.79522863 22.83499006 22.76540755 20.67793241 19.69383698 21.54274354
 23.94831014 23.81908549 25.20079523 23.00397614 19.72365805 21.22465209
 21.04572565 20.37972167 24.72365805 23.26242545 22.89463221 22.67594433
 24.79324056 22.59642147 23.27236581 24.4055666  23.0139165  20.5387674
 21.80119284 23.82902584 21.80119284 22.8250497  21.51292247 22.47713718
 24.3359841  22.74552684 21.07554672 24.04771372 23.71968191 20.46918489
 23.90854871 25.17097416 21.83101392 20.47912525 20.92644135 20.07157058
 23.5805169  24.29622266 21.21471173 22.78528827 24.48508946 23.43141153
 22.70576541 23.75944334 23.49105368 23.64015905 18.44135189 20.64811133
 21.00596421 21.54274354 21.44333996 20.03180915 21.20477137 21.96023857
 22.09940358 23.59045726 23.31212724 23.26242545 23.49105368 25.28031809
 21.09542744 19.58449304 18.26242545 22.74552684 22.27833002 24.96222664
 22.99403579 24.23658052 24.56461233 24.95228628 25.13121272 20.84691849
 22.67594433 25.07157058 24.27634195 22.05964215 22.45725646 22.42743539
 22.46719682 21.12524851 23.68986083 21.68190855 22.23856859 23.79920477
 23.42147117 22.26838966 24.63419483 22.80516899 25.36978131 17.46719682
 22.60636183 22.68588469 22.944334   22.47713718 21.055666   22.68588469
 22.35785288 22.16898608 21.94035785 23.02385686 23.49105368 23.69980119
 23.31212724 19.82306163 20.05168986 20.30019881 22.41749503 21.04572565
 21.1749503  23.91848907 24.08747515 23.28230616 22.48707753 24.91252485
 23.32206759 24.92246521 23.78926441 20.05168986 20.51888668 21.34393638
 20.4194831  21.50298211 21.28429423 23.25248509 24.00795229 25.76739563
 23.69980119 20.02186879 22.77534791 24.76341948 26.49304175 23.63021869
 19.44532803 20.80715706 22.36779324 21.76143141 21.18489066 23.03379722
 23.66998012 23.68986083 23.59045726 22.09940358 24.4055666  24.47514911
 26.03578529 25.80715706 20.59840954 20.74751491 23.1332008  22.90457256
 20.82703777 22.35785288 20.94632207 20.89662028 23.68986083 23.59045726
 20.97614314 22.39761431 24.18687873 26.89065606 19.53479125 20.84691849
 23.59045726 21.27435388 21.41351889 21.32405567 21.50298211 22.68588469
 21.20477137 23.69980119 24.38568588 24.41550696 20.90656064 20.20079523
 25.3499006  23.5805169 ]",34434.41619782231,2115.5699999999997,0.8945560178755,249.36853679986643,25.765625,2390.704161799866,1.1300520246552308,0,12.0,50.0
Reactive,2025-06-15 03:32:00+00:00,212,12.0,22.139926810206006,22.353976143141153,27.18886679920477,"[23.17296223 21.50298211 21.19483101 20.8667992  18.96819085 22.74552684
 22.69582505 26.29423459 24.24652087 23.54075547 24.8528827  20.2306163
 24.39562624 18.8389662  22.13916501 22.99403579 23.08349901 22.30815109
 23.11332008 20.61829026 22.78528827 21.61232604 23.19284294 23.07355865
 23.33200795 22.92445328 23.08349901 21.40357853 21.96023857 19.37574553
 17.90457256 20.49900596 18.68986083 21.8111332  22.8250497  25.91650099
 22.72564612 24.22664016 19.8528827  26.1749503  22.8250497  20.22067594
 18.82902584 20.61829026 22.80516899 22.99403579 21.77137177 22.1888668
 22.51689861 22.77534791 22.55666004 24.15705765 21.75149105 23.38170974
 22.6361829  25.43936382 20.01192843 21.26441352 20.94632207 18.81908549
 23.7693837  24.88270378 22.66600398 22.70576541 26.88071571 25.08151093
 20.40954274 22.91451292 21.85089463 25.39960239 21.75149105 20.69781312
 20.88667992 19.98210736 23.25248509 21.61232604 23.27236581 23.40159046
 20.50894632 26.51292247 25.20079523 24.48508946 22.43737575 23.59045726
 21.92047714 19.08747515 22.95427435 23.25248509 21.12524851 21.42345924
 23.17296223 20.75745527 24.83300199 20.27037773 22.54671968 22.29821074
 22.60636183 26.34393638 24.54473161 22.89463221 20.75745527 20.02186879
 19.31610338 21.02584493 21.01590457 21.07554672 22.01988072 22.07952286
 22.35785288 25.35984095 24.56461233 24.32604374 24.47514911 19.7833002
 21.19483101 22.78528827 20.27037773 21.68190855 22.62624254 21.71172962
 21.6222664  22.83499006 22.35785288 24.06759443 21.68190855 23.77932406
 24.70377734 20.36978131 19.91252485 20.47912525 23.3916501  21.34393638
 21.88071571 22.55666004 21.30417495 21.3638171  25.1610338  24.60437376
 21.6222664  22.40755467 27.1888668  20.33001988 23.15308151 18.51093439
 21.01590457 23.25248509 20.09145129 21.41351889 22.76540755 23.15308151
 20.51888668 23.88866799 21.31411531 23.71968191 23.6500994  23.24254473
 22.87475149 18.43141153 21.91053678 21.95029821 25.51888668 21.08548708
 21.57256461 22.85487078 22.48707753 25.7972167  22.72564612 26.07554672
 23.86878728 25.4194831  21.87077535 19.43538767 21.77137177 22.43737575
 23.38170974 21.16500994 20.42942346 24.08747515 25.14115308 19.64413519
 22.46719682 23.71968191 24.44532803 24.26640159 20.52882704 20.75745527
 20.96620278 21.60238569 20.19085487 21.29423459 24.83300199 19.65407555
 20.19085487 19.07753479 21.20477137 24.35586481 22.73558648 22.39761431
 22.0695825  25.13121272]",33924.13913622521,2083.2200000000003,0.893294172158,248.84491761544132,25.765625,2357.8305426154416,1.1318202314760042,0,12.0,50.0
Reactive,2025-06-15 03:33:00+00:00,213,12.0,22.3571188015132,22.582355864811134,27.318091451292247,"[23.26242545 20.02186879 22.79522863 20.84691849 24.47514911 22.83499006
 22.42743539 25.73757455 23.26242545 23.45129225 22.6361829  25.88667992
 26.30417495 22.51689861 20.47912525 21.95029821 21.27435388 20.69781312
 20.76739563 20.61829026 23.16302187 20.73757455 27.19880716 23.57057654
 22.62624254 25.58846918 27.31809145 21.5526839  20.26043738 21.5526839
 20.66799205 19.37574553 25.4194831  23.44135189 23.21272366 21.28429423
 22.24850895 23.47117296 23.24254473 25.55864811 23.80914513 22.12922465
 24.53479125 20.12127237 23.2027833  21.10536779 21.60238569 22.95427435
 22.16898608 22.70576541 20.8667992  21.31411531 23.38170974 23.4612326
 23.53081511 22.90457256 20.70775348 22.79522863 19.8528827  20.06163022
 19.16699801 22.09940358 23.06361829 22.19880716 22.58648111 22.4473161
 26.07554672 24.00795229 21.21471173 23.09343936 19.81312127 21.35387674
 21.60238569 20.03180915 19.81312127 21.37375746 23.05367793 24.25646123
 21.54274354 23.33200795 21.13518887 24.43538767 23.17296223 25.30019881
 19.60437376 21.68190855 19.87276342 22.7554672  25.46918489 22.61630219
 22.38767396 21.39363817 24.48508946 22.74552684 24.08747515 24.92246521
 25.12127237 22.86481113 24.73359841 21.21471173 22.47713718 21.90059642
 21.5526839  24.09741551 21.6222664  23.44135189 22.28827038 25.03180915
 22.11928429 25.14115308 21.11530815 20.99602386 23.94831014 22.4473161
 20.93638171 22.09940358 21.1749503  20.52882704 20.97614314 24.58449304
 22.90457256 23.88866799 25.1610338  23.96819085 23.36182903 24.58449304
 24.88270378 21.055666   20.43936382 21.76143141 19.98210736 21.46322068
 23.61033797 20.7972167  21.48310139 24.42544732 24.12723658 25.05168986
 25.68787276 23.08349901 24.24652087 24.1471173  21.30417495 21.70178926
 20.65805169 20.30019881 23.61033797 21.87077535 24.06759443 23.72962227
 24.55467197 21.49304175 21.91053678 25.42942346 20.64811133 25.22067594
 21.055666   21.60238569 21.22465209 23.73956262 23.92842942 22.21868787
 22.01988072 23.4612326  23.90854871 23.90854871 22.71570577 21.97017893
 23.85884692 25.40954274 17.69582505 18.66998012 20.74751491 23.19284294
 21.26441352 20.40954274 20.32007952 21.46322068 21.60238569 23.88866799
 23.23260437 21.37375746 22.2584493  23.91848907 19.49502982 21.31411531
 20.99602386 19.72365805 22.944334   22.46719682 24.10735586 23.57057654
 22.22862823 22.41749503 25.43936382 24.54473161 25.13121272 22.04970179
 24.16699801 20.64811133]",34650.77666234256,2129.17,0.8950833755555,249.5692975303673,25.765625,2404.5049225303674,1.1293156124360042,0,12.0,50.0
Reactive,2025-06-15 03:34:00+00:00,214,12.0,22.21580145680588,22.433349900596422,28.829025844930417,"[20.2306163  23.42147117 22.73558648 23.12326044 20.64811133 24.15705765
 22.21868787 23.04373757 27.30815109 20.84691849 20.42942346 23.38170974
 26.1749503  19.92246521 17.29821074 20.44930417 19.81312127 22.58648111
 20.03180915 24.55467197 23.43141153 23.44135189 22.12922465 23.35188867
 22.60636183 24.00795229 24.72365805 20.24055666 18.7693837  21.00596421
 19.61431412 24.53479125 23.9582505  23.87872763 23.0139165  18.40159046
 22.00994036 25.46918489 24.45526839 26.50298211 23.98807157 20.22067594
 20.95626243 19.99204771 20.73757455 23.33200795 24.20675944 20.99602386
 25.24055666 22.67594433 20.54870775 23.85884692 21.94035785 26.67196819
 23.92842942 25.11133201 21.31411531 20.24055666 20.90656064 21.68190855
 22.38767396 23.78926441 19.96222664 19.92246521 24.65407555 25.02186879
 24.89264414 24.15705765 24.58449304 21.41351889 18.66998012 22.89463221
 21.18489066 22.59642147 21.8111332  22.02982107 20.08151093 19.49502982
 22.83499006 19.19681909 24.03777336 25.99602386 23.47117296 24.55467197
 19.96222664 21.53280318 22.         19.44532803 19.05765408 22.11928429
 21.98011928 23.14314115 22.26838966 20.09145129 23.09343936 25.71769384
 23.36182903 20.54870775 24.79324056 20.38966203 21.86083499 22.16898608
 20.39960239 23.17296223 24.55467197 23.14314115 23.10337972 21.77137177
 22.29821074 24.64413519 22.12922465 22.19880716 26.33399602 16.97017893
 20.01192843 23.25248509 22.14910537 22.6361829  23.43141153 22.70576541
 22.4473161  21.54274354 23.62027833 22.4473161  23.98807157 20.82703777
 28.82902584 19.63419483 20.92644135 21.20477137 20.33996024 23.18290258
 20.73757455 21.30417495 23.10337972 22.11928429 22.92445328 25.14115308
 25.05168986 24.22664016 21.19483101 19.46520875 22.01988072 21.1749503
 19.63419483 24.89264414 20.54870775 23.29224652 22.0695825  22.49701789
 23.28230616 21.42345924 25.09145129 22.4473161  24.30616302 23.11332008
 21.37375746 19.24652087 24.3359841  22.46719682 21.57256461 20.49900596
 25.14115308 22.         24.73359841 20.49900596 25.57852883 23.79920477
 23.93836978 23.51093439 20.76739563 21.02584493 21.23459245 21.40357853
 21.82107356 25.21073559 21.90059642 23.14314115 22.99403579 22.91451292
 20.99602386 25.17097416 23.18290258 25.28031809 19.03777336 19.84294235
 21.67196819 21.4333996  20.30019881 23.14314115 20.70775348 23.75944334
 24.46520875 21.22465209 23.1332008  22.73558648 24.32604374 24.95228628
 24.38568588 21.20477137]",34177.98535388976,2099.1899999999996,0.8939184067195,249.11157229181936,25.765625,2374.067197291819,1.1309444106020987,0,12.0,50.0
Reactive,2025-06-15 03:35:00+00:00,215,12.0,22.347498131387706,22.571719681908554,26.41351888667992,"[19.34592445 22.79522863 19.027833   20.61829026 23.5805169  19.90258449
 19.92246521 23.56063618 23.19284294 22.40755467 23.86878728 22.69582505
 26.27435388 21.90059642 22.04970179 18.6500994  22.46719682 21.79125249
 24.8528827  23.28230616 21.99005964 22.72564612 23.61033797 22.50695825
 21.59244533 23.23260437 26.41351889 19.50497018 20.74751491 23.64015905
 22.38767396 22.71570577 21.69184891 23.04373757 22.45725646 24.86282306
 23.6500994  24.35586481 25.00198807 25.73757455 24.23658052 20.20079523
 21.91053678 21.38369781 18.15308151 22.87475149 23.04373757 24.18687873
 23.68986083 24.64413519 21.98011928 25.1610338  24.56461233 22.17892644
 23.84890656 23.29224652 20.99602386 22.01988072 20.75745527 22.97415507
 20.80715706 20.89662028 20.76739563 23.7693837  24.7833002  21.8111332
 23.11332008 26.15506958 24.39562624 23.11332008 22.30815109 19.98210736
 24.22664016 20.97614314 22.97415507 20.89662028 23.32206759 22.21868787
 23.97813121 23.66003976 23.38170974 23.66998012 21.98011928 24.64413519
 18.26242545 22.98409543 21.29423459 22.01988072 20.81709742 22.12922465
 25.14115308 25.30019881 20.30019881 24.4055666  23.63021869 24.08747515
 23.77932406 20.82703777 24.69383698 21.83101392 21.98011928 22.48707753
 20.18091451 20.88667992 20.61829026 22.78528827 20.95626243 23.53081511
 23.14314115 21.2445328  24.39562624 25.70775348 25.77733598 21.46322068
 20.35984095 20.8667992  25.2306163  21.70178926 22.7554672  21.63220676
 22.55666004 22.32803181 19.77335984 23.45129225 24.11729622 24.77335984
 21.72166998 24.86282306 19.74353877 22.43737575 23.49105368 22.14910537
 21.15506958 19.12723658 22.78528827 22.45725646 22.99403579 22.72564612
 23.54075547 24.48508946 22.88469185 23.8389662  22.69582505 25.27037773
 21.46322068 23.17296223 21.68190855 22.38767396 21.4333996  20.93638171
 23.47117296 25.59840954 25.47912525 22.53677932 23.3916501  25.33001988
 22.81510934 19.90258449 20.67793241 21.03578529 20.89662028 20.89662028
 25.01192843 24.91252485 24.16699801 21.77137177 24.68389662 20.88667992
 24.68389662 23.51093439 19.04771372 20.82703777 22.66600398 21.09542744
 20.13121272 20.40954274 23.08349901 20.71769384 21.54274354 25.29025845
 21.25447316 22.50695825 23.02385686 25.64811133 20.26043738 20.77733598
 20.95626243 20.6083499  22.38767396 20.45924453 22.68588469 24.98210736
 22.71570577 22.85487078 21.44333996 23.81908549 24.26640159 23.71968191
 21.88071571 21.99005964]",34618.58974837071,2127.0299999999997,0.8950005168955,249.53845984632153,25.765625,2402.3340848463213,1.1294312185753477,0,12.0,50.0
Reactive,2025-06-15 03:36:00+00:00,216,12.0,22.354549774861315,22.578876739562624,26.831013916500993,"[19.93240557 21.42345924 21.19483101 20.85685885 21.7415507  20.0417495
 23.7693837  24.81312127 23.1332008  24.65407555 22.34791252 25.64811133
 24.60437376 20.52882704 20.1610338  20.25049702 23.49105368 24.03777336
 18.74950298 23.33200795 22.72564612 22.91451292 24.48508946 25.89662028
 23.08349901 22.69582505 24.94234592 18.66998012 20.84691849 23.38170974
 22.2584493  19.44532803 24.37574553 23.28230616 20.94632207 24.6640159
 23.67992048 24.52485089 25.05168986 24.58449304 22.85487078 21.5526839
 20.74751491 20.94632207 20.32007952 20.19085487 21.96023857 22.73558648
 21.94035785 24.17693837 21.92047714 23.42147117 22.52683897 24.36580517
 25.64811133 21.94035785 20.42942346 22.02982107 21.33399602 21.35387674
 20.68787276 24.81312127 22.35785288 21.90059642 22.50695825 23.54075547
 24.74353877 23.66003976 26.07554672 25.07157058 22.81510934 19.50497018
 22.16898608 20.11133201 20.09145129 24.70377734 22.13916501 21.69184891
 24.38568588 24.55467197 21.96023857 26.14512922 22.98409543 24.79324056
 22.48707753 19.89264414 22.36779324 20.63817097 21.2445328  18.45129225
 22.28827038 21.60238569 23.70974155 23.03379722 24.30616302 22.43737575
 22.8250497  23.50099404 23.87872763 20.75745527 19.24652087 22.23856859
