policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 20.81709742 22.78528827 20.13121272 22.40755467 23.02385686 22.70576541
 25.68787276 23.26242545 23.2027833  24.20675944 24.86282306 20.9860835
 21.89065606 21.5526839  25.57852883 21.88071571 21.95029821 22.3777336
 21.01590457 24.27634195 23.84890656 23.21272366 23.60039761 22.26838966
 23.78926441 18.6500994  22.16898608 21.47316103 22.00994036 22.02982107
 24.42544732 21.87077535 20.45924453 23.71968191 22.19880716 21.14512922
 24.7833002  20.77733598 24.3359841  21.02584493 20.03180915 20.7972167
 21.12524851 20.24055666 23.10337972 22.66600398 22.88469185 23.16302187
 25.84691849 24.027833   23.16302187 22.89463221 25.44930417 24.60437376
 21.11530815 20.13121272 20.21073559 23.03379722 20.67793241 22.54671968
 22.24850895 22.88469185 19.44532803 24.87276342 23.03379722 24.3359841
 25.36978131 25.47912525 20.47912525 21.54274354 19.75347913 22.69582505
 23.5805169  23.74950298 23.90854871 21.9304175  22.67594433 22.65606362
 23.74950298 21.85089463 26.83101392 26.75149105 21.1749503  21.41351889
 21.02584493 20.62823062 21.32405567 19.18687873 22.20874751 25.05168986
 21.95029821 22.30815109 24.027833   23.75944334 26.25447316 21.12524851
 25.52882704 20.99602386]",34642.18172677601,2128.4700000000003,0.8950562772955,249.55924128009065,25.765625,2403.794866280091,1.1293534164353223,0,12.0,50.0
Reactive,2025-06-15 03:37:00+00:00,217,12.0,22.192572684607505,22.4081013916501,26.90059642147117,"[20.61829026 19.7833002  23.00397614 21.51292247 23.89860835 24.08747515
 20.99602386 23.04373757 24.01789264 23.90854871 22.57654076 24.54473161
 26.42345924 21.27435388 20.1610338  23.93836978 21.61232604 20.62823062
 23.93836978 22.6361829  22.59642147 22.54671968 21.47316103 22.03976143
 25.47912525 25.80715706 24.37574553 21.85089463 23.19284294 21.83101392
 23.30218688 20.89662028 20.97614314 20.72763419 23.16302187 20.09145129
 22.54671968 23.0139165  24.04771372 21.09542744 24.2166998  20.35984095
 19.08747515 19.95228628 23.61033797 23.60039761 23.05367793 21.01590457
 21.26441352 18.19284294 21.1749503  22.15904573 24.77335984 22.05964215
 22.47713718 24.18687873 22.83499006 19.70377734 20.38966203 23.38170974
 23.64015905 21.00596421 22.81510934 21.60238569 23.80914513 25.4194831
 23.85884692 22.99403579 22.09940358 25.2306163  18.98807157 21.31411531
 20.80715706 19.56461233 23.59045726 19.8528827  23.85884692 21.47316103
 23.19284294 22.87475149 25.71769384 24.76341948 21.73161034 23.23260437
 20.20079523 19.4055666  21.66202783 20.63817097 21.6222664  20.31013917
 20.49900596 22.58648111 21.97017893 21.68190855 23.11332008 23.59045726
 26.15506958 24.16699801 26.90059642 23.75944334 18.54075547 21.38369781
 21.28429423 21.50298211 21.16500994 19.56461233 23.66003976 25.35984095
 24.91252485 23.4612326  24.62425447 25.77733598 23.06361829 18.52087475
 19.00795229 23.21272366 20.95626243 22.46719682 24.57455268 23.78926441
 24.39562624 21.94035785 25.56858847 22.96421471 23.08349901 22.65606362
 25.07157058 19.51491054 22.4473161  19.99204771 23.94831014 19.04771372
 21.4333996  22.67594433 25.87673956 24.87276342 23.04373757 23.35188867
 23.66998012 24.24652087 22.17892644 19.79324056 18.24254473 16.97017893
 20.15109344 22.8250497  22.01988072 21.96023857 21.46322068 22.59642147
 23.3916501  22.31809145 21.70178926 22.7554672  23.24254473 25.56858847
 20.25049702 19.09741551 21.21471173 21.67196819 21.63220676 20.82703777
 22.10934394 22.65606362 25.70775348 23.87872763 25.43936382 24.36580517
 23.59045726 24.1471173  20.13121272 20.38966203 23.57057654 22.28827038
 22.05964215 19.31610338 19.95228628 25.90656064 21.8111332  24.30616302
 22.67594433 26.2445328  21.8111332  22.944334   21.18489066 18.15308151
 21.14512922 23.06361829 20.65805169 22.93439364 21.67196819 20.65805169
 22.84493042 21.10536779 24.92246521 23.29224652 24.49502982 24.53479125
 23.89860835 20.39960239]",34100.271173622874,2094.1099999999997,0.8937201165395,249.0284851315987,25.765625,2368.9041101315984,1.1312223857063854,0,12.0,50.0
Reactive,2025-06-15 03:38:00+00:00,218,12.0,22.144678187693916,22.357405566600402,26.860834990059644,"[22.21868787 20.67793241 22.43737575 21.25447316 21.06560636 22.53677932
 23.54075547 23.08349901 24.80318091 22.98409543 23.28230616 26.83101392
 22.96421471 17.04970179 21.27435388 19.7833002  21.47316103 22.16898608
 21.37375746 20.33996024 23.60039761 23.17296223 21.06560636 23.54075547
 24.67395626 26.86083499 23.44135189 22.17892644 19.67395626 19.55467197
 22.17892644 22.50695825 21.03578529 24.46520875 22.62624254 24.76341948
 24.08747515 23.60039761 22.74552684 23.3916501  22.26838966 20.74751491
 19.64413519 21.72166998 18.57057654 23.97813121 23.55069583 20.22067594
 22.2584493  23.31212724 22.58648111 24.36580517 22.2584493  19.90258449
 23.66003976 26.31411531 20.92644135 21.19483101 21.8111332  21.98011928
 19.50497018 21.47316103 22.22862823 21.72166998 20.12127237 22.50695825
 24.3359841  24.50497018 25.8667992  26.61232604 17.92445328 21.01590457
 21.30417495 22.26838966 21.88071571 21.91053678 22.24850895 22.32803181
 21.21471173 23.54075547 20.73757455 23.33200795 22.05964215 26.68190855
 19.19681909 22.13916501 19.76341948 21.53280318 20.56858847 24.972167
 23.31212724 22.87475149 20.73757455 21.76143141 22.49701789 20.6083499
 23.54075547 22.5666004  23.91848907 20.31013917 22.         22.90457256
 22.5666004  20.59840954 21.96023857 22.60636183 22.49701789 25.15109344
 23.53081511 23.21272366 23.73956262 23.75944334 25.36978131 19.37574553
 20.25049702 23.87872763 20.80715706 22.944334   22.55666004 22.92445328
 21.39363817 22.68588469 20.57852883 22.76540755 26.20477137 22.24850895
 21.98011928 18.52087475 22.33797217 19.49502982 20.4194831  22.1888668
 22.8250497  24.23658052 23.00397614 23.03379722 23.25248509 24.61431412
 23.06361829 24.12723658 23.35188867 19.72365805 21.34393638 23.55069583
 21.84095427 23.94831014 20.99602386 22.65606362 22.80516899 20.65805169
 20.94632207 21.32405567 21.97017893 23.70974155 24.50497018 26.75149105
 19.5944334  20.17097416 21.42345924 20.96620278 21.46322068 20.07157058
 23.28230616 24.46520875 24.18687873 23.33200795 21.71172962 22.5666004
 21.4333996  23.66003976 21.3638171  21.91053678 18.38170974 23.74950298
 22.34791252 22.3777336  26.11530815 22.07952286 24.99204771 24.92246521
 20.99602386 23.79920477 25.4194831  21.08548708 20.19085487 21.34393638
 18.98807157 23.69980119 23.02385686 20.77733598 21.02584493 21.34393638
 23.51093439 24.16699801 23.07355865 20.72763419 23.36182903 24.73359841
 22.70576541 20.0417495 ]",33940.03534474877,2083.91,0.8933211955595,248.8567700695462,25.765625,2358.532395069546,1.1317822723004094,0,12.0,50.0
Reactive,2025-06-15 03:39:00+00:00,219,12.0,22.457290235308484,22.686182902584495,28.59045725646123,"[20.07157058 23.48111332 23.52087475 20.91650099 21.84095427 23.66998012
 21.56262425 24.96222664 24.65407555 22.24850895 24.86282306 26.95029821
 24.67395626 21.9304175  25.59840954 20.80715706 21.37375746 21.70178926
 22.99403579 23.2027833  21.51292247 22.00994036 25.15109344 24.00795229
 22.61630219 24.73359841 24.5944334  23.0139165  20.76739563 20.27037773
 23.50099404 22.83499006 22.58648111 23.9582505  20.61829026 23.28230616
 25.18091451 23.26242545 24.30616302 21.67196819 23.57057654 18.99801193
 21.51292247 21.01590457 23.6500994  22.6361829  21.30417495 21.45328032
 25.85685885 21.96023857 22.8250497  24.5944334  24.35586481 25.47912525
 22.3777336  23.05367793 20.87673956 22.33797217 22.27833002 22.19880716
 22.26838966 20.31013917 24.13717694 24.06759443 23.0139165  20.89662028
 24.34592445 24.84294235 20.81709742 25.14115308 21.30417495 23.89860835
 22.28827038 21.87077535 20.47912525 23.86878728 20.7972167  20.45924453
 21.42345924 23.70974155 22.14910537 24.12723658 26.52286282 24.20675944
 21.65208748 23.30218688 18.0139165  21.84095427 19.72365805 19.65407555
 21.91053678 22.91451292 23.37176938 25.97614314 24.65407555 28.59045726
 24.72365805 24.51491054 24.36580517 22.12922465 23.71968191 21.3638171
 23.03379722 22.84493042 22.5666004  24.52485089 20.58846918 23.91848907
 22.14910537 22.14910537 24.11729622 21.41351889 25.59840954 22.76540755
 20.22067594 20.10139165 21.06560636 21.72166998 19.88270378 22.01988072
 21.64214712 20.69781312 22.67594433 23.54075547 22.83499006 24.73359841
 24.55467197 20.57852883 19.89264414 21.34393638 22.80516899 22.5666004
 24.44532803 22.72564612 24.83300199 23.7693837  23.98807157 24.65407555
 22.64612326 23.8389662  24.94234592 19.61431412 18.25248509 19.23658052
 22.24850895 20.32007952 22.00994036 24.972167   20.93638171 22.1888668
 22.1888668  24.08747515 24.4055666  24.76341948 26.61232604 24.30616302
 20.72763419 21.86083499 21.82107356 22.78528827 23.79920477 20.38966203
 19.90258449 22.19880716 21.75149105 23.91848907 24.48508946 21.39363817
 24.93240557 24.06759443 21.18489066 23.25248509 19.86282306 21.79125249
 19.43538767 22.8250497  20.8667992  24.972167   25.47912525 23.38170974
 20.03180915 21.70178926 24.08747515 20.25049702 20.76739563 22.62624254
 20.29025845 20.6083499  20.76739563 22.78528827 23.17296223 22.20874751
 24.69383698 23.67992048 22.10934394 24.11729622 25.18091451 22.97415507
 22.97415507 21.98011928]",34985.910211248076,2150.0600000000004,0.895889809982,249.85567717819958,25.765625,2425.6813021782,1.1281923770398032,0,12.0,50.0
Reactive,2025-06-15 03:40:00+00:00,220,12.0,22.15925574073175,22.372166998011927,29.107355864811133,"[20.92644135 20.47912525 20.35984095 19.80318091 22.35785288 22.30815109
 25.01192843 22.1888668  20.75745527 24.03777336 24.41550696 23.41153082
 23.19284294 21.2445328  21.22465209 23.22266402 22.32803181 21.41351889
 23.27236581 21.22465209 23.50099404 21.8111332  22.79522863 22.4473161
 22.46719682 22.21868787 24.20675944 21.10536779 21.95029821 19.43538767
 19.88270378 19.09741551 22.15904573 23.64015905 22.22862823 25.72763419
 23.29224652 22.88469185 19.972167   20.65805169 23.97813121 23.80914513
 21.07554672 19.96222664 19.86282306 22.57654076 21.08548708 19.26640159
 19.79324056 20.22067594 22.74552684 22.95427435 23.21272366 22.36779324
 26.27435388 22.50695825 21.7415507  20.7972167  22.21868787 23.05367793
 21.22465209 22.34791252 20.89662028 23.26242545 19.43538767 23.66998012
 26.18489066 25.3499006  26.23459245 26.42345924 22.15904573 23.11332008
 22.15904573 24.95228628 22.46719682 21.21471173 20.65805169 22.33797217
 23.17296223 23.27236581 22.7554672  22.88469185 25.97614314 25.24055666
 21.90059642 22.04970179 22.85487078 19.76341948 20.63817097 22.62624254
 21.61232604 21.22465209 22.53677932 21.29423459 21.20477137 22.47713718
 20.51888668 24.56461233 25.52882704 23.07355865 20.24055666 21.4333996
 17.78528827 22.85487078 21.69184891 21.92047714 20.57852883 23.09343936
 24.72365805 22.32803181 19.71371769 25.66799205 22.88469185 21.25447316
 19.11729622 22.10934394 19.70377734 21.66202783 21.35387674 22.61630219
 21.29423459 23.32206759 24.94234592 26.76143141 25.72763419 23.93836978
 29.10735586 22.52683897 21.2445328  20.3499006  21.61232604 20.75745527
 21.01590457 22.74552684 22.         27.73558648 20.12127237 23.78926441
 23.78926441 20.06163022 23.43141153 21.76143141 23.89860835 21.06560636
 23.28230616 21.13518887 22.62624254 21.07554672 20.08151093 23.66998012
 24.64413519 22.98409543 25.19085487 24.09741551 21.77137177 21.02584493
 18.68986083 19.42544732 21.91053678 22.11928429 23.77932406 19.56461233
 22.11928429 23.77932406 23.47117296 24.65407555 23.10337972 25.08151093
 26.94035785 24.04771372 21.89065606 20.7972167  20.49900596 19.29622266
 21.70178926 21.20477137 22.33797217 22.24850895 24.83300199 26.22465209
 22.89463221 22.12922465 24.18687873 22.20874751 20.21073559 22.91451292
 18.96819085 19.73359841 21.98011928 19.54473161 21.23459245 22.7554672
 22.32803181 21.45328032 22.16898608 25.02186879 23.6500994  22.71570577
 24.53479125 21.33399602]",33988.80600619215,2086.88,0.893437459328,248.90744456231914,25.765625,2361.5530695623193,1.1316190051954684,0,12.0,50.0
Reactive,2025-06-15 03:41:00+00:00,221,12.0,22.46687688549994,22.695675944333992,27.417495029821076,"[23.34194831 19.8528827  21.97017893 23.21272366 19.70377734 24.62425447
 23.27236581 24.41550696 21.52286282 23.85884692 22.12922465 20.12127237
 24.52485089 22.58648111 21.30417495 23.47117296 23.73956262 18.19284294
 21.66202783 23.60039761 20.00198807 21.47316103 24.68389662 23.73956262
 26.10536779 23.28230616 24.86282306 17.88469185 21.1749503  19.37574553
 20.58846918 20.73757455 22.         22.02982107 25.54870775 26.45328032
 22.54671968 25.35984095 25.28031809 22.00994036 26.53280318 22.19880716
 20.83697813 22.3777336  22.0695825  24.19681909 21.67196819 21.91053678
 21.15506958 21.76143141 23.47117296 22.99403579 22.67594433 23.34194831
 21.07554672 24.73359841 23.73956262 23.07355865 21.59244533 22.49701789
 20.44930417 21.22465209 20.09145129 21.26441352 20.63817097 21.63220676
 24.87276342 24.11729622 26.22465209 24.31610338 21.58250497 17.05964215
 18.77932406 19.1471173  20.29025845 22.20874751 18.32206759 24.4055666
 24.84294235 23.93836978 23.11332008 23.93836978 24.03777336 25.47912525
 21.09542744 20.91650099 22.12922465 20.51888668 22.95427435 21.91053678
 22.05964215 22.69582505 23.66998012 20.67793241 25.55864811 25.64811133
 23.36182903 27.41749503 21.52286282 22.58648111 20.20079523 21.48310139
 24.17693837 23.81908549 25.39960239 25.45924453 22.61630219 24.34592445
 21.79125249 21.9304175  22.38767396 22.68588469 24.4055666  19.15705765
 21.04572565 20.65805169 18.30218688 25.05168986 24.15705765 20.64811133
 25.51888668 23.80914513 23.31212724 24.69383698 22.16898608 24.07753479
 26.09542744 20.22067594 23.87872763 21.6222664  20.2306163  23.24254473
 21.10536779 22.07952286 20.03180915 24.7833002  26.2445328  23.18290258
 25.19085487 23.77932406 23.4612326  20.6083499  23.70974155 22.77534791
 21.95029821 20.80715706 21.99005964 21.98011928 21.75149105 23.4612326
 22.40755467 25.31013917 25.72763419 23.60039761 25.45924453 23.28230616
 20.96620278 21.22465209 21.06560636 21.47316103 22.66600398 22.84493042
 23.08349901 24.71371769 23.33200795 23.17296223 23.98807157 26.3638171
 23.1332008  25.59840954 21.40357853 22.19880716 23.24254473 21.45328032
 21.76143141 20.20079523 25.07157058 22.04970179 20.01192843 22.42743539
 22.79522863 25.58846918 25.4194831  24.61431412 18.54075547 20.26043738
 19.39562624 25.30019881 23.02385686 22.91451292 22.19880716 21.68190855
 22.23856859 25.89662028 25.00198807 22.26838966 21.34393638 24.94234592
 25.56858847 20.56858847]",35017.9833081286,2151.9700000000003,0.8959633255955,249.88054289995443,25.765625,2427.6161678999547,1.1280901536266557,0,12.0,50.0
Reactive,2025-06-15 03:42:00+00:00,222,12.0,22.38435346532952,22.60849900596422,27.606361829025843,"[23.04373757 22.47713718 21.98011928 22.91451292 22.28827038 22.53677932
 20.18091451 22.79522863 24.61431412 24.19681909 23.99801193 22.31809145
 23.51093439 18.91848907 20.48906561 20.10139165 23.22266402 22.67594433
 23.26242545 20.46918489 23.53081511 21.76143141 23.51093439 23.14314115
 23.3916501  23.07355865 24.10735586 22.7554672  23.62027833 21.83101392
 20.73757455 20.17097416 23.40159046 22.22862823 24.17693837 21.88071571
 21.98011928 22.09940358 24.15705765 21.9304175  24.95228628 18.99801193
 21.07554672 21.52286282 20.50894632 22.03976143 22.42743539 22.50695825
 25.10139165 22.24850895 21.2445328  24.45526839 23.08349901 25.14115308
 23.50099404 22.81510934 17.29821074 20.67793241 22.2584493  22.11928429
 24.28628231 21.8111332  21.18489066 24.47514911 23.19284294 23.11332008
 24.027833   23.9582505  25.90656064 25.66799205 20.65805169 20.49900596
 21.40357853 21.52286282 23.61033797 21.76143141 20.8667992  24.51491054
 25.14115308 25.00198807 24.20675944 23.51093439 24.34592445 25.26043738
 20.90656064 20.90656064 21.06560636 20.31013917 21.18489066 23.2027833
 24.027833   21.02584493 21.83101392 23.9582505  22.95427435 24.06759443
 23.45129225 27.60636183 23.16302187 18.89860835 20.32007952 19.17693837
 20.21073559 21.33399602 24.86282306 23.5805169  21.07554672 21.59244533
 23.87872763 24.10735586 23.72962227 25.7972167  23.66003976 21.14512922
 22.0695825  20.51888668 22.48707753 21.72166998 22.14910537 22.
 21.53280318 23.68986083 23.35188867 20.01192843 23.21272366 24.29622266
 26.20477137 22.69582505 19.01789264 22.52683897 21.3638171  22.42743539
 21.45328032 20.31013917 23.14314115 22.86481113 22.85487078 22.36779324
 23.3916501  23.18290258 21.49304175 21.48310139 20.21073559 22.43737575
 23.64015905 21.56262425 22.79522863 21.73161034 20.46918489 22.13916501
 24.01789264 23.21272366 22.88469185 23.80914513 24.15705765 25.55864811
 21.60238569 20.55864811 18.92842942 21.58250497 21.75149105 24.20675944
 26.40357853 24.15705765 18.05367793 22.84493042 23.17296223 21.18489066
 26.42345924 24.48508946 19.42544732 22.59642147 23.31212724 20.22067594
 21.6222664  23.91848907 24.06759443 23.42147117 21.83101392 23.9582505
 22.53677932 23.99801193 25.67793241 24.49502982 21.22465209 22.11928429
 24.54473161 19.82306163 22.49701789 20.78727634 25.58846918 24.35586481
 21.85089463 24.42544732 24.55467197 22.30815109 25.44930417 21.53280318
 23.44135189 21.89065606]",34741.89295360645,2134.43,0.8952868428755,249.64390545871947,25.765625,2409.8395304587193,1.1290318869481404,0,12.0,50.0
Reactive,2025-06-15 03:43:00+00:00,223,12.0,22.19073617043544,22.404373757455268,26.75149105367793,"[19.28628231 20.80715706 21.18489066 19.38568588 23.00397614 23.84890656
 22.77534791 24.31610338 24.38568588 24.83300199 24.67395626 24.972167
 24.1471173  22.65606362 23.09343936 20.37972167 21.15506958 21.68190855
 23.79920477 25.08151093 21.08548708 21.49304175 22.30815109 23.68986083
 23.44135189 24.62425447 22.81510934 18.86878728 21.82107356 22.31809145
 20.66799205 23.30218688 22.17892644 17.92445328 22.64612326 24.09741551
 25.99602386 22.61630219 24.58449304 25.00198807 24.65407555 20.89662028
 22.83499006 23.44135189 21.53280318 22.         22.41749503 22.62624254
 20.02186879 24.07753479 23.53081511 24.42544732 21.91053678 24.19681909
 23.11332008 22.33797217 22.28827038 20.82703777 20.33996024 19.89264414
 21.71172962 19.05765408 22.76540755 22.64612326 22.12922465 21.90059642
 23.38170974 21.84095427 21.20477137 26.33399602 18.86878728 21.40357853
 24.75347913 20.85685885 21.39363817 20.80715706 21.6222664  21.22465209
 23.00397614 22.5666004  23.48111332 23.93836978 22.43737575 24.71371769
 20.22067594 23.0139165  19.04771372 22.20874751 21.51292247 21.10536779
 20.67793241 21.86083499 24.34592445 22.54671968 25.09145129 22.50695825
 23.60039761 25.39960239 22.97415507 18.73956262 20.66799205 20.85685885
 22.38767396 22.43737575 23.78926441 20.14115308 24.32604374 19.32604374
 23.17296223 22.70576541 25.17097416 23.66003976 23.35188867 20.39960239
 19.16699801 18.73956262 22.09940358 23.71968191 22.53677932 21.40357853
 25.09145129 24.98210736 24.70377734 22.96421471 21.2445328  25.62823062
 25.46918489 19.61431412 19.60437376 18.34194831 20.08151093 22.70576541
 21.35387674 22.39761431 25.30019881 22.79522863 20.33001988 21.85089463
 23.8389662  23.18290258 20.94632207 20.81709742 22.32803181 22.64612326
 22.97415507 20.83697813 21.37375746 23.55069583 23.85884692 22.07952286
 23.57057654 24.45526839 24.31610338 26.75149105 23.87872763 23.10337972
 21.42345924 19.37574553 23.73956262 21.37375746 21.76143141 19.28628231
 19.87276342 23.62027833 21.13518887 23.67992048 23.30218688 24.03777336
 23.34194831 23.04373757 20.08151093 19.10735586 25.02186879 23.26242545
 22.88469185 20.59840954 21.56262425 21.7415507  25.15109344 24.05765408
 24.5944334  21.39363817 23.21272366 23.66003976 20.35984095 22.00994036
 20.46918489 20.88667992 18.89860835 24.42544732 21.88071571 24.36580517
 18.57057654 26.28429423 22.61630219 23.79920477 22.35785288 23.89860835
 21.97017893 20.51888668]",34094.1269318088,2093.36,0.893690819552,249.01608152826793,25.765625,2368.141706528268,1.131263474284532,0,12.0,50.0
Reactive,2025-06-15 03:44:00+00:00,224,12.0,22.395115452330383,22.619184890656065,26.781312127236582,"[20.73757455 19.34592445 21.2445328  23.52087475 21.86083499 23.98807157
 25.1610338  22.58648111 22.72564612 24.07753479 25.6083499  22.66600398
 24.41550696 22.95427435 22.54671968 22.4473161  22.21868787 20.18091451
 21.4333996  23.99801193 23.1332008  22.33797217 23.50099404 24.76341948
 21.61232604 21.79125249 22.92445328 22.53677932 19.29622266 20.08151093
 23.18290258 22.12922465 22.1888668  21.82107356 24.27634195 21.53280318
 24.16699801 21.5526839  20.89662028 26.71172962 24.45526839 20.74751491
 20.26043738 21.28429423 22.10934394 21.4333996  18.26242545 22.95427435
 21.92047714 22.40755467 23.89860835 25.22067594 22.55666004 25.10139165
 24.43538767 24.70377734 19.13717694 23.10337972 22.16898608 21.21471173
 22.34791252 21.6222664  20.36978131 23.12326044 22.16898608 24.26640159
 24.83300199 23.05367793 26.16500994 22.96421471 20.7972167  20.03180915
 20.70775348 23.24254473 22.42743539 22.76540755 22.5666004  23.08349901
 24.28628231 23.84890656 24.67395626 22.8250497  22.54671968 24.58449304
 21.02584493 21.44333996 22.33797217 19.51491054 21.49304175 20.27037773
 20.47912525 23.57057654 21.79125249 23.41153082 23.53081511 23.94831014
 19.75347913 22.07952286 26.78131213 20.52882704 19.87276342 23.43141153
 22.68588469 21.90059642 22.84493042 23.78926441 25.15109344 23.02385686
 26.31411531 24.34592445 22.1888668  25.40954274 23.1332008  18.59045726
 20.15109344 22.96421471 21.58250497 24.10735586 23.2027833  23.48111332
 21.65208748 22.36779324 25.15109344 24.94234592 24.54473161 21.45328032
 24.06759443 20.42942346 19.46520875 20.55864811 21.53280318 20.55864811
 23.53081511 21.84095427 22.62624254 23.81908549 23.51093439 22.73558648
 25.27037773 23.52087475 25.19085487 21.72166998 20.17097416 20.71769384
 21.16500994 21.58250497 20.62823062 22.05964215 23.56063618 23.36182903
 23.3916501  22.16898608 23.73956262 24.17693837 25.57852883 21.50298211
 21.42345924 23.71968191 22.98409543 22.12922465 22.33797217 22.91451292
 20.42942346 23.14314115 25.83697813 22.28827038 25.14115308 22.74552684
 23.8389662  22.5666004  20.31013917 22.86481113 20.83697813 21.96023857
 22.49701789 17.85487078 21.76143141 21.06560636 23.98807157 21.94035785
 23.81908549 25.39960239 24.30616302 23.8389662  22.88469185 22.6361829
 22.61630219 21.80119284 21.02584493 20.2306163  24.027833   21.94035785
 20.28031809 25.99602386 24.34592445 24.94234592 23.26242545 25.14115308
 25.15109344 18.35188867]",34777.898257316534,2136.58,0.895369929518,249.67391535113802,25.765625,2412.019540351138,1.1289160903645723,0,12.0,50.0
Reactive,2025-06-15 03:45:00+00:00,225,12.0,22.395525599371652,22.619284294234593,27.715705765407556,"[20.29025845 22.10934394 22.16898608 23.07355865 21.59244533 21.12524851
 22.74552684 23.40159046 25.17097416 20.70775348 23.43141153 22.54671968
 22.35785288 22.33797217 20.52882704 22.51689861 20.52882704 22.11928429
 21.09542744 20.78727634 23.38170974 23.19284294 24.8528827  21.98011928
 25.02186879 24.6640159  25.43936382 18.57057654 20.19085487 23.35188867
 22.31809145 22.1888668  20.8667992  21.33399602 22.70576541 20.70775348
 22.28827038 24.30616302 23.26242545 23.66998012 24.44532803 19.74353877
 20.57852883 21.30417495 20.33996024 20.69781312 22.34791252 22.08946322
 23.8389662  22.87475149 23.55069583 20.5387674  23.68986083 25.45924453
 25.05168986 26.65208748 19.94234592 21.86083499 19.31610338 25.72763419
 20.93638171 22.93439364 22.64612326 19.58449304 23.41153082 22.78528827
 20.75745527 21.94035785 23.38170974 25.62823062 21.08548708 24.01789264
 20.5387674  20.07157058 22.51689861 22.43737575 23.07355865 21.00596421
 23.93836978 24.06759443 22.87475149 21.49304175 25.63817097 27.71570577
 22.51689861 21.9304175  23.63021869 20.64811133 23.74950298 24.15705765
 23.16302187 23.64015905 22.27833002 22.92445328 20.87673956 24.52485089
 20.46918489 24.5944334  25.68787276 21.71172962 20.80715706 20.63817097
 20.27037773 19.36580517 24.80318091 21.25447316 24.19681909 21.9304175
 23.97813121 22.69582505 22.1888668  24.77335984 23.30218688 20.44930417
 20.8667992  20.96620278 22.45725646 24.49502982 22.76540755 24.08747515
 21.02584493 24.25646123 21.9304175  25.15109344 24.32604374 25.33001988
 22.78528827 20.56858847 19.17693837 21.08548708 23.52087475 22.08946322
 21.12524851 22.88469185 23.54075547 23.0139165  26.51292247 27.65606362
 24.64413519 23.98807157 21.86083499 22.17892644 20.36978131 24.19681909
 20.08151093 20.43936382 22.09940358 23.31212724 22.89463221 21.67196819
 22.61630219 22.35785288 21.96023857 24.10735586 25.33996024 26.85089463
 21.01590457 22.05964215 22.34791252 22.86481113 21.64214712 20.44930417
 22.10934394 24.61431412 22.86481113 24.98210736 20.85685885 25.28031809
 22.16898608 22.73558648 21.04572565 17.54671968 20.96620278 18.59045726
 21.03578529 22.05964215 21.5526839  24.73359841 24.42544732 26.10536779
 27.40755467 26.055666   24.92246521 22.39761431 23.32206759 22.99403579
 20.74751491 21.8111332  19.79324056 22.02982107 19.81312127 22.46719682
 21.27435388 21.96023857 23.62027833 23.71968191 24.25646123 25.56858847
 24.76341948 21.67196819]",34779.2704452578,2136.6,0.8953707021999999,249.67419319193368,25.765625,2412.0398181919336,1.1289150136627977,0,12.0,50.0
Reactive,2025-06-15 03:46:00+00:00,226,12.0,22.48683489580695,22.715059642147118,27.87475149105368,"[21.03578529 22.69582505 22.15904573 21.12524851 21.49304175 23.38170974
 21.91053678 23.69980119 24.82306163 25.26043738 23.54075547 23.15308151
 24.86282306 20.42942346 20.55864811 22.6361829  21.92047714 22.26838966
 23.84890656 23.59045726 20.39960239 21.71172962 24.55467197 26.64214712
 22.39761431 24.47514911 26.13518887 21.90059642 19.81312127 23.27236581
 21.66202783 21.26441352 23.5805169  22.3777336  22.79522863 21.6222664
 22.01988072 22.65606362 24.42544732 24.51491054 21.73161034 21.9304175
 23.3916501  21.29423459 20.57852883 23.14314115 23.19284294 20.48906561
 20.47912525 24.15705765 24.46520875 22.36779324 24.2166998  23.72962227
 26.92047714 26.03578529 20.96620278 21.2445328  22.77534791 23.67992048
 23.6500994  23.77932406 18.54075547 21.78131213 22.28827038 24.47514911
 24.94234592 24.26640159 24.41550696 26.20477137 19.90258449 19.54473161
 23.9582505  21.54274354 23.47117296 21.80119284 22.24850895 21.08548708
 23.87872763 22.16898608 21.59244533 21.99005964 27.27833002 25.90656064
 18.71968191 22.91451292 19.95228628 20.73757455 21.73161034 21.22465209
 19.2166998  25.51888668 21.07554672 22.22862823 24.027833   21.44333996
 24.49502982 23.23260437 23.16302187 18.80914513 21.92047714 23.57057654
 22.93439364 21.76143141 23.4612326  23.43141153 22.0695825  23.33200795
 20.78727634 24.03777336 23.48111332 22.90457256 24.5944334  21.46322068
 21.60238569 22.52683897 22.32803181 21.7415507  21.7415507  20.45924453
 18.68986083 23.45129225 25.22067594 24.7833002  24.34592445 22.12922465
 25.2306163  20.20079523 21.50298211 22.86481113 23.32206759 23.11332008
 20.87673956 21.57256461 22.76540755 24.76341948 25.5387674  23.61033797
 23.79920477 25.58846918 25.43936382 20.89662028 20.84691849 19.91252485
 22.7554672  21.46322068 21.10536779 22.70576541 21.94035785 21.68190855
 23.40159046 25.57852883 25.54870775 23.36182903 27.87475149 23.47117296
 22.02982107 20.24055666 22.29821074 21.2445328  20.9860835  23.51093439
 23.66003976 23.43141153 22.66600398 27.80516899 23.59045726 25.87673956
 20.81709742 24.15705765 20.48906561 21.71172962 21.92047714 19.81312127
 24.07753479 21.60238569 23.28230616 23.8389662  21.01590457 22.68588469
 21.44333996 21.13518887 23.86878728 26.77137177 20.37972167 20.14115308
 19.99204771 21.42345924 19.61431412 22.58648111 19.08747515 24.39562624
 25.31013917 22.77534791 22.41749503 22.0695825  25.9860835  25.37972167
 23.54075547 21.83101392]",35084.75482741173,2155.87,0.8961133227154999,249.9306340839221,25.765625,2431.566259083922,1.1278816714755167,0,12.0,50.0
Reactive,2025-06-15 03:47:00+00:00,227,12.0,22.23526351441868,22.44990059642147,27.04970178926441,"[20.61829026 21.00596421 21.34393638 23.03379722 21.63220676 22.8250497
 23.12326044 24.77335984 20.87673956 24.5944334  21.83101392 25.2306163
 24.67395626 20.3499006  23.36182903 23.0139165  21.16500994 22.89463221
 21.87077535 22.49701789 22.71570577 20.29025845 23.90854871 22.17892644
 25.26043738 24.80318091 24.22664016 20.90656064 18.43141153 19.25646123
 20.77733598 22.59642147 22.70576541 22.67594433 23.27236581 20.20079523
 20.68787276 21.73161034 22.87475149 22.64612326 24.26640159 19.88270378
 19.61431412 20.32007952 21.79125249 22.11928429 23.34194831 23.10337972
 22.10934394 22.42743539 23.07355865 22.60636183 22.40755467 24.95228628
 25.97614314 23.40159046 20.00198807 23.24254473 19.27634195 20.84691849
 20.77733598 22.24850895 24.81312127 20.71769384 22.32803181 22.71570577
 22.7554672  24.60437376 26.95029821 27.04970179 20.77733598 21.13518887
 20.7972167  22.02982107 23.63021869 23.63021869 20.03180915 22.00994036
 23.32206759 22.95427435 22.08946322 22.67594433 24.90258449 22.80516899
 20.4194831  22.5666004  22.13916501 19.60437376 21.21471173 21.72166998
 24.68389662 25.09145129 22.85487078 21.01590457 22.14910537 24.56461233
 23.73956262 23.09343936 23.74950298 22.0695825  19.36580517 21.3638171
 23.0139165  25.26043738 23.4612326  24.15705765 21.14512922 23.79920477
 25.59840954 21.70178926 24.20675944 25.39960239 23.62027833 18.73956262
 20.57852883 20.88667992 19.20675944 19.98210736 21.055666   22.64612326
 20.43936382 25.56858847 22.5666004  21.3638171  24.52485089 25.05168986
 21.56262425 17.21868787 21.37375746 23.56063618 22.05964215 23.25248509
 21.40357853 22.32803181 21.88071571 23.03379722 23.63021869 22.03976143
 24.1471173  25.96620278 23.06361829 19.93240557 22.97415507 20.92644135
 23.88866799 20.51888668 20.28031809 23.14314115 21.20477137 21.61232604
 21.9304175  21.60238569 22.50695825 23.57057654 24.74353877 22.41749503
 20.6083499  18.8389662  20.09145129 21.49304175 21.40357853 21.64214712
 20.4194831  21.59244533 23.12326044 21.98011928 23.73956262 25.02186879
 23.33200795 23.97813121 21.11530815 21.5526839  21.29423459 23.97813121
 22.23856859 22.05964215 20.0417495  24.30616302 24.87276342 25.76739563
 19.92246521 22.53677932 23.55069583 24.2166998  23.29224652 21.3638171
 22.45725646 23.38170974 19.50497018 22.2584493  24.93240557 22.42743539
 23.16302187 24.16699801 21.9304175  23.94831014 24.93240557 21.60238569
 25.94632207 21.42345924]",34243.097613839134,2102.52,0.894048248248,249.1651625403356,25.765625,2377.4507875403356,1.1307625076291001,0,12.0,50.0
Reactive,2025-06-15 03:48:00+00:00,228,12.0,22.27899236344252,22.49557654075547,27.089463220675945,"[24.18687873 20.76739563 19.86282306 21.09542744 21.27435388 24.48508946
 23.10337972 23.0139165  22.87475149 22.19880716 25.13121272 21.06560636
 23.43141153 20.00198807 18.32206759 21.58250497 22.81510934 21.63220676
 22.38767396 21.76143141 22.49701789 21.76143141 23.07355865 22.93439364
 24.53479125 24.24652087 24.52485089 21.1749503  21.84095427 22.31809145
 21.60238569 20.78727634 23.00397614 22.50695825 22.42743539 22.43737575
 23.25248509 22.73558648 20.63817097 25.06163022 24.93240557 19.27634195
 20.58846918 20.88667992 20.65805169 22.91451292 23.2027833  23.48111332
 23.31212724 24.69383698 22.98409543 27.08946322 21.86083499 23.88866799
 24.25646123 23.06361829 21.98011928 20.61829026 22.36779324 22.77534791
 22.85487078 24.80318091 22.53677932 25.89662028 21.73161034 21.83101392
 22.6361829  26.01590457 23.54075547 24.55467197 21.69184891 20.57852883
 21.07554672 22.55666004 22.61630219 22.3777336  22.74552684 22.86481113
 22.47713718 23.38170974 22.02982107 21.44333996 22.64612326 22.12922465
 20.87673956 20.58846918 19.61431412 23.35188867 21.99005964 26.92047714
 22.97415507 22.22862823 21.11530815 23.24254473 26.47316103 20.81709742
 24.54473161 26.40357853 22.35785288 18.08349901 21.06560636 21.01590457
 21.85089463 19.13717694 22.85487078 22.11928429 22.58648111 22.16898608
 25.33996024 23.21272366 23.15308151 23.92842942 24.10735586 21.03578529
 20.2306163  21.76143141 22.16898608 22.79522863 20.72763419 22.15904573
 24.88270378 22.81510934 23.66998012 23.86878728 23.8389662  23.6500994
 25.3499006  17.52683897 22.73558648 23.77932406 23.21272366 20.88667992
 25.96620278 19.00795229 21.20477137 19.90258449 23.22266402 22.5666004
 25.06163022 21.67196819 21.23459245 21.65208748 21.04572565 22.61630219
 20.67793241 23.77932406 23.66998012 21.10536779 21.95029821 21.53280318
 24.42544732 22.42743539 24.15705765 25.19085487 22.47713718 23.30218688
 19.89264414 21.94035785 22.26838966 21.76143141 20.76739563 22.16898608
 22.07952286 22.34791252 24.88270378 24.13717694 22.66600398 22.944334
 24.46520875 24.30616302 19.45526839 19.37574553 20.31013917 20.6083499
 20.06163022 22.34791252 21.58250497 23.41153082 21.85089463 24.80318091
 21.14512922 20.96620278 24.10735586 23.90854871 21.7415507  19.61431412
 21.88071571 24.80318091 22.36779324 23.38170974 25.05168986 22.32803181
 24.00795229 22.68588469 21.92047714 21.01590457 23.17296223 22.29821074
 22.78528827 22.22862823]",34389.396851133286,2111.71,0.8944060043795,249.3094807055354,25.765625,2386.7851057055354,1.1302617810710445,0,12.0,50.0
Reactive,2025-06-15 03:49:00+00:00,229,12.0,22.41876696330711,22.642345924453284,27.854870775347912,"[20.87673956 20.39960239 19.94234592 21.30417495 21.84095427 20.07157058
 22.83499006 23.02385686 27.00994036 21.56262425 22.78528827 20.9860835
 26.31411531 19.82306163 20.55864811 20.2306163  20.58846918 24.60437376
 21.33399602 22.45725646 22.1888668  23.10337972 25.10139165 24.93240557
 22.65606362 21.2445328  20.31013917 21.6222664  20.63817097 20.46918489
 21.27435388 20.20079523 21.10536779 24.1471173  24.31610338 24.7833002
 23.09343936 21.28429423 25.33996024 23.21272366 23.85884692 20.54870775
 21.88071571 21.13518887 21.22465209 21.08548708 24.01789264 22.95427435
 24.23658052 24.64413519 23.84890656 23.59045726 23.60039761 21.82107356
 24.73359841 25.55864811 21.54274354 19.99204771 18.9582505  24.74353877
 22.50695825 23.05367793 22.92445328 22.88469185 23.09343936 21.66202783
 25.44930417 22.79522863 24.57455268 26.53280318 21.06560636 20.2306163
 22.50695825 22.48707753 20.1610338  22.8250497  21.80119284 22.15904573
 23.52087475 24.20675944 24.98210736 26.15506958 24.25646123 25.58846918
 21.80119284 20.12127237 22.17892644 23.38170974 20.76739563 23.15308151
 21.78131213 23.27236581 22.01988072 22.64612326 24.56461233 23.08349901
 22.2584493  22.98409543 24.25646123 19.65407555 20.45924453 23.81908549
 18.36182903 22.         22.33797217 20.91650099 23.29224652 24.55467197
 21.06560636 22.72564612 24.4055666  22.81510934 23.23260437 21.46322068
 19.24652087 21.27435388 25.73757455 19.27634195 20.33001988 23.17296223
 23.72962227 22.14910537 20.80715706 23.51093439 22.88469185 25.69781312
 26.52286282 18.06361829 22.60636183 21.83101392 21.30417495 19.86282306
 24.71371769 20.95626243 23.91848907 23.45129225 22.30815109 22.3777336
 27.02982107 27.85487078 23.30218688 22.23856859 23.98807157 21.27435388
 20.19085487 22.40755467 20.40954274 20.94632207 24.83300199 23.48111332
 25.51888668 24.05765408 22.99403579 22.41749503 27.76540755 24.50497018
 19.51491054 22.27833002 21.97017893 18.91848907 21.5526839  22.17892644
 22.00994036 24.19681909 23.08349901 21.90059642 24.82306163 22.12922465
 25.12127237 26.09542744 21.54274354 22.19880716 23.29224652 23.21272366
 22.59642147 20.3499006  23.63021869 25.08151093 22.68588469 22.00994036
 25.19085487 19.93240557 24.52485089 23.6500994  19.62425447 21.04572565
 21.90059642 21.33399602 23.0139165  20.74751491 22.04970179 25.46918489
 21.9304175  22.13916501 25.17097416 24.89264414 25.00198807 23.73956262
 24.43538767 19.00795229]",34857.02675244027,2141.24,0.895549856312,249.73799514806115,25.765625,2416.743620148061,1.1286654555995876,0,12.0,50.0
Reactive,2025-06-15 03:50:00+00:00,230,12.0,22.293379553990064,22.509990059642146,26.52286282306163,"[21.44333996 25.74751491 20.47912525 24.90258449 23.29224652 22.41749503
 20.55864811 23.00397614 21.37375746 22.6361829  22.14910537 22.81510934
 24.3359841  19.25646123 19.04771372 24.29622266 23.52087475 20.88667992
 21.055666   21.61232604 24.25646123 24.69383698 22.43737575 22.3777336
 23.8389662  24.10735586 24.04771372 20.26043738 22.90457256 22.47713718
 21.59244533 20.17097416 22.15904573 21.58250497 22.12922465 24.84294235
 23.23260437 24.94234592 25.48906561 24.19681909 23.48111332 17.33797217
 23.05367793 21.96023857 20.50894632 26.52286282 20.90656064 24.50497018
 22.0695825  22.26838966 21.23459245 20.66799205 24.08747515 23.69980119
 24.90258449 23.19284294 18.31212724 21.29423459 22.2584493  24.83300199
 23.33200795 22.11928429 22.36779324 21.8111332  24.22664016 23.36182903
 25.26043738 23.93836978 23.8389662  24.90258449 18.94831014 20.90656064
 22.69582505 20.90656064 21.80119284 22.51689861 20.7972167  22.98409543
 22.71570577 23.51093439 22.89463221 24.2166998  24.69383698 24.16699801
 21.70178926 21.29423459 20.15109344 22.70576541 21.68190855 22.05964215
 23.1332008  21.1749503  23.85884692 18.31212724 23.14314115 23.30218688
 24.81312127 22.944334   25.69781312 20.07157058 21.01590457 22.45725646
 21.25447316 22.47713718 22.70576541 21.42345924 23.40159046 22.23856859
 24.01789264 22.47713718 24.027833   22.66600398 25.20079523 19.2166998
 22.         22.77534791 23.04373757 22.46719682 21.57256461 21.87077535
 23.98807157 24.45526839 21.66202783 21.15506958 22.00994036 25.40954274
 25.7972167  19.50497018 20.74751491 21.41351889 20.62823062 21.68190855
 21.8111332  22.47713718 23.11332008 23.78926441 23.97813121 21.37375746
 25.69781312 24.25646123 25.12127237 19.64413519 18.73956262 19.88270378
 20.32007952 21.06560636 22.19880716 21.27435388 22.4473161  23.93836978
 23.51093439 24.5944334  22.53677932 22.65606362 24.48508946 25.69781312
 22.41749503 19.43538767 21.13518887 23.93836978 22.00994036 24.04771372
 20.15109344 23.09343936 22.86481113 23.23260437 22.89463221 23.51093439
 24.49502982 22.04970179 20.62823062 20.45924453 21.13518887 20.51888668
 20.54870775 22.33797217 21.94035785 21.87077535 23.24254473 24.27634195
 23.72962227 24.2166998  24.13717694 24.06759443 18.28230616 21.54274354
 22.66600398 22.51689861 19.76341948 22.22862823 22.45725646 25.02186879
 20.10139165 23.33200795 21.60238569 21.33399602 23.70974155 23.16302187
 25.26043738 20.62823062]",34437.53063582916,2114.6099999999997,0.8945187227395,249.35393529240037,25.765625,2389.7295602924,1.1301041611892502,0,12.0,50.0
Reactive,2025-06-15 03:51:00+00:00,231,12.0,22.3434091546602,22.56227634194831,27.14910536779324,"[22.86481113 22.         23.63021869 24.34592445 21.61232604 24.18687873
 21.46322068 21.01590457 23.73956262 22.97415507 21.21471173 24.19681909
 24.43538767 20.18091451 22.55666004 20.02186879 18.96819085 22.29821074
 23.36182903 22.67594433 24.57455268 25.27037773 25.19085487 23.35188867
 26.30417495 24.2166998  23.03379722 19.45526839 21.65208748 22.31809145
 21.92047714 22.0695825  23.97813121 24.22664016 20.5387674  19.89264414
 23.47117296 25.44930417 25.08151093 24.89264414 23.70974155 19.7833002
 25.25049702 22.17892644 23.86878728 20.17097416 21.88071571 20.57852883
 23.64015905 24.83300199 21.92047714 21.96023857 24.13717694 27.14910537
 23.0139165  24.20675944 18.36182903 21.13518887 23.41153082 22.27833002
 21.48310139 22.93439364 24.64413519 22.08946322 21.56262425 21.97017893
 25.01192843 23.74950298 25.30019881 24.99204771 18.78926441 21.70178926
 20.94632207 21.8111332  22.31809145 22.64612326 22.51689861 22.79522863
 24.05765408 21.31411531 21.25447316 24.65407555 22.48707753 22.52683897
 20.93638171 21.83101392 20.59840954 21.18489066 20.73757455 19.09741551
 21.25447316 24.39562624 23.70974155 23.73956262 23.26242545 25.63817097
 21.66202783 23.54075547 27.13916501 20.64811133 20.26043738 23.21272366
 21.97017893 21.40357853 22.78528827 21.40357853 25.95626243 21.75149105
 23.22266402 24.71371769 25.46918489 23.0139165  24.16699801 19.24652087
 20.11133201 22.70576541 23.56063618 24.43538767 23.77932406 22.99403579
 22.96421471 21.69184891 23.69980119 23.9582505  24.51491054 22.66600398
 22.43737575 19.94234592 23.5805169  20.31013917 20.17097416 24.51491054
 21.67196819 23.54075547 22.10934394 21.53280318 22.91451292 23.89860835
 23.30218688 25.1610338  23.21272366 22.81510934 19.17693837 21.08548708
 20.72763419 20.44930417 19.84294235 24.31610338 24.05765408 21.4333996
 23.93836978 22.61630219 25.25049702 23.63021869 23.28230616 24.03777336
 21.03578529 23.14314115 21.67196819 23.24254473 19.11729622 19.88270378
 21.47316103 24.24652087 21.68190855 22.08946322 17.77534791 24.34592445
 23.96819085 19.26640159 20.39960239 16.97017893 21.32405567 22.4473161
 21.8111332  23.00397614 21.33399602 24.94234592 23.57057654 20.88667992
 24.75347913 21.88071571 23.8389662  24.87276342 20.5387674  21.78131213
 21.64214712 24.47514911 20.97614314 22.26838966 19.19681909 23.68986083
 21.71172962 22.27833002 23.55069583 23.18290258 22.52683897 21.51292247
 24.48508946 22.00994036]",34604.90966783117,2125.13,0.8949269124154999,249.51084554576119,25.765625,2400.4064705457613,1.1295339440626038,0,12.0,50.0
Reactive,2025-06-15 03:52:00+00:00,232,12.0,22.241219078588237,22.454324055666003,27.77534791252485,"[22.944334   20.42942346 20.72763419 20.33996024 20.58846918 22.59642147
 22.96421471 24.43538767 23.31212724 23.56063618 22.79522863 25.58846918
 25.93638171 20.50894632 18.98807157 24.05765408 23.66998012 20.25049702
 25.66799205 21.73161034 23.0139165  23.47117296 21.06560636 21.83101392
 23.90854871 22.55666004 24.6640159  21.08548708 18.52087475 20.92644135
 19.45526839 20.92644135 19.74353877 22.09940358 23.23260437 23.28230616
 26.12524851 25.54870775 22.95427435 23.25248509 26.16500994 22.58648111
 20.68787276 20.1610338  22.89463221 23.34194831 21.18489066 22.77534791
 21.44333996 21.12524851 20.68787276 19.79324056 22.11928429 26.13518887
 24.49502982 25.49900596 19.84294235 19.03777336 21.59244533 20.06163022
 21.09542744 21.35387674 23.87872763 20.05168986 22.49701789 22.30815109
 23.18290258 24.91252485 24.71371769 26.25447316 21.21471173 18.2027833
 22.69582505 20.06163022 23.98807157 23.31212724 22.45725646 21.57256461
 22.14910537 23.89860835 23.1332008  24.71371769 22.74552684 22.3777336
 19.44532803 18.80914513 21.80119284 22.51689861 18.92842942 21.99005964
 22.01988072 19.19681909 23.41153082 23.63021869 24.10735586 23.12326044
 21.14512922 24.19681909 25.8667992  20.35984095 20.69781312 21.08548708
 23.47117296 24.28628231 20.62823062 21.75149105 23.12326044 22.14910537
 23.74950298 18.55069583 23.26242545 26.06560636 24.49502982 21.21471173
 19.63419483 22.68588469 22.17892644 20.6083499  22.90457256 20.70775348
 25.65805169 24.71371769 21.60238569 22.76540755 23.09343936 23.6500994
 21.8111332  22.40755467 21.70178926 21.54274354 21.07554672 21.71172962
 21.42345924 26.30417495 22.61630219 21.18489066 22.54671968 23.85884692
 24.34592445 23.11332008 23.12326044 21.57256461 20.31013917 21.33399602
 21.77137177 21.71172962 20.84691849 23.27236581 20.88667992 22.39761431
 22.28827038 25.14115308 25.10139165 23.12326044 22.91451292 22.88469185
 21.91053678 19.87276342 19.70377734 19.63419483 21.87077535 20.31013917
 22.90457256 21.3638171  24.28628231 23.89860835 25.67793241 21.14512922
 25.57852883 25.51888668 21.58250497 21.48310139 17.79522863 23.92842942
 21.06560636 22.23856859 22.67594433 22.04970179 21.40357853 22.12922465
 26.37375746 24.26640159 26.22465209 23.54075547 22.11928429 21.47316103
 21.29423459 21.85089463 24.31610338 22.6361829  21.42345924 20.87673956
 24.86282306 22.15904573 25.9860835  27.77534791 22.68588469 23.52087475
 25.94632207 18.73956262]",34263.022549324814,2103.41,0.8940829318594999,249.17936844411088,25.765625,2378.3549934441107,1.1307139328253222,0,12.0,50.0
Reactive,2025-06-15 03:53:00+00:00,233,12.0,22.263971346665798,22.477882703777336,27.536779324055665,"[19.76341948 23.78926441 21.3638171  20.80715706 20.29025845 24.4055666
 22.14910537 23.28230616 21.07554672 25.85685885 24.26640159 23.90854871
 23.51093439 21.5526839  24.50497018 21.34393638 22.29821074 21.33399602
 23.61033797 21.7415507  23.81908549 22.84493042 20.5387674  24.83300199
 23.68986083 23.2027833  22.29821074 22.01988072 19.69383698 22.40755467
 20.33001988 20.25049702 21.84095427 23.71968191 22.6361829  19.32604374
 23.17296223 22.13916501 23.73956262 21.61232604 22.50695825 22.70576541
 20.65805169 25.62823062 20.13121272 23.25248509 20.58846918 21.97017893
 22.60636183 23.40159046 25.11133201 20.14115308 23.94831014 23.64015905
 23.34194831 23.37176938 20.89662028 19.35586481 17.8250497  21.99005964
 23.36182903 22.85487078 23.49105368 23.72962227 21.2445328  25.83697813
 22.17892644 23.17296223 24.61431412 23.97813121 20.68787276 18.66003976
 20.82703777 20.48906561 21.91053678 22.24850895 21.08548708 24.47514911
 22.69582505 26.00596421 19.44532803 24.55467197 25.62823062 24.88270378
 20.91650099 20.69781312 21.63220676 20.47912525 19.3359841  21.61232604
 25.69781312 19.83300199 20.58846918 20.20079523 22.16898608 24.18687873
 22.78528827 22.91451292 24.54473161 19.30616302 18.86878728 20.43936382
 20.91650099 22.04970179 21.88071571 19.13717694 21.29423459 21.42345924
 25.65805169 24.43538767 23.31212724 25.43936382 25.15109344 22.31809145
 20.1610338  22.01988072 24.71371769 21.49304175 21.63220676 22.31809145
 21.49304175 19.7833002  21.08548708 23.15308151 21.28429423 25.10139165
 26.50298211 19.64413519 21.30417495 23.79920477 22.98409543 22.95427435
 20.61829026 21.9304175  20.52882704 23.68986083 24.90258449 22.46719682
 23.14314115 24.41550696 26.10536779 20.12127237 21.51292247 24.41550696
 22.13916501 22.76540755 19.86282306 22.49701789 21.23459245 21.1749503
 23.80914513 24.41550696 24.23658052 26.96023857 24.28628231 24.37574553
 22.48707753 23.27236581 22.79522863 21.32405567 20.80715706 21.23459245
 21.33399602 25.15109344 21.37375746 22.60636183 22.12922465 24.17693837
 24.18687873 23.87872763 20.51888668 19.65407555 21.71172962 23.66003976
 23.03379722 22.62624254 20.17097416 24.08747515 25.81709742 25.51888668
 24.47514911 25.29025845 25.15109344 23.96819085 20.17097416 20.14115308
 19.42544732 21.60238569 23.69980119 22.20874751 22.13916501 21.71172962
 22.49701789 20.5387674  21.37375746 23.30218688 27.53677932 25.06163022
 21.67196819 21.69184891]",34339.142537405096,2108.15,0.8942675178874999,249.25419710202232,25.765625,2383.1698221020224,1.1304555283552036,0,12.0,50.0
Reactive,2025-06-15 03:54:00+00:00,234,12.0,22.49316197567592,22.718737574552687,27.208747514910534,"[23.04373757 19.79324056 23.33200795 21.4333996  21.72166998 22.01988072
 22.48707753 25.81709742 21.68190855 22.50695825 21.51292247 24.39562624
 20.38966203 21.44333996 22.32803181 22.31809145 20.88667992 21.53280318
 21.64214712 23.16302187 21.4333996  26.10536779 23.43141153 23.59045726
 22.0695825  25.18091451 23.30218688 19.45526839 21.01590457 21.37375746
 21.3638171  21.35387674 21.28429423 22.26838966 21.03578529 21.20477137
 21.14512922 24.8528827  23.81908549 23.98807157 25.67793241 21.71172962
 20.36978131 22.16898608 21.31411531 21.79125249 22.28827038 22.3777336
 23.37176938 22.81510934 24.56461233 25.1610338  24.29622266 25.14115308
 25.52882704 21.68190855 21.29423459 20.99602386 23.44135189 23.06361829
 24.73359841 24.88270378 25.37972167 24.24652087 22.43737575 23.07355865
 22.78528827 24.43538767 23.77932406 26.2445328  22.26838966 21.11530815
 19.32604374 22.0695825  24.18687873 20.43936382 26.4333996  23.66998012
 22.64612326 24.4055666  25.75745527 25.00198807 24.20675944 22.65606362
 21.71172962 19.35586481 21.20477137 20.10139165 20.72763419 21.56262425
 24.91252485 25.52882704 21.70178926 22.36779324 22.8250497  23.04373757
 23.19284294 24.36580517 25.76739563 19.89264414 21.77137177 20.7972167
 20.3499006  24.55467197 22.68588469 20.5387674  22.58648111 23.38170974
 23.92842942 24.52485089 23.57057654 20.85685885 25.87673956 21.75149105
