policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 21.91053678 21.18489066 20.40954274 24.26640159 21.84095427 22.04970179
 21.45328032 19.52485089 20.26043738 20.78727634 26.79125249 24.01789264
 23.16302187 24.54473161 20.55864811 20.63817097 22.38767396 25.57852883
 22.39761431 23.00397614 21.32405567 23.16302187 21.37375746 23.34194831
 25.25049702 25.50894632 24.19681909 20.7972167  21.60238569 21.28429423
 22.20874751 24.32604374 22.74552684 23.06361829 22.79522863 21.26441352
 20.88667992 24.4055666  24.05765408 22.72564612 23.19284294 24.24652087
 19.15705765 21.03578529 24.68389662 21.89065606 21.59244533 21.89065606
 23.08349901 21.6222664  22.62624254 23.3916501  22.19880716 23.05367793
 22.7554672  25.30019881 21.28429423 20.28031809 19.80318091 23.05367793
 24.06759443 21.35387674 24.47514911 19.71371769 22.11928429 25.05168986
 27.20874751 25.46918489 26.49304175 24.88270378 16.97017893 21.19483101
 19.72365805 26.48310139 21.2445328  23.05367793 22.93439364 21.41351889
 21.65208748 23.06361829 22.83499006 25.0417495  21.54274354 24.60437376
 26.06560636 22.45725646]",35105.922705821366,2156.61,0.8961417665395,249.94003541221673,25.765625,2432.315660412217,1.1278421506031302,0,12.0,50.0
Reactive,2025-06-15 03:55:00+00:00,235,12.0,22.340045928591397,22.557157057654077,27.208747514910534,"[22.50695825 20.48906561 21.06560636 22.91451292 19.81312127 23.0139165
 23.43141153 25.7972167  20.39960239 23.14314115 23.89860835 23.22266402
 24.50497018 19.94234592 19.68389662 21.65208748 22.74552684 21.61232604
 21.9304175  20.32007952 24.72365805 25.07157058 23.49105368 20.91650099
 23.33200795 25.50894632 23.52087475 22.74552684 20.45924453 20.51888668
 21.25447316 19.45526839 22.45725646 22.90457256 22.13916501 24.25646123
 21.78131213 25.96620278 24.8528827  23.63021869 24.972167   20.10139165
 21.87077535 21.16500994 22.27833002 21.63220676 22.01988072 24.89264414
 21.97017893 23.74950298 22.13916501 24.56461233 25.14115308 19.77335984
 24.36580517 22.55666004 23.35188867 20.56858847 22.43737575 19.32604374
 21.32405567 21.07554672 23.14314115 22.21868787 25.58846918 23.32206759
 23.90854871 26.02584493 23.31212724 24.06759443 21.03578529 23.17296223
 20.95626243 21.14512922 19.4055666  20.05168986 21.57256461 21.12524851
 26.19483101 23.32206759 23.94831014 23.16302187 26.11530815 25.37972167
 18.6500994  20.61829026 21.79125249 20.63817097 20.5387674  23.66998012
 22.60636183 23.05367793 21.78131213 24.37574553 23.08349901 22.10934394
 26.3638171  24.75347913 22.10934394 23.15308151 19.16699801 22.11928429
 24.7833002  22.40755467 23.09343936 20.64811133 22.92445328 22.21868787
 24.26640159 22.49701789 27.20874751 24.89264414 23.69980119 20.61829026
 23.03379722 21.7415507  21.53280318 22.944334   23.7693837  22.77534791
 23.05367793 25.38966203 22.59642147 22.24850895 22.95427435 23.64015905
 22.93439364 19.12723658 18.36182903 20.35984095 20.11133201 21.57256461
 22.36779324 23.18290258 21.32405567 23.85884692 22.92445328 21.09542744
 24.67395626 24.6640159  24.63419483 20.94632207 19.37574553 23.71968191
 18.56063618 21.69184891 25.00198807 18.68986083 22.32803181 23.93836978
 23.98807157 23.17296223 23.34194831 22.60636183 23.77932406 24.1471173
 17.43737575 24.53479125 21.34393638 23.12326044 24.62425447 24.48508946
 21.45328032 22.67594433 24.43538767 22.23856859 23.45129225 22.21868787
 23.27236581 26.5526839  19.93240557 18.8389662  22.95427435 18.7693837
 22.8250497  21.10536779 22.00994036 24.28628231 22.96421471 25.7972167
 22.60636183 26.6222664  25.13121272 25.52882704 18.47117296 19.56461233
 21.9304175  22.59642147 22.4473161  20.52882704 19.01789264 21.16500994
 21.90059642 22.8250497  23.74950298 22.30815109 23.73956262 23.80914513
 23.68986083 19.94234592]",34593.65765869538,2124.1,0.89488699595,249.49578316934185,25.765625,2399.3614081693418,1.1295896653497208,0,12.0,50.0
Reactive,2025-06-15 03:56:00+00:00,236,12.0,22.40163115036022,22.62157057654075,26.383697813121273,"[21.33399602 21.58250497 21.08548708 23.85884692 21.64214712 22.91451292
 23.56063618 21.52286282 20.62823062 23.08349901 22.45725646 25.43936382
 24.50497018 20.52882704 19.7833002  23.28230616 20.22067594 21.47316103
 23.85884692 24.18687873 20.27037773 21.31411531 23.62027833 25.33996024
 24.79324056 20.74751491 24.2166998  20.57852883 20.9860835  19.19681909
 22.50695825 22.80516899 21.49304175 23.1332008  21.49304175 24.74353877
 24.07753479 22.31809145 23.07355865 22.36779324 25.14115308 18.70974155
 21.14512922 22.12922465 20.66799205 22.73558648 19.19681909 21.71172962
 22.79522863 22.0695825  25.48906561 23.30218688 24.76341948 24.91252485
 24.88270378 25.11133201 21.40357853 22.97415507 18.73956262 23.33200795
 22.97415507 20.35984095 22.90457256 23.15308151 21.8111332  23.78926441
 23.81908549 25.46918489 23.47117296 24.10735586 21.79125249 20.61829026
 24.27634195 20.65805169 22.52683897 25.21073559 21.27435388 20.66799205
 23.33200795 23.41153082 21.79125249 25.91650099 21.45328032 23.59045726
 22.0695825  20.94632207 23.02385686 24.25646123 22.13916501 23.56063618
 21.87077535 24.75347913 23.05367793 23.81908549 24.09741551 24.027833
 22.59642147 22.50695825 25.80715706 20.29025845 18.84890656 20.94632207
 20.47912525 22.15904573 21.38369781 21.02584493 22.11928429 24.1471173
 21.99005964 24.49502982 25.29025845 25.78727634 20.9860835  22.16898608
 21.49304175 21.23459245 20.09145129 23.26242545 24.91252485 24.51491054
 24.34592445 24.68389662 22.04970179 26.15506958 22.65606362 24.79324056
 25.03180915 19.82306163 18.60039761 22.62624254 21.61232604 22.49701789
 22.60636183 21.98011928 21.03578529 24.29622266 21.87077535 23.04373757
 25.09145129 24.16699801 24.54473161 20.13121272 23.24254473 21.83101392
 21.3638171  21.57256461 22.11928429 26.35387674 22.52683897 23.86878728
 22.52683897 23.86878728 23.15308151 24.64413519 23.56063618 23.98807157
 21.51292247 19.7833002  22.39761431 24.67395626 23.18290258 20.11133201
 22.57654076 24.7833002  23.55069583 23.06361829 22.6361829  22.1888668
 22.47713718 20.92644135 19.73359841 23.88866799 22.96421471 21.90059642
 21.50298211 23.42147117 20.93638171 19.79324056 21.25447316 23.67992048
 24.08747515 23.31212724 26.38369781 22.14910537 21.8111332  18.7693837
 22.02982107 18.62027833 21.10536779 22.02982107 22.38767396 25.07157058
 23.62027833 22.38767396 24.027833   20.55864811 23.60039761 23.17296223
 23.18290258 23.03379722]",34799.69717664515,2137.0600000000004,0.8953884727820001,249.68057681364553,25.765625,2412.506201813646,1.1288902519412864,0,12.0,50.0
Reactive,2025-06-15 03:57:00+00:00,237,12.0,22.370348051007085,22.58822067594433,26.910536779324055,"[19.45526839 21.85089463 19.49502982 24.04771372 21.73161034 22.6361829
 24.1471173  20.35984095 25.61829026 23.87872763 22.6361829  25.12127237
 26.11530815 20.09145129 20.97614314 21.10536779 23.79920477 20.97614314
 18.89860835 24.027833   20.85685885 23.91848907 21.13518887 25.57852883
 23.64015905 23.17296223 24.3359841  19.63419483 20.93638171 22.
 21.41351889 21.29423459 21.96023857 22.11928429 22.61630219 21.70178926
 21.48310139 22.62624254 22.62624254 23.80914513 21.94035785 19.41550696
 21.10536779 21.26441352 23.48111332 22.6361829  23.79920477 24.92246521
 21.055666   22.89463221 23.68986083 26.35387674 24.31610338 24.54473161
 23.15308151 22.45725646 21.26441352 21.63220676 23.05367793 22.79522863
 22.59642147 20.39960239 24.73359841 19.80318091 20.00198807 22.58648111
 24.55467197 24.86282306 26.91053678 24.32604374 22.40755467 20.6083499
 20.32007952 22.78528827 23.64015905 22.19880716 23.91848907 22.28827038
 20.24055666 24.2166998  23.41153082 22.90457256 25.31013917 25.67793241
 21.40357853 21.40357853 20.20079523 21.39363817 18.54075547 21.83101392
 23.80914513 22.43737575 20.37972167 24.11729622 26.52286282 25.35984095
 24.17693837 25.09145129 25.82703777 18.81908549 19.98210736 21.7415507
 21.73161034 23.06361829 24.80318091 25.50894632 22.66600398 20.76739563
 22.41749503 23.94831014 24.22664016 22.7554672  24.34592445 22.58648111
 20.81709742 20.91650099 23.60039761 19.55467197 21.08548708 24.6640159
 20.38966203 24.11729622 23.98807157 24.11729622 24.41550696 24.55467197
 25.33996024 21.52286282 20.07157058 21.08548708 21.86083499 22.39761431
 21.8111332  18.75944334 22.34791252 23.91848907 22.6361829  24.2166998
 23.59045726 24.13717694 19.61431412 21.46322068 19.12723658 22.28827038
 20.1610338  21.70178926 21.21471173 24.60437376 21.35387674 23.35188867
 22.57654076 21.51292247 25.73757455 25.73757455 25.15109344 22.98409543
 19.45526839 19.88270378 22.51689861 23.91848907 24.47514911 20.19085487
 18.92842942 22.48707753 24.13717694 22.92445328 26.00596421 24.39562624
 26.40357853 25.19085487 20.26043738 21.9304175  21.46322068 20.14115308
 24.04771372 22.88469185 20.39960239 23.78926441 20.44930417 20.8667992
 23.03379722 22.70576541 22.76540755 24.27634195 19.01789264 21.22465209
 21.34393638 22.14910537 21.19483101 22.97415507 23.2027833  19.87276342
 25.10139165 21.87077535 23.36182903 26.58250497 25.20079523 24.94234592
 24.8528827  18.16302187]",34695.03643944931,2130.35,0.8951290443875,249.5861816683214,25.765625,2405.7018066683213,1.1292519100937974,0,12.0,50.0
Reactive,2025-06-15 03:58:00+00:00,238,12.0,22.360933203446677,22.57788270377733,27.37773359840954,"[22.77534791 23.26242545 23.75944334 21.67196819 19.54473161 23.44135189
 21.055666   24.89264414 25.70775348 22.72564612 25.75745527 22.12922465
 22.28827038 18.64015905 21.95029821 20.68787276 23.22266402 21.68190855
 21.45328032 20.92644135 22.42743539 23.55069583 25.25049702 21.04572565
 23.26242545 22.93439364 21.47316103 19.12723658 21.02584493 18.7693837
 17.21868787 21.27435388 22.29821074 22.41749503 21.02584493 19.95228628
 25.49900596 23.91848907 22.36779324 26.055666   25.1610338  22.92445328
 23.29224652 23.23260437 22.2584493  24.027833   24.49502982 25.10139165
 23.10337972 22.98409543 24.54473161 23.41153082 23.25248509 25.38966203
 22.26838966 26.56262425 19.71371769 21.13518887 19.63419483 21.57256461
 21.47316103 20.10139165 20.6083499  23.09343936 24.35586481 23.1332008
 21.16500994 23.74950298 21.60238569 24.4055666  19.38568588 22.89463221
 20.65805169 21.69184891 22.29821074 21.66202783 24.12723658 21.63220676
 22.74552684 23.68986083 23.74950298 23.31212724 22.27833002 25.84691849
 23.22266402 20.01192843 20.01192843 20.03180915 21.59244533 22.27833002
 24.74353877 19.61431412 22.40755467 20.68787276 23.57057654 24.36580517
 22.0695825  24.20675944 22.944334   22.         17.6361829  23.23260437
 23.63021869 21.75149105 22.13916501 22.7554672  23.21272366 26.53280318
 24.51491054 23.03379722 20.66799205 20.20079523 26.70178926 18.55069583
 21.055666   22.03976143 21.64214712 21.47316103 20.72763419 22.944334
 25.65805169 18.48111332 23.42147117 24.79324056 24.36580517 22.95427435
 23.12326044 21.91053678 21.06560636 25.7972167  21.58250497 20.27037773
 20.31013917 17.92445328 20.06163022 22.20874751 25.22067594 22.57654076
 24.8528827  25.94632207 22.91451292 20.87673956 20.21073559 22.87475149
 20.0417495  22.48707753 24.07753479 23.24254473 21.12524851 22.14910537
 22.52683897 23.81908549 21.64214712 21.60238569 23.0139165  26.16500994
 20.4194831  21.46322068 21.20477137 22.71570577 22.73558648 21.08548708
 23.16302187 24.79324056 22.         23.16302187 24.88270378 22.4473161
 25.01192843 22.59642147 18.24254473 19.53479125 21.44333996 25.03180915
 23.72962227 25.99602386 24.08747515 23.2027833  21.23459245 26.09542744
 21.91053678 27.3777336  24.8528827  24.37574553 22.51689861 22.35785288
 22.74552684 21.82107356 21.75149105 25.14115308 23.0139165  20.28031809
 23.02385686 24.06759443 23.68986083 22.83499006 26.73161034 25.31013917
 21.89065606 21.91053678]",34663.5381254512,2128.27,0.8950485340355,249.55636255967238,25.765625,2403.5919875596724,1.1293642195584548,0,12.0,50.0
Reactive,2025-06-15 03:59:00+00:00,239,12.0,22.2885381904023,22.501242544731607,27.67594433399602,"[19.64413519 20.68787276 22.10934394 21.1749503  23.74950298 23.26242545
 24.24652087 21.64214712 25.72763419 22.31809145 23.61033797 22.8250497
 26.59244533 23.64015905 20.58846918 20.93638171 22.32803181 20.29025845
 20.97614314 22.4473161  22.73558648 22.32803181 22.85487078 23.98807157
 22.3777336  24.1471173  27.67594433 21.20477137 20.39960239 19.86282306
 22.27833002 22.21868787 21.23459245 20.31013917 22.42743539 21.68190855
 22.65606362 23.7693837  25.51888668 22.54671968 25.44930417 20.47912525
 19.81312127 20.27037773 20.29025845 21.88071571 17.54671968 22.70576541
 21.60238569 24.87276342 24.34592445 22.38767396 22.67594433 23.78926441
 24.45526839 21.48310139 19.54473161 21.66202783 21.41351889 20.00198807
 20.14115308 18.62027833 22.84493042 23.09343936 19.68389662 21.12524851
 24.82306163 22.02982107 23.51093439 23.88866799 19.01789264 22.7554672
 24.30616302 21.61232604 23.9582505  21.85089463 23.29224652 22.64612326
 20.15109344 24.27634195 23.79920477 21.27435388 23.61033797 25.09145129
 17.84493042 20.88667992 21.27435388 21.51292247 22.80516899 21.84095427
 20.61829026 22.0695825  22.86481113 21.52286282 23.60039761 22.40755467
 24.95228628 23.31212724 22.13916501 19.96222664 23.34194831 22.76540755
 19.90258449 21.49304175 21.92047714 19.68389662 21.31411531 21.95029821
 22.60636183 21.6222664  24.11729622 24.93240557 24.81312127 22.7554672
 22.04970179 23.00397614 23.23260437 21.15506958 24.38568588 22.77534791
 21.26441352 23.2027833  25.83697813 23.26242545 21.14512922 23.47117296
 23.84890656 22.43737575 20.51888668 19.91252485 21.49304175 21.94035785
 23.61033797 24.27634195 21.72166998 23.35188867 23.73956262 22.99403579
 24.27634195 24.57455268 25.58846918 20.50894632 20.91650099 22.02982107
 20.35984095 22.34791252 22.19880716 24.92246521 22.50695825 22.66600398
 22.41749503 26.48310139 21.90059642 25.6083499  23.42147117 23.50099404
 20.43936382 23.03379722 20.55864811 20.3499006  23.12326044 24.62425447
 22.41749503 24.31610338 27.13916501 23.29224652 24.79324056 25.59840954
 22.30815109 24.25646123 21.23459245 21.27435388 21.27435388 23.41153082
 22.88469185 20.6083499  22.43737575 21.44333996 21.39363817 21.58250497
 23.55069583 25.69781312 22.6361829  25.29025845 20.83697813 24.027833
 21.67196819 19.42544732 21.85089463 19.99204771 22.81510934 24.25646123
 22.52683897 21.28429423 24.13717694 21.89065606 24.45526839 26.4333996
 22.80516899 22.08946322]",34421.33336980994,2112.8500000000004,0.8944503243875,249.32701798792823,25.765625,2387.9426429879286,1.1301997978975924,0,12.0,50.0
Reactive,2025-06-15 04:00:00+00:00,240,12.0,22.34542940559885,22.560685884691846,27.2286282306163,"[19.83300199 21.19483101 22.86481113 23.09343936 20.00198807 21.65208748
 23.42147117 22.86481113 24.65407555 23.51093439 23.73956262 22.92445328
 26.95029821 21.47316103 19.23658052 19.24652087 20.88667992 21.08548708
 20.47912525 21.95029821 22.51689861 21.53280318 24.72365805 24.7833002
 27.22862823 24.53479125 24.11729622 24.07753479 19.2166998  22.54671968
 24.65407555 20.3499006  23.53081511 25.26043738 23.04373757 20.50894632
 24.51491054 23.90854871 24.99204771 25.85685885 22.39761431 21.84095427
 21.21471173 21.8111332  22.90457256 22.26838966 17.96421471 23.38170974
 23.17296223 21.04572565 21.66202783 24.1471173  23.02385686 21.57256461
 22.2584493  24.55467197 22.74552684 21.99005964 20.17097416 23.18290258
 21.78131213 23.75944334 24.30616302 22.09940358 22.01988072 22.79522863
 22.01988072 25.49900596 23.59045726 26.45328032 21.4333996  22.02982107
 20.94632207 21.92047714 21.9304175  22.96421471 24.65407555 22.40755467
 21.41351889 23.17296223 24.8528827  24.84294235 24.07753479 23.49105368
 19.24652087 20.64811133 20.44930417 22.15904573 21.50298211 21.89065606
 22.40755467 23.97813121 21.67196819 23.28230616 22.51689861 24.18687873
 22.2584493  23.60039761 25.29025845 22.11928429 20.77733598 20.19085487
 22.51689861 22.01988072 24.3359841  21.47316103 23.72962227 21.53280318
 22.944334   22.17892644 24.19681909 21.44333996 26.3638171  21.19483101
 19.5944334  20.42942346 19.55467197 22.80516899 21.88071571 21.57256461
 22.28827038 21.82107356 24.50497018 19.17693837 22.45725646 20.77733598
 25.32007952 21.23459245 22.76540755 21.61232604 20.51888668 22.02982107
 21.76143141 20.63817097 22.1888668  25.66799205 24.37574553 22.98409543
 26.49304175 23.74950298 23.07355865 19.69383698 20.58846918 19.53479125
 21.13518887 19.82306163 20.91650099 21.02584493 23.0139165  23.45129225
 20.33001988 24.60437376 21.95029821 25.36978131 24.13717694 23.03379722
 21.06560636 24.7833002  23.15308151 21.78131213 23.62027833 24.12723658
 22.30815109 19.7833002  21.4333996  23.4612326  26.64214712 20.52882704
 20.91650099 24.86282306 19.03777336 21.8111332  22.74552684 19.79324056
 22.42743539 21.68190855 20.47912525 24.98210736 21.46322068 24.55467197
 26.86083499 23.88866799 20.92644135 23.89860835 22.83499006 24.08747515
 22.58648111 21.84095427 22.11928429 22.04970179 20.3499006  20.90656064
 22.36779324 22.66600398 22.28827038 25.10139165 26.94035785 22.61630219
 24.77335984 22.86481113]",34611.668619371514,2124.81,0.8949145123195,249.5061729412273,25.765625,2400.0817979412273,1.129551253025554,0,12.0,50.0
Reactive,2025-06-15 04:01:00+00:00,241,12.0,22.425180399687456,22.644184890656064,27.198807157057654,"[19.61431412 18.90854871 22.46719682 21.11530815 21.2445328  23.73956262
 23.1332008  23.86878728 25.29025845 24.92246521 21.78131213 23.59045726
 24.19681909 21.46322068 19.25646123 19.58449304 19.68389662 20.90656064
 23.43141153 21.60238569 21.85089463 22.33797217 24.98210736 24.05765408
 22.91451292 25.77733598 23.86878728 20.54870775 23.4612326  21.49304175
 20.81709742 20.39960239 21.70178926 22.73558648 24.07753479 20.51888668
 23.94831014 26.49304175 23.32206759 23.4612326  26.01590457 22.944334
 20.35984095 23.47117296 20.74751491 21.73161034 21.07554672 22.54671968
 23.9582505  23.0139165  23.34194831 22.27833002 23.0139165  23.71968191
 23.36182903 26.07554672 22.95427435 19.41550696 19.22664016 20.4194831
 23.07355865 21.22465209 18.64015905 22.58648111 23.22266402 25.81709742
 23.96819085 24.88270378 23.64015905 24.72365805 19.98210736 22.08946322
 22.58648111 20.15109344 22.11928429 22.77534791 24.15705765 23.86878728
 25.09145129 23.91848907 21.055666   22.97415507 22.40755467 23.92842942
 20.43936382 24.47514911 24.91252485 23.18290258 21.7415507  22.29821074
 23.61033797 21.23459245 24.28628231 22.50695825 24.99204771 23.50099404
 23.17296223 23.4612326  21.51292247 20.92644135 24.67395626 22.61630219
 21.67196819 23.61033797 21.82107356 22.40755467 22.05964215 23.52087475
 25.84691849 23.97813121 23.38170974 21.25447316 24.17693837 20.95626243
 20.3499006  20.33996024 19.50497018 19.74353877 20.26043738 24.67395626
 24.69383698 25.33001988 23.67992048 20.91650099 23.9582505  25.30019881
 22.41749503 21.82107356 22.03976143 20.07157058 25.62823062 23.29224652
 19.3359841  25.65805169 20.50894632 20.95626243 24.4055666  21.67196819
 23.12326044 22.41749503 21.03578529 20.99602386 21.58250497 23.8389662
 17.98409543 20.01192843 19.05765408 20.54870775 22.09940358 23.87872763
 20.08151093 24.03777336 23.80914513 23.47117296 25.18091451 27.14910537
 23.17296223 22.45725646 21.80119284 19.27634195 24.39562624 21.06560636
 23.21272366 22.79522863 23.97813121 24.42544732 23.8389662  22.03976143
 26.16500994 22.89463221 20.39960239 22.12922465 20.80715706 20.85685885
 24.05765408 23.72962227 21.68190855 22.24850895 21.38369781 21.13518887
 24.56461233 24.96222664 24.69383698 26.1749503  18.27236581 20.1610338
 23.74950298 20.67793241 25.02186879 22.1888668  21.64214712 22.40755467
 22.47713718 27.19880716 23.34194831 25.44930417 23.89860835 23.88866799
 24.00795229 21.89065606]",34878.48354519435,2141.6099999999997,0.8955641330395,249.7430265347748,25.765625,2417.1186515347745,1.1286455757746625,0,12.0,50.0
Reactive,2025-06-15 04:02:00+00:00,242,12.0,22.237975061160082,22.446669980119285,28.153081510934392,"[22.20874751 24.35586481 20.5387674  21.85089463 23.03379722 23.6500994
 21.11530815 26.49304175 24.51491054 22.71570577 23.81908549 23.66003976
 23.5805169  19.72365805 20.75745527 21.2445328  20.92644135 18.70974155
 20.92644135 21.78131213 24.49502982 21.23459245 21.92047714 23.09343936
 25.19085487 21.38369781 24.86282306 20.9860835  20.61829026 22.26838966
 19.36580517 21.20477137 22.52683897 21.07554672 20.74751491 22.3777336
 24.74353877 23.89860835 21.26441352 21.64214712 24.80318091 18.72962227
 20.84691849 20.51888668 21.11530815 23.54075547 19.31610338 21.9304175
 21.07554672 24.84294235 21.30417495 21.34393638 24.50497018 24.64413519
 23.50099404 24.64413519 19.23658052 20.00198807 21.38369781 23.31212724
 24.8528827  22.85487078 21.26441352 23.49105368 24.7833002  20.49900596
 22.05964215 24.92246521 22.10934394 26.51292247 20.29025845 22.30815109
 21.69184891 19.51491054 20.43936382 23.15308151 22.88469185 21.15506958
 21.57256461 24.75347913 22.20874751 25.30019881 24.46520875 25.14115308
 20.2306163  23.52087475 23.38170974 23.85884692 19.15705765 20.97614314
 22.91451292 23.88866799 24.57455268 22.77534791 22.55666004 25.6083499
 22.39761431 23.87872763 23.2027833  23.79920477 20.14115308 21.11530815
 21.97017893 23.28230616 24.26640159 21.69184891 22.7554672  22.00994036
 22.93439364 23.0139165  24.48508946 26.18489066 24.83300199 22.34791252
 22.54671968 18.06361829 22.33797217 21.35387674 20.45924453 22.33797217
 22.1888668  24.50497018 24.46520875 21.15506958 21.38369781 24.80318091
 24.54473161 22.8250497  21.28429423 20.61829026 21.60238569 21.22465209
 21.13518887 19.49502982 19.72365805 21.77137177 22.05964215 24.92246521
 22.73558648 22.33797217 26.75149105 19.81312127 20.55864811 20.57852883
 19.83300199 19.88270378 21.25447316 20.14115308 21.91053678 24.50497018
 22.62624254 24.42544732 24.2166998  23.09343936 22.15904573 24.63419483
 18.71968191 22.33797217 20.62823062 22.78528827 19.99204771 22.36779324
 23.30218688 21.51292247 21.86083499 23.18290258 23.28230616 24.57455268
 25.27037773 25.51888668 19.86282306 20.40954274 20.56858847 23.41153082
 22.58648111 21.87077535 25.0417495  24.69383698 21.31411531 23.02385686
 22.99403579 24.73359841 25.37972167 24.84294235 21.055666   18.79920477
 23.94831014 22.35785288 21.21471173 21.055666   23.37176938 21.88071571
 20.22067594 28.15308151 19.56461233 23.78926441 24.027833   23.87872763
 25.00198807 19.5944334 ]",34252.16936461718,2101.87,0.8940229125155,249.15475627386013,25.765625,2376.79038127386,1.1307979947731592,0,12.0,50.0
Reactive,2025-06-15 04:03:00+00:00,243,12.0,22.389603640206623,22.60581510934394,27.705765407554672,"[22.49701789 22.34791252 21.02584493 20.67793241 26.69184891 20.87673956
 21.75149105 24.37574553 23.86878728 24.98210736 24.95228628 23.8389662
 24.20675944 20.21073559 20.88667992 23.4612326  21.3638171  21.88071571
 22.87475149 22.43737575 21.16500994 24.45526839 22.49701789 22.40755467
 22.99403579 25.0417495  23.48111332 21.71172962 22.38767396 19.60437376
 20.35984095 24.09741551 19.23658052 21.56262425 22.29821074 23.1332008
 23.75944334 22.71570577 21.75149105 25.38966203 25.17097416 19.20675944
 19.87276342 20.97614314 18.40159046 21.34393638 20.62823062 23.51093439
 19.63419483 22.23856859 22.09940358 19.26640159 23.38170974 23.56063618
 23.77932406 24.13717694 23.24254473 20.00198807 21.16500994 20.22067594
 21.9304175  22.30815109 22.62624254 22.73558648 22.41749503 22.20874751
 23.32206759 23.00397614 23.66003976 23.97813121 22.35785288 21.97017893
 21.39363817 22.07952286 22.79522863 24.01789264 20.67793241 24.27634195
 26.42345924 27.34791252 23.82902584 24.60437376 21.12524851 24.26640159
 19.73359841 20.13121272 21.18489066 22.53677932 23.05367793 21.30417495
 24.19681909 23.11332008 22.7554672  24.16699801 24.04771372 26.39363817
 25.15109344 26.28429423 23.60039761 19.73359841 20.76739563 21.18489066
 22.38767396 19.53479125 24.67395626 19.57455268 19.87276342 21.80119284
 23.61033797 20.67793241 25.63817097 25.33001988 23.1332008  22.53677932
 20.33996024 21.70178926 22.98409543 22.41749503 22.46719682 22.53677932
 20.50894632 22.04970179 23.82902584 24.4055666  25.01192843 24.06759443
 24.11729622 23.08349901 23.23260437 23.21272366 20.88667992 24.36580517
 19.79324056 20.49900596 22.11928429 21.34393638 21.04572565 24.52485089
 27.70576541 23.22266402 24.94234592 21.87077535 20.29025845 23.92842942
 21.08548708 21.9304175  23.73956262 24.04771372 21.68190855 22.35785288
 23.48111332 24.37574553 22.50695825 25.11133201 24.91252485 23.84890656
 20.09145129 20.10139165 20.13121272 21.03578529 23.52087475 21.10536779
 22.7554672  23.16302187 19.99204771 23.56063618 22.61630219 25.55864811
 22.83499006 23.12326044 19.77335984 21.84095427 22.84493042 24.04771372
 22.67594433 20.0417495  21.38369781 21.73161034 21.19483101 23.88866799
 22.04970179 24.34592445 23.00397614 25.54870775 21.33399602 23.35188867
 21.94035785 21.89065606 22.73558648 22.49701789 22.4473161  20.25049702
 21.4333996  22.944334   23.98807157 26.10536779 24.06759443 23.21272366
 23.62027833 23.23260437]",34759.457938675274,2133.89,0.8952659673395,249.63632384918174,25.765625,2409.2919488491816,1.1290609866718442,0,12.0,50.0
Reactive,2025-06-15 04:04:00+00:00,244,12.0,22.483587500206035,22.70427435387674,27.884691848906563,"[21.77137177 24.027833   21.08548708 24.46520875 20.94632207 24.76341948
 22.32803181 24.73359841 23.0139165  22.47713718 22.17892644 24.87276342
 25.02186879 23.02385686 20.18091451 22.46719682 21.54274354 22.28827038
 24.34592445 19.6640159  21.38369781 19.72365805 21.13518887 26.71172962
 22.68588469 25.36978131 23.71968191 19.6640159  18.41153082 23.75944334
 24.1471173  22.16898608 24.36580517 21.64214712 20.87673956 20.76739563
 23.04373757 22.52683897 23.63021869 22.21868787 25.81709742 20.30019881
 19.60437376 24.05765408 21.94035785 21.79125249 22.35785288 22.03976143
 22.59642147 23.08349901 23.34194831 23.93836978 24.82306163 25.3499006
 24.77335984 24.17693837 23.12326044 22.70576541 20.52882704 21.06560636
 22.61630219 23.9582505  23.02385686 22.34791252 26.42345924 22.71570577
 22.58648111 24.3359841  25.66799205 26.10536779 20.7972167  20.33996024
 21.2445328  22.59642147 20.51888668 22.32803181 23.66003976 22.93439364
 23.6500994  21.87077535 21.87077535 23.24254473 21.3638171  23.35188867
 21.10536779 17.22862823 20.33996024 19.5944334  21.83101392 21.35387674
 23.10337972 24.22664016 24.08747515 26.07554672 22.944334   22.16898608
 22.47713718 26.38369781 22.45725646 22.0695825  21.80119284 23.72962227
 22.54671968 20.24055666 22.3777336  22.85487078 23.72962227 22.0695825
 24.69383698 24.34592445 24.83300199 26.12524851 25.32007952 21.58250497
 20.24055666 22.76540755 23.53081511 21.75149105 20.06163022 22.8250497
 23.44135189 24.17693837 25.4194831  21.35387674 23.1332008  25.05168986
 26.20477137 20.61829026 23.07355865 21.48310139 20.36978131 20.75745527
 21.60238569 21.96023857 22.55666004 22.62624254 22.58648111 21.88071571
 27.88469185 22.15904573 22.31809145 19.83300199 21.33399602 23.00397614
 22.98409543 22.95427435 20.11133201 19.79324056 21.66202783 21.90059642
 26.27435388 22.69582505 22.13916501 24.19681909 25.8667992  27.74552684
 22.87475149 22.29821074 22.22862823 21.71172962 23.06361829 22.92445328
 19.15705765 22.8250497  21.48310139 23.04373757 24.16699801 27.04970179
 22.73558648 24.6640159  21.71172962 24.00795229 23.05367793 21.97017893
 22.65606362 20.25049702 21.03578529 23.50099404 20.05168986 24.43538767
 20.74751491 23.11332008 24.53479125 23.18290258 22.0695825  21.6222664
 21.70178926 21.2445328  21.055666   20.69781312 23.92842942 20.66799205
 22.12922465 25.02186879 23.89860835 22.7554672  22.72564612 23.1332008
 22.66600398 22.91451292]",35073.89034068931,2153.7,0.89602988155,249.90287569251086,25.765625,2429.3685006925107,1.1279976323037149,0,12.0,50.0
Reactive,2025-06-15 04:05:00+00:00,245,12.0,22.379551384128135,22.594284294234594,26.30417495029821,"[21.1749503  20.83697813 20.84691849 23.32206759 22.6361829  22.66600398
 22.88469185 23.49105368 22.8250497  22.8250497  23.04373757 25.39960239
 22.34791252 20.11133201 23.63021869 21.20477137 19.67395626 21.28429423
 18.67992048 19.61431412 23.52087475 22.         23.16302187 24.3359841
 25.28031809 25.11133201 24.34592445 19.87276342 22.13916501 22.10934394
 23.92842942 19.28628231 20.64811133 22.97415507 21.02584493 20.88667992
 23.25248509 20.22067594 23.99801193 24.18687873 23.85884692 22.84493042
 22.61630219 19.51491054 21.19483101 19.69383698 22.57654076 22.77534791
 24.92246521 22.22862823 22.68588469 24.6640159  24.8528827  24.3359841
 22.90457256 22.34791252 20.10139165 19.63419483 21.28429423 22.54671968
 20.71769384 21.29423459 22.74552684 24.22664016 23.81908549 23.6500994
 23.90854871 22.55666004 25.51888668 25.99602386 19.95228628 18.92842942
 21.27435388 20.65805169 20.76739563 23.80914513 22.33797217 22.39761431
 22.61630219 24.26640159 22.81510934 23.54075547 23.51093439 26.25447316
 22.17892644 22.69582505 23.34194831 20.51888668 22.96421471 19.61431412
 20.54870775 23.82902584 22.83499006 22.12922465 24.31610338 20.12127237
 21.19483101 25.33996024 25.06163022 21.00596421 20.76739563 20.88667992
 23.2027833  24.09741551 22.40755467 21.01590457 25.58846918 21.79125249
 23.61033797 21.71172962 22.42743539 22.99403579 25.38966203 22.57654076
 22.1888668  19.70377734 23.21272366 22.03976143 22.20874751 25.40954274
 24.93240557 24.60437376 22.944334   23.99801193 21.60238569 24.39562624
 24.38568588 22.36779324 22.93439364 23.4612326  22.42743539 21.14512922
 22.00994036 22.28827038 21.61232604 23.67992048 22.10934394 22.04970179
 22.27833002 24.08747515 21.69184891 21.32405567 21.16500994 21.82107356
 22.944334   23.47117296 21.51292247 23.25248509 23.51093439 22.944334
 23.9582505  22.31809145 21.12524851 26.03578529 22.69582505 25.17097416
 20.85685885 24.35586481 22.58648111 24.69383698 22.54671968 22.47713718
 23.74950298 23.55069583 23.15308151 24.45526839 20.93638171 23.11332008
 23.75944334 25.05168986 20.26043738 20.25049702 19.24652087 23.86878728
 24.91252485 22.45725646 18.5805169  19.29622266 21.53280318 21.47316103
 22.69582505 25.46918489 23.96819085 25.59840954 19.73359841 21.92047714
 22.73558648 19.70377734 21.19483101 22.30815109 21.03578529 23.47117296
 23.64015905 22.53677932 26.30417495 25.32007952 23.43141153 24.972167
 24.41550696 20.12127237]",34725.827110739105,2131.5699999999997,0.8951762466755,249.6035486907872,25.765625,2406.939173690787,1.1291860805372507,0,12.0,50.0
Reactive,2025-06-15 04:06:00+00:00,246,12.0,22.355271128251463,22.56824055666004,27.357852882703778,"[22.02982107 22.45725646 21.97017893 23.22266402 20.94632207 20.45924453
 23.6500994  21.21471173 23.42147117 21.60238569 23.32206759 22.09940358
 20.97614314 23.07355865 19.29622266 21.88071571 22.68588469 21.88071571
 23.14314115 24.39562624 18.52087475 23.03379722 23.06361829 23.57057654
 23.1332008  24.23658052 24.99204771 22.93439364 21.52286282 19.2166998
 21.3638171  22.19880716 20.58846918 26.23459245 22.40755467 22.85487078
 26.07554672 22.34791252 25.14115308 24.03777336 25.49900596 22.33797217
 23.05367793 20.66799205 20.45924453 21.25447316 23.49105368 20.58846918
 25.09145129 25.35984095 22.35785288 22.58648111 26.70178926 22.31809145
 25.81709742 27.35785288 20.76739563 20.19085487 23.93836978 19.08747515
 21.83101392 23.48111332 22.12922465 24.1471173  21.09542744 24.29622266
 23.71968191 21.72166998 22.01988072 25.1610338  19.18687873 22.40755467
 22.65606362 20.93638171 19.51491054 21.91053678 25.00198807 22.71570577
 22.52683897 22.21868787 24.80318091 25.20079523 21.45328032 23.2027833
 20.02186879 17.42743539 22.31809145 18.91848907 23.90854871 22.05964215
 19.73359841 24.03777336 24.22664016 24.4055666  25.99602386 24.86282306
 23.72962227 24.77335984 23.66003976 20.73757455 21.04572565 20.05168986
 25.55864811 20.73757455 22.03976143 19.83300199 20.85685885 22.45725646
 22.21868787 25.55864811 21.58250497 25.69781312 23.37176938 20.75745527
 22.0695825  22.84493042 19.48508946 20.93638171 24.48508946 23.54075547
 22.71570577 21.00596421 22.78528827 23.84890656 25.6083499  23.16302187
 23.54075547 20.11133201 20.6083499  17.62624254 19.63419483 22.41749503
 23.5805169  21.40357853 22.72564612 22.43737575 22.23856859 22.97415507
 24.84294235 21.08548708 24.58449304 23.09343936 23.30218688 20.54870775
 23.05367793 18.29224652 21.94035785 21.66202783 24.11729622 23.29224652
 25.87673956 23.74950298 24.26640159 24.6640159  21.39363817 23.86878728
 19.61431412 22.62624254 19.94234592 24.31610338 23.78926441 23.49105368
 21.73161034 22.23856859 24.56461233 22.74552684 23.7693837  24.11729622
 24.41550696 25.65805169 19.81312127 20.71769384 19.49502982 20.63817097
 21.40357853 22.65606362 23.18290258 23.3916501  23.08349901 21.09542744
 20.96620278 23.71968191 24.91252485 23.66003976 21.47316103 19.52485089
 22.29821074 23.09343936 17.68588469 22.88469185 24.89264414 21.58250497
 22.8250497  23.27236581 22.16898608 23.21272366 25.61829026 25.99602386
 25.31013917 18.5805169 ]",34644.5950866781,2126.33,0.8949734036554999,249.52831189513563,25.765625,2401.6239368951356,1.1294690555535292,0,12.0,50.0
Reactive,2025-06-15 04:07:00+00:00,247,12.0,22.42613936792881,22.64234592445328,26.383697813121273,"[21.87077535 20.30019881 20.93638171 24.10735586 22.64612326 21.09542744
 21.79125249 23.26242545 23.96819085 23.0139165  25.59840954 24.31610338
 23.50099404 22.93439364 22.28827038 19.61431412 22.3777336  19.972167
 23.41153082 23.6500994  22.22862823 23.11332008 24.18687873 21.96023857
 23.90854871 24.05765408 25.42942346 20.80715706 21.96023857 20.7972167
 22.45725646 22.65606362 24.08747515 23.51093439 25.96620278 25.87673956
 22.47713718 21.37375746 22.69582505 23.29224652 24.87276342 22.66600398
 26.38369781 21.07554672 21.50298211 20.5387674  22.47713718 22.13916501
 22.29821074 23.86878728 24.16699801 22.15904573 24.48508946 22.05964215
 21.27435388 23.0139165  21.69184891 20.96620278 17.35785288 21.15506958
 20.43936382 20.14115308 24.44532803 24.39562624 24.2166998  23.98807157
 24.01789264 25.95626243 23.23260437 24.7833002  21.69184891 19.49502982
 20.01192843 21.37375746 24.20675944 19.41550696 21.48310139 21.33399602
 24.08747515 24.46520875 23.50099404 23.91848907 25.00198807 23.43141153
 20.43936382 19.7833002  22.90457256 21.91053678 22.60636183 21.63220676
 23.11332008 21.48310139 22.55666004 25.43936382 25.72763419 26.09542744
 24.15705765 23.14314115 22.81510934 23.09343936 21.35387674 23.17296223
 24.09741551 23.15308151 20.00198807 23.87872763 22.46719682 24.57455268
 23.79920477 22.45725646 21.04572565 24.41550696 25.87673956 23.72962227
 24.10735586 22.52683897 22.13916501 18.81908549 23.21272366 20.5387674
 24.35586481 22.26838966 25.06163022 21.1749503  25.18091451 22.24850895
 25.24055666 19.17693837 17.7554672  20.75745527 21.78131213 21.38369781
 21.98011928 22.78528827 23.49105368 25.1610338  23.12326044 24.73359841
 24.52485089 20.02186879 22.38767396 20.58846918 23.56063618 21.46322068
 23.28230616 21.30417495 23.34194831 20.39960239 21.97017893 23.69980119
 24.56461233 24.16699801 23.22266402 24.1471173  22.65606362 24.7833002
 19.44532803 20.32007952 22.91451292 20.51888668 21.67196819 23.84890656
 22.80516899 20.10139165 24.7833002  22.74552684 24.09741551 22.96421471
 25.05168986 23.96819085 17.62624254 21.09542744 21.30417495 20.21073559
 23.67992048 23.25248509 22.5666004  20.28031809 18.36182903 23.89860835
 25.31013917 23.56063618 24.65407555 25.85685885 21.70178926 20.61829026
 20.6083499  19.30616302 22.26838966 21.26441352 20.28031809 20.43936382
 23.44135189 21.98011928 23.4612326  24.79324056 23.45129225 25.52882704
 22.34791252 21.38369781]",34881.69186934263,2141.24,0.895549856312,249.73799514806115,25.765625,2416.743620148061,1.1286654555995876,0,12.0,50.0
Reactive,2025-06-15 04:08:00+00:00,248,12.0,22.345779354684833,22.557256461232605,27.2286282306163,"[20.40954274 23.98807157 20.72763419 21.56262425 19.73359841 21.12524851
 23.05367793 23.04373757 24.64413519 24.41550696 21.41351889 23.66003976
 24.49502982 22.02982107 22.2584493  21.42345924 21.15506958 21.45328032
 23.94831014 23.50099404 23.03379722 24.50497018 22.05964215 24.4055666
 22.2584493  24.19681909 25.57852883 20.14115308 20.71769384 19.41550696
 21.38369781 23.35188867 22.60636183 20.55864811 24.86282306 21.46322068
 26.52286282 22.81510934 22.87475149 23.79920477 23.50099404 22.38767396
 21.2445328  20.72763419 22.64612326 22.65606362 21.3638171  22.77534791
 22.74552684 21.66202783 22.99403579 24.63419483 20.8667992  24.90258449
 23.18290258 26.68190855 22.13916501 23.4612326  21.70178926 20.1610338
 23.21272366 25.82703777 23.78926441 24.62425447 21.64214712 22.47713718
 27.22862823 22.54671968 21.11530815 22.57654076 22.42743539 20.56858847
 20.42942346 18.74950298 23.74950298 22.98409543 22.84493042 22.8250497
 23.40159046 21.67196819 24.92246521 20.66799205 24.01789264 25.7972167
 22.24850895 22.09940358 20.02186879 22.95427435 22.07952286 23.38170974
 24.53479125 21.68190855 24.74353877 22.0695825  23.78926441 22.41749503
 26.75149105 24.8528827  23.29224652 22.14910537 22.43737575 19.05765408
 22.34791252 20.82703777 23.6500994  22.13916501 23.74950298 22.34791252
 22.72564612 22.35785288 22.52683897 25.10139165 23.00397614 23.05367793
 24.84294235 20.01192843 21.99005964 21.15506958 22.41749503 22.30815109
 20.50894632 22.62624254 22.45725646 21.50298211 23.82902584 23.0139165
 23.19284294 21.9304175  19.19681909 19.30616302 22.58648111 18.89860835
 23.06361829 24.51491054 21.87077535 24.01789264 21.90059642 24.03777336
 22.84493042 20.68787276 25.26043738 20.6083499  19.36580517 23.50099404
 22.00994036 20.03180915 21.98011928 22.72564612 21.98011928 22.73558648
 20.75745527 24.36580517 22.91451292 22.14910537 26.48310139 23.67992048
 21.30417495 20.2306163  22.24850895 21.41351889 20.17097416 20.85685885
 21.00596421 22.74552684 25.01192843 25.42942346 23.45129225 23.64015905
 23.7693837  23.26242545 19.13717694 20.11133201 21.72166998 23.47117296
 21.76143141 22.5666004  19.65407555 22.80516899 21.23459245 24.06759443
 25.10139165 20.78727634 22.72564612 22.3777336  23.85884692 21.31411531
 22.5666004  21.87077535 21.76143141 22.07952286 23.12326044 21.15506958
 20.59840954 23.24254473 24.16699801 21.77137177 22.29821074 22.81510934
 26.46322068 23.52087475]",34612.83940903358,2124.12,0.894887771128,249.49607626234638,25.765625,2399.3817012623463,1.1295885831602481,0,12.0,50.0
Reactive,2025-06-15 04:09:00+00:00,249,12.0,22.36675320671324,22.57882703777336,27.029821073558647,"[21.00596421 19.53479125 21.57256461 22.93439364 21.78131213 22.14910537
 21.13518887 21.91053678 25.21073559 25.1610338  23.96819085 22.50695825
 24.04771372 23.33200795 21.41351889 22.10934394 18.52087475 20.00198807
 24.18687873 23.52087475 21.4333996  23.97813121 26.23459245 22.81510934
 21.46322068 24.62425447 23.40159046 22.60636183 20.54870775 19.08747515
 20.61829026 18.47117296 22.62624254 20.12127237 21.59244533 21.88071571
 22.86481113 25.22067594 21.08548708 21.67196819 23.55069583 20.51888668
 20.51888668 20.70775348 22.33797217 22.7554672  22.83499006 23.6500994
 22.69582505 22.42743539 24.83300199 23.73956262 24.90258449 23.61033797
 23.40159046 25.46918489 21.53280318 22.20874751 21.67196819 21.11530815
 21.8111332  19.52485089 22.38767396 20.33001988 20.83697813 22.73558648
 24.87276342 22.93439364 26.30417495 23.69980119 21.26441352 20.54870775
 21.88071571 21.11530815 20.24055666 21.26441352 25.47912525 23.91848907
 23.22266402 22.6361829  23.64015905 23.4612326  24.10735586 27.02982107
 21.79125249 18.5805169  21.90059642 20.71769384 24.23658052 21.80119284
 19.87276342 21.84095427 25.65805169 24.53479125 24.82306163 23.75944334
 23.16302187 25.82703777 24.00795229 20.01192843 20.18091451 22.69582505
 21.72166998 20.92644135 21.34393638 21.02584493 22.81510934 23.47117296
 23.15308151 23.34194831 22.90457256 26.47316103 23.51093439 22.87475149
 20.43936382 24.51491054 22.53677932 21.68190855 24.43538767 23.36182903
 25.64811133 22.65606362 22.15904573 22.76540755 22.17892644 22.83499006
 25.56858847 21.76143141 20.83697813 20.3499006  21.89065606 20.1610338
 23.84890656 21.53280318 25.28031809 24.24652087 21.19483101 22.45725646
 25.77733598 23.52087475 25.14115308 19.23658052 21.99005964 17.96421471
 21.18489066 23.33200795 22.26838966 22.38767396 21.86083499 22.4473161
 23.06361829 22.26838966 24.37574553 22.54671968 25.36978131 24.10735586
 20.6083499  20.39960239 25.99602386 23.38170974 21.65208748 21.91053678
 21.09542744 22.47713718 23.12326044 20.28031809 24.84294235 23.53081511
 26.68190855 24.67395626 20.92644135 19.82306163 22.73558648 22.29821074
 23.26242545 19.98210736 22.1888668  22.24850895 24.90258449 21.84095427
 24.80318091 22.61630219 21.48310139 25.29025845 21.53280318 20.45924453
 22.09940358 22.91451292 20.87673956 21.80119284 23.2027833  22.0695825
 22.41749503 21.83101392 22.62624254 23.78926441 24.11729622 25.80715706
 22.47713718 22.45725646]",34683.00952837983,2128.46,0.8950558901419999,249.5590974021984,25.765625,2403.7847224021984,1.1293539565705715,0,12.0,50.0
Reactive,2025-06-15 04:10:00+00:00,250,12.0,22.44283576573582,22.658399602385686,27.258449304174952,"[23.34194831 20.9860835  22.59642147 24.00795229 22.88469185 25.55864811
 21.98011928 27.11928429 24.16699801 25.94632207 24.027833   25.70775348
 27.2584493  19.30616302 19.62425447 22.17892644 24.73359841 20.29025845
 20.72763419 23.62027833 22.944334   23.84890656 25.07157058 25.15109344
 22.84493042 23.94831014 23.11332008 19.22664016 19.1471173  21.19483101
 23.23260437 22.19880716 20.18091451 24.6640159  24.06759443 22.22862823
 22.35785288 24.50497018 23.64015905 22.01988072 23.17296223 21.47316103
 22.91451292 22.42743539 21.83101392 22.47713718 20.93638171 21.78131213
 21.77137177 22.59642147 21.77137177 21.49304175 24.18687873 23.64015905
 23.55069583 25.13121272 16.97017893 20.59840954 21.59244533 22.35785288
 20.31013917 21.65208748 21.54274354 23.43141153 22.13916501 22.3777336
 21.91053678 23.1332008  22.7554672  24.39562624 23.22266402 20.13121272
 19.44532803 20.48906561 25.33001988 23.94831014 22.92445328 22.69582505
 20.06163022 22.48707753 27.11928429 23.63021869 24.68389662 25.75745527
 19.32604374 20.3499006  22.69582505 22.02982107 19.20675944 21.39363817
 21.53280318 21.15506958 22.55666004 21.90059642 26.5526839  21.82107356
 22.74552684 26.15506958 22.92445328 18.4612326  17.33797217 22.15904573
 21.01590457 22.43737575 23.15308151 22.92445328 22.92445328 21.68190855
 21.78131213 23.23260437 23.49105368 24.71371769 24.39562624 21.64214712
 20.95626243 21.92047714 23.11332008 20.06163022 23.61033797 23.87872763
 21.59244533 21.60238569 25.56858847 24.17693837 23.47117296 21.80119284
 21.88071571 21.9304175  22.03976143 20.74751491 22.97415507 19.51491054
 22.21868787 21.66202783 25.13121272 23.08349901 22.47713718 24.26640159
 23.29224652 24.11729622 26.90059642 20.62823062 19.79324056 23.19284294
 22.22862823 23.0139165  22.70576541 22.6361829  26.26441352 22.66600398
 22.43737575 23.91848907 22.23856859 21.79125249 22.98409543 25.66799205
 18.35188867 21.9304175  24.46520875 20.30019881 23.33200795 23.42147117
 24.71371769 25.43936382 24.10735586 25.64811133 22.74552684 23.92842942
 24.1471173  24.87276342 21.60238569 21.32405567 21.29423459 19.57455268
 24.10735586 22.87475149 23.50099404 22.45725646 24.17693837 22.944334
 24.27634195 22.55666004 23.49105368 23.17296223 20.33001988 20.03180915
 20.26043738 21.11530815 21.02584493 21.44333996 24.63419483 22.47713718
 25.24055666 24.15705765 22.31809145 22.4473161  21.76143141 22.96421471
 24.24652087 22.71570577]",34937.55133784574,2144.4700000000003,0.8956744420955,249.7816378862458,25.765625,2420.017262886246,1.1284920110266152,0,12.0,50.0
Reactive,2025-06-15 04:11:00+00:00,251,12.0,22.48969799660494,22.70720675944334,26.70178926441352,"[20.06163022 22.83499006 22.88469185 22.03976143 20.02186879 20.87673956
 21.9304175  23.02385686 24.89264414 23.33200795 23.31212724 25.14115308
 23.89860835 21.5526839  22.79522863 22.70576541 19.58449304 22.32803181
 22.07952286 23.66998012 23.73956262 21.45328032 22.11928429 24.98210736
 23.44135189 23.73956262 25.63817097 21.33399602 21.79125249 19.49502982
 20.58846918 22.01988072 23.53081511 22.85487078 23.98807157 22.11928429
 19.54473161 25.7972167  21.80119284 23.87872763 22.43737575 19.93240557
 21.47316103 22.27833002 21.56262425 20.26043738 23.07355865 21.98011928
 23.66998012 24.2166998  22.89463221 24.10735586 25.33996024 22.98409543
 24.68389662 25.47912525 20.93638171 23.07355865 23.1332008  22.15904573
 21.60238569 21.42345924 26.09542744 23.60039761 24.92246521 24.20675944
 25.63817097 23.59045726 23.41153082 24.24652087 19.91252485 21.88071571
 20.0417495  24.13717694 21.37375746 19.95228628 22.92445328 23.56063618
 25.43936382 23.28230616 24.45526839 22.41749503 23.35188867 24.28628231
 21.16500994 21.14512922 22.98409543 24.95228628 20.24055666 22.7554672
 21.60238569 25.50894632 21.60238569 23.0139165  24.23658052 25.02186879
 23.78926441 25.96620278 19.95228628 23.28230616 21.68190855 23.97813121
 23.54075547 17.86481113 24.96222664 25.80715706 20.62823062 22.39761431
 22.5666004  24.44532803 22.28827038 24.57455268 25.15109344 20.15109344
 21.07554672 19.49502982 21.04572565 21.75149105 19.972167   23.56063618
 22.8250497  20.91650099 21.77137177 22.23856859 24.36580517 24.75347913
 26.15506958 19.58449304 21.65208748 20.70775348 22.91451292 21.40357853
 20.02186879 22.31809145 23.29224652 24.80318091 23.00397614 23.09343936
 22.50695825 23.59045726 25.95626243 22.54671968 20.80715706 21.48310139
 18.72962227 23.42147117 19.28628231 23.0139165  21.83101392 20.46918489
 22.52683897 20.6083499  24.68389662 26.46322068 24.03777336 26.70178926
 19.53479125 23.17296223 22.66600398 21.25447316 20.64811133 21.22465209
 24.72365805 24.43538767 21.21471173 25.01192843 26.16500994 23.66998012
 24.53479125 23.3916501  20.44930417 20.36978131 22.81510934 23.8389662
 20.8667992  24.29622266 21.40357853 23.10337972 26.56262425 21.86083499
 22.00994036 23.42147117 24.09741551 24.86282306 22.67594433 21.14512922
 21.7415507  22.80516899 21.01590457 20.44930417 20.8667992  22.77534791
 21.86083499 20.99602386 22.95427435 23.66998012 24.67395626 26.07554672
 23.22266402 20.01192843]",35094.333617441494,2154.29,0.8960525729794999,249.91045091404067,25.765625,2429.9660759140406,1.1279660936615037,0,12.0,50.0
Reactive,2025-06-15 04:12:00+00:00,252,12.0,22.381601818317744,22.59289264413519,27.258449304174952,"[22.16898608 23.69980119 22.57654076 23.63021869 21.40357853 22.81510934
 25.00198807 20.07157058 21.6222664  23.02385686 22.3777336  24.6640159
 24.10735586 18.27236581 19.8528827  19.89264414 20.18091451 21.95029821
 21.23459245 21.50298211 22.64612326 22.8250497  22.98409543 21.3638171
 22.31809145 23.3916501  23.44135189 19.91252485 20.88667992 16.97017893
 21.65208748 23.35188867 22.57654076 23.5805169  23.17296223 22.95427435
 23.78926441 23.73956262 25.27037773 23.18290258 24.61431412 20.71769384
 22.80516899 21.26441352 21.98011928 22.33797217 23.03379722 22.6361829
 22.52683897 22.34791252 21.37375746 22.29821074 20.80715706 27.19880716
 25.93638171 24.94234592 22.42743539 21.44333996 22.87475149 22.36779324
 22.05964215 21.96023857 23.85884692 23.63021869 21.83101392 22.96421471
 22.13916501 24.04771372 21.83101392 23.32206759 21.19483101 17.86481113
 21.49304175 22.00994036 20.82703777 22.944334   22.21868787 20.84691849
 21.69184891 21.88071571 21.88071571 24.05765408 25.55864811 24.60437376
 21.39363817 20.62823062 24.03777336 21.87077535 21.28429423 22.74552684
 21.27435388 25.39960239 25.57852883 23.35188867 24.08747515 23.37176938
 21.11530815 24.7833002  26.51292247 21.77137177 20.77733598 20.67793241
 24.47514911 20.15109344 20.33001988 19.45526839 21.85089463 22.28827038
 23.52087475 21.08548708 22.64612326 24.58449304 22.89463221 20.50894632
 19.42544732 22.64612326 20.36978131 19.90258449 19.65407555 23.9582505
 23.33200795 23.55069583 23.00397614 23.45129225 26.94035785 24.07753479
