policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 26.53280318 20.96620278 21.88071571 24.73359841 20.64811133 22.14910537
 20.3499006  22.21868787 24.65407555 24.30616302 23.29224652 26.10536779
 23.98807157 24.7833002  23.07355865 22.8250497  19.99204771 19.62425447
 21.77137177 23.42147117 22.61630219 19.09741551 22.00994036 22.13916501
 25.42942346 23.25248509 23.51093439 24.27634195 23.67992048 24.98210736
 19.45526839 21.20477137 19.89264414 21.28429423 22.16898608 21.63220676
 22.29821074 22.2584493  24.34592445 23.40159046 27.2584493  26.02584493
 22.57654076 24.00795229 20.08151093 20.14115308 20.47912525 20.89662028
 22.65606362 25.73757455 24.08747515 22.15904573 21.82107356 22.58648111
 26.15506958 26.54274354 23.0139165  23.05367793 21.66202783 20.47912525
 25.08151093 20.50894632 20.97614314 23.17296223 20.17097416 22.21868787
 21.38369781 23.05367793 23.5805169  21.96023857 25.72763419 25.44930417
 27.03976143 23.10337972]",34732.68704336385,2131.29,0.8951654146795,249.59957085442738,25.765625,2406.6551958544273,1.1292011860677933,0,12.0,50.0
Reactive,2025-06-15 04:13:00+00:00,253,12.0,22.491417499642484,22.707952286282307,27.168986083499007,"[21.58250497 23.80914513 22.34791252 22.69582505 24.53479125 23.30218688
 22.52683897 24.13717694 21.19483101 23.05367793 25.99602386 24.28628231
 23.87872763 20.37972167 18.74950298 21.27435388 22.67594433 21.19483101
 24.89264414 24.65407555 23.14314115 23.88866799 25.52882704 22.71570577
 25.3499006  23.87872763 26.96023857 21.96023857 24.71371769 20.33001988
 21.56262425 24.67395626 21.66202783 22.36779324 23.94831014 23.27236581
 22.         24.17693837 24.3359841  21.20477137 23.21272366 20.77733598
 20.4194831  20.93638171 22.32803181 21.95029821 20.35984095 23.66003976
 21.2445328  22.944334   25.02186879 20.55864811 21.67196819 22.48707753
 24.08747515 22.7554672  21.61232604 21.2445328  18.87872763 22.78528827
 25.85685885 22.45725646 20.2306163  24.69383698 25.20079523 24.86282306
 24.10735586 23.0139165  21.38369781 22.88469185 19.61431412 16.97017893
 20.71769384 23.05367793 22.21868787 23.99801193 22.52683897 24.60437376
 20.95626243 27.16898608 23.06361829 22.7554672  25.82703777 23.68986083
 21.53280318 20.90656064 20.21073559 20.40954274 20.20079523 21.18489066
 20.49900596 23.79920477 22.1888668  24.43538767 22.31809145 24.07753479
 23.37176938 25.22067594 23.16302187 20.13121272 20.75745527 23.66998012
 22.42743539 23.33200795 23.12326044 20.77733598 22.88469185 20.80715706
 22.54671968 24.69383698 23.86878728 23.56063618 25.22067594 23.52087475
 18.9582505  20.89662028 20.95626243 19.39562624 20.73757455 23.9582505
 23.7693837  22.60636183 23.02385686 24.10735586 23.97813121 23.6500994
 21.38369781 20.44930417 20.55864811 23.1332008  18.33200795 20.84691849
 24.29622266 20.58846918 23.91848907 21.94035785 26.60238569 23.1332008
 25.18091451 21.66202783 21.72166998 21.6222664  20.5387674  22.91451292
 22.54671968 19.94234592 23.34194831 25.52882704 18.99801193 22.74552684
 24.91252485 24.47514911 27.02982107 25.90656064 23.4612326  24.54473161
 22.09940358 21.19483101 23.16302187 25.09145129 20.87673956 22.24850895
 23.63021869 23.23260437 18.36182903 24.57455268 25.14115308 25.0417495
 25.10139165 24.75347913 20.52882704 21.01590457 23.63021869 22.53677932
 22.31809145 21.66202783 22.57654076 25.44930417 22.54671968 22.31809145
 25.47912525 25.54870775 22.97415507 23.60039761 21.39363817 21.02584493
 21.7415507  20.50894632 22.27833002 19.96222664 23.03379722 23.74950298
 20.8667992  20.83697813 24.77335984 22.2584493  22.16898608 24.49502982
 25.13121272 21.90059642]",35100.0863868039,2154.4399999999996,0.896058341432,249.91237348158302,25.765625,2430.1179984815826,1.1279580765681956,0,12.0,50.0
Reactive,2025-06-15 04:14:00+00:00,254,12.0,22.267842844009405,22.4720675944334,27.67594433399602,"[19.74353877 19.58449304 22.95427435 21.56262425 24.37574553 23.59045726
 22.57654076 19.6640159  21.53280318 24.39562624 26.41351889 25.92644135
 22.68588469 18.99801193 22.19880716 24.46520875 23.5805169  21.1749503
 20.5387674  23.0139165  27.67594433 24.37574553 23.87872763 23.29224652
 21.27435388 23.73956262 23.4612326  18.89860835 20.36978131 19.36580517
 23.33200795 21.98011928 22.65606362 25.85685885 24.7833002  21.00596421
 22.00994036 24.47514911 21.96023857 23.15308151 24.81312127 18.8389662
 20.40954274 21.06560636 20.37972167 22.81510934 21.44333996 21.76143141
 22.27833002 20.85685885 22.24850895 22.95427435 23.23260437 22.21868787
 23.75944334 24.45526839 22.32803181 18.82902584 19.08747515 22.86481113
 19.87276342 24.83300199 23.32206759 19.41550696 22.8250497  21.80119284
 22.16898608 22.83499006 25.94632207 23.68986083 22.26838966 20.14115308
 19.05765408 21.84095427 22.40755467 20.09145129 25.57852883 22.95427435
 21.89065606 25.35984095 22.74552684 24.09741551 23.31212724 23.27236581
 17.92445328 21.44333996 21.4333996  22.60636183 20.58846918 22.28827038
 24.13717694 23.77932406 23.61033797 24.64413519 20.59840954 23.60039761
 22.32803181 24.64413519 23.24254473 19.44532803 22.2584493  21.01590457
 19.69383698 23.38170974 22.2584493  21.6222664  27.52683897 22.1888668
 24.01789264 23.23260437 23.78926441 24.16699801 22.99403579 23.16302187
 20.27037773 19.58449304 22.16898608 20.20079523 25.38966203 19.64413519
 25.24055666 22.66600398 25.05168986 22.7554672  24.26640159 22.7554672
 24.26640159 18.02385686 19.01789264 22.78528827 23.26242545 22.42743539
 22.66600398 25.01192843 24.57455268 23.26242545 22.6361829  23.10337972
 22.95427435 22.         23.93836978 19.16699801 21.79125249 23.25248509
 23.60039761 22.96421471 22.19880716 23.52087475 21.16500994 21.4333996
 19.90258449 23.4612326  21.53280318 24.43538767 25.29025845 24.13717694
 20.80715706 19.42544732 22.6361829  22.70576541 22.08946322 20.95626243
 21.1749503  22.47713718 22.01988072 22.66600398 23.91848907 25.13121272
 24.57455268 21.95029821 22.78528827 21.67196819 24.08747515 23.70974155
 20.09145129 20.21073559 22.91451292 18.82902584 22.99403579 23.35188867
 22.71570577 23.12326044 23.67992048 23.75944334 21.60238569 20.28031809
 22.07952286 20.33996024 22.72564612 20.78727634 24.37574553 23.41153082
 21.52286282 21.86083499 23.87872763 24.09741551 23.71968191 25.45924453
 22.31809145 19.20675944]",34352.09501891787,2106.98,0.8942219763979999,249.23585647792925,25.765625,2381.9814814779293,1.1305192652412122,0,12.0,50.0
Reactive,2025-06-15 04:15:00+00:00,255,12.0,22.414076151737547,22.625447316103383,27.10934393638171,"[22.88469185 24.07753479 21.10536779 22.04970179 20.19085487 22.28827038
 26.50298211 21.35387674 23.63021869 24.01789264 25.29025845 25.21073559
 24.08747515 20.5387674  24.36580517 22.09940358 19.38568588 23.87872763
 21.02584493 21.15506958 21.68190855 26.31411531 20.87673956 23.70974155
 24.74353877 23.34194831 24.94234592 19.5944334  20.83697813 21.89065606
 25.30019881 21.48310139 24.27634195 19.65407555 21.53280318 24.53479125
 19.31610338 25.62823062 22.98409543 25.8667992  23.27236581 21.94035785
 21.75149105 23.36182903 20.67793241 22.47713718 20.91650099 22.93439364
 22.28827038 22.95427435 21.87077535 23.71968191 23.80914513 24.73359841
 25.0417495  21.6222664  25.13121272 21.18489066 22.61630219 22.40755467
 20.59840954 23.18290258 23.21272366 20.68787276 20.7972167  21.35387674
 21.91053678 22.15904573 21.94035785 24.46520875 21.25447316 20.15109344
 23.77932406 22.64612326 23.98807157 25.0417495  21.82107356 26.09542744
 22.59642147 25.11133201 22.90457256 22.48707753 23.74950298 24.47514911
 21.90059642 21.12524851 23.62027833 20.96620278 23.38170974 22.87475149
 25.32007952 23.32206759 24.68389662 22.31809145 22.41749503 22.92445328
 23.69980119 22.71570577 24.57455268 19.93240557 21.73161034 21.13518887
 23.72962227 22.40755467 19.63419483 21.00596421 19.41550696 24.5944334
 24.26640159 22.84493042 23.85884692 20.18091451 24.1471173  22.52683897
 23.12326044 21.70178926 23.81908549 23.44135189 21.30417495 21.28429423
 23.27236581 22.64612326 22.43737575 24.1471173  21.50298211 22.99403579
 24.88270378 21.68190855 22.4473161  20.83697813 19.46520875 26.41351889
 23.33200795 23.74950298 21.00596421 24.75347913 26.21471173 26.27435388
 24.972167   22.35785288 23.09343936 16.97017893 20.92644135 20.39960239
 21.88071571 18.49105368 22.73558648 25.27037773 19.81312127 24.10735586
 23.08349901 22.57654076 24.37574553 27.10934394 23.5805169  23.60039761
 19.87276342 22.30815109 19.83300199 20.91650099 20.10139165 23.51093439
 22.27833002 22.62624254 22.51689861 22.80516899 21.47316103 24.10735586
 24.74353877 23.84890656 21.38369781 25.29025845 20.97614314 22.26838966
 21.69184891 20.70775348 23.63021869 23.35188867 22.35785288 23.87872763
 23.50099404 20.73757455 23.49105368 21.87077535 23.02385686 20.72763419
 19.54473161 19.61431412 20.77733598 17.00994036 21.60238569 20.73757455
 24.93240557 24.68389662 23.0139165  23.04373757 24.80318091 22.48707753
 22.38767396 20.51888668]",34841.33317325313,2137.8399999999997,0.895418600672,249.69137180261714,25.765625,2413.296996802617,1.1288482752697195,0,12.0,50.0
Reactive,2025-06-15 04:16:00+00:00,256,12.0,22.260584609696977,22.463320079522862,27.974155069582505,"[22.03976143 23.08349901 22.54671968 22.84493042 19.61431412 21.68190855
 23.55069583 23.57057654 24.44532803 24.79324056 24.16699801 25.58846918
 22.97415507 19.17693837 19.32604374 16.97017893 20.47912525 20.09145129
 22.74552684 21.84095427 22.45725646 21.91053678 23.71968191 24.07753479
 24.57455268 25.31013917 21.35387674 21.65208748 20.7972167  19.82306163
 21.53280318 20.93638171 22.0695825  23.5805169  26.07554672 22.84493042
 23.73956262 19.88270378 22.         23.4612326  23.24254473 19.92246521
 18.70974155 21.71172962 20.27037773 22.19880716 21.92047714 22.85487078
 21.42345924 24.42544732 22.85487078 22.96421471 23.22266402 22.944334
 23.54075547 25.10139165 20.89662028 21.9304175  21.04572565 22.79522863
 20.87673956 21.9304175  22.33797217 21.97017893 24.3359841  22.79522863
 25.67793241 22.53677932 22.84493042 22.61630219 17.45725646 21.4333996
 21.26441352 22.39761431 21.12524851 21.91053678 21.66202783 24.10735586
 24.22664016 22.32803181 22.07952286 25.61829026 25.20079523 25.1610338
 20.89662028 21.30417495 22.20874751 24.17693837 21.055666   22.30815109
 21.37375746 21.77137177 23.62027833 22.68588469 21.38369781 23.38170974
 24.37574553 24.6640159  25.24055666 22.51689861 21.34393638 17.32803181
 21.80119284 23.28230616 21.51292247 22.84493042 26.7415507  24.34592445
 24.36580517 22.12922465 25.46918489 24.27634195 24.17693837 20.84691849
 17.92445328 21.33399602 21.82107356 22.24850895 22.80516899 21.1749503
 22.57654076 22.84493042 22.61630219 21.54274354 23.81908549 23.00397614
 23.59045726 21.72166998 20.09145129 20.88667992 21.33399602 20.10139165
 22.21868787 21.56262425 23.70974155 21.2445328  23.43141153 23.93836978
 25.85685885 24.11729622 25.00198807 22.17892644 18.49105368 20.22067594
 23.06361829 19.37574553 19.63419483 21.10536779 24.03777336 19.96222664
 23.08349901 25.93638171 22.68588469 21.5526839  24.08747515 25.37972167
 20.52882704 21.31411531 21.80119284 22.48707753 22.05964215 22.22862823
 21.44333996 21.35387674 24.03777336 23.45129225 23.59045726 23.06361829
 25.10139165 25.12127237 22.28827038 19.94234592 22.19880716 22.76540755
 18.71968191 21.99005964 20.54870775 21.88071571 23.28230616 22.35785288
 22.5666004  22.01988072 24.98210736 25.14115308 20.89662028 20.19085487
 22.24850895 20.33001988 21.44333996 22.34791252 24.22664016 22.11928429
 22.05964215 19.26640159 23.04373757 24.77335984 25.8667992  25.77733598
 27.97415507 23.88866799]",34327.811870202204,2105.22,0.894153443758,249.20810705068607,25.765625,2380.193732050686,1.1306152003356829,0,12.0,50.0
Reactive,2025-06-15 04:17:00+00:00,257,12.0,22.346063535841772,22.552733598409546,27.705765407554672,"[22.05964215 20.78727634 20.75745527 25.19085487 22.01988072 21.38369781
 23.70974155 23.97813121 22.24850895 21.58250497 24.49502982 24.1471173
 23.53081511 22.6361829  19.29622266 21.29423459 22.34791252 24.30616302
 20.76739563 18.28230616 24.74353877 21.98011928 21.07554672 22.89463221
 23.31212724 23.55069583 22.89463221 24.03777336 20.50894632 20.49900596
 22.77534791 19.32604374 20.90656064 19.38568588 21.03578529 19.87276342
 20.48906561 21.59244533 23.84890656 23.32206759 22.76540755 19.91252485
 22.14910537 19.94234592 25.62823062 22.93439364 21.50298211 21.90059642
 21.00596421 20.84691849 24.4055666  23.71968191 24.09741551 26.51292247
 25.7972167  23.15308151 23.50099404 23.43141153 21.91053678 22.72564612
 24.3359841  21.53280318 23.57057654 23.3916501  26.32405567 22.42743539
 22.52683897 22.49701789 24.06759443 27.70576541 22.95427435 20.84691849
 20.39960239 19.98210736 22.52683897 22.36779324 21.91053678 23.33200795
 23.50099404 22.72564612 24.70377734 21.77137177 24.06759443 22.12922465
 20.13121272 21.97017893 21.07554672 20.80715706 23.18290258 23.91848907
 21.40357853 24.31610338 23.57057654 23.75944334 22.17892644 24.52485089
 23.61033797 24.83300199 24.56461233 21.95029821 20.07157058 21.80119284
 24.16699801 21.83101392 21.63220676 20.64811133 23.44135189 23.27236581
 25.74751491 25.51888668 23.79920477 24.94234592 24.13717694 22.01988072
 21.85089463 22.52683897 21.30417495 25.22067594 22.72564612 21.25447316
 21.64214712 21.1749503  22.77534791 22.8250497  22.16898608 23.14314115
 22.71570577 18.24254473 22.52683897 21.94035785 22.48707753 22.60636183
 22.21868787 24.29622266 22.95427435 22.61630219 22.46719682 22.57654076
 22.05964215 25.64811133 22.20874751 20.27037773 25.76739563 22.09940358
 21.12524851 21.42345924 24.93240557 23.15308151 22.67594433 22.81510934
 21.75149105 22.52683897 21.61232604 23.31212724 23.79920477 23.43141153
 23.99801193 20.57852883 22.84493042 22.52683897 22.80516899 21.96023857
 22.8250497  21.54274354 23.19284294 20.40954274 23.53081511 24.2166998
 23.24254473 25.37972167 21.61232604 19.31610338 20.44930417 20.28031809
 22.58648111 22.20874751 21.86083499 23.14314115 21.46322068 22.42743539
 22.93439364 24.15705765 25.50894632 19.79324056 18.52087475 19.27634195
 22.70576541 21.75149105 22.15904573 23.74950298 21.07554672 21.90059642
 21.67196819 24.52485089 22.8250497  23.25248509 21.98011928 26.28429423
 22.16898608 21.89065606]",34613.79016551223,2123.21,0.8948524964794999,249.48271567444317,25.765625,2398.458340674443,1.1296378317144526,0,12.0,50.0
Reactive,2025-06-15 04:18:00+00:00,258,12.0,22.423239063106834,22.633399602385683,27.52683896620278,"[19.65407555 24.13717694 22.8250497  21.71172962 20.49900596 22.90457256
 23.43141153 20.54870775 21.68190855 24.53479125 23.7693837  23.87872763
 22.46719682 18.92842942 20.94632207 18.34194831 23.9582505  21.79125249
 21.71172962 21.59244533 24.12723658 23.74950298 22.46719682 22.70576541
 21.14512922 24.12723658 26.01590457 22.4473161  23.69980119 24.08747515
 22.17892644 23.00397614 21.35387674 22.19880716 21.16500994 20.97614314
 22.58648111 22.86481113 23.51093439 22.24850895 25.32007952 21.52286282
 21.26441352 21.42345924 24.43538767 21.69184891 21.56262425 23.34194831
 19.972167   23.30218688 23.1332008  23.02385686 23.51093439 26.01590457
 26.75149105 27.52683897 18.49105368 19.20675944 21.14512922 22.26838966
 21.26441352 23.25248509 21.71172962 23.72962227 24.89264414 23.04373757
 24.87276342 23.56063618 23.57057654 23.96819085 17.93439364 19.63419483
 24.19681909 21.91053678 24.03777336 21.9304175  22.16898608 24.91252485
 22.6361829  22.99403579 22.71570577 25.70775348 23.21272366 25.99602386
 21.92047714 23.15308151 19.28628231 23.51093439 20.7972167  22.57654076
 23.98807157 21.38369781 24.31610338 19.74353877 23.18290258 20.95626243
 26.48310139 23.72962227 23.62027833 19.46520875 19.15705765 22.84493042
 19.39562624 22.16898608 23.45129225 20.72763419 24.36580517 26.5526839
 23.44135189 26.37375746 23.96819085 22.35785288 24.1471173  20.73757455
 22.31809145 20.71769384 20.97614314 21.64214712 23.12326044 23.4612326
 24.24652087 23.54075547 21.68190855 22.95427435 22.67594433 25.95626243
 22.50695825 19.06759443 21.69184891 21.50298211 22.08946322 22.45725646
 23.9582505  24.09741551 21.72166998 23.37176938 24.92246521 22.20874751
 21.61232604 26.41351889 25.82703777 20.70775348 19.84294235 20.0417495
 22.34791252 20.68787276 19.15705765 22.17892644 23.28230616 25.32007952
 22.15904573 23.68986083 22.92445328 22.86481113 25.1610338  25.58846918
 20.97614314 21.01590457 19.31610338 17.77534791 22.35785288 21.53280318
 23.21272366 25.17097416 24.38568588 24.7833002  24.3359841  24.06759443
 25.47912525 22.55666004 23.51093439 21.82107356 22.35785288 20.48906561
 21.82107356 21.84095427 20.58846918 23.18290258 23.21272366 20.80715706
 22.66600398 24.45526839 24.027833   22.84493042 20.24055666 22.69582505
 20.56858847 22.89463221 25.13121272 20.97614314 20.74751491 21.99005964
 23.07355865 23.74950298 21.48310139 23.50099404 24.86282306 23.67992048
 23.00397614 22.24850895]",34871.98860953023,2139.44,0.895480382432,249.7133996418538,25.765625,2414.919024641854,1.1287622109719617,0,12.0,50.0
Reactive,2025-06-15 04:19:00+00:00,259,12.0,22.485264759686416,22.69811133200795,26.7713717693837,"[21.83101392 21.99005964 20.70775348 18.63021869 21.00596421 23.21272366
 20.28031809 22.68588469 22.5666004  24.20675944 21.98011928 22.51689861
 24.52485089 21.61232604 23.17296223 22.79522863 19.16699801 21.055666
 22.26838966 22.4473161  19.67395626 22.70576541 25.20079523 24.61431412
 25.96620278 22.29821074 23.64015905 21.77137177 21.89065606 19.23658052
 24.45526839 19.64413519 22.08946322 21.65208748 24.08747515 23.99801193
 25.3499006  22.84493042 22.90457256 26.7415507  25.88667992 21.61232604
 23.8389662  22.62624254 21.2445328  24.03777336 21.22465209 23.45129225
 20.94632207 23.05367793 21.54274354 24.57455268 23.36182903 23.00397614
 24.57455268 25.90656064 22.2584493  22.17892644 21.40357853 21.22465209
 21.44333996 23.53081511 24.70377734 22.30815109 25.96620278 26.11530815
 22.11928429 24.25646123 26.71172962 23.92842942 20.64811133 20.17097416
 21.79125249 21.57256461 22.69582505 23.02385686 22.84493042 23.61033797
 23.53081511 22.99403579 24.70377734 23.61033797 26.13518887 24.03777336
 21.68190855 23.50099404 22.60636183 21.13518887 23.52087475 23.06361829
 20.77733598 21.12524851 23.11332008 23.55069583 24.06759443 23.93836978
 24.75347913 24.06759443 24.38568588 20.72763419 21.7415507  19.45526839
 21.27435388 21.02584493 24.7833002  23.42147117 21.71172962 23.50099404
 26.77137177 24.60437376 23.55069583 23.35188867 24.56461233 19.11729622
 21.2445328  19.07753479 22.21868787 21.89065606 23.96819085 23.37176938
 25.46918489 25.38966203 23.34194831 21.98011928 24.99204771 24.37574553
 23.96819085 20.39960239 18.63021869 19.86282306 23.03379722 20.71769384
 20.96620278 23.14314115 24.46520875 23.10337972 22.27833002 22.79522863
 23.27236581 23.03379722 21.91053678 21.28429423 18.21272366 20.70775348
 23.50099404 20.37972167 23.36182903 22.33797217 22.80516899 24.027833
 21.20477137 22.97415507 25.13121272 23.07355865 26.10536779 24.31610338
 20.63817097 19.56461233 18.82902584 22.28827038 21.52286282 23.14314115
 21.2445328  24.31610338 23.9582505  24.89264414 23.45129225 24.84294235
 26.73161034 25.61829026 20.9860835  19.71371769 21.47316103 23.22266402
 19.89264414 21.00596421 22.7554672  22.23856859 23.24254473 23.34194831
 21.1749503  23.55069583 21.7415507  24.68389662 21.37375746 21.59244533
 22.36779324 23.35188867 21.65208748 23.22266402 21.19483101 22.01988072
 20.24055666 23.84890656 23.87872763 21.84095427 21.28429423 23.70974155
 22.74552684 22.1888668 ]",35079.50178000686,2152.46,0.895982179742,249.88688665326526,25.765625,2428.1125116532653,1.1280639415614067,0,12.0,50.0
Reactive,2025-06-15 04:20:00+00:00,260,12.0,22.375381171777853,22.581858846918486,27.576540755467196,"[22.0695825  20.51888668 22.30815109 21.85089463 22.16898608 23.23260437
 22.19880716 23.61033797 23.24254473 22.87475149 25.38966203 25.80715706
 23.27236581 20.97614314 21.26441352 20.75745527 21.8111332  23.72962227
 19.71371769 23.36182903 22.28827038 22.30815109 23.30218688 22.43737575
 22.65606362 23.19284294 21.97017893 23.28230616 20.48906561 20.65805169
 20.56858847 23.48111332 22.85487078 22.99403579 24.38568588 26.25447316
 24.30616302 21.01590457 20.87673956 24.972167   24.88270378 24.20675944
 22.5666004  20.83697813 24.35586481 22.21868787 21.21471173 21.59244533
 21.31411531 23.66003976 24.6640159  23.8389662  27.11928429 23.11332008
 21.5526839  23.29224652 22.7554672  22.28827038 19.07753479 18.82902584
 21.09542744 21.92047714 24.2166998  21.95029821 25.43936382 24.67395626
 24.30616302 26.99005964 23.32206759 25.72763419 19.90258449 20.19085487
 20.48906561 20.58846918 22.2584493  22.13916501 21.00596421 22.55666004
 22.42743539 22.08946322 26.055666   26.60238569 22.65606362 26.41351889
 20.15109344 20.33001988 17.80516899 22.1888668  21.85089463 18.64015905
 20.91650099 19.8528827  23.30218688 24.04771372 22.57654076 23.5805169
 24.82306163 23.44135189 22.43737575 23.2027833  21.80119284 21.39363817
 22.36779324 20.99602386 21.13518887 21.66202783 22.41749503 22.54671968
 23.12326044 26.00596421 23.8389662  25.21073559 23.70974155 22.04970179
 21.88071571 21.38369781 21.99005964 22.34791252 20.46918489 20.88667992
 18.91848907 22.42743539 22.99403579 24.10735586 27.21868787 25.87673956
 27.1888668  20.01192843 21.09542744 23.18290258 19.2166998  21.51292247
 23.97813121 22.62624254 24.54473161 25.6083499  23.36182903 23.72962227
 22.95427435 20.59840954 26.10536779 18.79920477 17.98409543 22.69582505
 21.09542744 21.49304175 22.83499006 19.64413519 21.01590457 23.82902584
 22.7554672  22.47713718 24.76341948 25.83697813 23.59045726 24.51491054
 22.88469185 20.21073559 17.77534791 19.08747515 20.87673956 22.31809145
 22.         21.5526839  22.45725646 22.42743539 22.47713718 22.01988072
 21.99005964 22.96421471 21.47316103 21.88071571 20.85685885 22.42743539
 22.85487078 23.03379722 22.29821074 27.57654076 21.85089463 23.64015905
 22.46719682 24.13717694 25.50894632 24.84294235 19.98210736 22.39761431
 20.99602386 22.50695825 23.31212724 22.96421471 22.53677932 23.09343936
 22.35785288 19.84294235 21.54274354 26.86083499 23.56063618 23.23260437
 25.44930417 20.0417495 ]",34711.87524829997,2129.07,0.8950795046755,249.5678627582006,25.765625,2404.4034877582008,1.1293210123472692,0,12.0,50.0
Reactive,2025-06-15 04:21:00+00:00,261,12.0,22.24808133054,22.447266401590458,27.576540755467196,"[20.72763419 22.40755467 23.89860835 23.57057654 24.47514911 21.5526839
 24.90258449 21.57256461 22.01988072 23.11332008 24.39562624 22.89463221
 25.88667992 23.1332008  18.90854871 19.8528827  25.50894632 22.22862823
 23.12326044 20.21073559 23.50099404 23.22266402 24.95228628 23.29224652
 24.10735586 22.05964215 26.14512922 20.29025845 21.78131213 18.61033797
 20.29025845 20.38966203 21.71172962 20.85685885 21.10536779 24.12723658
 23.49105368 23.41153082 22.72564612 22.89463221 24.53479125 17.60636183
 21.54274354 22.45725646 23.80914513 21.06560636 22.90457256 22.4473161
 23.70974155 27.57654076 23.9582505  23.99801193 24.19681909 23.61033797
 25.73757455 21.30417495 21.055666   22.7554672  20.54870775 21.88071571
 23.90854871 20.96620278 22.80516899 22.43737575 26.055666   22.8250497
 22.59642147 22.70576541 24.86282306 26.1749503  20.85685885 20.93638171
 23.15308151 20.92644135 23.87872763 22.05964215 20.10139165 23.49105368
 22.27833002 23.11332008 25.03180915 22.93439364 20.91650099 22.39761431
 20.77733598 20.66799205 20.51888668 22.42743539 22.69582505 21.19483101
 22.3777336  20.74751491 21.96023857 22.12922465 23.54075547 21.86083499
 23.99801193 24.22664016 21.89065606 20.72763419 21.53280318 19.81312127
 22.70576541 19.65407555 22.5666004  22.         22.26838966 21.58250497
 22.51689861 23.06361829 20.8667992  22.15904573 24.972167   22.84493042
 19.28628231 20.33001988 20.17097416 22.97415507 21.56262425 21.27435388
 21.1749503  23.14314115 23.21272366 23.67992048 20.77733598 21.10536779
 22.77534791 19.94234592 20.59840954 20.76739563 22.58648111 22.59642147
 24.027833   22.26838966 22.93439364 19.74353877 22.58648111 24.96222664
 25.01192843 23.40159046 24.88270378 19.2166998  22.03976143 22.02982107
 21.69184891 20.54870775 20.78727634 23.05367793 24.37574553 22.34791252
 23.52087475 22.40755467 22.20874751 24.3359841  24.13717694 24.91252485
 21.61232604 21.06560636 24.00795229 20.95626243 20.08151093 24.18687873
 23.26242545 22.66600398 24.54473161 23.97813121 21.92047714 24.49502982
 23.12326044 24.32604374 19.87276342 21.69184891 21.21471173 20.58846918
 21.76143141 22.30815109 22.58648111 22.35785288 21.42345924 20.90656064
 22.47713718 23.33200795 24.81312127 24.99204771 20.45924453 20.50894632
 21.8111332  21.8111332  21.75149105 21.58250497 23.72962227 23.36182903
 22.42743539 24.16699801 18.80914513 21.8111332  23.11332008 22.34791252
 26.01590457 22.04970179]",34285.980899454626,2101.9900000000002,0.8940275901995,249.1566794117016,25.765625,2376.912304411702,1.1307914425909265,0,12.0,50.0
Reactive,2025-06-15 04:22:00+00:00,262,12.0,22.366645543345964,22.57147117296223,26.980119284294233,"[22.34791252 18.56063618 22.36779324 23.59045726 22.4473161  23.00397614
 22.61630219 25.69781312 22.13916501 23.25248509 24.24652087 21.61232604
 23.97813121 20.82703777 19.12723658 21.39363817 19.55467197 22.40755467
 21.38369781 23.31212724 23.48111332 25.08151093 23.80914513 24.47514911
 22.71570577 21.96023857 25.09145129 21.11530815 20.52882704 20.78727634
 20.44930417 24.2166998  21.68190855 23.80914513 21.98011928 22.36779324
 24.22664016 22.0695825  23.03379722 22.05964215 25.70775348 22.80516899
 21.30417495 18.92842942 21.14512922 19.96222664 21.69184891 22.39761431
 25.11133201 20.33996024 23.2027833  26.09542744 22.78528827 26.12524851
 22.92445328 25.94632207 23.74950298 20.13121272 22.28827038 21.9304175
 22.16898608 22.         22.99403579 24.41550696 24.45526839 23.2027833
 24.5944334  22.3777336  25.84691849 23.75944334 20.19085487 24.48508946
 22.35785288 23.07355865 21.15506958 22.49701789 19.52485089 25.35984095
 22.65606362 21.98011928 23.98807157 23.25248509 26.12524851 22.02982107
 21.32405567 19.45526839 22.40755467 21.9304175  21.14512922 23.26242545
 23.97813121 21.27435388 24.4055666  25.81709742 25.84691849 23.88866799
 25.70775348 24.37574553 24.62425447 20.17097416 20.83697813 20.67793241
 21.96023857 21.89065606 21.84095427 21.65208748 22.55666004 23.04373757
 21.70178926 21.69184891 21.8111332  23.38170974 22.45725646 21.84095427
 21.71172962 23.32206759 23.80914513 24.86282306 23.45129225 23.6500994
 24.3359841  24.19681909 24.22664016 26.98011928 24.88270378 21.48310139
 24.71371769 17.57654076 20.85685885 20.45924453 21.97017893 22.53677932
 21.80119284 23.10337972 24.90258449 23.96819085 22.71570577 23.70974155
 24.04771372 25.67793241 23.78926441 20.21073559 21.055666   19.24652087
 19.94234592 20.69781312 19.7833002  18.27236581 23.68986083 24.73359841
 23.38170974 24.17693837 24.74353877 23.36182903 24.20675944 19.98210736
 22.32803181 22.48707753 20.97614314 21.82107356 21.25447316 19.73359841
 21.77137177 23.2027833  23.60039761 22.86481113 22.48707753 22.48707753
 24.03777336 22.97415507 23.57057654 20.07157058 22.34791252 22.15904573
 20.38966203 19.74353877 22.33797217 23.42147117 20.55864811 23.48111332
 26.60238569 20.42942346 26.7415507  22.3777336  17.7554672  17.52683897
 22.07952286 19.08747515 22.24850895 22.83499006 21.055666   24.44532803
 22.45725646 23.19284294 21.5526839  23.69980119 24.60437376 22.10934394
 21.8111332  20.51888668]",34682.64932981826,2126.98,0.894998580398,249.53773598807948,25.765625,2402.2833609880795,1.1294339208587196,0,12.0,50.0
Reactive,2025-06-15 04:23:00+00:00,263,12.0,22.41188890869379,22.618489065606365,27.77534791252485,"[20.09145129 21.89065606 22.12922465 24.35586481 22.2584493  19.36580517
 24.25646123 22.91451292 25.4194831  23.59045726 23.69980119 24.027833
 25.95626243 20.32007952 23.48111332 20.67793241 19.77335984 23.59045726
 23.49105368 22.01988072 19.46520875 22.55666004 25.49900596 22.78528827
 24.82306163 23.29224652 24.81312127 19.87276342 20.50894632 22.20874751
 22.15904573 24.28628231 21.73161034 22.11928429 22.64612326 25.25049702
 25.11133201 23.28230616 26.16500994 23.27236581 25.66799205 21.2445328
 20.69781312 18.98807157 19.03777336 22.39761431 22.86481113 21.99005964
 25.40954274 21.6222664  24.84294235 24.99204771 24.92246521 22.86481113
 23.51093439 23.70974155 17.91451292 20.35984095 21.8111332  20.33996024
 23.09343936 24.027833   22.48707753 21.38369781 24.18687873 24.31610338
 23.61033797 27.77534791 24.36580517 24.76341948 22.16898608 19.22664016
 21.84095427 21.40357853 19.84294235 22.81510934 21.63220676 23.92842942
 21.69184891 23.47117296 23.43141153 24.4055666  25.20079523 23.15308151
 20.32007952 22.17892644 20.31013917 19.05765408 22.2584493  20.18091451
 24.56461233 23.18290258 25.02186879 22.35785288 21.61232604 23.72962227
 25.80715706 22.64612326 23.30218688 20.81709742 22.69582505 17.6361829
 23.6500994  21.77137177 23.69980119 24.16699801 22.23856859 18.90854871
 24.30616302 23.59045726 22.7554672  27.0695825  20.33001988 21.35387674
 21.53280318 19.07753479 21.70178926 21.61232604 22.89463221 20.48906561
 23.56063618 25.35984095 23.6500994  27.         24.60437376 23.60039761
 23.55069583 21.51292247 21.56262425 20.29025845 21.49304175 21.10536779
 23.8389662  21.53280318 22.70576541 22.51689861 23.41153082 21.52286282
 20.70775348 23.63021869 25.73757455 19.68389662 21.20477137 19.37574553
 20.90656064 19.90258449 23.66003976 22.14910537 23.12326044 23.50099404
 20.40954274 21.79125249 23.15308151 23.87872763 21.35387674 22.59642147
 21.13518887 23.81908549 19.91252485 19.2166998  19.51491054 24.03777336
 22.79522863 22.944334   23.49105368 24.31610338 22.         24.46520875
 23.16302187 24.7833002  21.83101392 21.33399602 22.69582505 22.16898608
 23.62027833 22.91451292 22.30815109 24.12723658 24.99204771 23.67992048
 22.2584493  20.2306163  23.93836978 21.31411531 21.23459245 19.91252485
 21.1749503  22.05964215 21.18489066 21.86083499 23.21272366 23.28230616
 24.11729622 25.32007952 23.94831014 24.80318091 23.62027833 24.19681909
 25.7972167  21.98011928]",34834.01553292594,2136.44,0.895364520632,249.67196978407992,25.765625,2411.87759478408,1.128923627522458,0,12.0,50.0
Reactive,2025-06-15 04:24:00+00:00,264,12.0,22.463277121375675,22.671968190854873,26.801192842942346,"[22.85487078 21.94035785 21.04572565 23.04373757 22.38767396 22.26838966
 24.027833   25.06163022 26.31411531 22.03976143 24.77335984 26.11530815
 24.74353877 20.08151093 20.00198807 18.71968191 22.90457256 24.1471173
 21.71172962 18.96819085 22.11928429 21.97017893 24.73359841 21.72166998
 23.81908549 24.52485089 21.40357853 23.23260437 21.12524851 22.16898608
 19.11729622 22.40755467 22.51689861 20.7972167  20.96620278 23.22266402
 22.10934394 21.92047714 23.59045726 24.24652087 25.43936382 23.8389662
 24.1471173  20.24055666 19.89264414 24.57455268 21.4333996  24.71371769
 23.87872763 23.33200795 21.92047714 23.03379722 21.32405567 20.87673956
 24.48508946 22.38767396 19.31610338 21.2445328  20.37972167 25.63817097
 22.42743539 20.19085487 20.13121272 21.71172962 22.         23.35188867
 23.6500994  22.43737575 24.09741551 22.26838966 24.67395626 18.75944334
 21.86083499 21.25447316 22.22862823 22.14910537 23.36182903 21.27435388
 23.15308151 26.20477137 25.22067594 23.59045726 26.34393638 23.90854871
 21.35387674 23.03379722 22.93439364 22.31809145 21.57256461 21.6222664
 23.11332008 22.05964215 24.50497018 23.70974155 22.57654076 22.84493042
 23.4612326  23.34194831 25.51888668 20.72763419 20.81709742 22.8250497
 20.96620278 20.7972167  24.72365805 21.98011928 25.82703777 21.11530815
 20.17097416 24.67395626 23.07355865 21.30417495 23.6500994  23.42147117
 22.08946322 19.16699801 18.97813121 22.57654076 21.84095427 22.50695825
 24.37574553 22.0695825  20.76739563 24.25646123 23.69980119 23.2027833
 26.80119284 20.8667992  22.2584493  22.45725646 20.13121272 20.64811133
 22.90457256 23.74950298 24.24652087 23.8389662  22.14910537 25.55864811
 25.4194831  21.67196819 24.26640159 21.04572565 18.00397614 21.3638171
 21.11530815 21.75149105 23.59045726 23.0139165  25.71769384 24.45526839
 26.02584493 22.17892644 24.11729622 26.44333996 26.65208748 23.75944334
 22.09940358 22.16898608 22.22862823 22.07952286 22.67594433 21.67196819
 21.82107356 20.29025845 22.79522863 21.20477137 24.04771372 25.21073559
 24.76341948 21.82107356 21.63220676 20.14115308 20.38966203 21.67196819
 18.86878728 21.32405567 22.01988072 22.6361829  25.26043738 21.31411531
 22.00994036 25.49900596 25.03180915 24.62425447 21.48310139 22.76540755
 22.04970179 21.89065606 21.83101392 21.29423459 21.44333996 25.75745527
 21.58250497 24.01789264 25.21073559 22.4473161  23.52087475 24.09741551
 26.09542744 20.61829026]",35005.93993727445,2147.2,0.8957796607999999,249.81803240585486,25.765625,2422.7836574058547,1.1283455930541426,0,12.0,50.0
Reactive,2025-06-15 04:25:00+00:00,265,12.0,22.382276373074614,22.586083499005962,26.92047713717694,"[20.22067594 20.77733598 20.92644135 21.27435388 23.61033797 22.41749503
 23.10337972 24.51491054 24.69383698 22.35785288 24.38568588 22.31809145
 23.60039761 22.89463221 20.54870775 18.99801193 19.57455268 21.96023857
 22.83499006 22.40755467 22.33797217 24.2166998  23.11332008 23.38170974
 23.51093439 22.80516899 23.10337972 19.68389662 21.03578529 23.08349901
 23.18290258 22.86481113 25.46918489 23.19284294 20.18091451 22.24850895
 21.57256461 25.59840954 22.74552684 23.3916501  24.11729622 24.18687873
 23.26242545 22.87475149 20.87673956 22.43737575 19.38568588 23.06361829
 21.21471173 21.72166998 25.52882704 26.27435388 22.16898608 26.03578529
 23.38170974 23.25248509 21.52286282 21.8111332  19.05765408 19.54473161
 22.7554672  20.15109344 23.17296223 22.08946322 21.5526839  23.4612326
 25.13121272 22.21868787 22.72564612 23.66998012 20.71769384 21.28429423
 20.63817097 20.11133201 21.52286282 22.83499006 22.35785288 24.2166998
 23.71968191 22.98409543 22.23856859 22.58648111 22.97415507 24.29622266
 22.34791252 21.10536779 22.45725646 20.57852883 20.33001988 21.63220676
 23.35188867 24.83300199 21.91053678 22.21868787 21.82107356 22.36779324
 24.12723658 23.79920477 25.00198807 23.22266402 23.03379722 24.79324056
 22.83499006 22.92445328 21.20477137 22.26838966 24.6640159  23.89860835
 23.42147117 22.26838966 26.13518887 24.42544732 21.59244533 18.99801193
 19.99204771 20.42942346 24.4055666  22.22862823 22.12922465 21.20477137
 21.35387674 26.92047714 23.07355865 24.38568588 24.45526839 24.73359841
 23.53081511 22.10934394 20.82703777 20.51888668 18.17296223 19.56461233
 22.58648111 21.98011928 21.34393638 22.95427435 24.77335984 22.70576541
 22.35785288 24.76341948 24.24652087 22.55666004 22.73558648 21.75149105
 21.1749503  21.99005964 25.59840954 22.39761431 23.1332008  21.90059642
 22.70576541 22.68588469 22.88469185 24.51491054 22.64612326 24.95228628
 22.98409543 18.89860835 23.59045726 22.12922465 21.8111332  23.67992048
 22.97415507 22.43737575 24.18687873 22.15904573 22.23856859 22.93439364
 24.17693837 22.72564612 22.5666004  21.64214712 19.99204771 20.50894632
 23.62027833 22.07952286 21.04572565 25.45924453 21.03578529 21.97017893
 26.88071571 23.55069583 24.77335984 22.87475149 18.88866799 22.01988072
 20.31013917 20.57852883 23.26242545 23.19284294 22.30815109 20.78727634
 20.80715706 23.80914513 23.07355865 22.66600398 24.58449304 25.65805169
 22.68588469 21.44333996]",34734.94383375843,2129.92,0.895112403968,249.58003883103856,25.765625,2405.2656638310386,1.12927512011298,0,12.0,50.0
Reactive,2025-06-15 04:26:00+00:00,266,12.0,22.37630961479004,22.57917495029821,27.059642147117295,"[20.6083499  22.61630219 21.33399602 23.62027833 22.08946322 22.1888668
 25.22067594 23.64015905 23.94831014 21.18489066 22.10934394 23.48111332
 24.99204771 22.57654076 20.03180915 22.46719682 21.67196819 19.51491054
 24.7833002  21.14512922 22.32803181 21.70178926 23.75944334 23.36182903
 24.42544732 22.57654076 25.20079523 22.09940358 23.97813121 19.51491054
 19.55467197 24.7833002  20.97614314 23.33200795 24.18687873 21.50298211
 21.31411531 22.944334   23.97813121 23.21272366 26.14512922 20.5387674
 22.83499006 21.53280318 21.44333996 22.84493042 23.90854871 23.67992048
 22.96421471 19.35586481 23.42147117 23.12326044 25.06163022 23.60039761
 23.15308151 26.76143141 21.59244533 20.31013917 20.24055666 23.6500994
 20.19085487 21.76143141 23.25248509 25.27037773 23.06361829 23.86878728
 21.61232604 22.69582505 23.25248509 25.2306163  19.92246521 22.81510934
 22.70576541 23.89860835 22.74552684 21.89065606 25.87673956 22.81510934
 21.64214712 24.1471173  23.87872763 25.36978131 21.75149105 24.93240557
 22.3777336  22.00994036 24.10735586 21.90059642 21.80119284 22.02982107
 25.44930417 22.95427435 22.79522863 21.58250497 24.31610338 22.24850895
 26.22465209 24.32604374 25.59840954 18.55069583 20.42942346 23.3916501
 20.80715706 18.94831014 19.09741551 25.02186879 24.95228628 22.34791252
 23.51093439 22.17892644 25.24055666 25.9860835  24.60437376 17.38767396
 21.39363817 21.82107356 22.31809145 22.29821074 22.68588469 21.89065606
 24.04771372 22.54671968 18.97813121 24.64413519 24.58449304 23.86878728
 20.49900596 21.21471173 19.57455268 21.63220676 20.97614314 22.26838966
 22.47713718 23.03379722 22.61630219 21.89065606 22.41749503 23.24254473
 22.40755467 21.69184891 21.94035785 21.055666   22.19880716 22.31809145
 22.5666004  21.12524851 20.52882704 23.3916501  21.98011928 24.61431412
 21.66202783 24.68389662 22.2584493  23.93836978 21.67196819 25.0417495
 21.46322068 20.81709742 22.08946322 22.40755467 22.90457256 23.05367793
 21.96023857 21.6222664  22.04970179 23.24254473 24.12723658 22.70576541
 22.17892644 22.09940358 21.84095427 20.84691849 20.6083499  22.61630219
 20.45924453 23.42147117 22.1888668  20.3499006  20.96620278 22.81510934
 24.83300199 27.05964215 22.67594433 23.16302187 21.41351889 20.29025845
 20.29025845 20.22067594 21.09542744 22.58648111 20.03180915 22.1888668
 25.22067594 22.10934394 20.67793241 25.22067594 22.93439364 25.17097416
 24.24652087 20.68787276]",34714.98144724155,2128.53,0.8950586001955,249.56010441895478,25.765625,2403.855729418955,1.1293501756700421,0,12.0,50.0
Reactive,2025-06-15 04:27:00+00:00,267,12.0,22.436405662205832,22.64179920477137,27.984095427435385,"[22.5666004  23.1332008  20.78727634 20.27037773 25.18091451 24.13717694
 21.08548708 21.92047714 23.93836978 24.23658052 25.37972167 22.91451292
 24.32604374 21.02584493 21.32405567 19.91252485 21.30417495 24.28628231
 24.61431412 23.35188867 21.79125249 22.0695825  23.10337972 25.69781312
 23.1332008  23.62027833 23.25248509 23.1332008  21.76143141 21.64214712
 20.90656064 21.03578529 20.44930417 21.86083499 22.20874751 22.43737575
 24.22664016 21.57256461 24.86282306 24.07753479 24.72365805 21.30417495
 23.30218688 19.89264414 22.70576541 21.79125249 20.03180915 21.7415507
 22.14910537 23.27236581 24.50497018 22.21868787 22.33797217 23.42147117
 25.10139165 26.35387674 20.11133201 22.53677932 20.99602386 20.26043738
 22.48707753 22.88469185 24.77335984 23.55069583 22.45725646 24.28628231
 24.06759443 22.19880716 27.8250497  24.70377734 20.0417495  21.77137177
 21.09542744 19.53479125 20.9860835  19.54473161 20.71769384 23.66003976
 27.29821074 24.07753479 23.98807157 22.69582505 22.20874751 24.027833
 20.43936382 19.68389662 18.69980119 21.12524851 22.19880716 19.6640159
 24.29622266 21.87077535 20.06163022 21.66202783 23.80914513 23.19284294
 25.37972167 22.64612326 25.95626243 21.48310139 22.4473161  21.63220676
 21.76143141 22.13916501 23.64015905 22.01988072 21.65208748 23.27236581
 23.92842942 24.72365805 22.20874751 23.5805169  24.17693837 19.81312127
 21.33399602 23.66003976 19.52485089 23.53081511 23.05367793 21.40357853
 20.33996024 24.10735586 22.85487078 24.42544732 23.93836978 26.44333996
 24.03777336 17.60636183 21.04572565 21.40357853 21.32405567 25.44930417
 22.00994036 24.04771372 25.8667992  21.25447316 23.12326044 23.88866799
 22.57654076 23.11332008 23.28230616 23.73956262 18.73956262 20.62823062
 23.31212724 22.48707753 22.35785288 22.53677932 24.39562624 21.46322068
 25.52882704 23.61033797 23.6500994  24.22664016 24.25646123 22.38767396
 22.74552684 21.79125249 22.27833002 20.9860835  21.87077535 24.38568588
 23.66998012 20.75745527 24.69383698 23.84890656 19.7833002  24.20675944
 21.80119284 24.22664016 19.77335984 21.90059642 20.91650099 20.82703777
 20.12127237 24.44532803 20.68787276 23.30218688 21.50298211 23.44135189
 21.08548708 24.69383698 22.88469185 27.98409543 19.2166998  20.14115308
 20.91650099 22.04970179 22.4473161  24.64413519 23.34194831 23.67992048
 20.91650099 23.81908549 23.96819085 24.3359841  24.23658052 23.60039761
 22.84493042 22.27833002]",34916.03878347583,2141.13,0.8955456116155,249.7364977293064,25.765625,2416.6321227293065,1.1286713663949908,0,12.0,50.0
Reactive,2025-06-15 04:28:00+00:00,268,12.0,22.23133935473626,22.425298210735587,27.14910536779324,"[21.91053678 20.87673956 21.02584493 21.94035785 21.95029821 24.35586481
 23.85884692 23.59045726 23.23260437 21.12524851 23.1332008  21.97017893
 22.64612326 21.33399602 20.57852883 20.85685885 21.61232604 23.1332008
 22.20874751 23.88866799 24.09741551 22.6361829  23.34194831 18.6500994
 24.92246521 23.34194831 23.63021869 21.6222664  18.98807157 21.7415507
 25.20079523 19.61431412 21.47316103 21.50298211 24.26640159 21.18489066
 19.39562624 25.03180915 23.14314115 24.57455268 25.3499006  19.64413519
 18.87872763 23.88866799 20.47912525 20.67793241 24.05765408 21.86083499
 23.90854871 22.69582505 21.82107356 21.89065606 21.47316103 23.98807157
 22.60636183 22.54671968 20.96620278 17.74552684 24.86282306 21.67196819
 23.87872763 21.13518887 21.10536779 19.99204771 21.85089463 26.00596421
 25.22067594 23.15308151 23.66003976 22.81510934 20.10139165 21.23459245
 22.62624254 21.78131213 21.6222664  22.67594433 23.63021869 22.05964215
 23.11332008 21.77137177 24.86282306 24.69383698 23.35188867 26.12524851
 18.90854871 20.46918489 19.23658052 22.98409543 23.9582505  19.83300199
 23.93836978 23.56063618 22.41749503 22.7554672  24.94234592 24.39562624
 24.88270378 22.41749503 26.69184891 19.35586481 20.7972167  18.40159046
 19.58449304 21.88071571 21.29423459 23.69980119 22.0695825  22.08946322
 23.71968191 23.71968191 21.1749503  20.92644135 24.5944334  19.36580517
 21.31411531 19.68389662 20.58846918 21.03578529 22.21868787 24.96222664
 24.54473161 20.52882704 23.7693837  21.10536779 24.05765408 21.99005964
 26.01590457 19.23658052 23.14314115 22.52683897 20.78727634 19.76341948
 23.17296223 24.41550696 25.30019881 23.42147117 22.02982107 23.5805169
 22.78528827 25.30019881 23.60039761 20.13121272 21.99005964 20.81709742
 25.6083499  22.69582505 23.15308151 20.91650099 19.98210736 21.72166998
 24.47514911 23.89860835 23.56063618 26.52286282 27.14910537 24.25646123
 18.48111332 22.05964215 21.87077535 21.92047714 20.32007952 19.8528827
 20.43936382 24.29622266 23.51093439 23.48111332 22.60636183 21.41351889
 23.66003976 21.29423459 19.70377734 19.50497018 17.81510934 21.72166998
 21.94035785 22.41749503 20.96620278 25.70775348 22.28827038 23.90854871
 22.42743539 23.38170974 25.12127237 25.01192843 20.84691849 20.93638171
 23.05367793 20.69781312 22.76540755 24.65407555 22.50695825 24.73359841
 23.93836978 19.81312127 23.33200795 23.78926441 25.11133201 23.23260437
 24.41550696 19.2166998 ]",34229.968945205634,2097.57,0.8938552004755,249.0852511907583,25.765625,2372.4208761907585,1.1310329935071337,0,12.0,50.0
Reactive,2025-06-15 04:29:00+00:00,269,12.0,22.444808493895994,22.64935387673956,28.709741550695824,"[19.54473161 19.18687873 21.15506958 22.52683897 21.4333996  22.01988072
 22.09940358 22.83499006 25.91650099 25.18091451 26.78131213 22.08946322
 24.39562624 19.67395626 19.62425447 19.30616302 22.93439364 19.65407555
 22.86481113 20.99602386 21.61232604 22.7554672  24.89264414 22.02982107
 22.43737575 23.87872763 23.99801193 21.69184891 22.32803181 23.35188867
 23.8389662  21.56262425 23.42147117 23.75944334 25.00198807 23.73956262
 23.70974155 22.87475149 24.57455268 25.73757455 24.22664016 18.32206759
 20.32007952 24.39562624 19.43538767 24.62425447 21.57256461 20.36978131
 21.13518887 23.78926441 22.74552684 22.92445328 25.08151093 21.3638171
 25.09145129 24.19681909 18.85884692 22.38767396 20.64811133 24.41550696
 21.67196819 22.24850895 21.94035785 21.75149105 21.52286282 25.92644135
 28.70974155 23.70974155 24.48508946 25.31013917 22.1888668  20.96620278
 20.63817097 19.8528827  17.93439364 23.27236581 23.96819085 22.53677932
 21.63220676 21.99005964 25.56858847 23.22266402 24.90258449 23.88866799
 21.48310139 22.16898608 22.78528827 19.42544732 21.32405567 22.89463221
 23.93836978 22.33797217 20.82703777 23.84890656 23.27236581 23.51093439
 24.05765408 25.31013917 25.18091451 20.21073559 21.01590457 21.51292247
 20.03180915 21.70178926 21.59244533 20.92644135 22.33797217 23.81908549
 24.00795229 20.75745527 25.52882704 22.67594433 27.58648111 20.44930417
 22.38767396 21.67196819 20.97614314 21.15506958 22.97415507 22.30815109
 23.1332008  22.77534791 23.66003976 26.26441352 22.74552684 24.16699801
 23.22266402 23.97813121 21.85089463 20.1610338  22.07952286 21.96023857
 23.91848907 23.64015905 21.055666   23.88866799 21.90059642 24.31610338
 23.22266402 26.41351889 23.08349901 21.48310139 19.52485089 22.72564612
 21.32405567 22.31809145 20.38966203 21.4333996  24.62425447 20.76739563
 23.87872763 24.04771372 22.81510934 22.87475149 24.90258449 22.12922465
 20.93638171 22.0695825  20.10139165 22.8250497  20.66799205 22.29821074
 21.31411531 25.64811133 22.39761431 23.11332008 22.4473161  22.34791252
 22.88469185 25.25049702 19.90258449 21.63220676 21.7415507  20.75745527
 21.49304175 22.12922465 23.60039761 23.34194831 22.77534791 21.76143141
 24.41550696 25.51888668 23.82902584 24.28628231 18.06361829 24.46520875
 20.92644135 20.91650099 24.89264414 20.49900596 22.31809145 22.98409543
 23.85884692 22.08946322 23.17296223 25.37972167 21.4333996  27.43737575
 25.84691849 20.27037773]",34944.15129717844,2142.65,0.8956042548875,249.75712436001777,25.765625,2418.172749360018,1.1285897133736345,0,12.0,50.0
Reactive,2025-06-15 04:30:00+00:00,270,12.0,22.218224598767513,22.410188866799203,27.10934393638171,"[20.1610338  19.04771372 20.97614314 18.03379722 23.57057654 21.51292247
 23.27236581 21.78131213 23.68986083 24.68389662 25.29025845 23.53081511
 24.84294235 19.972167   20.51888668 23.34194831 20.51888668 22.58648111
 21.28429423 24.06759443 24.81312127 26.055666   23.38170974 24.00795229
 24.34592445 22.92445328 23.21272366 21.6222664  19.72365805 22.02982107
 21.52286282 20.46918489 22.19880716 21.78131213 22.1888668  26.21471173
 22.7554672  22.46719682 24.73359841 23.43141153 23.59045726 22.34791252
 19.73359841 20.56858847 21.25447316 19.24652087 21.22465209 22.27833002
 21.23459245 20.30019881 24.10735586 24.10735586 20.83697813 21.99005964
 26.57256461 23.74950298 19.54473161 19.53479125 20.10139165 20.55864811
 22.39761431 24.74353877 23.81908549 23.50099404 22.19880716 21.99005964
 22.42743539 20.94632207 23.85884692 27.10934394 19.28628231 20.88667992
 19.7833002  21.39363817 23.04373757 23.3916501  18.4612326  21.90059642
 22.02982107 23.87872763 24.64413519 21.88071571 25.50894632 24.1471173
 17.95427435 18.90854871 20.45924453 20.0417495  22.01988072 19.84294235
 22.05964215 21.30417495 22.53677932 21.29423459 19.84294235 24.54473161
 26.41351889 24.53479125 24.95228628 21.23459245 22.10934394 19.13717694
 19.71371769 20.84691849 21.70178926 20.80715706 21.72166998 25.46918489
 25.2306163  20.88667992 23.51093439 25.56858847 24.08747515 21.67196819
 20.83697813 21.5526839  18.97813121 25.33001988 23.14314115 20.91650099
 21.37375746 25.52882704 23.88866799 21.71172962 23.97813121 23.02385686
 22.46719682 21.30417495 22.13916501 21.69184891 20.46918489 22.22862823
 23.73956262 21.37375746 23.07355865 22.88469185 22.0695825  26.23459245
