policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 24.75347913 23.49105368 26.69184891 21.32405567 23.9582505  18.81908549
 20.19085487 21.44333996 21.10536779 20.64811133 22.03976143 19.17693837
 22.21868787 23.63021869 23.80914513 22.84493042 23.88866799 24.027833
 22.64612326 22.02982107 18.82902584 22.8250497  21.73161034 24.47514911
 23.86878728 24.20675944 23.78926441 21.86083499 24.5944334  23.94831014
 24.01789264 24.81312127 21.47316103 20.11133201 21.34393638 19.83300199
 22.15904573 23.57057654 23.14314115 21.72166998 19.76341948 22.5666004
 21.82107356 25.00198807 26.10536779 25.40954274 17.40755467 22.95427435
 23.50099404 20.88667992 20.91650099 26.57256461 23.33200795 23.16302187
 22.53677932 22.98409543 21.70178926 22.39761431 23.96819085 23.7693837
 23.17296223 22.02982107]",34186.092217636586,2094.5299999999997,0.8937365203955,249.03541575935606,25.765625,2369.331040759356,1.131199381607977,0,12.0,50.0
Reactive,2025-06-15 04:31:00+00:00,271,12.0,22.266826226080838,22.46068588469185,27.019880715705767,"[21.39363817 22.33797217 21.30417495 25.8667992  22.48707753 23.21272366
 22.944334   26.8111332  20.30019881 23.28230616 21.59244533 24.54473161
 21.31411531 21.53280318 18.60039761 22.62624254 19.972167   21.91053678
 21.35387674 23.41153082 22.31809145 23.05367793 23.90854871 21.73161034
 23.79920477 24.83300199 22.90457256 22.29821074 16.97017893 20.99602386
 22.42743539 18.99801193 21.13518887 21.32405567 24.22664016 23.40159046
 22.02982107 24.11729622 25.09145129 23.25248509 25.8667992  20.56858847
 20.18091451 20.64811133 22.91451292 23.40159046 22.36779324 19.70377734
 22.29821074 22.60636183 20.96620278 20.72763419 25.0417495  22.5666004
 24.57455268 25.8667992  23.56063618 21.58250497 23.52087475 20.72763419
 21.44333996 22.72564612 21.44333996 23.96819085 20.05168986 19.5944334
 26.58250497 23.57057654 25.43936382 22.31809145 22.10934394 19.77335984
 19.69383698 22.24850895 21.19483101 20.75745527 20.62823062 23.12326044
 21.65208748 26.02584493 24.73359841 23.94831014 23.44135189 24.74353877
 21.50298211 21.98011928 20.26043738 22.2584493  20.72763419 23.24254473
 22.66600398 24.10735586 22.95427435 21.70178926 25.32007952 23.42147117
 24.00795229 23.22266402 22.55666004 19.19681909 22.42743539 18.66003976
 21.92047714 22.55666004 21.79125249 25.03180915 23.73956262 23.72962227
 20.07157058 21.41351889 21.42345924 22.98409543 25.46918489 20.21073559
 19.32604374 21.01590457 21.50298211 20.96620278 21.69184891 19.24652087
 23.67992048 23.63021869 22.46719682 24.96222664 23.0139165  21.49304175
 24.27634195 18.41153082 19.51491054 19.67395626 21.54274354 22.04970179
 22.50695825 23.14314115 23.72962227 21.15506958 20.93638171 21.3638171
 24.68389662 24.43538767 25.49900596 20.88667992 23.33200795 19.24652087
 21.06560636 19.69383698 22.45725646 22.04970179 22.34791252 21.22465209
 22.53677932 25.44930417 24.2166998  23.66003976 24.3359841  25.32007952
 22.97415507 23.50099404 20.17097416 22.58648111 21.60238569 23.30218688
 23.92842942 20.64811133 22.47713718 23.10337972 21.4333996  23.17296223
 23.89860835 23.37176938 20.89662028 22.14910537 21.56262425 23.26242545
 19.49502982 22.90457256 25.99602386 22.09940358 21.96023857 23.96819085
 24.6640159  23.35188867 23.77932406 23.78926441 20.47912525 22.45725646
 21.86083499 21.23459245 21.23459245 20.9860835  22.96421471 23.11332008
 24.26640159 23.86878728 25.39960239 23.15308151 23.53081511 23.51093439
 27.01988072 20.19085487]",34348.69382197605,2104.69,0.8941328000195,249.19971297563325,25.765625,2379.6553379756333,1.1306441033955752,0,12.0,50.0
Reactive,2025-06-15 04:32:00+00:00,272,12.0,22.50571773760941,22.71148111332008,29.544731610337973,"[22.67594433 24.71371769 23.72962227 22.89463221 22.26838966 20.64811133
 24.03777336 22.41749503 21.39363817 19.61431412 24.46520875 26.29423459
 27.59642147 21.80119284 23.40159046 22.01988072 20.28031809 20.95626243
 22.43737575 22.61630219 23.26242545 23.7693837  23.96819085 21.51292247
 25.49900596 22.61630219 24.90258449 19.72365805 21.03578529 19.60437376
 21.87077535 21.31411531 23.18290258 21.64214712 23.99801193 24.23658052
 22.00994036 23.23260437 24.83300199 23.63021869 23.3916501  22.2584493
 22.35785288 22.87475149 20.75745527 24.43538767 20.24055666 22.36779324
 20.91650099 23.18290258 24.28628231 25.08151093 21.57256461 23.87872763
 26.00596421 25.48906561 18.66998012 23.59045726 20.97614314 21.40357853
 21.76143141 23.38170974 20.43936382 21.4333996  22.83499006 22.47713718
 27.41749503 22.81510934 24.44532803 24.2166998  20.89662028 20.32007952
 21.9304175  21.03578529 23.92842942 22.81510934 21.95029821 23.21272366
 25.22067594 22.02982107 21.86083499 24.70377734 23.97813121 24.89264414
 18.31212724 20.31013917 19.81312127 21.95029821 21.03578529 20.51888668
 20.45924453 23.84890656 24.84294235 22.26838966 22.59642147 24.10735586
 24.75347913 24.06759443 25.38966203 20.10139165 21.49304175 19.83300199
 22.31809145 20.28031809 25.44930417 24.52485089 21.69184891 20.2306163
 25.6083499  24.5944334  20.35984095 23.5805169  23.35188867 22.61630219
 21.41351889 21.90059642 21.33399602 22.62624254 21.51292247 22.99403579
 24.48508946 20.37972167 22.96421471 24.36580517 24.34592445 22.41749503
 24.81312127 20.94632207 19.94234592 20.42942346 23.07355865 22.14910537
 21.91053678 22.62624254 23.69980119 21.51292247 22.01988072 21.97017893
 20.56858847 29.54473161 21.02584493 21.32405567 21.73161034 20.93638171
 22.7554672  22.22862823 22.19880716 22.68588469 21.06560636 22.67594433
 21.63220676 23.0139165  25.03180915 23.33200795 25.83697813 27.05964215
 19.86282306 21.09542744 22.32803181 22.49701789 22.71570577 24.07753479
 23.44135189 23.15308151 23.56063618 23.12326044 21.95029821 24.10735586
 25.24055666 24.61431412 21.32405567 22.99403579 22.30815109 24.25646123
 22.99403579 21.00596421 20.33001988 23.2027833  22.87475149 20.47912525
 21.37375746 26.13518887 26.85089463 22.16898608 22.13916501 19.80318091
 23.78926441 25.8667992  22.59642147 21.22465209 21.48310139 23.57057654
 22.29821074 24.22664016 23.93836978 22.55666004 26.00596421 23.00397614
 23.48111332 19.61431412]",35147.92926294604,2155.1499999999996,0.8960856423875,249.92145528846095,25.765625,2430.8370802884606,1.1279201356232564,0,12.0,50.0
Reactive,2025-06-15 04:33:00+00:00,273,12.0,22.42788619877866,22.628876739562624,28.192842942345923,"[22.05964215 22.62624254 21.11530815 23.18290258 22.08946322 20.49900596
 21.22465209 21.46322068 23.79920477 24.71371769 23.92842942 24.49502982
 24.8528827  20.71769384 19.54473161 18.63021869 20.39960239 24.22664016
 20.88667992 22.55666004 21.45328032 22.97415507 21.7415507  26.06560636
 22.05964215 25.02186879 22.59642147 23.08349901 19.91252485 19.35586481
 20.0417495  20.81709742 19.28628231 19.98210736 21.32405567 20.91650099
 23.52087475 21.95029821 24.15705765 25.05168986 26.35387674 24.84294235
 20.33001988 20.68787276 19.2166998  21.42345924 22.98409543 21.35387674
 22.89463221 21.60238569 21.60238569 21.01590457 23.89860835 23.86878728
 22.85487078 24.24652087 19.81312127 20.93638171 18.79920477 21.88071571
 20.69781312 19.62425447 23.74950298 24.50497018 25.83697813 24.57455268
 26.02584493 23.25248509 23.71968191 24.81312127 21.47316103 22.53677932
 22.09940358 21.47316103 20.07157058 23.10337972 24.84294235 23.4612326
 24.64413519 23.73956262 26.41351889 21.92047714 24.08747515 24.53479125
 22.00994036 18.75944334 22.07952286 19.60437376 21.45328032 21.68190855
 24.80318091 23.18290258 22.69582505 20.68787276 24.49502982 22.49701789
 24.18687873 27.11928429 24.3359841  19.48508946 21.96023857 22.85487078
 22.29821074 24.5944334  23.90854871 20.51888668 23.7693837  22.17892644
 26.83101392 26.22465209 26.88071571 27.38767396 25.15109344 19.68389662
 22.22862823 18.16302187 24.82306163 26.75149105 24.00795229 21.28429423
 23.60039761 23.33200795 21.80119284 22.84493042 23.1332008  21.31411531
 25.3499006  21.44333996 21.60238569 21.54274354 22.72564612 23.29224652
 22.21868787 22.24850895 21.80119284 21.26441352 21.79125249 25.09145129
 25.59840954 23.87872763 24.28628231 21.63220676 21.1749503  21.96023857
 19.55467197 21.04572565 21.92047714 21.56262425 21.82107356 23.32206759
 21.91053678 21.98011928 25.35984095 22.30815109 23.8389662  25.94632207
 21.3638171  24.4055666  21.32405567 23.0139165  20.12127237 22.73558648
 23.43141153 24.84294235 20.8667992  24.71371769 24.79324056 21.2445328
 22.00994036 22.46719682 21.7415507  22.31809145 22.81510934 19.23658052
 22.76540755 19.93240557 19.95228628 23.36182903 24.20675944 20.55864811
 24.50497018 26.11530815 25.1610338  24.45526839 19.50497018 19.80318091
 20.15109344 23.1332008  24.36580517 20.7972167  21.80119284 21.04572565
 22.70576541 24.25646123 22.         20.90656064 25.14115308 28.19284294
 24.41550696 20.88667992]",34887.53606663387,2138.5299999999997,0.8954452471955,249.70089038418973,25.765625,2413.9965153841895,1.128811153167919,0,12.0,50.0
Reactive,2025-06-15 04:34:00+00:00,274,12.0,22.535717283238775,22.741699801192844,27.009940357852884,"[20.51888668 20.92644135 23.72962227 22.3777336  23.08349901 20.10139165
 23.04373757 23.8389662  24.4055666  24.57455268 22.55666004 24.3359841
 22.85487078 20.20079523 20.73757455 21.75149105 20.89662028 22.58648111
 19.88270378 22.50695825 23.87872763 22.7554672  24.35586481 24.027833
 27.00994036 22.64612326 23.32206759 19.65407555 20.46918489 22.64612326
 21.94035785 21.1749503  22.35785288 23.34194831 21.52286282 21.61232604
 23.85884692 23.30218688 25.89662028 23.41153082 23.22266402 20.20079523
 18.19284294 21.09542744 22.69582505 22.09940358 22.57654076 21.71172962
 21.4333996  23.09343936 23.47117296 24.8528827  24.56461233 25.03180915
 25.38966203 22.03976143 21.76143141 24.51491054 20.99602386 19.32604374
 21.20477137 22.11928429 23.3916501  25.78727634 23.49105368 24.43538767
 24.12723658 24.60437376 26.12524851 25.25049702 21.1749503  24.29622266
 19.22664016 22.08946322 23.4612326  22.54671968 21.83101392 23.91848907
 23.68986083 24.64413519 24.42544732 23.48111332 23.94831014 23.30218688
 21.56262425 21.27435388 20.67793241 22.6361829  21.63220676 22.13916501
 21.44333996 24.75347913 23.91848907 23.87872763 21.20477137 23.57057654
 22.36779324 24.62425447 24.7833002  19.91252485 19.5944334  20.66799205
 21.80119284 23.34194831 24.24652087 22.58648111 24.94234592 22.47713718
 25.92644135 22.         23.51093439 21.51292247 26.07554672 22.98409543
 18.68986083 23.24254473 21.11530815 18.18290258 23.19284294 23.18290258
 22.79522863 24.08747515 23.11332008 21.99005964 25.1610338  26.41351889
 23.36182903 23.17296223 21.19483101 19.972167   21.2445328  23.80914513
 22.85487078 22.08946322 23.78926441 22.08946322 25.49900596 23.27236581
 24.35586481 24.09741551 23.29224652 21.19483101 22.7554672  23.24254473
 18.94831014 18.41153082 23.25248509 25.09145129 22.00994036 23.3916501
 21.69184891 21.77137177 23.31212724 23.49105368 26.8111332  24.56461233
 23.27236581 20.08151093 20.33996024 22.2584493  20.72763419 22.78528827
 20.80715706 25.43936382 21.97017893 21.78131213 23.97813121 23.94831014
 23.35188867 24.90258449 21.37375746 24.01789264 21.95029821 20.28031809
 22.59642147 21.47316103 22.59642147 21.7415507  23.60039761 23.78926441
 23.23260437 24.18687873 26.92047714 25.50894632 19.8528827  20.32007952
 21.50298211 21.98011928 23.12326044 24.4055666  19.44532803 21.98011928
 23.24254473 24.35586481 24.98210736 24.27634195 22.71570577 21.04572565
 22.90457256 21.10536779]",35248.29574280365,2161.2299999999996,0.8963192244354999,249.99798784232053,25.765625,2436.99361284232,1.1275956806273837,0,12.0,50.0
Reactive,2025-06-15 04:35:00+00:00,275,12.0,22.35982976590675,22.5558648111332,28.13320079522863,"[20.5387674  19.7833002  20.52882704 23.22266402 22.04970179 23.43141153
 21.50298211 24.29622266 23.23260437 24.62425447 25.02186879 22.5666004
 25.43936382 18.5805169  19.41550696 19.8528827  21.4333996  21.16500994
 24.08747515 21.52286282 23.94831014 22.10934394 20.81709742 24.08747515
 25.26043738 23.66998012 22.51689861 19.07753479 20.44930417 22.7554672
 22.50695825 19.68389662 21.68190855 24.80318091 20.37972167 24.48508946
 22.7554672  23.77932406 21.88071571 23.81908549 23.85884692 20.19085487
 19.70377734 22.31809145 23.0139165  22.78528827 20.8667992  21.70178926
 21.85089463 23.36182903 24.72365805 25.33996024 22.45725646 22.3777336
 28.1332008  22.31809145 18.75944334 19.87276342 21.07554672 23.50099404
 22.09940358 22.0695825  22.45725646 23.97813121 23.80914513 27.17892644
 23.55069583 22.52683897 24.61431412 22.91451292 22.26838966 22.19880716
 20.69781312 22.         22.48707753 21.28429423 19.8528827  24.5944334
 23.1332008  22.32803181 25.27037773 24.31610338 20.61829026 23.74950298
 21.18489066 22.17892644 21.76143141 19.32604374 21.46322068 21.95029821
 20.01192843 22.77534791 22.30815109 22.08946322 21.76143141 24.8528827
 25.67793241 25.1610338  21.58250497 22.00994036 22.53677932 22.52683897
 18.99801193 24.7833002  20.91650099 21.94035785 23.42147117 25.63817097
 23.8389662  24.07753479 25.51888668 22.08946322 23.48111332 19.76341948
 20.50894632 24.03777336 20.65805169 22.80516899 22.76540755 22.60636183
 22.31809145 25.14115308 23.24254473 26.19483101 24.11729622 22.22862823
 21.98011928 19.45526839 17.34791252 24.3359841  22.13916501 21.46322068
 24.10735586 20.19085487 24.75347913 21.8111332  23.0139165  23.34194831
 20.94632207 25.20079523 25.40954274 21.98011928 22.60636183 21.31411531
 19.82306163 19.47514911 22.00994036 20.74751491 23.24254473 22.04970179
 22.50695825 24.29622266 22.62624254 25.29025845 24.09741551 24.76341948
 21.51292247 19.99204771 21.79125249 21.87077535 21.44333996 22.12922465
 23.25248509 24.60437376 23.57057654 21.5526839  25.07157058 24.94234592
 26.54274354 23.19284294 20.89662028 21.14512922 23.6500994  21.59244533
 18.50099404 19.83300199 20.45924453 23.07355865 21.57256461 22.52683897
 23.31212724 21.69184891 25.45924453 25.70775348 19.27634195 22.84493042
 20.44930417 22.30815109 23.41153082 21.01590457 25.63817097 22.84493042
 22.26838966 22.99403579 24.35586481 23.31212724 23.2027833  27.08946322
 20.9860835  22.73558648]",34659.846464817616,2123.84,0.894876918272,249.49197072634024,25.765625,2399.0975957263404,1.1296037346157621,0,12.0,50.0
Reactive,2025-06-15 04:36:00+00:00,276,12.0,22.631090930521204,22.840705765407556,27.238568588469185,"[20.82703777 22.         21.48310139 20.85685885 21.06560636 23.35188867
 23.61033797 24.64413519 26.22465209 23.34194831 23.74950298 25.33001988
 24.98210736 20.12127237 21.34393638 20.65805169 24.06759443 21.91053678
 22.04970179 22.60636183 22.2584493  22.83499006 23.92842942 20.61829026
 25.33001988 24.96222664 24.46520875 22.87475149 17.39761431 22.81510934
 21.30417495 23.59045726 23.32206759 20.93638171 26.3638171  22.08946322
 22.40755467 21.61232604 24.15705765 23.93836978 24.94234592 19.68389662
 20.70775348 21.52286282 20.5387674  20.87673956 23.08349901 21.29423459
 22.3777336  23.75944334 24.87276342 23.06361829 22.89463221 23.47117296
 22.6361829  24.95228628 21.41351889 20.84691849 19.94234592 22.68588469
 19.08747515 22.61630219 25.37972167 25.32007952 23.81908549 23.60039761
 22.15904573 24.56461233 21.39363817 26.61232604 21.91053678 21.54274354
 23.68986083 22.         22.07952286 24.6640159  22.32803181 23.62027833
 22.33797217 23.35188867 23.15308151 24.73359841 25.47912525 24.71371769
 21.52286282 22.19880716 20.27037773 23.72962227 22.8250497  24.19681909
 24.38568588 25.27037773 24.46520875 23.54075547 25.75745527 23.86878728
 25.26043738 24.5944334  25.51888668 21.59244533 21.70178926 20.3499006
 21.15506958 23.28230616 21.83101392 24.2166998  21.80119284 24.24652087
 22.73558648 23.10337972 23.40159046 26.2445328  23.34194831 23.55069583
 20.78727634 20.81709742 23.89860835 24.8528827  22.90457256 21.31411531
 23.75944334 23.03379722 25.6083499  23.28230616 25.13121272 27.23856859
 24.29622266 21.9304175  21.9304175  21.5526839  21.85089463 22.96421471
 20.88667992 22.5666004  20.7972167  22.73558648 21.44333996 24.22664016
 19.3359841  21.54274354 22.76540755 21.89065606 21.12524851 20.69781312
 20.72763419 21.53280318 22.54671968 22.01988072 22.66600398 24.99204771
 21.11530815 23.63021869 24.08747515 25.63817097 21.055666   26.35387674
 24.65407555 22.61630219 20.82703777 18.78926441 20.88667992 22.68588469
 23.56063618 22.53677932 24.95228628 24.75347913 20.95626243 24.73359841
 23.98807157 24.27634195 21.8111332  23.35188867 21.48310139 20.46918489
 21.73161034 20.6083499  23.28230616 21.69184891 23.00397614 22.28827038
 24.88270378 26.52286282 20.70775348 25.57852883 21.2445328  23.64015905
 19.01789264 22.32803181 20.91650099 22.30815109 19.55467197 22.54671968
 23.05367793 23.98807157 22.2584493  21.49304175 25.7972167  27.20874751
 24.91252485 19.5944334 ]",35567.37781715173,2181.1500000000005,0.8970819233875,250.23329191127732,25.765625,2457.148916911278,1.1265382559252124,0,12.0,50.0
Reactive,2025-06-15 04:37:00+00:00,277,12.0,22.59785812033851,22.805019880715708,27.646123260437378,"[20.03180915 18.43141153 23.56063618 20.83697813 22.62624254 22.88469185
 22.95427435 24.08747515 23.78926441 24.61431412 27.23856859 24.64413519
 23.88866799 18.93836978 22.74552684 21.42345924 20.25049702 23.7693837
 21.20477137 19.36580517 22.84493042 24.93240557 24.46520875 24.18687873
 26.02584493 21.82107356 25.67793241 21.47316103 20.33996024 20.3499006
 20.5387674  24.99204771 22.77534791 24.88270378 24.67395626 24.19681909
 25.7972167  25.62823062 27.04970179 25.66799205 25.09145129 20.22067594
 21.29423459 22.1888668  20.03180915 21.04572565 24.64413519 25.9860835
 23.6500994  20.90656064 24.99204771 23.50099404 25.13121272 24.53479125
 23.84890656 22.39761431 22.40755467 21.70178926 18.41153082 24.81312127
 23.34194831 23.59045726 21.53280318 23.06361829 21.055666   25.31013917
 22.45725646 24.13717694 27.64612326 27.59642147 21.44333996 22.19880716
 20.74751491 18.6500994  24.30616302 19.67395626 23.5805169  20.25049702
 26.12524851 22.01988072 21.69184891 23.30218688 23.55069583 24.13717694
 20.50894632 21.21471173 21.84095427 22.23856859 22.51689861 25.32007952
 24.73359841 23.25248509 23.2027833  22.944334   22.5666004  22.46719682
 25.88667992 24.12723658 23.98807157 20.47912525 19.92246521 22.62624254
 22.40755467 23.32206759 23.87872763 24.11729622 23.96819085 21.46322068
 21.28429423 19.44532803 22.78528827 24.04771372 22.93439364 20.6083499
 21.20477137 20.8667992  22.22862823 21.90059642 23.99801193 22.09940358
 19.43538767 25.00198807 23.10337972 21.94035785 22.5666004  24.84294235
 26.27435388 19.35586481 23.70974155 21.1749503  23.70974155 24.18687873
 25.80715706 22.43737575 20.38966203 21.18489066 25.76739563 22.55666004
 24.36580517 24.8528827  27.17892644 21.53280318 21.25447316 20.42942346
 21.14512922 22.41749503 21.16500994 23.53081511 22.32803181 20.84691849
 21.4333996  21.96023857 24.00795229 24.69383698 27.19880716 24.62425447
 19.46520875 20.06163022 20.92644135 20.26043738 23.08349901 22.49701789
 23.21272366 25.03180915 22.8250497  24.36580517 22.34791252 24.51491054
 23.79920477 23.29224652 21.46322068 21.20477137 20.25049702 21.83101392
 19.09741551 21.58250497 20.27037773 21.1749503  26.58250497 22.34791252
 24.1471173  21.055666   23.87872763 24.82306163 21.11530815 23.82902584
 19.69383698 22.04970179 23.92842942 21.8111332  22.04970179 24.90258449
 20.09145129 22.49701789 23.94831014 21.04572565 23.51093439 24.95228628
 22.79522863 22.76540755]",35456.19412740452,2173.97,0.8968074721954999,250.15119368033584,25.765625,2449.8868186803356,1.1269184113305777,0,12.0,50.0
Reactive,2025-06-15 04:38:00+00:00,278,12.0,22.613595537337794,22.820874751491054,29.524850894632205,"[23.51093439 22.16898608 21.59244533 21.98011928 22.17892644 22.0695825
 24.8528827  23.04373757 22.87475149 23.21272366 26.69184891 24.4055666
 23.70974155 21.31411531 18.26242545 20.97614314 22.86481113 21.25447316
 26.35387674 23.2027833  23.16302187 24.22664016 21.04572565 25.88667992
 22.74552684 24.75347913 22.78528827 20.25049702 20.1610338  23.04373757
 23.90854871 23.63021869 24.48508946 21.7415507  22.30815109 22.80516899
 23.66998012 25.13121272 24.69383698 23.84890656 22.944334   22.90457256
 20.06163022 21.41351889 19.09741551 18.60039761 24.7833002  22.8250497
 21.30417495 23.89860835 23.66003976 24.23658052 23.55069583 23.52087475
 24.34592445 22.16898608 22.24850895 20.7972167  21.38369781 24.07753479
 20.82703777 22.35785288 23.51093439 24.00795229 22.79522863 23.86878728
 23.57057654 23.57057654 24.68389662 24.04771372 21.75149105 21.34393638
 22.91451292 20.76739563 19.98210736 21.20477137 23.08349901 26.45328032
 22.30815109 22.46719682 24.79324056 24.72365805 25.69781312 24.08747515
 18.16302187 22.22862823 22.11928429 22.91451292 22.09940358 23.26242545
 22.01988072 21.7415507  22.41749503 26.71172962 24.13717694 24.28628231
 20.71769384 23.2027833  29.31610338 20.09145129 22.19880716 21.03578529
 21.26441352 21.18489066 21.5526839  23.49105368 22.79522863 23.61033797
 23.73956262 24.07753479 24.35586481 27.67594433 23.09343936 20.80715706
 22.45725646 20.49900596 20.54870775 22.72564612 20.78727634 23.91848907
 23.61033797 21.60238569 22.81510934 22.49701789 25.51888668 29.52485089
 25.76739563 21.28429423 21.23459245 20.03180915 22.33797217 21.27435388
 24.74353877 20.50894632 22.85487078 23.09343936 19.87276342 23.1332008
 24.18687873 23.72962227 24.26640159 21.63220676 18.14314115 21.18489066
 23.71968191 22.7554672  23.48111332 24.52485089 23.10337972 25.15109344
 23.2027833  25.10139165 22.84493042 23.90854871 23.66003976 26.85089463
 20.46918489 21.97017893 21.91053678 20.18091451 21.28429423 22.3777336
 23.48111332 23.91848907 23.7693837  25.00198807 21.19483101 22.8250497
 23.66003976 20.64811133 19.99204771 19.35586481 17.96421471 22.07952286
 22.13916501 23.27236581 23.98807157 21.44333996 22.76540755 21.49304175
 23.08349901 23.10337972 26.6222664  27.31809145 21.50298211 20.99602386
 19.83300199 22.96421471 21.98011928 22.61630219 20.4194831  24.51491054
 24.08747515 24.71371769 23.97813121 23.7693837  22.65606362 26.19483101
 23.10337972 19.68389662]",35508.84522971733,2177.16,0.896929471672,250.1880454839711,25.765625,2453.113670483971,1.1267493755552973,0,12.0,50.0
Reactive,2025-06-15 04:39:00+00:00,279,12.0,22.596146111008437,22.801789264413518,27.337972166998014,"[21.77137177 22.27833002 22.98409543 21.03578529 21.68190855 22.31809145
 25.13121272 22.91451292 21.15506958 23.54075547 24.91252485 25.55864811
 25.55864811 20.71769384 21.99005964 20.97614314 20.96620278 21.50298211
 21.31411531 23.23260437 22.6361829  24.47514911 23.42147117 25.0417495
 23.54075547 22.90457256 23.51093439 22.14910537 21.66202783 21.22465209
 20.92644135 22.7554672  22.64612326 22.41749503 23.81908549 24.60437376
 22.30815109 24.65407555 22.59642147 20.73757455 23.06361829 22.8250497
 22.17892644 21.96023857 21.04572565 19.64413519 22.61630219 23.75944334
 20.96620278 24.98210736 22.54671968 23.0139165  22.24850895 24.49502982
 24.77335984 23.50099404 21.06560636 18.27236581 22.5666004  23.52087475
 22.35785288 21.94035785 24.03777336 21.22465209 21.69184891 21.60238569
 24.54473161 23.97813121 24.43538767 22.89463221 20.44930417 21.66202783
 21.18489066 24.20675944 19.99204771 20.57852883 20.71769384 23.4612326
 22.24850895 22.78528827 26.63220676 23.87872763 25.46918489 25.15109344
 21.9304175  20.06163022 20.65805169 21.52286282 20.62823062 22.74552684
 22.80516899 23.00397614 24.79324056 22.43737575 19.45526839 24.71371769
 25.87673956 26.57256461 26.40357853 20.51888668 21.41351889 22.30815109
 21.37375746 22.88469185 19.09741551 23.69980119 20.55864811 25.50894632
 22.04970179 22.49701789 24.26640159 21.82107356 23.18290258 20.77733598
 19.99204771 24.80318091 23.08349901 22.38767396 21.99005964 23.35188867
 24.69383698 23.56063618 21.35387674 24.99204771 22.40755467 24.73359841
 27.33797217 23.40159046 20.73757455 22.15904573 24.30616302 22.3777336
 21.88071571 21.82107356 26.20477137 26.49304175 21.40357853 25.2306163
 23.73956262 23.75944334 25.25049702 19.25646123 20.51888668 22.79522863
 22.42743539 22.80516899 22.01988072 23.61033797 22.52683897 22.66600398
 23.14314115 23.50099404 22.22862823 26.26441352 24.86282306 23.7693837
 18.4612326  20.52882704 22.42743539 21.61232604 22.42743539 22.07952286
 23.07355865 22.62624254 24.54473161 21.26441352 23.77932406 20.48906561
 24.15705765 22.53677932 21.10536779 21.11530815 21.20477137 21.73161034
 21.8111332  23.22266402 22.5666004  24.92246521 24.94234592 23.05367793
 22.8250497  25.59840954 23.42147117 24.51491054 23.64015905 20.35984095
 22.21868787 22.05964215 19.972167   23.66003976 20.81709742 24.15705765
 25.80715706 24.16699801 20.95626243 21.72166998 25.50894632 27.28827038
 26.48310139 22.33797217]",35450.46642898983,2173.3199999999997,0.896782600888,250.1436107435229,25.765625,2449.2292357435226,1.1269528811880087,0,12.0,50.0
Reactive,2025-06-15 04:40:00+00:00,280,12.0,22.611660424791673,22.817395626242547,27.03976143141153,"[18.90854871 19.73359841 24.29622266 20.39960239 20.10139165 21.28429423
 23.90854871 21.87077535 25.6083499  25.54870775 25.36978131 23.66003976
 24.60437376 23.63021869 20.19085487 18.00397614 22.7554672  19.91252485
 23.50099404 23.23260437 23.70974155 26.87077535 21.95029821 25.22067594
 24.29622266 23.17296223 25.20079523 22.64612326 21.2445328  22.08946322
 21.65208748 22.944334   23.97813121 22.09940358 22.93439364 22.04970179
 22.68588469 25.02186879 23.69980119 21.33399602 25.6083499  21.83101392
 20.13121272 23.08349901 23.15308151 22.78528827 26.51292247 22.69582505
 22.69582505 23.63021869 21.8111332  24.34592445 23.64015905 24.38568588
 25.07157058 20.82703777 19.34592445 21.79125249 20.7972167  20.13121272
 24.06759443 20.15109344 22.35785288 25.12127237 23.57057654 25.2306163
 25.97614314 23.02385686 25.6083499  26.31411531 20.82703777 19.07753479
 24.67395626 20.82703777 22.39761431 23.15308151 20.97614314 21.92047714
 21.14512922 21.41351889 22.84493042 26.76143141 25.10139165 22.02982107
 22.00994036 22.0695825  20.5387674  22.91451292 19.03777336 21.25447316
 21.52286282 22.58648111 23.69980119 21.98011928 23.37176938 25.21073559
 24.55467197 26.42345924 23.28230616 18.54075547 21.08548708 24.51491054
 19.83300199 24.53479125 21.7415507  23.93836978 22.86481113 20.42942346
 24.1471173  22.35785288 23.66998012 24.28628231 23.14314115 19.38568588
 19.64413519 20.73757455 21.18489066 22.3777336  25.49900596 24.42544732
 24.90258449 24.38568588 25.43936382 25.70775348 24.24652087 25.26043738
 20.83697813 21.52286282 22.01988072 24.70377734 20.22067594 23.45129225
 20.52882704 20.92644135 18.96819085 23.24254473 24.2166998  22.29821074
 21.8111332  23.97813121 23.11332008 22.30815109 17.6361829  23.87872763
 19.96222664 22.07952286 23.55069583 20.73757455 18.94831014 23.59045726
 23.22266402 25.64811133 25.6083499  25.55864811 26.20477137 23.61033797
 21.58250497 18.64015905 23.75944334 23.74950298 20.78727634 25.87673956
 23.33200795 21.98011928 23.06361829 25.12127237 24.11729622 24.47514911
 25.59840954 25.56858847 21.33399602 20.45924453 20.09145129 20.54870775
 20.69781312 23.28230616 22.95427435 21.37375746 25.56858847 23.3916501
 24.35586481 23.12326044 25.57852883 27.03976143 20.29025845 22.
 21.02584493 21.87077535 20.57852883 23.31212724 22.12922465 24.38568588
 22.61630219 23.4612326  24.04771372 24.32604374 22.54671968 25.33996024
 24.15705765 20.64811133]",35502.37111718302,2176.46,0.896902709342,250.18001048310907,25.765625,2452.405635483109,1.126786449318209,0,12.0,50.0
Reactive,2025-06-15 04:41:00+00:00,281,12.0,22.747914310514254,22.960089463220676,27.884691848906563,"[17.08946322 22.96421471 23.98807157 21.90059642 21.055666   21.04572565
 19.32604374 24.17693837 25.5387674  24.87276342 25.20079523 24.15705765
 23.86878728 19.4055666  21.71172962 19.46520875 21.1749503  25.21073559
 21.44333996 23.78926441 22.35785288 23.3916501  25.14115308 24.29622266
 23.64015905 23.0139165  26.29423459 20.12127237 21.76143141 21.3638171
 21.8111332  23.62027833 21.84095427 21.04572565 20.58846918 25.00198807
 23.04373757 24.61431412 24.51491054 24.972167   24.57455268 20.52882704
 21.70178926 18.17296223 20.54870775 23.94831014 24.12723658 21.40357853
 22.65606362 23.87872763 23.15308151 25.82703777 25.88667992 25.3499006
 27.88469185 24.8528827  21.28429423 21.45328032 20.00198807 23.69980119
 19.53479125 21.68190855 24.41550696 26.10536779 26.16500994 24.12723658
 22.27833002 24.972167   21.86083499 25.18091451 23.73956262 20.71769384
 23.15308151 20.74751491 22.84493042 20.5387674  23.14314115 23.50099404
 22.64612326 23.85884692 23.94831014 25.27037773 23.79920477 22.97415507
 22.54671968 21.13518887 20.25049702 23.40159046 24.5944334  22.4473161
 22.22862823 22.45725646 22.54671968 22.2584493  24.03777336 23.40159046
 24.72365805 27.20874751 24.57455268 20.38966203 25.17097416 20.84691849
 22.32803181 22.00994036 22.21868787 23.25248509 23.81908549 23.53081511
 25.15109344 22.12922465 22.23856859 26.79125249 27.27833002 19.92246521
 20.51888668 21.01590457 18.98807157 21.26441352 21.96023857 22.68588469
 23.05367793 23.50099404 22.43737575 21.67196819 25.54870775 26.2445328
 23.22266402 25.4194831  19.12723658 22.08946322 21.57256461 23.14314115
 21.44333996 25.19085487 22.1888668  21.79125249 22.45725646 24.96222664
 21.95029821 26.19483101 23.8389662  20.44930417 22.04970179 25.92644135
 22.13916501 25.57852883 22.21868787 22.49701789 26.08548708 21.35387674
 21.13518887 22.30815109 26.19483101 25.51888668 24.99204771 25.32007952
 19.77335984 23.75944334 20.66799205 18.15308151 20.88667992 22.92445328
 22.4473161  23.16302187 22.62624254 21.59244533 23.6500994  22.12922465
 25.49900596 23.2027833  21.61232604 21.1749503  23.02385686 22.09940358
 20.72763419 22.38767396 25.00198807 21.27435388 22.79522863 23.2027833
 24.03777336 24.03777336 27.35785288 27.78528827 22.68588469 22.32803181
 19.39562624 20.54870775 22.71570577 23.31212724 24.3359841  23.8389662
 24.2166998  22.52683897 20.89662028 25.81709742 24.58449304 25.2306163
 21.46322068 21.02584493]",35958.22211725648,2205.17,0.8979963263555,250.48592562013937,25.765625,2481.4215506201394,1.1252744915902808,0,12.0,50.0
Reactive,2025-06-15 04:42:00+00:00,282,12.0,22.774490259919496,22.987326043737575,27.54671968190855,"[21.22465209 19.52485089 23.82902584 21.92047714 23.10337972 23.37176938
 22.55666004 22.19880716 27.02982107 20.88667992 23.59045726 23.8389662
 25.62823062 22.99403579 21.03578529 20.63817097 22.30815109 21.15506958
 22.24850895 21.35387674 25.99602386 21.92047714 24.80318091 22.34791252
 24.52485089 25.15109344 26.61232604 21.77137177 22.46719682 19.61431412
 21.61232604 24.03777336 23.36182903 23.1332008  23.85884692 22.944334
 24.00795229 22.55666004 23.04373757 23.71968191 24.90258449 21.56262425
 22.60636183 22.71570577 21.59244533 23.55069583 23.66998012 23.18290258
 22.43737575 23.17296223 22.26838966 22.30815109 26.83101392 26.73161034
 24.65407555 24.80318091 20.50894632 21.53280318 19.73359841 25.26043738
 22.         21.01590457 24.26640159 27.13916501 23.69980119 24.10735586
 27.54671968 21.28429423 22.07952286 25.31013917 19.4055666  22.24850895
 21.02584493 22.65606362 20.51888668 22.7554672  23.98807157 25.91650099
 24.67395626 21.54274354 23.91848907 24.2166998  24.29622266 26.26441352
 18.88866799 20.22067594 18.62027833 21.16500994 24.82306163 20.68787276
 23.14314115 22.61630219 20.20079523 24.7833002  23.16302187 23.2027833
 26.54274354 25.33996024 24.64413519 19.83300199 24.28628231 23.62027833
 19.37574553 22.78528827 23.42147117 23.17296223 23.06361829 23.84890656
 24.16699801 24.75347913 25.27037773 24.63419483 22.10934394 20.33001988
 24.06759443 22.04970179 22.5666004  21.98011928 22.01988072 20.76739563
 23.66998012 22.42743539 24.77335984 20.92644135 25.61829026 22.28827038
 25.08151093 20.05168986 21.86083499 21.96023857 23.40159046 20.84691849
 22.69582505 24.44532803 23.14314115 24.36580517 21.68190855 24.28628231
 21.37375746 24.03777336 21.26441352 20.4194831  24.27634195 23.04373757
 22.27833002 22.05964215 23.08349901 23.51093439 21.46322068 23.50099404
 25.43936382 22.26838966 26.47316103 24.4055666  22.34791252 25.06163022
 19.71371769 21.91053678 22.68588469 23.43141153 21.94035785 22.69582505
 24.22664016 21.92047714 22.42743539 24.73359841 25.33996024 22.08946322
 24.08747515 24.39562624 22.28827038 20.75745527 21.50298211 22.49701789
 23.93836978 24.15705765 21.98011928 22.22862823 21.2445328  23.10337972
 24.1471173  23.43141153 23.42147117 24.11729622 23.17296223 20.6083499
 21.94035785 22.99403579 23.24254473 24.55467197 20.57852883 19.95228628
 24.12723658 20.33996024 25.6083499  24.16699801 25.91650099 26.85089463
 20.1610338  23.0139165 ]",36047.13461358667,2210.6499999999996,0.8982041328875,250.5388534662129,25.765625,2486.9544784662125,1.1249878897456462,0,12.0,50.0
Reactive,2025-06-15 04:43:00+00:00,283,12.0,22.63524760359399,22.84000994035785,27.73558648111332,"[23.29224652 20.45924453 21.92047714 23.69980119 24.43538767 23.90854871
 21.42345924 21.5526839  23.73956262 22.42743539 23.60039761 23.23260437
 27.29821074 21.39363817 20.32007952 19.24652087 21.11530815 23.79920477
 20.82703777 22.89463221 23.28230616 25.18091451 24.41550696 23.88866799
 22.69582505 24.98210736 24.91252485 22.09940358 21.12524851 23.48111332
 22.80516899 20.02186879 25.84691849 23.02385686 25.47912525 22.27833002
 25.94632207 27.14910537 21.14512922 24.027833   22.09940358 21.38369781
 20.90656064 23.53081511 22.52683897 22.09940358 21.83101392 22.46719682
 26.00596421 22.6361829  22.76540755 21.67196819 25.1610338  24.87276342
 26.14512922 26.23459245 19.15705765 21.6222664  22.92445328 21.30417495
 21.1749503  21.77137177 24.38568588 20.52882704 23.4612326  24.04771372
 23.45129225 22.77534791 26.63220676 21.90059642 22.87475149 21.60238569
 21.48310139 23.77932406 27.73558648 21.49304175 23.49105368 24.20675944
 23.18290258 25.15109344 25.33996024 23.34194831 24.01789264 24.4055666
 20.24055666 17.50695825 22.52683897 19.27634195 21.20477137 22.54671968
 20.49900596 21.78131213 22.31809145 23.67992048 21.95029821 23.69980119
 25.06163022 26.94035785 26.21471173 20.99602386 19.01789264 19.93240557
 22.7554672  21.13518887 26.34393638 21.38369781 23.30218688 24.54473161
 26.59244533 22.03976143 24.22664016 23.12326044 24.74353877 22.00994036
 22.11928429 23.17296223 22.30815109 23.67992048 21.055666   23.70974155
 22.14910537 23.29224652 26.12524851 22.76540755 21.59244533 24.92246521
 24.84294235 19.86282306 25.94632207 19.34592445 23.05367793 20.84691849
 21.37375746 22.41749503 22.33797217 23.48111332 22.10934394 25.33001988
 23.6500994  25.51888668 23.19284294 22.98409543 22.0695825  18.74950298
 22.48707753 23.14314115 24.93240557 20.14115308 19.49502982 23.53081511
 21.52286282 25.21073559 22.86481113 21.10536779 24.06759443 26.33399602
 19.27634195 21.31411531 21.68190855 21.23459245 22.72564612 24.37574553
 22.02982107 23.81908549 25.89662028 21.03578529 24.64413519 24.37574553
 23.61033797 23.17296223 22.16898608 23.38170974 19.53479125 21.00596421
 21.83101392 19.2166998  23.17296223 23.17296223 22.39761431 24.88270378
 22.92445328 22.88469185 25.45924453 22.7554672  18.9582505  20.8667992
 21.26441352 22.17892644 20.67793241 22.01988072 20.0417495  21.49304175
 23.3916501  26.35387674 23.43141153 21.23459245 27.13916501 23.81908549
 23.11332008 17.64612326]",35581.28438258404,2181.01,0.8970765768994999,250.2317202309141,25.765625,2457.0073452309143,1.1265456578515982,0,12.0,50.0
Reactive,2025-06-15 04:44:00+00:00,284,12.0,22.85953274953642,23.075347912524848,27.506958250497018,"[20.8667992  20.01192843 22.50695825 22.28827038 25.10139165 22.42743539
 25.68787276 24.76341948 25.83697813 24.67395626 25.25049702 23.99801193
 27.50695825 21.85089463 19.69383698 21.65208748 19.6640159  20.87673956
 23.59045726 23.30218688 24.08747515 25.00198807 21.90059642 26.30417495
 26.59244533 23.05367793 24.98210736 22.68588469 22.71570577 19.92246521
 24.91252485 21.39363817 22.67594433 23.63021869 25.20079523 21.80119284
 21.68190855 23.92842942 26.25447316 26.78131213 26.12524851 22.3777336
 23.24254473 21.12524851 21.95029821 24.91252485 22.31809145 23.00397614
 21.04572565 23.86878728 22.27833002 25.52882704 25.49900596 25.2306163
 25.94632207 23.4612326  20.13121272 19.52485089 21.03578529 22.88469185
 22.70576541 22.41749503 22.85487078 25.15109344 26.79125249 21.72166998
 22.53677932 25.30019881 23.94831014 25.83697813 21.055666   23.62027833
 22.59642147 19.35586481 21.91053678 23.34194831 22.16898608 24.47514911
 24.20675944 26.53280318 22.8250497  24.37574553 24.88270378 24.58449304
 20.96620278 20.22067594 23.47117296 23.24254473 22.54671968 21.70178926
 22.29821074 25.1610338  21.67196819 25.4194831  25.91650099 20.44930417
 26.1749503  23.53081511 25.89662028 18.80914513 21.40357853 21.7415507
 22.79522863 22.42743539 22.00994036 22.54671968 20.85685885 23.68986083
 25.18091451 25.09145129 23.94831014 24.03777336 23.69980119 22.2584493
 20.56858847 22.33797217 22.45725646 22.4473161  22.45725646 25.1610338
 22.07952286 22.11928429 23.85884692 22.33797217 23.48111332 25.36978131
 24.01789264 21.96023857 20.37972167 23.92842942 21.18489066 22.65606362
 23.60039761 24.31610338 22.65606362 21.75149105 24.93240557 23.22266402
 25.78727634 25.0417495  25.35984095 17.944334   19.63419483 20.72763419
 22.46719682 21.85089463 22.85487078 23.31212724 23.28230616 25.15109344
 22.69582505 24.74353877 21.20477137 23.54075547 22.23856859 22.58648111
 22.49701789 22.00994036 19.80318091 21.98011928 21.07554672 23.57057654
 21.52286282 22.72564612 21.96023857 25.36978131 22.95427435 23.54075547
 22.89463221 26.44333996 19.67395626 20.80715706 20.35984095 22.35785288
 24.46520875 21.27435388 23.50099404 24.16699801 23.97813121 23.8389662
 23.67992048 23.45129225 22.13916501 22.7554672  21.77137177 21.50298211
 23.24254473 22.19880716 19.96222664 20.9860835  23.09343936 23.64015905
 23.26242545 21.9304175  23.92842942 23.69980119 24.04771372 25.76739563
 25.63817097 22.98409543]",36331.65276684905,2228.3599999999997,0.898873658552,250.6980731775766,25.765625,2504.8236981775763,1.1240659939047446,0,12.0,50.0
Reactive,2025-06-15 04:45:00+00:00,285,12.0,22.73626218514592,22.9448310139165,27.487077534791254,"[24.13717694 24.83300199 24.4055666  22.39761431 21.37375746 22.57654076
 21.5526839  24.027833   23.98807157 24.7833002  23.54075547 20.93638171
 25.1610338  21.61232604 21.23459245 20.7972167  19.972167   22.45725646
 22.20874751 23.27236581 22.10934394 23.84890656 20.45924453 24.05765408
 23.43141153 23.99801193 26.34393638 19.51491054 22.20874751 21.25447316
 19.07753479 21.66202783 23.03379722 21.60238569 22.95427435 21.45328032
 24.51491054 24.74353877 25.31013917 24.26640159 25.8667992  20.58846918
 20.64811133 21.4333996  21.91053678 22.30815109 21.28429423 22.4473161
 23.1332008  20.89662028 22.53677932 24.37574553 26.7415507  26.82107356
 24.4055666  25.76739563 21.2445328  18.48111332 24.70377734 23.05367793
 21.69184891 23.34194831 23.21272366 21.91053678 21.2445328  23.97813121
 27.04970179 26.53280318 26.35387674 24.37574553 22.80516899 21.51292247
 20.1610338  21.25447316 21.64214712 23.79920477 20.65805169 20.8667992
 22.91451292 22.89463221 25.24055666 23.48111332 24.54473161 25.24055666
 21.92047714 20.57852883 20.21073559 22.91451292 23.99801193 23.23260437
 24.2166998  22.58648111 23.4612326  24.90258449 22.17892644 26.35387674
 24.54473161 25.9860835  26.60238569 21.66202783 20.25049702 23.50099404
 21.83101392 21.76143141 22.21868787 26.055666   23.00397614 23.38170974
 22.73558648 22.944334   24.42544732 26.50298211 24.64413519 22.09940358
 21.83101392 22.03976143 20.67793241 24.41550696 20.55864811 22.65606362
 24.48508946 21.22465209 23.6500994  24.34592445 22.21868787 27.05964215
 24.1471173  20.4194831  20.3499006  20.68787276 18.88866799 23.60039761
 22.27833002 23.55069583 22.7554672  23.72962227 23.57057654 22.19880716
 27.02982107 23.80914513 23.71968191 20.58846918 20.74751491 22.73558648
 21.10536779 22.69582505 22.58648111 23.36182903 27.48707753 22.95427435
 24.12723658 26.09542744 23.19284294 22.20874751 23.96819085 24.69383698
 21.73161034 21.49304175 20.24055666 21.68190855 25.91650099 20.99602386
 23.25248509 23.05367793 25.08151093 24.11729622 20.31013917 24.3359841
 22.36779324 23.22266402 22.84493042 22.58648111 19.67395626 23.53081511
 22.11928429 22.66600398 25.51888668 21.80119284 25.08151093 23.05367793
 20.52882704 24.08747515 26.06560636 21.63220676 20.80715706 21.58250497
 20.67793241 21.69184891 20.09145129 22.07952286 20.17097416 23.23260437
 22.99403579 23.34194831 24.55467197 23.18290258 23.80914513 25.47912525
 23.98807157 20.66799205]",35919.23876662419,2202.1,0.89787977795,250.455513643195,25.765625,2478.321138643195,1.125435329296215,0,12.0,50.0
Reactive,2025-06-15 04:46:00+00:00,286,12.0,22.92358947523423,23.141252485089463,27.69582504970179,"[23.40159046 21.51292247 20.50894632 22.24850895 22.83499006 26.06560636
 23.31212724 24.87276342 24.22664016 25.7972167  26.76143141 24.36580517
 27.69582505 21.52286282 21.01590457 22.77534791 23.78926441 21.69184891
 21.89065606 22.57654076 24.2166998  23.60039761 23.97813121 23.69980119
 27.60636183 24.81312127 23.72962227 20.30019881 18.34194831 21.04572565
 19.72365805 24.027833   20.81709742 22.96421471 22.50695825 24.68389662
 22.85487078 25.05168986 23.77932406 24.04771372 23.87872763 18.08349901
 23.38170974 18.92842942 22.5666004  21.98011928 23.93836978 25.01192843
 23.87872763 24.30616302 22.16898608 24.77335984 23.40159046 21.7415507
 23.12326044 23.30218688 22.84493042 22.52683897 24.83300199 23.18290258
 21.51292247 21.53280318 22.87475149 23.94831014 25.48906561 22.84493042
 21.23459245 24.77335984 26.6222664  24.87276342 22.35785288 21.12524851
 20.6083499  23.33200795 22.33797217 21.98011928 20.93638171 23.32206759
 24.73359841 24.3359841  24.11729622 25.19085487 23.68986083 25.88667992
 21.34393638 22.45725646 22.09940358 23.09343936 23.36182903 21.02584493
 21.21471173 21.80119284 26.15506958 24.09741551 23.98807157 20.80715706
 24.93240557 25.55864811 25.51888668 21.07554672 22.76540755 23.15308151
 22.58648111 21.04572565 20.29025845 24.86282306 21.92047714 24.98210736
 25.50894632 23.86878728 23.15308151 24.88270378 26.92047714 22.68588469
 21.11530815 22.98409543 25.44930417 24.61431412 23.85884692 25.29025845
 23.14314115 26.69184891 23.36182903 23.60039761 24.027833   23.48111332
 23.18290258 18.60039761 23.17296223 21.58250497 21.56262425 19.45526839
 22.11928429 21.98011928 21.5526839  23.62027833 22.4473161  22.6361829
 23.68986083 26.42345924 26.00596421 19.43538767 23.05367793 20.50894632
 22.72564612 22.62624254 24.10735586 21.15506958 22.76540755 22.61630219
 24.54473161 23.00397614 23.41153082 26.44333996 24.73359841 24.86282306
 18.37176938 22.2584493  22.64612326 25.21073559 20.99602386 21.61232604
 25.78727634 24.09741551 21.21471173 23.60039761 25.85685885 21.60238569
 22.2584493  24.18687873 20.02186879 21.56262425 19.72365805 22.81510934
 21.79125249 25.84691849 24.29622266 22.66600398 24.00795229 25.84691849
 22.73558648 25.4194831  21.91053678 23.60039761 20.15109344 20.9860835
 22.21868787 22.28827038 22.41749503 21.79125249 23.12326044 23.60039761
 24.57455268 22.26838966 22.43737575 26.21471173 23.33200795 26.21471173
 25.90656064 21.8111332 ]",36545.960948343636,2241.62,0.899372898878,250.80555873820686,25.765625,2518.1911837382067,1.1233800482410965,0,12.0,50.0
Reactive,2025-06-15 04:47:00+00:00,287,12.0,22.785788959839113,22.995427435387672,27.03976143141153,"[22.38767396 19.65407555 20.77733598 22.2584493  20.88667992 22.95427435
 23.71968191 24.34592445 24.51491054 23.89860835 24.47514911 26.68190855
 24.75347913 20.43936382 21.23459245 19.95228628 22.54671968 21.06560636
 23.30218688 23.04373757 21.46322068 24.7833002  26.45328032 25.0417495
 26.49304175 25.91650099 25.09145129 22.09940358 18.66998012 22.33797217
 22.74552684 23.99801193 22.30815109 24.05765408 24.69383698 22.93439364
 22.61630219 24.44532803 23.61033797 25.5387674  25.52882704 19.90258449
 18.23260437 17.28827038 18.62027833 23.56063618 22.58648111 21.84095427
 24.32604374 23.91848907 26.48310139 23.63021869 22.81510934 24.86282306
 21.055666   24.29622266 20.03180915 23.02385686 18.87872763 23.8389662
 25.01192843 22.22862823 21.87077535 25.20079523 24.90258449 24.72365805
 24.41550696 22.944334   26.10536779 27.03976143 18.41153082 22.8250497
 21.18489066 22.1888668  25.4194831  21.42345924 25.03180915 26.52286282
 23.79920477 23.05367793 26.6222664  23.69980119 24.99204771 23.59045726
 23.02385686 20.84691849 21.40357853 20.77733598 20.33001988 24.3359841
 23.35188867 22.66600398 22.03976143 21.47316103 23.92842942 24.44532803
 22.11928429 24.49502982 22.36779324 21.10536779 23.86878728 22.13916501
 22.09940358 23.37176938 23.37176938 20.06163022 23.43141153 22.10934394
 25.48906561 25.42942346 26.47316103 25.19085487 23.16302187 21.75149105
 20.47912525 21.14512922 21.61232604 22.14910537 24.22664016 24.09741551
 19.16699801 23.53081511 22.86481113 22.51689861 23.75944334 24.55467197
 23.79920477 21.6222664  19.57455268 20.65805169 20.54870775 23.15308151
 21.45328032 23.50099404 20.96620278 23.8389662  22.15904573 23.73956262
 21.46322068 24.68389662 24.08747515 21.00596421 20.6083499  22.13916501
 22.5666004  24.07753479 23.8389662  22.21868787 22.28827038 22.1888668
 21.57256461 22.15904573 26.90059642 25.65805169 25.90656064 24.62425447
 20.67793241 19.53479125 23.31212724 21.63220676 22.88469185 20.87673956
 24.5944334  24.28628231 23.17296223 23.36182903 23.00397614 22.08946322
 21.79125249 25.11133201 20.10139165 21.63220676 23.73956262 21.97017893
 21.39363817 24.74353877 21.80119284 22.20874751 22.2584493  24.52485089
 22.78528827 22.3777336  23.63021869 25.74751491 22.16898608 21.63220676
 25.76739563 21.72166998 22.38767396 21.35387674 23.44135189 24.47514911
 24.12723658 25.72763419 23.0139165  22.48707753 24.13717694 25.33001988
 25.65805169 24.52485089]",36084.93554403773,2212.2799999999997,0.898265886008,250.55426150316634,25.765625,2488.599886503166,1.124902763892078,0,12.0,50.0
Reactive,2025-06-15 04:48:00+00:00,288,12.0,22.95551718563612,23.17331013916501,27.72564612326044,"[19.87276342 19.92246521 21.8111332  22.6361829  19.1471173  25.02186879
 22.15904573 25.33996024 24.49502982 25.22067594 24.09741551 24.34592445
 25.46918489 23.82902584 22.28827038 20.18091451 21.75149105 21.59244533
 22.944334   23.70974155 22.80516899 25.1610338  24.28628231 23.94831014
 25.87673956 24.68389662 24.63419483 20.36978131 22.2584493  21.39363817
 21.28429423 22.02982107 20.51888668 25.87673956 23.69980119 21.18489066
 24.20675944 25.52882704 24.41550696 24.68389662 22.15904573 20.02186879
 22.20874751 23.98807157 23.85884692 24.24652087 22.69582505 22.43737575
 21.98011928 24.25646123 23.37176938 25.89662028 27.72564612 24.83300199
 20.94632207 25.11133201 21.46322068 22.98409543 22.0695825  24.79324056
 20.63817097 24.63419483 22.84493042 22.83499006 21.27435388 23.77932406
 24.82306163 26.69184891 23.93836978 24.67395626 21.26441352 22.34791252
 18.94831014 23.24254473 22.0695825  24.62425447 22.21868787 23.6500994
 23.03379722 25.33996024 23.61033797 23.91848907 24.12723658 24.60437376
 23.75944334 19.8528827  22.31809145 24.28628231 18.8389662  22.09940358
 25.32007952 23.71968191 23.36182903 23.73956262 23.34194831 22.54671968
 22.2584493  24.26640159 27.04970179 21.29423459 18.94831014 20.83697813
 19.71371769 22.71570577 24.30616302 22.50695825 23.90854871 23.7693837
 22.34791252 21.44333996 24.17693837 25.6083499  24.89264414 22.46719682
 25.19085487 22.92445328 21.42345924 21.73161034 22.92445328 23.25248509
 23.61033797 25.03180915 23.16302187 23.15308151 26.32405567 25.09145129
 26.29423459 21.26441352 21.94035785 19.42544732 22.29821074 22.6361829
 21.77137177 22.3777336  22.55666004 21.80119284 25.10139165 25.33001988
 24.4055666  25.77733598 26.47316103 21.49304175 20.87673956 23.51093439
 21.02584493 21.97017893 23.85884692 23.19284294 24.49502982 23.32206759
