policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 24.32604374 21.39363817 25.39960239 25.78727634 22.81510934 27.47713718
 19.13717694 21.01590457 16.97017893 21.56262425 25.59840954 24.93240557
 22.68588469 25.17097416 23.21272366 22.67594433 23.50099404 23.47117296
 25.35984095 24.34592445 22.1888668  23.21272366 22.98409543 21.9304175
 22.48707753 22.51689861 19.80318091 25.32007952 25.42942346 25.07157058
 25.3499006  22.41749503 23.80914513 24.972167   19.45526839 23.61033797
 19.20675944 21.31411531 25.68787276 20.6083499  20.67793241 24.62425447
 24.44532803 23.09343936 24.55467197 24.35586481 23.2027833  22.4473161
 26.26441352 23.2027833 ]",36652.7782962642,2248.0699999999997,0.8996151063755,250.85424445533272,25.765625,2524.6898694553324,1.1230477117951545,0,12.0,50.0
Reactive,2025-06-15 04:49:00+00:00,289,12.0,22.940162309517405,23.156361829025844,28.13320079522863,"[20.4194831  17.59642147 22.6361829  21.95029821 22.65606362 22.65606362
 21.4333996  25.14115308 27.41749503 24.72365805 22.7554672  26.04572565
 24.76341948 19.87276342 22.2584493  23.24254473 22.07952286 23.41153082
 23.22266402 23.09343936 24.19681909 26.04572565 24.22664016 24.30616302
 23.40159046 24.03777336 25.40954274 23.22266402 21.48310139 17.13916501
 23.49105368 22.43737575 20.99602386 23.67992048 22.57654076 24.04771372
 22.4473161  23.40159046 26.76143141 26.99005964 25.44930417 22.27833002
 23.14314115 21.76143141 22.57654076 19.68389662 22.34791252 22.3777336
 24.4055666  21.95029821 26.92047714 24.74353877 23.72962227 25.91650099
 26.41351889 25.26043738 23.61033797 20.67793241 20.03180915 22.54671968
 23.93836978 23.53081511 21.87077535 23.53081511 24.88270378 25.58846918
 24.07753479 28.1332008  25.00198807 25.20079523 19.90258449 19.47514911
 24.42544732 19.23658052 21.01590457 20.3499006  20.71769384 21.67196819
 24.05765408 23.85884692 23.05367793 24.26640159 23.80914513 24.57455268
 23.11332008 23.16302187 21.69184891 21.26441352 20.81709742 22.74552684
 24.70377734 21.89065606 22.76540755 23.42147117 25.61829026 25.95626243
 25.33001988 22.4473161  22.40755467 22.92445328 22.0695825  22.11928429
 24.19681909 19.94234592 22.4473161  21.76143141 23.77932406 24.30616302
 24.15705765 25.40954274 25.64811133 22.7554672  24.50497018 19.89264414
 20.39960239 22.74552684 21.72166998 22.11928429 19.90258449 23.02385686
 25.45924453 26.16500994 23.03379722 24.87276342 26.00596421 23.99801193
 23.63021869 19.74353877 20.38966203 22.01988072 19.027833   23.04373757
 21.1749503  23.33200795 22.09940358 24.58449304 21.28429423 26.49304175
 25.62823062 20.9860835  24.65407555 20.19085487 21.29423459 21.10536779
 24.24652087 21.055666   23.40159046 19.24652087 24.01789264 22.87475149
 23.44135189 24.76341948 27.90457256 27.57654076 24.76341948 26.48310139
 20.50894632 18.80914513 20.8667992  27.3777336  22.22862823 22.04970179
 22.84493042 23.97813121 25.55864811 24.10735586 25.46918489 27.80516899
 25.21073559 25.14115308 21.71172962 21.03578529 20.47912525 20.87673956
 21.92047714 22.99403579 22.47713718 25.17097416 22.57654076 25.80715706
 23.06361829 24.12723658 23.78926441 25.45924453 18.85884692 22.19880716
 23.42147117 22.45725646 19.90258449 22.02982107 24.48508946 24.20675944
 23.06361829 23.74950298 25.11133201 23.52087475 22.52683897 21.71172962
 26.31411531 21.44333996]",36601.407022721425,2244.66,0.899487107422,250.82879742520163,25.765625,2521.2544224252015,1.1232233043869457,0,12.0,50.0
Reactive,2025-06-15 04:50:00+00:00,290,12.0,23.024299366981626,23.2441351888668,28.421471172962228,"[22.46719682 21.86083499 25.78727634 20.40954274 25.20079523 23.69980119
 22.4473161  22.91451292 24.81312127 24.08747515 25.44930417 22.80516899
 23.25248509 20.65805169 22.64612326 21.97017893 22.4473161  21.70178926
 22.91451292 20.2306163  21.25447316 26.14512922 22.61630219 25.78727634
 25.67793241 23.98807157 25.52882704 18.07355865 23.67992048 22.85487078
 23.29224652 23.3916501  21.52286282 25.38966203 22.93439364 23.85884692
 23.1332008  23.88866799 24.3359841  24.65407555 25.2306163  21.57256461
 21.53280318 24.08747515 22.3777336  23.30218688 23.73956262 23.43141153
 25.45924453 23.10337972 22.52683897 22.84493042 24.61431412 25.0417495
 24.34592445 25.40954274 23.66003976 17.92445328 22.38767396 22.64612326
 24.49502982 20.6083499  24.32604374 22.46719682 22.72564612 23.94831014
 25.51888668 25.64811133 23.85884692 25.17097416 20.0417495  22.96421471
 22.01988072 21.04572565 23.44135189 23.00397614 22.11928429 25.06163022
 22.2584493  24.8528827  26.00596421 25.56858847 25.27037773 25.78727634
 22.95427435 19.58449304 24.96222664 21.52286282 22.78528827 23.5805169
 22.5666004  21.8111332  23.24254473 23.04373757 21.06560636 22.01988072
 26.99005964 23.62027833 25.75745527 21.38369781 21.9304175  23.22266402
 22.47713718 22.39761431 22.42743539 23.54075547 24.89264414 23.19284294
 24.57455268 24.77335984 22.13916501 28.42147117 24.7833002  23.28230616
 21.60238569 23.59045726 22.41749503 23.49105368 23.08349901 22.87475149
 23.1332008  24.30616302 24.57455268 26.34393638 23.74950298 25.47912525
 23.73956262 17.87475149 22.60636183 21.22465209 23.11332008 21.4333996
 20.47912525 22.96421471 21.95029821 23.97813121 23.26242545 24.70377734
 25.48906561 24.35586481 24.79324056 19.47514911 17.8250497  20.36978131
 24.34592445 20.8667992  23.47117296 23.43141153 24.54473161 23.45129225
 21.71172962 23.74950298 24.41550696 24.50497018 25.01192843 24.72365805
 21.40357853 21.18489066 23.27236581 20.83697813 24.69383698 22.21868787
 21.49304175 27.17892644 23.67992048 25.50894632 23.5805169  24.73359841
 26.98011928 23.87872763 21.21471173 19.16699801 21.3638171  20.7972167
 23.02385686 24.62425447 22.15904573 24.79324056 24.027833   24.26640159
 24.99204771 24.90258449 24.18687873 22.98409543 21.57256461 20.63817097
 20.40954274 20.80715706 23.25248509 24.03777336 24.28628231 25.66799205
 23.9582505  20.52882704 22.30815109 23.96819085 24.972167   21.8111332
 23.75944334 23.02385686]",36882.89596217373,2262.32,0.900148741088,250.9535255126375,25.765625,2539.0391505126377,1.1223165381169053,0,12.0,50.0
Reactive,2025-06-15 04:51:00+00:00,291,12.0,22.82910876119987,23.037872763419482,28.868787276341948,"[21.87077535 21.83101392 24.13717694 23.25248509 21.65208748 23.45129225
 23.17296223 23.79920477 23.89860835 24.88270378 24.68389662 26.59244533
 25.9860835  21.29423459 23.22266402 19.80318091 21.98011928 24.99204771
 23.79920477 22.6361829  23.17296223 24.05765408 22.69582505 23.8389662
 24.54473161 23.64015905 25.71769384 19.24652087 22.70576541 19.46520875
 21.03578529 23.41153082 23.69980119 24.24652087 22.48707753 23.35188867
 22.3777336  22.74552684 22.96421471 23.82902584 24.4055666  19.60437376
 20.88667992 20.81709742 22.77534791 19.77335984 20.68787276 24.027833
 24.22664016 20.71769384 22.65606362 22.19880716 25.32007952 23.02385686
 22.09940358 25.08151093 20.85685885 22.47713718 20.37972167 21.14512922
 21.91053678 24.52485089 23.53081511 22.57654076 22.90457256 23.00397614
 25.44930417 24.30616302 26.39363817 22.35785288 20.63817097 21.85089463
 21.80119284 20.85685885 24.34592445 23.80914513 21.64214712 21.94035785
 25.44930417 25.4194831  23.1332008  25.21073559 23.89860835 25.30019881
 22.84493042 22.64612326 24.83300199 22.09940358 24.89264414 23.3916501
 23.45129225 21.70178926 22.91451292 22.00994036 24.71371769 24.23658052
 23.43141153 24.13717694 24.38568588 21.65208748 19.91252485 21.92047714
 21.60238569 20.9860835  21.63220676 20.11133201 24.22664016 25.15109344
 26.01590457 26.10536779 25.2306163  23.87872763 23.52087475 24.52485089
 25.07157058 21.48310139 23.63021869 21.02584493 22.19880716 23.72962227
 21.91053678 21.97017893 22.66600398 24.38568588 27.28827038 23.05367793
 26.32405567 18.16302187 24.027833   21.25447316 22.11928429 20.97614314
 23.99801193 24.25646123 23.6500994  21.9304175  23.70974155 24.54473161
 25.93638171 27.23856859 25.15109344 19.09741551 21.71172962 22.09940358
 22.31809145 21.45328032 22.57654076 22.12922465 24.15705765 23.03379722
 24.6640159  22.93439364 25.13121272 25.35984095 25.15109344 23.11332008
 19.08747515 18.07355865 21.04572565 21.39363817 20.46918489 20.80715706
 26.18489066 21.20477137 22.14910537 22.23856859 23.42147117 25.35984095
 23.62027833 26.40357853 20.33001988 21.90059642 22.13916501 20.2306163
 22.98409543 20.90656064 22.15904573 21.79125249 22.32803181 23.74950298
 24.96222664 24.07753479 25.14115308 25.76739563 18.87872763 22.5666004
 22.73558648 24.05765408 22.74552684 21.52286282 21.76143141 22.77534791
 23.05367793 24.93240557 24.31610338 24.71371769 23.51093439 28.86878728
 24.94234592 19.89264414]",36229.86627147027,2220.82,0.898588992638,250.6324862810843,25.765625,2497.2181112810845,1.1244576828743817,0,12.0,50.0
Reactive,2025-06-15 04:52:00+00:00,292,12.0,23.177341471763388,23.403628230616306,27.87475149105368,"[22.95427435 24.43538767 22.57654076 21.96023857 21.16500994 21.92047714
 24.89264414 22.45725646 22.97415507 24.68389662 22.61630219 27.10934394
 25.19085487 21.8111332  20.06163022 20.19085487 22.58648111 22.95427435
 21.72166998 21.98011928 21.11530815 21.82107356 21.18489066 27.87475149
 25.72763419 23.60039761 24.35586481 21.71172962 23.26242545 20.48906561
 24.34592445 24.48508946 24.90258449 25.22067594 22.55666004 21.63220676
 24.50497018 23.15308151 23.08349901 24.20675944 22.2584493  21.35387674
 23.60039761 22.52683897 22.47713718 23.85884692 24.41550696 22.47713718
 23.00397614 23.09343936 22.45725646 25.25049702 25.4194831  22.65606362
 24.03777336 26.72166998 21.7415507  21.61232604 22.42743539 24.84294235
 20.75745527 22.51689861 22.51689861 24.5944334  24.42544732 25.65805169
 21.90059642 25.03180915 23.27236581 25.66799205 21.80119284 21.35387674
 22.         23.49105368 23.96819085 22.80516899 20.61829026 22.3777336
 24.49502982 25.5387674  25.28031809 24.67395626 25.30019881 25.37972167
 19.44532803 20.43936382 21.32405567 20.65805169 20.92644135 25.17097416
 25.03180915 23.14314115 24.68389662 24.20675944 23.51093439 23.42147117
 25.40954274 22.79522863 24.93240557 21.04572565 22.41749503 23.25248509
 23.5805169  18.92842942 23.96819085 24.027833   24.67395626 22.04970179
 25.31013917 27.11928429 22.78528827 22.96421471 26.97017893 20.83697813
 21.32405567 21.15506958 23.71968191 23.80914513 25.39960239 25.35984095
 26.57256461 21.18489066 25.5387674  23.00397614 24.73359841 25.3499006
 23.18290258 22.21868787 19.77335984 19.7833002  24.13717694 24.37574553
 24.27634195 25.0417495  24.10735586 22.73558648 24.01789264 23.67992048
 25.20079523 22.95427435 27.61630219 21.78131213 20.9860835  21.9304175
 22.07952286 21.37375746 24.28628231 20.9860835  22.         24.64413519
 22.7554672  22.48707753 26.70178926 25.59840954 21.83101392 26.70178926
 21.38369781 21.26441352 21.7415507  22.50695825 24.1471173  23.93836978
 24.22664016 25.61829026 26.00596421 24.32604374 25.30019881 25.27037773
 24.52485089 26.73161034 22.40755467 21.82107356 20.06163022 22.05964215
 22.55666004 21.83101392 23.34194831 24.99204771 23.43141153 20.95626243
 22.93439364 25.0417495  24.3359841  24.27634195 20.74751491 23.87872763
 25.0417495  23.5805169  25.14115308 24.18687873 23.32206759 22.66600398
 21.95029821 24.80318091 25.97614314 26.46322068 23.10337972 26.63220676
 24.23658052 23.40159046]",37394.913627931586,2294.41,0.9013430137595,251.13588538942622,25.765625,2571.311510389426,1.1206852787380748,0,12.0,50.0
Reactive,2025-06-15 04:53:00+00:00,293,12.0,23.0408066292366,23.259095427435387,30.339960238568587,"[20.02186879 22.4473161  23.80914513 20.73757455 24.41550696 22.76540755
 22.19880716 23.78926441 27.42743539 24.93240557 29.26640159 24.00795229
 24.90258449 23.96819085 18.86878728 21.84095427 18.79920477 24.01789264
 24.71371769 20.70775348 22.16898608 22.53677932 23.2027833  22.91451292
 23.68986083 24.46520875 23.75944334 19.92246521 21.66202783 23.11332008
 22.96421471 20.48906561 23.92842942 22.90457256 23.68986083 25.27037773
 23.48111332 22.99403579 21.78131213 25.54870775 24.88270378 23.32206759
 21.13518887 19.49502982 23.37176938 24.60437376 25.28031809 23.97813121
 20.26043738 24.04771372 24.30616302 21.99005964 25.90656064 21.68190855
 30.33996024 26.32405567 23.24254473 20.99602386 22.66600398 22.40755467
 23.64015905 23.44135189 21.46322068 24.5944334  25.37972167 24.77335984
 25.01192843 21.50298211 24.43538767 23.35188867 20.59840954 19.36580517
 21.50298211 22.36779324 23.49105368 23.62027833 25.29025845 23.44135189
 23.42147117 26.25447316 24.2166998  25.81709742 26.64214712 23.28230616
 21.80119284 20.97614314 21.25447316 22.64612326 25.70775348 22.20874751
 25.11133201 24.20675944 21.75149105 27.14910537 25.80715706 25.43936382
 23.24254473 26.72166998 25.61829026 20.09145129 23.30218688 21.03578529
 22.92445328 22.45725646 22.60636183 23.77932406 23.82902584 22.93439364
 24.23658052 24.20675944 26.47316103 24.92246521 22.72564612 21.28429423
 19.84294235 19.30616302 21.53280318 21.6222664  23.17296223 21.91053678
 21.87077535 24.13717694 24.94234592 25.77733598 22.87475149 28.09343936
 26.055666   17.66600398 21.44333996 21.40357853 22.30815109 20.59840954
 21.66202783 24.53479125 23.7693837  23.8389662  24.82306163 23.77932406
 21.59244533 25.42942346 27.7554672  20.28031809 18.07355865 19.61431412
 21.97017893 21.3638171  24.29622266 22.5666004  23.45129225 23.66998012
 25.20079523 26.59244533 24.03777336 23.7693837  22.85487078 25.84691849
 22.7554672  20.27037773 22.99403579 25.76739563 21.7415507  25.03180915
 22.87475149 23.93836978 23.42147117 25.18091451 23.42147117 23.10337972
 26.27435388 24.41550696 21.91053678 21.07554672 19.81312127 20.93638171
 23.89860835 19.60437376 19.15705765 22.85487078 26.79125249 26.34393638
 25.77733598 26.49304175 24.79324056 24.61431412 19.51491054 23.42147117
 21.37375746 20.99602386 24.42544732 22.50695825 22.1888668  24.30616302
 22.35785288 21.97017893 21.67196819 25.02186879 24.70377734 26.42345924
 24.11729622 18.51093439]",36938.122658773966,2265.33,0.9002611999555,250.9730463958408,25.765625,2542.0686713958407,1.1221626303434118,0,12.0,50.0
Reactive,2025-06-15 04:54:00+00:00,294,12.0,23.110662270624527,23.331809145129228,27.457256461232603,"[19.90258449 23.4612326  20.45924453 24.01789264 23.96819085 24.32604374
 23.35188867 25.31013917 26.82107356 24.91252485 24.48508946 24.972167
 23.63021869 21.00596421 24.32604374 21.29423459 22.89463221 21.76143141
 24.52485089 23.48111332 24.19681909 23.64015905 25.49900596 22.34791252
 25.69781312 22.36779324 25.77733598 22.7554672  23.15308151 20.89662028
 22.3777336  21.61232604 22.944334   24.00795229 22.91451292 23.47117296
 24.27634195 23.38170974 22.15904573 24.15705765 24.69383698 22.78528827
 23.79920477 21.95029821 21.72166998 20.33001988 24.57455268 23.00397614
 22.43737575 25.13121272 21.8111332  22.54671968 24.48508946 25.54870775
 23.40159046 23.71968191 21.96023857 20.83697813 21.76143141 19.04771372
 22.47713718 23.59045726 19.34592445 20.49900596 23.09343936 26.2445328
 24.63419483 23.11332008 26.60238569 23.3916501  21.14512922 23.25248509
 21.88071571 25.24055666 21.66202783 25.24055666 24.30616302 23.00397614
 24.93240557 23.08349901 24.60437376 26.08548708 23.56063618 23.10337972
 19.49502982 23.30218688 22.90457256 20.7972167  23.50099404 23.1332008
 22.8250497  23.45129225 26.68190855 23.45129225 24.11729622 25.24055666
 26.95029821 27.45725646 22.60636183 22.95427435 20.72763419 23.03379722
 21.6222664  21.14512922 22.34791252 21.54274354 22.62624254 25.6083499
 24.90258449 24.42544732 22.83499006 24.23658052 24.89264414 21.15506958
 23.07355865 20.8667992  21.58250497 22.93439364 23.22266402 23.62027833
 23.33200795 23.99801193 24.1471173  20.76739563 23.03379722 25.43936382
 26.79125249 23.72962227 17.52683897 24.15705765 21.01590457 23.57057654
 22.59642147 24.38568588 24.86282306 21.90059642 24.87276342 20.31013917
 25.62823062 25.49900596 26.86083499 21.75149105 21.94035785 20.62823062
 22.11928429 23.02385686 22.36779324 24.45526839 26.20477137 24.89264414
 24.3359841  22.22862823 25.2306163  24.50497018 26.85089463 26.07554672
 22.03976143 21.16500994 22.74552684 22.80516899 22.20874751 23.2027833
 21.71172962 22.60636183 25.27037773 22.23856859 24.60437376 23.84890656
 25.45924453 25.29025845 19.75347913 22.46719682 24.55467197 19.82306163
 21.49304175 23.1332008  24.027833   24.41550696 25.36978131 25.07157058
 23.31212724 25.17097416 25.61829026 24.38568588 22.08946322 20.6083499
 23.03379722 22.00994036 21.89065606 23.34194831 20.74751491 25.76739563
 21.61232604 23.00397614 24.25646123 26.94035785 24.3359841  22.08946322
 25.39960239 22.95427435]",37171.83169260141,2279.96,0.900806511992,251.06077932163998,25.765625,2556.78640432164,1.1214172197414165,0,12.0,50.0
Reactive,2025-06-15 04:55:00+00:00,295,12.0,23.144828361241892,23.366948310139165,29.19681908548708,"[22.03976143 21.58250497 20.2306163  22.17892644 23.64015905 24.34592445
 23.28230616 25.40954274 26.53280318 25.9860835  28.54075547 25.84691849
 27.23856859 20.31013917 19.60437376 21.01590457 24.027833   20.58846918
 24.6640159  24.3359841  23.08349901 21.88071571 22.78528827 23.99801193
 29.19681909 24.83300199 25.36978131 20.21073559 22.32803181 22.07952286
 23.82902584 23.32206759 22.52683897 23.53081511 23.66003976 25.3499006
 23.99801193 23.26242545 23.97813121 24.08747515 25.93638171 21.73161034
 20.17097416 19.57455268 21.70178926 22.93439364 24.48508946 22.42743539
 22.85487078 23.25248509 23.40159046 25.4194831  24.34592445 24.20675944
 26.92047714 26.3638171  20.7972167  21.07554672 22.77534791 20.65805169
 22.8250497  23.41153082 21.25447316 25.29025845 22.20874751 21.88071571
 24.99204771 22.77534791 21.86083499 22.92445328 20.44930417 23.06361829
 18.2027833  23.12326044 20.1610338  25.59840954 23.04373757 20.00198807
 25.59840954 22.95427435 26.27435388 24.8528827  24.57455268 25.90656064
 17.52683897 22.21868787 19.60437376 26.13518887 22.50695825 21.84095427
 21.61232604 24.68389662 23.32206759 23.02385686 24.25646123 24.83300199
 22.30815109 23.42147117 27.73558648 21.23459245 20.37972167 23.98807157
 23.41153082 23.81908549 22.26838966 26.19483101 22.84493042 21.25447316
 24.80318091 25.61829026 25.09145129 24.56461233 26.18489066 22.12922465
 21.03578529 22.72564612 21.60238569 23.69980119 23.38170974 20.32007952
 23.72962227 26.20477137 24.99204771 23.88866799 24.23658052 25.46918489
 27.73558648 19.50497018 22.32803181 22.49701789 21.68190855 21.65208748
 23.51093439 23.91848907 26.22465209 23.44135189 21.75149105 24.70377734
 25.42942346 25.14115308 28.54075547 20.29025845 21.57256461 20.49900596
 20.56858847 20.68787276 24.35586481 25.29025845 24.93240557 24.45526839
 25.81709742 24.54473161 24.98210736 27.10934394 23.05367793 25.22067594
 21.8111332  22.87475149 24.2166998  23.04373757 24.35586481 23.67992048
 22.89463221 23.04373757 22.64612326 22.59642147 25.94632207 24.58449304
 25.74751491 24.84294235 23.24254473 19.62425447 20.14115308 22.21868787
 19.82306163 24.74353877 22.944334   21.35387674 22.61630219 23.68986083
 24.67395626 25.83697813 27.57654076 25.10139165 22.71570577 20.82703777
 23.09343936 22.14910537 24.19681909 22.19880716 21.79125249 22.85487078
 19.24652087 22.72564612 22.13916501 25.1610338  25.46918489 23.63021869
 26.84095427 21.96023857]",37286.13776537088,2287.03,0.9010692688955,251.09895295315482,25.765625,2563.894577953155,1.1210585685160033,0,12.0,50.0
Reactive,2025-06-15 04:56:00+00:00,296,12.0,23.119177152566266,23.339115308151094,28.36182902584493,"[21.44333996 22.21868787 22.19880716 24.29622266 22.54671968 26.72166998
 21.67196819 20.99602386 19.93240557 23.66003976 24.53479125 23.85884692
 24.972167   23.81908549 23.70974155 21.47316103 21.75149105 21.13518887
 24.4055666  21.92047714 24.68389662 20.77733598 24.06759443 25.21073559
 25.07157058 24.18687873 26.15506958 20.77733598 21.40357853 21.84095427
 21.86083499 24.00795229 20.6083499  21.98011928 24.55467197 21.18489066
 24.83300199 26.37375746 24.61431412 23.51093439 24.13717694 20.4194831
 20.14115308 21.87077535 18.66998012 21.97017893 22.43737575 25.65805169
 24.31610338 22.05964215 23.91848907 25.57852883 24.31610338 25.87673956
 22.42743539 26.11530815 22.79522863 20.07157058 22.89463221 23.80914513
 23.00397614 24.35586481 21.6222664  24.17693837 26.90059642 25.57852883
 22.6361829  26.88071571 23.70974155 24.42544732 23.51093439 23.0139165
 21.54274354 23.8389662  21.10536779 24.51491054 23.68986083 23.28230616
 22.84493042 21.54274354 23.94831014 22.98409543 25.33001988 25.32007952
 22.29821074 22.48707753 22.92445328 22.36779324 21.055666   20.50894632
 21.61232604 25.82703777 23.50099404 23.85884692 25.85685885 23.68986083
 25.37972167 24.37574553 26.90059642 20.35984095 22.3777336  20.8667992
 21.44333996 22.05964215 23.11332008 23.61033797 23.44135189 22.05964215
 24.64413519 23.32206759 23.45129225 23.05367793 23.31212724 23.11332008
 20.13121272 21.76143141 21.30417495 24.90258449 21.27435388 23.90854871
 25.01192843 25.38966203 24.67395626 22.4473161  23.74950298 23.03379722
 26.89065606 20.43936382 18.25248509 22.5666004  22.58648111 25.21073559
 23.14314115 24.54473161 21.2445328  21.77137177 25.65805169 24.6640159
 22.16898608 26.11530815 25.14115308 22.3777336  23.44135189 21.1749503
 22.03976143 22.07952286 21.42345924 25.33001988 26.48310139 26.23459245
 24.37574553 23.30218688 25.93638171 21.50298211 24.26640159 28.36182903
 21.69184891 22.51689861 22.41749503 20.06163022 24.42544732 22.74552684
 22.43737575 27.01988072 23.63021869 23.50099404 25.80715706 24.52485089
 24.972167   24.96222664 23.45129225 24.30616302 22.29821074 21.95029821
 21.76143141 24.50497018 21.9304175  26.22465209 21.41351889 26.2445328
 24.50497018 25.22067594 21.38369781 26.45328032 19.12723658 21.42345924
 23.4612326  21.44333996 20.69781312 22.67594433 19.74353877 25.31013917
 22.84493042 24.87276342 26.5526839  24.81312127 26.13518887 25.93638171
 26.03578529 20.9860835 ]",37200.3190816257,2281.4300000000003,0.9008611857755,251.06894214950216,25.765625,2558.2645671495025,1.1213425645974244,0,12.0,50.0
Reactive,2025-06-15 04:57:00+00:00,297,12.0,23.249630597745316,23.475596421471174,28.411530815109344,"[22.49701789 23.15308151 22.31809145 23.37176938 22.42743539 23.32206759
 21.15506958 22.84493042 23.14314115 24.92246521 24.2166998  24.88270378
 22.35785288 21.53280318 19.77335984 22.64612326 24.972167   21.97017893
 24.93240557 21.57256461 23.57057654 21.86083499 21.71172962 24.01789264
 23.93836978 24.67395626 24.36580517 22.03976143 22.28827038 24.01789264
 21.04572565 23.23260437 22.73558648 21.37375746 22.83499006 22.05964215
 22.40755467 22.42743539 24.11729622 26.00596421 27.95427435 20.80715706
 21.34393638 23.61033797 21.41351889 24.68389662 23.09343936 22.19880716
 23.2027833  25.91650099 20.72763419 25.19085487 26.15506958 26.41351889
 25.88667992 23.69980119 20.89662028 22.1888668  22.78528827 23.97813121
 23.42147117 23.54075547 24.41550696 24.47514911 26.22465209 23.2027833
 25.2306163  23.34194831 23.33200795 24.24652087 19.3359841  22.51689861
 24.3359841  22.67594433 22.67594433 25.28031809 24.8528827  22.60636183
 24.32604374 23.73956262 23.60039761 25.26043738 25.02186879 27.13916501
 24.35586481 19.09741551 21.40357853 22.77534791 20.96620278 22.8250497
 23.33200795 19.88270378 23.3916501  22.28827038 24.55467197 24.63419483
 26.44333996 27.32803181 28.00397614 21.28429423 20.5387674  21.2445328
 21.92047714 21.09542744 20.81709742 23.9582505  25.40954274 24.74353877
 23.52087475 21.26441352 27.01988072 24.6640159  22.85487078 20.36978131
 20.99602386 21.76143141 24.41550696 21.69184891 23.72962227 25.28031809
 26.10536779 24.36580517 25.17097416 23.02385686 24.26640159 24.93240557
 26.27435388 20.11133201 21.00596421 20.40954274 21.58250497 22.07952286
 25.09145129 23.43141153 23.25248509 22.         24.44532803 28.37176938
 24.64413519 25.46918489 28.41153082 21.69184891 22.85487078 24.83300199
 21.94035785 24.29622266 23.5805169  25.03180915 23.62027833 22.86481113
 25.38966203 23.94831014 24.80318091 23.1332008  27.50695825 22.97415507
 18.99801193 23.55069583 21.79125249 19.65407555 24.07753479 24.73359841
 23.29224652 23.29224652 23.3916501  25.54870775 24.20675944 21.77137177
 25.6083499  24.22664016 23.54075547 19.77335984 23.23260437 20.17097416
 24.22664016 21.75149105 23.15308151 24.75347913 24.58449304 24.12723658
 26.80119284 24.57455268 25.36978131 27.85487078 21.76143141 23.36182903
 25.90656064 21.70178926 24.51491054 20.68787276 22.68588469 25.62823062
 23.44135189 23.57057654 26.64214712 26.86083499 21.61232604 25.94632207
 24.3359841  19.94234592]",37636.76412781673,2308.89,0.9018785348395,251.19975799706162,25.765625,2585.8553829970615,1.1199560754289124,0,12.0,50.0
Reactive,2025-06-15 04:58:00+00:00,298,12.0,23.345244347620945,23.575397614314117,29.08747514910537,"[19.05765408 21.60238569 23.75944334 20.51888668 23.53081511 21.94035785
 23.8389662  22.67594433 24.63419483 26.77137177 23.72962227 26.89065606
 23.97813121 24.86282306 22.27833002 22.944334   21.84095427 22.80516899
 24.6640159  21.21471173 22.69582505 21.97017893 25.56858847 24.88270378
 25.15109344 25.8667992  25.0417495  23.67992048 22.0695825  24.2166998
 23.00397614 22.65606362 23.43141153 20.87673956 24.18687873 25.51888668
 24.48508946 24.027833   24.44532803 24.88270378 24.76341948 20.33996024
 23.67992048 22.         22.74552684 26.27435388 21.95029821 24.23658052
 21.60238569 24.46520875 26.44333996 29.08747515 24.5944334  24.44532803
 24.65407555 23.6500994  20.19085487 19.69383698 21.52286282 24.65407555
 22.6361829  22.32803181 24.77335984 23.99801193 25.35984095 25.27037773
 23.37176938 27.24850895 25.76739563 25.59840954 22.00994036 22.91451292
 23.27236581 19.56461233 22.60636183 23.66003976 25.37972167 20.25049702
 24.41550696 24.69383698 24.76341948 25.33001988 23.54075547 22.61630219
 21.4333996  19.82306163 22.3777336  22.46719682 22.65606362 23.88866799
 23.03379722 21.09542744 23.77932406 23.29224652 22.39761431 23.71968191
 26.45328032 26.96023857 24.22664016 24.55467197 21.22465209 22.22862823
 24.27634195 22.62624254 22.73558648 24.23658052 24.63419483 24.65407555
 26.15506958 23.72962227 24.29622266 25.50894632 25.15109344 21.03578529
 22.76540755 20.4194831  22.59642147 23.56063618 24.1471173  24.03777336
 21.48310139 24.15705765 26.80119284 24.44532803 25.8667992  22.30815109
 24.96222664 20.9860835  21.23459245 24.18687873 22.40755467 23.98807157
 24.52485089 24.72365805 22.15904573 21.98011928 26.20477137 26.41351889
 22.65606362 25.33996024 24.60437376 21.30417495 21.47316103 22.1888668
 24.45526839 24.27634195 22.8250497  20.31013917 24.53479125 24.54473161
 24.3359841  23.32206759 25.77733598 25.89662028 24.68389662 25.58846918
 21.30417495 21.31411531 25.35984095 20.88667992 24.96222664 22.54671968
 24.91252485 22.53677932 24.15705765 24.47514911 24.38568588 26.14512922
 27.11928429 24.70377734 21.91053678 21.92047714 20.12127237 21.8111332
 22.43737575 22.05964215 23.36182903 22.72564612 23.1332008  22.34791252
 24.87276342 26.27435388 23.49105368 26.78131213 21.35387674 21.31411531
 23.36182903 22.33797217 21.28429423 24.74353877 20.88667992 24.00795229
 24.91252485 22.97415507 24.87276342 24.42544732 26.5526839  24.972167
 26.57256461 18.75944334]",37956.64948940063,2328.97,0.9026176936954999,251.2696920281105,25.765625,2606.0053170281103,1.1189518615646017,0,12.0,50.0
Reactive,2025-06-15 04:59:00+00:00,299,12.0,23.3269776314453,23.55531809145129,28.123260437375745,"[21.56262425 23.3916501  23.64015905 22.98409543 22.00994036 25.02186879
 25.52882704 25.94632207 24.31610338 27.03976143 24.08747515 27.08946322
 24.99204771 21.77137177 21.79125249 21.97017893 19.68389662 21.7415507
 19.22664016 23.11332008 25.13121272 21.5526839  21.02584493 22.88469185
 25.84691849 22.96421471 26.11530815 21.32405567 21.20477137 20.36978131
 22.15904573 23.07355865 24.49502982 23.40159046 26.04572565 25.46918489
 24.52485089 22.64612326 24.60437376 27.23856859 27.40755467 23.04373757
 21.75149105 21.26441352 21.31411531 24.16699801 20.83697813 22.944334
 23.70974155 23.77932406 22.97415507 26.18489066 23.86878728 24.28628231
 24.67395626 25.66799205 24.98210736 19.58449304 20.91650099 24.5944334
 22.00994036 25.54870775 22.11928429 21.09542744 24.42544732 24.8528827
 23.07355865 25.85685885 24.6640159  26.40357853 20.90656064 27.17892644
 22.45725646 24.30616302 22.86481113 22.74552684 22.29821074 22.41749503
 22.16898608 24.67395626 24.68389662 25.43936382 25.93638171 25.19085487
 21.57256461 21.33399602 21.6222664  23.09343936 21.71172962 21.76143141
 22.26838966 25.05168986 24.94234592 23.94831014 26.11530815 25.24055666
 24.04771372 26.30417495 24.44532803 20.77733598 20.54870775 21.44333996
 22.52683897 23.97813121 22.05964215 22.58648111 28.06361829 24.96222664
 23.61033797 26.80119284 23.7693837  23.21272366 26.98011928 19.91252485
 21.1749503  19.91252485 23.18290258 20.37972167 24.49502982 23.50099404
 23.12326044 24.99204771 23.44135189 23.91848907 24.19681909 24.96222664
 26.67196819 22.50695825 20.88667992 19.36580517 24.19681909 21.85089463
 25.66799205 21.40357853 24.27634195 25.46918489 25.45924453 26.04572565
 23.78926441 26.48310139 22.32803181 22.24850895 23.80914513 25.07157058
 24.94234592 20.88667992 23.60039761 21.82107356 24.027833   26.61232604
 23.05367793 23.45129225 24.41550696 24.63419483 28.12326044 24.81312127
 23.49105368 21.65208748 21.1749503  20.44930417 24.27634195 23.75944334
 20.68787276 22.86481113 20.62823062 24.10735586 26.90059642 25.01192843
 23.63021869 27.80516899 21.68190855 20.50894632 22.55666004 23.10337972
 24.42544732 21.95029821 24.34592445 22.5666004  23.89860835 24.86282306
 28.02385686 26.80119284 23.02385686 27.26838966 22.29821074 20.5387674
 23.30218688 21.37375746 22.73558648 23.40159046 22.04970179 21.00596421
 24.17693837 23.15308151 21.72166998 23.17296223 26.25447316 25.92644135
 25.0417495  23.31212724]",37895.5363637634,2324.9300000000003,0.9024693024755,251.2573491127605,25.765625,2601.952974112761,1.119153253694847,0,12.0,50.0
Reactive,2025-06-15 05:00:00+00:00,300,12.0,27.376577451712045,27.81719681908549,32.8051689860835,"[26.83101392 25.2306163  27.81510934 26.7415507  26.26441352 28.35188867
 30.94632207 30.32007952 32.04970179 28.71968191 30.96620278 29.972167
 31.18489066 24.972167   23.21272366 25.91650099 27.11928429 25.49900596
 28.64015905 29.55467197 28.72962227 27.47713718 29.91252485 29.99204771
 30.58846918 26.97017893 31.51292247 24.41550696 24.53479125 23.5805169
 27.49701789 25.77733598 28.07355865 27.51689861 26.8111332  29.12723658
 27.33797217 30.01192843 30.72763419 30.55864811 30.89662028 23.50099404
 24.55467197 26.44333996 26.87077535 25.91650099 28.59045726 25.97614314
 28.67992048 27.64612326 28.16302187 30.40954274 30.7972167  28.78926441
 29.50497018 31.69184891 25.97614314 27.32803181 28.05367793 26.42345924
 26.47316103 28.79920477 27.16898608 29.69383698 28.86878728 31.02584493
 26.11530815 31.35387674 32.71570577 32.80516899 28.54075547 24.41550696
 23.3916501  26.67196819 27.70576541 27.38767396 27.45725646 26.53280318
 29.23658052 31.97017893 30.42942346 27.23856859 31.63220676 31.52286282
 25.81709742 23.37176938 27.61630219 25.2306163  28.18290258 25.61829026
 26.01590457 26.1749503  26.76143141 29.6640159  28.4612326  30.49900596
 30.13121272 28.41153082 32.30815109 25.38966203 28.54075547 25.32007952
 27.52683897 26.13518887 27.36779324 27.32803181 29.87276342 25.9860835
 29.08747515 30.08151093 29.2166998  31.80119284 29.53479125 25.59840954
 22.27833002 25.99602386 27.17892644 26.60238569 25.67793241 27.95427435
 27.91451292 26.97017893 27.19880716 29.75347913 30.00198807 29.88270378
 32.47713718 23.75944334 27.14910537 26.35387674 27.48707753 28.55069583
 27.20874751 24.027833   27.04970179 26.88071571 28.24254473 27.49701789
 30.92644135 29.18687873 28.88866799 25.55864811 26.82107356 21.48310139
 25.4194831  26.68190855 26.83101392 30.50894632 28.10337972 28.69980119
 27.93439364 26.49304175 29.95228628 30.36978131 31.31411531 28.92842942
 25.15109344 29.06759443 25.90656064 25.51888668 26.07554672 25.3499006
 28.94831014 28.81908549 25.21073559 27.99403579 28.04373757 30.14115308
 29.36580517 30.2306163  22.29821074 24.01789264 24.7833002  28.1332008
 26.13518887 27.04970179 26.56262425 27.49701789 28.09343936 28.45129225
 30.10139165 29.4055666  29.87276342 30.95626243 23.81908549 26.39363817
 24.46520875 26.35387674 27.57654076 25.07157058 27.59642147 27.39761431
 28.28230616 27.92445328 27.11928429 28.90854871 28.59045726 31.09542744
 29.72365805 25.8667992 ]",51443.877522447816,3182.42,0.930306214718,238.410635818846,25.765625,3446.596260818846,1.0830111238676372,0,12.0,50.0
Reactive,2025-06-15 05:01:00+00:00,301,12.0,27.29226695393801,27.72758449304175,32.337972166998014,"[27.61630219 26.055666   25.29025845 25.95626243 26.8111332  27.45725646
 28.21272366 28.26242545 25.69781312 28.38170974 28.33200795 30.5387674
 28.99801193 26.49304175 25.42942346 25.71769384 26.26441352 29.49502982
 27.26838966 26.91053678 26.82107356 29.32604374 25.88667992 25.84691849
 31.71172962 31.46322068 29.24652087 25.92644135 24.54473161 25.74751491
 26.88071571 26.4333996  28.0139165  25.0417495  28.98807157 27.74552684
 28.34194831 28.99801193 29.26640159 29.74353877 31.15506958 23.60039761
 25.17097416 28.78926441 24.1471173  25.40954274 25.14115308 27.52683897
 30.3499006  28.04373757 29.05765408 28.18290258 29.39562624 28.5805169
 27.38767396 31.1749503  23.33200795 25.20079523 27.27833002 27.96421471
 27.12922465 29.44532803 27.74552684 25.22067594 27.88469185 27.55666004
 32.         27.96421471 31.47316103 28.93836978 23.84890656 27.60636183
 26.79125249 25.7972167  27.45725646 27.42743539 27.49701789 26.59244533
 26.28429423 30.24055666 28.26242545 26.95029821 28.17296223 30.85685885
 25.75745527 24.20675944 24.8528827  25.03180915 26.20477137 27.20874751
 28.78926441 28.94831014 29.03777336 29.07753479 27.13916501 30.11133201
 29.84294235 30.77733598 29.57455268 25.58846918 29.99204771 23.98807157
 25.22067594 26.39363817 26.22465209 27.32803181 26.1749503  27.55666004
 26.57256461 30.03180915 29.28628231 29.64413519 32.10934394 26.71172962
 26.22465209 25.08151093 27.78528827 31.46322068 25.3499006  28.4612326
 28.36182903 29.61431412 29.92246521 31.8111332  29.45526839 30.89662028
 29.19681909 26.30417495 25.65805169 24.99204771 27.30815109 25.84691849
 26.79125249 28.19284294 29.79324056 29.13717694 27.33797217 29.69383698
 30.21073559 31.70178926 30.46918489 22.39761431 24.56461233 24.39562624
 26.90059642 27.45725646 24.79324056 28.89860835 26.56262425 30.36978131
 30.25049702 27.49701789 30.73757455 30.1610338  29.65407555 30.22067594
 27.78528827 26.15506958 25.38966203 25.1610338  25.33001988 26.76143141
 27.2584493  29.027833   32.02982107 26.51292247 28.28230616 29.03777336
 28.55069583 32.00994036 24.60437376 25.59840954 25.73757455 25.65805169
 28.69980119 24.7833002  26.54274354 26.68190855 28.31212724 28.98807157
 28.81908549 28.91848907 29.87276342 28.02385686 26.33399602 23.57057654
 26.06560636 27.14910537 29.73359841 27.43737575 25.83697813 27.8250497
 27.96421471 29.63419483 30.82703777 29.18687873 26.2445328  32.33797217
 30.64811133 25.68787276]",51161.808321095006,3164.3900000000003,0.9297965796395,238.9243047556647,25.765625,3429.079929755665,1.083646430988489,0,12.0,50.0
Reactive,2025-06-15 05:02:00+00:00,302,12.0,27.29158339883045,27.725994035785288,33.65009940357853,"[25.57852883 24.98210736 27.59642147 28.02385686 25.29025845 27.62624254
 27.80516899 26.055666   28.69980119 30.50894632 30.92644135 29.60437376
 31.13518887 25.14115308 27.05964215 26.78131213 25.97614314 24.44532803
 26.72166998 27.31809145 29.18687873 28.90854871 28.81908549 30.62823062
 27.8250497  29.38568588 30.75745527 29.13717694 25.36978131 21.87077535
 23.66998012 29.00795229 28.66003976 27.21868787 27.72564612 26.45328032
 28.30218688 28.72962227 31.15506958 30.13121272 29.1471173  25.2306163
 23.78926441 25.76739563 23.32206759 26.71172962 27.68588469 26.42345924
 26.41351889 28.10337972 25.67793241 28.50099404 28.21272366 30.90656064
 29.47514911 33.6500994  25.42942346 23.11332008 26.055666   28.3916501
 25.68787276 28.60039761 29.6640159  27.40755467 28.66998012 29.24652087
 28.92842942 32.54671968 32.48707753 31.11530815 24.56461233 24.08747515
 26.67196819 24.3359841  26.61232604 28.93836978 27.3777336  27.93439364
 30.17097416 30.44930417 28.68986083 29.72365805 27.39761431 29.72365805
 22.50695825 25.99602386 31.52286282 24.01789264 26.96023857 29.35586481
 24.89264414 26.21471173 28.3916501  26.99005964 29.12723658 27.83499006
 30.15109344 30.20079523 30.61829026 24.23658052 23.78926441 26.41351889
 26.82107356 31.10536779 27.32803181 26.37375746 27.86481113 25.57852883
 30.31013917 27.91451292 31.56262425 29.12723658 30.03180915 24.31610338
 25.83697813 23.90854871 28.84890656 26.95029821 27.87475149 30.72763419
 28.19284294 29.99204771 29.30616302 28.86878728 31.04572565 29.94234592
 29.19681909 25.13121272 26.91053678 22.74552684 24.25646123 27.47713718
 27.6361829  27.43737575 26.055666   26.32405567 28.16302187 30.33996024
 30.07157058 30.51888668 26.66202783 24.71371769 24.35586481 25.2306163
 27.83499006 26.67196819 26.57256461 28.2027833  26.64214712 26.59244533
 30.47912525 30.31013917 27.55666004 32.29821074 28.73956262 31.68190855
 26.1749503  23.45129225 26.28429423 25.97614314 29.51491054 26.10536779
 25.85685885 29.6640159  29.08747515 29.10735586 27.33797217 29.63419483
 28.77932406 30.77733598 27.27833002 24.7833002  26.96023857 27.27833002
 24.16699801 28.77932406 26.76143141 28.44135189 28.16302187 29.75347913
 29.95228628 29.07753479 30.26043738 27.05964215 24.88270378 23.37176938
 23.44135189 26.37375746 26.09542744 27.97415507 25.9860835  28.0139165
 25.73757455 30.64811133 26.69184891 30.54870775 29.95228628 30.99602386
 32.31809145 26.58250497]",51159.521419127166,3164.07,0.9297875051755,238.9333554847276,25.765625,3428.7689804847278,1.0836577510879113,0,12.0,50.0
Reactive,2025-06-15 05:03:00+00:00,303,12.0,27.465607784553754,27.908300198807154,35.508946322067594,"[25.54870775 25.01192843 26.00596421 26.73161034 28.61033797 26.58250497
 26.58250497 27.70576541 31.35387674 27.23856859 29.45526839 29.46520875
 30.26043738 24.79324056 24.19681909 25.07157058 25.84691849 25.27037773
 26.53280318 28.04373757 29.47514911 25.76739563 26.76143141 28.7693837
 26.29423459 29.76341948 30.03180915 25.21073559 25.37972167 25.83697813
 26.90059642 27.66600398 26.90059642 27.33797217 23.47117296 29.89264414
 29.70377734 30.50894632 30.25049702 29.68389662 31.47316103 28.10337972
 24.16699801 25.93638171 23.9582505  26.04572565 28.31212724 28.32206759
 26.98011928 29.43538767 28.49105368 26.13518887 30.30019881 28.44135189
 31.47316103 31.11530815 26.97017893 27.24850895 27.73558648 26.44333996
 27.65606362 26.03578529 28.66998012 28.9582505  30.27037773 28.55069583
 28.0139165  28.81908549 28.17296223 27.8250497  23.73956262 25.51888668
 26.14512922 25.75745527 26.79125249 26.64214712 28.1332008  28.90854871
 27.80516899 26.25447316 31.26441352 28.71968191 30.70775348 30.50894632
 23.37176938 23.37176938 24.37574553 23.59045726 27.03976143 29.24652087
 28.96819085 26.75149105 27.14910537 28.15308151 28.12326044 28.32206759
 28.82902584 32.95427435 32.21868787 24.63419483 24.41550696 29.35586481
 25.85685885 29.77335984 26.59244533 30.1610338  25.80715706 26.09542744
 29.68389662 30.89662028 31.70178926 29.10735586 29.30616302 25.81709742
 25.67793241 24.54473161 25.91650099 26.64214712 32.77534791 26.56262425
 28.50099404 30.36978131 29.69383698 30.14115308 32.13916501 31.53280318
 31.08548708 22.8250497  25.8667992  26.92047714 27.60636183 23.11332008
 25.58846918 25.13121272 25.91650099 28.05367793 28.33200795 30.26043738
 29.01789264 29.65407555 30.59840954 24.99204771 24.69383698 28.3916501
 26.45328032 28.66998012 29.89264414 29.76341948 29.22664016 29.13717694
 27.81510934 27.61630219 31.46322068 28.71968191 29.49502982 27.84493042
 27.20874751 28.80914513 26.92047714 26.95029821 27.22862823 26.055666
 26.89065606 26.50298211 29.22664016 28.99801193 30.10139165 29.91252485
 28.88866799 35.50894632 22.98409543 27.944334   28.03379722 27.29821074
 27.39761431 27.80516899 26.64214712 28.61033797 28.66998012 30.28031809
 30.32007952 31.22465209 32.48707753 34.1471173  26.63220676 25.88667992
 25.06163022 27.4473161  24.8528827  28.17296223 25.77733598 25.88667992
 29.16699801 28.96819085 30.61829026 29.1471173  30.27037773 30.4194831
 33.97813121 23.14314115]",51741.73740400303,3200.75,0.9308209971875,237.88106834842574,25.765625,3464.3966933484257,1.08237028613557,0,12.0,50.0
Reactive,2025-06-15 05:04:00+00:00,304,12.0,27.396189001799332,27.83434393638171,34.435387673956264,"[29.32604374 24.32604374 27.85487078 25.82703777 28.4612326  27.58648111
 26.35387674 28.48111332 28.33200795 25.14115308 30.01192843 28.52087475
 30.50894632 26.33399602 26.29423459 26.48310139 26.14512922 26.4333996
 25.92644135 24.95228628 25.32007952 27.4473161  28.35188867 27.81510934
 30.06163022 30.35984095 29.87276342 22.39761431 23.91848907 25.48906561
 25.05168986 26.88071571 27.90457256 25.15109344 26.69184891 29.88270378
 30.28031809 30.56858847 28.54075547 30.38966203 30.80715706 26.82107356
 27.50695825 26.63220676 27.5666004  27.24850895 29.64413519 28.84890656
 30.88667992 27.98409543 28.64015905 28.81908549 29.69383698 29.89264414
 32.11928429 29.26640159 27.12922465 26.59244533 25.74751491 28.09343936
 26.19483101 28.73956262 26.67196819 29.81312127 28.87872763 28.00397614
 29.17693837 29.74353877 28.59045726 30.08151093 25.75745527 25.44930417
 27.60636183 26.27435388 27.         27.81510934 29.47514911 30.31013917
 27.78528827 28.11332008 25.39960239 30.28031809 31.46322068 34.43538767
 22.30815109 27.02982107 28.23260437 28.25248509 26.70178926 27.24850895
 28.2027833  28.36182903 27.31809145 26.41351889 31.47316103 27.30815109
 28.60039761 26.22465209 31.4333996  25.4194831  25.15109344 26.79125249
 26.69184891 27.79522863 32.         27.36779324 28.27236581 29.38568588
 30.8667992  30.76739563 30.4194831  28.68986083 32.8250497  25.76739563
 19.80318091 26.08548708 27.21868787 26.86083499 26.33399602 27.35785288
 26.13518887 27.26838966 27.91451292 28.98807157 28.81908549 29.51491054
 29.39562624 26.64214712 25.07157058 24.99204771 28.42147117 25.45924453
 24.01789264 28.66003976 29.13717694 26.95029821 29.58449304 30.17097416
 28.96819085 29.39562624 28.48111332 24.8528827  25.32007952 24.86282306
 27.53677932 27.85487078 27.30815109 28.19284294 25.71769384 27.98409543
 28.77932406 29.96222664 28.89860835 28.24254473 29.30616302 33.0139165
 26.61232604 24.62425447 25.25049702 27.48707753 27.05964215 27.00994036
 29.77335984 27.10934394 27.12922465 29.027833   31.00596421 33.50099404
 31.45328032 29.73359841 25.47912525 25.28031809 23.41153082 26.83101392
 27.99403579 29.01789264 24.47514911 26.18489066 28.28230616 29.48508946
 28.09343936 26.8111332  28.11332008 30.69781312 23.60039761 25.39960239
 25.94632207 23.87872763 25.46918489 24.04771372 30.33001988 27.90457256
 30.66799205 27.944334   28.50099404 31.12524851 29.51491054 31.97017893
 29.50497018 26.65208748]",51509.489924419846,3185.87,0.9304033617155,238.31152286747601,25.765625,3449.947147867476,1.0828901203964618,0,12.0,50.0
Reactive,2025-06-15 05:05:00+00:00,305,12.0,27.60271073239426,28.050844930417497,34.335984095427435,"[24.99204771 26.49304175 24.03777336 29.00795229 26.20477137 27.1888668
 27.11928429 28.9582505  28.45129225 32.99403579 29.6640159  29.43538767
 31.84095427 24.62425447 22.80516899 24.23658052 25.74751491 29.94234592
 28.55069583 26.77137177 29.69383698 31.08548708 29.51491054 29.52485089
 30.52882704 31.14512922 30.96620278 23.87872763 27.23856859 24.15705765
 28.33200795 27.4473161  28.70974155 26.65208748 27.01988072 27.88469185
 31.10536779 29.09741551 26.09542744 30.56858847 30.14115308 24.7833002
 26.33399602 28.75944334 26.06560636 28.63021869 28.04373757 25.83697813
 29.81312127 30.33996024 29.87276342 28.24254473 30.49900596 30.91650099
 32.61630219 30.72763419 23.5805169  24.92246521 26.26441352 28.45129225
 29.16699801 27.68588469 28.10337972 26.14512922 29.87276342 28.82902584
 30.64811133 25.46918489 29.79324056 31.13518887 23.54075547 24.64413519
 25.62823062 26.75149105 28.29224652 26.63220676 27.83499006 27.17892644
 31.54274354 28.3916501  31.16500994 30.61829026 34.3359841  31.50298211
 23.77932406 24.56461233 28.72962227 28.50099404 25.97614314 26.33399602
 29.37574553 30.43936382 23.56063618 29.90258449 28.96819085 31.40357853
 28.69980119 29.83300199 29.43538767 24.79324056 26.46322068 28.77932406
 26.3638171  25.64811133 28.25248509 26.80119284 28.74950298 28.56063618
 28.25248509 31.7415507  29.04771372 28.33200795 31.83101392 26.69184891
 23.75944334 27.86481113 26.44333996 26.94035785 26.3638171  27.07952286
 30.27037773 30.18091451 27.08946322 28.71968191 30.90656064 31.50298211
 33.96819085 22.24850895 24.23658052 26.09542744 28.19284294 25.93638171
 29.07753479 27.57654076 28.92842942 26.48310139 28.5805169  28.71968191
 27.43737575 30.81709742 29.38568588 26.50298211 22.85487078 25.06163022
 27.3777336  27.41749503 26.44333996 27.24850895 28.74950298 25.57852883
 31.47316103 29.72365805 29.70377734 30.68787276 31.46322068 30.7972167
 26.08548708 27.19880716 25.35984095 26.98011928 28.06361829 27.17892644
 28.14314115 26.19483101 28.34194831 29.52485089 29.94234592 29.00795229
 27.91451292 30.47912525 27.0695825  24.75347913 26.83101392 28.8389662
 26.50298211 26.40357853 26.89065606 29.90258449 27.95427435 28.12326044
 30.59840954 28.29224652 30.18091451 31.77137177 24.56461233 24.93240557
 25.90656064 25.06163022 26.88071571 26.53280318 27.88469185 26.30417495
 26.45328032 27.66600398 29.7833002  31.04572565 30.25049702 31.32405567
 30.07157058 25.81709742]",52200.42902629825,3229.43,0.9316197093755,237.0380958336632,25.765625,3492.233720833663,1.0813777418410255,0,12.0,50.0
Reactive,2025-06-15 05:06:00+00:00,306,12.0,27.474802681905985,27.91530815109344,32.864811133200796,"[26.10536779 27.57654076 27.19880716 29.88270378 27.76540755 28.21272366
 28.82902584 28.90854871 27.02982107 27.03976143 30.7972167  29.6640159
 31.64214712 25.47912525 23.02385686 25.70775348 26.06560636 26.75149105
 28.29224652 25.8667992  28.54075547 29.22664016 27.17892644 27.5666004
 29.84294235 27.46719682 27.41749503 27.07952286 26.28429423 25.84691849
 27.87475149 27.59642147 26.37375746 26.60238569 28.41153082 28.16302187
 28.53081511 29.60437376 27.944334   28.9582505  32.30815109 26.00596421
 24.26640159 26.25447316 28.97813121 27.19880716 26.69184891 27.0695825
 26.9304175  25.63817097 30.52882704 26.64214712 31.78131213 30.22067594
 32.45725646 32.40755467 25.22067594 24.47514911 26.61232604 25.99602386
 27.89463221 28.92842942 28.3916501  24.77335984 30.27037773 29.64413519
 27.24850895 31.41351889 30.33001988 31.02584493 23.42147117 25.88667992
 24.26640159 27.24850895 26.10536779 30.90656064 24.53479125 28.22266402
 28.98807157 29.27634195 29.1471173  30.36978131 31.10536779 31.46322068
 22.6361829  24.972167   27.2584493  27.58648111 26.79125249 26.63220676
 25.83697813 27.19880716 28.69980119 27.55666004 28.91848907 28.2027833
 27.67594433 28.7693837  27.74552684 26.10536779 28.27236581 25.66799205
 25.71769384 29.90258449 25.89662028 26.49304175 29.13717694 28.96819085
 29.15705765 30.39960239 29.55467197 27.85487078 30.36978131 25.40954274
 26.1749503  23.4612326  28.42147117 24.4055666  26.01590457 27.29821074
 25.19085487 30.11133201 26.87077535 31.31411531 32.11928429 26.49304175
 32.53677932 24.38568588 24.3359841  25.81709742 25.7972167  26.61232604
 26.10536779 28.80914513 31.65208748 30.55864811 27.27833002 29.7833002
 24.5944334  30.87673956 29.6640159  25.46918489 26.02584493 25.62823062
 27.71570577 24.83300199 27.42743539 27.7554672  29.08747515 30.5387674
 28.69980119 30.77733598 31.6222664  28.72962227 30.4194831  32.14910537
 26.51292247 27.20874751 24.99204771 29.13717694 26.70178926 27.46719682
