policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 27.17892644 24.80318091 27.47713718 27.41749503 31.95029821 27.6361829
 30.11133201 30.57852883 25.88667992 24.53479125 25.99602386 28.16302187
 25.91650099 29.55467197 27.14910537 29.81312127 28.29224652 32.26838966
 29.42544732 31.64214712 29.57455268 32.86481113 25.94632207 26.91053678
 25.10139165 26.92047714 27.30815109 26.76143141 29.3359841  27.5666004
 28.12326044 27.70576541 29.94234592 28.79920477 29.51491054 32.60636183
 29.77335984 24.64413519]",51772.49985258465,3202.16,0.930860456672,237.84003120588022,25.765625,3465.76565620588,1.0823212007538288,0,12.0,50.0
Reactive,2025-06-15 05:07:00+00:00,307,12.0,27.54379435697855,27.987027833001985,35.28031809145129,"[28.81908549 27.89463221 28.29224652 25.96620278 28.64015905 26.1749503
 26.64214712 29.07753479 28.78926441 28.88866799 28.45129225 31.77137177
 32.74552684 24.91252485 27.80516899 28.0139165  27.1888668  27.0695825
 28.26242545 28.45129225 31.38369781 27.91451292 28.15308151 27.81510934
 27.22862823 31.055666   28.42147117 24.73359841 26.1749503  23.92842942
 23.62027833 26.42345924 28.73956262 30.18091451 28.53081511 28.63021869
 29.51491054 25.62823062 30.46918489 31.04572565 29.5944334  27.78528827
 27.59642147 26.65208748 28.5805169  23.93836978 26.92047714 27.28827038
 29.12723658 28.31212724 28.11332008 27.00994036 32.61630219 29.99204771
 31.34393638 29.55467197 22.26838966 24.42544732 28.44135189 25.01192843
 26.90059642 25.01192843 28.99801193 26.84095427 28.63021869 27.36779324
 27.5666004  30.28031809 32.35785288 30.94632207 25.28031809 26.47316103
 32.10934394 27.54671968 27.59642147 25.94632207 26.15506958 24.84294235
 23.05367793 29.04771372 29.93240557 31.32405567 28.40159046 28.61033797
 28.05367793 26.20477137 25.51888668 27.35785288 28.17296223 25.08151093
 29.08747515 29.32604374 27.         31.32405567 27.6361829  29.31610338
 28.87872763 30.73757455 28.96819085 27.36779324 26.88071571 26.59244533
 26.71172962 28.72962227 29.69383698 26.58250497 27.96421471 29.81312127
 26.14512922 29.67395626 31.06560636 29.52485089 30.9860835  27.05964215
 24.71371769 28.37176938 26.77137177 26.86083499 27.29821074 29.56461233
 28.82902584 28.02385686 26.2445328  28.69980119 30.09145129 30.33996024
 30.00198807 22.71570577 26.70178926 26.90059642 28.6500994  29.61431412
 28.05367793 29.17693837 30.33996024 27.23856859 28.07355865 27.45725646
 29.22664016 28.34194831 30.13121272 24.54473161 25.63817097 24.37574553
 22.74552684 24.13717694 27.31809145 27.7554672  30.80715706 28.82902584
 27.19880716 29.45526839 31.18489066 29.23658052 31.00596421 28.67992048
 23.72962227 24.86282306 28.11332008 29.1471173  27.55666004 29.47514911
 27.97415507 28.34194831 30.49900596 28.04373757 30.94632207 30.62823062
 31.79125249 35.28031809 24.54473161 27.1888668  26.56262425 26.2445328
 26.06560636 25.20079523 25.70775348 29.38568588 26.98011928 29.05765408
 27.52683897 29.61431412 28.33200795 30.19085487 25.55864811 24.57455268
 24.60437376 26.73161034 27.36779324 27.28827038 27.42743539 27.42743539
 29.69383698 28.38170974 30.71769384 30.13121272 28.09343936 29.87276342
 28.68986083 23.80914513]",52003.31840070744,3216.59,0.9312631438595,237.41762524463002,25.765625,3479.77325024463,1.0818205771468015,0,12.0,50.0
Reactive,2025-06-15 05:08:00+00:00,308,12.0,27.601365661754464,28.04671968190855,33.8389662027833,"[24.10735586 26.58250497 28.35188867 24.42544732 27.46719682 28.43141153
 27.36779324 28.42147117 30.19085487 29.00795229 30.0417495  30.80715706
 32.05964215 24.24652087 24.71371769 23.53081511 23.47117296 24.91252485
 28.9582505  28.38170974 29.20675944 29.41550696 26.78131213 30.32007952
 29.82306163 31.91053678 31.56262425 25.32007952 25.67793241 25.54870775
 24.90258449 27.72564612 27.40755467 27.86481113 29.06759443 28.24254473
 28.72962227 27.79522863 30.49900596 29.36580517 31.22465209 25.22067594
 28.26242545 25.38966203 24.82306163 25.85685885 26.40357853 27.78528827
 27.71570577 31.71172962 25.68787276 31.19483101 29.75347913 28.92842942
 31.055666   29.15705765 24.58449304 24.73359841 26.85089463 27.0695825
 26.65208748 25.67793241 26.82107356 28.7693837  29.74353877 32.20874751
 31.59244533 28.56063618 33.05367793 32.85487078 25.55864811 24.43538767
 26.86083499 28.05367793 26.41351889 25.93638171 27.65606362 29.70377734
 29.60437376 27.74552684 30.2306163  28.63021869 30.12127237 31.7415507
 23.42147117 23.53081511 24.16699801 25.4194831  27.19880716 28.80914513
 26.22465209 27.21868787 27.16898608 29.47514911 28.64015905 29.63419483
 31.04572565 28.33200795 30.2306163  27.33797217 26.88071571 25.05168986
 27.1888668  26.76143141 25.84691849 30.17097416 30.43936382 26.96023857
 30.57852883 31.19483101 33.8389662  29.22664016 29.99204771 23.47117296
 25.88667992 30.44930417 25.51888668 26.84095427 25.45924453 26.5526839
 30.70775348 29.37574553 27.03976143 29.36580517 27.59642147 31.16500994
 30.69781312 25.55864811 25.94632207 25.52882704 27.02982107 26.6222664
 27.62624254 27.57654076 27.41749503 27.65606362 27.3777336  30.27037773
 30.43936382 29.11729622 28.88866799 23.92842942 24.58449304 26.02584493
 25.20079523 26.97017893 26.27435388 27.6361829  27.5666004  29.95228628
 30.61829026 28.57057654 28.1332008  32.53677932 30.01192843 33.24254473
 24.44532803 26.33399602 27.1888668  28.05367793 26.12524851 28.1332008
 28.66998012 27.81510934 27.01988072 28.59045726 29.94234592 30.26043738
 32.21868787 30.40954274 26.04572565 24.74353877 25.36978131 28.56063618
 25.13121272 26.61232604 28.3916501  30.88667992 28.48111332 29.35586481
 30.2306163  29.79324056 28.60039761 27.1888668  28.71968191 24.96222664
 25.85685885 25.28031809 30.45924453 26.73161034 27.84493042 28.38170974
 28.85884692 32.61630219 28.89860835 29.91252485 32.55666004 31.12524851
 31.14512922 26.29423459]",52195.92895796572,3228.6,0.9315967102,237.06273222118534,25.765625,3491.4283572211853,1.0814062928889256,0,12.0,50.0
Reactive,2025-06-15 05:09:00+00:00,309,12.0,27.807061808411703,28.262326043737577,33.66998011928429,"[24.48508946 24.99204771 25.80715706 26.02584493 26.25447316 28.10337972
 29.80318091 30.24055666 28.18290258 29.10735586 31.31411531 31.34393638
 32.7554672  25.20079523 27.52683897 26.8111332  26.41351889 27.7554672
 27.62624254 25.33996024 27.88469185 29.51491054 27.944334   30.0417495
 32.01988072 28.90854871 32.28827038 26.08548708 26.82107356 26.16500994
 26.33399602 28.55069583 26.87077535 26.23459245 28.1332008  26.49304175
 27.78528827 29.027833   29.75347913 30.68787276 30.6083499  23.73956262
 25.48906561 26.02584493 26.06560636 25.9860835  26.84095427 27.45725646
 29.04771372 29.47514911 27.77534791 29.95228628 28.77932406 31.22465209
 27.32803181 28.2027833  27.5666004  25.78727634 26.3638171  25.01192843
 29.83300199 27.04970179 31.86083499 29.89264414 29.972167   29.71371769
 31.45328032 30.19085487 30.39960239 32.29821074 25.89662028 26.23459245
 29.62425447 25.64811133 29.81312127 27.81510934 27.66600398 27.07952286
 30.33001988 28.51093439 28.70974155 29.30616302 27.38767396 29.87276342
 25.66799205 26.35387674 26.71172962 27.38767396 25.73757455 25.13121272
 29.32604374 28.97813121 25.33001988 29.04771372 29.39562624 29.16699801
 28.98807157 30.47912525 31.40357853 26.27435388 27.68588469 25.15109344
 27.65606362 30.82703777 26.77137177 26.71172962 30.37972167 28.18290258
 29.47514911 30.95626243 31.89065606 29.91252485 30.6083499  26.28429423
 26.2445328  25.4194831  28.72962227 29.50497018 27.05964215 29.49502982
 27.10934394 28.62027833 29.06759443 30.69781312 30.01192843 32.32803181
 33.61033797 26.19483101 25.33996024 25.18091451 27.96421471 28.5805169
 27.         28.32206759 26.14512922 25.77733598 30.57852883 28.56063618
 29.30616302 31.22465209 32.80516899 23.70974155 26.03578529 28.07355865
 27.32803181 24.29622266 26.40357853 25.33996024 27.38767396 28.34194831
 28.70974155 26.86083499 30.73757455 29.52485089 32.23856859 29.61431412
 25.00198807 28.59045726 27.0695825  28.11332008 27.50695825 30.19085487
 27.00994036 28.33200795 26.92047714 28.94831014 30.97614314 31.91053678
 30.59840954 32.3777336  25.26043738 27.66600398 27.33797217 24.06759443
 25.37972167 26.11530815 26.44333996 29.05765408 28.16302187 29.43538767
 30.63817097 29.25646123 30.4194831  28.57057654 24.77335984 28.05367793
 29.20675944 30.30019881 28.24254473 26.32405567 27.81510934 28.89860835
 27.6361829  28.52087475 29.73359841 33.66998012 30.02186879 31.48310139
 29.45526839 25.69781312]",52884.10598622221,3271.9799999999996,0.9327895343979999,235.75661082256647,25.765625,3533.502235822566,1.0799278222429742,0,12.0,50.0
Reactive,2025-06-15 05:10:00+00:00,310,12.0,27.8369762197486,28.29289264413519,33.52087475149105,"[27.61630219 26.28429423 24.93240557 25.14115308 27.95427435 29.81312127
 31.67196819 30.93638171 30.25049702 32.60636183 32.52683897 32.40755467
 29.972167   26.15506958 27.92445328 28.91848907 26.63220676 30.59840954
 26.77137177 25.93638171 26.96023857 29.13717694 27.7554672  29.95228628
 32.20874751 32.12922465 32.38767396 26.52286282 27.35785288 27.12922465
 28.7693837  25.52882704 27.5666004  29.16699801 29.20675944 30.37972167
 29.34592445 28.05367793 30.71769384 31.08548708 29.8528827  25.03180915
 26.01590457 23.74950298 26.50298211 28.00397614 28.2027833  28.15308151
 28.81908549 30.49900596 31.00596421 29.56461233 29.18687873 29.37574553
 33.52087475 32.60636183 25.91650099 28.66998012 29.24652087 26.71172962
 25.37972167 25.64811133 30.51888668 28.97813121 26.68190855 28.61033797
 30.83697813 28.54075547 30.27037773 29.17693837 25.73757455 28.29224652
 28.29224652 26.84095427 25.97614314 28.05367793 29.29622266 27.85487078
 28.87872763 30.99602386 27.15904573 27.92445328 29.5944334  32.05964215
 27.15904573 25.07157058 24.32604374 24.72365805 23.51093439 25.59840954
 27.944334   28.24254473 27.15904573 27.66600398 28.41153082 29.18687873
 30.92644135 29.48508946 31.33399602 24.57455268 27.30815109 25.81709742
 28.43141153 28.90854871 25.32007952 26.18489066 28.35188867 27.81510934
 28.87872763 28.86878728 29.77335984 29.79324056 30.93638171 28.99801193
 27.3777336  26.40357853 26.2445328  27.96421471 28.43141153 29.65407555
 31.41351889 27.66600398 29.62425447 29.34592445 31.42345924 31.35387674
 28.40159046 27.48707753 26.15506958 21.99005964 24.00795229 31.055666
 25.26043738 29.60437376 28.59045726 25.81709742 31.32405567 28.1332008
 29.08747515 29.63419483 28.67992048 23.47117296 27.45725646 25.17097416
 24.98210736 26.25447316 29.05765408 27.86481113 29.68389662 28.48111332
 29.11729622 30.07157058 29.86282306 30.09145129 27.90457256 30.37972167
 22.64612326 25.35984095 24.57455268 23.9582505  29.13717694 28.6500994
 27.74552684 29.972167   31.01590457 31.21471173 30.92644135 30.11133201
 28.62027833 30.02186879 24.86282306 24.93240557 26.39363817 24.54473161
 30.05168986 27.57654076 27.73558648 27.32803181 30.58846918 27.08946322
 29.52485089 31.3638171  27.90457256 31.66202783 29.2166998  26.22465209
 26.8111332  26.04572565 28.80914513 27.15904573 27.00994036 27.35785288
 27.944334   28.78926441 30.85685885 27.42743539 30.64811133 30.8667992
 30.43936382 26.12524851]",52984.18764079091,3278.13,0.9329571185155,235.56847010341198,25.765625,3539.464095103412,1.0797204793902049,0,12.0,50.0
Reactive,2025-06-15 05:11:00+00:00,311,12.0,27.57259496258368,28.01366799204771,34.05765407554672,"[29.46520875 24.38568588 28.02385686 25.59840954 28.07355865 26.84095427
 28.07355865 28.85884692 31.18489066 28.80914513 29.4055666  28.54075547
 29.10735586 22.26838966 26.67196819 24.99204771 28.5805169  25.90656064
 27.73558648 31.88071571 31.83101392 29.86282306 28.79920477 30.01192843
 29.52485089 27.68588469 30.38966203 24.23658052 26.48310139 26.97017893
 25.33996024 29.39562624 27.70576541 28.31212724 29.49502982 27.48707753
 28.25248509 27.3777336  28.81908549 31.59244533 29.96222664 25.88667992
 25.78727634 26.85089463 27.03976143 23.66003976 25.90656064 29.09741551
 27.89463221 29.74353877 29.73359841 28.49105368 29.972167   31.79125249
 32.81510934 29.63419483 24.95228628 24.91252485 23.82902584 25.3499006
 27.36779324 27.55666004 29.46520875 28.26242545 27.11928429 29.8528827
 32.01988072 29.08747515 30.10139165 29.72365805 27.13916501 26.18489066
 25.4194831  26.84095427 28.03379722 26.60238569 27.03976143 29.08747515
 28.69980119 30.06163022 31.48310139 31.73161034 31.06560636 31.25447316
 23.45129225 25.57852883 26.8111332  27.03976143 26.2445328  28.78926441
 26.82107356 28.02385686 26.91053678 25.87673956 29.82306163 34.05765408
 32.42743539 28.08349901 30.10139165 26.98011928 26.96023857 30.5387674
 27.31809145 27.83499006 29.08747515 25.11133201 29.47514911 29.95228628
 29.89264414 29.96222664 27.58648111 27.6361829  32.80516899 27.96421471
 24.10735586 28.41153082 27.23856859 24.6640159  27.27833002 27.97415507
 28.37176938 27.99403579 28.19284294 28.43141153 30.71769384 31.10536779
 30.44930417 26.12524851 24.74353877 25.91650099 24.50497018 25.10139165
 30.21073559 26.51292247 27.57654076 26.76143141 28.99801193 30.07157058
 28.86878728 29.47514911 28.94831014 26.03578529 25.76739563 25.24055666
 27.54671968 24.95228628 27.07952286 25.99602386 28.0139165  27.09940358
 28.40159046 28.7693837  30.39960239 28.67992048 32.72564612 30.17097416
 24.81312127 26.34393638 23.68986083 26.91053678 25.81709742 24.48508946
 29.28628231 28.23260437 28.16302187 27.62624254 27.21868787 31.13518887
 27.26838966 29.45526839 23.94831014 27.51689861 25.97614314 26.32405567
 26.21471173 27.17892644 28.73956262 26.87077535 28.04373757 31.01590457
 29.51491054 25.12127237 28.9582505  30.27037773 25.01192843 26.99005964
 25.24055666 27.39761431 27.77534791 25.29025845 28.16302187 28.12326044
 29.87276342 30.03180915 28.48111332 30.46918489 32.78528827 29.18687873
 33.33200795 25.18091451]",52099.673706819965,3221.95,0.9314121909874999,237.25960792238584,25.765625,3484.9752329223857,1.0816354173473783,0,12.0,50.0
Reactive,2025-06-15 05:12:00+00:00,312,12.0,27.81679078354134,28.269781312127233,33.57057654075547,"[24.98210736 26.30417495 27.65606362 28.10337972 27.98409543 27.73558648
 27.87475149 31.25447316 29.68389662 32.66600398 31.23459245 32.27833002
 28.10337972 22.38767396 26.97017893 23.74950298 28.50099404 29.12723658
 25.72763419 28.47117296 30.38966203 26.98011928 31.41351889 30.24055666
 30.33996024 30.45924453 30.90656064 25.8667992  26.25447316 24.61431412
 27.90457256 25.01192843 26.91053678 27.22862823 29.42544732 29.37574553
 29.4055666  30.47912525 29.30616302 30.08151093 29.39562624 24.73359841
 23.90854871 29.027833   25.71769384 27.29821074 27.86481113 28.24254473
 27.68588469 28.88866799 27.71570577 29.04771372 29.69383698 29.61431412
 28.09343936 32.93439364 23.88866799 27.58648111 24.46520875 27.66600398
 28.28230616 23.91848907 25.92644135 24.88270378 28.49105368 27.91451292
 29.08747515 30.36978131 31.70178926 30.75745527 27.72564612 23.45129225
 27.20874751 25.25049702 26.71172962 30.07157058 29.04771372 28.77932406
 27.96421471 29.91252485 26.09542744 30.9860835  30.29025845 28.93836978
 25.69781312 25.89662028 24.93240557 26.00596421 27.39761431 27.10934394
 27.10934394 27.39761431 27.65606362 30.38966203 29.42544732 30.77733598
 30.64811133 30.00198807 31.41351889 26.90059642 25.42942346 28.51093439
 28.08349901 30.58846918 27.7554672  28.50099404 28.33200795 28.94831014
 27.71570577 29.71371769 31.90059642 32.40755467 30.58846918 25.27037773
 25.96620278 27.43737575 24.52485089 28.84890656 28.16302187 28.11332008
 29.42544732 26.89065606 27.64612326 30.18091451 29.00795229 29.60437376
 29.55467197 26.48310139 27.12922465 26.60238569 26.76143141 24.58449304
 26.38369781 27.21868787 32.33797217 28.11332008 28.75944334 31.75149105
 31.79125249 31.11530815 32.39761431 26.37375746 26.45328032 27.87475149
 25.03180915 25.69781312 28.57057654 29.49502982 28.9582505  29.52485089
 30.32007952 28.52087475 28.8389662  32.54671968 29.6640159  30.11133201
 24.41550696 27.74552684 27.4473161  25.32007952 27.59642147 27.47713718
 27.1888668  29.11729622 28.81908549 29.43538767 28.16302187 28.14314115
 27.40755467 33.57057654 27.11928429 24.86282306 28.73956262 29.08747515
 27.83499006 26.64214712 28.28230616 29.53479125 29.20675944 27.31809145
 29.35586481 30.92644135 31.38369781 32.944334   25.31013917 26.94035785
 24.91252485 27.83499006 25.33001988 28.48111332 27.28827038 31.41351889
 29.3359841  26.02584493 28.36182903 28.61033797 33.25248509 33.23260437
 29.89264414 24.74353877]",52916.6552454159,3273.48,0.932830443448,235.71078916454553,25.765625,3534.9564141645455,1.0798771992388974,0,12.0,50.0
Reactive,2025-06-15 05:13:00+00:00,313,12.0,27.71531913290898,28.16202783300199,34.1272365805169,"[23.96819085 26.94035785 28.60039761 27.48707753 28.21272366 27.07952286
 30.28031809 30.11133201 32.38767396 26.97017893 30.35984095 30.5387674
 30.69781312 23.71968191 26.78131213 26.27435388 26.27435388 27.36779324
 29.83300199 28.41153082 27.49701789 28.60039761 31.14512922 32.21868787
 27.98409543 29.20675944 32.32803181 26.14512922 27.57654076 26.16500994
 24.53479125 25.33001988 30.01192843 28.3916501  30.47912525 28.91848907
 31.90059642 29.80318091 28.79920477 28.03379722 28.23260437 23.05367793
 25.78727634 24.58449304 27.00994036 25.39960239 26.02584493 25.88667992
 27.84493042 28.73956262 27.71570577 30.20079523 30.74751491 31.38369781
 31.56262425 32.09940358 25.1610338  25.75745527 26.7415507  26.37375746
 28.0139165  24.75347913 25.92644135 28.40159046 30.31013917 32.12922465
 30.26043738 27.36779324 29.91252485 34.12723658 26.8111332  22.81510934
 25.39960239 25.22067594 25.82703777 28.66003976 27.49701789 28.94831014
 27.10934394 29.972167   27.01988072 27.92445328 28.25248509 30.19085487
 25.25049702 27.23856859 28.10337972 25.35984095 29.67395626 26.73161034
 27.73558648 26.04572565 30.09145129 28.33200795 30.19085487 27.91451292
 29.09741551 30.99602386 31.57256461 26.12524851 26.26441352 26.88071571
 28.67992048 27.00994036 29.31610338 27.39761431 33.31212724 31.06560636
 31.32405567 29.11729622 29.93240557 29.5944334  29.1471173  23.70974155
 26.60238569 28.86878728 28.03379722 27.09940358 27.5666004  28.32206759
 26.00596421 28.59045726 29.90258449 30.71769384 30.58846918 29.89264414
 32.89463221 24.88270378 24.54473161 25.88667992 28.91848907 29.58449304
 28.18290258 31.45328032 27.90457256 29.54473161 29.15705765 30.06163022
 30.75745527 29.3359841  31.47316103 23.55069583 23.44135189 26.86083499
 27.05964215 25.91650099 25.85685885 26.27435388 26.48310139 27.74552684
 26.77137177 29.20675944 30.11133201 32.7554672  30.32007952 30.05168986
 25.33996024 26.30417495 27.32803181 25.08151093 28.12326044 26.70178926
 28.07355865 27.52683897 27.45725646 29.10735586 27.51689861 27.32803181
 31.54274354 28.92842942 23.80914513 25.19085487 25.20079523 23.55069583
 27.03976143 28.10337972 26.11530815 29.04771372 32.0695825  30.96620278
 27.99403579 29.65407555 30.00198807 32.29821074 25.56858847 25.80715706
 27.60636183 29.04771372 28.54075547 28.54075547 24.73359841 28.47117296
 26.13518887 30.39960239 29.35586481 27.93439364 31.3638171  32.15904573
 31.20477137 25.22067594]",52577.171691060285,3251.8,0.9322369838,236.36884173052067,25.765625,3513.934466730521,1.0806121122856636,0,12.0,50.0
Reactive,2025-06-15 05:14:00+00:00,314,12.0,27.652287846545885,28.094731610337977,33.640159045725646,"[26.80119284 27.12922465 26.61232604 27.29821074 28.02385686 26.28429423
 31.53280318 29.58449304 29.37574553 30.63817097 27.40755467 30.21073559
 29.54473161 25.92644135 24.55467197 24.51491054 25.9860835  27.4473161
 24.80318091 27.944334   28.2027833  28.61033797 26.4333996  31.15506958
 28.64015905 28.68986083 28.05367793 26.88071571 26.31411531 30.32007952
 27.11928429 26.88071571 28.81908549 29.72365805 26.76143141 28.75944334
 26.52286282 30.25049702 28.87872763 30.66799205 29.22664016 24.13717694
 24.28628231 28.8389662  25.57852883 24.89264414 26.29423459 26.63220676
 29.13717694 26.99005964 28.37176938 28.99801193 29.35586481 32.50695825
 32.         33.64015905 23.70974155 25.97614314 25.44930417 26.41351889
 30.07157058 26.44333996 27.52683897 27.39761431 30.85685885 31.82107356
 29.39562624 32.71570577 28.87872763 30.33996024 24.49502982 24.83300199
 25.69781312 27.15904573 25.52882704 27.17892644 27.93439364 27.69582505
 30.68787276 29.4055666  32.22862823 31.01590457 28.75944334 31.00596421
 26.80119284 25.01192843 25.27037773 28.63021869 28.05367793 24.46520875
 24.47514911 25.50894632 28.2027833  29.82306163 30.56858847 30.15109344
 29.16699801 29.10735586 31.26441352 25.18091451 24.81312127 27.67594433
 25.62823062 24.64413519 31.03578529 26.96023857 27.91451292 28.03379722
 26.69184891 30.10139165 31.49304175 33.02385686 31.03578529 25.26043738
 27.28827038 25.91650099 26.54274354 26.49304175 27.92445328 25.72763419
 31.47316103 30.3499006  31.18489066 29.99204771 29.27634195 29.8528827
 31.99005964 24.08747515 28.61033797 26.00596421 23.02385686 26.56262425
 29.37574553 29.15705765 29.08747515 29.24652087 28.26242545 31.10536779
 27.01988072 31.14512922 33.41153082 26.99005964 26.20477137 26.45328032
 25.63817097 24.79324056 28.44135189 26.12524851 26.14512922 28.43141153
 26.39363817 27.26838966 30.11133201 32.33797217 30.00198807 32.17892644
 25.4194831  27.52683897 28.33200795 25.95626243 25.18091451 29.52485089
 29.92246521 26.96023857 29.79324056 29.55467197 28.27236581 30.58846918
 27.52683897 31.52286282 26.89065606 25.71769384 28.8389662  25.61829026
 25.81709742 27.39761431 27.         25.71769384 27.86481113 25.72763419
 29.972167   28.26242545 31.11530815 30.01192843 25.66799205 24.027833
 25.19085487 27.28827038 27.69582505 26.35387674 27.60636183 30.80715706
 27.76540755 30.1610338  28.81908549 30.69781312 30.65805169 30.81709742
 32.04970179 26.87077535]",52366.294219403906,3238.26,0.931863960862,236.77512959608384,25.765625,3500.800754596084,1.081074637180487,0,12.0,50.0
Reactive,2025-06-15 05:15:00+00:00,315,12.0,27.88540565482988,28.339165009940363,33.71968190854871,"[24.43538767 27.38767396 26.59244533 26.12524851 29.31610338 27.51689861
 28.02385686 29.15705765 25.57852883 29.20675944 30.81709742 31.86083499
 31.4333996  26.12524851 25.20079523 27.         25.48906561 26.13518887
 27.6361829  29.67395626 30.64811133 28.97813121 28.99801193 28.33200795
 28.38170974 28.26242545 28.28230616 26.99005964 25.51888668 28.23260437
 27.98409543 29.48508946 26.67196819 28.9582505  28.8389662  25.74751491
 30.15109344 32.0695825  30.48906561 29.69383698 33.62027833 25.93638171
 27.33797217 29.972167   26.29423459 23.78926441 27.26838966 27.01988072
 30.02186879 26.94035785 28.61033797 31.44333996 31.77137177 31.7415507
 30.46918489 31.40357853 28.41153082 26.9304175  25.57852883 25.18091451
 28.93836978 29.16699801 27.16898608 26.7415507  30.69781312 30.03180915
 31.26441352 30.51888668 28.12326044 31.1749503  23.25248509 23.68986083
 23.26242545 25.37972167 27.54671968 28.77932406 27.52683897 28.87872763
 31.15506958 29.27634195 31.7415507  28.1332008  28.24254473 31.47316103
 26.00596421 26.98011928 28.56063618 27.6361829  25.26043738 26.51292247
 28.53081511 25.97614314 27.09940358 27.07952286 28.66998012 30.07157058
 31.42345924 30.35984095 32.46719682 24.92246521 26.1749503  26.64214712
 27.59642147 26.82107356 29.98210736 27.1888668  26.67196819 29.12723658
 31.13518887 30.64811133 29.82306163 29.84294235 30.68787276 25.4194831
 26.53280318 25.00198807 25.69781312 27.14910537 28.35188867 27.02982107
 24.87276342 28.09343936 28.56063618 31.73161034 30.93638171 30.06163022
 32.6361829  25.30019881 25.78727634 25.3499006  29.29622266 28.69980119
 25.92644135 29.72365805 29.13717694 30.46918489 27.84493042 29.7833002
 30.82703777 27.13916501 30.33996024 26.38369781 26.70178926 29.34592445
 28.50099404 28.59045726 27.95427435 27.5666004  27.3777336  29.07753479
 31.99005964 26.57256461 29.49502982 28.17296223 31.84095427 31.29423459
 23.03379722 27.32803181 27.944334   26.6222664  28.71968191 26.95029821
 27.60636183 30.11133201 28.29224652 31.8111332  32.20874751 28.92842942
 30.54870775 30.20079523 23.51093439 26.26441352 23.78926441 27.04970179
 25.15109344 27.73558648 30.62823062 28.75944334 27.5666004  28.72962227
 29.31610338 29.15705765 29.72365805 31.00596421 23.40159046 28.38170974
 23.93836978 26.76143141 24.70377734 27.98409543 28.5805169  30.67793241
 33.71968191 31.97017893 29.50497018 30.28031809 33.10337972 31.73161034
 30.18091451 26.42345924]",53146.213158798855,3287.4399999999996,0.9332100912319999,235.28230110585946,25.765625,3548.487926105859,1.0794076625294635,0,12.0,50.0
Reactive,2025-06-15 05:16:00+00:00,316,12.0,27.828477212478735,28.27828031809145,34.8727634194831,"[26.65208748 27.35785288 25.35984095 28.77932406 29.91252485 27.944334
 27.7554672  25.57852883 29.972167   28.26242545 28.06361829 28.52087475
 31.82107356 23.15308151 26.46322068 28.11332008 28.34194831 27.1888668
 28.44135189 25.61829026 28.0139165  27.29821074 30.51888668 30.70775348
 31.61232604 30.06163022 32.47713718 25.26043738 26.78131213 26.73161034
 26.26441352 27.61630219 27.34791252 29.53479125 26.90059642 28.33200795
 28.44135189 27.74552684 31.54274354 30.78727634 34.87276342 23.56063618
 30.40954274 23.36182903 27.00994036 27.48707753 27.31809145 27.02982107
 28.54075547 27.944334   27.88469185 28.34194831 29.69383698 30.02186879
 32.04970179 28.98807157 25.02186879 26.30417495 25.61829026 27.35785288
 27.29821074 29.6640159  29.81312127 30.83697813 30.00198807 30.70775348
 29.18687873 30.48906561 27.83499006 31.88071571 26.86083499 26.07554672
 23.97813121 30.22067594 27.42743539 27.79522863 29.93240557 29.92246521
 27.12922465 29.09741551 29.63419483 30.27037773 30.17097416 32.89463221
 27.17892644 23.61033797 25.62823062 26.88071571 26.67196819 26.14512922
 25.63817097 25.27037773 28.68986083 28.34194831 33.23260437 28.60039761
 27.65606362 30.84691849 31.95029821 25.62823062 25.07157058 27.96421471
 27.92445328 31.56262425 27.54671968 27.64612326 26.20477137 29.12723658
 28.02385686 29.06759443 27.78528827 31.9304175  31.71172962 26.75149105
 28.16302187 27.6361829  26.47316103 25.83697813 29.65407555 28.00397614
 29.2166998  29.20675944 28.87872763 28.03379722 29.2166998  32.49701789
 29.68389662 27.17892644 26.6222664  24.12723658 28.31212724 26.92047714
 26.38369781 26.77137177 29.16699801 28.43141153 29.24652087 26.83101392
 30.85685885 30.3499006  29.41550696 23.26242545 25.49900596 26.3638171
 26.57256461 27.83499006 28.09343936 29.93240557 26.20477137 28.8389662
 28.91848907 30.66799205 31.51292247 30.24055666 29.67395626 28.02385686
 23.60039761 27.53677932 24.93240557 27.0695825  24.98210736 28.0139165
 27.54671968 26.82107356 30.22067594 29.57455268 29.72365805 34.09741551
 30.85685885 33.27236581 24.39562624 26.87077535 26.83101392 24.45526839
 24.96222664 25.68787276 28.80914513 29.41550696 31.94035785 32.0695825
 28.68986083 31.2445328  30.0417495  30.54870775 24.027833   23.66998012
 28.18290258 26.86083499 28.57057654 28.06361829 26.84095427 30.00198807
 28.64015905 26.84095427 31.59244533 29.4055666  31.50298211 28.79920477
 31.68190855 26.50298211]",52955.75336206886,3275.19,0.9328770523195,235.65850019258914,25.765625,3536.614125192589,1.079819529612813,0,12.0,50.0
Reactive,2025-06-15 05:17:00+00:00,317,12.0,27.887754987218454,28.339711729622266,34.27634194831014,"[26.40357853 27.91451292 25.76739563 29.51491054 27.12922465 27.47713718
 30.91650099 28.36182903 30.31013917 29.89264414 27.28827038 29.47514911
 34.2166998  24.53479125 25.9860835  26.99005964 28.36182903 26.25447316
 30.32007952 27.28827038 24.96222664 26.50298211 28.94831014 27.944334
 30.4194831  30.12127237 32.46719682 27.53677932 23.37176938 26.86083499
 28.06361829 27.54671968 26.75149105 30.30019881 25.36978131 30.65805169
 30.63817097 30.73757455 28.70974155 30.45924453 32.4473161  27.21868787
 24.69383698 24.972167   26.57256461 27.74552684 27.55666004 25.70775348
 29.027833   27.45725646 30.38966203 28.49105368 28.36182903 30.37972167
 30.20079523 32.46719682 25.78727634 28.72962227 27.07952286 28.11332008
 27.93439364 25.91650099 27.08946322 31.26441352 28.85884692 28.85884692
 29.58449304 31.14512922 28.94831014 32.83499006 30.5387674  28.69980119
 25.76739563 24.04771372 29.27634195 28.31212724 27.83499006 27.62624254
 27.1888668  25.62823062 30.97614314 29.22664016 31.95029821 29.42544732
 24.81312127 26.30417495 26.48310139 27.92445328 26.63220676 25.11133201
 29.96222664 26.67196819 29.28628231 29.11729622 28.82902584 32.07952286
 32.33797217 31.30417495 32.49701789 25.33996024 25.74751491 23.23260437
 26.08548708 28.26242545 26.16500994 26.80119284 31.87077535 28.35188867
 28.40159046 27.13916501 30.63817097 32.86481113 28.64015905 25.09145129
 21.75149105 27.0695825  27.33797217 28.11332008 26.13518887 28.02385686
 29.64413519 28.99801193 28.71968191 31.30417495 31.46322068 31.16500994
 30.77733598 26.09542744 26.3638171  26.08548708 27.2584493  27.29821074
 28.30218688 27.58648111 28.11332008 26.30417495 28.91848907 28.34194831
 29.36580517 28.40159046 31.58250497 26.02584493 26.89065606 26.47316103
 27.20874751 27.38767396 28.43141153 30.00198807 29.81312127 30.80715706
 27.92445328 28.82902584 30.88667992 29.98210736 33.50099404 34.27634195
 27.92445328 28.17296223 24.57455268 28.1332008  27.79522863 27.6361829
 26.94035785 28.07355865 26.83101392 30.69781312 29.98210736 27.32803181
 30.58846918 30.8667992  26.71172962 27.5666004  26.59244533 26.30417495
 28.43141153 25.6083499  27.81510934 28.18290258 28.31212724 29.93240557
 29.20675944 30.52882704 31.34393638 29.73359841 26.16500994 23.63021869
 22.99403579 27.49701789 24.18687873 28.57057654 27.60636183 27.90457256
 31.90059642 30.21073559 30.73757455 31.32405567 29.1471173  30.9860835
 27.93439364 27.27833002]",53154.07308523806,3287.55,0.9332130749875,235.27891026150246,25.765625,3548.5945352615026,1.0794039741635877,0,12.0,50.0
Reactive,2025-06-15 05:18:00+00:00,318,12.0,27.94222255998245,28.396073558648112,34.664015904572565,"[29.84294235 27.12922465 25.32007952 25.8667992  27.8250497  30.3499006
 28.04373757 30.38966203 27.91451292 32.49701789 32.68588469 30.22067594
 33.80914513 24.99204771 25.97614314 25.06163022 29.92246521 27.20874751
 25.01192843 28.38170974 27.89463221 28.69980119 29.65407555 30.28031809
 30.03180915 32.40755467 32.43737575 25.08151093 25.08151093 26.38369781
 26.33399602 28.29224652 25.22067594 27.33797217 30.69781312 28.29224652
 29.13717694 27.09940358 31.49304175 29.71371769 32.3777336  22.34791252
 26.7415507  25.22067594 27.29821074 25.47912525 28.12326044 26.68190855
 29.80318091 30.49900596 28.33200795 33.21272366 31.88071571 28.50099404
 30.46918489 30.88667992 27.46719682 25.40954274 26.15506958 25.47912525
 26.9304175  25.84691849 26.45328032 29.70377734 29.06759443 31.8111332
 29.39562624 27.15904573 30.21073559 30.5387674  24.68389662 26.95029821
 29.04771372 28.79920477 29.01789264 27.76540755 26.06560636 26.40357853
 28.60039761 28.59045726 29.82306163 30.27037773 28.70974155 31.92047714
 24.07753479 25.83697813 28.61033797 27.47713718 24.95228628 28.03379722
 27.34791252 28.59045726 26.7415507  31.58250497 25.95626243 33.16302187
 31.25447316 32.89463221 29.93240557 25.85685885 21.50298211 29.70377734
 25.24055666 25.81709742 28.68986083 26.84095427 29.24652087 27.07952286
 27.97415507 25.33996024 30.06163022 28.73956262 32.84493042 27.35785288
 26.44333996 26.3638171  26.13518887 29.24652087 29.13717694 28.05367793
 29.58449304 29.06759443 31.33399602 31.82107356 31.52286282 28.43141153
 32.50695825 27.31809145 25.95626243 25.91650099 29.20675944 28.88866799
 29.27634195 28.29224652 29.48508946 29.05765408 29.75347913 28.92842942
 27.1888668  32.26838966 29.03777336 26.50298211 23.98807157 27.33797217
 28.12326044 26.33399602 31.03578529 28.03379722 29.82306163 29.67395626
 31.19483101 29.31610338 30.11133201 30.28031809 28.96819085 28.51093439
 24.57455268 25.13121272 27.16898608 28.06361829 28.74950298 27.70576541
 30.3499006  30.51888668 25.67793241 30.54870775 29.5944334  34.6640159
 30.80715706 30.39960239 25.8667992  25.50894632 27.50695825 27.20874751
 26.32405567 26.70178926 25.99602386 28.59045726 27.96421471 30.88667992
 27.49701789 26.97017893 29.74353877 29.89264414 24.53479125 25.28031809
 25.49900596 25.88667992 26.04572565 28.68986083 26.41351889 29.47514911
 27.78528827 30.82703777 31.03578529 28.23260437 31.00596421 32.17892644
 32.17892644 29.17693837]",53336.29979667728,3298.8900000000003,0.9335200238395,234.92814610885944,25.765625,3559.5837711088598,1.079024693490495,0,12.0,50.0
Reactive,2025-06-15 05:19:00+00:00,319,12.0,27.996601583162345,28.452335984095427,34.59443339960239,"[24.35586481 23.96819085 27.54671968 31.70178926 28.36182903 28.56063618
 27.78528827 30.1610338  29.42544732 30.59840954 27.48707753 32.80516899
 28.53081511 26.94035785 26.41351889 27.59642147 28.29224652 27.02982107
 29.99204771 29.07753479 27.28827038 28.38170974 29.26640159 30.6083499
 31.37375746 29.10735586 29.71371769 25.99602386 26.38369781 22.0695825
 26.89065606 29.3359841  29.57455268 28.52087475 26.37375746 26.53280318
 30.94632207 32.13916501 31.61232604 31.2445328  31.92047714 26.45328032
 27.17892644 29.62425447 26.85089463 29.47514911 28.52087475 24.48508946
 28.51093439 28.07355865 30.87673956 31.44333996 30.48906561 28.48111332
 28.84890656 29.22664016 25.71769384 23.10337972 24.90258449 27.96421471
 25.74751491 27.88469185 29.61431412 27.08946322 28.33200795 30.27037773
 30.95626243 30.42942346 31.75149105 29.57455268 25.91650099 24.29622266
 26.6222664  25.93638171 26.7415507  27.32803181 28.47117296 30.72763419
 27.55666004 29.58449304 29.81312127 28.88866799 30.56858847 34.5944334
 23.54075547 26.11530815 26.3638171  27.65606362 26.51292247 28.35188867
 28.09343936 27.85487078 29.79324056 29.39562624 31.08548708 32.15904573
 31.70178926 30.83697813 31.90059642 26.58250497 27.40755467 26.07554672
 27.35785288 27.05964215 29.41550696 30.09145129 29.61431412 29.79324056
 29.50497018 30.78727634 29.76341948 31.32405567 31.51292247 26.18489066
 23.27236581 23.71968191 28.22266402 27.4473161  28.3916501  28.51093439
 27.91451292 27.68588469 27.66600398 28.40159046 27.3777336  30.84691849
 33.1332008  25.40954274 27.02982107 25.57852883 24.35586481 26.9304175
 27.87475149 25.62823062 29.79324056 27.98409543 30.32007952 26.9304175
 29.03777336 27.49701789 32.72564612 23.53081511 27.85487078 26.66202783
 25.81709742 26.60238569 25.38966203 29.07753479 29.972167   29.19681909
 30.42942346 30.2306163  32.50695825 31.92047714 28.89860835 28.71968191
 29.63419483 26.12524851 26.06560636 29.62425447 28.63021869 28.33200795
 27.80516899 27.59642147 32.1888668  31.45328032 30.33001988 31.02584493
 31.2445328  29.96222664 26.72166998 25.88667992 25.33001988 27.34791252
 26.50298211 29.83300199 26.68190855 25.85685885 29.69383698 28.61033797
 28.8389662  29.6640159  28.40159046 31.21471173 27.48707753 25.46918489
 27.68588469 29.70377734 27.95427435 28.66003976 27.77534791 26.73161034
 28.55069583 30.12127237 28.03379722 28.09343936 31.57256461 31.31411531
 31.16500994 28.38170974]",53518.23025662794,3310.21,0.9338251487795,234.5756639183587,25.765625,3570.5512889183588,1.0786479676269356,0,12.0,50.0
Reactive,2025-06-15 05:20:00+00:00,320,12.0,28.034555060926422,28.49130218687873,35.230616302186874,"[27.31809145 27.67594433 26.60238569 29.68389662 28.2027833  28.6500994
 27.76540755 30.61829026 28.64015905 31.01590457 29.05765408 30.4194831
 30.56858847 25.47912525 27.91451292 25.35984095 23.97813121 26.06560636
 28.03379722 29.36580517 25.27037773 29.90258449 29.12723658 31.88071571
 28.50099404 33.07355865 30.09145129 25.31013917 24.06759443 24.86282306
 28.84890656 28.80914513 27.85487078 27.55666004 30.42942346 27.01988072
 29.67395626 28.96819085 30.44930417 30.01192843 32.07952286 28.24254473
 26.03578529 25.67793241 28.9582505  25.93638171 30.62823062 27.21868787
 27.15904573 29.47514911 31.41351889 31.04572565 27.26838966 31.20477137
 31.12524851 31.45328032 26.42345924 24.12723658 23.92842942 26.75149105
 27.58648111 28.52087475 25.08151093 30.01192843 30.19085487 30.85685885
 30.39960239 30.31013917 28.19284294 32.02982107 25.82703777 24.07753479
 24.46520875 26.28429423 24.17693837 28.16302187 27.02982107 29.99204771
 31.50298211 29.98210736 31.67196819 28.24254473 30.96620278 30.64811133
 27.         25.37972167 24.61431412 30.06163022 29.79324056 28.98807157
 25.39960239 25.89662028 28.25248509 29.84294235 31.48310139 28.27236581
 34.2166998  29.27634195 29.36580517 27.59642147 25.24055666 26.18489066
 26.4333996  26.08548708 25.72763419 30.99602386 26.01590457 28.00397614
 30.80715706 30.07157058 29.03777336 30.27037773 30.17097416 25.9860835
 24.81312127 28.07355865 25.15109344 28.59045726 27.43737575 27.86481113
 26.94035785 29.22664016 28.75944334 30.24055666 31.5526839  33.75944334
 33.05367793 26.16500994 25.36978131 26.95029821 29.972167   26.98011928
 27.48707753 28.43141153 29.30616302 28.96819085 32.15904573 30.39960239
 29.76341948 32.1888668  32.60636183 24.84294235 26.39363817 27.0695825
 27.66600398 28.09343936 26.68190855 29.84294235 29.67395626 27.61630219
 30.46918489 28.38170974 27.8250497  30.3499006  29.64413519 31.35387674
 26.92047714 26.22465209 25.29025845 28.09343936 26.90059642 26.3638171
 30.15109344 27.45725646 31.29423459 27.27833002 30.56858847 28.8389662
 32.13916501 27.91451292 26.5526839  24.41550696 28.0139165  27.30815109
 29.05765408 26.15506958 26.41351889 27.67594433 28.9582505  30.89662028
 29.51491054 30.46918489 32.38767396 35.2306163  24.77335984 26.09542744
 27.38767396 28.71968191 26.79125249 30.77733598 27.81510934 24.96222664
 29.79324056 28.77932406 30.47912525 30.33001988 31.38369781 31.99005964
 31.44333996 27.17892644]",53645.207411835436,3318.05,0.9340357209875,234.33019857744284,25.765625,3578.145823577443,1.0783881567720326,0,12.0,50.0
Reactive,2025-06-15 05:21:00+00:00,321,12.0,28.009480092758704,28.46391650099403,34.68389662027833,"[27.99403579 27.55666004 25.43936382 27.83499006 29.08747515 27.85487078
 27.02982107 28.36182903 30.92644135 31.27435388 28.5805169  32.53677932
 33.18290258 25.8667992  22.11928429 25.94632207 29.15705765 26.16500994
 27.00994036 27.74552684 30.65805169 29.31610338 28.94831014 32.21868787
 30.33996024 30.15109344 32.89463221 22.49701789 25.61829026 27.12922465
 25.70775348 29.3359841  27.27833002 27.80516899 30.12127237 32.45725646
 28.86878728 30.4194831  28.78926441 33.47117296 31.03578529 24.60437376
 23.78926441 25.76739563 25.81709742 27.41749503 27.29821074 25.02186879
 29.29622266 29.11729622 30.88667992 29.25646123 33.69980119 29.37574553
 30.8667992  34.36580517 27.48707753 27.67594433 27.92445328 25.84691849
 27.87475149 29.36580517 30.56858847 29.29622266 27.85487078 28.27236581
 28.57057654 32.35785288 27.03976143 32.93439364 26.09542744 28.22266402
 28.31212724 27.21868787 26.055666   26.5526839  28.23260437 29.4055666
 26.95029821 28.7693837  31.28429423 29.56461233 30.77733598 30.95626243
 26.02584493 25.87673956 24.45526839 25.58846918 23.68986083 28.47117296
 26.33399602 28.10337972 31.09542744 29.47514911 28.71968191 28.21272366
 28.88866799 33.31212724 31.5526839  27.88469185 27.22862823 25.94632207
 25.64811133 26.91053678 28.04373757 28.62027833 28.71968191 31.86083499
 28.17296223 29.55467197 31.54274354 34.68389662 30.39960239 28.53081511
 29.88270378 28.09343936 24.83300199 28.06361829 29.16699801 29.19681909
 29.32604374 28.1332008  30.59840954 30.96620278 31.06560636 29.64413519
 29.05765408 25.52882704 25.05168986 26.44333996 25.66799205 26.42345924
 27.96421471 28.44135189 27.67594433 28.08349901 28.21272366 28.36182903
 30.27037773 29.16699801 31.61232604 24.67395626 27.48707753 25.33001988
 27.67594433 26.5526839  26.84095427 28.56063618 29.46520875 29.1471173
 30.99602386 31.78131213 29.44532803 32.07952286 32.91451292 32.0695825
 25.46918489 25.62823062 25.6083499  26.18489066 27.91451292 28.15308151
 27.88469185 30.08151093 29.48508946 29.37574553 31.32405567 30.40954274
 32.1888668  29.58449304 28.88866799 25.27037773 24.73359841 24.55467197
 27.97415507 27.         27.03976143 26.055666   29.62425447 30.33001988
 29.29622266 26.73161034 31.11530815 32.72564612 26.30417495 25.18091451
 23.59045726 26.91053678 26.28429423 28.29224652 27.90457256 27.29821074
 28.79920477 28.61033797 28.75944334 29.08747515 31.21471173 28.99801193
 29.19681909 25.43936382]",53561.31659833352,3312.54,0.9338877937419999,234.50282698349247,25.765625,3572.8084519834924,1.0785706593681865,0,12.0,50.0
Reactive,2025-06-15 05:22:00+00:00,322,12.0,28.096739483797293,28.554771371769384,33.411530815109344,"[26.86083499 26.02584493 28.2027833  30.18091451 26.33399602 24.5944334
 29.027833   28.78926441 29.15705765 28.06361829 29.47514911 28.8389662
 28.67992048 27.64612326 26.80119284 26.96023857 29.50497018 25.80715706
 27.67594433 26.92047714 33.41153082 28.89860835 30.43936382 27.3777336
 31.88071571 31.29423459 29.71371769 26.59244533 22.5666004  26.78131213
 28.06361829 29.34592445 26.63220676 28.07355865 29.38568588 29.86282306
 28.82902584 30.37972167 31.68190855 32.53677932 30.71769384 25.05168986
 24.27634195 26.66202783 27.96421471 28.17296223 28.38170974 25.75745527
 30.08151093 28.38170974 28.24254473 30.88667992 29.80318091 30.61829026
 30.40954274 31.57256461 25.87673956 27.05964215 26.96023857 28.38170974
 27.28827038 27.4473161  29.5944334  31.75149105 28.62027833 30.09145129
 31.80119284 27.944334   33.25248509 30.90656064 24.84294235 26.96023857
 25.66799205 28.51093439 29.6640159  27.91451292 28.21272366 29.17693837
 29.87276342 30.30019881 28.93836978 31.38369781 31.95029821 30.97614314
 24.72365805 26.68190855 24.44532803 27.34791252 27.65606362 29.44532803
 25.43936382 29.00795229 30.10139165 26.91053678 30.17097416 31.11530815
 30.6083499  28.11332008 30.40954274 22.01988072 26.055666   26.89065606
 24.55467197 26.71172962 28.35188867 29.60437376 30.20079523 31.04572565
 30.10139165 30.25049702 31.27435388 33.03379722 28.33200795 25.82703777
 25.91650099 25.96620278 25.29025845 29.25646123 27.40755467 28.92842942
 26.76143141 28.35188867 31.46322068 27.58648111 29.56461233 30.70775348
 31.83101392 25.77733598 27.71570577 27.5666004  28.18290258 27.00994036
 30.38966203 27.17892644 32.90457256 32.27833002 29.81312127 29.44532803
 30.72763419 31.1749503  29.07753479 24.36580517 28.29224652 26.48310139
 29.32604374 28.02385686 27.24850895 25.49900596 27.55666004 29.61431412
 27.24850895 30.82703777 28.34194831 30.83697813 31.58250497 33.1332008
 26.44333996 27.80516899 26.9304175  29.10735586 28.14314115 30.71769384
 26.97017893 28.36182903 27.33797217 30.27037773 28.42147117 29.96222664
 32.50695825 31.055666   25.07157058 26.22465209 25.96620278 28.07355865
 26.11530815 27.15904573 28.30218688 29.48508946 28.92842942 30.93638171
 29.32604374 30.72763419 28.61033797 30.62823062 24.82306163 27.70576541
 26.40357853 26.82107356 25.56858847 26.14512922 27.57654076 27.8250497
 29.2166998  30.27037773 28.45129225 29.22664016 31.76143141 31.11530815
 31.57256461 26.1749503 ]",53853.25161699223,3330.8199999999997,0.934377390638,233.92807007657893,25.765625,3590.5136950765786,1.0779668955622277,0,12.0,50.0
Reactive,2025-06-15 05:23:00+00:00,323,12.0,27.9262015062661,28.37425447316103,32.89463220675944,"[26.86083499 25.50894632 29.51491054 28.70974155 27.55666004 28.32206759
 27.34791252 26.9304175  30.74751491 29.90258449 31.055666   32.89463221
 30.93638171 27.52683897 25.78727634 27.42743539 23.71968191 26.23459245
 29.27634195 26.78131213 30.72763419 27.97415507 28.18290258 30.96620278
 31.32405567 28.94831014 32.09940358 28.07355865 23.80914513 25.47912525
 27.33797217 26.80119284 25.29025845 27.5666004  26.57256461 31.20477137
 29.42544732 31.48310139 30.57852883 29.46520875 31.32405567 25.78727634
 28.09343936 25.50894632 25.8667992  28.55069583 28.02385686 29.53479125
 30.95626243 28.41153082 31.50298211 27.58648111 28.61033797 31.19483101
 29.8528827  28.8389662  25.27037773 26.44333996 25.63817097 29.15705765
 27.36779324 28.79920477 26.56262425 25.68787276 28.89860835 29.29622266
 32.32803181 29.83300199 29.69383698 32.48707753 27.7554672  24.32604374
 28.35188867 29.62425447 29.17693837 26.22465209 27.73558648 27.21868787
 27.34791252 28.93836978 29.98210736 29.82306163 29.65407555 30.57852883
 24.77335984 28.27236581 29.2166998  25.97614314 27.6361829  28.35188867
 26.63220676 28.84890656 28.66998012 28.53081511 30.0417495  29.03777336
 29.94234592 30.08151093 31.92047714 26.2445328  26.41351889 26.89065606
 26.57256461 27.04970179 27.51689861 28.4612326  25.8667992  30.33001988
 29.26640159 30.35984095 32.57654076 30.42942346 31.39363817 25.02186879
 28.92842942 29.3359841  26.47316103 30.89662028 28.80914513 26.57256461
 28.85884692 27.5666004  29.53479125 30.20079523 31.13518887 31.10536779
 28.52087475 24.03777336 25.17097416 27.81510934 25.4194831  29.60437376
 26.75149105 30.03180915 31.87077535 27.86481113 27.58648111 31.04572565
 30.88667992 31.27435388 31.1749503  25.47912525 27.10934394 25.32007952
 26.30417495 28.44135189 28.11332008 27.90457256 28.34194831 28.64015905
 29.67395626 28.57057654 28.72962227 29.09741551 30.09145129 31.18489066
 24.37574553 23.82902584 23.55069583 27.64612326 26.7415507  27.32803181
 27.07952286 30.52882704 29.60437376 30.40954274 28.9582505  30.01192843
 31.47316103 30.78727634 25.10139165 24.48508946 29.07753479 27.22862823
 28.82902584 28.42147117 24.73359841 28.96819085 27.70576541 26.055666
 28.16302187 29.79324056 29.76341948 30.5387674  26.2445328  28.30218688
 27.84493042 24.91252485 27.4473161  26.77137177 25.66799205 26.00596421
 26.68190855 29.38568588 31.055666   31.61232604 31.58250497 31.3638171
 28.91848907 25.8667992 ]",53282.699759363866,3294.5,0.93340134875,235.06421630626028,25.765625,3555.3298413062603,1.0791712980137382,0,12.0,50.0
Reactive,2025-06-15 05:24:00+00:00,324,12.0,27.972393975021916,28.421868787276345,34.14711729622266,"[27.70576541 25.43936382 24.68389662 27.16898608 28.04373757 30.52882704
 29.51491054 29.13717694 29.93240557 30.80715706 29.91252485 30.07157058
 31.44333996 26.86083499 28.96819085 28.69980119 28.59045726 28.02385686
 29.76341948 30.56858847 28.6500994  29.49502982 27.64612326 32.21868787
 30.06163022 28.31212724 31.21471173 23.56063618 27.96421471 25.94632207
 26.19483101 26.69184891 28.82902584 28.02385686 27.91451292 27.49701789
 28.93836978 28.93836978 30.27037773 30.18091451 32.03976143 24.027833
 23.92842942 24.65407555 25.32007952 26.35387674 27.00994036 26.32405567
 27.31809145 28.90854871 29.11729622 29.73359841 31.4333996  30.12127237
 30.09145129 32.6361829  25.76739563 27.61630219 28.50099404 24.65407555
 27.11928429 28.11332008 27.12922465 29.57455268 28.06361829 29.92246521
 29.53479125 30.37972167 31.80119284 29.70377734 23.08349901 23.45129225
 28.32206759 26.2445328  28.18290258 27.7554672  29.07753479 29.6640159
 28.00397614 28.35188867 30.39960239 32.40755467 28.29224652 31.87077535
 24.72365805 25.64811133 27.67594433 27.08946322 26.95029821 27.90457256
 28.18290258 28.78926441 30.57852883 29.30616302 30.99602386 30.31013917
 33.10337972 33.04373757 31.29423459 24.01789264 23.85884692 27.35785288
 24.19681909 28.53081511 27.58648111 27.54671968 29.36580517 29.35586481
 30.83697813 32.28827038 34.1471173  30.42942346 32.84493042 28.48111332
 27.49701789 25.92644135 26.5526839  27.45725646 26.91053678 27.91451292
 29.16699801 29.5944334  30.01192843 32.2584493  28.34194831 30.70775348
 31.70178926 25.47912525 23.71968191 28.28230616 27.19880716 27.24850895
 27.99403579 27.65606362 28.67992048 27.74552684 30.33996024 29.80318091
 30.2306163  34.07753479 28.80914513 24.79324056 28.11332008 25.89662028
 25.33001988 29.44532803 27.41749503 26.21471173 26.34393638 28.81908549
 26.5526839  26.9304175  28.75944334 32.53677932 30.47912525 32.71570577
 25.17097416 29.11729622 23.89860835 25.82703777 25.8667992  25.91650099
 28.94831014 31.03578529 29.67395626 29.83300199 29.74353877 28.51093439
 31.14512922 30.2306163  24.98210736 27.35785288 28.0139165  25.6083499
