policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 29.12723658 28.16302187 27.5666004  27.41749503 30.52882704 26.97017893
 31.46322068 27.90457256 30.52882704 29.11729622 27.34791252 27.90457256
 26.03578529 26.61232604 29.3359841  25.69781312 26.34393638 25.95626243
 27.70576541 29.56461233 30.95626243 29.04771372 27.70576541 31.38369781
 31.89065606 26.70178926]",53437.24128283332,3304.08,0.933660076768,234.76682682112005,25.765625,3564.61245182112,1.0788517384025569,0,12.0,50.0
Reactive,2025-06-15 05:25:00+00:00,325,12.0,28.220774128270467,28.68230616302187,34.16699801192843,"[23.69980119 28.52087475 30.70775348 26.40357853 32.50695825 32.22862823
 30.38966203 30.54870775 31.2445328  34.16699801 31.2445328  29.80318091
 32.76540755 26.98011928 28.48111332 28.2027833  28.38170974 29.32604374
 27.5666004  29.25646123 26.75149105 29.82306163 29.93240557 31.28429423
 31.11530815 31.1749503  30.9860835  24.8528827  28.72962227 25.99602386
 25.95626243 29.20675944 26.85089463 29.05765408 28.66003976 29.41550696
 28.57057654 31.65208748 28.45129225 30.88667992 31.71172962 28.71968191
 26.92047714 28.02385686 27.52683897 27.16898608 29.4055666  28.29224652
 27.31809145 29.51491054 30.77733598 30.1610338  30.31013917 30.43936382
 29.3359841  28.97813121 27.81510934 26.69184891 25.66799205 27.99403579
 28.08349901 28.77932406 27.51689861 31.52286282 28.71968191 28.99801193
 31.34393638 29.4055666  31.44333996 30.29025845 21.70178926 25.69781312
 25.47912525 31.14512922 28.07355865 28.09343936 27.66600398 29.20675944
 28.16302187 31.20477137 30.17097416 32.76540755 31.83101392 29.70377734
 27.54671968 24.76341948 25.24055666 24.16699801 27.14910537 28.29224652
 27.41749503 28.25248509 28.09343936 28.70974155 29.11729622 31.00596421
 32.64612326 31.33399602 31.25447316 22.64612326 28.15308151 27.15904573
 25.35984095 24.95228628 28.41153082 29.88270378 30.66799205 30.85685885
 31.37375746 29.77335984 29.00795229 30.76739563 33.81908549 26.12524851
 27.2584493  28.48111332 26.18489066 27.59642147 27.10934394 28.07355865
 28.79920477 29.48508946 29.47514911 31.54274354 29.91252485 30.32007952
 30.8667992  26.34393638 25.03180915 26.80119284 27.2584493  27.13916501
 24.81312127 24.36580517 30.69781312 27.30815109 30.50894632 28.43141153
 29.71371769 31.49304175 28.98807157 26.73161034 25.11133201 24.72365805
 26.77137177 27.41749503 27.87475149 28.41153082 25.08151093 27.43737575
 25.93638171 29.13717694 29.71371769 29.03777336 32.22862823 31.89065606
 22.81510934 28.52087475 25.31013917 29.8528827  27.52683897 28.44135189
 26.75149105 28.42147117 30.00198807 29.01789264 29.53479125 30.5387674
 31.21471173 30.35984095 25.63817097 26.89065606 27.11928429 25.33996024
 27.26838966 28.67992048 28.36182903 28.47117296 28.77932406 28.05367793
 32.41749503 31.27435388 27.88469185 31.21471173 25.46918489 26.9304175
 28.63021869 28.47117296 27.88469185 31.82107356 31.53280318 26.00596421
 30.30019881 28.28230616 30.33996024 29.5944334  29.03777336 33.33200795
 30.13121272 25.9860835 ]",54268.22192354167,3356.48,0.935059010048,233.1116342517248,25.765625,3615.357259251725,1.0771276036954562,0,12.0,50.0
Reactive,2025-06-15 05:26:00+00:00,326,12.0,28.13472415440572,28.590705765407556,34.634194831013914,"[26.23459245 28.15308151 27.53677932 28.60039761 26.89065606 26.95029821
 31.57256461 28.66003976 29.10735586 31.06560636 31.19483101 30.11133201
 34.63419483 26.59244533 25.97614314 25.70775348 27.92445328 29.4055666
 31.14512922 29.027833   28.07355865 28.33200795 29.65407555 30.84691849
 29.69383698 30.96620278 31.44333996 24.89264414 26.26441352 25.85685885
 28.08349901 29.84294235 28.1332008  30.75745527 28.86878728 29.00795229
 29.81312127 32.04970179 29.89264414 30.12127237 29.34592445 25.70775348
 25.71769384 23.91848907 24.82306163 22.96421471 27.74552684 27.8250497
 28.06361829 28.40159046 27.1888668  31.00596421 33.03379722 31.20477137
 30.35984095 34.46520875 26.5526839  25.05168986 24.94234592 26.15506958
 25.38966203 28.1332008  27.54671968 29.12723658 30.50894632 31.16500994
 30.89662028 32.53677932 27.62624254 31.99005964 25.7972167  25.47912525
 25.45924453 27.60636183 30.46918489 27.7554672  25.46918489 29.30616302
 26.99005964 29.39562624 32.38767396 30.71769384 30.5387674  30.2306163
 24.49502982 25.2306163  26.40357853 23.30218688 27.8250497  28.78926441
 30.35984095 27.28827038 28.12326044 28.2027833  31.35387674 28.98807157
 31.14512922 31.37375746 32.04970179 25.58846918 25.19085487 27.10934394
 26.60238569 25.46918489 28.42147117 26.4333996  28.74950298 29.37574553
 33.17296223 30.70775348 31.39363817 30.55864811 32.30815109 28.69980119
 26.64214712 24.88270378 27.04970179 28.19284294 26.4333996  29.69383698
 26.67196819 29.37574553 29.73359841 31.96023857 30.73757455 33.26242545
 29.54473161 22.62624254 24.15705765 23.35188867 25.97614314 25.84691849
 28.44135189 26.82107356 28.44135189 29.65407555 27.5666004  29.60437376
 31.66202783 32.50695825 31.52286282 25.88667992 26.73161034 26.69184891
 26.14512922 28.50099404 30.28031809 28.37176938 28.63021869 27.78528827
 29.10735586 29.86282306 30.59840954 32.52683897 30.47912525 29.83300199
 24.84294235 26.54274354 26.055666   30.2306163  30.46918489 28.47117296
 27.54671968 29.04771372 30.20079523 30.83697813 30.30019881 32.24850895
 30.1610338  31.97017893 25.01192843 23.94831014 23.94831014 29.11729622
 27.68588469 27.49701789 28.87872763 28.03379722 31.56262425 28.2027833
 29.4055666  29.96222664 29.44532803 30.95626243 24.42544732 26.18489066
 28.66003976 26.3638171  28.90854871 27.24850895 26.87077535 30.14115308
 30.00198807 29.027833   29.70377734 32.54671968 29.76341948 31.1749503
 31.47316103 28.48111332]",53980.33313097977,3338.0499999999997,0.9345701109875,233.69915049754582,25.765625,3597.5147754975455,1.077729445483904,0,12.0,50.0
Reactive,2025-06-15 05:27:00+00:00,327,12.0,28.25917196735815,28.720675944333994,35.31013916500994,"[24.80318091 25.90656064 28.29224652 27.4473161  28.1332008  30.05168986
 29.27634195 26.84095427 27.24850895 31.87077535 30.20079523 32.22862823
 31.75149105 27.08946322 28.80914513 25.22067594 28.5805169  27.60636183
 30.2306163  26.01590457 28.69980119 29.1471173  27.944334   28.90854871
 27.48707753 31.12524851 27.11928429 24.45526839 25.26043738 28.97813121
 25.57852883 28.57057654 29.64413519 28.60039761 27.91451292 31.31411531
 29.52485089 28.34194831 31.59244533 31.99005964 30.92644135 25.83697813
 27.47713718 26.54274354 28.52087475 27.76540755 27.01988072 28.34194831
 31.39363817 30.48906561 28.35188867 27.48707753 30.51888668 30.76739563
 29.79324056 31.99005964 24.46520875 26.58250497 25.57852883 28.29224652
 25.42942346 27.78528827 27.74552684 31.35387674 28.75944334 28.2027833
 31.9304175  28.37176938 30.33001988 32.02982107 24.08747515 27.73558648
 25.08151093 28.64015905 24.54473161 29.04771372 27.55666004 29.22664016
 31.96023857 28.8389662  34.22664016 29.35586481 28.31212724 31.39363817
 23.44135189 26.49304175 27.7554672  26.83101392 27.43737575 29.25646123
 28.80914513 27.29821074 31.11530815 28.77932406 31.33399602 32.77534791
 30.74751491 29.1471173  31.19483101 25.43936382 25.68787276 28.11332008
 25.8667992  29.96222664 30.17097416 28.08349901 30.39960239 31.11530815
 30.49900596 30.90656064 32.03976143 32.8250497  33.79920477 26.14512922
 24.86282306 27.49701789 24.73359841 25.6083499  26.19483101 27.77534791
 28.98807157 28.80914513 28.52087475 28.92842942 28.86878728 32.3777336
 33.14314115 28.57057654 26.95029821 28.82902584 29.67395626 29.5944334
 28.26242545 30.77733598 30.9860835  29.65407555 28.15308151 28.87872763
 30.75745527 30.31013917 31.61232604 24.90258449 26.46322068 26.11530815
 27.01988072 27.0695825  26.09542744 28.29224652 29.96222664 27.72564612
 29.96222664 30.84691849 32.22862823 29.81312127 29.61431412 35.31013917
 25.40954274 26.83101392 25.5387674  29.31610338 25.78727634 26.99005964
 27.55666004 29.06759443 29.49502982 29.61431412 29.58449304 30.50894632
 33.66998012 32.50695825 26.91053678 26.97017893 25.90656064 25.68787276
 27.29821074 26.30417495 26.51292247 30.63817097 28.11332008 28.66998012
 31.28429423 30.44930417 31.41351889 33.00397614 24.84294235 26.50298211
 28.17296223 27.49701789 26.59244533 26.95029821 24.77335984 31.25447316
 30.54870775 30.38966203 27.86481113 30.90656064 30.80715706 33.1332008
 31.48310139 27.27833002]",54396.68573399342,3364.2000000000003,0.9352627918,232.86387284506964,25.765625,3622.82949784507,1.076876968624062,0,12.0,50.0
Reactive,2025-06-15 05:28:00+00:00,328,12.0,28.32205492428892,28.785834990059644,34.05765407554672,"[26.22465209 27.79522863 27.73558648 26.40357853 28.98807157 26.85089463
 28.15308151 29.1471173  29.86282306 29.75347913 28.92842942 29.6640159
 29.94234592 28.81908549 26.48310139 26.87077535 26.04572565 26.56262425
 28.74950298 27.30815109 30.29025845 28.70974155 30.08151093 29.7833002
 30.25049702 32.33797217 30.96620278 25.76739563 31.00596421 25.78727634
 27.55666004 25.7972167  29.61431412 28.21272366 29.03777336 29.84294235
 30.36978131 30.00198807 30.96620278 32.32803181 31.46322068 25.82703777
 26.41351889 27.26838966 27.88469185 29.77335984 27.47713718 27.53677932
 29.60437376 25.15109344 32.17892644 30.28031809 28.86878728 33.53081511
 29.63419483 31.48310139 26.91053678 22.90457256 27.09940358 26.71172962
 28.52087475 27.93439364 25.93638171 28.22266402 29.81312127 28.71968191
 28.8389662  31.18489066 32.41749503 31.70178926 24.96222664 25.82703777
 26.50298211 26.7415507  25.73757455 27.51689861 26.12524851 29.12723658
 30.31013917 28.78926441 29.027833   30.31013917 30.55864811 32.01988072
 25.61829026 28.28230616 29.46520875 28.67992048 26.46322068 27.53677932
 26.42345924 28.19284294 29.92246521 31.18489066 28.57057654 29.08747515
 29.61431412 32.54671968 31.29423459 24.22664016 27.79522863 25.88667992
 28.04373757 29.96222664 27.92445328 26.58250497 27.68588469 30.65805169
 33.35188867 30.99602386 29.68389662 33.14314115 30.67793241 24.73359841
 25.99602386 27.4473161  24.93240557 29.83300199 30.21073559 28.31212724
 28.34194831 30.92644135 31.18489066 30.06163022 30.21073559 33.94831014
 31.6222664  25.66799205 29.55467197 27.81510934 26.09542744 26.12524851
 28.22266402 27.60636183 28.74950298 27.7554672  28.79920477 32.33797217
 31.95029821 33.1332008  33.02385686 26.35387674 24.95228628 29.16699801
 26.26441352 28.9582505  27.55666004 28.16302187 27.32803181 28.80914513
 28.84890656 30.55864811 31.4333996  30.55864811 34.05765408 29.972167
 26.71172962 27.84493042 27.6361829  25.89662028 27.58648111 27.76540755
 31.76143141 33.11332008 29.93240557 29.53479125 29.04771372 28.51093439
 28.78926441 29.43538767 26.61232604 26.25447316 28.56063618 26.65208748
 29.53479125 27.33797217 27.70576541 30.27037773 30.6083499  30.21073559
 29.10735586 30.02186879 31.26441352 32.0695825  26.4333996  27.87475149
 27.99403579 26.37375746 26.88071571 28.86878728 28.7693837  28.59045726
 29.17693837 24.96222664 29.22664016 30.49900596 31.57256461 31.70178926
 32.08946322 25.44930417]",54607.06695470102,3377.3100000000004,0.9356074858195,232.44093849512,25.765625,3635.5165634951204,1.0764533203925966,0,12.0,50.0
Reactive,2025-06-15 05:29:00+00:00,329,12.0,28.379560879268205,28.84532803180915,34.634194831013914,"[25.66799205 27.19880716 24.48508946 30.11133201 26.02584493 28.80914513
 27.61630219 28.00397614 33.04373757 26.055666   28.72962227 30.22067594
 31.75149105 30.40954274 26.68190855 26.73161034 26.85089463 25.89662028
 28.16302187 29.76341948 27.97415507 28.77932406 31.44333996 32.1888668
 31.1749503  30.43936382 32.81510934 27.89463221 28.79920477 26.61232604
 31.11530815 27.02982107 28.8389662  26.61232604 29.93240557 28.04373757
 30.65805169 31.15506958 30.99602386 32.58648111 30.87673956 25.35984095
 28.05367793 29.08747515 27.99403579 27.62624254 28.17296223 29.95228628
 26.83101392 27.05964215 28.24254473 27.2584493  33.04373757 31.14512922
 33.77932406 31.35387674 26.51292247 27.67594433 25.85685885 27.6361829
 28.72962227 27.05964215 29.65407555 30.68787276 29.61431412 30.45924453
 29.09741551 29.92246521 29.57455268 29.86282306 28.75944334 24.36580517
 26.45328032 27.72564612 28.26242545 25.06163022 29.88270378 31.03578529
 28.50099404 27.98409543 28.84890656 31.055666   33.45129225 30.74751491
 24.12723658 27.86481113 26.82107356 27.89463221 27.08946322 26.98011928
 29.31610338 26.65208748 31.08548708 29.12723658 30.5387674  29.96222664
 30.30019881 32.6361829  31.39363817 27.19880716 27.19880716 27.02982107
 26.9304175  26.87077535 27.04970179 28.0139165  29.70377734 33.44135189
 30.19085487 31.04572565 30.00198807 29.92246521 31.66202783 25.82703777
 27.29821074 28.50099404 25.12127237 27.6361829  27.08946322 28.31212724
 27.92445328 30.2306163  30.14115308 29.79324056 32.16898608 29.42544732
 31.57256461 24.45526839 29.53479125 25.2306163  26.67196819 27.32803181
 28.71968191 27.71570577 26.78131213 30.56858847 27.68588469 31.88071571
 29.36580517 31.90059642 32.68588469 27.5666004  24.94234592 26.69184891
 28.04373757 28.64015905 28.42147117 29.44532803 30.25049702 29.50497018
 27.26838966 29.27634195 28.66003976 30.82703777 33.59045726 29.25646123
 24.91252485 25.07157058 25.38966203 28.63021869 27.2584493  28.22266402
 25.97614314 29.95228628 27.87475149 34.63419483 32.8250497  32.58648111
 33.57057654 31.75149105 23.6500994  24.38568588 29.42544732 29.35586481
 27.00994036 27.5666004  30.33996024 27.0695825  28.94831014 27.79522863
 30.47912525 28.11332008 31.04572565 33.72962227 27.27833002 27.86481113
 28.2027833  27.38767396 23.70974155 27.88469185 28.5805169  30.15109344
 29.88270378 28.27236581 29.4055666  31.77137177 32.36779324 29.84294235
 34.00795229 25.26043738]",54799.4588776797,3389.2800000000007,0.935920705408,232.0524274330446,25.765625,3647.0980524330453,1.0760686790212213,0,12.0,50.0
Reactive,2025-06-15 05:30:00+00:00,330,12.0,28.302882656436516,28.763568588469184,33.99801192842942,"[25.6083499  23.71968191 25.91650099 29.39562624 30.67793241 27.52683897
 28.93836978 29.63419483 31.10536779 30.46918489 28.82902584 32.01988072
 33.99801193 26.38369781 29.23658052 29.1471173  28.89860835 28.8389662
 28.06361829 28.48111332 27.09940358 27.52683897 29.79324056 29.31610338
 30.43936382 32.59642147 30.00198807 26.44333996 23.79920477 27.52683897
 28.02385686 26.46322068 28.12326044 30.97614314 28.49105368 26.26441352
 30.00198807 29.5944334  31.85089463 28.91848907 31.52286282 27.57654076
 27.30815109 29.10735586 27.93439364 27.46719682 27.00994036 30.10139165
 27.34791252 27.77534791 28.31212724 32.86481113 29.12723658 30.88667992
 31.88071571 31.6222664  24.60437376 26.23459245 27.61630219 26.08548708
 28.41153082 27.83499006 26.52286282 30.65805169 30.22067594 31.63220676
 28.41153082 30.0417495  31.02584493 33.38170974 24.30616302 25.59840954
 28.07355865 26.9304175  26.54274354 25.00198807 30.29025845 30.73757455
 28.8389662  28.45129225 29.36580517 30.48906561 31.18489066 31.30417495
 25.54870775 25.49900596 27.00994036 28.40159046 30.57852883 27.83499006
 32.14910537 29.72365805 28.97813121 29.98210736 28.5805169  28.35188867
 28.84890656 30.26043738 31.34393638 26.15506958 27.42743539 28.34194831
 27.28827038 27.42743539 27.35785288 28.80914513 28.64015905 30.57852883
 29.88270378 30.3499006  29.37574553 30.3499006  30.28031809 23.97813121
 25.03180915 24.88270378 27.8250497  27.97415507 28.78926441 29.1471173
 31.44333996 31.7415507  27.47713718 29.72365805 28.87872763 30.66799205
 31.34393638 25.33996024 25.46918489 25.6083499  29.09741551 26.83101392
 25.55864811 28.81908549 30.81709742 31.64214712 31.80119284 28.06361829
 32.12922465 30.06163022 31.8111332  24.70377734 27.73558648 26.41351889
 28.70974155 28.55069583 27.98409543 27.02982107 27.55666004 28.37176938
 29.48508946 27.24850895 29.23658052 28.31212724 31.03578529 31.73161034
 25.28031809 25.78727634 26.31411531 25.32007952 30.91650099 29.70377734
 28.05367793 29.54473161 29.16699801 30.36978131 28.66998012 27.96421471
 33.22266402 29.28628231 26.67196819 29.67395626 26.9304175  27.92445328
 27.39761431 27.43737575 27.29821074 30.10139165 32.03976143 30.43936382
 31.28429423 31.44333996 31.11530815 31.22465209 27.50695825 26.9304175
 25.21073559 27.83499006 25.90656064 29.51491054 27.45725646 30.06163022
 33.84890656 27.91451292 30.43936382 30.13121272 31.53280318 30.25049702
 32.19880716 26.19483101]",54542.924215374005,3372.83,0.9354898889555,232.58577180043812,25.765625,3631.181396800438,1.0765978115708288,0,12.0,50.0
Reactive,2025-06-15 05:31:00+00:00,331,12.0,28.28806397445838,28.74691848906561,33.84890656063618,"[23.45129225 25.99602386 28.67992048 27.66600398 28.11332008 29.39562624
 29.71371769 27.88469185 30.78727634 31.89065606 32.86481113 30.96620278
 32.48707753 23.06361829 26.09542744 26.53280318 29.34592445 24.84294235
 25.88667992 29.64413519 29.77335984 27.57654076 30.46918489 31.27435388
 30.63817097 28.45129225 30.70775348 27.84493042 24.09741551 26.89065606
 26.76143141 28.18290258 29.08747515 28.25248509 30.10139165 28.61033797
 28.85884692 29.68389662 30.46918489 33.60039761 32.944334   29.57455268
 25.67793241 26.51292247 25.61829026 27.64612326 27.90457256 30.83697813
 28.93836978 27.61630219 31.1749503  28.68986083 30.47912525 28.38170974
 30.62823062 31.01590457 25.17097416 25.27037773 25.33001988 27.20874751
 26.77137177 30.17097416 25.9860835  30.09145129 30.09145129 30.20079523
 30.29025845 29.19681909 29.23658052 32.58648111 26.72166998 26.27435388
 25.7972167  24.77335984 25.82703777 28.96819085 29.4055666  27.16898608
 30.90656064 29.12723658 32.70576541 29.82306163 31.96023857 32.50695825
 25.19085487 25.06163022 25.19085487 26.21471173 28.68986083 27.32803181
 29.39562624 29.5944334  28.31212724 29.05765408 30.39960239 31.51292247
 30.96620278 28.34194831 29.71371769 24.38568588 26.30417495 27.20874751
 30.71769384 29.34592445 26.89065606 28.78926441 28.36182903 27.7554672
 29.29622266 28.77932406 31.71172962 29.49502982 32.70576541 25.57852883
 22.91451292 23.43141153 26.91053678 27.36779324 30.18091451 29.09741551
 30.0417495  28.15308151 28.6500994  33.38170974 30.13121272 33.84890656
 32.42743539 27.12922465 26.99005964 25.62823062 30.24055666 25.26043738
 29.39562624 30.00198807 29.34592445 28.6500994  27.80516899 30.6083499
 28.27236581 31.18489066 33.8389662  26.82107356 27.03976143 28.31212724
 26.6222664  30.2306163  28.72962227 27.65606362 28.42147117 28.6500994
 29.12723658 30.37972167 31.59244533 30.72763419 29.32604374 30.84691849
 25.11133201 25.70775348 27.84493042 28.79920477 30.35984095 27.43737575
 28.44135189 29.05765408 29.03777336 30.9860835  29.82306163 30.76739563
 33.34194831 28.9582505  27.08946322 24.87276342 25.78727634 27.39761431
 27.30815109 26.08548708 29.12723658 27.52683897 31.26441352 31.78131213
 30.02186879 28.48111332 31.20477137 32.93439364 25.78727634 28.90854871
 25.95626243 27.42743539 26.7415507  27.77534791 30.31013917 29.96222664
 29.2166998  27.77534791 31.21471173 32.74552684 31.11530815 30.24055666
 33.66998012 26.46322068]",54493.34683294796,3369.48,0.935401822648,232.69386626577625,25.765625,3627.9394912657763,1.076706047006,0,12.0,50.0
Reactive,2025-06-15 05:32:00+00:00,332,12.0,28.392048154276207,28.85531809145129,35.01192842942346,"[26.71172962 25.44930417 29.24652087 31.21471173 27.84493042 30.29025845
 29.31610338 28.4612326  33.87872763 28.67992048 30.3499006  28.43141153
 34.72365805 25.37972167 25.02186879 27.87475149 28.48111332 27.30815109
 29.15705765 30.18091451 30.15109344 30.71769384 30.38966203 32.76540755
 30.76739563 29.89264414 33.49105368 24.12723658 27.27833002 28.34194831
 25.57852883 26.38369781 27.944334   30.21073559 28.23260437 27.83499006
 29.56461233 31.83101392 29.99204771 31.01590457 32.88469185 26.12524851
 27.50695825 24.65407555 24.47514911 26.77137177 29.90258449 27.48707753
 29.16699801 30.77733598 29.51491054 30.51888668 28.86878728 29.54473161
 29.51491054 31.15506958 27.32803181 25.87673956 26.91053678 27.0695825
 26.59244533 26.63220676 29.08747515 30.92644135 29.11729622 31.34393638
 28.21272366 30.19085487 31.27435388 32.42743539 26.6222664  26.47316103
 27.4473161  26.98011928 28.14314115 28.14314115 29.93240557 32.21868787
 29.79324056 29.18687873 30.13121272 31.69184891 30.9860835  33.80914513
 21.7415507  27.53677932 25.01192843 25.26043738 27.64612326 29.51491054
 28.66003976 27.81510934 26.40357853 29.45526839 29.06759443 32.19880716
 30.25049702 30.03180915 30.57852883 24.90258449 27.23856859 29.25646123
 29.44532803 26.3638171  28.08349901 28.10337972 28.98807157 28.93836978
 28.04373757 31.72166998 31.09542744 29.7833002  31.42345924 27.40755467
 23.63021869 26.58250497 27.39761431 28.91848907 27.41749503 29.41550696
 25.87673956 29.15705765 30.20079523 27.08946322 31.5526839  32.53677932
 35.01192843 25.88667992 27.90457256 25.54870775 25.64811133 27.97415507
 28.26242545 30.3499006  28.5805169  30.22067594 30.06163022 28.92842942
 33.21272366 32.0695825  32.23856859 26.09542744 25.72763419 27.
 29.22664016 28.29224652 29.77335984 26.49304175 27.97415507 29.96222664
 29.62425447 29.43538767 33.00397614 29.82306163 30.75745527 32.29821074
 26.12524851 28.60039761 27.4473161  26.94035785 28.29224652 29.12723658
 30.81709742 29.08747515 29.10735586 29.08747515 29.77335984 29.79324056
 32.7554672  33.08349901 25.06163022 25.96620278 26.15506958 26.95029821
 25.66799205 29.38568588 28.29224652 29.63419483 27.14910537 29.37574553
 30.73757455 30.52882704 31.50298211 32.34791252 26.26441352 27.65606362
 26.96023857 26.32405567 26.40357853 25.91650099 26.60238569 28.33200795
 28.56063618 30.17097416 30.89662028 30.15109344 32.76540755 30.82703777
 32.27833002 25.10139165]",54841.236304946484,3391.29,0.9359731606795,231.9869725341091,25.765625,3649.042597534109,1.0760042926243727,0,12.0,50.0
Reactive,2025-06-15 05:33:00+00:00,333,12.0,28.404484779150334,28.867345924453286,34.2962226640159,"[26.99005964 29.53479125 25.37972167 26.49304175 30.44930417 28.9582505
 30.44930417 30.07157058 31.92047714 32.90457256 30.19085487 31.21471173
 31.11530815 24.37574553 27.50695825 25.75745527 27.89463221 28.86878728
 26.86083499 30.69781312 29.01789264 28.45129225 31.25447316 30.35984095
 28.27236581 31.08548708 31.59244533 26.2445328  23.28230616 24.53479125
 26.73161034 28.38170974 26.53280318 29.07753479 27.68588469 27.96421471
 30.38966203 30.84691849 31.58250497 33.26242545 30.93638171 28.50099404
 24.50497018 26.99005964 27.09940358 28.18290258 27.2584493  28.73956262
 28.75944334 29.5944334  27.43737575 30.93638171 28.93836978 29.24652087
 29.31610338 32.50695825 23.81908549 24.05765408 28.53081511 28.54075547
 29.05765408 27.8250497  29.65407555 26.27435388 28.25248509 30.64811133
 28.3916501  29.39562624 31.95029821 33.47117296 29.86282306 27.08946322
 28.90854871 29.91252485 28.2027833  27.93439364 30.83697813 28.91848907
 27.73558648 31.4333996  32.12922465 28.94831014 30.59840954 32.29821074
 25.00198807 24.08747515 27.19880716 27.61630219 32.03976143 27.27833002
 25.72763419 28.64015905 30.32007952 27.0695825  29.42544732 29.77335984
 33.57057654 33.37176938 31.57256461 25.01192843 25.26043738 26.91053678
 25.47912525 26.6222664  28.62027833 28.55069583 28.72962227 29.77335984
 29.34592445 28.64015905 29.3359841  33.88866799 33.40159046 28.32206759
 26.39363817 27.05964215 26.06560636 28.70974155 27.67594433 30.33001988
 24.94234592 29.20675944 32.01988072 30.49900596 28.92842942 32.53677932
 34.29622266 25.87673956 23.10337972 28.45129225 26.90059642 30.70775348
 30.80715706 27.04970179 32.38767396 29.22664016 28.08349901 30.95626243
 27.1888668  28.97813121 30.19085487 28.82902584 28.22266402 25.29025845
 26.60238569 28.27236581 29.08747515 29.81312127 26.79125249 28.57057654
 26.47316103 30.02186879 29.42544732 28.81908549 32.2584493  30.62823062
 27.01988072 24.55467197 26.19483101 27.42743539 28.57057654 26.73161034
 29.15705765 27.19880716 27.98409543 31.03578529 28.73956262 31.23459245
 32.34791252 30.6083499  26.16500994 25.95626243 29.3359841  29.71371769
 30.71769384 29.19681909 27.70576541 27.29821074 30.72763419 31.65208748
 30.83697813 33.82902584 31.22465209 30.70775348 28.38170974 26.86083499
 27.6361829  28.66003976 27.71570577 27.944334   29.03777336 28.70974155
 29.46520875 28.03379722 30.1610338  30.15109344 29.41550696 30.73757455
 31.92047714 28.68986083]",54882.84427712536,3393.71,0.9360362621795,231.90808460066,25.765625,3651.38370960066,1.0759268498488852,0,12.0,50.0
Reactive,2025-06-15 05:34:00+00:00,334,12.0,28.617975718516327,29.09100397614314,34.3558648111332,"[25.2306163  27.96421471 29.01789264 28.6500994  29.09741551 31.49304175
 33.91848907 29.38568588 30.19085487 32.59642147 30.76739563 30.43936382
 30.57852883 29.72365805 27.54671968 27.59642147 25.46918489 27.30815109
 27.0695825  29.17693837 32.26838966 29.56461233 33.34194831 30.68787276
 31.80119284 33.82902584 31.87077535 23.05367793 27.17892644 27.07952286
 24.7833002  28.96819085 27.4473161  28.64015905 32.33797217 31.14512922
 27.99403579 29.79324056 28.49105368 30.29025845 31.88071571 25.61829026
 27.90457256 29.17693837 26.70178926 29.3359841  29.38568588 29.04771372
 28.56063618 30.2306163  29.57455268 31.57256461 29.58449304 29.72365805
 33.79920477 31.80119284 25.11133201 26.14512922 25.21073559 27.07952286
 28.84890656 29.3359841  25.88667992 29.06759443 28.75944334 26.82107356
 29.01789264 30.96620278 30.35984095 34.35586481 23.82902584 24.80318091
 23.9582505  28.08349901 31.46322068 29.47514911 29.92246521 30.83697813
 27.49701789 30.37972167 28.27236581 30.95626243 30.33996024 32.33797217
 28.52087475 28.78926441 26.10536779 25.39960239 26.4333996  30.83697813
 30.38966203 29.31610338 30.67793241 28.9582505  32.76540755 31.51292247
 31.41351889 31.77137177 33.51093439 21.53280318 25.91650099 27.79522863
 28.02385686 28.72962227 29.96222664 28.52087475 30.25049702 28.78926441
 30.85685885 28.29224652 30.84691849 32.71570577 32.87475149 28.00397614
 26.13518887 26.40357853 27.03976143 30.83697813 27.72564612 29.54473161
 27.60636183 28.11332008 27.93439364 31.08548708 30.50894632 30.48906561
 32.83499006 26.33399602 27.32803181 26.77137177 28.05367793 27.20874751
 30.17097416 28.14314115 29.46520875 28.61033797 28.77932406 28.10337972
 30.02186879 29.80318091 29.65407555 27.13916501 27.92445328 26.88071571
 29.67395626 29.96222664 26.95029821 29.25646123 30.27037773 28.70974155
 30.8667992  30.91650099 31.51292247 30.4194831  30.1610338  33.25248509
 26.85089463 24.91252485 30.62823062 28.80914513 27.71570577 27.92445328
 28.48111332 29.4055666  27.60636183 31.07554672 30.57852883 29.16699801
 31.91053678 29.67395626 26.75149105 28.03379722 29.54473161 28.06361829
 27.50695825 25.31013917 25.42942346 28.24254473 30.78727634 29.027833
 30.38966203 32.79522863 32.54671968 30.51888668 28.35188867 29.18687873
 26.94035785 29.25646123 27.93439364 28.04373757 27.50695825 26.79125249
 27.54671968 29.79324056 31.69184891 33.28230616 28.63021869 30.21073559
 31.94035785 26.48310139]",55597.09956386822,3438.71,0.9371989676795,230.4254969310614,25.765625,3694.9011219310614,1.0745021016401677,0,12.0,50.0
Reactive,2025-06-15 05:35:00+00:00,335,12.0,28.463512503730822,28.92733598409543,33.96819085487078,"[25.66799205 25.44930417 28.64015905 28.87872763 28.07355865 29.08747515
 29.07753479 31.40357853 30.92644135 31.14512922 28.79920477 31.78131213
 32.81510934 26.3638171  23.61033797 26.91053678 26.98011928 27.96421471
 28.52087475 29.20675944 28.66003976 26.10536779 31.33399602 29.91252485
 30.43936382 30.68787276 28.25248509 25.15109344 23.66998012 25.39960239
 28.61033797 28.25248509 28.98807157 30.50894632 28.9582505  30.52882704
 28.54075547 32.04970179 31.46322068 30.45924453 32.23856859 27.92445328
 26.01590457 25.88667992 26.87077535 27.17892644 28.67992048 29.63419483
 29.15705765 28.56063618 27.65606362 29.98210736 31.27435388 33.22266402
 31.87077535 33.92842942 26.35387674 27.52683897 25.56858847 27.6361829
 25.22067594 26.88071571 29.79324056 27.22862823 27.48707753 30.29025845
 29.53479125 33.96819085 31.48310139 31.58250497 24.972167   25.26043738
 27.27833002 27.68588469 27.68588469 25.01192843 28.6500994  28.86878728
 29.26640159 28.06361829 29.09741551 31.50298211 29.87276342 31.39363817
 27.03976143 26.39363817 26.26441352 26.57256461 27.83499006 30.38966203
 27.35785288 29.30616302 26.91053678 30.54870775 29.48508946 29.06759443
 31.52286282 31.3638171  33.30218688 30.38966203 27.4473161  26.44333996
 28.15308151 30.30019881 27.73558648 30.25049702 28.88866799 30.67793241
 33.44135189 29.63419483 33.87872763 33.44135189 32.23856859 24.80318091
 27.38767396 24.7833002  27.7554672  26.02584493 29.31610338 28.0139165
 30.68787276 27.92445328 26.47316103 31.5526839  28.28230616 32.84493042
 29.98210736 28.42147117 27.70576541 27.04970179 25.78727634 25.59840954
 28.24254473 28.50099404 28.03379722 29.87276342 31.23459245 29.62425447
 30.14115308 30.61829026 32.13916501 25.42942346 26.07554672 26.79125249
 27.7554672  28.82902584 30.07157058 28.68986083 28.32206759 29.39562624
 29.87276342 30.11133201 31.03578529 32.03976143 29.86282306 30.17097416
 28.23260437 26.51292247 27.51689861 26.06560636 25.42942346 29.83300199
 25.68787276 28.04373757 28.8389662  29.18687873 30.36978131 28.87872763
 30.49900596 30.13121272 28.53081511 28.12326044 29.81312127 28.63021869
 28.70974155 28.48111332 26.51292247 27.66600398 29.28628231 30.83697813
 30.88667992 31.68190855 30.94632207 32.59642147 27.8250497  28.31212724
 27.66600398 26.56262425 28.24254473 28.27236581 30.8667992  29.74353877
 30.08151093 30.9860835  30.6083499  30.66799205 31.77137177 32.22862823
 33.28230616 26.3638171 ]",55080.327432481834,3405.7799999999997,0.936350112958,231.51330820593012,25.765625,3663.05893320593,1.0755418533216856,0,12.0,50.0
Reactive,2025-06-15 05:36:00+00:00,336,12.0,28.46850565212759,28.931510934393636,34.88270377733598,"[24.6640159  27.17892644 27.96421471 28.12326044 27.66600398 29.15705765
 31.61232604 30.03180915 29.48508946 31.91053678 31.4333996  33.16302187
 30.39960239 26.92047714 28.12326044 29.43538767 27.80516899 26.8111332
 27.16898608 28.5805169  29.55467197 32.51689861 31.12524851 30.51888668
 29.96222664 32.55666004 33.17296223 25.6083499  28.98807157 27.19880716
 29.12723658 27.69582505 28.56063618 25.24055666 28.21272366 28.52087475
 28.84890656 30.63817097 29.4055666  31.73161034 32.7554672  25.84691849
 25.40954274 26.54274354 26.23459245 27.13916501 28.87872763 27.77534791
 26.39363817 29.4055666  28.84890656 29.37574553 30.96620278 29.99204771
 31.68190855 31.60238569 26.50298211 28.56063618 25.28031809 27.92445328
 29.08747515 30.17097416 28.99801193 31.86083499 29.38568588 28.48111332
 28.56063618 30.76739563 33.27236581 30.17097416 25.02186879 26.35387674
 27.64612326 25.24055666 25.35984095 27.77534791 29.7833002  28.19284294
 28.74950298 28.43141153 31.1749503  32.53677932 30.96620278 32.15904573
 26.11530815 26.03578529 26.77137177 27.97415507 27.5666004  30.07157058
 29.42544732 27.88469185 32.13916501 31.65208748 28.53081511 33.06361829
 30.88667992 34.88270378 32.42743539 25.52882704 28.57057654 24.26640159
 27.38767396 28.03379722 26.67196819 27.33797217 29.04771372 27.89463221
 31.4333996  29.19681909 30.52882704 34.01789264 31.15506958 25.03180915
 26.61232604 27.90457256 28.00397614 26.48310139 27.92445328 28.66998012
 28.69980119 29.88270378 29.23658052 31.71172962 29.30616302 27.66600398
 32.2584493  25.50894632 25.93638171 25.52882704 28.04373757 29.26640159
 27.74552684 29.23658052 27.98409543 27.62624254 31.8111332  32.31809145
 31.055666   33.36182903 34.01789264 22.74552684 27.2584493  27.7554672
 26.8111332  26.54274354 30.1610338  27.5666004  25.90656064 30.03180915
 28.77932406 29.67395626 31.51292247 30.2306163  32.35785288 32.52683897
 26.39363817 27.24850895 26.83101392 26.40357853 27.39761431 30.77733598
 31.23459245 29.30616302 29.54473161 30.12127237 30.38966203 28.68986083
 30.72763419 32.35785288 22.88469185 26.47316103 29.30616302 28.27236581
 30.02186879 26.99005964 29.96222664 30.13121272 29.42544732 30.45924453
 30.63817097 28.26242545 32.10934394 32.77534791 26.12524851 25.00198807
 25.40954274 25.89662028 27.49701789 28.17296223 28.87872763 27.19880716
 29.82306163 29.30616302 28.45129225 30.4194831  29.96222664 30.65805169
 33.2027833  25.88667992]",55097.03250975808,3406.62,0.9363719008779999,231.48575350001784,25.765625,3663.8713785000177,1.0755151377318333,0,12.0,50.0
Reactive,2025-06-15 05:37:00+00:00,337,12.0,28.598109219701783,29.066848906560637,36.30417495029821,"[27.33797217 27.50695825 27.27833002 30.42942346 30.48906561 28.49105368
 29.88270378 29.76341948 30.27037773 30.01192843 31.26441352 30.55864811
 31.69184891 24.61431412 28.11332008 29.29622266 27.23856859 28.74950298
 29.76341948 29.54473161 26.52286282 30.67793241 30.83697813 33.57057654
 29.43538767 30.51888668 30.29025845 26.87077535 26.08548708 25.11133201
 26.68190855 26.11530815 28.59045726 30.57852883 30.10139165 27.58648111
 28.79920477 32.         30.13121272 31.48310139 31.89065606 25.48906561
 23.26242545 26.45328032 26.91053678 26.59244533 27.43737575 28.50099404
 28.96819085 29.1471173  28.88866799 30.69781312 28.73956262 29.04771372
 31.41351889 33.57057654 25.69781312 24.31610338 26.23459245 27.98409543
 29.28628231 26.33399602 30.08151093 30.29025845 28.60039761 32.01988072
 29.44532803 29.99204771 33.60039761 32.50695825 27.77534791 28.37176938
 26.44333996 26.82107356 27.51689861 27.57654076 28.92842942 28.86878728
 27.89463221 34.56461233 31.76143141 30.76739563 30.59840954 31.08548708
 26.47316103 26.00596421 27.01988072 29.972167   27.42743539 30.20079523
 28.38170974 26.68190855 29.65407555 32.65606362 29.83300199 32.95427435
 31.09542744 32.20874751 31.51292247 27.08946322 27.50695825 26.33399602
 28.08349901 25.69781312 28.23260437 28.26242545 29.56461233 30.81709742
 31.46322068 30.07157058 34.23658052 32.65606362 30.25049702 27.79522863
 28.32206759 25.96620278 28.92842942 27.78528827 29.45526839 29.23658052
 29.47514911 28.28230616 28.06361829 36.30417495 31.35387674 29.2166998
 34.73359841 29.61431412 27.34791252 28.82902584 28.08349901 28.77932406
 30.24055666 25.2306163  30.71769384 29.31610338 28.55069583 31.1749503
 29.51491054 29.51491054 31.21471173 28.8389662  25.81709742 27.39761431
 25.68787276 28.98807157 25.33001988 28.70974155 31.49304175 30.17097416
 30.46918489 30.94632207 30.77733598 31.67196819 29.43538767 32.50695825
 24.3359841  25.54870775 27.52683897 25.11133201 27.98409543 24.70377734
 29.29622266 29.62425447 28.91848907 31.06560636 31.52286282 29.84294235
 30.93638171 31.37375746 26.28429423 23.74950298 24.23658052 27.83499006
 26.21471173 27.62624254 29.48508946 28.70974155 29.94234592 27.91451292
 29.57455268 30.4194831  32.05964215 32.20874751 28.33200795 27.99403579
 27.78528827 25.47912525 26.11530815 28.33200795 27.10934394 28.8389662
 30.77733598 32.78528827 32.59642147 30.3499006  32.45725646 32.41749503
 30.36978131 27.28827038]",55530.63420543428,3433.85,0.9370743708875,230.58700380772552,25.765625,3690.2026288077254,1.0746545797887868,0,12.0,50.0
Reactive,2025-06-15 05:38:00+00:00,338,12.0,28.56680380309839,29.032803180914517,36.115308151093444,"[23.31212724 29.92246521 26.055666   29.58449304 27.8250497  28.00397614
 28.53081511 31.57256461 32.72564612 30.75745527 31.89065606 31.14512922
 31.07554672 27.51689861 27.62624254 25.25049702 27.10934394 25.30019881
 26.9304175  27.69582505 29.88270378 27.98409543 31.75149105 30.12127237
 33.22266402 32.5666004  32.21868787 25.29025845 26.34393638 26.00596421
 27.59642147 26.9304175  29.1471173  29.48508946 30.85685885 31.13518887
 29.3359841  28.8389662  33.11332008 32.03976143 31.41351889 27.33797217
 27.86481113 25.70775348 30.20079523 26.37375746 26.23459245 27.67594433
 29.67395626 28.44135189 28.09343936 29.34592445 31.66202783 31.7415507
 31.45328032 30.93638171 24.36580517 27.12922465 23.92842942 29.91252485
 28.03379722 28.57057654 27.79522863 28.34194831 31.26441352 30.69781312
 30.57852883 31.19483101 31.5526839  32.23856859 26.31411531 24.98210736
 25.00198807 28.60039761 31.21471173 30.35984095 26.98011928 30.8667992
 29.29622266 30.3499006  30.08151093 32.77534791 32.31809145 36.11530815
 25.61829026 29.26640159 24.79324056 27.36779324 28.8389662  29.04771372
 27.57654076 32.74552684 29.62425447 32.46719682 32.95427435 29.5944334
 30.3499006  33.61033797 31.5526839  23.91848907 26.37375746 27.96421471
 27.85487078 29.13717694 28.05367793 28.86878728 30.87673956 27.76540755
 28.18290258 30.73757455 30.64811133 31.48310139 32.54671968 25.50894632
 25.6083499  24.07753479 28.63021869 28.08349901 32.00994036 28.91848907
 27.43737575 27.68588469 29.13717694 31.88071571 30.03180915 32.04970179
 30.96620278 24.62425447 25.89662028 27.01988072 26.39363817 26.19483101
 25.72763419 29.04771372 30.2306163  29.54473161 30.43936382 30.99602386
 30.44930417 30.9860835  31.16500994 25.56858847 25.05168986 25.83697813
 28.81908549 29.50497018 25.30019881 27.58648111 26.15506958 28.02385686
 32.71570577 29.90258449 30.3499006  33.2027833  29.43538767 30.13121272
 26.66202783 28.25248509 30.40954274 27.08946322 26.39363817 27.24850895
 28.28230616 29.69383698 29.46520875 29.92246521 32.04970179 29.93240557
 32.89463221 34.00795229 28.00397614 28.99801193 24.90258449 26.77137177
 28.55069583 29.69383698 27.51689861 29.56461233 28.8389662  30.08151093
 30.01192843 29.6640159  32.76540755 33.32206759 26.68190855 26.66202783
 23.80914513 26.52286282 28.68986083 26.88071571 30.65805169 29.69383698
 27.89463221 31.92047714 30.81709742 29.10735586 28.81908549 31.83101392
 33.49105368 25.2306163 ]",55425.89880364598,3427.0,0.936898355,230.81408592610887,25.765625,3683.579710926109,1.0748700644663287,0,12.0,50.0
Reactive,2025-06-15 05:39:00+00:00,339,12.0,28.651279243389947,29.12062624254473,35.658051689860834,"[27.22862823 25.67793241 27.8250497  28.37176938 26.67196819 27.05964215
 27.41749503 29.83300199 32.54671968 33.15308151 29.91252485 32.54671968
 32.90457256 27.33797217 24.92246521 27.10934394 26.48310139 29.17693837
 25.90656064 28.87872763 29.61431412 25.72763419 27.79522863 32.30815109
 30.00198807 30.22067594 33.98807157 27.16898608 26.60238569 23.74950298
 28.55069583 27.98409543 30.45924453 29.88270378 29.04771372 30.11133201
 30.57852883 32.29821074 32.28827038 31.34393638 32.12922465 27.4473161
 26.72166998 26.85089463 26.20477137 29.22664016 27.5666004  29.35586481
 28.5805169  28.29224652 30.89662028 29.56461233 31.31411531 32.41749503
 34.63419483 33.43141153 30.88667992 24.10735586 25.57852883 28.34194831
 28.84890656 32.22862823 29.4055666  27.97415507 31.28429423 31.27435388
 31.60238569 30.92644135 30.08151093 33.66003976 25.54870775 26.66202783
 26.53280318 25.65805169 27.15904573 26.055666   27.96421471 28.1332008
 29.51491054 32.49701789 30.65805169 28.9582505  31.44333996 30.2306163
 26.02584493 28.9582505  25.38966203 30.49900596 30.30019881 28.62027833
 27.72564612 27.00994036 32.68588469 31.4333996  32.74552684 29.57455268
 30.97614314 29.79324056 29.77335984 26.33399602 25.66799205 27.2584493
 27.48707753 26.99005964 31.71172962 28.68986083 27.92445328 31.66202783
 30.88667992 29.57455268 31.95029821 33.38170974 31.38369781 25.71769384
 27.62624254 28.4612326  26.91053678 27.6361829  28.57057654 27.84493042
 29.08747515 26.57256461 29.56461233 29.95228628 32.58648111 31.18489066
 30.02186879 25.77733598 26.27435388 27.64612326 29.74353877 28.55069583
 28.67992048 30.75745527 30.0417495  30.06163022 30.61829026 29.20675944
 31.14512922 31.12524851 31.85089463 24.89264414 28.17296223 24.87276342
 26.54274354 27.7554672  28.32206759 26.00596421 32.12922465 29.8528827
 28.60039761 29.18687873 27.90457256 30.10139165 33.10337972 29.20675944
 27.14910537 29.63419483 26.33399602 26.96023857 27.14910537 27.3777336
 27.61630219 29.00795229 31.25447316 31.88071571 32.19880716 33.43141153
 32.01988072 30.01192843 28.24254473 28.31212724 29.87276342 26.89065606
 28.70974155 27.32803181 29.51491054 26.59244533 32.22862823 29.22664016
 28.14314115 32.52683897 30.51888668 32.         26.70178926 26.65208748
 25.43936382 28.12326044 25.4194831  27.3777336  27.90457256 28.55069583
 29.92246521 30.97614314 30.68787276 30.22067594 32.         31.09542744
 35.65805169 24.44532803]",55708.5198366854,3444.67,0.9373514429555,230.22699395868221,25.765625,3700.6626189586823,1.0743155712909167,0,12.0,50.0
Reactive,2025-06-15 05:40:00+00:00,340,12.0,28.754977369615673,29.228677932405564,34.932405566600394,"[24.61431412 27.83499006 27.95427435 27.57654076 27.45725646 28.81908549
 27.51689861 29.972167   31.1749503  30.84691849 33.52087475 33.32206759
 31.5526839  28.26242545 30.35984095 28.66998012 26.94035785 29.18687873
 26.7415507  28.75944334 28.61033797 31.27435388 34.48508946 29.99204771
 31.92047714 31.60238569 33.28230616 22.79522863 24.01789264 27.93439364
 28.78926441 27.38767396 30.89662028 29.49502982 28.60039761 28.88866799
 28.99801193 28.16302187 34.93240557 31.3638171  28.31212724 28.12326044
 27.7554672  25.06163022 26.055666   27.46719682 30.44930417 29.56461233
 31.03578529 28.70974155 29.7833002  29.41550696 32.48707753 32.01988072
 29.63419483 34.76341948 27.15904573 27.21868787 31.06560636 24.3359841
 28.07355865 25.83697813 28.67992048 30.69781312 29.15705765 30.10139165
 31.49304175 29.05765408 32.79522863 34.37574553 26.5526839  26.53280318
 28.29224652 24.30616302 28.85884692 28.81908549 28.72962227 29.63419483
 29.23658052 29.79324056 27.19880716 31.37375746 30.96620278 29.98210736
 30.02186879 27.13916501 24.79324056 27.97415507 32.5666004  28.66003976
 29.28628231 30.37972167 29.84294235 29.64413519 32.97415507 29.82306163
 30.99602386 32.24850895 31.09542744 24.03777336 26.68190855 27.02982107
 27.02982107 27.65606362 30.13121272 26.91053678 30.0417495  32.93439364
 29.67395626 28.71968191 29.52485089 31.76143141 31.72166998 24.30616302
 26.39363817 27.46719682 26.35387674 29.68389662 29.12723658 28.4612326
 30.15109344 32.55666004 31.02584493 27.76540755 31.06560636 32.04970179
 33.89860835 27.6361829  25.88667992 28.68986083 29.3359841  30.74751491
 30.38966203 30.01192843 26.67196819 29.07753479 32.93439364 32.86481113
 30.01192843 29.28628231 31.72166998 26.71172962 25.37972167 26.02584493
 27.47713718 28.09343936 28.06361829 31.47316103 28.12326044 27.76540755
 28.90854871 30.25049702 30.62823062 31.65208748 34.49502982 29.19681909
 24.95228628 25.36978131 27.35785288 28.8389662  25.73757455 26.69184891
 29.42544732 28.87872763 29.76341948 28.87872763 30.21073559 32.22862823
 30.06163022 31.58250497 28.42147117 27.50695825 27.91451292 25.28031809
 26.68190855 28.49105368 31.42345924 28.24254473 30.5387674  30.46918489
 33.32206759 32.09940358 30.61829026 31.30417495 28.56063618 26.5526839
 27.12922465 27.17892644 29.37574553 28.80914513 26.20477137 28.40159046
 30.63817097 30.11133201 31.10536779 29.2166998  30.83697813 32.47713718
 33.0139165  27.23856859]",56055.45228778618,3466.41,0.9379046085595,229.49891052764633,25.765625,3721.674535527646,1.0736394527847677,0,12.0,50.0
Reactive,2025-06-15 05:41:00+00:00,341,12.0,28.747155120054213,29.219333996023856,34.75347912524851,"[25.68787276 27.64612326 29.25646123 25.13121272 30.56858847 26.96023857
 30.21073559 29.48508946 27.45725646 33.6500994  31.4333996  32.48707753
 33.2027833  27.46719682 28.15308151 27.32803181 27.78528827 25.89662028
 26.51292247 31.08548708 29.82306163 30.01192843 28.31212724 29.8528827
 29.09741551 29.62425447 31.22465209 25.70775348 27.87475149 22.51689861
 27.05964215 29.99204771 28.45129225 28.5805169  30.50894632 29.86282306
 29.71371769 30.95626243 30.46918489 32.02982107 32.51689861 25.65805169
 27.50695825 25.82703777 29.20675944 26.97017893 27.23856859 30.07157058
 30.2306163  27.19880716 29.26640159 32.49701789 30.70775348 30.1610338
 31.53280318 34.07753479 25.32007952 27.40755467 28.53081511 26.38369781
 29.18687873 26.82107356 28.35188867 31.52286282 28.41153082 30.29025845
 30.21073559 31.41351889 32.07952286 31.50298211 23.49105368 26.27435388
 29.2166998  25.56858847 26.15506958 29.26640159 29.05765408 27.30815109
 31.30417495 30.31013917 29.79324056 30.76739563 32.40755467 32.07952286
 25.13121272 27.79522863 24.20675944 28.16302187 27.6361829  29.03777336
 29.50497018 28.54075547 27.15904573 27.7554672  28.77932406 29.18687873
 30.51888668 34.23658052 32.48707753 26.33399602 25.75745527 27.92445328
 23.04373757 29.58449304 27.99403579 29.03777336 28.93836978 31.25447316
 30.46918489 32.6361829  27.71570577 32.39761431 34.17693837 25.62823062
 25.35984095 24.69383698 29.98210736 30.65805169 26.80119284 28.96819085
 29.1471173  30.66799205 31.6222664  32.88469185 33.68986083 31.35387674
 31.84095427 23.63021869 27.42743539 27.19880716 26.06560636 31.11530815
 28.77932406 29.55467197 27.47713718 27.944334   32.28827038 32.96421471
 30.91650099 32.08946322 29.81312127 24.92246521 25.76739563 28.60039761
 28.54075547 30.73757455 29.91252485 29.49502982 28.9582505  29.70377734
 32.33797217 30.80715706 31.76143141 32.03976143 32.67594433 32.4473161
 30.18091451 24.972167   27.34791252 28.73956262 27.88469185 28.87872763
 29.7833002  27.27833002 31.38369781 32.32803181 30.31013917 30.26043738
 34.1471173  33.24254473 26.47316103 25.25049702 28.2027833  26.46322068
 28.56063618 29.46520875 29.71371769 28.18290258 30.49900596 30.99602386
 31.27435388 31.14512922 31.03578529 32.30815109 26.61232604 26.80119284
 27.34791252 26.51292247 26.12524851 29.11729622 28.84890656 28.34194831
 30.45924453 33.36182903 31.88071571 30.9860835  31.39363817 30.36978131
 34.75347913 27.79522863]",56029.28216965338,3464.5299999999997,0.9378569593955,229.56211638529476,25.765625,3719.8577413852945,1.0736976563589562,0,12.0,50.0
Reactive,2025-06-15 05:42:00+00:00,342,12.0,28.936845774828413,29.41789264413519,35.41948310139165,"[25.90656064 25.65805169 28.40159046 31.7415507  29.76341948 31.69184891
 32.         31.1749503  31.10536779 30.28031809 31.38369781 31.56262425
 34.77335984 25.93638171 26.30417495 27.05964215 27.3777336  28.22266402
 26.56262425 27.97415507 30.10139165 31.45328032 28.69980119 28.63021869
 29.84294235 31.9304175  30.65805169 26.3638171  25.68787276 25.99602386
 27.         28.50099404 29.89264414 29.67395626 28.7693837  27.34791252
 31.31411531 30.54870775 33.23260437 33.23260437 31.09542744 27.14910537
 29.35586481 26.12524851 29.79324056 25.77733598 26.32405567 32.12922465
 28.42147117 29.05765408 30.58846918 30.25049702 32.02982107 32.79522863
 33.43141153 31.61232604 27.17892644 27.         28.32206759 29.8528827
 27.50695825 29.60437376 28.81908549 31.10536779 30.26043738 31.18489066
 30.54870775 33.87872763 33.48111332 33.55069583 25.68787276 28.78926441
 26.35387674 27.24850895 29.62425447 28.92842942 28.81908549 28.56063618
 28.30218688 33.92842942 30.52882704 32.65606362 30.35984095 34.32604374
 27.11928429 27.07952286 28.8389662  28.18290258 28.56063618 29.57455268
 29.96222664 30.87673956 27.8250497  30.69781312 32.26838966 32.83499006
 31.51292247 32.16898608 30.30019881 23.73956262 26.38369781 26.98011928
 28.30218688 30.48906561 30.89662028 26.61232604 31.90059642 31.33399602
 30.8667992  30.10139165 30.40954274 27.24850895 33.6500994  27.55666004
 27.12922465 25.94632207 30.54870775 29.81312127 25.66799205 28.23260437
 28.23260437 26.64214712 30.70775348 31.34393638 30.64811133 32.48707753
 33.9582505  27.53677932 27.1888668  29.2166998  27.40755467 28.31212724
 27.65606362 31.90059642 27.21868787 27.69582505 29.7833002  27.64612326
 33.34194831 32.99403579 31.13518887 26.99005964 24.90258449 28.29224652
 25.46918489 28.71968191 24.64413519 28.28230616 30.49900596 30.64811133
 31.83101392 32.0695825  31.8111332  30.40954274 30.4194831  31.30417495
 28.29224652 29.82306163 27.30815109 30.75745527 27.20874751 29.47514911
 27.79522863 28.67992048 26.50298211 30.61829026 31.03578529 28.94831014
 32.20874751 30.66799205 25.07157058 25.85685885 27.02982107 26.8111332
 25.95626243 26.71172962 30.90656064 30.05168986 30.35984095 30.74751491
 31.055666   31.5526839  34.41550696 29.82306163 25.01192843 26.77137177
