policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 26.34393638 30.61829026 25.87673956 27.80516899 29.16699801 28.23260437
 29.53479125 30.55864811 32.10934394 32.76540755 31.25447316 31.84095427
 35.4194831  27.53677932]",56663.91122426595,3504.4800000000005,0.938861899648,228.20954817945722,25.765625,3758.4551731794577,1.072471571582505,0,12.0,50.0
Reactive,2025-06-15 05:43:00+00:00,343,12.0,28.645592554315225,29.11018886679921,34.514910536779325,"[25.45924453 26.78131213 29.88270378 27.65606362 27.81510934 29.70377734
 30.15109344 30.57852883 29.00795229 34.17693837 33.75944334 30.35984095
 31.46322068 26.70178926 24.27634195 29.36580517 25.01192843 29.39562624
 29.1471173  28.86878728 25.72763419 32.53677932 31.44333996 31.12524851
 30.19085487 33.21272366 30.9860835  24.12723658 24.64413519 26.90059642
 28.25248509 25.45924453 28.42147117 29.72365805 27.61630219 32.47713718
 29.94234592 28.17296223 29.82306163 31.40357853 30.84691849 27.6361829
 22.47713718 25.46918489 27.33797217 28.63021869 25.68787276 30.3499006
 27.68588469 29.72365805 31.61232604 29.99204771 34.51491054 30.72763419
 31.28429423 32.98409543 26.89065606 26.41351889 25.58846918 28.22266402
 28.47117296 29.60437376 30.38966203 30.2306163  29.26640159 30.22067594
 29.5944334  31.99005964 32.52683897 30.88667992 25.28031809 30.51888668
 25.93638171 27.47713718 28.09343936 26.57256461 29.45526839 29.1471173
 29.31610338 32.36779324 27.59642147 34.16699801 31.53280318 30.08151093
 24.18687873 27.65606362 26.26441352 30.18091451 28.59045726 29.72365805
 30.07157058 32.07952286 29.57455268 29.972167   31.37375746 31.08548708
 32.31809145 32.35785288 33.66998012 29.6640159  27.83499006 26.40357853
 29.31610338 27.79522863 28.06361829 29.13717694 29.44532803 29.87276342
 26.76143141 29.71371769 31.06560636 30.07157058 32.57654076 27.08946322
 26.04572565 26.38369781 28.44135189 28.79920477 28.77932406 27.60636183
 30.48906561 30.92644135 29.57455268 29.94234592 30.14115308 27.65606362
 32.69582505 26.46322068 28.27236581 25.5387674  28.02385686 26.52286282
 25.81709742 26.71172962 27.67594433 28.33200795 29.00795229 30.8667992
 31.75149105 29.76341948 33.07355865 28.31212724 27.00994036 29.93240557
 28.22266402 29.04771372 27.23856859 28.67992048 28.11332008 30.78727634
 30.4194831  29.53479125 30.03180915 29.81312127 30.52882704 33.25248509
 26.04572565 26.69184891 27.36779324 25.77733598 29.01789264 27.62624254
 28.79920477 30.15109344 30.36978131 28.86878728 29.972167   28.72962227
 30.8667992  34.09741551 27.04970179 26.45328032 26.45328032 26.78131213
 28.03379722 29.36580517 30.11133201 29.13717694 27.29821074 32.83499006
 29.82306163 30.63817097 31.90059642 30.66799205 29.1471173  28.59045726
 24.90258449 26.90059642 28.99801193 31.03578529 30.27037773 27.87475149
 29.80318091 29.84294235 30.46918489 29.82306163 27.60636183 33.03379722
 28.82902584 27.28827038]",55689.494449717015,3442.57,0.9372977589754999,230.2969913420602,25.765625,3698.6326163420604,1.074381237372678,0,12.0,50.0
Reactive,2025-06-15 05:44:00+00:00,344,12.0,28.73306989151189,29.20114314115308,34.44532803180914,"[27.2584493  27.76540755 29.13717694 27.08946322 25.00198807 30.25049702
 28.30218688 34.44532803 32.6361829  30.20079523 32.26838966 28.53081511
 33.85884692 27.07952286 23.36182903 26.41351889 27.86481113 28.94831014
 30.45924453 28.82902584 28.21272366 30.35984095 30.19085487 32.19880716
 32.48707753 30.87673956 33.81908549 25.12127237 25.43936382 23.59045726
 29.05765408 29.25646123 25.99602386 28.56063618 30.38966203 28.05367793
 30.22067594 32.58648111 30.62823062 30.88667992 31.58250497 22.97415507
 26.27435388 26.53280318 28.04373757 26.65208748 30.39960239 27.12922465
 29.29622266 30.81709742 32.73558648 32.6361829  29.07753479 31.73161034
 31.01590457 32.07952286 29.79324056 26.53280318 28.0139165  27.48707753
 25.24055666 29.35586481 28.79920477 29.23658052 31.055666   27.08946322
 32.2584493  30.36978131 30.91650099 30.29025845 26.54274354 27.95427435
 27.52683897 25.70775348 28.9582505  26.45328032 28.69980119 26.12524851
 31.54274354 28.97813121 31.59244533 30.56858847 31.59244533 32.97415507
 24.63419483 28.33200795 28.40159046 28.05367793 27.72564612 28.96819085
 30.80715706 29.82306163 29.1471173  30.65805169 32.41749503 30.62823062
 32.08946322 30.87673956 31.84095427 28.31212724 27.72564612 25.84691849
 26.42345924 26.07554672 29.88270378 29.39562624 30.90656064 29.16699801
 32.20874751 31.08548708 30.24055666 32.05964215 29.98210736 24.01789264
 27.32803181 25.81709742 26.94035785 29.4055666  28.53081511 31.58250497
 29.04771372 28.73956262 29.32604374 32.4473161  31.26441352 33.49105368
 30.15109344 26.34393638 26.14512922 28.99801193 28.61033797 28.1332008
 30.57852883 29.15705765 28.08349901 30.51888668 30.94632207 32.90457256
 28.89860835 31.56262425 31.1749503  24.36580517 25.96620278 26.8111332
 26.75149105 26.50298211 29.13717694 29.58449304 28.59045726 31.77137177
 30.7972167  30.02186879 30.5387674  30.26043738 33.69980119 31.25447316
 25.48906561 27.20874751 26.63220676 29.11729622 27.11928429 27.70576541
 28.16302187 30.56858847 30.50894632 30.2306163  30.4194831  30.73757455
 30.65805169 31.13518887 26.67196819 25.82703777 28.34194831 28.80914513
 28.75944334 28.34194831 31.03578529 28.92842942 29.74353877 30.99602386
 31.35387674 31.75149105 31.84095427 30.68787276 26.94035785 27.93439364
 26.94035785 28.32206759 27.4473161  29.30616302 28.15308151 31.30417495
 27.84493042 27.96421471 30.05168986 30.6083499  29.6640159  31.6222664
 31.78131213 27.3777336 ]",55982.15862904217,3460.87,0.9377640942155,229.68503548068838,25.765625,3716.3206604806883,1.0738111112178985,0,12.0,50.0
Reactive,2025-06-15 05:45:00+00:00,345,12.0,28.797746950923017,29.26809145129225,35.97614314115308,"[27.11928429 27.42743539 26.31411531 26.70178926 27.20874751 27.91451292
 29.27634195 30.40954274 28.60039761 31.13518887 31.26441352 34.36580517
 32.81510934 29.03777336 27.65606362 27.43737575 26.90059642 28.34194831
 29.19681909 30.83697813 30.91650099 30.25049702 31.3638171  31.66202783
 31.48310139 30.35984095 30.64811133 26.90059642 27.5666004  27.14910537
 27.73558648 28.66998012 28.63021869 29.09741551 27.1888668  30.0417495
 29.06759443 30.24055666 30.3499006  29.63419483 30.99602386 28.37176938
 26.87077535 27.68588469 27.49701789 29.54473161 28.44135189 31.19483101
 30.10139165 28.79920477 31.27435388 30.48906561 28.16302187 30.54870775
 33.66998012 33.15308151 24.27634195 26.61232604 28.30218688 26.58250497
 31.73161034 29.86282306 27.8250497  25.61829026 29.91252485 31.90059642
 32.11928429 28.09343936 32.0695825  31.9304175  25.92644135 27.69582505
 26.41351889 27.36779324 26.3638171  29.19681909 27.99403579 29.43538767
 30.56858847 28.9582505  34.01789264 34.19681909 30.03180915 30.93638171
 28.7693837  26.42345924 27.03976143 27.12922465 26.76143141 28.77932406
 28.32206759 29.13717694 29.57455268 30.97614314 30.42942346 30.06163022
 32.78528827 28.94831014 31.72166998 25.54870775 28.09343936 27.84493042
 27.35785288 27.71570577 31.34393638 26.95029821 30.99602386 27.85487078
 30.01192843 32.36779324 34.48508946 30.01192843 30.33001988 26.79125249
 27.57654076 27.21868787 26.40357853 30.2306163  28.75944334 29.61431412
 28.86878728 27.73558648 30.27037773 29.20675944 32.20874751 30.33996024
 34.28628231 22.74552684 28.45129225 26.2445328  24.65407555 28.02385686
 30.01192843 30.05168986 26.68190855 31.41351889 28.36182903 28.96819085
 28.78926441 29.47514911 31.03578529 26.72166998 25.95626243 29.51491054
 25.76739563 26.78131213 28.79920477 27.99403579 29.99204771 30.47912525
 29.8528827  31.28429423 29.79324056 35.05168986 34.19681909 33.90854871
 26.52286282 28.59045726 26.72166998 27.07952286 24.93240557 28.02385686
 31.51292247 29.01789264 30.12127237 31.04572565 29.92246521 31.18489066
 35.97614314 30.8667992  25.55864811 26.44333996 26.35387674 29.77335984
 28.47117296 26.18489066 27.71570577 28.41153082 30.07157058 29.92246521
 30.47912525 32.84493042 32.93439364 35.14115308 28.8389662  25.39960239
 30.48906561 24.972167   28.87872763 27.70576541 31.5526839  29.47514911
 30.42942346 28.82902584 31.95029821 29.01789264 35.78727634 32.6361829
 31.58250497 24.30616302]",56198.54219900805,3474.34,0.938105207822,229.23180733105528,25.765625,3729.3374323310554,1.073394495740502,0,12.0,50.0
Reactive,2025-06-15 05:46:00+00:00,346,12.0,28.977590908879076,29.456262425447317,35.71769383697813,"[26.70178926 26.91053678 30.49900596 30.50894632 30.88667992 29.54473161
 29.23658052 32.97415507 29.96222664 30.9860835  30.83697813 33.55069583
 35.21073559 27.95427435 27.34791252 26.59244533 25.93638171 30.22067594
 28.69980119 30.38966203 27.13916501 29.58449304 33.38170974 32.23856859
 31.76143141 29.36580517 32.76540755 26.37375746 27.00994036 27.05964215
 25.03180915 25.85685885 28.44135189 25.77733598 27.36779324 31.73161034
 31.28429423 31.23459245 31.42345924 32.95427435 33.06361829 24.58449304
 27.40755467 26.23459245 27.71570577 28.84890656 28.28230616 26.77137177
 29.52485089 28.7693837  29.37574553 27.85487078 31.21471173 34.63419483
 28.14314115 32.87475149 26.86083499 25.50894632 27.14910537 25.11133201
 29.95228628 30.01192843 29.16699801 27.71570577 27.31809145 32.01988072
 32.05964215 33.30218688 33.15308151 31.35387674 26.50298211 25.95626243
 25.15109344 27.16898608 26.86083499 25.94632207 29.22664016 30.74751491
 29.96222664 29.96222664 31.49304175 30.65805169 34.34592445 31.34393638
 26.28429423 26.65208748 26.44333996 24.57455268 28.02385686 26.45328032
 27.91451292 27.45725646 28.47117296 30.67793241 31.46322068 31.45328032
 31.42345924 28.67992048 32.00994036 27.66600398 23.28230616 25.50894632
 28.42147117 29.82306163 28.70974155 27.69582505 29.65407555 31.30417495
 30.69781312 31.35387674 31.31411531 30.43936382 35.71769384 26.60238569
 28.51093439 30.75745527 28.0139165  30.27037773 30.17097416 30.8667992
 29.80318091 31.28429423 27.55666004 33.40159046 30.24055666 32.88469185
 34.79324056 26.84095427 27.1888668  26.98011928 26.59244533 28.74950298
 30.95626243 29.8528827  29.64413519 28.72962227 33.71968191 28.98807157
 31.85089463 30.54870775 30.84691849 27.11928429 26.44333996 27.77534791
 27.17892644 27.31809145 28.54075547 29.39562624 31.15506958 29.60437376
 30.97614314 33.15308151 29.13717694 30.46918489 32.92445328 31.7415507
 26.25447316 28.34194831 27.93439364 27.91451292 27.5666004  30.78727634
 30.20079523 31.47316103 27.0695825  30.2306163  33.27236581 31.67196819
 34.01789264 31.78131213 25.99602386 31.52286282 27.50695825 27.81510934
 29.82306163 28.59045726 31.055666   29.42544732 27.95427435 30.59840954
 31.42345924 34.96222664 30.62823062 32.58648111 27.62624254 26.055666
 25.97614314 31.51292247 30.1610338  31.47316103 29.8528827  27.64612326
 30.71769384 28.67992048 31.35387674 28.91848907 29.99204771 32.69582505
 33.80914513 23.18290258]",56800.22814474584,3512.2,0.9390542558,227.94598017862472,25.765625,3765.9116051786245,1.0722372317005366,0,12.0,50.0
Reactive,2025-06-15 05:47:00+00:00,347,12.0,28.91606844459043,29.3903578528827,34.42544731610338,"[24.6640159  26.20477137 24.52485089 28.4612326  26.03578529 26.65208748
 30.29025845 31.48310139 32.51689861 32.95427435 30.27037773 29.84294235
 31.30417495 28.96819085 26.86083499 27.12922465 27.27833002 26.8111332
 28.64015905 29.74353877 27.86481113 30.54870775 30.89662028 30.90656064
 31.33399602 30.50894632 31.69184891 26.6222664  26.82107356 28.77932406
 27.99403579 30.44930417 28.26242545 27.96421471 30.48906561 27.8250497
 30.44930417 30.90656064 30.8667992  30.83697813 33.80914513 26.09542744
 26.49304175 26.85089463 30.09145129 27.24850895 30.00198807 27.10934394
 27.00994036 30.13121272 30.4194831  28.0139165  29.6640159  29.17693837
 31.61232604 32.76540755 25.93638171 24.58449304 27.26838966 26.58250497
 28.52087475 29.75347913 29.94234592 30.56858847 32.16898608 32.87475149
 33.69980119 33.1332008  31.51292247 33.72962227 28.81908549 26.38369781
 23.72962227 27.36779324 29.92246521 31.57256461 27.03976143 27.73558648
 31.04572565 31.00596421 31.35387674 33.11332008 30.49900596 30.37972167
 27.57654076 24.77335984 28.86878728 28.57057654 28.34194831 27.0695825
 28.7693837  28.6500994  28.17296223 30.19085487 33.05367793 31.50298211
 31.13518887 29.88270378 31.42345924 26.06560636 26.57256461 29.82306163
 29.3359841  29.17693837 29.10735586 31.45328032 29.68389662 29.71371769
 31.2445328  31.96023857 30.7972167  32.16898608 32.54671968 27.45725646
 26.79125249 30.73757455 29.2166998  24.50497018 27.62624254 29.67395626
 30.73757455 28.7693837  30.35984095 32.0695825  30.64811133 31.61232604
 32.31809145 25.08151093 25.45924453 25.74751491 29.04771372 26.01590457
 30.03180915 28.68986083 32.29821074 31.54274354 31.48310139 32.1888668
 34.42544732 30.52882704 31.45328032 25.85685885 26.13518887 26.89065606
 28.97813121 28.85884692 30.27037773 28.5805169  31.22465209 30.95626243
 31.61232604 30.90656064 32.95427435 30.51888668 32.05964215 32.92445328
 27.54671968 28.2027833  26.6222664  28.93836978 27.27833002 27.97415507
 28.49105368 29.1471173  30.63817097 26.33399602 30.9860835  30.09145129
 31.7415507  32.33797217 24.38568588 28.21272366 27.1888668  28.63021869
 25.9860835  26.90059642 30.25049702 27.99403579 30.74751491 28.50099404
 28.55069583 32.66600398 28.74950298 33.21272366 26.80119284 26.6222664
 27.20874751 27.41749503 30.18091451 30.05168986 28.40159046 27.42743539
 30.67793241 30.33001988 31.27435388 33.31212724 31.60238569 34.37574553
 32.83499006 28.97813121]",56594.39858822175,3498.94,0.938723494382,228.398264079025,25.765625,3753.103889079025,1.072640253642253,0,12.0,50.0
Reactive,2025-06-15 05:48:00+00:00,348,12.0,28.966266018477786,29.44204771371769,35.081510934393634,"[26.99005964 26.49304175 28.48111332 30.02186879 29.7833002  28.12326044
 30.17097416 28.78926441 29.79324056 28.12326044 31.89065606 31.46322068
 29.32604374 29.00795229 27.73558648 28.62027833 30.74751491 26.54274354
 30.67793241 32.52683897 31.47316103 28.98807157 31.95029821 32.7554672
 30.26043738 31.5526839  30.11133201 25.47912525 26.8111332  26.9304175
 29.00795229 27.41749503 30.24055666 29.6640159  30.63817097 32.7554672
 34.07753479 30.93638171 31.04572565 32.         30.11133201 26.92047714
 30.42942346 28.67992048 28.41153082 26.77137177 29.22664016 27.71570577
 28.92842942 28.5805169  29.7833002  28.94831014 31.08548708 31.04572565
 29.68389662 35.08151093 26.09542744 26.52286282 27.36779324 27.10934394
 28.63021869 30.29025845 28.99801193 31.87077535 29.30616302 29.56461233
 30.65805169 30.20079523 34.20675944 31.82107356 25.02186879 23.55069583
 30.02186879 28.7693837  28.16302187 30.55864811 26.09542744 31.59244533
 29.18687873 32.48707753 31.44333996 29.43538767 33.62027833 30.93638171
 26.19483101 29.2166998  26.01590457 25.89662028 27.46719682 28.06361829
 27.07952286 29.19681909 30.46918489 32.08946322 29.63419483 29.62425447
 30.94632207 32.03976143 32.14910537 25.35984095 27.02982107 26.67196819
 29.29622266 28.92842942 27.78528827 29.76341948 30.5387674  29.71371769
 30.37972167 32.23856859 32.72564612 33.44135189 32.73558648 26.09542744
 26.10536779 27.41749503 27.61630219 28.89860835 29.62425447 30.48906561
 33.52087475 29.5944334  32.50695825 31.83101392 32.05964215 33.28230616
 29.92246521 24.69383698 28.16302187 28.42147117 27.12922465 26.47316103
 27.86481113 29.50497018 30.58846918 31.07554672 31.66202783 31.47316103
 33.52087475 32.40755467 32.05964215 26.91053678 27.03976143 27.23856859
 27.12922465 26.97017893 31.06560636 27.13916501 27.50695825 30.94632207
 29.74353877 30.22067594 32.62624254 30.73757455 32.58648111 31.57256461
 26.48310139 27.35785288 27.20874751 28.08349901 28.81908549 28.10337972
 27.3777336  26.69184891 28.81908549 31.29423459 30.31013917 33.80914513
 30.65805169 33.0139165  25.59840954 26.3638171  29.74353877 28.07355865
 28.53081511 27.99403579 28.5805169  29.1471173  30.09145129 31.79125249
 31.19483101 30.62823062 28.42147117 32.81510934 25.15109344 25.18091451
 27.35785288 25.67793241 29.54473161 25.67793241 30.44930417 30.09145129
 30.84691849 31.45328032 30.01192843 30.47912525 32.41749503 31.16500994
 31.66202783 23.77932406]",56762.339591419266,3509.34,0.938983063822,228.04370287076244,25.765625,3763.1493278707626,1.0723239491957925,0,12.0,50.0
Reactive,2025-06-15 05:49:00+00:00,349,12.0,29.115529534200387,29.598011928429422,35.92644135188867,"[29.36580517 25.77733598 28.02385686 28.78926441 28.22266402 28.40159046
 30.18091451 31.32405567 31.86083499 30.14115308 33.66998012 30.02186879
 33.73956262 28.38170974 28.29224652 28.8389662  26.86083499 31.33399602
 29.30616302 29.83300199 29.972167   30.90656064 27.65606362 31.40357853
 32.71570577 30.35984095 32.62624254 27.24850895 30.74751491 30.28031809
 26.73161034 28.98807157 28.74950298 27.67594433 32.58648111 28.80914513
 27.8250497  30.68787276 31.26441352 30.93638171 30.81709742 25.65805169
 25.99602386 24.49502982 27.35785288 28.12326044 27.47713718 28.96819085
 30.65805169 28.22266402 30.0417495  30.9860835  29.28628231 28.66998012
 32.45725646 33.72962227 25.65805169 27.1888668  27.59642147 26.15506958
 25.42942346 28.19284294 29.48508946 31.4333996  29.52485089 31.4333996
 29.16699801 30.21073559 30.66799205 30.89662028 27.83499006 26.59244533
 30.26043738 26.27435388 28.47117296 32.04970179 29.53479125 30.49900596
 29.87276342 32.59642147 31.00596421 35.92644135 32.59642147 31.1749503
 28.43141153 27.15904573 26.13518887 27.58648111 27.87475149 29.64413519
 28.78926441 29.48508946 29.42544732 31.4333996  30.78727634 29.04771372
 33.50099404 35.73757455 35.17097416 26.88071571 25.43936382 29.4055666
 23.81908549 27.07952286 31.63220676 28.85884692 30.42942346 28.06361829
 29.25646123 32.53677932 28.66003976 34.1471173  31.6222664  27.69582505
 28.64015905 29.57455268 28.61033797 28.63021869 27.85487078 29.09741551
 33.85884692 31.66202783 33.18290258 30.40954274 33.08349901 30.13121272
 34.60437376 26.73161034 28.15308151 26.83101392 27.30815109 29.71371769
 28.02385686 30.30019881 27.57654076 28.00397614 30.92644135 31.82107356
 32.83499006 31.42345924 33.4612326  26.20477137 26.26441352 26.8111332
 26.50298211 26.71172962 29.37574553 30.18091451 28.29224652 29.7833002
 32.39761431 31.20477137 33.3916501  31.27435388 30.84691849 31.85089463
 25.49900596 25.11133201 27.36779324 25.83697813 29.49502982 29.6640159
 28.40159046 31.84095427 32.33797217 30.31013917 30.67793241 31.4333996
 31.70178926 30.06163022 27.79522863 26.29423459 25.19085487 26.67196819
 27.34791252 29.51491054 29.027833   30.93638171 28.7693837  31.87077535
 30.55864811 32.87475149 33.37176938 34.03777336 25.74751491 28.61033797
 27.31809145 29.7833002  28.54075547 28.99801193 31.27435388 30.13121272
 29.72365805 30.59840954 31.97017893 32.64612326 30.95626243 30.69781312
 30.8667992  27.24850895]",57261.71560962082,3540.7200000000003,0.939759709408,226.96653151822238,25.765625,3793.4521565182226,1.071378746841948,0,12.0,50.0
Reactive,2025-06-15 05:50:00+00:00,350,12.0,29.16890121738407,29.653031809145126,35.93638170974155,"[27.15904573 25.72763419 30.01192843 29.1471173  27.90457256 29.67395626
 28.57057654 30.75745527 29.06759443 33.15308151 30.70775348 31.16500994
 32.72564612 28.94831014 24.75347913 25.91650099 29.61431412 28.24254473
 30.14115308 30.14115308 30.11133201 29.24652087 32.4473161  34.87276342
 33.2027833  28.31212724 31.51292247 26.26441352 28.64015905 26.02584493
 25.81709742 27.84493042 29.41550696 31.27435388 27.87475149 27.90457256
 29.11729622 33.08349901 32.99403579 31.64214712 33.17296223 27.48707753
 27.38767396 27.67594433 28.6500994  27.21868787 28.5805169  28.24254473
 30.07157058 30.01192843 30.8667992  32.54671968 32.67594433 30.77733598
 29.93240557 33.00397614 25.67793241 29.027833   29.51491054 28.70974155
 29.44532803 28.33200795 29.52485089 30.4194831  30.65805169 31.63220676
 28.78926441 33.06361829 31.22465209 30.39960239 26.19483101 26.95029821
 26.04572565 27.21868787 30.05168986 31.29423459 27.23856859 31.19483101
 29.99204771 31.82107356 30.64811133 30.02186879 33.54075547 32.45725646
 29.70377734 27.20874751 27.38767396 27.80516899 26.63220676 30.54870775
 28.82902584 31.2445328  31.3638171  28.68986083 31.54274354 30.89662028
 29.28628231 32.47713718 30.39960239 26.02584493 26.29423459 28.84890656
 29.08747515 27.53677932 28.9582505  31.52286282 28.43141153 32.35785288
 29.29622266 29.84294235 29.86282306 30.91650099 32.34791252 27.30815109
 26.14512922 25.09145129 28.50099404 27.98409543 27.17892644 29.027833
 29.06759443 28.49105368 30.06163022 30.5387674  32.70576541 31.33399602
 34.07753479 27.89463221 28.91848907 27.62624254 27.77534791 31.95029821
 27.54671968 30.58846918 31.1749503  28.25248509 30.49900596 30.83697813
 28.88866799 33.21272366 35.5387674  27.16898608 25.39960239 27.85487078
 27.81510934 30.56858847 28.27236581 32.74552684 29.56461233 30.30019881
 30.96620278 29.26640159 31.47316103 32.2584493  32.77534791 33.53081511
 25.50894632 25.11133201 29.48508946 27.944334   28.61033797 32.67594433
 28.41153082 29.01789264 30.68787276 28.90854871 32.48707753 32.8250497
 35.93638171 33.82902584 27.62624254 26.09542744 29.01789264 31.66202783
 31.49304175 31.28429423 29.20675944 29.4055666  33.66998012 28.8389662
 28.29224652 32.8250497  30.58846918 32.79522863 26.54274354 25.48906561
 28.25248509 26.09542744 27.64612326 27.72564612 29.18687873 28.09343936
 30.80715706 29.48508946 29.1471173  30.91650099 34.32604374 29.95228628
 33.91848907 24.73359841]",57440.275912880155,3551.79,0.9400313389795,226.5840315039186,25.765625,3804.1396565039186,1.0710485857846097,0,12.0,50.0
Reactive,2025-06-15 05:51:00+00:00,351,12.0,29.11707935717235,29.597316103379722,35.13121272365805,"[29.83300199 30.91650099 28.45129225 27.04970179 29.27634195 28.66003976
 30.8667992  30.47912525 27.97415507 30.52882704 31.83101392 32.15904573
 33.18290258 26.54274354 26.45328032 27.76540755 29.28628231 26.16500994
 27.02982107 27.93439364 29.06759443 30.67793241 28.59045726 29.64413519
 34.26640159 29.41550696 33.51093439 27.49701789 27.60636183 27.61630219
 27.95427435 27.33797217 31.60238569 28.72962227 29.39562624 29.61431412
 29.23658052 31.51292247 32.90457256 31.8111332  30.46918489 26.08548708
 26.63220676 25.48906561 28.19284294 25.14115308 28.97813121 26.72166998
 29.46520875 30.02186879 33.14314115 30.32007952 30.37972167 28.48111332
 32.71570577 29.58449304 27.74552684 26.83101392 29.91252485 28.35188867
 30.10139165 30.25049702 28.82902584 30.32007952 30.74751491 29.83300199
 31.49304175 30.36978131 33.50099404 31.61232604 26.98011928 26.20477137
 26.7415507  28.92842942 25.25049702 27.74552684 28.92842942 30.39960239
 30.9860835  32.38767396 33.07355865 31.37375746 32.61630219 32.3777336
 27.08946322 27.97415507 29.60437376 27.29821074 31.66202783 29.00795229
 30.74751491 30.77733598 29.00795229 30.81709742 32.72564612 30.74751491
 30.57852883 31.76143141 33.94831014 25.33001988 27.24850895 27.76540755
 26.60238569 26.2445328  30.89662028 26.83101392 31.44333996 29.70377734
 31.53280318 29.35586481 32.7554672  32.42743539 33.86878728 27.22862823
 29.56461233 26.77137177 27.13916501 28.4612326  30.00198807 29.65407555
 31.63220676 28.99801193 28.87872763 29.972167   32.42743539 30.11133201
 32.55666004 24.10735586 26.84095427 28.30218688 25.92644135 28.48111332
 28.6500994  28.18290258 28.87872763 32.08946322 31.57256461 31.76143141
 27.98409543 31.66202783 32.5666004  27.34791252 27.58648111 30.38966203
 29.61431412 29.06759443 27.26838966 28.66003976 31.30417495 29.67395626
 31.19483101 32.11928429 32.3777336  31.47316103 31.67196819 32.84493042
 27.48707753 26.54274354 29.08747515 29.10735586 28.16302187 29.69383698
 27.64612326 30.44930417 30.31013917 32.07952286 34.90258449 30.84691849
 35.13121272 30.88667992 25.33996024 25.47912525 27.20874751 29.2166998
 28.91848907 26.90059642 28.73956262 31.46322068 29.64413519 31.44333996
 30.87673956 32.12922465 33.5805169  31.47316103 25.85685885 26.87077535
 28.2027833  26.40357853 30.0417495  29.39562624 27.33797217 30.42942346
 29.75347913 30.78727634 30.67793241 31.60238569 32.64612326 33.34194831
 32.21868787 24.30616302]",57266.90069735581,3540.58,0.939756266318,226.97136081414374,25.765625,3793.3169858141437,1.0713829332522196,0,12.0,50.0
Reactive,2025-06-15 05:52:00+00:00,352,12.0,29.141092759507124,29.62142147117296,37.735586481113316,"[27.21868787 28.14314115 25.46918489 29.46520875 29.45526839 29.027833
 31.25447316 30.32007952 30.89662028 33.71968191 32.07952286 31.23459245
 33.44135189 27.41749503 26.98011928 30.92644135 26.6222664  27.57654076
 28.21272366 28.97813121 30.22067594 30.82703777 30.33001988 29.29622266
 33.1332008  32.42743539 34.55467197 24.3359841  24.50497018 27.40755467
 26.76143141 30.7972167  28.3916501  28.80914513 28.37176938 28.93836978
 30.19085487 30.25049702 31.76143141 30.25049702 37.73558648 26.42345924
 28.44135189 25.18091451 28.81908549 27.85487078 27.6361829  28.92842942
 26.77137177 30.17097416 29.05765408 31.53280318 30.76739563 32.04970179
 31.12524851 33.44135189 26.50298211 26.83101392 26.56262425 28.85884692
 28.91848907 33.21272366 31.72166998 27.85487078 30.33001988 30.51888668
 30.17097416 30.10139165 29.01789264 34.54473161 29.82306163 29.30616302
 27.51689861 30.29025845 28.18290258 29.01789264 28.64015905 31.83101392
 31.95029821 30.8667992  30.30019881 32.09940358 34.027833   31.60238569
 26.95029821 25.62823062 30.06163022 30.87673956 29.89264414 29.20675944
 28.33200795 29.88270378 27.45725646 29.4055666  30.66799205 27.83499006
 30.81709742 31.97017893 31.95029821 25.11133201 28.81908549 27.89463221
 28.61033797 26.76143141 29.58449304 29.72365805 28.73956262 29.65407555
 30.49900596 31.87077535 32.79522863 32.71570577 31.48310139 23.93836978
 26.80119284 29.45526839 25.30019881 29.30616302 28.12326044 29.95228628
 28.99801193 27.99403579 30.77733598 30.36978131 31.49304175 32.0695825
 33.36182903 25.33996024 27.7554672  27.95427435 26.78131213 29.09741551
 30.84691849 29.74353877 31.58250497 29.03777336 28.12326044 32.76540755
 33.43141153 31.94035785 32.88469185 28.35188867 28.00397614 27.79522863
 27.31809145 29.52485089 28.81908549 28.18290258 28.72962227 29.04771372
 30.89662028 31.3638171  30.0417495  33.26242545 33.35188867 33.43141153
 26.72166998 25.57852883 29.62425447 27.96421471 29.41550696 29.54473161
 30.26043738 28.49105368 32.47713718 30.46918489 29.67395626 33.97813121
 33.44135189 31.00596421 27.22862823 27.09940358 29.16699801 26.69184891
 27.0695825  30.15109344 29.28628231 30.3499006  30.99602386 28.66998012
 33.03379722 30.88667992 32.38767396 32.71570577 25.54870775 24.79324056
 27.97415507 26.67196819 25.73757455 28.12326044 29.027833   30.57852883
 30.55864811 29.94234592 32.16898608 33.31212724 33.38170974 30.40954274
 30.28031809 26.31411531]",57347.239936207035,3545.4300000000003,0.9398754305754999,226.8039415012472,25.765625,3797.9995665012475,1.0712380632254048,0,12.0,50.0
Reactive,2025-06-15 05:53:00+00:00,353,12.0,29.11964170140344,29.597664015904574,35.081510934393634,"[27.69582505 28.38170974 26.44333996 31.16500994 27.00994036 29.98210736
 28.40159046 33.78926441 31.7415507  30.76739563 32.8250497  32.89463221
 31.97017893 24.73359841 27.98409543 27.04970179 29.13717694 27.92445328
 28.35188867 27.0695825  30.08151093 30.77733598 26.84095427 32.00994036
 29.87276342 29.92246521 30.96620278 29.43538767 28.16302187 25.87673956
 27.28827038 26.5526839  28.56063618 31.72166998 29.65407555 27.90457256
 32.43737575 32.08946322 30.40954274 32.1888668  32.45725646 25.52882704
 25.75745527 26.70178926 27.83499006 27.86481113 29.03777336 30.58846918
 27.76540755 34.15705765 30.24055666 31.9304175  28.5805169  33.23260437
 31.75149105 32.35785288 26.34393638 29.46520875 28.71968191 27.36779324
 29.60437376 29.73359841 29.07753479 30.81709742 27.84493042 30.97614314
 32.48707753 32.85487078 33.19284294 33.31212724 27.17892644 30.1610338
 28.5805169  28.08349901 30.00198807 29.27634195 30.29025845 29.79324056
 29.027833   29.10735586 29.81312127 30.90656064 33.92842942 35.05168986
 27.10934394 30.56858847 29.45526839 29.55467197 27.03976143 30.30019881
 25.90656064 30.92644135 31.00596421 30.10139165 29.25646123 31.08548708
 35.08151093 33.06361829 32.15904573 24.88270378 28.84890656 27.05964215
 27.67594433 29.48508946 29.64413519 27.00994036 31.15506958 28.4612326
 29.68389662 34.12723658 32.58648111 32.83499006 30.08151093 25.63817097
 27.8250497  25.25049702 27.36779324 25.95626243 28.08349901 28.63021869
 28.90854871 29.28628231 27.45725646 31.03578529 31.97017893 32.55666004
 32.79522863 27.22862823 27.71570577 27.51689861 29.7833002  28.93836978
 29.82306163 27.1888668  28.42147117 29.82306163 32.0695825  31.51292247
 29.65407555 33.80914513 33.11332008 25.4194831  28.16302187 25.38966203
 28.09343936 28.06361829 28.54075547 27.93439364 27.76540755 32.58648111
 32.5666004  29.15705765 30.18091451 32.74552684 29.972167   31.18489066
 25.59840954 27.43737575 27.47713718 28.19284294 26.61232604 29.29622266
 29.35586481 29.01789264 29.36580517 34.11729622 31.055666   33.69980119
 30.56858847 32.08946322 28.24254473 25.95626243 27.28827038 28.38170974
 27.51689861 29.68389662 28.89860835 28.56063618 29.91252485 30.54870775
 32.1888668  30.68787276 33.22266402 31.80119284 26.69184891 25.50894632
 27.55666004 26.58250497 31.45328032 31.3638171  31.4333996  28.8389662
 28.45129225 31.29423459 30.27037773 30.64811133 31.64214712 33.57057654
 29.72365805 27.59642147]",57275.47327621536,3540.6499999999996,0.9397579878875,226.9689461917692,25.765625,3793.384571191769,1.0713808400129268,0,12.0,50.0
Reactive,2025-06-15 05:54:00+00:00,354,12.0,29.240506976675558,29.723707753479122,35.508946322067594,"[29.06759443 26.48310139 24.972167   28.44135189 28.92842942 29.10735586
 32.6361829  29.44532803 30.93638171 32.14910537 31.03578529 34.47514911
 33.94831014 26.68190855 30.59840954 26.86083499 28.79920477 28.51093439
 31.44333996 31.60238569 29.79324056 32.12922465 30.37972167 30.65805169
 33.19284294 34.01789264 31.51292247 25.70775348 27.43737575 27.41749503
 26.64214712 29.1471173  27.92445328 31.03578529 27.57654076 29.16699801
 34.027833   35.50894632 33.05367793 32.61630219 32.20874751 28.02385686
 23.88866799 29.92246521 26.49304175 28.06361829 28.07355865 28.70974155
 27.55666004 29.74353877 32.46719682 32.22862823 29.2166998  32.72564612
 32.45725646 32.07952286 19.99204771 27.05964215 28.29224652 27.68588469
 28.93836978 29.39562624 28.24254473 29.972167   31.23459245 32.48707753
 28.80914513 30.32007952 30.96620278 34.67395626 28.91848907 27.79522863
 28.77932406 28.08349901 27.11928429 27.79522863 26.30417495 30.70775348
 29.05765408 30.27037773 31.04572565 32.40755467 35.37972167 32.86481113
 26.09542744 27.62624254 29.18687873 28.54075547 30.45924453 25.37972167
 30.6083499  30.13121272 29.24652087 31.19483101 32.78528827 28.24254473
 33.8389662  33.56063618 29.28628231 23.21272366 29.3359841  28.51093439
 29.23658052 30.01192843 29.98210736 31.14512922 28.23260437 32.31809145
 30.96620278 29.35586481 29.90258449 32.50695825 32.57654076 29.77335984
 26.39363817 27.58648111 28.94831014 26.96023857 30.75745527 30.50894632
 30.49900596 30.93638171 31.33399602 28.47117296 30.43936382 33.27236581
 29.98210736 26.57256461 25.66799205 26.21471173 27.2584493  28.78926441
 30.20079523 32.00994036 33.72962227 33.26242545 30.31013917 27.72564612
 30.28031809 30.72763419 33.14314115 24.98210736 27.90457256 27.70576541
 26.1749503  27.90457256 27.68588469 28.4612326  28.30218688 29.45526839
 29.72365805 31.28429423 30.47912525 34.92246521 30.14115308 35.38966203
 25.70775348 26.14512922 26.88071571 28.36182903 27.14910537 28.3916501
 30.35984095 31.61232604 29.11729622 30.27037773 28.99801193 32.8250497
 31.49304175 33.7693837  28.22266402 27.85487078 26.38369781 29.61431412
 28.67992048 30.14115308 31.40357853 29.70377734 29.13717694 29.95228628
 32.16898608 33.15308151 32.80516899 31.69184891 30.10139165 23.52087475
 28.66003976 27.95427435 27.57654076 30.4194831  31.5526839  28.59045726
 28.88866799 31.97017893 31.88071571 29.42544732 30.44930417 31.75149105
 33.32206759 27.40755467]",57679.84014116575,3566.01,0.9403784633994999,226.0908814990862,25.765625,3817.8665064990864,1.0706269770693537,0,12.0,50.0
Reactive,2025-06-15 05:55:00+00:00,355,12.0,29.34348230150393,29.83091451292246,36.35387673956262,"[27.12922465 29.25646123 30.87673956 30.21073559 27.69582505 30.37972167
 29.34592445 31.86083499 29.43538767 28.69980119 34.31610338 34.10735586
 31.34393638 27.29821074 27.17892644 26.50298211 28.37176938 28.21272366
 27.73558648 29.87276342 27.27833002 33.00397614 30.93638171 36.35387674
 33.11332008 30.84691849 32.32803181 28.41153082 26.19483101 25.92644135
 28.25248509 28.10337972 30.1610338  29.76341948 32.46719682 31.38369781
 30.55864811 30.9860835  31.59244533 31.61232604 34.19681909 26.71172962
 27.48707753 25.19085487 26.85089463 28.24254473 26.78131213 31.25447316
 29.08747515 30.03180915 30.33001988 29.72365805 29.76341948 31.77137177
 33.30218688 32.68588469 28.33200795 24.49502982 27.74552684 29.74353877
 29.69383698 28.62027833 29.42544732 29.45526839 32.12922465 30.66799205
 29.75347913 32.35785288 32.48707753 34.80318091 27.90457256 24.95228628
 28.16302187 28.41153082 25.29025845 28.86878728 28.37176938 28.71968191
 31.7415507  31.15506958 32.36779324 33.67992048 33.88866799 33.52087475
 27.6361829  26.41351889 28.94831014 27.41749503 32.         29.3359841
 31.23459245 27.90457256 30.22067594 30.61829026 31.59244533 31.6222664
 32.14910537 32.43737575 34.60437376 27.41749503 29.47514911 30.75745527
 27.95427435 27.86481113 29.92246521 29.41550696 27.96421471 28.90854871
 31.89065606 29.73359841 33.66998012 30.59840954 31.15506958 25.64811133
 27.5666004  26.90059642 29.08747515 29.86282306 28.07355865 28.33200795
 29.55467197 29.05765408 30.67793241 31.63220676 29.88270378 30.32007952
 32.         24.83300199 26.96023857 28.43141153 26.87077535 30.12127237
 29.57455268 30.02186879 31.84095427 29.72365805 32.04970179 28.90854871
 34.30616302 32.45725646 35.43936382 24.49502982 28.0139165  26.51292247
 28.24254473 29.76341948 31.86083499 27.78528827 26.75149105 29.95228628
 31.39363817 33.66998012 33.97813121 32.53677932 29.71371769 33.54075547
 26.72166998 27.96421471 25.08151093 29.71371769 29.39562624 30.13121272
 28.68986083 31.71172962 29.69383698 32.92445328 32.21868787 29.87276342
 33.56063618 31.61232604 28.67992048 28.27236581 26.30417495 26.30417495
 26.44333996 30.15109344 28.1332008  29.93240557 29.45526839 30.45924453
 32.02982107 30.37972167 32.38767396 32.0695825  26.9304175  24.92246521
 28.79920477 27.51689861 29.05765408 28.99801193 28.4612326  32.67594433
 31.40357853 30.73757455 31.73161034 31.58250497 34.06759443 32.09940358
 30.91650099 27.51689861]",58024.35438791155,3587.58,0.940901148718,225.3391412808478,25.765625,3838.6847662808477,1.0699927991238796,0,12.0,50.0
Reactive,2025-06-15 05:56:00+00:00,356,12.0,29.36175602417718,29.848956262425446,35.836978131212724,"[29.25646123 29.05765408 26.8111332  28.53081511 29.89264414 30.02186879
 31.35387674 29.24652087 29.96222664 30.57852883 33.38170974 32.65606362
 33.26242545 27.26838966 25.44930417 26.21471173 27.76540755 25.92644135
 28.8389662  30.40954274 29.52485089 29.18687873 31.78131213 32.3777336
 29.79324056 32.8250497  34.19681909 29.11729622 25.62823062 29.00795229
 25.3499006  26.90059642 28.27236581 28.43141153 29.56461233 32.15904573
 32.71570577 31.32405567 30.78727634 33.91848907 31.48310139 25.17097416
 27.98409543 25.57852883 28.82902584 25.59840954 25.00198807 27.19880716
 29.1471173  28.71968191 32.3777336  30.94632207 29.70377734 30.48906561
 33.18290258 32.80516899 27.28827038 26.75149105 26.15506958 27.83499006
 30.02186879 32.64612326 28.66998012 29.44532803 32.23856859 27.00994036
 32.29821074 31.7415507  30.70775348 33.97813121 26.75149105 26.055666
 27.96421471 29.38568588 26.8111332  27.85487078 30.83697813 30.02186879
 29.76341948 32.07952286 28.34194831 31.06560636 33.32206759 34.34592445
 26.46322068 29.06759443 25.17097416 28.89860835 30.38966203 28.66003976
 30.76739563 28.80914513 32.23856859 28.16302187 31.94035785 31.49304175
 31.14512922 32.4473161  33.63021869 28.2027833  30.90656064 27.7554672
 26.16500994 30.93638171 27.3777336  30.07157058 32.69582505 31.73161034
 31.77137177 32.17892644 31.18489066 34.15705765 34.28628231 29.25646123
 28.14314115 31.82107356 25.76739563 28.66003976 29.39562624 30.91650099
 28.92842942 30.51888668 31.3638171  29.18687873 32.52683897 33.26242545
 32.29821074 25.59840954 26.01590457 26.08548708 30.56858847 29.7833002
 28.90854871 30.85685885 28.33200795 32.11928429 31.04572565 32.98409543
 30.0417495  33.07355865 32.95427435 26.7415507  25.84691849 27.86481113
 28.64015905 29.06759443 28.28230616 29.42544732 28.15308151 29.90258449
 33.52087475 32.76540755 31.30417495 31.66202783 33.3916501  35.83697813
 27.02982107 29.5944334  28.90854871 26.97017893 30.36978131 28.86878728
 30.30019881 31.3638171  31.9304175  32.43737575 31.92047714 30.00198807
 33.90854871 31.08548708 30.01192843 27.07952286 25.48906561 29.31610338
 30.76739563 29.56461233 31.10536779 28.67992048 29.6640159  32.8250497
 30.28031809 32.71570577 29.52485089 31.82107356 28.96819085 28.23260437
 26.44333996 26.83101392 29.35586481 28.71968191 29.58449304 29.50497018
 29.53479125 30.4194831  29.37574553 31.40357853 32.72564612 32.42743539
 31.84095427 25.01192843]",58085.49095448717,3591.21,0.9409886536795,225.21221291136135,25.765625,3842.1878379113614,1.0698867061272834,0,12.0,50.0
Reactive,2025-06-15 05:57:00+00:00,357,12.0,29.335084584337025,29.81968190854871,34.98210735586481,"[27.50695825 28.04373757 27.16898608 27.85487078 27.55666004 29.28628231
 30.4194831  28.00397614 29.12723658 30.91650099 31.42345924 31.95029821
 33.98807157 30.1610338  28.42147117 28.93836978 30.14115308 32.42743539
 27.57654076 29.03777336 30.90656064 31.86083499 31.49304175 34.12723658
 31.15506958 30.90656064 33.30218688 29.39562624 29.972167   30.49900596
 27.97415507 24.57455268 30.09145129 29.1471173  31.11530815 30.17097416
 31.11530815 30.8667992  31.76143141 31.85089463 31.92047714 29.35586481
 27.80516899 26.35387674 27.04970179 28.07355865 30.29025845 27.48707753
 29.20675944 31.01590457 32.01988072 28.73956262 30.11133201 33.44135189
 34.027833   31.41351889 28.64015905 26.41351889 26.055666   31.08548708
 28.40159046 27.08946322 28.14314115 30.84691849 33.03379722 32.41749503
 34.32604374 33.62027833 30.47912525 30.21073559 27.87475149 29.35586481
 27.27833002 28.35188867 29.5944334  29.51491054 29.52485089 29.32604374
 28.85884692 29.68389662 31.70178926 32.48707753 32.6361829  34.81312127
 26.12524851 24.45526839 26.89065606 31.95029821 27.69582505 27.90457256
 32.71570577 28.27236581 31.21471173 31.96023857 31.11530815 31.49304175
 33.07355865 31.22465209 31.37375746 26.73161034 30.73757455 26.79125249
 27.3777336  29.53479125 28.04373757 27.49701789 30.49900596 30.37972167
 29.95228628 31.54274354 30.54870775 30.57852883 30.97614314 25.39960239
 27.91451292 27.47713718 26.37375746 28.12326044 28.87872763 30.17097416
 29.86282306 28.04373757 31.01590457 31.32405567 31.67196819 33.21272366
 33.28230616 27.12922465 28.93836978 30.52882704 27.14910537 29.87276342
 32.87475149 28.62027833 30.83697813 29.57455268 29.35586481 32.22862823
 30.65805169 32.96421471 34.15705765 26.9304175  26.055666   25.95626243
 28.09343936 29.22664016 28.74950298 30.14115308 29.69383698 30.38966203
 28.26242545 30.54870775 32.13916501 31.97017893 31.7415507  34.67395626
 26.78131213 29.71371769 29.41550696 25.78727634 30.56858847 27.83499006
 26.33399602 31.82107356 29.73359841 31.80119284 32.00994036 32.95427435
 32.77534791 33.43141153 26.5526839  27.31809145 27.87475149 29.04771372
 30.57852883 29.11729622 28.12326044 28.11332008 31.59244533 30.50894632
 28.74950298 30.70775348 30.65805169 33.03379722 27.69582505 25.29025845
 25.00198807 28.92842942 30.77733598 27.85487078 29.75347913 30.4194831
 28.71968191 30.20079523 31.57256461 31.12524851 31.23459245 30.62823062
 34.98210736 23.63021869]",57996.258985357956,3585.3199999999997,0.940846602488,225.41810599823975,25.765625,3836.5037309982395,1.070058943413207,0,12.0,50.0
Reactive,2025-06-15 05:58:00+00:00,358,12.0,29.351149371825628,29.835387673956266,35.558648111332005,"[28.43141153 27.93439364 24.8528827  28.45129225 25.45924453 31.72166998
 31.58250497 27.93439364 30.4194831  30.61829026 34.13717694 32.28827038
 35.33996024 28.27236581 25.75745527 26.96023857 29.67395626 25.78727634
 28.66003976 29.13717694 29.49502982 30.71769384 29.05765408 31.14512922
 32.38767396 33.21272366 32.34791252 25.49900596 28.28230616 28.66998012
 30.3499006  29.01789264 26.32405567 27.90457256 28.62027833 31.28429423
 33.42147117 32.08946322 32.78528827 31.73161034 31.65208748 25.15109344
 27.96421471 29.11729622 30.85685885 27.80516899 28.40159046 27.87475149
 32.22862823 30.88667992 32.04970179 31.98011928 32.91451292 31.23459245
 33.16302187 32.62624254 26.99005964 26.9304175  27.57654076 25.05168986
 28.64015905 30.66799205 27.72564612 30.67793241 32.74552684 28.99801193
 30.25049702 29.07753479 32.78528827 35.55864811 27.58648111 27.85487078
 30.43936382 28.56063618 27.20874751 29.19681909 30.74751491 29.8528827
 30.38966203 31.52286282 30.97614314 32.38767396 33.19284294 33.51093439
 29.7833002  25.55864811 27.27833002 27.53677932 27.28827038 26.90059642
 29.10735586 32.07952286 32.38767396 32.23856859 32.79522863 32.38767396
 30.83697813 32.97415507 33.77932406 26.56262425 25.95626243 26.14512922
 27.72564612 25.77733598 30.36978131 29.68389662 29.54473161 28.53081511
 29.80318091 30.33996024 33.2027833  31.2445328  33.24254473 27.58648111
 26.50298211 28.68986083 28.7693837  28.36182903 28.47117296 30.22067594
 29.15705765 30.12127237 30.90656064 32.5666004  30.5387674  31.18489066
 30.30019881 26.32405567 30.08151093 28.28230616 28.21272366 27.6361829
 30.15109344 31.10536779 31.50298211 30.18091451 29.38568588 32.42743539
 33.50099404 31.48310139 33.89860835 24.93240557 28.43141153 27.74552684
 30.28031809 27.3777336  33.28230616 30.66799205 27.32803181 30.30019881
 30.90656064 34.16699801 31.27435388 30.65805169 32.00994036 31.47316103
 26.90059642 24.87276342 27.39761431 28.98807157 27.83499006 29.25646123
 31.85089463 28.45129225 30.20079523 31.9304175  30.68787276 33.40159046
 30.21073559 32.         27.58648111 27.97415507 27.88469185 28.03379722
 28.25248509 30.52882704 29.32604374 28.98807157 28.64015905 30.72763419
 29.17693837 30.74751491 32.26838966 31.02584493 29.48508946 29.52485089
 26.38369781 25.18091451 30.4194831  28.48111332 30.5387674  30.48906561
 28.55069583 33.10337972 31.54274354 33.96819085 32.91451292 33.34194831
 30.82703777 26.96023857]",58050.00533837983,3588.48,0.940922856448,225.30768238936616,25.765625,3839.553307389366,1.069966478115906,0,12.0,50.0
Reactive,2025-06-15 05:59:00+00:00,359,12.0,29.429828595473275,29.91699801192843,35.687872763419485,"[27.01988072 23.7693837  28.67992048 26.13518887 28.57057654 29.84294235
 29.47514911 29.07753479 33.2027833  33.1332008  31.08548708 33.30218688
 34.32604374 25.82703777 28.64015905 24.51491054 27.41749503 29.01789264
 29.13717694 31.25447316 30.44930417 29.61431412 30.68787276 30.57852883
 34.09741551 34.38568588 33.88866799 26.37375746 26.88071571 27.49701789
 27.0695825  29.62425447 30.90656064 29.68389662 28.47117296 30.47912525
 31.12524851 31.57256461 33.66003976 32.17892644 33.61033797 26.39363817
 27.52683897 27.47713718 26.60238569 27.73558648 29.11729622 30.71769384
 27.96421471 29.57455268 31.30417495 32.34791252 32.43737575 32.1888668
 34.64413519 32.26838966 28.09343936 29.06759443 26.01590457 30.97614314
 30.09145129 29.92246521 27.33797217 30.30019881 31.88071571 30.66799205
 31.78131213 30.90656064 29.972167   33.68986083 26.69184891 27.01988072
 25.69781312 29.972167   27.51689861 28.9582505  28.44135189 29.03777336
 31.84095427 33.25248509 30.40954274 31.72166998 32.77534791 34.60437376
 25.43936382 26.4333996  24.11729622 28.68986083 28.70974155 29.49502982
 30.19085487 31.89065606 29.53479125 31.58250497 30.36978131 33.49105368
 28.73956262 31.51292247 31.7415507  27.24850895 29.2166998  30.2306163
 25.35984095 29.83300199 28.35188867 29.55467197 29.83300199 29.7833002
 31.28429423 26.26441352 33.6500994  31.02584493 32.7554672  26.75149105
 27.43737575 24.64413519 30.33001988 29.98210736 29.35586481 31.78131213
 33.62027833 35.68787276 29.99204771 31.21471173 31.29423459 32.68588469
 32.31809145 24.5944334  28.37176938 29.06759443 27.944334   29.70377734
 29.55467197 29.81312127 31.7415507  30.58846918 32.944334   33.49105368
 31.02584493 32.09940358 33.43141153 27.29821074 26.3638171  28.03379722
 25.46918489 27.68588469 29.76341948 27.90457256 29.41550696 29.75347913
 27.76540755 30.33996024 33.14314115 31.97017893 33.70974155 33.91848907
 27.92445328 28.84890656 28.10337972 30.71769384 30.27037773 31.73161034
 30.9860835  29.24652087 28.00397614 30.62823062 32.93439364 33.6500994
 31.79125249 29.72365805 24.71371769 26.45328032 26.4333996  27.66600398
 27.2584493  30.44930417 28.70974155 29.57455268 30.99602386 30.71769384
 32.80516899 34.03777336 31.61232604 29.36580517 28.27236581 27.95427435
 26.98011928 26.88071571 29.47514911 32.8250497  31.23459245 30.43936382
 32.39761431 32.98409543 31.90059642 30.68787276 30.88667992 30.66799205
 33.1332008  27.78528827]",58313.23454901538,3604.9,0.94131747995,224.73248509045152,25.765625,3855.3981100904516,1.0694882271603794,0,12.0,50.0
Reactive,2025-06-15 06:00:00+00:00,360,12.0,29.45421368468924,29.94145129224652,35.74751491053678,"[28.93836978 29.48508946 30.09145129 29.2166998  33.34194831 28.82902584
 30.57852883 31.32405567 30.17097416 31.30417495 32.66600398 31.2445328
 32.5666004  27.11928429 26.51292247 25.88667992 29.04771372 26.95029821
 31.06560636 31.18489066 30.3499006  31.77137177 32.55666004 30.78727634
 32.76540755 32.         30.10139165 26.64214712 27.14910537 27.74552684
 28.93836978 28.79920477 29.29622266 29.00795229 31.20477137 28.61033797
 32.83499006 30.82703777 31.13518887 32.65606362 34.52485089 26.73161034
 26.25447316 28.21272366 29.2166998  28.53081511 27.85487078 29.19681909
 29.99204771 29.45526839 29.64413519 32.6361829  35.74751491 30.94632207
 33.07355865 32.89463221 29.01789264 29.72365805 27.60636183 28.0139165
 26.88071571 30.88667992 29.28628231 30.72763419 31.70178926 31.59244533
 27.2584493  33.6500994  32.46719682 31.76143141 26.12524851 31.69184891
 25.96620278 29.19681909 28.33200795 31.23459245 28.43141153 28.26242545
 28.33200795 28.55069583 31.47316103 31.68190855 32.31809145 33.03379722
 24.93240557 29.027833   32.53677932 29.64413519 30.45924453 30.43936382
 25.90656064 31.1749503  29.17693837 32.53677932 30.40954274 32.42743539
 29.45526839 33.41153082 34.31610338 25.93638171 25.75745527 29.25646123
 31.30417495 28.88866799 29.39562624 27.74552684 29.3359841  31.27435388
 33.88866799 31.31411531 33.0139165  34.3359841  33.75944334 27.84493042
 27.24850895 26.60238569 26.9304175  28.94831014 28.5805169  28.77932406
 31.51292247 29.11729622 31.11530815 30.91650099 31.95029821 33.41153082
 33.53081511 27.08946322 27.80516899 30.49900596 27.76540755 26.53280318
 24.41550696 30.56858847 28.38170974 31.71172962 32.55666004 28.82902584
 31.30417495 28.7693837  31.48310139 25.33001988 27.40755467 27.14910537
 29.70377734 27.07952286 32.79522863 29.01789264 29.82306163 30.96620278
 29.17693837 34.13717694 29.79324056 33.81908549 32.95427435 33.66998012
 25.96620278 27.91451292 30.07157058 28.89860835 26.30417495 30.29025845
 29.7833002  27.         31.37375746 32.58648111 31.80119284 28.54075547
 33.90854871 33.49105368 24.18687873 31.66202783 28.5805169  26.54274354
 27.34791252 29.98210736 29.73359841 28.91848907 30.73757455 32.14910537
 28.35188867 31.22465209 32.64612326 32.22862823 23.7693837  28.06361829
 27.55666004 28.05367793 26.53280318 29.05765408 25.59840954 30.50894632
 33.37176938 31.08548708 28.97813121 34.22664016 31.31411531 32.29821074
