policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 35.51888668 29.22664016]",58394.81730349632,3609.82,0.941435197838,224.55968783186427,25.765625,3860.1453128318644,1.0693456495980034,0,12.0,50.0
Reactive,2025-06-15 06:01:00+00:00,361,12.0,29.604436327235568,30.098359840954277,36.68190854870775,"[30.0417495  28.79920477 29.47514911 28.41153082 28.68986083 32.68588469
 31.04572565 30.64811133 32.13916501 31.66202783 33.81908549 33.40159046
 33.29224652 27.22862823 30.06163022 25.63817097 29.50497018 30.33001988
 32.62624254 28.73956262 27.8250497  31.27435388 29.37574553 30.33996024
 31.055666   32.49701789 31.90059642 27.49701789 24.36580517 26.53280318
 28.85884692 31.90059642 29.36580517 29.49502982 30.40954274 29.6640159
 30.65805169 30.56858847 31.97017893 32.4473161  32.11928429 27.34791252
 27.04970179 29.41550696 27.5666004  30.33001988 30.50894632 29.91252485
 30.55864811 28.49105368 28.40159046 31.09542744 31.71172962 34.45526839
 30.96620278 31.71172962 29.09741551 27.15904573 28.6500994  27.78528827
 27.02982107 30.72763419 27.3777336  28.88866799 32.0695825  28.27236581
 35.36978131 33.18290258 33.59045726 35.54870775 29.20675944 26.11530815
 28.15308151 25.9860835  29.5944334  29.22664016 27.0695825  29.26640159
 29.93240557 30.42942346 31.33399602 30.57852883 31.50298211 32.35785288
 27.89463221 26.6222664  27.96421471 29.38568588 29.52485089 29.55467197
 27.15904573 29.34592445 33.78926441 31.67196819 32.49701789 31.04572565
 32.00994036 33.47117296 35.74751491 27.36779324 26.63220676 29.91252485
 29.26640159 28.80914513 31.23459245 29.74353877 30.44930417 28.93836978
 34.88270378 30.11133201 30.95626243 31.61232604 36.68190855 25.61829026
 28.21272366 26.90059642 27.30815109 29.2166998  28.06361829 29.27634195
 32.29821074 32.5666004  32.13916501 32.73558648 32.50695825 32.19880716
 33.45129225 28.26242545 27.99403579 31.34393638 28.53081511 26.52286282
 31.20477137 30.5387674  30.56858847 32.93439364 33.05367793 31.055666
 30.84691849 31.40357853 32.89463221 25.70775348 27.47713718 26.52286282
 27.87475149 28.17296223 30.19085487 31.45328032 30.58846918 32.4473161
 27.22862823 31.03578529 30.1610338  30.15109344 32.42743539 31.94035785
 25.87673956 26.20477137 26.58250497 28.70974155 27.74552684 27.50695825
 28.85884692 29.47514911 33.33200795 31.86083499 33.82902584 30.43936382
 33.36182903 32.97415507 26.61232604 25.92644135 23.69980119 29.55467197
 29.35586481 27.34791252 31.04572565 31.15506958 30.66799205 30.99602386
 31.32405567 32.24850895 32.87475149 33.62027833 29.12723658 27.62624254
 28.10337972 31.13518887 29.18687873 29.06759443 29.972167   30.03180915
 28.0139165  29.39562624 32.81510934 32.99403579 35.69781312 33.81908549
 34.41550696 24.38568588]",58897.40217639932,3641.3899999999994,0.9421847943395,223.44630586792118,25.765625,3890.6019308679206,1.0684386816210076,0,12.0,50.0
Reactive,2025-06-15 06:02:00+00:00,362,12.0,29.610369761474036,30.10337972166998,35.220675944334,"[30.56858847 30.58846918 31.50298211 29.10735586 26.2445328  29.01789264
 29.68389662 30.90656064 32.19880716 32.52683897 30.24055666 33.03379722
 33.80914513 28.33200795 30.21073559 27.61630219 30.71769384 26.59244533
 29.90258449 30.88667992 31.14512922 31.77137177 30.49900596 30.31013917
 33.57057654 31.58250497 34.54473161 27.51689861 26.30417495 27.2584493
 27.03976143 32.57654076 30.29025845 31.76143141 31.01590457 29.48508946
 29.12723658 28.40159046 31.63220676 31.32405567 34.13717694 27.42743539
 25.63817097 27.43737575 27.20874751 31.09542744 28.32206759 30.08151093
 32.88469185 26.14512922 32.20874751 30.64811133 33.38170974 32.83499006
 31.22465209 32.07952286 28.99801193 30.25049702 28.25248509 28.25248509
 29.94234592 30.19085487 30.00198807 29.65407555 31.30417495 31.34393638
 30.36978131 30.52882704 32.19880716 30.57852883 26.6222664  27.62624254
 27.91451292 28.18290258 28.32206759 32.89463221 31.45328032 29.027833
 30.96620278 30.90656064 31.45328032 31.73161034 32.31809145 33.77932406
 27.1888668  28.73956262 27.53677932 29.64413519 31.14512922 28.50099404
 30.36978131 29.94234592 30.76739563 33.69980119 33.57057654 31.19483101
 31.82107356 32.17892644 34.22664016 27.86481113 27.58648111 27.03976143
 28.41153082 27.09940358 28.71968191 31.41351889 32.3777336  29.55467197
 30.64811133 31.38369781 30.36978131 35.22067594 33.43141153 26.3638171
 27.2584493  26.57256461 27.55666004 31.59244533 28.66998012 29.70377734
 31.57256461 32.05964215 29.07753479 33.34194831 32.50695825 33.89860835
 32.78528827 29.10735586 26.4333996  26.22465209 24.45526839 29.70377734
 27.58648111 28.03379722 28.40159046 29.70377734 31.83101392 32.60636183
 31.08548708 34.60437376 32.67594433 25.52882704 26.21471173 30.11133201
 26.50298211 30.15109344 29.91252485 30.0417495  32.93439364 30.82703777
 31.84095427 30.20079523 33.11332008 29.5944334  33.23260437 32.52683897
 25.71769384 27.11928429 29.09741551 26.91053678 29.19681909 28.18290258
 30.89662028 29.1471173  32.43737575 31.61232604 29.87276342 32.17892644
 30.96620278 32.0695825  24.82306163 29.47514911 26.21471173 28.17296223
 28.57057654 30.33996024 30.70775348 28.35188867 32.89463221 30.13121272
 32.98409543 30.90656064 30.97614314 35.0417495  28.34194831 29.46520875
 27.33797217 28.09343936 27.35785288 28.52087475 30.09145129 30.82703777
 31.82107356 30.93638171 28.56063618 30.77733598 31.54274354 30.2306163
 33.63021869 29.68389662]",58917.25307398754,3642.4,0.9422086112,223.41056116758182,25.765625,3891.576186167582,1.0684098907773945,0,12.0,50.0
Reactive,2025-06-15 06:03:00+00:00,363,12.0,29.653562175968908,30.14761431411531,36.16500994035785,"[27.92445328 27.67594433 28.56063618 28.51093439 29.04771372 30.59840954
 29.8528827  32.55666004 29.16699801 28.29224652 33.26242545 33.2027833
 33.57057654 23.59045726 26.87077535 27.47713718 29.86282306 28.23260437
 31.15506958 30.7972167  28.15308151 31.48310139 31.22465209 32.89463221
 30.58846918 33.00397614 32.33797217 27.74552684 29.4055666  26.89065606
 28.37176938 28.71968191 30.95626243 31.25447316 32.57654076 30.38966203
 34.19681909 30.93638171 33.21272366 33.35188867 30.20079523 26.25447316
 25.1610338  28.02385686 29.41550696 27.93439364 27.95427435 28.16302187
 30.72763419 30.18091451 33.41153082 30.88667992 35.4194831  31.12524851
 34.50497018 33.6500994  26.9304175  28.26242545 29.72365805 26.67196819
 28.74950298 29.4055666  30.05168986 30.15109344 30.28031809 29.99204771
 31.18489066 32.22862823 31.82107356 34.73359841 27.61630219 27.42743539
 27.50695825 27.944334   28.90854871 28.69980119 29.88270378 28.9582505
 33.55069583 34.32604374 31.37375746 31.47316103 33.91848907 33.50099404
 25.78727634 28.47117296 29.37574553 27.80516899 30.11133201 31.11530815
 27.87475149 30.42942346 31.83101392 31.5526839  30.99602386 35.02186879
 30.31013917 36.16500994 33.14314115 25.80715706 26.85089463 27.17892644
 26.57256461 33.19284294 27.24850895 28.50099404 29.22664016 33.06361829
 31.15506958 33.45129225 32.01988072 33.14314115 34.53479125 27.4473161
 26.7415507  27.03976143 30.26043738 27.53677932 30.3499006  29.20675944
 30.67793241 28.24254473 30.4194831  32.35785288 34.93240557 32.28827038
 34.26640159 27.08946322 26.21471173 29.67395626 28.67992048 28.50099404
 29.30616302 28.71968191 32.98409543 30.67793241 29.73359841 32.78528827
 31.94035785 30.14115308 30.35984095 26.13518887 27.43737575 28.44135189
 27.42743539 28.16302187 27.40755467 29.50497018 26.87077535 29.64413519
 30.88667992 31.94035785 31.97017893 31.44333996 34.56461233 31.27435388
 26.75149105 27.73558648 28.63021869 29.24652087 30.44930417 30.66799205
 29.24652087 29.972167   31.04572565 28.84890656 31.79125249 32.39761431
 32.69582505 29.91252485 26.94035785 27.28827038 27.47713718 27.93439364
 28.3916501  30.63817097 29.46520875 31.03578529 30.71769384 33.11332008
 30.90656064 31.77137177 33.48111332 33.81908549 26.73161034 27.43737575
 28.82902584 28.21272366 28.67992048 30.4194831  31.47316103 32.66600398
 28.71968191 32.39761431 30.72763419 33.47117296 33.28230616 32.70576541
 33.62027833 27.96421471]",59061.7576159216,3651.2999999999997,0.94241804155,223.0952673005786,25.765625,3900.1608923005783,1.068156791362139,0,12.0,50.0
Reactive,2025-06-15 06:04:00+00:00,364,12.0,29.663849532549044,30.157206759443344,36.01590457256461,"[28.68986083 28.91848907 29.87276342 31.96023857 27.64612326 28.66003976
 29.89264414 32.12922465 30.65805169 33.77932406 31.68190855 35.8667992
 32.72564612 25.13121272 26.16500994 27.72564612 30.0417495  30.17097416
 29.7833002  31.35387674 27.86481113 32.39761431 29.69383698 32.88469185
 32.49701789 32.64612326 32.76540755 26.77137177 25.82703777 27.89463221
 27.45725646 27.68588469 30.52882704 28.66998012 31.04572565 29.95228628
 31.45328032 32.28827038 32.43737575 33.59045726 33.97813121 26.70178926
 28.53081511 28.00397614 29.07753479 29.24652087 31.00596421 31.65208748
 28.70974155 32.54671968 32.47713718 35.4194831  31.7415507  33.00397614
 32.13916501 32.93439364 26.61232604 28.06361829 28.10337972 28.02385686
 28.24254473 29.37574553 32.30815109 29.12723658 28.45129225 28.33200795
 31.03578529 32.77534791 32.70576541 33.90854871 25.63817097 28.6500994
 28.45129225 28.99801193 29.54473161 30.9860835  25.2306163  31.055666
 29.61431412 30.35984095 31.49304175 32.2584493  30.3499006  32.80516899
 27.08946322 27.71570577 28.70974155 27.35785288 27.95427435 28.67992048
 30.75745527 29.54473161 27.1888668  28.73956262 32.68588469 30.00198807
 35.18091451 33.69980119 29.6640159  27.93439364 27.30815109 28.57057654
 29.7833002  30.54870775 27.52683897 29.82306163 33.62027833 30.59840954
 32.23856859 32.21868787 30.54870775 33.88866799 31.00596421 30.07157058
 25.4194831  26.30417495 26.78131213 29.99204771 29.17693837 30.68787276
 28.17296223 33.11332008 31.42345924 31.32405567 31.87077535 29.53479125
 33.5805169  26.64214712 28.61033797 29.36580517 28.22266402 27.85487078
 28.69980119 28.71968191 33.66003976 31.10536779 30.84691849 31.46322068
 32.54671968 33.97813121 36.01590457 28.10337972 27.92445328 26.72166998
 28.16302187 31.3638171  29.48508946 28.91848907 29.87276342 31.88071571
 30.80715706 28.69980119 30.30019881 31.97017893 30.94632207 32.50695825
 28.56063618 27.97415507 28.61033797 26.70178926 29.83300199 30.89662028
 28.77932406 31.92047714 32.57654076 29.45526839 35.55864811 30.56858847
 31.80119284 33.21272366 25.59840954 27.89463221 26.28429423 27.30815109
 31.09542744 28.57057654 29.50497018 30.67793241 30.91650099 32.33797217
 32.36779324 29.63419483 35.21073559 34.5944334  24.19681909 28.04373757
 25.15109344 30.56858847 29.61431412 26.50298211 27.04970179 33.36182903
 30.52882704 31.06560636 33.07355865 32.3777336  32.01988072 34.48508946
 33.37176938 29.27634195]",59096.17499609609,3653.2299999999996,0.9424633528355,223.0268210306258,25.765625,3902.0224460306254,1.0681020483327428,0,12.0,50.0
Reactive,2025-06-15 06:05:00+00:00,365,12.0,29.732879423167134,30.228628230616305,35.39960238568588,"[26.51292247 28.3916501  28.98807157 29.4055666  26.82107356 28.54075547
 28.61033797 29.92246521 33.24254473 31.75149105 31.32405567 30.10139165
 32.33797217 25.67793241 27.46719682 28.6500994  28.56063618 30.51888668
 29.56461233 31.44333996 32.69582505 30.29025845 31.37375746 32.30815109
 31.75149105 32.51689861 31.58250497 26.25447316 29.27634195 28.03379722
 26.71172962 27.08946322 25.49900596 29.36580517 29.73359841 30.18091451
 30.83697813 31.20477137 31.07554672 32.59642147 34.44532803 25.91650099
 29.6640159  28.35188867 30.47912525 30.11133201 28.02385686 29.80318091
 30.19085487 30.32007952 28.77932406 28.84890656 33.31212724 31.78131213
 31.82107356 31.72166998 26.84095427 29.43538767 32.0695825  26.97017893
 26.79125249 28.43141153 32.5666004  31.4333996  29.61431412 29.98210736
 31.34393638 30.93638171 30.97614314 33.80914513 28.97813121 26.83101392
 28.49105368 28.03379722 28.60039761 29.06759443 30.38966203 30.26043738
 29.48508946 33.79920477 30.1610338  33.42147117 34.73359841 34.73359841
 28.66998012 27.         28.92842942 26.42345924 29.42544732 31.00596421
 31.055666   31.75149105 29.61431412 30.94632207 31.59244533 33.4612326
 33.98807157 34.51491054 33.15308151 24.63419483 26.40357853 26.73161034
 31.16500994 29.63419483 29.46520875 30.39960239 31.01590457 31.52286282
 30.99602386 29.53479125 33.30218688 30.72763419 31.90059642 28.00397614
 30.06163022 30.22067594 30.49900596 27.31809145 30.51888668 29.42544732
 31.10536779 32.93439364 32.39761431 29.60437376 34.08747515 33.2027833
 33.85884692 25.72763419 24.77335984 28.25248509 27.50695825 28.55069583
 29.71371769 30.63817097 31.33399602 30.84691849 32.02982107 30.57852883
 30.80715706 31.41351889 30.37972167 25.85685885 26.54274354 28.84890656
 29.26640159 30.55864811 29.34592445 28.17296223 32.22862823 33.16302187
 31.65208748 31.60238569 31.40357853 31.79125249 30.03180915 35.39960239
 26.68190855 27.84493042 27.49701789 33.02385686 28.90854871 30.12127237
 28.23260437 31.87077535 32.13916501 29.5944334  33.3916501  32.89463221
 29.62425447 33.48111332 25.27037773 26.75149105 27.46719682 30.74751491
 28.53081511 32.04970179 32.98409543 31.47316103 32.09940358 32.47713718
 32.51689861 30.36978131 33.31212724 34.43538767 29.04771372 25.91650099
 29.972167   26.56262425 29.20675944 31.79125249 31.20477137 30.00198807
 30.64811133 32.88469185 30.24055666 32.79522863 32.42743539 32.53677932
 34.61431412 29.49502982]",59327.12139814797,3667.6,0.9427995511999999,222.5164042047545,25.765625,3915.8820292047544,1.0676960489706495,0,12.0,50.0
Reactive,2025-06-15 06:06:00+00:00,366,12.0,29.609695065923987,30.097713717693843,36.23459244532803,"[25.70775348 27.08946322 30.25049702 28.31212724 30.02186879 32.09940358
 31.90059642 30.63817097 30.65805169 32.77534791 31.88071571 32.92445328
 31.44333996 25.97614314 26.055666   28.29224652 26.23459245 27.12922465
 29.18687873 27.48707753 31.90059642 32.32803181 32.12922465 33.64015905
 30.83697813 32.4473161  36.23459245 25.47912525 25.94632207 28.16302187
 30.83697813 30.76739563 29.48508946 28.30218688 31.23459245 33.35188867
 30.82703777 32.87475149 31.73161034 30.57852883 34.65407555 28.03379722
 29.45526839 27.83499006 27.46719682 31.49304175 29.03777336 34.61431412
 30.54870775 27.50695825 31.07554672 32.0695825  30.96620278 34.19681909
 33.60039761 34.55467197 27.00994036 28.66003976 29.76341948 27.33797217
 29.15705765 27.51689861 31.50298211 30.68787276 31.46322068 31.53280318
 33.52087475 32.22862823 29.64413519 32.97415507 28.6500994  26.52286282
 27.67594433 26.82107356 26.63220676 30.64811133 32.2584493  29.27634195
 31.09542744 32.03976143 29.972167   32.11928429 30.8667992  31.50298211
 26.09542744 25.52882704 28.85884692 28.44135189 32.59642147 27.93439364
 31.68190855 29.90258449 29.35586481 30.83697813 32.21868787 31.31411531
 30.84691849 31.82107356 32.74552684 27.40755467 27.78528827 28.02385686
 29.43538767 31.78131213 30.27037773 27.2584493  31.18489066 30.02186879
 32.62624254 32.4473161  32.89463221 30.59840954 34.22664016 27.69582505
 25.00198807 27.98409543 28.67992048 28.17296223 27.98409543 28.69980119
 29.42544732 28.75944334 32.97415507 32.22862823 32.0695825  34.76341948
 33.44135189 26.48310139 27.6361829  27.8250497  27.09940358 28.42147117
 30.69781312 27.10934394 30.03180915 28.93836978 28.34194831 30.73757455
 34.10735586 32.13916501 33.62027833 27.51689861 26.23459245 27.87475149
 27.22862823 28.96819085 28.11332008 29.35586481 32.7554672  31.1749503
 33.42147117 33.02385686 31.32405567 35.63817097 35.11133201 32.0695825
 28.40159046 31.13518887 27.07952286 27.69582505 28.70974155 29.35586481
 30.36978131 30.22067594 30.8667992  31.68190855 31.15506958 32.67594433
 28.41153082 33.4612326  25.36978131 27.03976143 25.54870775 30.2306163
 30.54870775 30.08151093 28.60039761 31.10536779 29.972167   30.55864811
 29.50497018 30.01192843 34.55467197 31.91053678 25.95626243 28.77932406
 26.52286282 30.01192843 27.77534791 28.32206759 31.18489066 32.59642147
 29.82306163 29.00795229 30.10139165 30.90656064 32.69582505 31.71172962
 31.4333996  28.08349901]",58914.99581255529,3641.2599999999998,0.942181728062,223.45090613252478,25.765625,3890.4765311325245,1.0684423883854832,0,12.0,50.0
Reactive,2025-06-15 06:07:00+00:00,367,12.0,29.610081726540137,30.096868787276343,35.97614314115308,"[25.83697813 27.61630219 29.20675944 29.05765408 29.81312127 30.66799205
 32.19880716 30.65805169 31.2445328  32.23856859 33.8389662  30.24055666
 32.87475149 28.24254473 28.64015905 27.3777336  26.18489066 30.17097416
 31.16500994 30.12127237 28.38170974 28.03379722 32.33797217 31.5526839
 33.81908549 33.53081511 30.65805169 28.40159046 28.18290258 27.4473161
 28.40159046 28.54075547 28.38170974 27.84493042 27.95427435 28.4612326
 32.28827038 30.06163022 31.76143141 33.2027833  33.97813121 27.2584493
 28.12326044 27.09940358 28.75944334 28.38170974 29.72365805 30.97614314
 30.48906561 30.90656064 30.73757455 32.28827038 31.18489066 32.72564612
 34.31610338 30.59840954 25.80715706 25.73757455 25.81709742 29.46520875
 26.53280318 30.8667992  29.1471173  32.71570577 31.6222664  28.31212724
 32.60636183 32.96421471 29.62425447 33.37176938 24.80318091 26.73161034
 27.50695825 27.60636183 28.19284294 32.41749503 32.07952286 33.06361829
 33.53081511 31.47316103 31.08548708 33.53081511 34.73359841 32.31809145
 27.36779324 28.49105368 26.69184891 27.80516899 29.8528827  30.11133201
 29.74353877 27.64612326 31.92047714 32.66600398 29.80318091 29.07753479
 33.88866799 29.71371769 35.48906561 25.81709742 29.88270378 32.30815109
 27.21868787 29.13717694 28.98807157 28.23260437 30.22067594 31.02584493
 31.20477137 31.04572565 34.63419483 30.03180915 33.92842942 24.74353877
 25.69781312 28.2027833  28.28230616 29.01789264 29.23658052 30.6083499
 27.61630219 31.5526839  34.10735586 27.944334   32.61630219 33.38170974
 31.83101392 27.78528827 27.51689861 28.82902584 27.47713718 29.80318091
 30.14115308 28.17296223 32.81510934 31.77137177 30.70775348 31.66202783
 31.11530815 30.17097416 30.37972167 28.42147117 25.49900596 25.83697813
 28.42147117 28.36182903 29.7833002  30.35984095 31.46322068 32.10934394
 32.12922465 30.78727634 32.81510934 30.08151093 33.11332008 35.07157058
 26.28429423 30.61829026 27.88469185 30.65805169 28.85884692 28.66998012
 28.94831014 29.03777336 28.70974155 31.39363817 33.99801193 35.97614314
 31.88071571 32.89463221 25.99602386 25.67793241 27.66600398 26.79125249
 30.49900596 30.45924453 29.70377734 33.1332008  32.96421471 32.97415507
 31.12524851 33.78926441 31.39363817 32.5666004  27.49701789 27.19880716
 27.78528827 31.16500994 27.944334   30.95626243 28.48111332 29.70377734
 32.48707753 32.64612326 32.83499006 30.02186879 30.36978131 33.23260437
 32.15904573 25.10139165]",58916.289424312694,3641.0899999999997,0.9421777180595,223.4569216775294,25.765625,3890.312546677529,1.068447236041276,0,12.0,50.0
Reactive,2025-06-15 06:08:00+00:00,368,12.0,29.788621887342366,30.28354870775348,36.04572564612326,"[30.09145129 30.15109344 27.8250497  28.81908549 29.4055666  31.56262425
 33.10337972 32.45725646 31.80119284 30.52882704 29.69383698 32.95427435
 32.64612326 29.49502982 29.09741551 27.60636183 29.65407555 26.64214712
 29.24652087 28.75944334 30.83697813 32.42743539 29.80318091 31.79125249
 31.25447316 32.1888668  36.04572565 27.30815109 28.91848907 28.07355865
 30.08151093 30.13121272 29.12723658 29.48508946 29.53479125 33.35188867
 30.64811133 31.21471173 30.57852883 31.18489066 33.67992048 28.57057654
 28.3916501  29.45526839 26.06560636 31.64214712 28.08349901 29.39562624
 30.95626243 28.48111332 29.84294235 30.76739563 30.97614314 33.10337972
 32.92445328 30.75745527 28.48111332 25.96620278 29.43538767 29.1471173
 29.72365805 27.73558648 28.12326044 27.72564612 29.88270378 30.71769384
 30.20079523 32.944334   33.71968191 34.60437376 28.87872763 28.63021869
 29.19681909 27.77534791 29.56461233 29.6640159  31.39363817 31.89065606
 29.93240557 34.19681909 32.07952286 31.61232604 35.1610338  31.79125249
 26.69184891 25.1610338  30.69781312 28.8389662  29.82306163 31.78131213
 30.24055666 29.30616302 29.972167   31.99005964 30.19085487 31.09542744
 30.64811133 32.90457256 31.91053678 28.34194831 24.10735586 28.84890656
 28.59045726 31.09542744 31.33399602 28.5805169  34.75347913 28.29224652
 31.96023857 31.18489066 32.99403579 32.58648111 34.38568588 27.47713718
 29.70377734 27.14910537 26.08548708 31.11530815 29.2166998  30.35984095
 30.64811133 29.48508946 32.46719682 31.13518887 32.2584493  31.69184891
 33.30218688 25.06163022 26.20477137 29.57455268 27.92445328 31.11530815
 29.47514911 29.73359841 28.50099404 31.61232604 28.9582505  29.01789264
 33.0139165  35.58846918 33.36182903 28.6500994  29.18687873 26.68190855
 28.92842942 28.45129225 30.99602386 29.41550696 30.59840954 30.81709742
 31.80119284 30.61829026 29.8528827  33.67992048 35.69781312 33.12326044
 27.71570577 29.84294235 27.6361829  28.42147117 27.4473161  34.43538767
 32.46719682 29.89264414 30.92644135 29.48508946 33.92842942 32.30815109
 31.80119284 30.2306163  26.40357853 29.25646123 27.39761431 27.65606362
 32.50695825 30.97614314 30.73757455 30.31013917 31.03578529 33.19284294
 31.1749503  29.1471173  31.45328032 33.70974155 27.32803181 26.11530815
 26.79125249 26.01590457 29.8528827  29.23658052 28.87872763 32.13916501
 34.06759443 31.79125249 34.94234592 31.23459245 31.6222664  29.37574553
 31.22465209 27.7554672 ]",59513.61338629262,3678.65,0.9430566708875,222.12300077636246,25.765625,3926.5386257763626,1.0673857599326826,0,12.0,50.0
Reactive,2025-06-15 06:09:00+00:00,369,12.0,29.90578520750268,30.405616302186882,36.87077534791253,"[27.62624254 30.19085487 32.10934394 27.79522863 32.41749503 32.8250497
 28.06361829 32.15904573 29.7833002  31.66202783 33.2027833  35.03180915
 36.27435388 26.1749503  28.68986083 27.60636183 27.45725646 30.91650099
 30.54870775 28.59045726 30.99602386 28.77932406 30.47912525 29.32604374
 32.71570577 33.06361829 32.29821074 26.68190855 25.17097416 26.59244533
 29.16699801 29.35586481 29.56461233 30.55864811 30.70775348 30.67793241
 32.49701789 32.84493042 34.2166998  34.12723658 33.49105368 24.09741551
 26.86083499 29.42544732 29.90258449 29.70377734 33.53081511 30.63817097
 31.3638171  29.76341948 32.21868787 31.61232604 31.6222664  30.62823062
 34.05765408 32.15904573 28.84890656 28.99801193 29.24652087 28.61033797
 28.03379722 29.45526839 32.27833002 30.05168986 28.21272366 30.95626243
 33.32206759 33.0139165  34.3359841  34.86282306 29.89264414 28.86878728
 27.28827038 26.23459245 29.35586481 29.08747515 25.80715706 30.5387674
 29.48508946 33.05367793 30.66799205 33.11332008 31.23459245 33.44135189
 27.17892644 27.59642147 29.16699801 27.86481113 31.5526839  27.39761431
 27.77534791 31.57256461 28.56063618 33.50099404 32.99403579 32.97415507
 31.78131213 36.87077535 34.90258449 27.39761431 28.10337972 27.66600398
 32.96421471 28.38170974 30.01192843 28.7693837  33.21272366 30.30019881
 28.7693837  30.74751491 31.23459245 33.85884692 34.09741551 24.76341948
 29.47514911 28.86878728 30.03180915 31.65208748 31.7415507  32.04970179
 31.35387674 31.12524851 31.60238569 33.97813121 32.03976143 31.38369781
 32.7554672  26.21471173 24.972167   26.99005964 27.64612326 29.24652087
 29.64413519 30.69781312 30.70775348 33.97813121 32.65606362 32.46719682
 32.34791252 29.79324056 34.972167   27.79522863 29.89264414 28.26242545
 27.28827038 29.2166998  30.9860835  29.03777336 30.36978131 26.16500994
 29.64413519 33.30218688 31.84095427 31.45328032 33.19284294 34.39562624
 28.22266402 28.62027833 30.93638171 29.58449304 29.53479125 29.01789264
 28.30218688 29.77335984 30.43936382 30.63817097 32.07952286 34.13717694
 33.06361829 34.39562624 23.77932406 26.40357853 28.26242545 29.61431412
 28.62027833 29.76341948 30.67793241 28.63021869 32.99403579 30.20079523
 31.09542744 34.3359841  33.30218688 31.64214712 28.69980119 24.73359841
 26.60238569 31.78131213 30.50894632 29.34592445 29.22664016 29.01789264
 26.53280318 32.81510934 30.33996024 33.16302187 33.31212724 33.96819085
 33.43141153 26.055666  ]",59905.594990220976,3703.21,0.9436237784795,221.24600085145767,25.765625,3950.2216258514577,1.0667020303605406,0,12.0,50.0
Reactive,2025-06-15 06:10:00+00:00,370,12.0,29.992876336160034,30.496023856858848,35.99602385685885,"[28.86878728 26.78131213 28.86878728 30.75745527 28.74950298 29.5944334
 29.69383698 28.6500994  29.37574553 30.55864811 35.45924453 33.53081511
 33.71968191 29.027833   26.10536779 27.31809145 27.52683897 30.20079523
 33.33200795 28.53081511 31.13518887 30.7972167  32.64612326 30.30019881
 30.62823062 30.92644135 33.7693837  27.57654076 27.31809145 29.05765408
 27.66600398 28.79920477 28.92842942 26.8111332  31.11530815 32.20874751
 31.20477137 30.48906561 29.43538767 31.64214712 33.03379722 27.7554672
 28.00397614 27.6361829  31.20477137 29.99204771 28.7693837  31.01590457
 31.90059642 31.86083499 32.15904573 31.40357853 30.45924453 33.73956262
 33.97813121 35.99602386 26.46322068 27.92445328 27.98409543 31.92047714
 30.67793241 29.15705765 31.09542744 30.9860835  34.41550696 32.33797217
 31.31411531 32.32803181 32.42743539 34.80318091 26.42345924 25.83697813
 29.18687873 29.22664016 27.79522863 29.64413519 29.22664016 31.80119284
 30.97614314 31.92047714 31.4333996  34.1471173  35.56858847 31.79125249
 24.64413519 27.2584493  27.68588469 28.30218688 28.94831014 29.5944334
 30.35984095 27.35785288 27.95427435 33.04373757 31.78131213 34.62425447
 32.40755467 28.89860835 35.17097416 27.12922465 29.46520875 27.73558648
 29.57455268 29.53479125 30.17097416 31.61232604 30.91650099 31.41351889
 30.46918489 32.84493042 32.07952286 33.52087475 31.76143141 28.68986083
 28.86878728 30.44930417 27.92445328 30.93638171 28.60039761 31.68190855
 30.97614314 31.7415507  32.42743539 33.62027833 34.25646123 32.4473161
 33.74950298 28.61033797 27.79522863 28.94831014 28.73956262 29.83300199
 31.33399602 29.12723658 31.88071571 33.78926441 30.39960239 32.16898608
 32.66600398 33.62027833 35.43936382 25.61829026 27.27833002 28.6500994
 29.67395626 28.62027833 29.80318091 31.79125249 30.14115308 31.89065606
 31.72166998 31.86083499 32.02982107 33.10337972 31.97017893 33.99801193
 27.96421471 26.46322068 29.06759443 29.28628231 29.73359841 31.71172962
 33.68986083 32.27833002 35.25049702 30.87673956 33.14314115 30.51888668
 31.26441352 33.7693837  26.79125249 27.97415507 26.37375746 29.38568588
 27.84493042 28.66003976 30.30019881 29.99204771 32.12922465 29.45526839
 31.00596421 32.19880716 32.95427435 34.36580517 26.06560636 28.37176938
 26.32405567 25.84691849 29.87276342 27.11928429 31.28429423 31.06560636
 31.48310139 31.99005964 31.57256461 31.48310139 34.72365805 35.28031809
 33.17296223 27.13916501]",60196.967070257,3721.4,0.9440399102,220.59435828046844,25.765625,3967.7599832804685,1.0662008876445608,0,12.0,50.0
Reactive,2025-06-15 06:11:00+00:00,371,12.0,30.086865926337243,30.593687872763418,35.74751491053678,"[24.45526839 28.79920477 29.65407555 29.5944334  30.15109344 30.7972167
 29.51491054 33.30218688 33.15308151 30.40954274 30.61829026 33.77932406
 33.36182903 29.38568588 27.05964215 27.79522863 28.68986083 28.64015905
 28.02385686 29.51491054 29.38568588 30.73757455 32.43737575 32.26838966
 31.88071571 34.35586481 33.41153082 29.84294235 26.25447316 29.68389662
 26.20477137 31.16500994 32.26838966 28.52087475 32.3777336  31.1749503
 28.72962227 29.65407555 32.60636183 32.34791252 32.40755467 27.2584493
 27.8250497  28.12326044 28.9582505  26.79125249 30.82703777 29.1471173
 31.52286282 32.43737575 32.51689861 34.11729622 31.64214712 33.9582505
 31.90059642 33.59045726 27.87475149 28.7693837  28.02385686 30.03180915
 29.10735586 29.06759443 31.41351889 31.22465209 30.01192843 31.52286282
 34.49502982 32.29821074 34.50497018 35.67793241 27.14910537 30.63817097
 26.5526839  33.61033797 26.2445328  29.75347913 28.61033797 30.97614314
 31.41351889 28.91848907 34.42544732 30.80715706 35.58846918 32.51689861
 29.1471173  28.90854871 33.00397614 29.71371769 29.54473161 27.0695825
 28.23260437 28.18290258 30.43936382 30.5387674  32.15904573 32.04970179
 32.52683897 35.08151093 31.46322068 31.06560636 27.22862823 28.79920477
 32.2584493  30.42942346 32.12922465 30.32007952 28.82902584 34.7833002
 33.00397614 31.80119284 31.26441352 34.73359841 34.67395626 27.29821074
 28.51093439 29.7833002  33.28230616 30.72763419 30.24055666 28.6500994
 30.35984095 28.16302187 30.92644135 29.80318091 29.94234592 30.2306163
 33.09343936 23.28230616 27.96421471 29.53479125 30.93638171 29.5944334
 29.70377734 27.62624254 28.77932406 33.57057654 31.27435388 31.34393638
 32.5666004  33.04373757 33.66003976 25.50894632 30.57852883 25.28031809
 29.08747515 31.40357853 30.42942346 29.00795229 32.80516899 31.94035785
 30.59840954 30.91650099 30.67793241 30.51888668 31.76143141 35.57852883
 25.63817097 30.12127237 30.35984095 31.4333996  30.77733598 29.04771372
 29.08747515 28.16302187 35.74751491 30.59840954 33.09343936 34.95228628
 34.96222664 33.45129225 26.59244533 28.22266402 29.24652087 29.27634195
 29.972167   31.34393638 31.21471173 33.06361829 30.52882704 33.35188867
 32.36779324 32.50695825 32.79522863 34.43538767 26.96023857 29.22664016
 30.73757455 27.52683897 26.76143141 29.61431412 30.97614314 27.80516899
 29.24652087 31.44333996 30.70775348 32.47713718 32.87475149 34.43538767
 31.59244533 28.37176938]",60511.418643153884,3741.05,0.9444857244875,219.8886388872961,25.765625,3986.7042638872963,1.065664523031581,0,12.0,50.0
Reactive,2025-06-15 06:12:00+00:00,372,12.0,30.068720654822187,30.57331013916501,37.089463220675945,"[27.8250497  31.95029821 29.38568588 28.41153082 30.17097416 33.22266402
 34.17693837 31.26441352 32.98409543 33.78926441 34.05765408 35.02186879
 32.51689861 27.00994036 26.23459245 27.80516899 28.86878728 25.6083499
 28.99801193 31.51292247 29.49502982 32.62624254 28.88866799 33.40159046
 30.22067594 30.47912525 32.68588469 25.66799205 31.60238569 27.2584493
 28.91848907 29.22664016 30.42942346 28.04373757 30.91650099 30.49900596
 30.63817097 32.51689861 32.72564612 30.7972167  32.58648111 27.93439364
 28.50099404 28.81908549 30.14115308 27.15904573 29.99204771 28.91848907
 30.62823062 29.50497018 31.12524851 33.17296223 34.3359841  30.44930417
 31.63220676 35.20079523 26.47316103 30.08151093 30.74751491 29.16699801
 27.31809145 30.00198807 29.93240557 33.22266402 34.12723658 33.30218688
 31.98011928 30.72763419 35.0417495  35.21073559 26.46322068 28.22266402
 27.65606362 26.14512922 30.55864811 27.38767396 30.39960239 29.43538767
 30.75745527 31.21471173 29.95228628 31.75149105 33.66998012 34.5944334
 27.00994036 29.92246521 28.87872763 32.17892644 27.13916501 31.91053678
 28.88866799 32.24850895 32.59642147 32.38767396 31.25447316 34.29622266
 32.7554672  33.53081511 35.33001988 29.56461233 26.99005964 30.76739563
 28.91848907 27.33797217 28.51093439 29.84294235 30.45924453 31.8111332
 30.87673956 33.17296223 35.93638171 33.31212724 32.944334   27.46719682
 25.64811133 26.85089463 27.04970179 30.13121272 30.92644135 31.28429423
 30.33001988 33.69980119 32.93439364 32.38767396 28.54075547 32.96421471
 37.08946322 25.95626243 30.01192843 28.94831014 29.38568588 28.62027833
 30.73757455 28.00397614 31.35387674 32.00994036 34.20675944 32.28827038
 32.67594433 31.86083499 35.3499006  29.4055666  27.51689861 30.2306163
 29.91252485 28.96819085 29.2166998  30.8667992  30.8667992  29.58449304
 32.77534791 32.60636183 32.99403579 31.73161034 31.44333996 32.09940358
 28.91848907 29.64413519 29.3359841  26.7415507  32.07952286 28.7693837
 30.27037773 30.46918489 31.48310139 32.40755467 32.98409543 32.96421471
 32.20874751 34.1471173  28.43141153 26.86083499 26.3638171  27.38767396
 26.91053678 30.10139165 33.74950298 30.15109344 30.44930417 33.60039761
 33.5805169  31.58250497 34.56461233 32.93439364 28.7693837  27.49701789
 26.69184891 26.29423459 28.5805169  30.93638171 30.27037773 28.63021869
 30.40954274 32.2584493  31.31411531 31.8111332  28.92842942 31.51292247
 31.29423459 27.16898608]",60450.71182277311,3736.95,0.9443930234875,220.03602918519164,25.765625,3982.7516541851915,1.0657760082915724,0,12.0,50.0
Reactive,2025-06-15 06:13:00+00:00,373,12.0,30.18930282455386,30.698956262425444,37.61630218687873,"[30.27037773 27.91451292 28.80914513 29.28628231 29.19681909 34.88270378
 30.94632207 33.81908549 33.60039761 31.39363817 35.28031809 34.65407555
 32.88469185 27.10934394 26.66202783 28.33200795 29.37574553 29.16699801
 28.50099404 31.60238569 30.7972167  31.21471173 30.51888668 34.91252485
 32.00994036 33.62027833 33.45129225 28.24254473 29.18687873 29.57455268
 29.27634195 32.3777336  29.48508946 31.68190855 30.56858847 30.00198807
 31.09542744 29.8528827  29.94234592 31.98011928 32.95427435 28.66998012
 27.28827038 28.4612326  29.91252485 28.74950298 29.96222664 29.08747515
 30.19085487 28.59045726 30.73757455 36.4333996  32.33797217 31.4333996
 33.2027833  33.08349901 30.32007952 29.03777336 29.37574553 29.027833
 27.3777336  29.84294235 30.85685885 31.49304175 31.7415507  32.10934394
 35.43936382 34.69383698 29.77335984 33.44135189 29.45526839 26.76143141
 27.89463221 31.02584493 31.52286282 29.8528827  29.50497018 32.68588469
 31.58250497 31.57256461 33.62027833 33.74950298 32.66600398 34.32604374
 28.11332008 28.29224652 28.47117296 27.99403579 31.54274354 30.30019881
 30.90656064 30.35984095 28.74950298 30.55864811 29.28628231 30.96620278
 33.9582505  32.90457256 34.15705765 28.3916501  30.33996024 26.25447316
 29.5944334  26.98011928 31.83101392 30.62823062 34.92246521 30.15109344
 32.30815109 31.6222664  33.17296223 33.06361829 36.15506958 27.74552684
 25.99602386 30.89662028 29.68389662 29.24652087 28.93836978 28.74950298
 28.92842942 28.88866799 32.33797217 34.61431412 29.01789264 33.30218688
 33.33200795 28.70974155 25.94632207 28.33200795 28.03379722 29.56461233
 29.08747515 28.14314115 30.20079523 30.88667992 29.48508946 33.53081511
 32.35785288 31.48310139 32.72564612 26.06560636 26.16500994 29.57455268
 29.36580517 30.63817097 28.43141153 28.00397614 29.76341948 30.96620278
 33.21272366 31.56262425 30.78727634 30.87673956 31.63220676 35.3499006
 28.52087475 29.29622266 27.45725646 27.70576541 28.88866799 31.33399602
 33.10337972 28.63021869 30.13121272 32.42743539 32.53677932 31.51292247
 31.96023857 33.5805169  27.71570577 28.33200795 27.79522863 29.89264414
 32.72564612 32.69582505 30.62823062 31.70178926 31.89065606 31.03578529
 30.90656064 30.36978131 30.93638171 33.96819085 27.52683897 27.50695825
 28.92842942 30.31013917 30.44930417 29.11729622 30.01192843 31.52286282
 34.16699801 30.45924453 34.88270378 34.38568588 33.43141153 34.3359841
 37.61630219 27.59642147]",60854.13152982739,3762.23,0.9449619271355,219.12617104129777,25.765625,4007.121796041298,1.0650921916101084,0,12.0,50.0
Reactive,2025-06-15 06:14:00+00:00,374,12.0,30.206013008758067,30.715258449304173,38.27236580516899,"[28.12326044 26.88071571 28.91848907 29.36580517 30.05168986 28.51093439
 32.16898608 31.59244533 33.98807157 35.21073559 33.81908549 32.04970179
 33.30218688 26.64214712 27.19880716 27.32803181 29.76341948 31.46322068
 29.17693837 30.32007952 28.68986083 30.80715706 34.51491054 35.82703777
 32.85487078 33.06361829 33.43141153 26.89065606 28.41153082 29.027833
 28.85884692 28.4612326  27.80516899 30.50894632 29.32604374 31.10536779
 30.30019881 31.49304175 32.19880716 32.62624254 36.40357853 29.16699801
 29.17693837 26.97017893 29.67395626 29.3359841  30.08151093 30.48906561
 34.4055666  30.43936382 31.6222664  32.30815109 32.50695825 34.38568588
 33.63021869 33.1332008  25.02186879 28.19284294 28.9582505  29.63419483
 27.09940358 28.94831014 29.03777336 29.47514911 31.9304175  30.1610338
 32.35785288 32.86481113 34.90258449 33.92842942 29.08747515 29.71371769
 30.35984095 30.95626243 26.46322068 28.1332008  29.92246521 30.56858847
 31.21471173 31.77137177 31.21471173 32.59642147 31.27435388 31.48310139
 28.66998012 28.69980119 29.09741551 30.69781312 31.25447316 25.9860835
 32.04970179 31.84095427 33.25248509 33.52087475 32.15904573 31.71172962
 32.33797217 38.27236581 33.07355865 27.11928429 29.43538767 29.38568588
 29.55467197 28.73956262 33.0139165  30.27037773 32.52683897 32.78528827
 30.44930417 33.78926441 32.03976143 34.47514911 33.12326044 29.54473161
 31.1749503  30.14115308 25.57852883 28.37176938 26.87077535 29.32604374
 29.79324056 31.39363817 33.47117296 33.90854871 33.16302187 34.16699801
 34.60437376 26.84095427 26.60238569 26.60238569 27.04970179 29.96222664
 30.31013917 30.17097416 30.49900596 33.56063618 30.31013917 28.48111332
 32.19880716 35.25049702 31.50298211 25.6083499  25.66799205 29.36580517
 28.30218688 27.60636183 31.56262425 28.49105368 31.33399602 30.17097416
 31.10536779 32.95427435 34.30616302 33.98807157 35.05168986 33.35188867
 31.2445328  25.78727634 30.92644135 30.72763419 31.12524851 28.00397614
 28.75944334 31.42345924 29.86282306 29.5944334  32.05964215 30.95626243
 29.73359841 34.77335984 27.73558648 26.70178926 30.50894632 29.58449304
 30.24055666 30.33001988 31.12524851 33.72962227 28.81908549 31.54274354
 32.39761431 34.2166998  32.26838966 35.46918489 25.57852883 28.03379722
 28.59045726 29.65407555 29.58449304 31.06560636 30.7972167  30.70775348
 30.42942346 32.79522863 33.86878728 35.21073559 33.73956262 30.55864811
 35.82703777 24.83300199]",60910.037122100985,3765.51,0.9450352721995,219.00794422027502,25.765625,4010.2835692202752,1.06500409485575,0,12.0,50.0
Reactive,2025-06-15 06:15:00+00:00,375,11.5,28.128972049863407,28.527607084764142,33.79351165732875,"[25.19058377 28.53415868 26.86237123 27.10636183 30.04328574 28.87755286
 25.1634737  28.20883788 31.18190855 30.50415688 30.83851437 29.4197542
 32.50126514 26.91659136 27.96484728 27.91966384 25.50686788 26.62741731
 27.7027833  28.29016808 26.98888487 28.94984638 32.447045   30.8927345
 30.71200072 32.50126514 30.82044099 25.19962046 26.04003253 25.53397795
 27.68470992 26.7177842  29.10347009 28.36246159 29.16672691 30.49512019
 28.17269113 29.32938731 31.01924815 31.0553949  31.0553949  25.48879451
 27.42264594 27.98292066 28.20883788 27.77507681 27.63952648 29.16672691
 27.82929695 31.29938551 27.85640701 28.59741551 29.73603832 30.07039581
 31.30842219 31.8777336  25.94966564 24.79296946 26.44668354 25.17251039
 27.30516899 26.33824327 28.78718598 27.79315019 29.2570938  29.54626785
 28.2720947  30.53126694 32.49222845 32.2030544  25.69663835 26.96177481
 25.54301464 28.79622266 27.14250858 27.41360925 27.30516899 28.74200253
 27.14250858 26.10328935 30.57645039 27.76604012 29.21191036 30.35956985
 25.23576721 25.94966564 26.24787638 27.23287547 26.41053678 30.50415688
 28.23594795 29.13961684 30.4860835  28.24498464 29.51012109 30.35956985
 30.27823965 31.58855955 31.29938551 25.46168444 25.04599675 29.745075
 27.89255377 29.745075   29.98002892 27.91062715 29.338424   30.14268932
 29.04021327 30.77525755 30.65778059 29.69989156 29.54626785 25.39842762
 27.39553588 27.82929695 25.14540033 29.13961684 28.58837882 29.89869872
 28.525122   30.75718417 30.4047533  28.90466293 29.26613049 30.76622086
 29.60952467 26.75393096 25.05503344 26.27498644 26.02195915 27.68470992
 26.49186698 27.01599494 26.80815109 28.20883788 30.67585397 30.57645039
 33.5947045  30.08846918 31.80544009 25.22673053 26.25691307 27.01599494
 26.24787638 27.16058196 28.81429604 25.76893186 29.15769022 28.98599313
 26.84429785 29.23902042 30.8927345  30.38667992 31.19094524 28.55223206
 26.66356407 26.96177481 30.01617567 25.42553768 27.60337972 28.2720947
 30.57645039 27.99195735 30.38667992 30.06135912 29.82640521 27.85640701
 30.4860835  33.79351166 26.22076631 25.56108802 24.54897885 27.72085668
 25.58819808 28.37149828 28.8504428  28.32631484 27.99195735 29.4197542
 30.07039581 30.26920296 31.48915597 31.01924815 24.89237303 25.86833544
 26.58223387 27.12443521 26.42861016 27.04310501 29.68181818 28.92273631
 29.54626785 28.99502982 31.31745888 30.0794325  30.08846918 29.62759805
 31.08250497 27.22383879]",55633.88889002301,3768.55,0.9451031544874999,218.8983352492537,28.998046875,4016.446382124254,1.0657803086397297,0,11.5,55.0
Reactive,2025-06-15 06:16:00+00:00,376,11.7,28.98581833076272,29.428253122772794,34.92855320904759,"[26.73244683 25.3726809  28.91745002 28.25163359 27.23884242 31.3650287
 30.49290296 30.6241907  30.05215124 31.18685247 33.0342586  30.43663678
 33.63443115 26.65742526 29.53637796 29.30193556 28.20474511 26.00098653
 25.69152256 29.79895345 29.9208635  30.49290296 32.19026595 32.60288458
 31.51507183 29.93961889 33.2780787  25.94472036 27.14506546 26.76995761
 28.75802918 27.19195394 26.73244683 28.4766983  29.97712967 29.17064781
 28.33603286 31.15871938 32.64977306 29.90210811 34.42215762 23.18767771
 25.14761619 27.19195394 27.41701864 30.02401816 28.83305075 27.84839266
 28.07345737 27.19195394 32.59350688 29.24566938 32.19964365 32.15275517
 32.04022281 31.51507183 24.77250835 28.10159046 22.35306276 28.35478825
 28.60798605 28.18598972 28.94558311 28.27038899 30.10841742 31.21498556
 31.50569414 30.83050002 31.79640272 31.42129487 27.53892869 28.41105443
 26.49800443 28.28914438 27.7639934  30.25846056 30.48352526 28.06407967
 28.20474511 30.67107919 33.58754267 31.27125173 33.20305713 31.93706816
 27.92341423 26.70431374 26.96688923 25.39143629 31.69324806 29.07687085
 30.11779512 28.87056154 29.69579879 28.97371619 32.10586669 31.10245321
 31.08369781 31.5900934  32.44346375 27.48266252 28.05470198 27.15444315
 29.14251472 29.77082036 30.26783825 29.85521963 25.31641472 30.09903972
 31.68387036 31.01805394 31.02743164 32.83732698 32.21839904 27.42639634
 29.2081586  29.48948948 28.87056154 29.78957575 30.19281668 28.41105443
 27.02315541 28.50483139 30.73672306 32.16213286 33.11865786 30.83987771
 32.70603924 26.38547207 24.91317379 26.28231742 27.84839266 30.61481301
 28.35478825 30.35223752 28.32665516 31.13058629 29.4332233  30.07090664
 31.41191718 33.97202821 34.92855321 27.08879928 27.61395026 27.81088188
 28.75802918 28.15785663 29.87397502 29.62077722 30.03339585 29.90210811
 32.35906448 31.74951424 31.89017968 29.85521963 29.9114858  31.50569414
 27.62332796 27.40764095 28.73927379 27.33261938 29.6864211  28.11096815
 31.8245358  29.90210811 27.46390712 29.59264414 31.14934169 32.56537379
 31.46818335 30.98992085 27.9890581  24.58495442 26.39484977 27.35137477
 27.73586031 29.25504708 30.37099291 29.52700026 29.2081586  30.51165835
 29.63953262 31.00867624 31.48693874 30.96178776 26.14165197 27.92341423
 25.86032109 26.71369144 29.97712967 28.43918752 28.60798605 28.52358678
 29.56451105 27.11693237 31.53382723 30.36161521 31.20560786 32.3215537
 34.45029071 24.30362354]",57831.43380739974,3780.9399999999996,0.945378863582,218.45129765835964,27.631015624999996,4027.0223132833594,1.0650849559324824,0,11.7,53.0
Reactive,2025-06-15 06:17:00+00:00,377,11.7,28.983358402778087,29.424361378896428,34.75037698338272,"[27.68897183 26.37609438 29.16127012 30.34285982 28.36416595 29.70517649
 30.48352526 29.90210811 30.46476987 31.75889193 31.76826963 31.78702502
 33.17492404 27.79212649 26.16040737 24.08793653 31.97457894 27.80150418
 28.37354364 28.84242845 29.77082036 28.57047526 30.78361154 30.97116546
 30.50228066 32.28404291 31.81515811 28.07345737 28.51420909 28.61736374
 29.42384561 26.36671668 29.27380247 29.48011178 29.22691399 27.10755467
 31.46818335 31.48693874 29.9114858  31.44005026 33.57816497 25.3539255
 27.02315541 29.35820173 27.72648261 28.04532428 30.46476987 28.79553997
 28.18598972 29.72393188 30.90552159 29.90210811 30.74610075 31.68387036
 29.96775198 33.89700664 25.96347575 26.68555835 24.95068457 27.87652575
 28.25163359 27.57643948 30.32410443 30.93365468 31.355651   29.30193556
 27.84839266 32.0683559  32.39657527 33.37185566 24.78188604 27.68897183
 25.19450467 27.89528114 28.90807232 27.21070933 28.50483139 30.68983458
 32.33093139 32.93110394 33.12803556 32.77168311 33.268701   29.74268727
 25.44770246 27.40764095 25.56961251 26.38547207 25.27890393 27.26697551
 29.87397502 28.39229904 32.05897821 29.18002551 30.3897483  30.13655051
 34.24398139 31.8245358  32.94985933 26.59178139 26.22605124 24.93192918
 26.42298286 30.30534904 31.45880566 28.92682771 29.54575565 32.14337747
 30.35223752 33.07176938 30.8773885  29.70517649 32.25590982 25.92596496
 27.20133163 27.48266252 26.61053678 27.19195394 26.81684609 29.6770434
 28.14847894 31.60884879 29.38633482 32.5559961  31.19623017 32.46221914
 30.41788139 26.54489291 28.70176301 25.42894707 25.05383923 30.71796767
 26.16978506 31.62760419 30.75547845 28.4766983  31.98395664 31.60884879
 31.52444953 29.51762257 32.58412919 27.37950786 26.61991448 25.02570614
 27.80150418 27.21070933 28.85180614 27.7546157  28.65487453 33.87825125
 31.55258262 31.10245321 30.6241907  33.5125211  30.40850369 32.5466184
 29.83646423 28.35478825 25.94472036 27.64208335 28.2422559  27.40764095
 30.81174463 30.01464046 30.29597134 28.74865149 31.96520125 30.52103605
 33.45625492 29.78957575 24.74437526 27.23884242 28.19536742 26.76995761
 28.02656889 28.12034585 30.60543531 28.2422559  31.97457894 33.80322968
 32.5466184  31.88080198 29.82708654 31.53382723 26.14165197 24.50055516
 25.06321692 28.57047526 28.44856521 28.33603286 28.08283507 31.86204659
 31.56196031 30.84925541 34.75037698 32.08711129 29.85521963 31.22436325
 31.73075884 25.33517011]",57823.20387233438,3780.1099999999997,0.9453604419395,218.48125927115416,27.631015624999996,4026.222274896154,1.065107172779669,0,11.7,53.0
Reactive,2025-06-15 06:18:00+00:00,378,11.7,28.99390999961878,29.434161071307997,34.97544168948572,"[27.29510859 27.88590345 29.34882404 30.28659365 27.83901497 30.71796767
 27.32324168 28.74865149 31.29000713 30.6241907  32.04022281 32.0777336
 34.86290934 26.06663041 25.34454781 26.35733898 27.2857309  27.17319854
 26.93875614 27.94216962 30.36161521 28.66425222 30.12717281 33.59692036
 30.23032747 33.76571889 32.73417232 27.40764095 27.07004389 27.24822011
 30.00526276 28.17661203 28.70176301 31.5900934  27.84839266 30.68045688
 28.55171987 31.86204659 31.98395664 34.97544169 32.72479463 25.82281031
 26.43236055 25.99160884 28.09221276 27.72648261 29.2081586  27.15444315
 31.06494242 29.29255786 31.04618703 29.17064781 30.79298923 29.9208635
 32.82794929 33.39998875 27.39826325 24.96943996 28.7298961  25.04446153
 27.96092502 28.58923065 30.53979144 32.48097453 29.04873776 30.78361154
 31.20560786 31.89955737 32.40595296 33.63443115 26.16978506 25.93534266
 29.50824487 27.95154732 29.16127012 28.37354364 25.96347575 29.52700026
 30.1459282  32.87483777 31.93706816 30.30534904 31.05556472 34.97544169
 27.62332796 27.18257624 24.86628531 28.19536742 26.96688923 27.97030271
 29.42384561 31.65573727 28.83305075 27.97030271 32.66852845 31.8339135
 31.28062943 32.22777674 32.80919389 26.95751153 24.31300124 27.58581717
 27.17319854 27.11693237 28.14847894 29.24566938 29.06749315 28.16723433
 30.59605762 31.49631644 30.50228066 32.68728384 34.63784463 24.49117746
 27.59519487 27.77337109 28.4673206  28.89869462 28.05470198 29.23629168
 33.05301399 28.7205184  31.17747477 31.58071571 31.10245321 32.3027983
 34.21584831 28.38292134 27.21070933 25.64463408 27.97968041 28.01719119
 28.87993923 27.25759781 26.81684609 27.80150418 32.00271203 30.1459282
 30.78361154 30.30534904 31.98395664 26.14165197 27.23884242 28.65487453
 29.23629168 28.42980982 27.24822011 29.47073409 29.08624855 33.54065419
 31.15871938 31.1118309  30.23970517 32.50910762 32.41533066 31.73075884
 27.82025957 27.17319854 26.43236055 27.95154732 28.09221276 28.45794291
 29.28318016 29.31131325 29.4332233  30.53041374 31.44005026 33.16554634
 32.0683559  31.50569414 25.86032109 27.15444315 28.79553997 28.91745002
 26.96688923 27.2763532  27.18257624 28.92682771 31.78702502 29.14251472
 30.57730222 32.37781987 33.78447429 31.93706816 23.15016692 27.33261938
 26.90124536 26.76995761 27.82963727 27.26697551 30.00526276 28.04532428
 29.52700026 30.27721595 30.74610075 31.8245358  33.58754267 31.79640272
 33.20305713 25.64463408]",57858.505294724586,3782.2,0.9454068158,218.4058098909677,27.631015624999996,4028.2368255159677,1.065051246765366,0,11.7,53.0
