policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
Reactive,2025-06-15 06:19:00+00:00,379,11.7,29.02094753404148,29.461309501481672,35.29428335646498,"[29.9114858  27.08879928 26.39484977 27.5201733  29.04873776 29.96775198
 30.68045688 29.59264414 30.08966203 30.33348213 33.63443115 31.93706816
 34.73162159 23.79722795 24.8850407  26.70431374 28.43918752 28.05470198
 27.37950786 30.29597134 27.37950786 30.3897483  30.19281668 33.90638434
 32.09648899 32.27466522 34.01891669 28.06407967 25.93534266 26.82622379
 26.01974193 26.788713   26.10414119 28.59860835 30.23032747 30.55854683
 30.19281668 32.33093139 29.49886717 28.9643385  30.84925541 25.89783188
 25.17574928 26.89186766 26.57302599 27.0325331  29.08624855 27.50141791
 31.30876252 30.20219438 30.46476987 31.69324806 32.17151056 31.71200345
 33.39061105 34.18771522 27.49204021 27.02315541 28.4673206  27.07004389
 29.16127012 29.85521963 29.93961889 28.76740688 31.87142428 32.25590982
 32.94985933 31.28062943 34.01891669 34.4690461  24.29424585 31.20560786
 25.72903335 28.64549683 27.97030271 28.78616227 28.60798605 31.47756105
 28.56109757 31.05556472 31.70262575 32.19026595 33.5218988  32.48097453
 28.65487453 25.40081398 24.20046888 26.11351889 25.71027795 29.46135639
 26.59178139 30.36161521 28.93620541 30.25846056 30.6241907  32.92172625
 30.99929855 28.03594658 31.355651   27.67959413 29.28318016 27.10755467
 28.97371619 29.34882404 28.40167673 27.43577404 29.11438163 27.07004389
 28.93620541 29.55513335 32.5559961  34.20647061 30.53041374 25.48521325
 27.43577404 25.8509434  28.18598972 28.08283507 27.01377771 31.8245358
 29.14251472 30.51165835 31.65573727 29.29255786 31.96520125 33.66256424
 31.63698188 28.05470198 25.71027795 25.28828163 29.81770884 28.75802918
 30.81174463 27.40764095 27.66083874 28.67362992 30.35223752 33.07176938
 28.57047526 29.2081586  30.41788139 28.67362992 26.13227428 27.34199707
 26.5636483  28.9549608  29.99588507 29.60202183 28.58923065 27.81088188
 29.70517649 31.10245321 32.74355002 31.06494242 31.61822649 32.312176
 26.63866987 28.0078135  26.62929217 26.69493604 31.10245321 28.52358678
 29.88335271 29.45197869 29.6770434  29.34882404 30.82112232 32.94985933
 35.29428336 29.96775198 27.26697551 27.22008703 28.33603286 30.75547845
 27.5201733  28.85180614 28.67362992 30.19281668 31.08369781 31.8339135
 32.14337747 31.87142428 32.17151056 34.73162159 27.22008703 24.92255148
 29.09562624 26.50738212 29.93024119 30.73672306 30.24908286 28.80491766
 29.26442477 28.9549608  32.97799242 32.19026595 29.88335271 32.72479463
 32.19964365 25.52272403]",57948.96206988918,3787.99,0.9455350587995,218.19672438167163,27.631015624999996,4033.8177400066716,1.064896617997057,0,11.7,53.0
Reactive,2025-06-15 06:20:00+00:00,380,11.7,29.24732433390271,29.69828388161596,35.0785963464496,"[25.64463408 26.76057992 26.89186766 28.80491766 29.15189242 27.7639934
 28.90807232 30.95241007 29.10500394 31.67449267 32.94048164 31.91831276
 32.18088826 27.17319854 25.39143629 27.22008703 27.46390712 27.65146105
 29.442601   28.35478825 30.20219438 31.50569414 31.46818335 33.94389512
 31.54320492 31.17747477 31.72138115 29.33006864 29.01122698 28.51420909
 30.02401816 29.17064781 27.529551   31.08369781 29.48948948 27.82025957
 30.40850369 31.87142428 32.47159683 31.58071571 32.18088826 27.5107956
 26.40422747 28.7205184  29.2081586  27.34199707 28.486076   27.22008703
 29.85521963 31.20560786 29.36757943 29.93961889 31.06494242 30.49290296
 32.34968678 28.9643385  26.99502232 28.63611913 28.84242845 29.25504708
 26.8074684  28.09221276 29.82708654 28.86118384 27.62332796 31.13996399
 29.64891031 32.86546007 31.29000713 31.18685247 28.19536742 27.13568776
 28.63611913 27.82025957 28.51420909 28.92682771 29.80833115 31.00867624
 28.82367306 30.53979144 31.20560786 31.86204659 34.08456056 33.56878728
 26.21667354 25.40081398 23.62842942 26.27293972 30.08028433 31.20560786
 27.18257624 30.49290296 32.64977306 32.64039536 31.1118309  32.14337747
 32.37781987 34.13144904 35.07859635 28.4673206  30.42725909 28.21412281
 30.23032747 31.8432912  30.24908286 30.07090664 30.67107919 33.7563412
 31.13058629 32.74355002 33.42812184 32.60288458 33.40936644 26.29169511
 25.71027795 28.40167673 28.81429536 27.07004389 28.80491766 29.79895345
 29.79895345 29.82708654 31.56196031 32.92172625 33.43749953 30.97116546
 32.73417232 26.0853858  24.38802281 24.12544732 29.46135639 28.15785663
 31.43067257 28.21412281 28.64549683 29.88335271 29.97712967 30.57730222
 30.43663678 30.77423384 30.50228066 24.52868825 26.3292059  25.29765933
 26.71369144 28.43918752 26.86373457 30.94303237 29.6864211  29.38633482
 30.04277355 32.19026595 30.72734536 33.36247796 32.21839904 32.35906448
 23.54403016 30.28659365 28.78616227 27.67959413 28.57985296 30.03339585
 28.27038899 30.79298923 30.17406129 31.44005026 32.3027983  28.79553997
 31.72138115 34.44091301 24.92255148 29.39571252 26.26356202 28.27976668
 28.486076   31.45880566 27.41701864 30.73672306 30.89614389 28.62674144
 31.02743164 31.66511497 30.96178776 33.9907836  26.94813384 27.82025957
 29.70517649 27.70772722 27.67959413 30.07090664 29.24566938 28.91745002
 30.35223752 32.48097453 32.25590982 30.73672306 32.84670468 32.15275517
 32.34030909 24.8944184 ]",58706.32829150492,3838.5299999999997,0.9466402371955,216.36841776846813,27.631015624999996,4082.529433393468,1.0635658529159517,0,11.7,53.0
Reactive,2025-06-15 06:21:00+00:00,381,11.7,29.126707523437673,29.569996999137246,34.68473311076934,"[24.77250835 26.04787501 27.65146105 29.53637796 29.48011178 28.7111407
 29.81770884 30.78361154 30.82112232 28.53296448 30.48352526 32.50910762
 31.48693874 29.29255786 27.80150418 25.54147943 28.32665516 26.26356202
 30.1553059  32.00271203 32.72479463 28.57047526 32.34030909 31.355651
 31.72138115 31.57133801 32.38719757 24.70686447 27.58581717 27.15444315
 28.49545369 28.85180614 26.74182452 28.82367306 32.17151056 29.61139953
 28.87056154 29.69579879 33.39998875 32.72479463 30.77423384 26.49800443
 26.70431374 28.7205184  25.56023482 26.39484977 27.07942158 30.6429461
 25.94472036 28.89869462 30.45539218 28.25163359 28.86118384 30.37099291
 31.44942796 31.16809708 25.94472036 27.13568776 27.80150418 26.92937845
 27.37013016 31.21498556 31.18685247 28.91745002 29.442601   31.25249634
 34.55344537 32.64977306 32.63101767 31.76826963 25.14761619 26.10414119
 26.16978506 30.8680108  28.77678458 28.4673206  30.89614389 28.17661203
 31.91831276 34.06580517 31.88080198 30.11779512 30.22094977 30.22094977
 26.28231742 27.74523801 27.2857309  27.13568776 28.30789977 29.40509021
 30.27721595 30.10841742 31.52444953 32.08711129 32.71541693 32.56537379
 33.88762894 33.56878728 32.22777674 27.70772722 25.8415657  26.94813384
 30.56792453 29.28318016 27.97030271 31.16809708 31.96520125 29.95837428
 30.66170149 32.25590982 33.07176938 34.68473311 32.94985933 25.89783188
 26.36671668 26.22605124 27.01377771 31.29938482 30.11779512 30.97116546
 31.71200345 31.46818335 29.87397502 33.41874414 31.21498556 31.91831276
 31.51507183 26.19791815 26.29169511 28.04532428 27.41701864 28.55171987
 28.07345737 28.02656889 30.13655051 25.19450467 30.08966203 28.84242845
 29.71455418 30.54916914 32.99674781 27.46390712 25.39143629 28.09221276
 26.92000075 29.30193556 27.37013016 29.70517649 28.40167673 29.11438163
 29.63953262 32.85608237 31.81515811 30.8773885  32.94048164 32.86546007
 26.59178139 26.788713   27.77337109 28.55171987 30.84925541 29.63015492
 27.71710492 29.33944634 29.81770884 30.42725909 31.92769046 30.8680108
 32.12462208 33.59692036 26.77933531 25.1288608  28.61736374 27.7546157
 28.20474511 28.4673206  28.63611913 30.99929855 30.71796767 31.94644585
 30.6429461  32.87483777 32.11524438 32.71541693 27.13568776 28.59860835
 26.82622379 28.94558311 26.01974193 30.08966203 29.60202183 29.27380247
 30.84925541 31.04618703 29.42384561 30.19281668 31.87142428 32.20902134
 32.7810608  26.34796129]",58302.79269041307,3811.17,0.9460451161555,217.3588036660226,27.631015624999996,4056.159819291023,1.0642820496831742,0,11.7,53.0
Reactive,2025-06-15 06:22:00+00:00,382,11.7,29.393717657155392,29.84973367343111,34.88166472860947,"[23.85349413 28.29852208 28.03594658 29.35820173 31.89955737 28.89869462
 30.76485615 29.39571252 31.98395664 32.84670468 31.40253948 31.44942796
 31.28062943 26.30107281 26.11351889 29.27380247 29.45197869 28.52358678
 29.69579879 30.91489928 26.44173825 31.73075884 29.9114858  29.71455418
 32.5559961  32.04960051 30.76485615 24.50993286 27.06066619 26.02911962
 28.64549683 30.56792453 29.63953262 30.33348213 28.2328782  30.95241007
 28.0078135  31.97457894 32.71541693 32.48097453 33.2780787  24.25673506
 24.76313065 30.26783825 28.37354364 28.54234217 30.43663678 28.64549683
 29.39571252 28.62674144 31.05556472 33.48438801 32.46221914 31.1118309
 32.7998162  33.89700664 27.48266252 27.7546157  26.48862673 27.06066619
 27.25759781 28.10159046 30.04277355 32.61226228 31.13996399 31.69324806
 30.399126   31.70262575 31.5994711  34.88166473 28.07345737 28.84242845
 28.22350051 27.67959413 31.96520125 28.54234217 29.47073409 30.68045688
 29.1987809  32.52786301 33.5125211  30.6241907  31.29000713 32.68728384
 27.00440002 25.97285345 23.2158108  26.65742526 28.26101129 29.9208635
 30.47414757 30.20219438 31.02743164 33.13741326 32.43408605 30.06152894
 31.49631644 32.29342061 31.53382723 29.06749315 26.95751153 27.74523801
 27.39826325 28.88931693 28.77678458 30.31472673 27.61395026 29.26442477
 30.58667992 32.34030909 33.91576203 31.60884879 31.89017968 26.70431374
 28.09221276 30.23032747 28.34541056 27.83901497 29.84584193 29.97712967
 29.06749315 28.89869462 32.46221914 29.47073409 31.88080198 32.94048164
 34.18771522 27.18257624 26.17916276 23.64718482 28.04532428 27.09817698
 27.9890581  30.05215124 30.26783825 30.22094977 29.13313703 30.98992085
 29.6770434  32.76230541 33.41874414 26.22605124 27.47328482 25.71965565
 27.23884242 30.22094977 29.21753629 29.39571252 30.04277355 29.34882404
 30.41788139 32.95923703 34.17833752 32.04960051 34.55344537 33.55003188
 27.14506546 29.37695713 28.29852208 26.3292059  30.8867662  28.9549608
 28.62674144 30.97116546 29.69579879 31.56196031 30.02401816 33.61567576
 32.65915076 30.68983458 27.0512885  30.59605762 29.33006864 27.5107956
 27.02315541 28.62674144 32.02146742 32.58412919 31.25249634 30.77423384
 31.71200345 32.91234855 32.35906448 31.08369781 25.5977456  28.56109757
 27.22946472 27.7639934  26.91062305 30.19281668 30.27721595 29.81770884
 31.43067257 31.54320492 29.6676657  34.04704978 32.96861473 33.12803556
 31.47756105 29.40509021]",59196.101793779075,3870.83,0.9473331755555,215.19812598662702,27.631015624999996,4113.659141611627,1.0627330938355928,0,11.7,53.0
Reactive,2025-06-15 06:23:00+00:00,383,11.7,29.13978959234009,29.581109569001086,35.16299561123823,"[24.14420271 29.30193556 29.82708654 31.85266889 28.57985296 30.06152894
 31.46818335 32.64039536 32.64039536 30.94303237 29.89273041 33.46563262
 31.87142428 26.99502232 27.37013016 28.32665516 29.65828801 29.83646423
 28.41105443 27.43577404 30.17406129 26.86373457 34.55344537 28.40167673
 32.91234855 34.68473311 35.16299561 26.62929217 28.02656889 28.02656889
 24.79126374 28.11096815 27.2763532  29.1987809  27.23884242 29.87397502
 29.15189242 31.19623017 31.94644585 32.23715443 32.15275517 26.38547207
 24.06918114 25.71027795 26.58240369 26.44173825 32.02146742 29.48948948
 26.60115908 26.95751153 29.55513335 32.27466522 33.14679095 32.94048164
 29.78957575 34.07518287 25.20388237 26.76057992 26.788713   25.40081398
 29.22691399 29.12375933 28.81429536 29.81770884 31.09307551 31.03680933
 32.22777674 31.23374095 33.68131963 32.21839904 27.73586031 23.9285157
 29.37695713 28.57047526 29.49886717 28.59860835 27.57643948 30.03339585
 30.60543531 29.28318016 30.44601448 29.85521963 30.42725909 31.03680933
 27.82963727 27.66083874 25.61650099 27.74523801 28.89869462 30.04277355
 28.9643385  31.44005026 28.52358678 30.53979144 29.58326644 31.16809708
 32.14337747 33.35310027 30.06152894 27.40764095 27.64208335 29.60202183
 25.54147943 29.33006864 30.08966203 29.42384561 30.17406129 28.17661203
 31.5900934  32.22777674 33.81260737 32.09648899 33.39061105 26.54489291
 25.97285345 27.09817698 28.7111407  25.89783188 26.85435688 29.50824487
 30.23970517 31.05556472 31.53382723 30.52103605 30.78361154 33.32496718
 31.1118309  26.71369144 27.79212649 28.83305075 26.82622379 27.529551
 29.84584193 30.97116546 31.23374095 32.26528752 29.33006864 31.06494242
 30.83050002 30.22094977 31.66511497 24.95068457 27.58581717 27.54830639
 27.77337109 25.38205859 29.08624855 30.96178776 30.59605762 30.23970517
 32.35906448 30.58667992 33.08114708 30.74610075 31.8245358  35.10672943
 27.18257624 28.17661203 25.30703702 29.13313703 29.04873776 27.91403654
 27.64208335 29.02998237 31.13058629 28.68300761 32.28404291 32.09648899
 32.52786301 31.92769046 27.5107956  27.58581717 28.17661203 29.97712967
 27.31386399 26.59178139 31.56196031 30.48352526 30.83987771 29.14251472
 32.81857159 28.12972355 32.14337747 31.97457894 25.27890393 28.30789977
 25.82281031 29.93024119 29.46135639 28.73927379 27.22946472 28.19536742
 30.49290296 30.98992085 32.03084512 31.46818335 32.26528752 30.42725909
 33.85949586 30.23032747]",58346.560060133,3813.54,0.946096963342,217.27306437029756,27.631015624999996,4058.4440799952977,1.064219617467051,0,11.7,53.0
Reactive,2025-06-15 06:24:00+00:00,384,11.7,29.202396109592478,29.645675006564385,36.11014291608837,"[28.50483139 29.33006864 26.41360516 27.82025957 30.97116546 30.8680108
 30.75547845 31.5994711  33.31558948 33.78447429 33.19367943 32.10586669
 32.5559961  25.77592183 25.96347575 27.34199707 26.98564462 26.51675982
 29.37695713 27.23884242 28.81429536 31.91831276 30.69921227 30.41788139
 32.75292772 34.84415394 32.51848531 27.80150418 26.16978506 26.44173825
 28.14847894 30.13655051 27.54830639 29.63953262 29.35820173 29.73330958
 31.02743164 32.02146742 30.05215124 31.18685247 31.75889193 27.41701864
 27.10755467 28.02656889 25.75716644 29.58326644 30.91489928 32.27466522
 29.58326644 30.26783825 30.78361154 29.52700026 30.41788139 32.63101767
 34.15020443 32.312176   27.69834953 29.70517649 28.83305075 27.88590345
 30.73672306 30.78361154 29.48948948 30.48352526 31.30876252 29.6770434
 32.19026595 33.11865786 29.18002551 31.88080198 26.5636483  26.63866987
 27.0325331  28.55171987 27.31386399 27.14506546 24.96943996 30.37099291
 31.63698188 30.80236693 32.70603924 32.44346375 32.80919389 31.13058629
 30.08966203 26.68555835 28.06407967 28.56109757 28.29852208 28.36416595
 28.49545369 31.24311865 28.76740688 30.8867662  32.46221914 32.19964365
 33.24994561 31.43067257 31.55258262 24.62246521 24.90379609 28.67362992
 29.38633482 27.88590345 27.9984358  27.60457256 29.83646423 30.33348213
 30.95241007 28.7205184  30.25846056 30.8867662  32.08711129 27.91403654
 27.09817698 28.82367306 29.82708654 27.88590345 30.02401816 30.78361154
 29.70517649 31.69324806 31.81515811 28.11096815 32.38719757 30.55854683
 33.5218988  26.53551521 28.32665516 27.22008703 29.03936007 29.23629168
 28.25163359 30.28659365 31.61822649 28.12972355 31.3650287  29.72393188
 30.33348213 34.17833752 31.91831276 27.36075247 24.33175663 26.18854046
 30.13655051 31.45880566 27.11693237 30.01464046 28.82367306 31.3462733
 30.09903972 31.62760419 28.62674144 29.6864211  31.55258262 33.268701
 28.20474511 27.42639634 27.25759781 31.91831276 29.01122698 30.61481301
 29.77082036 26.45111595 29.15189242 30.18343899 33.90638434 31.64635958
 32.10586669 32.7998162  24.05042575 26.23542894 27.58581717 24.92255148
 30.09903972 28.90807232 28.60798605 29.6770434  30.51165835 28.75802918
 31.1118309  30.65232379 30.90552159 31.91831276 24.38802281 27.36075247
 25.06321692 29.08624855 28.41105443 26.26356202 32.91234855 26.98564462
 30.17406129 31.05556472 31.27125173 29.39571252 29.90210811 36.11014292
 31.98395664 24.67873139]",58556.0164242526,3827.31,0.9463970908195,216.77470516944732,27.631015624999996,4071.7157207944474,1.0638583550311962,0,11.7,53.0
Reactive,2025-06-15 06:25:00+00:00,385,11.7,29.343092850749912,29.792435950335722,35.753790464758616,"[27.7546157  26.50738212 27.85777036 26.45111595 27.70772722 30.08028433
 28.55171987 30.00526276 30.24908286 31.1212086  32.74355002 31.13996399
 31.49631644 27.33261938 26.54489291 28.06407967 28.06407967 28.50483139
 29.57388874 32.36844218 30.8680108  31.19623017 31.40253948 31.55258262
 34.26273679 31.56196031 33.57816497 25.87907648 29.34882404 28.81429536
 30.22094977 30.96178776 29.74268727 28.51420909 30.27721595 30.37099291
 32.39657527 31.60884879 32.60288458 31.3650287  33.07176938 27.36075247
 26.96688923 28.01719119 26.50738212 29.57388874 30.85863311 28.66425222
 31.8339135  30.52103605 31.44005026 31.45880566 31.75889193 32.52786301
 31.05556472 34.04704978 27.77337109 28.91745002 26.45111595 29.49886717
 28.17661203 30.36161521 27.74523801 31.90893507 30.6335684  31.10245321
 32.5466184  30.56792453 33.78447429 32.19964365 25.55085712 28.70176301
 26.70431374 24.74437526 29.78957575 26.83560149 29.6864211  29.97712967
 33.16554634 31.64635958 31.06494242 33.33434487 32.12462208 31.53382723
 26.77933531 26.76995761 28.79553997 28.79553997 27.92341423 31.99333433
 26.46987134 29.75206497 27.46390712 30.66170149 32.04960051 32.05897821
 32.0777336  30.22094977 32.5466184  26.30107281 26.28231742 28.21412281
 28.41105443 25.80405492 28.60798605 28.87056154 28.56109757 31.43067257
 35.75379046 32.65915076 31.1118309  33.68131963 33.14679095 27.55768408
 27.97030271 28.9643385  27.91403654 29.40509021 27.24822011 30.05215124
 28.64549683 30.34285982 28.99247159 31.8245358  32.47159683 31.69324806
 35.46308189 26.37609438 26.75120222 25.97285345 26.0853858  27.89528114
 26.63866987 29.02998237 26.68555835 29.39571252 31.58071571 29.9114858
 29.88335271 32.21839904 29.58326644 26.84497918 25.31641472 30.30534904
 26.12289658 27.20133163 26.95751153 29.82708654 28.83305075 30.02401816
 29.51762257 30.04277355 31.20560786 30.23032747 33.21243483 31.29000713
 27.25759781 26.57302599 28.79553997 29.07687085 30.76485615 29.82708654
 30.83050002 27.5201733  33.36247796 30.93365468 32.26528752 29.98650737
 31.77764732 31.97457894 25.23201545 28.27038899 27.64208335 28.4673206
 29.93024119 30.24908286 29.77082036 31.47756105 30.84925541 31.29938482
 32.81857159 29.34882404 32.16213286 34.85353164 28.65487453 29.03936007
 27.68897183 29.29255786 28.29852208 28.4673206  31.51507183 30.01464046
 30.97116546 29.72393188 29.93961889 31.1118309  29.81770884 33.40936644
 32.13399977 27.57643948]",59026.7314414689,3858.61,0.9470722443395,215.640959271901,27.631015624999996,4101.881974896901,1.0630465309779689,0,11.7,53.0
Reactive,2025-06-15 06:26:00+00:00,386,11.7,29.454751335879216,29.908625604861395,35.434948797779356,"[26.98564462 27.84839266 28.19536742 30.11779512 28.7298961  27.15444315
 33.24994561 29.08624855 32.36844218 30.30534904 31.19623017 30.31472673
 34.05642747 26.76057992 27.62332796 30.35223752 28.7205184  29.02060467
 28.4673206  26.96688923 29.82708654 30.26783825 31.98395664 31.30876252
 32.46221914 32.15275517 32.19964365 25.43832477 29.1987809  28.20474511
 27.53892869 31.04618703 28.35478825 30.40850369 30.20219438 32.19026595
 31.38378409 30.99929855 32.82794929 31.37440639 33.89700664 26.53551521
 27.29510859 28.79553997 30.77423384 28.45794291 28.7298961  28.18598972
 29.18002551 29.89273041 30.66170149 31.87142428 27.9984358  31.73075884
 31.88080198 31.25249634 30.23970517 26.03849732 30.06152894 27.0325331
 26.20729585 30.73672306 29.08624855 33.0248809  32.312176   31.23374095
 30.74610075 29.02998237 34.16895983 34.90042012 26.09476349 27.12631006
 26.64804756 28.15785663 28.9643385  28.28914438 30.08028433 32.89359316
 32.34968678 30.26783825 30.66170149 30.90552159 30.8773885  31.3462733
 29.78957575 28.99247159 27.20133163 31.07432012 30.25846056 29.37695713
 32.17151056 28.93620541 30.3897483  30.37099291 31.29938482 31.5994711
 31.05556472 32.82794929 32.22777674 24.59433212 27.07004389 27.7639934
 28.82367306 28.84242845 29.01122698 29.22691399 30.33348213 27.96092502
 30.25846056 29.47073409 33.09052478 33.86887355 33.25932331 26.65742526
 26.09476349 29.75206497 27.77337109 31.5900934  28.68300761 27.69834953
 28.79553997 28.70176301 29.24566938 30.46476987 33.93451742 31.70262575
 35.15361792 26.98564462 25.54147943 26.21667354 28.33603286 28.27976668
 28.86118384 30.28659365 32.28404291 31.98395664 32.04022281 30.82112232
 32.56537379 32.59350688 31.06494242 25.57899021 25.26014854 26.60115908
 29.21753629 27.83901497 28.9643385  31.51507183 28.2328782  30.96178776
 28.76740688 33.5218988  29.40509021 30.6335684  32.47159683 33.7563412
 24.875663   29.72393188 27.70772722 27.71710492 30.03339585 30.60543531
 27.67959413 31.56196031 30.25846056 29.9208635  31.33689561 31.88080198
 34.33775836 33.36247796 27.22946472 28.66425222 28.93620541 27.86714806
 29.55513335 29.65828801 29.48948948 30.76485615 31.30876252 31.5994711
 30.93365468 32.27466522 31.54320492 30.65232379 26.64804756 27.57643948
 24.47242207 29.76144266 29.22691399 29.6676657  28.45794291 28.55171987
 28.55171987 31.32751791 32.47159683 32.63101767 33.85011816 35.4349488
 33.18430174 26.93875614]",59400.296069317505,3883.3900000000003,0.9475998105395,214.74294262802505,27.631015624999996,4125.7639582530255,1.062412984081698,0,11.7,53.0
Reactive,2025-06-15 06:27:00+00:00,387,11.7,29.610379249109336,30.071094189579497,36.72907085787163,"[27.21070933 27.08879928 28.99247159 27.81088188 25.96347575 31.67449267
 27.19195394 31.57133801 30.6335684  32.25590982 31.80578041 32.37781987
 33.34372257 26.3292059  27.0419108  27.62332796 27.16382085 27.94216962
 30.65232379 28.67362992 30.82112232 31.42129487 27.74523801 32.44346375
 32.0777336  32.3027983  33.29683409 27.9890581  27.40764095 27.36075247
 28.49545369 28.34541056 28.05470198 29.96775198 32.83732698 30.71796767
 29.6864211  30.89614389 31.20560786 32.95923703 30.40850369 28.26101129
 27.19195394 28.58923065 31.56196031 27.31386399 30.82112232 26.73244683
 28.97371619 31.74951424 31.29000713 29.85521963 30.11779512 32.11524438
 33.18430174 36.72907086 25.56961251 27.69834953 28.70176301 27.54830639
 29.40509021 30.49290296 28.4766983  29.26442477 29.21753629 30.98054316
 31.76826963 31.32751791 35.00357478 33.92513973 26.26356202 28.58923065
 28.33603286 28.87993923 27.45452943 30.31472673 33.17492404 30.04277355
 30.92427698 31.91831276 35.34117184 34.11269365 33.43749953 30.53979144
 28.27976668 27.15444315 29.46135639 27.10755467 30.69921227 28.31727747
 30.10841742 27.02315541 31.50569414 32.14337747 34.28149218 31.25249634
 32.52786301 30.18343899 33.22181252 26.28231742 27.32324168 27.0325331
 29.22691399 29.50824487 31.92769046 29.64891031 32.70603924 29.18002551
 29.30193556 30.06152894 32.44346375 32.94985933 31.49631644 25.39143629
 28.07345737 27.21070933 30.68983458 30.6241907  28.86118384 31.02743164
 29.78957575 31.97457894 30.53979144 32.92172625 33.5031434  33.60629806
 32.25590982 27.07004389 28.26101129 27.37950786 26.70431374 26.24480663
 27.71710492 31.08369781 30.58667992 30.05215124 31.72138115 31.03680933
 32.02146742 31.09307551 31.38378409 26.03849732 27.77337109 28.39229904
 29.04873776 28.9549608  28.81429536 28.55171987 32.73417232 32.38719757
 30.52103605 32.47159683 33.16554634 31.20560786 34.0001613  32.17151056
 26.70431374 27.0325331  28.50483139 29.69579879 27.89528114 29.46135639
 30.73672306 30.33348213 30.53979144 34.80664316 30.72734536 32.86546007
 32.61226228 32.11524438 28.486076   27.90465884 25.68214487 26.63866987
 29.77082036 29.73330958 28.33603286 30.30534904 33.16554634 30.53979144
 30.36161521 32.67790615 34.90042012 33.71883041 26.47924903 27.2763532
 27.31386399 25.42894707 28.89869462 27.66083874 30.05215124 30.94303237
 30.69921227 32.62163997 30.72734536 30.85863311 33.44687723 32.312176
 34.74099929 28.11096815]",59920.964815820196,3918.0400000000004,0.9483272127919999,213.48754360467547,27.631015624999996,4159.158559229676,1.0615406068416033,0,11.7,53.0
Reactive,2025-06-15 06:28:00+00:00,388,11.7,29.5339370484071,29.989273791214973,36.92600247571176,"[27.74523801 25.94472036 26.42298286 27.42639634 28.81429536 29.51762257
 31.70262575 31.31814022 31.93706816 31.69324806 32.96861473 33.0436363
 35.26615027 24.84752991 28.33603286 25.15699389 29.78957575 29.97712967
 26.54489291 32.09648899 32.03084512 30.85863311 33.13741326 32.23715443
 33.12803556 31.45880566 33.49376571 27.24822011 27.94216962 28.32665516
 26.11351889 27.529551   28.15785663 29.93024119 28.32665516 28.486076
 31.06494242 32.11524438 31.3650287  32.88421546 32.84670468 25.88845418
 27.83901497 26.33858359 29.53637796 29.83646423 28.31727747 30.11779512
 29.99588507 30.03339585 32.33093139 31.69324806 29.65828801 29.14251472
 32.19964365 32.49972992 27.44515173 30.03339585 30.55854683 28.58923065
 28.03594658 30.17406129 28.09221276 29.94899659 31.99333433 30.74610075
 29.84584193 31.09307551 33.10928017 32.76230541 24.50993286 28.486076
 26.12289658 27.7546157  30.79298923 30.36161521 27.7546157  29.24566938
 28.76740688 30.41788139 32.20902134 31.71200345 32.58412919 33.17492404
 26.85435688 27.09817698 27.17319854 26.16978506 29.42384561 32.7810608
 29.96775198 29.18002551 31.76826963 30.8773885  30.05215124 32.09648899
 31.18685247 32.0683559  33.19367943 27.54830639 28.77678458 27.56706178
 28.93620541 28.28914438 26.65742526 30.82112232 32.37781987 30.90552159
 30.41788139 35.26615027 33.01550321 29.78957575 32.42470835 27.2763532
 26.82622379 28.35478825 25.93534266 26.96688923 30.83987771 27.25759781
 27.70772722 30.6335684  31.54320492 28.66425222 30.8680108  35.81005664
 36.92600248 28.87056154 25.67276717 29.97712967 30.05215124 28.07345737
 30.08028433 28.88931693 28.12034585 32.39657527 30.06152894 32.34968678
 30.98992085 33.56878728 32.11524438 25.91658727 25.71027795 27.0419108
 28.19536742 28.40167673 29.99588507 29.76144266 29.1894032  29.65828801
 31.61822649 29.63015492 34.35651375 32.01208973 35.34117184 33.28745639
 29.70517649 26.41360516 27.9984358  29.32069095 31.42129487 28.84242845
 31.18685247 34.21584831 31.60884879 30.76485615 31.77764732 32.05897821
 31.96520125 36.73844855 24.33175663 28.07345737 28.14847894 27.48266252
 29.54575565 26.59178139 30.18343899 30.18343899 29.84584193 29.70517649
 31.03680933 33.89700664 34.62846693 33.55940958 25.72903335 28.49545369
 27.31386399 26.93875614 27.86714806 29.34882404 30.01464046 28.92682771
 29.29255786 31.88080198 30.38037061 32.44346375 32.93110394 32.34030909
 34.15020443 27.96092502]",59665.2197891508,3900.5899999999997,0.9479623882595,214.11966391573014,27.631015624999996,4142.34067954073,1.0619779775728109,0,11.7,53.0
Reactive,2025-06-15 06:29:00+00:00,389,11.7,29.401284643997734,29.84828013053753,36.18516448478937,"[24.14420271 25.80405492 27.70772722 29.14251472 29.30193556 29.6864211
 31.91831276 31.61822649 30.52103605 31.95582355 32.5466184  34.58157845
 36.18516448 26.17916276 26.88248997 26.46049364 26.90124536 28.27038899
 30.8773885  29.81770884 29.78957575 31.355651   26.84497918 31.19623017
 32.45284144 32.50910762 32.64039536 28.7111407  25.49459094 28.82367306
 28.62674144 29.82708654 31.66511497 27.67959413 32.11524438 30.69921227
 31.37440639 32.7810608  31.00867624 31.16809708 30.96178776 26.86373457
 27.97968041 29.27380247 29.01122698 27.529551   32.57475149 29.55513335
 30.45539218 26.788713   29.84584193 31.09307551 31.33689561 33.54065419
 31.88080198 32.02146742 29.77082036 25.99160884 29.22691399 27.00440002
 28.65487453 27.79212649 26.17916276 30.82112232 32.26528752 30.51165835
 32.64039536 32.0777336  30.69921227 35.03170787 27.2857309  26.34796129
 29.41446791 24.8944184  29.80833115 31.16809708 30.94303237 29.64891031
 29.80833115 33.36247796 31.8245358  32.40595296 31.20560786 33.58754267
 27.48266252 28.19536742 27.37013016 26.28231742 28.36416595 29.9114858
 29.23629168 29.9114858  31.08369781 31.17747477 30.02401816 31.91831276
 32.81857159 31.48693874 35.37868262 25.40081398 26.16978506 26.53551521
 29.62077722 30.07090664 27.48266252 27.80150418 29.40509021 29.74268727
 31.18685247 29.94899659 31.39316178 33.97202821 32.02146742 25.99160884
 28.75802918 27.34199707 26.21667354 28.01719119 30.04277355 27.58581717
 30.53979144 30.6335684  28.89869462 32.41533066 32.86546007 31.85266889
 33.96265051 28.09221276 27.16382085 28.34541056 29.16127012 29.72393188
 27.77337109 29.10500394 27.61395026 29.23629168 31.97457894 30.98054316
 32.38719757 32.29342061 33.14679095 26.3198282  24.70686447 25.82281031
 29.28318016 29.08624855 30.22094977 28.57985296 30.399126   29.01122698
 30.8680108  30.23970517 32.97799242 30.56792453 30.23032747 33.7563412
 28.45794291 29.73330958 28.26101129 28.14847894 28.41105443 30.23032747
 29.08624855 30.02401816 31.71200345 30.23970517 31.78702502 30.07090664
 33.16554634 32.68728384 26.90124536 25.34454781 27.64208335 26.82622379
 28.74865149 27.74523801 30.1646836  28.55171987 29.21753629 32.26528752
 32.59350688 30.8773885  32.51848531 34.7222439  26.86373457 26.62929217
 28.07345737 29.00184928 26.13227428 29.78019806 30.90552159 31.04618703
 29.39571252 30.35223752 32.51848531 34.00953899 29.25504708 34.19709291
 34.19709291 27.22946472]",59221.41790495881,3870.52,0.947326574648,215.20936047759142,27.631015624999996,4113.3603761025915,1.0627410208712502,0,11.7,53.0
Reactive,2025-06-15 06:30:00+00:00,390,11.7,29.600757095128145,30.056886980006748,34.62846693424359,"[26.92000075 27.2857309  30.18343899 30.1646836  31.74951424 28.7111407
 30.1646836  30.34285982 32.49972992 30.90552159 32.88421546 32.56537379
 34.62846693 27.87652575 28.2422559  27.92341423 27.30448629 26.46987134
 29.63953262 30.08966203 27.77337109 31.73075884 30.75547845 32.40595296
 31.07432012 32.65915076 32.87483777 26.25418433 27.41701864 27.41701864
 26.96688923 30.34285982 29.62077722 31.37440639 29.02998237 30.3897483
 29.78957575 30.40850369 33.55940958 32.14337747 31.81515811 25.32579242
 27.16382085 29.08624855 28.28914438 27.10755467 27.06066619 30.399126
 28.41105443 30.34285982 29.48011178 30.97116546 33.42812184 33.89700664
 31.54320492 32.60288458 28.44856521 29.77082036 29.36757943 32.19964365
 29.38633482 29.06749315 28.15785663 30.76485615 32.00271203 30.19281668
 33.7563412  32.94985933 33.20305713 33.93451742 26.01974193 27.30448629
 29.59264414 27.71710492 28.28914438 27.94216962 28.27976668 30.54916914
 29.18002551 30.42725909 30.75547845 32.70603924 30.80236693 33.14679095
 27.00440002 25.61650099 27.62332796 30.20219438 26.91062305 29.90210811
 27.34199707 29.63015492 33.65318654 32.40595296 32.90297085 32.7904385
 32.00271203 31.99333433 32.04022281 29.62077722 28.486076   25.65401178
 30.28659365 30.08966203 32.23715443 30.02401816 32.47159683 30.83987771
 31.32751791 31.05556472 32.60288458 32.16213286 32.87483777 27.77337109
 26.15102967 29.31131325 29.442601   28.27976668 30.13655051 30.30534904
 28.25163359 30.17406129 30.73672306 31.48693874 32.26528752 30.95241007
 34.56282306 25.8415657  28.81429536 26.01974193 26.46987134 27.01377771
 29.86459732 30.1646836  31.28062943 30.03339585 30.33348213 30.24908286
 33.31558948 29.12375933 32.87483777 25.72903335 27.79212649 27.66083874
 27.94216962 27.29510859 29.49886717 29.22691399 30.71796767 30.25846056
 31.13996399 33.14679095 29.24566938 30.11779512 32.3027983  31.42129487
 28.82367306 27.30448629 26.77933531 29.6770434  27.11693237 29.34882404
 30.44601448 27.97968041 31.39316178 32.85608237 31.02743164 34.09393826
 32.33093139 32.22777674 26.92937845 24.41615589 29.59264414 30.08028433
 27.21070933 31.23374095 29.89273041 31.8432912  32.71541693 31.38378409
 33.58754267 31.23374095 33.88762894 32.27466522 27.32324168 28.63611913
 27.37950786 28.58923065 29.85521963 32.15275517 30.95241007 30.21157208
 30.44601448 31.5994711  30.79298923 32.67790615 32.83732698 32.7904385
 33.24056791 24.35051202]",59888.77293746072,3915.01,0.9482640834995,213.59728158335292,27.631015624999996,4156.238297208353,1.0616162659120547,0,11.7,53.0
Reactive,2025-06-15 06:31:00+00:00,391,11.7,29.668294397381246,30.12661015041824,35.66001350388236,"[25.45708016 28.90807232 29.00184928 28.51420909 28.26101129 30.34285982
 30.92427698 32.12462208 32.21839904 30.01464046 29.18002551 33.06239169
 31.57133801 27.0512885  25.34454781 27.0512885  28.56109757 27.84839266
 29.69579879 30.93365468 30.66170149 30.1553059  30.83987771 30.76485615
 31.63698188 32.04022281 34.60971154 26.01036423 29.39571252 26.0853858
 28.79553997 31.30876252 29.93961889 29.34882404 35.4255711  29.88335271
 33.55003188 30.3897483  32.312176   32.16213286 33.16554634 27.96092502
 27.84839266 26.96688923 29.93961889 29.6676657  27.38888555 30.27721595
 28.50483139 28.4673206  30.17406129 32.86546007 35.50059267 31.8339135
 32.14337747 32.0683559  26.59178139 28.31727747 28.89869462 28.28914438
 29.80833115 30.98992085 28.73927379 31.33689561 29.88335271 31.08369781
 32.26528752 34.83477625 31.28062943 33.88762894 27.71710492 28.31727747
 26.59178139 28.59860835 26.30107281 28.27038899 30.32410443 29.49886717
 31.58071571 33.32496718 31.57133801 29.70517649 32.44346375 35.14424022
 25.8415657  25.58836791 26.44173825 27.95154732 27.92341423 28.28914438
 27.74523801 29.55513335 31.79640272 31.92769046 31.27125173 33.69069733
 30.32410443 33.25932331 35.6600135  27.70772722 28.30789977 25.38205859
 30.43663678 27.69834953 26.5542706  31.42129487 30.95241007 31.56196031
 30.66170149 30.83987771 33.38123335 33.21243483 35.01295247 29.56451105
 28.98309389 26.3104505  28.0078135  29.56451105 30.23032747 27.89528114
 32.0777336  33.09990247 30.91489928 30.1459282  29.89273041 35.28490566
 33.47501032 27.43577404 28.2422559  28.87993923 29.02998237 29.64891031
 29.56451105 29.99588507 28.87993923 28.40167673 31.16809708 34.40340223
 33.7469635  33.05301399 33.09052478 27.93279193 29.29255786 29.37695713
 27.68897183 27.64208335 31.57133801 29.04873776 30.08966203 30.46476987
 29.49886717 32.85608237 31.89955737 34.32838066 31.75889193 33.97202821
 28.37354364 26.93875614 27.77337109 27.37950786 28.51420909 29.64891031
 29.58326644 28.42043212 31.75889193 32.81857159 29.38633482 35.50059267
 30.09903972 31.87142428 24.8944184  27.17319854 27.84839266 30.95241007
 28.37354364 27.85777036 31.355651   30.26783825 32.16213286 32.5466184
 30.57730222 31.90893507 34.40340223 33.10928017 27.0325331  27.19195394
 26.88248997 26.8074684  29.48011178 28.66425222 28.08283507 26.93875614
 32.44346375 31.42129487 30.96178776 31.15871938 31.10245321 34.28149218
 33.5125211  27.30448629]",60114.7257358787,3929.8799999999997,0.9485730159279999,213.0588502637861,27.631015624999996,4170.569865888786,1.0612461107944229,0,11.7,53.0
Reactive,2025-06-15 06:32:00+00:00,392,11.7,29.888043061880456,30.356551258486817,37.36675419183015,"[30.84925541 30.34285982 27.13568776 28.01719119 30.34285982 31.69324806
 31.02743164 31.77764732 30.38037061 33.37185566 30.93365468 34.66597772
 35.6787689  27.62332796 28.34541056 24.875663   29.48011178 29.50824487
 31.28062943 29.6676657  30.44601448 32.59350688 32.85608237 33.54065419
 31.355651   34.7222439  37.36675419 27.0512885  26.19791815 27.46390712
 26.82622379 27.44515173 29.28318016 29.02998237 30.61481301 33.28745639
 28.44856521 30.22094977 31.52444953 31.32751791 33.19367943 27.02315541
 27.16382085 29.26442477 27.02315541 28.66425222 29.99588507 30.66170149
 30.65232379 28.67362992 32.47159683 32.04960051 33.77509659 35.2005064
 33.79385198 30.75547845 27.22008703 26.52613751 28.87056154 28.87056154
 30.11779512 30.32410443 28.28914438 29.76144266 31.29938482 31.10245321
 32.53724071 31.21498556 34.02829438 32.82794929 24.11606962 28.65487453
 28.74865149 28.99247159 28.92682771 29.46135639 32.38719757 32.53724071
 32.15275517 30.6335684  32.3215537  27.7639934  32.00271203 33.49376571
 25.15699389 26.16040737 27.44515173 29.96775198 27.00440002 29.40509021
 30.07090664 29.52700026 30.1646836  32.82794929 32.3215537  31.5994711
 32.41533066 31.96520125 34.58157845 28.7205184  28.27976668 25.58836791
 26.98564462 30.3897483  29.02060467 29.72393188 29.09562624 31.23374095
 28.63611913 34.80664316 32.62163997 34.225226   32.68728384 27.71710492
 27.47328482 27.48266252 30.36161521 31.10245321 33.0342586  28.70176301
 31.94644585 33.0436363  33.16554634 32.96861473 31.45880566 32.61226228
 33.32496718 25.13823849 28.31727747 30.20219438 28.44856521 27.36075247
 27.11693237 30.52103605 30.83050002 31.28062943 30.94303237 32.7904385
 31.25249634 32.41533066 36.33520762 25.78529952 28.36416595 26.47924903
 28.42980982 30.09903972 28.84242845 27.15444315 31.71200345 31.49631644
 31.355651   29.97712967 33.09052478 32.52786301 34.59095615 31.77764732
 26.18854046 29.05811546 27.40764095 28.33603286 28.76740688 31.00867624
 30.47414757 33.63443115 31.22436325 31.90893507 31.08369781 31.61822649
 35.58499194 33.84074046 29.72393188 28.84242845 27.5107956  27.67959413
 28.09221276 29.03936007 29.52700026 29.9208635  32.42470835 30.01464046
 33.48438801 31.03680933 31.91831276 31.08369781 28.9549608  28.01719119
 28.88931693 29.75206497 27.57643948 29.28318016 28.94558311 30.44601448
 29.54575565 29.52700026 33.08114708 32.83732698 31.66511497 35.32241644
 33.5031434  27.72648261]",60849.91686782725,3978.9199999999996,0.949576178168,211.28621144525505,27.631015624999996,4217.837227070255,1.0600457478587795,0,11.7,53.0
Reactive,2025-06-15 06:33:00+00:00,393,11.7,29.85385035738475,30.319181139577626,36.3070745339285,"[30.1646836  27.82025957 31.43067257 29.01122698 28.99247159 30.65232379
 27.80150418 32.25590982 28.54234217 30.17406129 34.39402453 32.56537379
 30.17406129 27.00440002 26.37609438 28.01719119 28.12034585 27.7639934
 30.55854683 31.01805394 30.50228066 32.22777674 29.6864211  32.93110394
 32.80919389 29.94899659 32.22777674 26.98564462 29.06749315 28.68300761
 29.50824487 27.85777036 28.91745002 31.70262575 33.91576203 29.27380247
 31.8245358  33.85949586 32.08711129 34.43153532 30.89614389 27.38888555
 28.7111407  25.51334634 26.45111595 29.15189242 27.38888555 29.07687085
 31.54320492 31.08369781 30.37099291 30.47414757 34.65660002 33.42812184
 31.94644585 31.98395664 25.71965565 29.9208635  26.87311227 28.86118384
 29.89273041 28.99247159 29.41446791 31.10245321 31.61822649 33.15616865
 34.43153532 33.68131963 36.30707453 34.31900296 29.03936007 27.63270565
 26.59178139 30.76485615 30.08966203 29.07687085 31.02743164 29.59264414
 30.65232379 30.94303237 30.92427698 34.26273679 34.35651375 31.8245358
 28.34541056 27.73586031 27.2857309  29.90210811 27.38888555 28.86118384
 29.50824487 31.68387036 31.88080198 32.7810608  32.51848531 32.89359316
 31.57133801 33.70007502 35.27552796 26.36671668 29.42384561 28.11096815
 30.13655051 28.79553997 29.39571252 29.56451105 34.7034885  28.78616227
 31.98395664 32.99674781 31.60884879 31.76826963 33.23119022 24.91317379
 27.71710492 27.58581717 30.06152894 27.64208335 29.35820173 31.58071571
 28.60798605 30.58667992 29.86459732 33.79385198 32.49972992 34.15958213
 33.92513973 24.33175663 28.30789977 30.32410443 30.20219438 28.83305075
 31.61822649 28.44856521 31.30876252 29.33006864 32.49972992 32.91234855
 29.53637796 35.38806032 34.54406767 28.12034585 26.16978506 27.22946472
 28.32665516 31.77764732 29.46135639 29.50824487 29.60202183 28.486076
 31.89017968 30.06152894 32.75292772 33.95327282 30.84925541 32.0777336
 26.86373457 27.10755467 29.57388874 27.58581717 29.25504708 29.9114858
 30.55854683 28.38292134 31.5900934  31.3462733  32.74355002 32.0777336
 33.66256424 35.06921865 27.9890581  27.12631006 28.35478825 23.6940733
 27.41701864 28.54234217 29.2081586  27.25759781 33.60629806 32.47159683
 30.399126   34.14082674 33.23119022 32.51848531 25.50396864 27.57643948
 29.33006864 28.73927379 30.02401816 26.45111595 32.63101767 28.82367306
 32.21839904 32.15275517 31.97457894 30.17406129 31.94644585 32.61226228
 34.77851007 26.44173825]",60735.52175566642,3970.95,0.9494147804874999,211.5738890435432,27.631015624999996,4210.154904668543,1.0602387097970367,0,11.7,53.0
Reactive,2025-06-15 06:34:00+00:00,394,11.7,30.04563392280275,30.51967628193105,37.15106718181477,"[26.88248997 29.03936007 27.7546157  28.60798605 30.53041374 29.6864211
 30.79298923 29.09562624 30.66170149 33.24994561 32.37781987 33.5218988
 35.07859635 28.63611913 26.8074684  27.78274879 28.01719119 29.97712967
 30.94303237 29.47073409 31.13996399 33.58754267 30.84925541 32.09648899
 31.62760419 30.8773885  33.96265051 27.13568776 26.27293972 27.94216962
 29.04873776 30.23032747 28.08283507 30.22094977 27.09817698 30.90552159
 30.04277355 30.85863311 33.63443115 35.59436963 37.15106718 28.486076
 28.2422559  28.78616227 30.09903972 27.57643948 27.21070933 30.75547845
 30.55854683 31.27125173 31.95582355 32.60288458 32.59350688 34.4784238
 34.29086988 34.41277992 28.03594658 27.32324168 30.1459282  29.36757943
 29.93024119 30.00526276 28.20474511 28.22350051 30.23032747 35.62250272
 30.59605762 34.41277992 34.85353164 34.65660002 26.20729585 27.89528114
 28.85180614 29.39571252 28.14847894 29.51762257 29.04873776 29.65828801
 30.35223752 32.3027983  29.77082036 34.26273679 33.0342586  32.34030909
 26.52613751 25.47583555 28.44856521 26.82622379 28.44856521 32.90297085
 28.66425222 28.74865149 30.04277355 33.0436363  32.70603924 35.10672943
 32.59350688 31.29000713 35.64125811 29.33006864 31.89955737 30.06152894
 28.76740688 29.29255786 28.67362992 30.20219438 29.6770434  28.79553997
 30.6429461  31.44942796 31.28062943 33.59692036 33.97202821 28.17661203
 26.70431374 28.4766983  27.82025957 28.91745002 28.69238531 28.44856521
 31.65573727 33.43749953 28.93620541 33.55940958 33.39061105 32.76230541
 31.22436325 27.2763532  25.86969879 25.99160884 28.08283507 29.34882404
 30.23970517 32.46221914 32.65915076 30.25846056 30.23970517 32.94048164
 30.70858997 33.54065419 33.92513973 26.74182452 29.6864211  28.74865149
 30.71796767 30.32410443 29.11438163 32.28404291 33.06239169 30.52103605
 29.1894032  30.52103605 32.40595296 32.5466184  32.96861473 35.28490566
 28.22350051 26.11351889 29.1894032  31.08369781 31.38378409 31.00867624
 29.17064781 31.31814022 32.77168311 28.57985296 33.19367943 34.4784238
 34.75975468 29.57388874 27.57643948 28.22350051 28.16723433 29.78957575
 28.91745002 31.47756105 27.42639634 30.34285982 28.21412281 31.69324806
 32.312176   32.77168311 33.95327282 34.65660002 28.56109757 28.22350051
 27.92341423 25.31641472 29.49886717 29.52700026 30.46476987 31.02743164
 31.39316178 31.74951424 33.62505345 31.72138115 35.09735174 33.33434487
 33.36247796 29.78019806]",61377.152852128886,4013.71,0.9502732601795,210.0329676194806,27.631015624999996,4251.373983244481,1.0592130431058748,0,11.7,53.0
Reactive,2025-06-15 06:35:00+00:00,395,11.7,29.76699195512221,30.224982182377424,36.22267526913987,"[25.94472036 31.41191718 25.8509434  32.71541693 29.84584193 29.15189242
 31.74951424 29.22691399 32.312176   31.81515811 31.43067257 33.09052478
 34.9473086  28.13910124 28.45794291 26.45111595 28.82367306 27.72648261
 29.52700026 30.53041374 29.09562624 31.06494242 36.18516448 30.61481301
 32.50910762 32.22777674 35.35992723 28.63611913 26.02911962 29.70517649
 27.91403654 29.74268727 29.83646423 30.1646836  28.57985296 30.23970517
 28.89869462 30.1459282  30.23970517 32.18088826 32.03084512 26.12289658
 27.33261938 26.21667354 29.03936007 29.75206497 28.40167673 30.51165835
 31.14934169 32.86546007 31.26187404 31.65573727 32.09648899 33.70945272
 32.68728384 36.1570314  27.84839266 27.07942158 28.56109757 30.31472673
 30.07090664 28.05470198 30.93365468 28.55171987 31.75889193 31.25249634
 31.26187404 31.28062943 31.93706816 35.71627968 25.56023482 26.7980907
 28.68300761 28.56109757 27.57643948 30.31472673 29.42384561 31.65573727
 29.79895345 30.53041374 30.95241007 31.85266889 32.16213286 33.43749953
 25.15699389 27.97030271 27.42639634 26.19791815 30.19281668 26.7980907
 29.13313703 31.38378409 31.99333433 32.36844218 31.27125173 33.19367943
 32.34030909 31.66511497 35.26615027 27.56706178 27.11693237 28.09221276
 28.45794291 28.67362992 30.98054316 31.27125173 31.89017968 32.42470835
 30.68983458 30.55854683 30.74610075 31.90893507 33.61567576 27.58581717
 29.39571252 27.00440002 31.48693874 29.97712967 29.76144266 28.44856521
 31.52444953 27.78274879 29.79895345 32.61226228 34.05642747 36.22267527
 32.63101767 28.9549608  25.71965565 27.97968041 27.65146105 27.31386399
 27.01377771 29.81770884 29.23629168 30.75547845 29.41446791 31.29000713
 31.87142428 31.05556472 31.37440639 26.88248997 25.33517011 30.02401816
 29.36757943 30.1646836  26.02911962 29.52700026 31.10245321 28.86118384
 33.10928017 30.53041374 31.77764732 33.62505345 31.74013654 35.49121497
 29.97712967 28.81429536 27.29510859 30.02401816 30.12717281 30.17406129
 28.13910124 27.96092502 29.14251472 29.14251472 32.92172625 33.9814059
 34.21584831 34.05642747 27.19195394 28.7111407  31.20560786 29.08624855
 30.98054316 30.85863311 32.09648899 31.19623017 31.57133801 33.07176938
 31.58071571 32.64039536 33.7469635  32.24653213 27.35137477 26.26356202
 26.90124536 26.88248997 29.40509021 28.25163359 28.90807232 30.03339585
 31.19623017 30.44601448 32.05897821 29.59264414 32.60288458 33.45625492
 31.19623017 29.1987809 ]",60444.92828505688,3950.8599999999997,0.949005126302,212.2998086254447,27.631015624999996,4190.7908242504445,1.0607287588652712,0,11.7,53.0
Reactive,2025-06-15 06:36:00+00:00,396,11.7,30.145067232817265,30.621564949923098,35.800678945196736,"[28.12034585 30.81174463 29.79895345 30.41788139 31.01805394 31.27125173
 30.83050002 30.50228066 33.34372257 34.44091301 32.18088826 31.29000713
 32.41533066 26.76057992 29.11438163 28.80491766 28.7205184  31.42129487
 30.77423384 29.39571252 30.43663678 30.3897483  29.98650737 30.34285982
 29.93024119 31.68387036 32.22777674 28.28914438 26.83560149 27.37950786
 29.49886717 30.1553059  24.97881766 29.90210811 32.51848531 29.53637796
 28.9643385  32.37781987 34.31900296 31.09307551 33.5218988  29.15189242
 26.52613751 26.25418433 29.31131325 28.77678458 30.11779512 28.4673206
 32.09648899 30.23970517 33.91576203 33.39998875 33.06239169 33.0342586
 34.75975468 35.80067895 28.16723433 28.07345737 29.17064781 26.64804756
 29.86459732 26.3104505  29.1894032  32.90297085 32.68728384 30.27721595
 28.75802918 34.15958213 35.71627968 33.14679095 27.16382085 28.19536742
 28.89869462 26.96688923 29.29255786 31.71200345 26.92000075 31.37440639
 30.04277355 33.21243483 35.34117184 35.62250272 32.99674781 34.19709291
 23.10327844 29.1894032  28.64549683 29.48948948 31.75889193 27.87652575
 30.6241907  31.52444953 30.07090664 31.05556472 34.92855321 33.70007502
 31.92769046 34.01891669 31.46818335 30.6429461  27.62332796 29.1894032
 29.05811546 28.4673206  30.49290296 31.49631644 31.06494242 28.9643385
 32.35906448 32.05897821 32.04960051 31.3462733  33.39998875 28.26101129
 29.47073409 28.65487453 29.94899659 31.65573727 25.64463408 30.93365468
 30.29597134 30.77423384 29.73330958 32.92172625 33.24994561 33.16554634
 35.46308189 26.95751153 29.42384561 30.22094977 27.78274879 27.39826325
 26.72306913 31.08369781 28.94558311 33.06239169 30.23032747 33.92513973
 31.10245321 34.29086988 31.60884879 25.11010541 25.96347575 28.17661203
 29.06749315 30.90552159 29.90210811 30.67107919 30.399126   30.8773885
 30.8773885  33.47501032 31.90893507 33.21243483 33.72820811 33.53127649
 29.13313703 28.2422559  26.38547207 28.61736374 31.25249634 31.81515811
 28.486076   31.48693874 31.20560786 31.3650287  33.15616865 31.45880566
 31.3650287  33.24994561 27.56706178 29.02998237 27.60457256 30.34285982
 30.13655051 28.76740688 30.30534904 31.20560786 32.14337747 30.51165835
 33.91576203 34.55344537 34.66597772 34.34713605 28.93620541 26.35733898
 24.58495442 30.8773885  32.0777336  31.37440639 30.49290296 30.21157208
 30.73672306 34.08456056 32.25590982 31.74951424 34.64722233 34.02829438
 32.97799242 30.54916914]",61709.81693411345,4035.4399999999996,0.950702520032,209.25265092951486,27.631015624999996,4272.323666554515,1.058700827308674,0,11.7,53.0
