policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
Reactive,2025-06-15 06:37:00+00:00,397,11.7,30.05222694254902,30.522442702276905,35.96009977868637,"[28.09221276 27.60457256 28.52358678 29.17064781 28.54234217 29.47073409
 30.32410443 31.14934169 32.36844218 33.11865786 29.78957575 31.17747477
 34.29086988 29.35820173 28.42980982 26.82622379 30.04277355 30.74610075
 26.14165197 34.15958213 28.32665516 29.9114858  32.29342061 32.72479463
 32.7810608  32.93110394 32.51848531 27.17319854 28.42980982 27.36075247
 30.43663678 29.07687085 28.54234217 29.99588507 31.42129487 32.81857159
 30.56792453 32.65915076 34.33775836 32.14337747 32.5559961  27.70772722
 29.55513335 28.15785663 28.10159046 30.53979144 31.29000713 30.23970517
 30.98054316 31.04618703 30.69921227 32.58412919 31.72138115 32.11524438
 34.60033385 34.09393826 27.10755467 25.53210173 28.82367306 32.312176
 29.73330958 29.81770884 29.76144266 31.25249634 29.88335271 32.52786301
 30.68983458 34.85353164 34.20647061 33.20305713 26.86373457 29.07687085
 27.89528114 29.42384561 28.7205184  29.96775198 30.22094977 31.75889193
 30.46476987 33.0436363  33.85011816 31.1212086  35.96009978 33.55003188
 26.51675982 27.32324168 28.54234217 28.85180614 28.17661203 29.49886717
 28.44856521 29.79895345 33.09052478 31.22436325 33.40936644 31.38378409
 32.7810608  33.80322968 33.84074046 26.14165197 27.20133163 28.91745002
 31.65573727 29.02998237 30.55854683 29.37695713 29.97712967 29.82708654
 32.04960051 32.33093139 33.25932331 33.67194193 33.36247796 25.53210173
 29.14251472 28.0078135  29.71455418 29.08624855 30.22094977 29.72393188
 29.23629168 33.0248809  31.91831276 31.20560786 30.399126   34.28149218
 35.70690198 27.32324168 31.1212086  27.34199707 28.56109757 28.59860835
 31.26187404 27.53892869 29.57388874 30.38037061 31.09307551 34.49717919
 34.39402453 35.02233017 33.34372257 26.61991448 27.78274879 29.14251472
 28.40167673 28.92682771 29.86459732 29.9208635  30.76485615 31.54320492
 30.21157208 32.28404291 31.99333433 34.55344537 33.44687723 31.07432012
 26.87311227 26.82622379 27.25759781 29.16127012 30.58667992 28.15785663
 29.37695713 29.6770434  32.03084512 34.65660002 32.68728384 33.7469635
 33.86887355 33.66256424 29.56451105 25.10072771 26.69493604 29.27380247
 28.84242845 28.09221276 28.88931693 28.7111407  30.90552159 30.85863311
 30.74610075 33.44687723 34.11269365 33.21243483 26.29169511 27.62332796
 27.40764095 31.27125173 27.55768408 29.62077722 29.23629168 30.41788139
 30.34285982 32.86546007 29.45197869 32.05897821 33.17492404 35.68814659
 35.31303875 27.92341423]",61399.210458992,4014.3,0.95028497755,210.011753669477,27.631015624999996,4251.942769294477,1.0591990556994937,0,11.7,53.0
Reactive,2025-06-15 06:38:00+00:00,398,11.7,29.975426683817407,30.44020030758843,37.582441201845526,"[29.23629168 26.788713   31.20560786 31.355651   30.13655051 30.8680108
 30.8867662  30.82112232 32.13399977 34.64722233 32.27466522 32.58412919
 35.50997037 25.92596496 26.26356202 30.01464046 30.31472673 27.61395026
 29.06749315 30.83050002 31.29938482 28.44856521 32.88421546 33.33434487
 33.67194193 33.09990247 34.12207135 26.47924903 25.19450467 26.58240369
 29.23629168 27.79212649 27.9984358  29.22691399 30.32410443 29.33006864
 31.53382723 31.74951424 34.20647061 31.45880566 32.5466184  28.73927379
 26.95751153 28.0078135  30.32410443 28.11096815 29.57388874 29.99588507
 29.69579879 30.90552159 34.38464684 33.43749953 32.35906448 33.80322968
 35.03170787 33.18430174 28.03594658 28.27976668 28.7111407  29.06749315
 31.29000713 29.21753629 27.65146105 34.56282306 30.83050002 32.70603924
 34.14082674 33.59692036 34.34713605 33.68131963 25.8415657  28.80491766
 29.06749315 27.0512885  30.31472673 28.04532428 28.62674144 29.22691399
 30.68045688 30.28659365 32.00271203 33.85949586 33.68131963 32.95923703
 28.87056154 28.4673206  28.25163359 28.49545369 28.87993923 28.42980982
 29.05811546 29.98650737 30.8680108  32.97799242 31.46818335 33.96265051
 31.99333433 33.2780787  32.5559961  29.82708654 27.83901497 28.75802918
 28.36416595 29.34882404 30.36161521 30.24908286 29.63953262 30.25846056
 32.98737012 29.72393188 34.93793091 37.5824412  33.19367943 26.12289658
 26.21667354 27.08879928 26.33858359 28.67362992 30.91489928 30.35223752
 32.03084512 28.35478825 31.56196031 33.268701   32.46221914 30.29597134
 34.32838066 28.14847894 29.86459732 27.35137477 29.2081586  27.59519487
 31.46818335 28.4766983  31.56196031 28.84242845 31.21498556 33.2780787
 31.33689561 32.11524438 32.82794929 27.19195394 27.11693237 28.79553997
 28.25163359 31.05556472 29.36757943 30.99929855 31.10245321 30.53979144
 31.70262575 30.37099291 32.84670468 34.2346037  32.01208973 33.32496718
 27.43577404 27.5107956  28.13910124 28.73927379 30.38037061 30.24908286
 29.58326644 32.89359316 28.67362992 30.93365468 31.39316178 32.84670468
 34.00953899 35.4349488  26.61053678 27.94216962 25.43832477 27.5107956
 26.00098653 29.72393188 27.64208335 30.47414757 28.31727747 30.68983458
 30.54916914 35.63188042 31.57133801 35.17237331 28.27976668 26.60115908
 28.06407967 29.48948948 30.97116546 28.9643385  32.22777674 29.97712967
 29.83646423 30.6335684  30.76485615 30.89614389 32.96861473 33.47501032
 35.35054953 27.13568776]",61142.26751337952,3996.7599999999998,0.9499351475119999,210.6430111087261,27.631015624999996,4235.034026733726,1.059616796288425,0,11.7,53.0
Reactive,2025-06-15 06:39:00+00:00,399,11.7,30.126072523052216,30.59737049401703,37.282354927041524,"[27.32324168 27.26697551 28.45794291 29.45197869 28.27038899 30.1459282
 30.61481301 30.6241907  33.69069733 31.89955737 33.19367943 34.63784463
 35.03170787 27.26697551 29.04873776 29.17064781 28.53296448 30.42725909
 29.70517649 28.90807232 32.58412919 30.50228066 31.20560786 31.3462733
 31.1212086  31.89955737 34.11269365 27.74523801 30.44601448 27.31386399
 29.01122698 28.69238531 31.52444953 30.41788139 31.25249634 31.25249634
 32.81857159 30.35223752 32.28404291 32.68728384 33.31558948 27.07004389
 28.30789977 29.74268727 28.06407967 28.18598972 29.50824487 30.40850369
 33.0248809  27.82025957 30.65232379 31.5994711  34.66597772 34.29086988
 32.87483777 33.97202821 27.36075247 29.22691399 29.93961889 30.50228066
 31.01805394 29.54575565 29.80833115 29.98650737 32.7904385  32.44346375
 32.7810608  33.62505345 33.19367943 32.14337747 29.96775198 30.26783825
 27.70772722 26.7980907  30.51165835 27.56706178 31.92769046 29.51762257
 29.6770434  29.84584193 35.07859635 32.75292772 31.20560786 33.20305713
 25.99160884 26.72306913 23.41274241 28.79553997 31.14934169 32.39657527
 30.33348213 29.96775198 31.94644585 30.32410443 30.58667992 31.69324806
 35.17237331 33.22181252 32.36844218 27.39826325 26.84497918 28.63611913
 31.61822649 28.7111407  29.9208635  29.88335271 30.24908286 33.79385198
 30.37099291 33.48438801 31.78702502 31.74951424 33.71883041 29.06749315
 26.90124536 27.54830639 30.80236693 31.09307551 29.87397502 30.31472673
 30.33348213 29.83646423 35.01295247 31.54320492 32.73417232 35.51934806
 33.22181252 27.15444315 28.08283507 25.61650099 29.07687085 27.67021644
 29.59264414 29.03936007 32.50910762 33.59692036 30.80236693 31.57133801
 31.355651   31.07432012 32.16213286 30.38037061 26.30107281 28.34541056
 27.30448629 29.21753629 28.53296448 32.38719757 32.3215537  33.33434487
 30.13655051 31.63698188 32.83732698 31.65573727 34.0001613  32.44346375
 26.91062305 28.09221276 28.02656889 28.9549608  29.06749315 33.42812184
 31.14934169 31.23374095 33.62505345 31.80578041 34.225226   32.40595296
 32.28404291 34.37526914 28.08283507 27.19195394 27.79212649 27.01377771
 28.56109757 31.32751791 29.53637796 30.68045688 32.90297085 31.80578041
 30.43663678 31.99333433 31.8245358  31.77764732 29.57388874 27.35137477
 27.74523801 27.58581717 29.61139953 27.14506546 30.11779512 31.49631644
 30.25846056 37.28235493 32.50910762 32.60288458 30.48352526 33.70007502
 35.05046326 28.12034585]",61646.26823312349,4030.2799999999997,0.950601015608,209.43775100855692,27.631015624999996,4267.348766633557,1.0588219098011942,0,11.7,53.0
Reactive,2025-06-15 06:40:00+00:00,400,11.7,30.108746846046134,30.577724220713453,35.82881203345961,"[29.46135639 27.43577404 29.35820173 28.57047526 27.40764095 31.8339135
 32.64977306 30.6335684  32.20902134 30.53041374 33.01550321 33.11865786
 33.09052478 27.0419108  31.33689561 27.79212649 29.09562624 29.30193556
 28.44856521 29.29255786 28.58923065 31.21498556 32.68728384 31.27125173
 31.5994711  33.39998875 34.73162159 28.27038899 30.38037061 28.13910124
 29.29255786 30.11779512 29.72393188 30.43663678 27.2763532  30.27721595
 31.32751791 31.5994711  31.94644585 32.64977306 33.41874414 26.64804756
 26.27293972 28.32665516 28.75802918 30.08028433 28.49545369 31.67449267
 33.09052478 32.49035223 31.81515811 30.97116546 31.52444953 33.82198507
 34.87228703 33.7469635  27.23884242 31.71200345 28.83305075 29.71455418
 30.51165835 27.69834953 29.6676657  30.32410443 30.6335684  29.79895345
 35.82881203 34.14082674 34.33775836 32.53724071 26.59178139 27.82025957
 27.09817698 30.46476987 30.44601448 29.89273041 30.59605762 30.98992085
 30.04277355 31.66511497 34.37526914 34.07518287 35.28490566 33.5031434
 28.2328782  27.529551   28.20474511 27.0325331  30.61481301 30.27721595
 30.00526276 30.08028433 30.399126   31.42129487 33.71883041 32.04960051
 34.30024757 33.96265051 31.74013654 27.78274879 27.11693237 28.14847894
 30.43663678 28.80491766 30.73672306 29.96775198 31.26187404 32.85608237
 33.25932331 29.59264414 34.34713605 33.35310027 33.7563412  26.63866987
 28.91745002 28.44856521 27.9984358  29.11438163 28.13910124 31.89955737
 33.15616865 30.38037061 32.51848531 31.92769046 32.43408605 34.55344537
 33.7563412  26.47924903 26.90124536 28.27038899 28.51420909 30.78361154
 29.1894032  30.55854683 30.27721595 33.09990247 30.55854683 33.44687723
 31.13058629 33.62505345 29.81770884 26.76995761 26.13227428 27.13568776
 28.40167673 30.08966203 30.37099291 30.56792453 30.24908286 33.13741326
 30.22094977 33.21243483 34.39402453 33.18430174 32.7998162  32.58412919
 27.95154732 28.76740688 29.04873776 28.76740688 28.87056154 29.82708654
 33.31558948 31.94644585 30.74610075 33.37185566 31.1212086  32.51848531
 31.20560786 34.56282306 27.67959413 26.95751153 30.98992085 28.99247159
 29.48011178 30.06152894 28.05470198 31.1212086  31.79640272 32.49972992
 31.47756105 32.44346375 32.49972992 33.79385198 26.16978506 28.55171987
 26.73244683 28.89869462 28.7298961  31.355651   29.04873776 30.26783825
 28.53296448 30.72734536 29.93961889 32.89359316 31.96520125 32.15275517
 32.57475149 25.97285345]",61588.303448131956,4026.09,0.9505183965595,209.58814633872498,27.631015624999996,4263.309161963725,1.0589204816493731,0,11.7,53.0
Reactive,2025-06-15 06:41:00+00:00,401,11.7,30.26474618758128,30.740521024794624,36.39147379871713,"[28.37354364 27.77337109 29.9208635  29.95837428 29.95837428 31.90893507
 33.268701   29.84584193 32.312176   32.28404291 33.36247796 32.35906448
 34.4690461  28.03594658 27.44515173 30.25846056 30.36161521 29.6864211
 28.70176301 28.40167673 32.17151056 32.15275517 32.38719757 32.12462208
 32.58412919 35.11610713 35.63188042 26.42298286 28.70176301 29.08624855
 27.53892869 26.35733898 26.94813384 30.59605762 33.34372257 29.38633482
 31.98395664 32.60288458 30.25846056 34.31900296 35.06921865 27.02315541
 28.86118384 27.67959413 30.25846056 27.67959413 29.34882404 29.80833115
 30.85863311 31.69324806 29.18002551 31.88080198 33.21243483 30.96178776
 33.44687723 33.21243483 29.74268727 27.16382085 31.48693874 25.29765933
 30.26783825 31.57133801 32.02146742 29.33944634 29.01122698 33.11865786
 33.54065419 35.53810345 36.29769684 31.86204659 31.355651   27.22946472
 26.76057992 25.832188   32.69666154 30.92427698 28.64549683 31.28062943
 31.03680933 34.38464684 31.08369781 31.24311865 35.4255711  34.61908924
 27.22946472 29.6770434  26.5542706  28.57047526 31.48693874 30.50228066
 30.37099291 32.17151056 28.37354364 31.40253948 30.48352526 33.55940958
 34.36589144 34.60033385 33.28745639 25.71965565 26.10414119 28.10159046
 27.82025957 29.9114858  30.65232379 31.22436325 30.85863311 34.44091301
 31.44005026 32.61226228 32.77168311 31.55258262 35.56623654 29.42384561
 27.54830639 29.33006864 27.84839266 30.44601448 29.02060467 30.72734536
 31.78702502 30.50228066 31.50569414 33.87825125 31.03680933 36.33520762
 32.96861473 27.40764095 26.46049364 31.23374095 30.05215124 31.1212086
 26.69493604 30.61481301 32.09648899 30.00526276 31.10245321 33.24056791
 30.74610075 34.00953899 34.0001613  27.35137477 29.47073409 28.99247159
 27.49204021 28.86118384 29.17064781 32.0683559  30.25846056 31.07432012
 30.54916914 33.15616865 32.03084512 33.24056791 30.96178776 35.36930493
 27.02315541 29.64891031 28.31727747 29.87397502 30.96178776 33.01550321
 31.90893507 30.91489928 34.66597772 29.78019806 28.81429536 32.17151056
 33.40936644 33.08114708 27.93279193 27.7639934  30.65232379 24.45366668
 29.36757943 29.45197869 29.9208635  31.16809708 31.71200345 33.65318654
 33.41874414 33.95327282 32.04960051 31.43067257 26.26356202 25.80405492
 28.74865149 30.54916914 28.486076   29.81770884 28.57985296 29.02060467
 31.73075884 29.22691399 31.80578041 33.58754267 32.93110394 36.3914738
 36.3820961  28.30789977]",62110.21484517193,4060.81,0.9511977107195,208.34451355359442,27.631015624999996,4296.7855291785945,1.0581104580560514,0,11.7,53.0
Reactive,2025-06-15 06:42:00+00:00,402,11.7,30.264667224902766,30.739020593420605,36.232052965227496,"[27.69834953 28.44856521 29.32069095 29.25504708 32.81857159 28.39229904
 30.73672306 31.1212086  35.53810345 32.12462208 35.08797404 33.13741326
 33.41874414 27.0419108  27.64208335 31.14934169 29.22691399 29.03936007
 29.17064781 30.77423384 32.89359316 33.47501032 34.67535541 31.56196031
 32.81857159 35.05984095 34.14082674 27.83901497 28.7298961  28.4766983
 28.97371619 27.07004389 30.46476987 28.34541056 30.77423384 31.70262575
 30.67107919 32.19964365 33.61567576 35.07859635 34.65660002 27.0512885
 28.94558311 27.77337109 30.05215124 32.29342061 28.51420909 30.11779512
 29.22691399 27.97968041 30.10841742 29.56451105 33.95327282 31.96520125
 31.46818335 34.69411081 26.42298286 27.46390712 29.22691399 30.01464046
 30.40850369 28.83305075 29.98650737 32.76230541 28.7205184  32.74355002
 30.12717281 30.44601448 33.268701   34.45029071 28.7205184  27.0419108
 26.69493604 31.55258262 29.47073409 27.09817698 28.36416595 29.442601
 29.93024119 32.57475149 31.3650287  33.88762894 35.93196669 33.0342586
 27.47328482 27.15444315 29.27380247 28.35478825 28.17661203 31.78702502
 32.64977306 31.70262575 30.55854683 31.26187404 30.83050002 32.77168311
 30.40850369 33.97202821 34.73162159 24.71624217 26.23542894 29.14251472
 31.5900934  30.23032747 29.9114858  33.69069733 31.01805394 32.89359316
 31.89017968 32.84670468 33.96265051 33.9907836  31.60884879 26.86373457
 28.44856521 29.6864211  27.26697551 30.18343899 30.29597134 32.20902134
 33.00612551 31.03680933 30.83050002 32.7904385  33.24994561 33.56878728
 31.53382723 28.59860835 28.45794291 29.78957575 29.81770884 28.21412281
 31.28062943 30.50228066 28.12972355 32.59350688 31.62760419 30.69921227
 30.96178776 31.61822649 34.84415394 28.59860835 27.88590345 28.79553997
 29.97712967 31.43067257 30.57730222 29.6676657  28.7298961  29.30193556
 32.73417232 32.23715443 34.97544169 34.05642747 32.25590982 32.23715443
 28.18598972 28.22350051 29.17064781 28.54234217 30.33348213 29.29255786
 31.87142428 29.442601   32.44346375 30.79298923 34.4784238  32.02146742
 36.23205297 34.225226   29.02998237 28.05470198 29.85521963 29.38633482
 28.30789977 31.00867624 28.20474511 30.09903972 30.52103605 32.26528752
 33.24994561 32.84670468 35.4349488  35.38806032 27.529551   26.59178139
 27.78274879 27.33261938 27.9984358  30.1553059  29.06749315 31.23374095
 31.27125173 32.37781987 31.24311865 30.8680108  34.11269365 34.87228703
 33.23119022 28.76740688]",62109.95066763469,4060.49,0.9511915047995,208.35594691150436,27.631015624999996,4296.476962536504,1.058117853396143,0,11.7,53.0
Reactive,2025-06-15 06:43:00+00:00,403,11.7,30.29483772036522,30.769357440264073,37.18857796616527,"[24.36926741 26.69493604 27.33261938 29.42384561 30.56792453 32.41533066
 31.76826963 29.53637796 35.05046326 29.51762257 33.5218988  33.01550321
 34.35651375 28.97371619 28.02656889 29.79895345 27.81088188 32.19026595
 29.40509021 29.27380247 31.90893507 31.44942796 36.42898458 30.80236693
 32.7810608  32.91234855 34.93793091 24.99757305 30.17406129 29.54575565
 29.9114858  28.07345737 28.62674144 29.48948948 29.81770884 29.24566938
 28.49545369 31.5900934  32.92172625 31.74951424 32.12462208 29.26442477
 28.85180614 28.39229904 30.1646836  29.18002551 32.96861473 29.03936007
 29.27380247 29.93961889 32.7998162  33.39061105 35.59436963 34.11269365
 34.55344537 32.91234855 28.12972355 28.45794291 28.7298961  27.36075247
 29.42384561 28.7298961  30.79298923 31.61822649 29.47073409 33.43749953
 31.92769046 33.79385198 31.03680933 34.65660002 27.38888555 28.67362992
 29.94899659 28.04532428 30.1553059  30.04277355 29.11438163 29.99588507
 31.02743164 31.03680933 32.98737012 33.46563262 32.95923703 34.86290934
 29.36757943 29.78019806 27.67959413 28.22350051 28.60798605 29.70517649
 31.90893507 30.80236693 28.55171987 35.59436963 31.85266889 31.52444953
 32.13399977 35.34117184 36.92600248 27.42639634 27.81088188 31.1212086
 31.19623017 29.49886717 29.62077722 30.90552159 28.68300761 29.23629168
 29.21753629 34.40340223 33.16554634 33.18430174 34.7128662  28.37354364
 26.92937845 29.31131325 30.79298923 28.50483139 27.80150418 27.60457256
 30.67107919 29.34882404 32.0777336  33.62505345 31.15871938 31.65573727
 34.84415394 28.87056154 27.69834953 27.82025957 27.10755467 25.74778874
 30.75547845 30.44601448 33.5125211  31.62760419 30.44601448 32.312176
 32.21839904 32.7810608  34.225226   26.37609438 28.34541056 29.9208635
 29.30193556 29.39571252 28.59860835 29.50824487 28.19536742 28.86118384
 32.5559961  29.49886717 32.69666154 33.54065419 35.21926179 35.23801718
 27.23884242 30.96178776 29.6864211  29.52700026 30.85863311 31.16809708
 29.86459732 31.66511497 33.39998875 32.61226228 29.75206497 34.81602086
 35.181751   34.79726546 28.19536742 28.07345737 27.36075247 28.56109757
 30.84925541 28.92682771 26.52613751 33.15616865 30.05215124 32.19026595
 35.39743801 34.44091301 32.16213286 33.19367943 28.63611913 29.65828801
 28.91745002 30.33348213 31.31814022 29.72393188 30.8680108  32.15275517
 30.59605762 28.55171987 32.03084512 34.36589144 33.09052478 37.18857797
 34.80664316 28.57047526]",62210.88907725388,4066.9599999999996,0.951316781792,208.124890586128,27.631015624999996,4302.715906211128,1.0579685824820328,0,11.7,53.0
Reactive,2025-06-15 06:44:00+00:00,404,11.7,30.275612875385043,30.747694962301658,36.52276154394388,"[27.10755467 27.22946472 29.97712967 31.24311865 32.53724071 30.29597134
 32.312176   31.5994711  33.5218988  32.37781987 34.77851007 36.34458532
 34.42215762 29.04873776 25.6071233  26.00098653 28.64549683 28.49545369
 31.99333433 32.48097453 31.73075884 30.13655051 29.25504708 33.23119022
 33.9814059  32.18088826 31.47756105 29.48011178 28.17661203 28.13910124
 31.22436325 27.58581717 30.05215124 26.04787501 31.87142428 30.48352526
 31.51507183 29.21753629 31.02743164 32.40595296 32.99674781 26.69493604
 25.90720957 27.37013016 33.70945272 31.61822649 28.87993923 33.5125211
 30.80236693 30.23032747 29.96775198 32.43408605 29.47073409 32.51848531
 34.14082674 32.73417232 28.29852208 28.31727747 30.47414757 28.27038899
 31.09307551 27.91403654 33.77509659 30.12717281 33.77509659 31.07432012
 32.22777674 32.7998162  31.57133801 33.30621179 28.27038899 27.9984358
 28.01719119 28.56109757 30.84925541 29.79895345 31.25249634 30.6429461
 32.02146742 30.33348213 34.73162159 33.59692036 32.59350688 32.64039536
 27.31386399 28.22350051 28.53296448 28.2328782  31.16809708 28.67362992
 30.95241007 32.46221914 29.90210811 31.94644585 32.0777336  31.47756105
 33.24056791 33.5218988  34.21584831 28.87056154 26.01036423 26.89186766
 31.15871938 28.74865149 33.62505345 32.67790615 29.52700026 32.46221914
 29.59264414 33.11865786 32.65915076 34.97544169 33.77509659 29.88335271
 27.81088188 27.10755467 29.34882404 30.04277355 28.4673206  30.94303237
 31.8432912  31.08369781 34.08456056 31.8339135  32.81857159 31.61822649
 36.25080836 28.30789977 29.51762257 27.57643948 30.67107919 29.12375933
 29.09562624 28.84242845 31.16809708 32.94048164 28.92682771 33.38123335
 32.59350688 33.07176938 35.6600135  25.92596496 27.67021644 28.88931693
 28.486076   27.67959413 29.48011178 28.73927379 31.96520125 29.77082036
 32.5559961  30.97116546 33.95327282 33.67194193 34.30024757 33.70945272
 29.33944634 29.02060467 27.61395026 27.68897183 30.1646836  28.9643385
 32.23715443 31.30876252 30.6335684  31.8339135  30.20219438 31.88080198
 32.34030909 32.26528752 30.02401816 27.93279193 26.06663041 27.08879928
 30.04277355 30.3897483  28.83305075 29.54575565 33.93451742 30.27721595
 33.24994561 36.52276154 33.82198507 33.10928017 27.64208335 27.21070933
 26.92000075 28.67362992 29.76144266 29.71455418 29.55513335 32.61226228
 31.74013654 34.09393826 33.59692036 31.97457894 29.82708654 35.00357478
 35.50997037 28.99247159]",62146.57043588821,4062.34,0.951227368622,208.28985570413988,27.631015624999996,4298.26087132914,1.0580751171317861,0,11.7,53.0
Reactive,2025-06-15 06:45:00+00:00,405,11.7,30.226413872771815,30.694476537004384,36.35396301436663,"[27.40764095 28.55171987 28.4673206  30.75547845 30.76485615 30.32410443
 31.89017968 31.76826963 33.9814059  31.95582355 32.51848531 34.15020443
 36.35396301 26.63866987 28.51420909 29.58326644 28.52358678 29.55513335
 29.47073409 31.47756105 31.8432912  32.38719757 32.74355002 33.44687723
 33.7469635  33.09990247 32.71541693 26.48862673 28.74865149 24.86628531
 27.96092502 30.12717281 30.1553059  31.70262575 28.68300761 34.2346037
 28.51420909 33.54065419 33.10928017 30.23970517 33.87825125 26.85435688
 26.76057992 28.75802918 27.30448629 30.00526276 31.63698188 27.82025957
 31.99333433 30.59605762 31.87142428 33.0342586  33.0436363  30.22094977
 35.23801718 35.33179414 28.32665516 28.78616227 28.43918752 28.2422559
 30.96178776 26.94813384 29.22691399 30.89614389 30.76485615 30.78361154
 31.41191718 32.90297085 34.37526914 32.62163997 27.50141791 30.90552159
 30.05215124 29.23629168 30.60543531 30.05215124 31.33689561 29.90210811
 29.70517649 30.01464046 32.7904385  32.93110394 33.93451742 34.62846693
 28.07345737 27.58581717 28.7205184  28.85180614 31.89017968 29.78957575
 31.32751791 30.1459282  30.38037061 30.52103605 31.1212086  31.22436325
 32.86546007 35.14424022 32.64039536 29.88335271 30.84925541 28.40167673
 30.399126   28.58923065 27.0325331  30.26783825 30.73672306 34.25335909
 32.46221914 30.41788139 31.60884879 34.05642747 33.09990247 29.29255786
 26.3198282  29.28318016 28.63611913 30.95241007 30.33348213 29.26442477
 31.96520125 29.07687085 31.17747477 35.08797404 31.20560786 33.49376571
 33.08114708 27.97030271 28.20474511 28.02656889 27.87652575 30.03339585
 27.30448629 31.42129487 30.99929855 34.86290934 31.32751791 29.82708654
 33.70007502 35.87570051 34.41277992 26.57302599 29.73330958 26.36671668
 27.59519487 26.90124536 30.1459282  31.42129487 31.3462733  30.47414757
 30.19281668 31.41191718 33.07176938 32.72479463 32.7810608  32.71541693
 28.2422559  25.31641472 27.97030271 27.95154732 27.92341423 28.84242845
 30.8867662  32.69666154 30.90552159 32.93110394 31.47756105 35.04108556
 33.94389512 32.0683559  26.86373457 30.59605762 30.6429461  31.07432012
 26.64804756 30.19281668 32.64039536 31.45880566 30.1459282  30.18343899
 36.06325444 35.50059267 31.49631644 32.49972992 27.92341423 27.63270565
 27.00440002 28.52358678 29.53637796 29.42384561 30.24908286 29.69579879
 32.34030909 32.44346375 32.71541693 31.32751791 31.95582355 36.33520762
 32.19964365 26.93875614]",61981.970252745385,4050.9900000000007,0.9510068000995,208.69562956243954,27.631015624999996,4287.31664518744,1.058337997671542,0,11.7,53.0
Reactive,2025-06-15 06:46:00+00:00,406,11.7,30.452723825564053,30.93126336321692,36.682182377433506,"[30.21157208 28.12972355 29.46135639 28.50483139 31.85266889 29.05811546
 31.24311865 31.49631644 30.27721595 31.85266889 34.83477625 33.56878728
 33.90638434 31.355651   26.91062305 30.60543531 28.55171987 26.92937845
 31.04618703 32.13399977 32.34030909 31.47756105 31.87142428 30.34285982
 32.41533066 33.28745639 35.69752429 26.94813384 30.26783825 27.56706178
 27.60457256 32.22777674 31.71200345 30.68983458 32.10586669 32.5559961
 31.86204659 32.48097453 30.41788139 36.51338385 32.85608237 28.4673206
 28.35478825 30.50228066 28.62674144 32.81857159 32.12462208 31.77764732
 30.6241907  30.85863311 31.53382723 34.38464684 31.88080198 33.5031434
 33.42812184 33.19367943 30.66170149 31.25249634 31.19623017 27.56706178
 29.81770884 29.17064781 27.48266252 30.83050002 34.57220076 32.51848531
 32.05897821 31.86204659 31.58071571 33.39998875 24.90379609 28.7298961
 26.93875614 29.47073409 29.1987809  30.59605762 27.67021644 29.59264414
 29.60202183 29.50824487 33.31558948 28.14847894 32.10586669 35.57561424
 28.49545369 26.15102967 31.95582355 29.29255786 29.62077722 28.75802918
 31.80578041 31.80578041 33.268701   29.83646423 30.94303237 33.43749953
 33.80322968 33.55940958 35.06921865 25.71965565 27.89528114 28.2422559
 29.35820173 29.79895345 32.92172625 30.90552159 31.8339135  30.03339585
 31.71200345 32.53724071 34.04704978 35.38806032 34.4784238  28.63611913
 26.02911962 30.01464046 28.42980982 31.76826963 30.50228066 33.13741326
 32.11524438 30.27721595 34.67535541 30.89614389 33.29683409 33.43749953
 34.0001613  26.94813384 29.442601   30.20219438 29.02998237 30.68045688
 27.93279193 31.88080198 31.29000713 30.32410443 31.75889193 30.05215124
 32.19026595 32.26528752 33.268701   26.64804756 26.52613751 27.82025957
 29.01122698 29.13313703 29.79895345 31.39316178 30.29597134 31.00867624
 31.48693874 33.58754267 32.5559961  32.58412919 35.59436963 33.95327282
 27.67959413 30.68045688 25.72903335 29.64891031 29.28318016 29.93961889
 32.68728384 29.85521963 29.32069095 33.13741326 32.7810608  34.54406767
 34.41277992 33.61567576 27.0419108  28.16723433 26.63866987 30.09903972
 29.08624855 27.97030271 32.42470835 33.00612551 34.31900296 30.52103605
 31.88080198 36.68218238 32.43408605 34.93793091 24.20046888 28.66425222
 30.55854683 28.2422559  29.33006864 29.94899659 30.32410443 31.03680933
 30.91489928 32.41533066 31.89955737 31.71200345 34.09393826 35.57561424
 34.90042012 28.77678458]",62739.1128308071,4101.49,0.9519782988995,206.89602596443456,27.631015624999996,4336.0170415894345,1.0571809370715117,0,11.7,53.0
Reactive,2025-06-15 06:47:00+00:00,407,11.7,30.570216589063193,31.05350163171912,35.87570051389774,"[26.36671668 28.14847894 29.47073409 30.72734536 31.79640272 29.08624855
 34.01891669 31.49631644 34.4784238  32.05897821 33.79385198 35.16299561
 35.40681571 26.53551521 26.28231742 27.49204021 28.4673206  28.35478825
 30.02401816 29.81770884 32.75292772 30.73672306 33.76571889 34.10331595
 31.26187404 35.4255711  33.46563262 27.53892869 28.7205184  28.01719119
 30.23970517 30.10841742 29.53637796 31.31814022 30.22094977 29.9208635
 32.84670468 32.64977306 33.14679095 34.13144904 33.46563262 30.26783825
 27.46390712 27.43577404 31.91831276 27.54830639 27.97968041 29.15189242
 30.81174463 29.90210811 29.442601   32.12462208 33.08114708 34.48780149
 35.33179414 31.99333433 26.72306913 29.21753629 31.52444953 30.35223752
 30.79298923 28.50483139 31.8245358  30.98992085 32.56537379 33.78447429
 32.91234855 34.63784463 31.95582355 33.7563412  26.14165197 29.64891031
 27.5107956  30.82112232 30.97116546 31.08369781 29.69579879 31.75889193
 32.47159683 31.93706816 31.47756105 30.08028433 34.45029071 33.12803556
 27.49204021 27.68897183 28.38292134 31.99333433 28.2422559  28.92682771
 29.64891031 31.96520125 34.63784463 32.99674781 34.41277992 32.76230541
 34.37526914 32.81857159 33.22181252 29.31131325 30.03339585 28.45794291
 30.44601448 30.8680108  28.69238531 30.24908286 28.74865149 30.78361154
 31.37440639 31.26187404 34.88166473 34.59095615 35.87570051 27.24822011
 29.90210811 28.87056154 30.8680108  31.03680933 29.82708654 30.07090664
 32.19964365 32.56537379 32.72479463 31.54320492 31.43067257 33.09052478
 35.81943434 30.36161521 28.43918752 30.27721595 32.19964365 32.03084512
 28.90807232 28.7205184  30.32410443 30.38037061 33.48438801 33.30621179
 30.19281668 34.74099929 33.47501032 28.01719119 26.76995761 28.39229904
 26.51675982 29.90210811 29.88335271 31.18685247 31.10245321 31.22436325
 33.0342586  31.23374095 34.07518287 33.90638434 35.6693912  32.15275517
 25.97285345 30.83987771 28.34541056 31.97457894 28.60798605 33.0342586
 34.80664316 29.94899659 31.40253948 33.05301399 32.21839904 31.78702502
 33.66256424 34.68473311 30.12717281 25.90720957 26.38547207 29.90210811
 29.28318016 29.90210811 34.30024757 32.37781987 32.45284144 30.50228066
 32.21839904 35.03170787 30.399126   34.78788777 30.83050002 27.69834953
 28.10159046 28.92682771 29.24566938 30.00526276 29.89273041 28.63611913
 30.31472673 31.19623017 33.14679095 35.35054953 32.58412919 33.0342586
 34.27211448 29.28318016]",63132.196620369825,4127.5599999999995,0.9524698422319999,205.97353249227672,27.631015624999996,4361.164548117276,1.0565962816088141,0,11.7,53.0
Reactive,2025-06-15 06:48:00+00:00,408,11.7,30.544637757870714,31.025134101054054,36.09138752391312,"[29.02998237 29.6864211  30.90552159 30.83050002 29.88335271 30.01464046
 31.91831276 32.20902134 33.71883041 32.3215537  34.65660002 31.86204659
 30.17406129 28.2328782  25.63525639 27.59519487 29.9208635  29.63953262
 30.95241007 33.01550321 31.90893507 33.71883041 34.00953899 31.33689561
 35.16299561 33.2780787  35.38806032 27.19195394 30.08028433 29.36757943
 31.54320492 28.7111407  30.38037061 32.22777674 32.66852845 33.16554634
 31.73075884 32.94985933 32.91234855 32.75292772 34.7222439  26.61991448
 27.66083874 28.79553997 30.93365468 29.17064781 28.97371619 31.29000713
 32.05897821 32.87483777 32.63101767 33.82198507 30.6429461  34.40340223
 34.2346037  34.75975468 30.05215124 28.87056154 30.41788139 30.40850369
 28.12972355 30.05215124 30.53979144 33.5125211  32.39657527 30.8773885
 32.00271203 32.94985933 31.04618703 34.11269365 28.52358678 28.43918752
 28.15785663 28.49545369 29.09562624 30.79298923 29.442601   30.56792453
 32.86546007 31.28062943 31.92769046 31.8245358  35.99761056 33.00612551
 30.1553059  28.26101129 29.83646423 27.42639634 32.95923703 28.86118384
 31.31814022 29.98650737 31.80578041 29.14251472 33.15616865 33.25932331
 34.57220076 33.14679095 33.22181252 29.2081586  28.87993923 28.21412281
 28.03594658 33.81260737 28.84242845 31.44005026 33.15616865 33.00612551
 32.11524438 33.41874414 33.58754267 33.91576203 33.9814059  27.07942158
 27.46390712 29.6864211  29.23629168 28.51420909 28.38292134 33.18430174
 30.94303237 31.93706816 31.42129487 32.44346375 32.19026595 33.20305713
 33.63443115 25.21326006 27.50141791 26.91062305 28.87056154 28.0078135
 30.23970517 30.8680108  32.71541693 29.1987809  33.65318654 32.36844218
 32.38719757 31.00867624 31.8245358  28.28914438 29.87397502 26.3292059
 28.14847894 30.23032747 30.85863311 30.8680108  31.90893507 29.6770434
 30.07090664 34.60971154 36.09138752 34.42215762 35.72565738 34.01891669
 28.38292134 28.93620541 26.92000075 30.56792453 31.60884879 29.99588507
 31.87142428 30.1646836  31.29938482 31.57133801 31.8432912  31.54320492
 32.73417232 35.21926179 28.15785663 27.88590345 31.63698188 29.39571252
 31.28062943 30.98054316 30.43663678 30.12717281 31.06494242 31.5900934
 31.5900934  31.44942796 35.64125811 31.31814022 25.56023482 28.07345737
 30.78361154 26.44173825 26.89186766 29.53637796 30.08966203 31.89017968
 28.02656889 32.18088826 32.15275517 31.80578041 36.07263213 35.06921865
 35.22863948 28.0078135 ]",63046.62008273226,4121.51,0.9523563765995,206.18717436694715,27.631015624999996,4355.3281899919475,1.0567311956035403,0,11.7,53.0
Reactive,2025-06-15 06:49:00+00:00,409,11.7,30.487926519671596,30.963991522562736,36.62591620090775,"[28.2422559  30.27721595 30.76485615 29.36757943 29.63015492 28.40167673
 29.89273041 32.05897821 30.89614389 32.49972992 30.1553059  31.8339135
 35.05984095 27.30448629 27.97030271 25.70090026 27.63270565 29.60202183
 27.85777036 29.50824487 31.96520125 31.89017968 30.93365468 34.27211448
 33.09990247 32.34968678 34.9473086  25.8509434  28.10159046 30.65232379
 28.486076   29.37695713 32.0683559  31.20560786 32.7904385  30.65232379
 31.03680933 33.18430174 32.71541693 34.34713605 33.45625492 28.30789977
 27.38888555 25.33517011 27.07004389 30.31472673 30.40850369 30.12717281
 29.54575565 34.92855321 31.43067257 30.85863311 31.48693874 32.75292772
 36.55089463 35.1911287  25.23201545 28.92682771 29.48011178 30.01464046
 26.71369144 30.35223752 30.1646836  30.81174463 32.40595296 32.18088826
 33.93451742 32.80919389 36.35396301 33.00612551 27.11693237 26.19791815
 27.62332796 28.36416595 28.2328782  31.60884879 30.83050002 32.03084512
 31.68387036 31.32751791 35.55685885 34.09393826 34.11269365 31.53382723
 26.83560149 27.32324168 29.93024119 30.84925541 28.68300761 29.98650737
 30.6241907  30.75547845 29.33006864 31.16809708 33.85011816 33.05301399
 33.65318654 35.34117184 34.48780149 29.32069095 27.50141791 28.69238531
 31.44942796 29.16127012 31.23374095 31.93706816 33.05301399 31.64635958
 29.9208635  32.94985933 34.14082674 35.37868262 31.21498556 29.93961889
 26.92937845 30.65232379 30.73672306 30.01464046 31.13058629 31.70262575
 32.27466522 31.08369781 31.72138115 34.73162159 32.89359316 34.79726546
 34.08456056 29.16127012 28.87056154 29.63953262 29.18002551 30.1553059
 27.96092502 33.71883041 31.41191718 30.6335684  30.70858997 30.61481301
 30.29597134 36.43836228 34.50655689 26.01036423 28.97371619 30.50228066
 28.34541056 28.66425222 29.39571252 29.62077722 29.42384561 34.02829438
 31.14934169 30.98054316 34.01891669 31.72138115 33.48438801 35.2005064
 27.67021644 29.77082036 28.21412281 27.25759781 28.57047526 32.82794929
 30.60543531 31.41191718 33.29683409 35.05046326 32.74355002 33.76571889
 34.4690461  34.27211448 27.97030271 27.46390712 28.93620541 28.11096815
 31.54320492 30.26783825 31.78702502 31.29000713 28.30789977 32.71541693
 34.69411081 34.73162159 32.16213286 33.94389512 27.55768408 28.76740688
 27.39826325 31.01805394 28.486076   31.50569414 30.74610075 29.33006864
 34.52531228 30.45539218 36.6259162  31.50569414 31.80578041 34.27211448
 35.12548483 26.40422747]",62856.8869642133,4108.469999999999,0.9521105712954999,206.64856276289902,27.631015624999996,4342.7495783878985,1.0570235582559686,0,11.7,53.0
Reactive,2025-06-15 06:50:00+00:00,410,11.7,30.676924158929655,31.161485802168123,36.63529389699538,"[26.92000075 30.81174463 29.2081586  30.74610075 30.17406129 30.07090664
 30.41788139 31.50569414 32.46221914 29.60202183 32.05897821 32.29342061
 34.17833752 27.44515173 29.98650737 31.27125173 28.27976668 27.85777036
 29.14251472 32.18088826 30.36161521 31.20560786 31.57133801 33.9814059
 33.71883041 30.399126   33.46563262 30.78361154 28.92682771 29.18002551
 32.15275517 27.83901497 30.30534904 31.99333433 31.85266889 31.44005026
 30.70858997 32.94048164 35.37868262 32.26528752 31.27125173 27.81088188
 29.10500394 30.47414757 29.60202183 30.43663678 28.94558311 32.75292772
 30.74610075 32.57475149 31.28062943 31.89017968 30.46476987 30.33348213
 32.34968678 35.07859635 28.80491766 27.16382085 31.06494242 29.57388874
 29.01122698 29.03936007 31.89017968 30.42725909 33.5218988  34.03767208
 32.27466522 32.92172625 33.25932331 34.57220076 26.75120222 27.97968041
 31.63698188 28.35478825 31.50569414 32.59350688 32.0683559  31.74951424
 30.41788139 30.23032747 32.48097453 32.45284144 32.48097453 35.05046326
 27.42639634 28.33603286 29.96775198 26.45111595 27.68897183 31.69324806
 31.61822649 32.7998162  30.01464046 34.0001613  30.1459282  32.51848531
 33.16554634 33.77509659 35.15361792 28.63611913 29.99588507 29.83646423
 30.65232379 27.42639634 29.55513335 31.52444953 33.28745639 30.34285982
 34.30024757 34.10331595 33.72820811 34.96606399 34.18771522 28.12972355
 26.68555835 28.73927379 31.42129487 31.8432912  28.7111407  30.96178776
 29.6676657  32.09648899 32.64977306 35.36930493 33.65318654 32.84670468
 34.09393826 29.78957575 30.52103605 30.53979144 31.44005026 30.3897483
 30.24908286 28.64549683 31.37440639 31.04618703 32.5466184  32.21839904
 33.0342586  33.9907836  35.59436963 27.12631006 27.78274879 31.53382723
 30.47414757 28.17661203 28.82367306 30.42725909 32.0683559  31.22436325
 32.71541693 32.67790615 32.37781987 31.49631644 34.32838066 32.39657527
 29.28318016 27.37013016 29.442601   29.12375933 30.58667992 29.09562624
 31.5900934  30.89614389 32.70603924 30.68983458 34.69411081 34.90979782
 33.53127649 35.35992723 28.97371619 28.25163359 26.76995761 30.68045688
 32.04022281 30.67107919 33.33434487 30.53979144 31.10245321 31.61822649
 34.51593458 32.96861473 36.25080836 34.34713605 29.69579879 29.06749315
 26.16040737 31.04618703 27.01377771 31.42129487 28.99247159 29.07687085
 29.72393188 34.30024757 32.57475149 36.6352939  32.70603924 35.51934806
 34.74099929 27.58581717]",63489.19746611506,4150.59,0.9528984132595,205.1628717068843,27.631015624999996,4383.383887331885,1.056086938804335,0,11.7,53.0
Reactive,2025-06-15 06:51:00+00:00,411,11.7,30.589886116605165,31.068412168498444,37.55430811358265,"[29.03936007 29.28318016 31.79640272 33.22181252 29.81770884 32.02146742
 29.6770434  34.34713605 35.4255711  30.45539218 34.55344537 32.75292772
 35.13486252 29.11438163 28.51420909 30.34285982 30.07090664 28.99247159
 34.50655689 31.1118309  32.88421546 35.77254586 32.28404291 31.73075884
 31.89955737 32.65915076 34.9566863  27.39826325 28.04532428 31.38378409
 28.20474511 27.87652575 30.6429461  31.40253948 31.76826963 30.25846056
 31.72138115 33.94389512 33.37185566 31.00867624 35.85694512 27.84839266
 26.43236055 28.11096815 28.29852208 29.99588507 29.55513335 30.17406129
 30.8773885  31.88080198 31.50569414 32.5466184  32.75292772 35.37868262
 33.06239169 33.10928017 28.2328782  28.2422559  28.78616227 32.01208973
 32.58412919 30.29597134 28.93620541 30.04277355 32.72479463 31.17747477
 34.40340223 34.39402453 31.93706816 34.09393826 25.81343261 26.27293972
 27.529551   28.45794291 31.94644585 30.23970517 31.355651   32.57475149
 28.75802918 30.40850369 34.62846693 33.5218988  30.72734536 34.15020443
 26.8074684  30.1646836  28.15785663 30.43663678 31.49631644 31.43067257
 28.87056154 30.23032747 32.47159683 33.31558948 32.03084512 34.26273679
 30.6241907  33.90638434 37.55430811 30.82112232 27.0419108  28.74865149
 27.44515173 29.11438163 27.58581717 30.56792453 31.56196031 30.97116546
 32.43408605 32.34968678 33.55003188 33.55940958 32.43408605 28.51420909
 28.11096815 28.27976668 29.95837428 31.31814022 31.44942796 32.47159683
 34.29086988 29.70517649 32.34030909 32.62163997 33.5031434  32.91234855
 34.34713605 29.4332233  31.00867624 28.45794291 28.03594658 31.05556472
 30.06152894 29.16127012 28.10159046 31.05556472 32.48097453 31.01805394
 31.58071571 35.49121497 33.72820811 26.61991448 27.23884242 29.32069095
 26.92937845 29.27380247 32.20902134 31.46818335 30.61481301 30.82112232
 32.36844218 31.25249634 31.75889193 32.51848531 36.06325444 34.69411081
 28.09221276 30.68045688 29.77082036 28.30789977 31.09307551 29.09562624
 30.8680108  31.02743164 28.68300761 34.40340223 32.5466184  32.86546007
 31.355651   35.53810345 28.88931693 28.22350051 28.94558311 28.49545369
 28.94558311 29.99588507 30.8680108  30.92427698 30.72734536 30.59605762
 31.22436325 34.42215762 32.61226228 33.11865786 27.43577404 27.22008703
 29.6770434  31.355651   30.399126   29.90210811 30.00526276 30.77423384
 32.02146742 32.3027983  34.64722233 30.82112232 32.60288458 34.68473311
 33.49376571 29.40509021]",63198.00299171424,4130.740000000001,0.952529335262,205.86134872781713,27.631015624999996,4364.232364352818,1.0565255533761062,0,11.7,53.0
Reactive,2025-06-15 06:52:00+00:00,412,11.7,30.77991591490876,31.266984883153906,37.2729772309539,"[30.10841742 26.21667354 28.17661203 33.83136277 29.6864211  30.96178776
 29.87397502 34.13144904 33.70007502 31.80578041 34.52531228 31.1118309
 34.04704978 29.90210811 31.60884879 29.33006864 30.25846056 29.25504708
 31.10245321 30.44601448 32.17151056 33.2780787  33.39998875 35.70690198
 33.63443115 34.34713605 32.90297085 27.45452943 28.69238531 29.93024119
 28.83305075 29.47073409 28.15785663 31.71200345 32.15275517 30.49290296
 31.74013654 34.41277992 34.38464684 32.36844218 32.64977306 25.62587869
 26.81684609 28.2422559  29.15189242 30.71796767 30.56792453 29.31131325
 29.42384561 32.29342061 32.64039536 32.51848531 33.70945272 35.00357478
 36.40085149 34.90979782 27.97968041 29.54575565 29.27380247 31.37440639
 29.89273041 27.74523801 30.96178776 29.61139953 31.60884879 32.62163997
 33.37185566 31.25249634 35.88507821 35.79130125 29.78019806 27.94216962
 26.29169511 28.58923065 28.37354364 30.44601448 30.8680108  32.15275517
 30.67107919 32.12462208 32.87483777 34.32838066 34.96606399 33.09990247
 27.83901497 26.19791815 30.8773885  29.93961889 31.58071571 31.73075884
 32.97799242 30.50228066 32.82794929 31.8339135  31.69324806 34.14082674
 34.25335909 32.18088826 34.7222439  30.50228066 30.31472673 28.84242845
 28.75802918 30.6335684  31.28062943 31.44942796 32.01208973 29.6676657
 34.29086988 36.17578679 34.33775836 34.76913238 35.6600135  26.24480663
 30.28659365 29.48011178 28.75802918 32.47159683 29.55513335 32.41533066
 31.22436325 30.21157208 30.93365468 33.70945272 34.49717919 33.49376571
 32.26528752 28.57985296 28.65487453 26.82622379 28.17661203 30.28659365
 31.57133801 31.20560786 30.399126   33.23119022 32.02146742 32.51848531
 32.7998162  34.56282306 33.56878728 29.32069095 27.07004389 27.77337109
 28.60798605 31.40253948 29.36757943 29.1987809  31.98395664 29.94899659
 33.10928017 31.90893507 33.32496718 33.9907836  33.30621179 36.92600248
 27.16382085 27.00440002 29.61139953 30.50228066 32.37781987 29.74268727
 30.8773885  30.83987771 32.34030909 32.34030909 36.77595934 32.51848531
 36.72907086 34.02829438 26.29169511 28.70176301 27.12631006 29.42384561
 31.53382723 27.84839266 28.78616227 31.09307551 33.08114708 31.63698188
 34.12207135 32.29342061 33.40936644 33.33434487 25.28828163 27.06066619
 27.32324168 28.42980982 29.75206497 30.08028433 29.46135639 32.80919389
 30.59605762 31.81515811 33.268701   33.23119022 37.27297723 36.85098091
 34.38464684 30.32410443]",63833.766684918744,4173.09,0.9533119992594999,204.37509352815596,27.631015624999996,4405.096109153156,1.0555957597734906,0,11.7,53.0
Reactive,2025-06-15 06:53:00+00:00,413,11.7,30.70161610069814,31.183101391650098,37.441775760531144,"[28.19536742 29.94899659 29.52700026 31.43067257 32.45284144 32.05897821
 30.92427698 32.0777336  31.1212086  31.87142428 32.73417232 35.09735174
 35.59436963 27.58581717 26.61991448 30.74610075 27.5201733  28.41105443
 32.90297085 30.55854683 33.53127649 33.5125211  31.00867624 33.55003188
 34.2346037  32.70603924 34.78788777 27.80150418 28.16723433 29.09562624
 31.5900934  29.39571252 31.85266889 32.94048164 32.59350688 29.39571252
 30.55854683 34.78788777 33.9907836  33.33434487 32.65915076 27.529551
 27.43577404 27.5107956  30.13655051 30.80236693 28.9643385  30.52103605
 30.1553059  30.43663678 31.1212086  32.36844218 32.04960051 32.65915076
 34.18771522 33.38123335 27.31386399 27.97030271 28.7298961  28.36416595
 29.39571252 30.23032747 27.9890581  32.50910762 30.26783825 33.14679095
 29.9208635  33.73758581 32.46221914 37.44177576 28.38292134 28.36416595
 28.43918752 28.29852208 28.93620541 29.25504708 29.35820173 29.34882404
 31.49631644 33.70945272 34.13144904 31.73075884 34.7034885  32.98737012
 28.87056154 28.07345737 29.57388874 31.56196031 28.87993923 30.30534904
 31.85266889 28.9549608  32.94048164 32.88421546 32.96861473 32.34030909
 33.58754267 33.57816497 35.61312502 27.70772722 30.37099291 29.11438163
 28.69238531 34.89104242 31.81515811 30.98054316 30.01464046 31.19623017
 32.81857159 33.90638434 33.28745639 32.99674781 32.18088826 26.62929217
 28.94558311 29.15189242 31.21498556 29.27380247 31.76826963 31.13058629
 31.07432012 31.93706816 30.1553059  31.00867624 32.12462208 34.68473311
 34.00953899 26.40422747 29.33006864 30.55854683 29.27380247 29.15189242
 29.61139953 32.74355002 29.38633482 29.80833115 34.78788777 32.20902134
 34.82539855 35.54748115 35.50059267 27.68897183 29.45197869 31.24311865
 26.86373457 28.39229904 31.92769046 29.85521963 32.85608237 28.63611913
 33.0248809  33.17492404 35.64125811 33.53127649 34.13144904 35.01295247
 28.87056154 30.28659365 26.17916276 28.77678458 28.93620541 28.87993923
 32.7904385  31.44942796 31.65573727 33.73758581 32.14337747 34.96606399
 32.27466522 37.31986571 28.30789977 28.74865149 29.16127012 27.11693237
 29.86459732 31.5900934  32.3027983  28.18598972 32.15275517 32.22777674
 33.82198507 33.37185566 30.85863311 33.24056791 30.83050002 28.37354364
 27.7546157  29.62077722 28.49545369 30.04277355 30.47414757 30.96178776
 33.13741326 32.94985933 34.20647061 32.29342061 34.15020443 35.77254586
 34.82539855 31.1212086 ]",63571.806826495704,4155.200000000001,0.9529835648,205.0011130926905,27.631015624999996,4387.832128717691,1.0559857837691786,0,11.7,53.0
Reactive,2025-06-15 06:54:00+00:00,414,11.7,30.930629488585993,31.422701526688922,37.432398064443525,"[31.65573727 27.17319854 30.06152894 31.33689561 31.54320492 33.07176938
 33.61567576 32.85608237 32.28404291 34.74099929 34.04704978 35.6600135
 37.43239806 30.33348213 27.65146105 31.09307551 30.81174463 31.63698188
 29.47073409 32.85608237 30.6429461  31.69324806 33.49376571 32.95923703
 32.80919389 36.42898458 34.4596684  25.91658727 28.42980982 26.8074684
 28.86118384 30.85863311 31.76826963 30.48352526 30.40850369 32.34030909
 30.61481301 34.37526914 31.63698188 35.58499194 34.78788777 28.22350051
 28.27038899 28.4673206  29.6676657  32.11524438 29.50824487 31.46818335
 31.60884879 35.02233017 34.4784238  31.06494242 32.81857159 33.65318654
 37.01977944 33.70007502 28.70176301 29.70517649 27.59519487 31.43067257
 29.10500394 29.05811546 30.96178776 31.31814022 30.53979144 34.15020443
 35.00357478 34.02829438 34.90042012 36.8603586  27.80150418 29.53637796
 27.14506546 30.49290296 32.37781987 30.08966203 31.3462733  33.14679095
 34.01891669 31.01805394 32.15275517 32.5559961  33.42812184 33.24994561
 29.78957575 29.42384561 30.399126   28.7111407  32.12462208 31.17747477
 30.55854683 31.93706816 33.70945272 33.7563412  33.15616865 35.03170787
 33.78447429 35.30366105 36.77595934 27.35137477 28.35478825 29.60202183
 30.19281668 29.442601   29.74268727 28.60798605 31.8245358  30.23970517
 31.44942796 32.77168311 35.48183728 33.15616865 33.17492404 31.32751791
 27.61395026 28.03594658 28.20474511 32.08711129 29.30193556 29.93961889
 31.69324806 31.93706816 33.07176938 32.80919389 34.13144904 34.31900296
 34.33775836 28.34541056 29.14251472 30.1459282  27.7639934  29.32069095
 30.40850369 30.55854683 31.58071571 32.12462208 30.53041374 31.93706816
 31.79640272 33.83136277 35.83818973 26.74182452 28.0078135  28.74865149
 30.55854683 29.82708654 29.40509021 31.44942796 29.48011178 29.79895345
 30.12717281 33.55940958 32.7904385  33.59692036 32.12462208 33.68131963
 27.37013016 29.24566938 27.83901497 31.1212086  29.47073409 31.04618703
 32.65915076 33.61567576 31.05556472 30.75547845 34.64722233 34.55344537
 34.98481939 34.48780149 24.875663   29.26442477 30.3897483  27.58581717
 29.16127012 28.02656889 32.86546007 32.51848531 32.15275517 31.65573727
 32.81857159 32.88421546 35.9132113  35.53810345 24.4067782  27.40764095
 27.95154732 29.39571252 30.68045688 29.78957575 30.72734536 32.15275517
 30.97116546 32.94048164 32.7998162  35.9132113  33.85011816 33.64380885
