policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 32.24653213 28.59860835]",64337.994017013305,4206.3,0.95391320155,203.2206913639966,27.631015624999996,4437.151706988997,1.0548823685873563,0,11.7,53.0
Reactive,2025-06-15 06:55:00+00:00,415,11.7,31.025969893526085,31.52158933193293,37.65746277054653,"[28.44856521 29.84584193 28.4766983  26.81684609 30.8773885  32.23715443
 32.27466522 35.04108556 30.36161521 35.00357478 32.94985933 34.50655689
 36.3820961  27.90465884 27.73586031 27.0419108  28.16723433 29.15189242
 30.75547845 30.89614389 33.35310027 34.10331595 33.81260737 32.84670468
 32.50910762 33.64380885 35.30366105 26.76057992 28.68300761 28.40167673
 31.04618703 30.399126   30.3897483  29.23629168 30.09903972 31.67449267
 30.44601448 32.44346375 29.05811546 32.66852845 35.26615027 28.73927379
 31.79640272 30.01464046 28.486076   32.48097453 30.98054316 32.45284144
 28.77678458 30.67107919 31.3462733  34.59095615 34.61908924 32.89359316
 37.13231179 34.29086988 28.63611913 30.28659365 28.93620541 28.26101129
 27.86714806 31.27125173 32.28404291 30.02401816 35.01295247 34.90979782
 34.58157845 32.09648899 32.10586669 32.75292772 28.9549608  31.00867624
 29.14251472 30.99929855 31.81515811 31.27125173 31.74951424 30.08966203
 36.16640909 31.55258262 35.6693912  30.94303237 36.04449904 37.65746277
 28.76740688 29.34882404 27.20133163 31.28062943 30.82112232 28.70176301
 31.5994711  30.77423384 34.98481939 31.62760419 32.44346375 32.09648899
 32.13399977 33.60629806 33.47501032 29.56451105 29.17064781 30.23032747
 30.31472673 31.38378409 32.80919389 32.60288458 30.99929855 31.52444953
 32.57475149 34.74099929 33.33434487 33.22181252 33.40936644 26.13227428
 25.88845418 30.08966203 30.65232379 28.84242845 30.6429461  29.33006864
 31.26187404 33.77509659 31.85266889 32.19964365 34.65660002 33.95327282
 34.85353164 28.05470198 29.01122698 27.46390712 29.58326644 28.27038899
 30.32410443 31.43067257 30.66170149 32.7998162  32.87483777 32.0777336
 33.23119022 32.64977306 33.81260737 28.52358678 30.76485615 28.27976668
 29.22691399 29.50824487 28.57985296 33.29683409 29.03936007 35.52872576
 34.32838066 34.10331595 32.0683559  32.89359316 36.42898458 34.60033385
 27.0325331  28.27976668 33.41874414 30.68045688 29.1894032  29.73330958
 30.60543531 32.95923703 33.48438801 33.39061105 31.45880566 34.10331595
 34.31900296 34.13144904 26.61991448 28.68300761 30.82112232 27.97030271
 31.39316178 31.8339135  32.48097453 33.64380885 34.44091301 31.42129487
 31.21498556 35.39743801 36.04449904 35.03170787 28.83305075 28.60798605
 32.08711129 30.40850369 31.40253948 31.06494242 31.15871938 31.68387036
 31.90893507 34.52531228 34.32838066 31.53382723 34.05642747 33.07176938
 33.77509659 29.41446791]",64656.964875780875,4227.389999999999,0.9542892689395,202.49319956473119,27.631015624999996,4457.514215189731,1.0544364762157576,0,11.7,53.0
Reactive,2025-06-15 06:56:00+00:00,416,11.7,31.16706074816628,31.668631606586885,37.39488728009302,"[27.74523801 28.62674144 27.7546157  29.56451105 29.78957575 30.55854683
 32.04022281 33.11865786 31.60884879 34.04704978 33.17492404 37.39488728
 32.04960051 26.61991448 31.10245321 30.08966203 30.09903972 30.52103605
 32.38719757 30.70858997 32.17151056 32.65915076 33.93451742 34.16895983
 33.35310027 36.20391988 35.51934806 26.48862673 27.33261938 29.6864211
 28.91745002 30.96178776 30.10841742 29.82708654 29.53637796 32.3027983
 33.24056791 34.39402453 34.15958213 32.86546007 34.37526914 26.40422747
 28.58923065 31.01805394 30.60543531 32.15275517 29.39571252 31.1118309
 32.41533066 33.28745639 32.13399977 32.74355002 32.43408605 34.60033385
 36.37271841 31.98395664 27.63270565 27.89528114 29.6676657  31.02743164
 29.99588507 32.51848531 29.82708654 31.13058629 33.10928017 34.89104242
 34.97544169 34.225226   33.85949586 32.62163997 26.64804756 28.86118384
 28.7298961  29.70517649 31.16809708 31.355651   31.13058629 32.38719757
 28.75802918 30.8773885  33.89700664 34.64722233 33.67194193 32.68728384
 26.3104505  29.53637796 29.59264414 30.24908286 29.57388874 30.55854683
 32.15275517 30.35223752 31.81515811 30.53041374 33.06239169 34.98481939
 35.52872576 34.75037698 34.66597772 29.63953262 29.02998237 27.94216962
 29.29255786 31.43067257 32.52786301 30.6241907  32.3215537  32.34030909
 32.05897821 31.89955737 32.96861473 33.7563412  33.36247796 30.35223752
 30.3897483  31.67449267 29.4332233  28.90807232 30.92427698 31.73075884
 29.55513335 33.87825125 35.52872576 34.225226   36.33520762 33.76571889
 33.25932331 27.79212649 28.21412281 26.34796129 30.12717281 30.53041374
 29.11438163 31.60884879 30.69921227 32.62163997 33.00612551 34.07518287
 36.53213924 33.55003188 33.00612551 27.26697551 30.93365468 27.68897183
 30.13655051 32.70603924 32.59350688 31.54320492 32.7904385  33.71883041
 32.10586669 31.30876252 34.11269365 35.11610713 34.90042012 35.95072208
 27.66083874 28.70176301 32.08711129 27.40764095 29.9114858  29.01122698
 35.05984095 32.67790615 33.83136277 33.83136277 31.93706816 33.42812184
 35.01295247 33.68131963 30.83050002 29.74268727 27.96092502 31.21498556
 33.0248809  32.17151056 30.70858997 33.35310027 29.39571252 33.83136277
 32.84670468 32.96861473 34.93793091 34.0001613  27.90465884 30.11779512
 29.69579879 29.61139953 30.90552159 34.56282306 31.13996399 31.69324806
 31.5994711  33.58754267 33.46563262 35.11610713 35.65063581 36.20391988
 35.30366105 28.66425222]",65128.99843906511,4258.75,0.9548402421875,201.42020631993637,27.631015624999996,4487.8012219449365,1.0537836740698412,0,11.7,53.0
Reactive,2025-06-15 06:57:00+00:00,417,11.7,30.89278195381867,31.37843880115533,37.732484339247534,"[26.02911962 29.55513335 29.1987809  27.74523801 32.42470835 31.94644585
 30.93365468 33.70007502 35.82881203 31.30876252 35.44432649 34.32838066
 35.1911287  29.23629168 27.88590345 28.16723433 27.22946472 31.09307551
 29.58326644 30.53041374 32.34030909 32.7998162  35.37868262 33.11865786
 31.22436325 33.65318654 32.7998162  31.09307551 26.83560149 27.9890581
 30.95241007 28.62674144 30.92427698 33.0436363  30.72734536 32.11524438
 30.1459282  34.30024757 32.00271203 34.28149218 34.96606399 27.24822011
 30.21157208 27.9984358  28.51420909 29.70517649 29.25504708 29.14251472
 30.90552159 31.8432912  31.31814022 34.07518287 32.48097453 35.12548483
 34.63784463 36.57902772 26.39484977 30.01464046 30.91489928 28.92682771
 29.85521963 30.37099291 31.68387036 33.0342586  31.16809708 33.66256424
 32.85608237 34.45029071 32.72479463 34.58157845 27.70772722 29.58326644
 29.27380247 32.27466522 30.55854683 28.93620541 30.72734536 31.92769046
 35.13486252 32.13399977 32.03084512 35.4349488  35.27552796 33.34372257
 26.44173825 27.01377771 28.25163359 27.39826325 27.61395026 29.37695713
 31.23374095 30.40850369 30.21157208 32.33093139 30.8773885  31.73075884
 34.91917551 34.32838066 36.06325444 29.61139953 28.37354364 30.399126
 31.18685247 30.55854683 30.66170149 31.72138115 32.5466184  30.50228066
 32.94985933 30.1646836  33.70945272 35.29428336 35.39743801 26.62929217
 27.90465884 28.45794291 29.38633482 31.29938482 30.10841742 30.97116546
 31.49631644 30.65232379 29.06749315 31.28062943 33.62505345 32.49972992
 37.73248434 26.71369144 29.05811546 29.63953262 29.37695713 28.94558311
 31.47756105 30.17406129 32.40595296 30.37099291 35.36930493 31.57133801
 34.11269365 31.41191718 33.09052478 29.61139953 29.84584193 28.57047526
 28.83305075 27.46390712 31.31814022 29.26442477 31.07432012 31.33689561
 34.87228703 31.17747477 35.04108556 34.56282306 34.77851007 35.02233017
 28.52358678 30.65232379 31.23374095 31.40253948 27.44515173 31.74013654
 32.27466522 33.64380885 34.79726546 33.57816497 34.14082674 34.31900296
 34.55344537 35.09735174 27.86714806 28.06407967 28.7298961  27.86714806
 30.41788139 28.15785663 30.8867662  29.35820173 32.0683559  36.11014292
 33.62505345 34.39402453 36.10076522 34.60971154 27.7546157  30.22094977
 29.18002551 31.3462733  30.17406129 31.15871938 30.23970517 32.14337747
 31.355651   33.68131963 33.31558948 31.07432012 36.99164635 34.7128662
 33.85949586 27.23884242]",64211.37130469574,4196.860000000001,0.953743430702,203.54776680465693,27.631015624999996,4428.038782429658,1.0550837489050522,0,11.7,53.0
Reactive,2025-06-15 06:58:00+00:00,418,11.7,30.9672422275099,31.455335909073856,39.026606399339805,"[28.90807232 29.59264414 30.6335684  31.02743164 32.68728384 30.53979144
 32.13399977 30.83050002 33.5125211  33.45625492 33.72820811 33.64380885
 37.75123973 26.30107281 27.83901497 29.26442477 29.49886717 32.40595296
 30.27721595 30.45539218 31.8245358  33.65318654 33.11865786 34.58157845
 33.24994561 33.13741326 34.80664316 27.43577404 26.73244683 28.51420909
 30.36161521 31.71200345 31.71200345 29.12375933 30.84925541 31.51507183
 34.32838066 34.04704978 35.81943434 33.39061105 34.7128662  27.46390712
 29.98650737 30.00526276 29.60202183 27.61395026 31.18685247 29.52700026
 32.20902134 31.16809708 32.10586669 31.65573727 31.50569414 34.0001613
 33.71883041 32.65915076 27.94216962 28.25163359 27.30448629 31.50569414
 33.5218988  29.69579879 32.88421546 31.00867624 34.63784463 29.05811546
 30.68045688 35.70690198 36.51338385 36.12889831 28.21412281 29.82708654
 29.52700026 30.29597134 27.54830639 32.33093139 29.17064781 31.09307551
 30.32410443 31.71200345 34.81602086 34.4690461  35.77254586 34.31900296
 29.07687085 26.82622379 31.55258262 31.80578041 27.54830639 28.61736374
 30.83987771 30.08966203 32.312176   31.42129487 32.62163997 36.98226865
 33.5218988  33.60629806 32.7810608  28.89869462 29.6770434  29.09562624
 31.355651   27.55768408 30.52103605 30.58667992 32.13399977 31.76826963
 32.80919389 33.57816497 32.04960051 35.58499194 33.55003188 26.71369144
 28.68300761 29.17064781 29.57388874 31.77764732 31.53382723 30.91489928
 31.78702502 31.01805394 33.14679095 32.58412919 32.01208973 37.05729022
 34.36589144 27.41701864 29.16127012 25.41956938 28.86118384 27.87652575
 30.8773885  31.07432012 32.80919389 33.80322968 30.48352526 32.69666154
 33.40936644 34.97544169 34.12207135 27.72648261 27.89528114 25.28828163
 29.81770884 29.76144266 29.72393188 31.06494242 31.52444953 35.17237331
 32.24653213 34.40340223 33.65318654 34.87228703 32.73417232 35.36930493
 27.78274879 26.72306913 28.89869462 32.36844218 30.6429461  32.12462208
 29.48011178 32.67790615 31.09307551 32.40595296 33.19367943 33.06239169
 32.26528752 37.74186204 28.02656889 30.66170149 29.53637796 27.97968041
 28.80491766 30.71796767 33.60629806 31.44005026 34.33775836 33.30621179
 32.24653213 33.23119022 33.68131963 34.2346037  28.44856521 27.5107956
 27.9984358  27.69834953 31.01805394 29.35820173 33.76571889 33.05301399
 31.76826963 33.82198507 33.5031434  33.268701   35.31303875 34.90042012
 39.0266064  27.21070933]",64460.48559635712,4213.26,0.954037800862,202.98010725067797,27.631015624999996,4443.871122875678,1.054734605240521,0,11.7,53.0
Reactive,2025-06-15 06:59:00+00:00,419,11.2,29.104353936643165,29.49291492424762,34.25991636388565,"[25.9048742  27.59302118 29.38399945 27.82439158 27.51589772 30.60083636
 29.85530952 31.44062521 32.19472133 29.90672517 32.90597107 31.60344142
 31.50917941 27.33594296 28.5442106  27.90151505 29.35829163 29.1697676
 26.73609378 30.09524919 29.85530952 32.27184479 30.97788442 31.67199561
 30.54942072 31.7405498  32.64889285 26.02484404 26.18766025 26.60755467
 26.70181669 26.35047645 27.57588264 27.07029547 28.21857819 30.97788442
 31.7405498  30.46372798 32.21185988 32.04904367 31.06357716 24.37097416
 26.8303558  28.45851786 26.52186193 27.50732844 26.22193734 30.51514362
 27.24168095 28.74987317 30.4551587  30.42088161 30.9521766  31.55202578
 32.39181463 32.22899842 27.07886474 25.00510043 28.38996367 26.95032563
 29.70106259 29.94957154 28.39853294 30.8836224  30.08667992 31.05500788
 31.48347158 31.76625763 32.02333585 34.06282306 26.367615   26.66753959
 28.98981285 26.22193734 28.41567149 28.18430109 31.44062521 30.5237129
 30.2923425  29.22975252 28.73273463 30.8836224  31.68913416 30.90933023
 24.56806746 25.73348872 28.23571673 28.5442106  27.79868376 27.30166587
 29.23832179 32.54606156 30.60940564 30.26663467 31.10642353 30.7208062
 32.0404744  32.96595599 30.81506821 26.1705217  27.00174128 28.53564132
 29.09264414 31.14070062 31.5777336  31.41491739 29.82103243 31.28637828
 32.97452526 31.73198053 30.90076095 33.61722081 30.90076095 30.17237266
 25.37357921 28.57848769 26.77894015 28.92982793 28.38996367 31.94621238
 30.04383355 30.4894358  29.10978268 29.28116816 29.34115308 29.85530952
 31.32922465 26.72752451 27.01031055 25.45070268 30.55798999 26.41046137
 27.81582231 28.41567149 30.96074587 29.48683074 30.63511346 31.10642353
 31.50061013 30.83220676 32.34039899 26.22193734 27.37022006 26.50472338
 27.86723795 27.90151505 28.29570165 30.2923425  30.2923425  30.93503805
 30.96931514 32.70887777 28.06433125 32.34896826 32.62318503 34.25991636
 25.54496469 27.50732844 27.20740385 26.43616919 27.69585247 27.87580723
 27.97863851 28.79271954 31.1492699  29.99241791 30.86648386 29.70963186
 32.92310962 33.37728114 26.45330774 29.28973744 26.17909097 28.51850278
 27.61872901 29.29830671 28.38139439 29.76104751 29.02408994 32.60604648
 30.85791458 32.0061973  32.08332077 31.42348667 25.36500994 27.63586755
 29.37543018 28.09003908 29.13549051 28.83556591 28.17573182 28.86984301
 28.80985809 29.08407486 33.0944951  32.65746212 31.22639336 33.76289847
 33.77146775 25.81061219]",59900.80653043337,4269.42,0.955025464318,201.05765689563668,31.243125,4501.720781895637,1.0544103840558288,0,11.2,58.0
Reactive,2025-06-15 07:00:00+00:00,420,11.2,29.008852831288127,29.390897717145407,33.840021937341476,"[28.63847261 27.08743402 29.95814081 28.05576198 28.53564132 30.55798999
 27.90151505 30.0609721  32.39181463 29.8638788  31.78339617 33.84002194
 32.70030849 27.05315692 25.89630493 28.39853294 27.72156029 28.60419552
 29.34115308 31.3463632  32.58890793 29.70106259 29.37543018 30.00955645
 30.69509838 31.70627271 31.83481182 27.01887982 25.75919654 26.30763008
 27.72156029 26.89034071 30.20664976 28.90412011 27.69585247 26.75323233
 30.77222184 27.93579214 30.21521903 31.12356208 32.70030849 26.993172
 26.41046137 30.69509838 30.94360732 30.58369781 28.94696648 28.28713238
 27.29309659 33.69434428 31.08071571 30.08667992 31.09785425 33.4886817
 33.54866662 32.58033866 26.95889491 27.43020498 29.61536985 28.98124357
 28.95553575 29.39256873 26.96746418 28.33854802 27.82439158 32.42609173
 29.48683074 32.0404744  31.63771852 31.17497772 27.70442175 28.14145472
 27.13884966 26.87320217 29.06693631 29.09264414 26.61612395 31.39777884
 30.31805032 31.64628779 28.82699664 31.58630287 30.36089669 32.54606156
 26.32476863 24.52522109 24.61091383 27.79011449 29.22975252 29.401138
 30.05240282 28.61276479 31.61201069 31.82624254 30.56655927 30.57512854
 31.43205594 29.85530952 32.99166381 26.92461781 25.53639542 26.74466306
 29.01552067 28.56991842 28.42424076 29.31544526 28.90412011 29.28116816
 30.94360732 30.90933023 30.59226709 32.95738671 33.2915884  26.54756975
 27.51589772 27.55874409 26.70181669 28.68988826 27.79011449 27.32737369
 27.2588195  26.98460273 30.59226709 30.06954137 30.62654418 32.22899842
 32.87169397 26.5647083  27.24168095 27.37022006 27.99577706 30.31805032
 26.97603345 28.76701172 29.60680058 30.37803524 32.28898334 32.52892301
 30.78936039 32.8631247  29.76104751 24.89369987 27.09600329 29.38399945
 27.57588264 27.30166587 29.42684582 29.98384863 29.6325084  29.55538493
 30.54942072 30.58369781 28.81842737 32.0061973  31.71484198 30.24949613
 26.07625968 25.79347364 28.43281004 27.43020498 28.32997875 28.48422568
 28.21857819 31.809104   30.33518887 29.62393912 32.42609173 32.77743196
 31.51774868 33.08592582 28.88698156 27.63586755 26.02484404 29.77818606
 27.93579214 29.44398437 28.28713238 29.34115308 28.99838212 31.37207102
 29.72677041 31.36350175 27.34451224 30.90076095 24.57663673 25.14220882
 27.13028039 29.89815589 29.51253856 28.83556591 28.59562624 29.09264414
 27.29309659 31.07214643 30.15523411 32.48607664 30.92646877 31.36350175
 33.27444985 27.71299102]",59581.29803235757,4245.610000000001,0.9546105786394999,201.8684744694474,31.243125,4478.721599469448,1.0549065032985714,0,11.2,58.0
Reactive,2025-06-15 07:01:00+00:00,421,11.399999999999999,29.941406651934063,30.37103983243396,35.99351036637319,"[29.44352457 28.74237433 29.04413519 28.094476   29.5500284  28.8666288
 32.23925021 30.54406419 32.59426299 31.33396762 34.67996308 34.0054388
 35.38998864 26.32828742 28.29860835 29.1861403  25.81351889 30.57956546
 27.10044022 30.50856291 32.10612042 31.83986083 31.43159614 31.10320932
 31.69785572 32.35462937 34.91072139 25.17449588 26.07090315 28.71574837
 29.54115308 27.97909685 29.57665436 29.9139165  30.07367225 32.15937234
 31.29846634 32.90489918 32.04399318 33.26878728 34.60896052 26.22178358
 26.10640443 28.7778756  28.69799773 29.70090883 27.73946322 26.21290826
 29.66540755 29.94941778 31.99074127 31.56472593 32.63863959 34.11194263
 32.79839534 34.70658904 29.12401306 28.95538199 29.594405   29.39914797
 27.3223232  29.94054246 30.26005396 31.39609486 31.34284294 32.19487362
 30.92570293 32.38125533 35.30123544 33.69480261 28.27198239 28.8222522
 30.10917353 28.03234876 28.55599262 26.49691849 28.76900028 31.35171826
 30.5973161  32.12387106 31.52922465 32.96702641 33.43741835 32.38125533
 26.48804317 27.14481681 26.02652655 29.03525987 29.76303607 26.97618574
 30.58844078 30.60619142 30.72157058 31.0499574  30.30443056 34.36045158
 34.54683329 31.95523999 31.83986083 28.08560068 28.44061346 28.65362113
 29.38139733 29.39914797 30.37543312 29.32814541 30.94345356 31.13871059
 31.8221102  32.54101108 31.13871059 33.86343368 32.89602386 27.41995172
 28.17435388 26.85193127 27.6862113  30.43756035 28.34298495 29.35477137
 30.10917353 28.75124964 31.81323488 31.26296507 33.75692985 30.92570293
 32.24812553 25.41412951 28.094476   29.88729054 27.6862113  27.72171258
 28.48499006 30.71269526 30.67719398 31.46709742 31.58247657 35.33673672
 30.94345356 32.64751491 31.24521443 28.46723942 30.02929565 28.27198239
 27.37557512 30.91682761 32.31912809 27.38445044 31.23633911 28.33410963
 30.94345356 32.00849191 33.49067026 33.06465493 33.6415507  35.38998864
 28.52049134 27.84596705 28.36961091 28.15660324 27.83709174 28.85775348
 31.90198807 30.49968759 32.23037489 30.87245101 31.99961659 30.98783016
 33.30428855 34.25394774 25.33425163 28.76012496 29.11513774 29.09738711
 29.8695399  30.65056802 31.7777336  31.99961659 31.97299063 32.89602386
 30.65056802 30.2778046  30.50856291 32.26587617 25.92889804 25.92002272
 29.26601818 29.47015053 30.11804885 27.87259301 29.58552968 31.07658336
 32.03511786 32.47888384 32.30137745 31.27184039 33.11790684 31.99074127
 35.99351037 26.3637887 ]",62032.13009471061,4275.01,0.9551220474995,200.86825157207204,29.72,4505.5982515720725,1.053938646125289,0,11.399999999999999,56.0
Reactive,2025-06-15 07:02:00+00:00,422,11.399999999999999,29.912348939741086,30.338955552399884,36.463902300482815,"[23.97632775 29.45239989 27.64183471 30.92570293 30.72157058 28.03234876
 31.96411531 30.83694973 31.80435956 29.71865947 33.41966771 32.90489918
 34.27169838 26.54129509 28.12997728 27.07381426 28.16547856 30.41093439
 29.15063902 31.83098552 27.97022153 29.31039477 30.18017609 30.6860693
 31.05883272 32.78952002 34.30719966 28.68912241 28.28973303 27.57970747
 28.89325476 29.35477137 30.16242545 29.64765692 30.01154502 32.12387106
 32.0972451  32.80727066 32.11499574 32.37238001 33.81905709 26.57679636
 25.51175802 27.3666998  26.88743255 28.79562624 28.12110196 26.63004828
 30.5973161  30.97895484 28.99975859 33.28653792 30.63281738 33.79243113
 32.95815109 34.14744391 26.94955978 30.16242545 27.11819085 29.54115308
 29.66540755 29.15063902 32.24812553 29.07076115 30.18905141 33.32203919
 29.07963647 30.93457824 32.39013064 34.21844646 27.57970747 28.72462369
 26.96731042 28.00572281 30.53518887 30.81919909 28.94650667 32.23925021
 31.17421187 30.85470037 29.93166714 34.54683329 32.63863959 32.57651235
 28.19210452 27.29569725 26.3194121  29.36364669 27.87259301 31.094334
 28.49386538 30.22455268 31.60910253 34.91072139 31.10320932 31.97299063
 32.65639023 31.84873615 36.4639023  28.63587049 28.58261857 30.44643567
 26.82530531 31.15646123 30.97895484 28.43173814 29.66540755 30.12692417
 29.82516331 33.25991196 33.71255325 33.13565748 36.31302187 26.09752911
 30.44643567 29.2748935  30.19792673 29.09738711 30.54406419 31.54697529
 29.74528543 35.03497586 33.00252769 32.15049702 32.34575405 31.67122976
 34.76871627 25.73364101 27.49095427 27.85484237 25.85789548 30.48193695
 29.79853735 30.42868503 29.8695399  28.05897472 30.54406419 31.7777336
 34.31607498 31.31621698 33.29541323 25.89339676 27.10044022 27.84596705
 30.33105652 27.88146833 31.59135189 30.6860693  29.25714286 29.69203351
 30.76594717 32.5498864  31.96411531 32.8693979  33.29541323 32.77176938
 27.33119852 28.16547856 28.90213008 28.10335132 29.10626243 29.78966203
 30.49081227 32.37238001 31.56472593 30.49968759 31.83098552 34.46695541
 33.33978983 36.19764272 25.79576825 26.05315251 27.46432832 28.14772792
 27.27794661 29.96716842 26.20403295 32.94927577 29.85178926 31.50259869
 30.58844078 33.24216132 33.22441068 29.5500284  26.55017041 26.99393638
 27.37557512 27.41995172 28.61811985 30.97895484 29.9582931  32.63863959
 31.38721954 31.65347913 32.8693979  32.53213576 33.79243113 35.75387674
 34.12969327 27.29569725]",61934.91461279779,4267.78,0.954997069358,201.11329500144893,29.72,4498.613295001449,1.0540874400745701,0,11.399999999999999,56.0
Reactive,2025-06-15 07:03:00+00:00,423,11.399999999999999,29.91406991359229,30.339266188582787,36.437276341948305,"[29.94941778 29.61215564 28.22760579 28.68912241 28.64474581 30.20680204
 30.81032377 31.56472593 32.45225788 32.47888384 32.77176938 33.38416643
 33.69480261 26.12415507 27.43770236 26.78092871 28.60036921 30.24230332
 29.53227776 29.09738711 29.12401306 29.70090883 31.44047146 30.84582505
 33.42854303 30.44643567 36.43727634 27.31344788 24.51772224 28.99975859
 28.12110196 29.81628799 29.19501562 31.01445612 31.23633911 30.98783016
 32.28362681 31.44934678 34.65333712 33.67705197 33.15340812 24.48222096
 27.34894916 27.23357001 26.53241977 31.17421187 30.41980971 28.94650667
 30.33105652 30.75707185 29.39027265 31.04108208 28.84000284 31.50259869
 32.1416217  35.21248225 27.95247089 26.12415507 27.06493894 29.86066458
 31.20971315 30.56181483 29.32814541 31.24521443 32.65639023 31.97299063
 31.02333144 32.52326044 34.63558648 35.63849759 25.49400738 27.24244533
 28.72462369 29.96716842 29.25714286 29.07963647 30.0026697  31.11208464
 28.55599262 32.24812553 30.78369781 34.6888384  32.54101108 35.0971031
 28.44948878 26.40816529 29.25714286 29.23939222 27.15369213 29.73641011
 29.54115308 29.00863391 32.00849191 33.5971741  31.4582221  32.12387106
 33.25103664 34.50245669 35.49649247 26.50579381 24.98811417 29.65653224
 27.05606362 29.62990628 31.70673104 30.88132633 30.99670548 29.39027265
 32.1416217  34.01431412 31.50259869 34.55570861 33.45516899 26.86968191
 30.31330588 27.8193411  28.99088327 30.85470037 28.29860835 31.07658336
 28.27198239 30.19792673 29.65653224 31.29846634 31.80435956 32.45225788
 32.53213576 26.96731042 28.15660324 28.31635899 26.16853167 29.72753479
 27.91696961 31.08545868 27.82821642 28.8666288  31.14758591 31.22746379
 33.02027833 32.06174382 34.78646691 28.20097984 29.1417637  29.15063902
 28.1832292  28.24535643 30.55293951 28.53824198 31.19196251 31.43159614
 33.2776626  29.16838966 31.16533655 34.67108776 32.67414087 35.53199375
 28.72462369 28.07672536 27.22469469 25.47625675 29.68315819 29.43464925
 29.61215564 30.61506674 33.42854303 30.10917353 32.47888384 34.83084351
 31.67122976 35.39886396 28.32523431 27.91696961 28.05897472 27.10044022
 28.8666288  31.92861403 29.9139165  29.73641011 30.6416927  30.06479693
 33.26878728 32.33687873 35.70950014 31.46709742 27.39332576 26.47916785
 26.594547   26.96731042 27.81046578 28.01459813 29.47902584 31.66235444
 30.57069014 32.52326044 30.81919909 33.1445328  33.63267538 33.43741835
 33.62380006 26.9584351 ]",61940.67230291437,4267.85,0.9549982818875,201.11091955771462,29.72,4498.680919557715,1.054085996358287,0,11.399999999999999,56.0
Reactive,2025-06-15 07:04:00+00:00,424,11.399999999999999,30.08737649039115,30.52018957682477,35.92250781028117,"[26.70992616 26.14190571 29.45239989 29.83403863 26.51466913 31.87536211
 29.81628799 31.24521443 32.31025277 34.88409543 31.56472593 33.32203919
 32.26587617 23.27517751 25.52950866 27.54420619 29.41689861 27.79271514
 30.53518887 30.50856291 29.94941778 31.7777336  31.10320932 31.4582221
 31.62685317 32.17712298 35.46986652 28.37848623 27.91696961 28.14772792
 30.48193695 29.67428287 28.81337688 30.84582505 31.08545868 32.8250213
 30.86357569 33.5084209  34.14744391 33.20666004 33.88118432 26.74542744
 29.07963647 27.67733598 27.84596705 31.08545868 27.29569725 30.47306163
 31.01445612 31.76885828 34.52020733 32.34575405 34.76871627 32.56763703
 32.19487362 33.01140301 25.78689293 28.68024709 30.70381994 30.02929565
 27.82821642 30.25117864 29.25714286 32.37238001 31.11208464 32.80727066
 33.47291963 33.52617154 33.20666004 33.16228344 26.6389236  28.17435388
 29.11513774 29.2305169  28.85775348 30.2778046  28.43173814 31.05883272
 33.85455836 33.05577961 32.31025277 30.97895484 35.92250781 33.49954558
 27.75721386 25.37862823 26.18628231 29.94941778 28.28973303 31.94636467
 28.76012496 30.02042034 31.72448168 32.29250213 32.31912809 32.56763703
 33.39304175 32.87827322 33.76580517 26.82530531 26.80755467 29.80741267
 29.73641011 29.90504118 31.07658336 32.19487362 30.56181483 30.81032377
 31.51147401 33.72142857 32.37238001 31.53809997 33.9166856  26.9584351
 24.18933542 27.34894916 29.37252201 28.92875604 31.4138455  30.20680204
 27.57970747 30.91682761 32.08836978 32.44338256 33.49067026 32.5055098
 34.2361971  27.35782448 25.85789548 29.64765692 28.26310707 29.69203351
 29.79853735 32.01736723 29.89616586 31.0055808  31.17421187 31.18308719
 31.6889804  33.41966771 35.06160182 28.25423175 25.40525419 25.11236865
 27.7305879  28.66249645 30.97895484 31.22746379 32.89602386 32.56763703
 32.77176938 28.7778756  31.51147401 31.25408975 33.16228344 33.70367793
 26.77205339 29.29264414 30.86357569 27.22469469 30.89907697 29.40802329
 28.15660324 32.16824766 30.04704629 30.79257313 30.94345356 33.74805453
 33.21553536 33.20666004 27.59745811 28.39623686 30.07367225 29.93166714
 29.64765692 31.64460381 31.16533655 31.60910253 31.27184039 32.20374893
 31.3250923  32.01736723 31.69785572 33.72142857 25.48513206 27.74833854
 27.66846066 30.48193695 26.44366657 28.094476   30.54406419 29.34589605
 31.95523999 30.83694973 31.81323488 33.63267538 33.42854303 33.872309
 33.98768816 26.00877592]",62520.48678625263,4308.620000000001,0.955696168478,199.7375116364865,29.72,4538.0775116364875,1.0532554534018983,0,11.399999999999999,56.0
Reactive,2025-06-15 07:05:00+00:00,425,11.399999999999999,30.066339219465508,30.49653685032661,36.064512922465205,"[27.86371769 26.71880148 29.76303607 27.22469469 29.51452712 29.44352457
 31.094334   29.08851179 33.05577961 30.85470037 30.49081227 31.3694689
 33.48179494 27.53533087 25.84902016 29.36364669 28.44948878 26.02652655
 31.99074127 31.06770804 30.233428   34.6888384  32.62088895 32.69189151
 34.48470605 33.74805453 30.89907697 27.93472025 28.48499006 29.43464925
 29.77191139 30.07367225 29.80741267 31.38721954 29.30151945 31.4582221
 30.94345356 32.95815109 33.18003408 32.31912809 33.19778472 27.76608918
 27.83709174 29.15951434 27.10044022 28.00572281 32.90489918 28.96425731
 29.13288838 32.23037489 31.20971315 33.19778472 33.79243113 34.56458393
 32.36350469 32.80727066 28.52049134 29.62103096 28.10335132 30.45531099
 29.79853735 29.5056518  29.2748935  29.9139165  31.68010508 32.0528685
 33.88118432 31.25408975 31.22746379 31.90198807 28.16547856 25.24549844
 29.2748935  27.53533087 29.94941778 28.61811985 30.58844078 30.72157058
 29.05301051 32.99365237 31.31621698 32.98477705 32.98477705 35.71837546
 29.37252201 26.91405851 25.81351889 26.74542744 26.97618574 27.49982959
 27.73946322 31.24521443 33.2776626  33.02027833 31.62685317 32.62976427
 31.0055808  33.57054814 36.06451292 27.84596705 31.0055808  30.42868503
 28.76012496 29.41689861 29.82516331 30.92570293 32.4167566  29.46127521
 32.08836978 32.25700085 32.03511786 33.25991196 32.47888384 25.8667708
 28.8666288  28.32523431 29.12401306 30.55293951 31.094334   28.98200795
 30.73932122 31.46709742 29.96716842 31.48484805 33.07353025 34.04981539
 32.78952002 28.84000284 27.06493894 29.56777904 26.92293383 27.4110764
 31.63572849 30.98783016 32.1859983  29.38139733 31.71560636 30.48193695
 33.79243113 32.70964215 33.29541323 28.93763135 27.42882704 28.90213008
 26.41704061 28.46723942 30.77482249 31.91086339 32.11499574 31.48484805
 32.22149957 31.37834422 33.36641579 36.04676228 33.10015621 32.37238001
 29.20389094 28.4583641  29.96716842 31.13871059 30.35768248 29.04413519
 28.68024709 30.42868503 28.36961091 32.83389662 30.44643567 32.57651235
 32.08836978 34.12081795 24.89048566 26.43479125 29.08851179 30.65944334
 27.93472025 29.94054246 29.71865947 29.87841522 32.4167566  29.97604374
 32.07949446 32.97590173 32.47000852 34.97284862 25.64488782 27.70396194
 26.41704061 27.87259301 30.13579949 29.05301051 32.16824766 30.5973161
 31.42272082 31.36059358 31.04108208 30.82807441 31.7777336  33.72142857
 34.40482817 27.75721386]",62450.104492643804,4303.289999999999,0.9556058758795,199.91588081297687,29.72,4532.925880812976,1.0533628644160578,0,11.399999999999999,56.0
Reactive,2025-06-15 07:06:00+00:00,426,11.399999999999999,30.26132178413014,30.700269809713145,35.99351036637319,"[27.87259301 28.25423175 26.03540187 32.28362681 29.67428287 30.25117864
 33.71255325 29.65653224 31.86648679 32.39013064 33.41966771 34.91959671
 35.99351037 25.92889804 28.38736155 28.60036921 27.81046578 29.46127521
 34.06756603 29.76303607 31.57360125 31.08545868 31.12983527 32.70076683
 31.13871059 31.62685317 34.58233456 29.82516331 27.08268958 26.97618574
 28.68912241 26.35491338 30.77482249 29.46127521 29.5056518  30.87245101
 29.96716842 29.94054246 33.33978983 34.44920477 33.24216132 27.34007384
 29.28376882 27.455453   28.44061346 30.31330588 31.44934678 30.2778046
 29.37252201 32.31912809 30.24230332 33.04690429 31.0055808  32.72739279
 34.16519455 34.53795797 27.39332576 28.31635899 27.65958535 27.20694405
 30.53518887 29.94054246 30.87245101 32.15937234 32.79839534 31.10320932
 31.99961659 32.4167566  33.10015621 32.96702641 29.03525987 27.0471883
 25.84902016 30.02042034 29.60328032 30.37543312 31.26296507 32.53213576
 34.21844646 30.81919909 30.6416927  33.21553536 33.5084209  35.0527265
 27.16256745 27.72171258 29.56777904 27.83709174 28.87550412 29.84291394
 29.79853735 29.96716842 30.43756035 30.61506674 32.65639023 32.08836978
 35.23023289 31.92861403 33.88118432 29.73641011 27.51758023 29.78966203
 28.52936666 31.20083783 29.94054246 29.25714286 32.24812553 31.46709742
 32.99365237 31.20083783 31.52034933 34.6444618  34.66221244 26.96731042
 29.62103096 26.84305595 28.40511218 28.81337688 28.42286282 32.9137745
 31.51147401 29.12401306 29.80741267 30.92570293 32.33687873 31.44047146
 34.60896052 27.34007384 28.4139875  28.76900028 27.24244533 27.20694405
 31.44934678 31.83986083 30.09142289 31.96411531 31.66235444 31.95523999
 35.49649247 33.47291963 32.33687873 27.86371769 26.22178358 30.14467481
 30.85470037 28.10335132 30.58844078 30.53518887 28.88437944 33.71255325
 31.03220676 33.78355581 33.24216132 31.53809997 32.45225788 34.43145413
 25.09461801 27.92584493 30.02929565 26.33716274 29.15063902 32.71851747
 30.233428   30.26892928 32.25700085 31.04108208 33.34866515 32.89602386
 34.24507242 34.20957114 28.57374325 30.38430844 25.98214996 27.67733598
 28.81337688 30.75707185 31.22746379 32.03511786 30.41980971 30.10917353
 32.44338256 31.83098552 31.95523999 35.50536779 28.15660324 31.29846634
 27.20694405 27.29569725 28.28085771 30.26005396 31.21858847 30.73932122
 32.10612042 32.20374893 34.48470605 32.34575405 33.22441068 34.66221244
 35.70950014 28.40511218]",63102.438160985796,4349.199999999999,0.9563742968,198.39189425342556,29.72,4577.311894253425,1.052449161743177,0,11.399999999999999,56.0
Reactive,2025-06-15 07:07:00+00:00,427,11.399999999999999,30.20137973429162,30.635657483669412,37.014172110195965,"[27.99684749 30.03817097 25.5028827  31.71560636 30.30443056 30.34880716
 30.45531099 31.35171826 31.85761147 35.50536779 32.43450724 32.68301619
 36.01126101 27.59745811 29.44352457 30.55293951 27.49982959 28.56486794
 27.0028117  33.83680773 32.20374893 31.97299063 32.83389662 34.16519455
 34.18294519 34.26282306 32.48775916 26.71880148 26.22178358 31.12095995
 27.92584493 30.34880716 29.75416075 30.94345356 28.76012496 30.52631355
 33.25103664 31.68010508 31.52922465 32.72739279 35.31011076 26.07977847
 25.53838398 26.39041465 28.48499006 26.25728486 29.96716842 28.07672536
 28.44948878 29.47015053 33.872309   34.42257881 30.66831866 32.62088895
 33.72142857 34.62671116 26.32828742 28.03234876 27.41995172 27.06493894
 28.49386538 30.97007952 30.60619142 31.56472593 30.30443056 30.6860693
 32.21262425 34.34270094 34.67996308 31.84873615 26.50579381 27.10931554
 27.92584493 28.72462369 30.97007952 28.48499006 31.6889804  30.89020165
 30.47306163 32.76289406 32.49663448 32.54101108 33.41079239 32.51438512
 28.28973303 27.80159046 27.22469469 29.62103096 26.35491338 31.0055808
 29.07963647 30.49081227 31.17421187 30.60619142 32.81614598 33.2776626
 31.83098552 31.61797785 32.38125533 25.94664868 29.78966203 31.49372337
 28.97313263 29.61215564 28.98200795 29.13288838 31.13871059 30.95232888
 32.23925021 32.84277194 33.97881284 33.10903153 35.16810565 27.80159046
 27.67733598 29.81628799 28.79562624 31.72448168 28.5471173  29.51452712
 31.95523999 29.94941778 32.37238001 32.02624254 33.69480261 32.03511786
 33.75692985 27.85484237 29.25714286 29.11513774 29.60328032 29.6387816
 28.99088327 30.75707185 30.38430844 34.58233456 32.26587617 33.18003408
 33.92556092 32.54101108 33.56167282 27.84596705 28.21873047 25.44075547
 30.08254757 30.19792673 27.99684749 31.04108208 31.80435956 31.90198807
 32.42563192 32.78952002 31.42272082 34.48470605 33.58829878 33.47291963
 28.63587049 28.08560068 29.07963647 27.51758023 28.69799773 31.0055808
 28.07672536 32.08836978 33.73030389 30.72157058 31.75110764 37.01417211
 34.09419199 31.12095995 25.6360125  27.84596705 28.63587049 29.86066458
 31.43159614 30.41093439 30.73932122 29.80741267 31.28071571 31.28071571
 31.90198807 30.70381994 34.06756603 31.29846634 29.28376882 29.47902584
 28.73349901 30.62394206 28.19210452 27.52645555 29.47902584 31.27184039
 29.66540755 30.6416927  33.72142857 32.8693979  32.72739279 31.63572849
 32.93152513 27.52645555]",62901.89603904606,4334.639999999999,0.956132880352,198.8721185291779,29.72,4563.232118529178,1.0527361253827718,0,11.399999999999999,56.0
Reactive,2025-06-15 07:08:00+00:00,428,11.399999999999999,30.292787449669575,30.73035714285714,36.0290116444192,"[27.89921897 28.51161602 29.72753479 31.74223232 28.73349901 27.54420619
 30.62394206 31.97299063 32.60313831 30.61506674 32.04399318 35.13260437
 35.52311843 28.79562624 26.70105084 28.83112752 27.08268958 29.12401306
 31.26296507 28.97313263 31.8221102  30.98783016 33.57942346 32.57651235
 31.59135189 34.84859415 32.78952002 27.33119852 27.82821642 29.07963647
 29.84291394 30.63281738 29.28376882 30.39318375 30.65056802 31.83098552
 32.85164726 33.41079239 31.38721954 33.47291963 35.49649247 25.85789548
 29.10626243 31.07658336 28.62699517 31.3694689  31.75110764 32.98477705
 29.57665436 30.95232888 33.68592729 33.9610622  31.43159614 34.24507242
 32.35462937 32.37238001 29.69203351 28.76012496 29.82516331 29.00863391
 31.0499574  29.49677648 31.25408975 31.07658336 32.1416217  31.20971315
 33.12678216 32.88714854 30.86357569 34.6444618  26.81642999 28.25423175
 26.92293383 28.68024709 30.04704629 31.23633911 29.5056518  31.60910253
 32.15937234 30.10917353 30.90795229 32.56763703 34.87522011 31.99961659
 28.55599262 26.00877592 27.55308151 28.76012496 28.9110054  31.27184039
 31.55585061 33.51729622 32.40788128 30.90795229 32.04399318 31.94636467
 32.9137745  33.2776626  30.47306163 27.66846066 28.37848623 26.18628231
 26.09752911 29.1861403  29.65653224 32.39013064 33.10015621 29.47015053
 33.90781028 32.66526555 34.35157626 35.20360693 33.42854303 27.41995172
 27.0915649  28.08560068 30.233428   30.10029821 29.52340244 28.81337688
 29.34589605 32.38125533 30.99670548 31.78660892 30.94345356 32.77176938
 31.85761147 27.84596705 26.22178358 27.17144277 27.85484237 28.83112752
 29.54115308 30.6416927  31.88423743 29.68315819 31.95523999 32.02624254
 32.73626811 33.5971741  35.30123544 28.38736155 28.12110196 29.87841522
 30.24230332 31.02333144 31.39609486 29.90504118 32.31025277 30.65944334
 30.66831866 32.12387106 31.01445612 32.0972451  32.23925021 33.28653792
 27.0028117  28.35186027 30.74819654 29.43464925 27.10931554 29.82516331
 32.37238001 32.62976427 32.33687873 30.71269526 33.10015621 32.98477705
 35.25685885 32.35462937 28.48499006 26.73655212 29.06188583 30.39318375
 30.39318375 27.6862113  28.87550412 32.99365237 33.92556092 30.3221812
 30.44643567 32.81614598 32.60313831 36.02901164 26.74542744 28.89325476
 27.82821642 28.66249645 29.26601818 28.4139875  31.83098552 31.27184039
 31.44934678 31.49372337 28.30748367 31.54697529 33.45516899 34.82196819
 32.9137745  27.18031809]",63207.70969161453,4355.98,0.9564859911979999,198.169292394894,29.72,4583.869292394894,1.0523164230310733,0,11.399999999999999,56.0
Reactive,2025-06-15 07:09:00+00:00,429,11.399999999999999,30.415943315883478,30.85847238000568,37.15617722238,"[28.64474581 29.82516331 28.72462369 31.0499574  31.17421187 29.11513774
 31.86648679 29.44352457 32.53213576 34.06756603 34.22732178 34.78646691
 33.6415507  27.70396194 27.29569725 30.15355013 30.20680204 28.88437944
 30.16242545 30.46418631 31.99074127 32.80727066 31.4582221  32.97590173
 33.10903153 30.76594717 33.49067026 27.47320364 29.85178926 26.88743255
 29.10626243 28.96425731 30.51743823 30.69494462 29.94941778 32.7806447
 31.75110764 34.26282306 34.78646691 31.71560636 33.31316387 27.87259301
 29.11513774 28.35186027 27.58858279 30.233428   29.73641011 29.52340244
 29.07963647 31.0055808  33.11790684 32.92264982 33.89005964 32.70076683
 34.07644135 31.83986083 25.58276058 27.99684749 28.95538199 29.70978415
 30.49968759 31.63572849 28.90213008 31.98186595 30.69494462 32.07061914
 33.22441068 32.26587617 34.12969327 33.15340812 27.73946322 28.4583641
 27.50870491 29.37252201 29.9582931  30.97895484 29.15951434 33.17115876
 32.49663448 32.20374893 31.37834422 33.15340812 35.29236012 32.47888384
 30.08254757 26.86968191 27.73946322 27.67733598 29.13288838 30.39318375
 31.28071571 28.97313263 29.28376882 31.93748935 33.68592729 32.01736723
 33.65930133 35.0083499  37.15617722 24.84610906 27.7749645  29.39914797
 30.21567736 28.32523431 29.88729054 29.2748935  30.74819654 30.65056802
 32.00849191 34.49358137 32.96702641 35.22135757 32.77176938 27.02056234
 28.24535643 30.12692417 28.96425731 30.02929565 30.07367225 29.62990628
 30.82807441 34.16519455 31.733357   31.59135189 33.73917921 31.19196251
 36.02013632 26.99393638 26.51466913 27.34007384 28.07672536 28.97313263
 30.52631355 32.5055098  30.57956546 29.84291394 33.61492474 32.59426299
 32.10612042 33.65042602 34.70658904 24.93486226 26.57679636 28.34298495
 29.45239989 30.09142289 28.74237433 30.37543312 33.39304175 34.28944902
 33.5527975  32.72739279 31.44934678 33.71255325 32.30137745 34.6888384
 25.34312695 30.0026697  26.42591593 29.594405   31.6889804  30.3221812
 30.45531099 31.52034933 33.00252769 33.6415507  33.09128089 31.13871059
 32.53213576 35.30123544 27.10044022 28.55599262 28.73349901 30.69494462
 30.97895484 31.44047146 29.10626243 30.35768248 30.3221812  31.52034933
 32.15049702 32.60313831 31.89311275 33.25103664 26.78092871 27.82821642
 28.66249645 30.89907697 32.24812553 31.16533655 30.55293951 29.85178926
 30.83694973 32.10612042 30.45531099 31.43159614 31.98186595 32.0528685
 34.08531667 30.65944334]",63619.739957619764,4384.85,0.9569564523874999,197.22893270408167,29.72,4611.798932704082,1.0517575134164412,0,11.399999999999999,56.0
Reactive,2025-06-15 07:10:00+00:00,430,11.399999999999999,30.37881867361539,30.817867793240556,36.313021868787274,"[27.60633343 28.26310707 28.71574837 30.14467481 30.67719398 29.37252201
 30.15355013 31.75110764 33.46404431 31.91973871 34.82196819 34.39595285
 33.73030389 30.6416927  30.04704629 30.07367225 31.46709742 30.29555524
 31.50259869 32.15937234 31.0499574  33.68592729 31.11208464 32.06174382
 33.22441068 31.88423743 31.86648679 29.09738711 29.80741267 29.2748935
 28.81337688 29.88729054 30.33105652 29.44352457 31.52034933 33.05577961
 33.44629367 34.28944902 31.86648679 31.55585061 32.8250213  28.94650667
 27.14481681 27.93472025 29.67428287 28.93763135 29.64765692 28.80450156
 30.25117864 31.91086339 31.20083783 29.1417637  33.49954558 32.23925021
 31.91086339 36.31302187 26.50579381 30.0026697  29.32814541 28.89325476
 30.87245101 31.64460381 30.83694973 30.04704629 32.15049702 30.80144845
 31.78660892 34.01431412 35.04385118 33.41079239 27.78383982 29.38139733
 30.50856291 28.39623686 30.15355013 30.22455268 30.54406419 30.46418631
 32.48775916 32.80727066 32.47000852 32.86052258 33.46404431 33.19778472
 26.88743255 29.05301051 28.64474581 29.29264414 28.61811985 29.07076115
 31.67122976 32.31912809 32.86052258 32.02624254 31.84873615 30.55293951
 34.3249503  32.39013064 34.59120988 27.89921897 28.95538199 27.85484237
 28.04122408 30.09142289 29.47015053 33.16228344 32.43450724 32.10612042
 31.25408975 33.22441068 33.233286   32.83389662 35.33673672 27.12706617
 31.58247657 28.51161602 31.0499574  31.7777336  30.50856291 31.24521443
 31.85761147 30.53518887 33.05577961 34.82196819 32.22149957 33.2776626
 32.1859983  26.87855723 25.9999006  29.48790116 31.76885828 28.87550412
 30.2778046  29.2748935  27.10931554 31.99074127 30.02042034 30.61506674
 30.67719398 31.97299063 32.39013064 28.14772792 25.15674524 26.25728486
 28.57374325 30.92570293 29.9582931  28.89325476 30.50856291 32.63863959
 30.85470037 34.3249503  30.67719398 35.48761715 32.1416217  33.9166856
 28.39623686 28.69799773 26.04427719 25.65376314 28.29860835 27.7749645
 31.08545868 31.52922465 32.81614598 33.52617154 32.57651235 31.59135189
 31.4138455  34.19182051 28.20097984 26.39928997 29.62990628 28.32523431
 29.31039477 29.54115308 30.89020165 30.25117864 28.23648111 32.44338256
 33.66817665 32.25700085 33.33978983 31.31621698 25.67151377 25.58276058
 28.46723942 29.12401306 29.89616586 27.81046578 31.56472593 31.93748935
 32.92264982 31.47597274 33.42854303 32.9137745  33.92556092 32.98477705
 34.70658904 29.20389094]",63495.53575444764,4375.7,0.9568082475499999,197.52562927776125,29.72,4602.945629277761,1.0519335487528307,0,11.399999999999999,56.0
Reactive,2025-06-15 07:11:00+00:00,431,11.399999999999999,30.478836546244665,30.92162027833002,35.92250781028117,"[27.65071003 27.43770236 29.45239989 30.54406419 30.03817097 32.17712298
 30.40205907 31.15646123 34.12081795 33.77468049 34.0054388  34.69771372
 34.07644135 28.74237433 27.93472025 29.8695399  30.65944334 29.75416075
 30.01154502 33.30428855 29.5500284  31.80435956 32.00849191 32.23037489
 32.17712298 34.75096563 34.55570861 28.64474581 26.70992616 30.04704629
 30.15355013 32.4167566  28.12110196 29.01750923 29.24826754 30.81919909
 30.84582505 33.21553536 32.89602386 31.66235444 35.26573417 27.52645555
 27.96134621 28.66249645 25.5028827  29.78966203 30.44643567 30.20680204
 32.17712298 29.5056518  31.4138455  31.33396762 33.96993752 30.92570293
 33.81905709 34.97284862 28.34298495 27.96134621 24.05620562 27.91696961
 27.58858279 31.58247657 32.51438512 30.94345356 31.30734166 34.51133201
 33.74805453 35.30123544 31.86648679 34.43145413 28.83112752 27.97909685
 28.02347345 28.80450156 27.90809429 28.65362113 29.05301051 30.87245101
 32.92264982 31.39609486 34.13856859 31.53809997 31.80435956 34.62671116
 29.25714286 27.95247089 29.09738711 27.37557512 30.88132633 28.79562624
 29.75416075 30.26892928 31.28071571 32.63863959 34.67108776 31.22746379
 32.85164726 33.44629367 35.92250781 26.96731042 29.75416075 29.15063902
 31.46709742 32.08836978 29.21276626 29.07963647 29.34589605 29.9139165
 30.60619142 33.42854303 35.80712866 35.75387674 34.75096563 27.87259301
 28.62699517 28.14772792 29.67428287 28.92875604 29.19501562 32.88714854
 32.87827322 31.92861403 32.25700085 32.70964215 32.20374893 34.45808009
 35.16810565 27.79271514 28.28085771 26.07090315 29.49677648 31.03220676
 29.10626243 31.12095995 30.97895484 31.18308719 33.65042602 33.81018177
 34.15631923 34.83971883 32.89602386 27.17144277 28.68912241 26.89630787
 28.73349901 29.20389094 28.84000284 31.04108208 30.49081227 32.31025277
 32.10612042 29.56777904 34.07644135 33.83680773 34.88409543 32.94040045
 28.39623686 28.72462369 29.9139165  31.23633911 29.21276626 29.5500284
 31.83098552 32.01736723 31.733357   34.39595285 33.45516899 33.33091451
 33.76580517 32.30137745 27.63295939 28.93763135 30.41980971 28.73349901
 30.74819654 30.18905141 29.94054246 33.24216132 32.23037489 32.31025277
 31.28071571 33.33978983 31.68010508 35.84262993 26.7276768  27.455453
 27.76608918 26.93180915 27.48207895 33.1445328  29.86066458 30.46418631
 29.8695399  30.34880716 31.25408975 29.77191139 34.19182051 31.64460381
 35.74500142 27.59745811]",63830.15554911615,4399.08,0.9571852757679999,196.7700526143044,29.72,4625.570052614305,1.0514857771657493,0,11.399999999999999,56.0
Reactive,2025-06-15 07:12:00+00:00,432,11.399999999999999,30.466085659303147,30.90666536495313,36.11776483953422,"[29.69203351 28.81337688 28.97313263 30.26005396 30.42868503 32.15049702
 30.22455268 33.44629367 32.42563192 35.3278614  32.60313831 34.11194263
 36.0556376  27.89034365 29.15063902 27.24244533 31.22746379 31.16533655
 30.6860693  30.16242545 30.33105652 32.5055098  32.27475149 30.24230332
 33.49067026 33.6415507  35.07935246 28.03234876 27.28682193 29.88729054
 30.41980971 29.1417637  29.89616586 31.4582221  30.86357569 33.74805453
 32.83389662 33.5084209  33.43741835 33.97881284 32.36350469 26.78092871
 30.86357569 26.94955978 27.46432832 28.8666288  31.39609486 29.8695399
 30.57069014 28.61811985 32.57651235 34.46695541 32.89602386 32.77176938
 34.27169838 32.9137745  27.6862113  29.17726498 28.14772792 28.49386538
 30.45531099 30.10917353 31.13871059 31.4138455  29.86066458 31.12983527
 33.24216132 31.14758591 34.22732178 34.9639733  28.094476   27.70396194
 28.20097984 27.40220108 30.19792673 27.85484237 30.42868503 31.85761147
 32.16824766 32.9137745  32.07061914 32.87827322 33.49067026 34.17406987
 29.55890372 25.44075547 27.19806873 28.55599262 29.70090883 30.75707185
 29.52340244 29.03525987 30.57069014 32.27475149 31.94636467 32.97590173
 30.03817097 34.67108776 33.52617154 27.56195683 28.28973303 28.71574837
 31.97299063 28.83112752 30.80144845 30.50856291 33.77468049 31.53809997
 32.31912809 31.49372337 36.11776484 34.44032945 34.83084351 26.81642999
 28.83112752 27.57083215 28.94650667 29.16838966 29.11513774 29.78078671
 32.48775916 32.35462937 30.30443056 33.98768816 33.49954558 30.91682761
 35.11485373 26.63004828 27.63295939 30.41093439 26.92293383 30.58844078
 29.58552968 29.60328032 30.13579949 32.11499574 32.34575405 30.39318375
 30.78369781 32.96702641 34.91959671 27.17144277 28.01459813 28.12110196
 29.52340244 29.61215564 30.38430844 30.233428   30.26005396 33.79243113
 34.88409543 32.45225788 35.39886396 32.45225788 33.77468049 31.33396762
 27.0028117  28.38736155 28.98200795 28.73349901 28.24535643 30.94345356
 29.21276626 29.90504118 32.53213576 32.87827322 31.14758591 33.71255325
 33.37529111 35.44324056 29.2748935  27.63295939 28.87550412 30.81032377
 31.37834422 29.25714286 31.95523999 29.58552968 34.27169838 33.35754047
 32.1859983  34.15631923 32.10612042 30.46418631 29.06188583 26.64779892
