policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 28.01459813 29.58552968 29.41689861 30.62394206 30.73932122 29.24826754
 31.3250923  32.57651235 33.25991196 30.89020165 34.54683329 33.36641579
 34.79534223 24.74848055]",63787.49618176461,4395.71,0.9571312679795,196.87844325431433,29.72,4622.308443254315,1.0515499073538324,0,11.399999999999999,56.0
Reactive,2025-06-15 07:13:00+00:00,433,11.399999999999999,30.553926447292014,30.997593013348478,36.53490485657483,"[28.12997728 29.67428287 30.25117864 28.36073559 33.02915365 31.01445612
 32.1859983  31.78660892 33.07353025 32.67414087 32.12387106 36.02901164
 34.79534223 25.06799205 29.47902584 31.38721954 29.5056518  33.41079239
 30.70381994 31.02333144 32.28362681 34.29832434 32.34575405 33.35754047
 34.48470605 33.1889094  35.39886396 26.98506106 26.76317807 28.04122408
 31.39609486 27.08268958 31.28959103 29.16838966 30.07367225 31.18308719
 33.58829878 35.17698097 34.70658904 33.80130645 32.17712298 27.75721386
 29.60328032 28.094476   28.60924453 31.60910253 29.19501562 31.28071571
 30.28667992 29.36364669 33.49954558 32.40788128 32.03511786 33.85455836
 32.17712298 32.55876172 27.34894916 28.34298495 27.89921897 29.20389094
 30.34880716 29.89616586 29.46127521 30.62394206 29.57665436 33.233286
 31.33396762 30.83694973 31.25408975 34.47583073 26.3194121  27.7749645
 29.8695399  28.84000284 30.2778046  30.55293951 28.32523431 31.85761147
 32.62976427 30.90795229 34.04094007 34.92847202 34.34270094 32.8693979
 25.60938654 30.94345356 27.27794661 30.95232888 29.6387816  30.52631355
 29.64765692 30.16242545 30.77482249 32.90489918 30.78369781 33.12678216
 34.63558648 34.98172394 36.0556376  27.30457256 29.82516331 28.87550412
 32.74514343 28.61811985 29.98491906 29.05301051 30.49081227 32.73626811
 31.10320932 31.48484805 32.56763703 34.99947458 34.27169838 27.27794661
 27.89921897 28.26310707 28.52049134 29.90504118 30.28667992 30.05592161
 30.88132633 30.6860693  31.56472593 33.73030389 33.58829878 33.20666004
 33.2776626  27.82821642 30.75707185 26.97618574 32.62976427 28.76900028
 28.39623686 29.62103096 33.41079239 32.4167566  33.233286   32.36350469
 33.9166856  35.06160182 34.92847202 26.44366657 28.80450156 27.74833854
 29.55890372 29.71865947 32.42563192 29.28376882 29.71865947 29.44352457
 31.71560636 32.00849191 32.37238001 33.41079239 33.10015621 36.53490486
 27.89921897 27.91696961 28.55599262 27.97909685 29.30151945 30.44643567
 28.5027407  30.49081227 32.99365237 33.90781028 31.83986083 33.01140301
 32.95815109 35.46986652 28.04122408 25.71589037 29.29264414 28.5471173
 29.20389094 30.5973161  29.07076115 31.99961659 31.49372337 32.0972451
 33.28653792 31.28071571 34.04981539 33.02915365 28.55599262 27.99684749
 27.21581937 26.39928997 28.26310707 31.31621698 29.40802329 32.8693979
 32.02624254 33.10015621 34.43145413 33.08240557 32.38125533 33.74805453
 35.91363249 29.80741267]",64081.37632206017,4416.200000000001,0.9574578878,196.22218197954317,29.72,4642.142181979544,1.0511621262577653,0,11.399999999999999,56.0
Reactive,2025-06-15 07:14:00+00:00,434,11.399999999999999,30.64543817452858,31.09238142573132,36.863291678500424,"[29.594405   30.33105652 28.90213008 30.39318375 29.87841522 32.60313831
 30.99670548 34.27169838 31.11208464 33.1889094  34.06756603 35.49649247
 33.69480261 28.20097984 27.33119852 29.43464925 29.70978415 29.55890372
 30.2778046  30.02929565 33.05577961 33.93443624 32.4167566  32.7806447
 32.19487362 33.34866515 33.75692985 27.78383982 28.52936666 28.19210452
 29.48790116 28.75124964 30.52631355 30.87245101 31.60910253 30.6860693
 32.04399318 32.16824766 33.49954558 34.91959671 34.24507242 28.76012496
 26.03540187 29.72753479 32.88714854 26.58567168 30.40205907 30.10917353
 31.4582221  32.23037489 32.65639023 31.733357   31.28071571 33.88118432
 33.9610622  36.0556376  28.05897472 29.99379438 28.17435388 30.05592161
 32.40788128 31.3694689  32.98477705 33.01140301 29.94054246 32.31912809
 34.56458393 33.46404431 35.86038057 35.10597842 28.43173814 27.73946322
 27.78383982 29.02638455 28.99975859 32.08836978 25.71589037 30.14467481
 34.11194263 30.55293951 35.49649247 32.67414087 33.57942346 34.35157626
 28.85775348 26.97618574 27.62408407 27.56195683 31.05883272 29.47015053
 30.45531099 30.83694973 29.94054246 32.97590173 32.66526555 33.98768816
 30.94345356 34.44920477 33.9610622  26.76317807 27.26019597 31.28959103
 29.11513774 29.65653224 30.62394206 31.83098552 32.68301619 32.70076683
 34.95509798 33.04690429 34.38707753 33.5971741  35.27460949 28.94650667
 28.89325476 29.31927009 31.6889804  32.26587617 27.60633343 32.64751491
 32.03511786 30.13579949 31.83986083 33.66817665 31.59135189 33.04690429
 32.45225788 28.44061346 28.21873047 28.81337688 25.87564612 28.95538199
 29.72753479 31.08545868 29.42577393 32.31025277 31.21858847 32.92264982
 33.45516899 34.85746947 36.86329168 25.70701505 28.47611474 27.20694405
 27.26907129 31.16533655 29.78966203 29.12401306 30.61506674 31.59135189
 35.39886396 31.06770804 30.18017609 33.9610622  33.85455836 33.83680773
 29.16838966 29.16838966 30.06479693 31.40497018 30.09142289 29.45239989
 32.47888384 32.62088895 31.67122976 30.77482249 33.08240557 33.26878728
 33.10015621 32.87827322 28.92875604 27.70396194 28.76012496 27.26019597
 29.30151945 28.48499006 31.3250923  30.3221812  29.22164158 32.4611332
 34.85746947 31.98186595 32.39013064 32.51438512 27.97022153 28.88437944
 27.38445044 28.43173814 30.40205907 28.00572281 31.66235444 28.68024709
 29.76303607 32.38125533 35.29236012 32.7806447  34.04981539 32.71851747
 33.37529111 29.80741267]",64387.537956702814,4437.56,0.957793906232,195.54527570335085,29.72,4662.8252757033515,1.0507633194150279,0,11.399999999999999,56.0
Reactive,2025-06-15 07:15:00+00:00,435,11.399999999999999,30.690874647302493,31.138666216983808,36.90766827605793,"[29.26601818 29.19501562 26.96731042 31.89311275 28.71574837 32.89602386
 30.2778046  32.99365237 32.92264982 32.97590173 35.26573417 33.85455836
 34.11194263 28.60924453 27.41995172 27.3666998  28.96425731 31.39609486
 31.05883272 28.80450156 31.89311275 32.33687873 31.51147401 31.35171826
 33.41966771 34.80421755 34.18294519 27.65071003 28.20985515 28.63587049
 30.233428   31.88423743 30.83694973 29.42577393 31.23633911 31.96411531
 32.56763703 32.87827322 33.76580517 32.72739279 32.16824766 30.74819654
 28.08560068 27.59745811 28.99088327 31.28071571 28.28085771 30.66831866
 30.57956546 32.04399318 30.26892928 33.68592729 34.40482817 35.87813121
 33.2776626  35.38111332 26.41704061 29.35477137 29.78966203 28.89325476
 28.96425731 30.26892928 32.48775916 32.74514343 31.7777336  31.28959103
 33.41966771 34.46695541 35.02610054 34.58233456 27.72171258 27.38445044
 29.00863391 28.4139875  28.62699517 29.1861403  30.62394206 33.9610622
 31.44047146 32.15937234 30.86357569 34.01431412 33.00252769 33.31316387
 26.65667424 29.39914797 28.31635899 29.98491906 32.72739279 30.90795229
 30.54406419 30.30443056 32.1859983  30.60619142 32.31912809 32.45225788
 35.19473161 34.6444618  34.27169838 29.31039477 29.23939222 30.56181483
 31.15646123 29.94054246 31.38721954 29.74528543 31.733357   29.9139165
 32.49663448 33.28653792 31.3250923  34.31607498 34.18294519 28.42286282
 27.74833854 30.6416927  29.43464925 28.36073559 28.35186027 29.62103096
 32.25700085 30.84582505 32.19487362 33.5527975  33.78355581 36.32189719
 34.70658904 27.49982959 29.44352457 29.34589605 29.1861403  29.93166714
 30.89907697 31.93748935 30.7304459  30.71269526 32.61201363 32.58538767
 31.733357   32.73626811 34.21844646 27.12706617 28.74237433 29.07963647
 29.62990628 27.63295939 30.53518887 28.44061346 28.17435388 30.56181483
 33.41966771 33.83680773 31.6889804  35.21248225 34.42257881 34.15631923
 26.61229764 27.10931554 28.93763135 29.78078671 32.04399318 30.42868503
 32.5498864  31.90198807 30.79257313 31.70673104 32.29250213 30.94345356
 34.24507242 33.77468049 26.51466913 28.64474581 31.8221102  29.07076115
 30.05592161 32.21262425 31.38721954 30.5973161  33.13565748 32.59426299
 33.94331156 34.0054388  31.04108208 36.90766828 29.89616586 27.24244533
 29.5056518  30.233428   29.1417637  30.20680204 31.34284294 31.25408975
 31.25408975 30.24230332 32.22149957 32.69189151 30.41093439 35.20360693
 33.53504686 27.69508662]",64539.550220015226,4447.99,0.9579563247995,195.21750837045056,29.72,4672.927508370451,1.0505705966898422,0,11.399999999999999,56.0
Reactive,2025-06-15 07:16:00+00:00,436,11.399999999999999,30.709965672978804,31.157215634762846,37.058548707753474,"[27.39332576 28.19210452 31.27184039 28.4583641  30.51743823 32.42563192
 31.71560636 30.11804885 31.04108208 31.29846634 35.18585629 33.95218688
 32.96702641 27.81046578 28.68912241 28.9110054  31.70673104 29.60328032
 30.39318375 31.24521443 30.89907697 33.61492474 32.99365237 34.18294519
 33.75692985 33.67705197 32.30137745 27.02943766 26.61229764 27.78383982
 31.06770804 29.48790116 30.61506674 30.51743823 32.08836978 32.55876172
 32.30137745 31.52034933 34.46695541 33.31316387 32.48775916 28.72462369
 27.62408407 28.29860835 28.21873047 29.67428287 33.03802897 29.03525987
 30.42868503 32.4611332  30.33105652 33.09128089 34.67108776 32.93152513
 35.34561204 35.372238   28.63587049 28.46723942 27.81046578 30.74819654
 30.0026697  32.00849191 30.75707185 30.98783016 32.23925021 33.10903153
 32.37238001 33.21553536 35.51424311 32.17712298 27.18919341 26.7276768
 27.44657768 26.89630787 30.21567736 28.15660324 28.04122408 31.61797785
 31.33396762 32.5055098  32.53213576 32.60313831 33.47291963 34.95509798
 30.06479693 27.75721386 28.51161602 27.26019597 29.45239989 29.54115308
 32.61201363 31.44047146 32.4167566  33.42854303 31.44934678 33.89005964
 33.76580517 36.95204487 36.25976995 29.58552968 30.53518887 29.40802329
 29.49677648 32.64751491 31.83098552 31.28071571 32.39900596 32.96702641
 32.45225788 34.83084351 33.68592729 34.44032945 36.62365805 27.84596705
 26.78092871 30.37543312 28.94650667 28.94650667 30.15355013 28.99088327
 30.22455268 31.733357   32.30137745 33.42854303 31.83986083 36.57928145
 34.04094007 29.12401306 29.30151945 27.24244533 28.31635899 30.22455268
 29.85178926 31.23633911 31.60910253 32.04399318 32.71851747 32.99365237
 32.75401874 35.20360693 32.64751491 26.25728486 29.65653224 27.78383982
 28.79562624 30.17130077 29.36364669 31.26296507 33.65930133 31.85761147
 32.40788128 30.15355013 34.52908265 33.1445328  34.55570861 34.13856859
 24.49109628 27.24244533 28.26310707 28.98200795 30.75707185 29.37252201
 30.44643567 31.93748935 30.84582505 33.05577961 37.05854871 33.73030389
 33.24216132 36.43727634 29.82516331 28.93763135 28.5027407  28.02347345
 28.59149389 28.20985515 30.62394206 29.87841522 32.83389662 32.33687873
 31.49372337 33.83680773 33.73030389 33.13565748 27.30457256 28.76012496
 28.21873047 28.99088327 28.72462369 30.12692417 31.38721954 31.87536211
 33.24216132 30.49081227 32.67414087 34.28944902 34.47583073 33.56167282
 34.15631923 28.00572281]",64603.42115551789,4452.17,0.9580211114555,195.08666977830762,29.72,4676.976669778308,1.050493729973992,0,11.399999999999999,56.0
Reactive,2025-06-15 07:17:00+00:00,437,11.399999999999999,30.581170379367972,31.02009194831014,37.11180062482249,"[27.47320364 27.65958535 28.93763135 28.89325476 31.18308719 31.4582221
 32.64751491 32.49663448 31.51147401 33.85455836 35.43436524 35.62074695
 35.56749503 27.70396194 26.75430275 28.16547856 30.80144845 31.14758591
 29.58552968 31.08545868 31.20971315 33.58829878 31.733357   31.07658336
 33.60604942 34.44920477 35.87813121 28.73349901 29.64765692 26.04427719
 28.11222664 29.21276626 29.24826754 30.07367225 32.9137745  31.10320932
 30.81032377 32.62088895 33.1889094  32.35462937 32.59426299 27.81046578
 28.30748367 28.43173814 27.97909685 28.84000284 28.8666288  32.5498864
 31.56472593 31.40497018 32.12387106 29.2305169  34.89297075 33.35754047
 32.10612042 33.73030389 28.26310707 27.06493894 29.1861403  31.72448168
 30.40205907 32.11499574 30.05592161 30.76594717 29.9582931  32.24812553
 33.9610622  33.34866515 32.62088895 37.11180062 27.46432832 29.88729054
 28.20985515 27.31344788 31.17421187 29.6387816  31.81323488 31.95523999
 32.80727066 30.86357569 33.26878728 32.40788128 32.77176938 35.14147969
 26.89630787 29.08851179 27.26019597 28.9110054  29.79853735 27.57083215
 32.04399318 31.18308719 30.74819654 33.10903153 33.33091451 31.70673104
 31.94636467 35.43436524 34.49358137 29.35477137 26.41704061 28.66249645
 29.31927009 29.84291394 28.9110054  28.67137177 31.96411531 32.00849191
 33.62380006 31.46709742 33.75692985 33.11790684 35.0083499  28.73349901
 28.53824198 27.19806873 29.32814541 30.48193695 29.2748935  29.03525987
 32.75401874 30.56181483 32.26587617 33.1889094  35.02610054 34.36045158
 33.51729622 25.90227208 27.06493894 27.01168702 29.21276626 31.52922465
 32.23925021 30.56181483 32.69189151 31.43159614 32.33687873 32.97590173
 33.45516899 31.50259869 34.07644135 28.58261857 26.9584351  28.66249645
 29.39027265 29.49677648 30.89020165 32.1859983  26.60342232 31.28071571
 31.14758591 31.89311275 32.89602386 33.86343368 34.27169838 34.98172394
 25.32537631 30.98783016 27.74833854 31.97299063 28.87550412 30.99670548
 30.82807441 31.47597274 29.60328032 31.14758591 35.17698097 35.15923033
 32.59426299 34.06756603 26.73655212 28.92875604 27.34007384 30.62394206
 31.15646123 29.28376882 30.76594717 30.82807441 34.39595285 33.82793241
 35.27460949 32.02624254 32.35462937 33.51729622 24.36684181 27.89034365
 29.12401306 29.84291394 28.74237433 28.55599262 31.75998296 29.93166714
 34.05869071 33.233286   33.6415507  33.36641579 33.94331156 34.2361971
 35.11485373 27.26019597]",64172.52362121349,4421.27,0.9575380579355,196.060834382165,29.72,4647.050834382166,1.0510669636512056,0,11.399999999999999,56.0
Reactive,2025-06-15 07:18:00+00:00,438,11.399999999999999,30.767423185331364,31.214594575404714,37.75969894916217,"[30.81032377 27.59745811 32.00849191 29.5056518  31.36059358 32.40788128
 31.25408975 31.85761147 32.61201363 33.872309   34.36045158 33.34866515
 34.9639733  30.42868503 30.19792673 30.78369781 26.35491338 29.09738711
 29.62103096 32.23925021 30.65944334 30.3665578  34.39595285 29.03525987
 35.35448736 36.38402442 34.30719966 26.98506106 27.97909685 28.05897472
 28.46723942 30.2778046  30.01154502 30.99670548 31.71560636 29.11513774
 31.99961659 33.22441068 33.60604942 35.47874183 33.78355581 25.89339676
 28.26310707 27.57083215 30.51743823 28.20097984 31.61797785 30.22455268
 29.49677648 31.56472593 32.90489918 31.96411531 33.03802897 36.4195257
 34.41370349 35.21248225 27.41995172 28.51161602 28.71574837 31.46709742
 28.56486794 27.28682193 32.55876172 32.58538767 31.44047146 30.5973161
 32.54101108 30.02929565 31.93748935 37.26268106 26.55017041 29.26601818
 30.04704629 31.61797785 28.87550412 30.53518887 29.21276626 33.872309
 30.42868503 31.44934678 31.53809997 33.78355581 34.91072139 33.13565748
 28.46723942 27.29569725 26.74542744 29.77191139 29.97604374 29.58552968
 30.87245101 31.67122976 33.32203919 32.51438512 33.58829878 32.84277194
 35.0083499  33.12678216 37.75969895 28.88437944 27.05606362 29.29264414
 29.78078671 30.33993184 30.47306163 34.0054388  32.39900596 31.91086339
 33.2776626  32.36350469 34.49358137 35.12372905 33.01140301 27.54420619
 30.0026697  29.84291394 27.15369213 29.90504118 30.88132633 30.72157058
 31.0499574  33.02027833 32.17712298 32.64751491 32.98477705 31.05883272
 34.92847202 29.35477137 27.62408407 26.46141721 28.58261857 30.92570293
 31.4138455  30.41093439 29.54115308 33.01140301 31.76885828 30.89020165
 32.5498864  32.26587617 33.15340812 27.18919341 27.07381426 31.20971315
 29.25714286 28.33410963 30.52631355 29.42577393 30.92570293 31.8221102
 35.64737291 32.79839534 33.80130645 32.99365237 34.14744391 35.75387674
 28.1388526  28.1832292  30.90795229 29.16838966 30.08254757 29.12401306
 32.83389662 31.14758591 31.89311275 33.56167282 34.01431412 31.6889804
 37.08517467 35.59412099 28.08560068 29.43464925 29.66540755 31.23633911
 30.62394206 29.61215564 28.20097984 30.48193695 32.64751491 33.80130645
 32.21262425 34.62671116 32.57651235 34.3693269  26.6389236  30.49081227
 26.78092871 28.79562624 28.0500994  31.36059358 29.48790116 30.87245101
 33.96993752 31.19196251 33.40191707 31.96411531 32.15937234 35.68287418
 34.04094007 28.96425731]",64795.65100884462,4465.1,0.95822040995,194.68385936591494,29.72,4689.503859365916,1.050257297566889,0,11.399999999999999,56.0
Reactive,2025-06-15 07:19:00+00:00,439,11.399999999999999,30.738969554118885,31.183087191138874,37.91057938085771,"[26.9584351  29.74528543 28.91988072 31.38721954 29.88729054 31.92861403
 30.17130077 33.86343368 32.07061914 33.13565748 33.02915365 34.91959671
 34.28944902 24.5443482  27.65071003 28.04122408 29.5056518  31.43159614
 30.81919909 29.86066458 33.34866515 31.20083783 31.7777336  33.12678216
 36.08226356 33.73917921 34.2805737  27.24244533 26.21290826 30.65944334
 29.47015053 29.86066458 30.97007952 28.39623686 33.11790684 31.88423743
 34.10306731 34.19182051 31.46709742 34.11194263 32.74514343 28.79562624
 27.76608918 30.3665578  29.37252201 30.47306163 30.05592161 28.73349901
 29.97604374 31.63572849 33.35754047 34.55570861 33.33091451 34.25394774
 31.91086339 33.62380006 27.01168702 26.23953422 31.19196251 26.75430275
 29.19501562 31.24521443 30.98783016 31.88423743 30.35768248 33.32203919
 29.80741267 33.36641579 32.58538767 32.47888384 28.49386538 28.69799773
 28.35186027 32.38125533 28.05897472 31.47597274 32.36350469 32.27475149
 35.15923033 30.71269526 30.14467481 32.43450724 34.98172394 33.233286
 29.42577393 29.09738711 28.51161602 29.85178926 30.25117864 29.03525987
 30.56181483 31.094334   32.97590173 32.38125533 34.61783584 32.51438512
 33.99656348 33.48179494 32.00849191 26.94955978 27.71283726 28.51161602
 30.97895484 30.92570293 29.74528543 31.23633911 31.43159614 31.35171826
 32.12387106 31.26296507 35.02610054 32.34575405 37.91057938 27.51758023
 28.62699517 30.66831866 28.60924453 29.79853735 29.52340244 32.37238001
 34.08531667 30.50856291 32.73626811 30.35768248 32.49663448 33.90781028
 35.84262993 27.78383982 29.39914797 28.1388526  28.00572281 30.16242545
 30.3221812  32.57651235 31.22746379 31.29846634 32.42563192 33.96993752
 34.58233456 36.69466061 33.70367793 27.78383982 28.70687305 28.35186027
 29.06188583 28.96425731 29.17726498 31.094334   32.32800341 32.07949446
 31.35171826 31.92861403 29.92279182 33.60604942 34.08531667 34.94622266
 25.9999006  30.73932122 29.88729054 31.28071571 29.97604374 31.72448168
 31.8221102  29.04413519 33.33978983 34.24507242 32.97590173 31.86648679
 32.58538767 32.1416217  28.58261857 27.06493894 28.89325476 31.47597274
 30.57069014 32.06174382 29.12401306 30.51743823 33.00252769 34.04094007
 32.4167566  33.35754047 34.45808009 35.03497586 26.32828742 29.2305169
 28.5027407  27.69508662 30.41093439 29.82516331 29.38139733 31.01445612
 29.38139733 31.65347913 32.08836978 33.2776626  34.17406987 36.95204487
 35.16810565 31.70673104]",64700.45654026016,4458.0,0.95811118,194.90468690700436,29.72,4682.624686907005,1.050386874586587,0,11.399999999999999,56.0
Reactive,2025-06-15 07:20:00+00:00,440,11.399999999999999,30.88897279896453,31.339425944333993,36.73016188582788,"[28.68912241 30.233428   28.65362113 29.64765692 33.86343368 28.75124964
 29.35477137 28.97313263 33.69480261 32.15049702 35.49649247 31.33396762
 35.13260437 31.31621698 29.65653224 28.0500994  30.83694973 31.04108208
 27.79271514 30.97895484 30.77482249 32.64751491 33.5527975  31.75110764
 32.67414087 34.71546436 34.04981539 27.0915649  28.59149389 28.53824198
 28.97313263 31.66235444 28.69799773 32.40788128 32.10612042 32.08836978
 33.65930133 31.40497018 33.25103664 34.01431412 34.06756603 28.00572281
 27.49982959 28.49386538 29.9582931  32.19487362 31.11208464 32.83389662
 28.69799773 32.90489918 33.25103664 32.94927577 33.17115876 32.49663448
 34.17406987 35.25685885 27.3666998  28.93763135 28.1388526  28.67137177
 30.74819654 31.19196251 32.60313831 32.73626811 34.06756603 32.85164726
 32.66526555 33.78355581 36.51715422 36.00238569 28.0500994  30.93457824
 27.42882704 28.90213008 28.49386538 31.48484805 30.97007952 30.18905141
 30.44643567 33.45516899 33.56167282 35.08822778 33.41966771 33.80130645
 26.80755467 28.99088327 27.16256745 31.93748935 30.52631355 32.1859983
 30.80144845 30.17130077 30.07367225 31.10320932 31.68010508 32.27475149
 35.31011076 32.78952002 34.05869071 30.55293951 26.92293383 28.84887816
 31.12983527 28.17435388 30.75707185 31.80435956 31.89311275 30.98783016
 32.79839534 32.53213576 35.27460949 32.89602386 35.85150525 26.86968191
 27.91696961 30.70381994 27.89034365 29.55890372 28.17435388 30.21567736
 32.53213576 32.27475149 34.18294519 32.60313831 33.45516899 32.98477705
 34.2805737  26.38153934 29.39027265 27.3666998  31.75998296 29.73641011
 32.21262425 32.5498864  31.20971315 29.70090883 31.11208464 32.7806447
 30.87245101 32.81614598 31.91973871 27.65958535 27.61520875 31.31621698
 30.99670548 28.38736155 30.69494462 29.05301051 31.15646123 29.39914797
 34.03206475 32.8693979  35.07047714 35.0083499  34.72433968 34.99947458
 29.09738711 28.23648111 25.955524   30.50856291 30.83694973 31.44047146
 33.58829878 30.33993184 32.57651235 34.17406987 35.87813121 33.67705197
 33.79243113 34.60896052 28.40511218 27.33119852 30.75707185 27.82821642
 30.02929565 32.02624254 31.76885828 29.93166714 31.094334   31.17421187
 31.94636467 33.81905709 35.80712866 34.91959671 29.36364669 29.09738711
 28.96425731 31.55585061 29.62103096 29.57665436 31.62685317 31.48484805
 31.10320932 33.17115876 35.21248225 33.90781028 33.81018177 36.73016189
 34.27169838 26.2306589 ]",65202.307396215736,4493.23,0.9586482208354999,193.8177640734284,29.72,4716.767764073428,1.0497499046506475,0,11.399999999999999,56.0
Reactive,2025-06-15 07:21:00+00:00,441,11.399999999999999,30.931097333583928,31.382204984379438,36.863291678500424,"[27.86371769 29.66540755 30.80144845 28.52936666 32.86052258 32.13274638
 31.76885828 34.65333712 31.20083783 34.98172394 33.70367793 33.93443624
 32.47888384 28.53824198 29.00863391 28.25423175 29.594405   31.08545868
 30.33993184 32.4167566  30.75707185 30.7304459  32.30137745 34.37820222
 34.6000852  33.54392218 32.38125533 29.81628799 29.70090883 30.57956546
 26.47029253 31.0499574  28.81337688 34.03206475 32.47000852 32.30137745
 31.60910253 31.65347913 34.93734734 32.98477705 36.48165294 26.02652655
 28.52049134 27.28682193 30.7304459  31.35171826 31.83098552 31.98186595
 32.29250213 31.36059358 31.30734166 33.41966771 34.11194263 33.11790684
 36.42840102 36.86329168 26.89630787 29.62990628 29.12401306 31.60022721
 29.6387816  31.03220676 29.00863391 31.46709742 30.19792673 32.87827322
 34.07644135 32.93152513 33.22441068 32.62088895 27.67733598 29.31927009
 30.98783016 28.52049134 30.67719398 30.84582505 31.33396762 30.84582505
 31.25408975 30.80144845 33.54392218 34.39595285 32.0972451  34.75984095
 25.82239421 29.69203351 29.13288838 29.37252201 30.26005396 29.24826754
 29.44352457 31.86648679 33.15340812 32.62976427 31.81323488 31.49372337
 33.24216132 34.57345924 35.55861971 31.28071571 29.6387816  26.52354445
 27.7749645  31.16533655 31.20083783 31.02333144 31.31621698 31.89311275
 33.48179494 34.02318943 32.92264982 34.99059926 33.47291963 28.99088327
 31.44047146 30.41093439 31.094334   29.65653224 29.53227776 34.17406987
 29.84291394 30.57069014 32.12387106 34.43145413 33.43741835 34.52020733
 33.65930133 29.17726498 29.26601818 30.25117864 30.02929565 30.99670548
 29.66540755 29.86066458 33.74805453 33.77468049 32.52326044 33.84568304
 34.35157626 32.48775916 34.51133201 28.0500994  28.58261857 29.03525987
 28.37848623 30.7304459  31.46709742 31.0499574  32.26587617 28.84887816
 32.21262425 31.89311275 32.37238001 34.41370349 33.98768816 32.42563192
 27.48207895 28.95538199 28.84000284 28.92875604 29.76303607 30.15355013
 32.00849191 31.87536211 30.43756035 34.34270094 32.06174382 36.65915933
 32.97590173 34.72433968 26.23953422 29.93166714 27.91696961 28.7778756
 26.92293383 31.33396762 30.06479693 32.21262425 31.4582221  33.33091451
 33.00252769 35.31011076 35.89588185 33.85455836 27.89034365 28.20097984
 29.34589605 29.1861403  26.86968191 30.13579949 27.87259301 31.42272082
 32.65639023 31.12095995 34.3693269  33.71255325 34.51133201 36.07338824
 34.69771372 27.39332576]",65343.2392392384,4502.87,0.9587930088155,193.5242775958277,29.72,4726.114277595828,1.0495782195790302,0,11.399999999999999,56.0
Reactive,2025-06-15 07:22:00+00:00,442,11.399999999999999,30.970526760076048,31.4221439221812,36.22426867367225,"[29.68315819 31.55585061 30.0026697  30.95232888 30.63281738 32.06174382
 32.07949446 34.3693269  31.79548424 35.372238   33.16228344 36.22426867
 34.85746947 28.37848623 28.31635899 28.26310707 29.07076115 30.10917353
 29.93166714 30.94345356 30.91682761 30.65056802 34.75096563 32.52326044
 34.67108776 36.17989208 36.22426867 27.87259301 30.61506674 27.72171258
 29.28376882 30.3221812  31.65347913 32.8693979  31.60022721 32.42563192
 33.78355581 33.33978983 32.62976427 33.6415507  33.05577961 26.29278614
 26.53241977 29.19501562 30.39318375 31.0499574  29.80741267 33.49067026
 29.97604374 30.93457824 33.97881284 34.36045158 31.78660892 33.24216132
 33.43741835 33.56167282 28.07672536 27.97022153 27.37557512 30.82807441
 30.02929565 29.65653224 33.73917921 34.21844646 33.16228344 30.24230332
 31.99074127 34.6000852  34.44032945 34.87522011 29.39027265 27.62408407
 28.08560068 29.49677648 28.4583641  29.83403863 29.79853735 32.86052258
 31.51147401 33.68592729 31.84873615 31.733357   34.33382562 35.38998864
 29.67428287 30.89020165 27.95247089 30.02042034 29.15063902 30.20680204
 30.35768248 31.39609486 33.04690429 32.81614598 33.95218688 32.4611332
 33.16228344 35.60299631 34.08531667 28.07672536 28.5027407  29.61215564
 29.23939222 30.6860693  30.76594717 30.0026697  31.43159614 33.12678216
 33.82793241 36.02901164 34.05869071 35.35448736 34.99059926 27.80159046
 32.15937234 29.57665436 29.6387816  31.56472593 29.1861403  32.24812553
 31.62685317 33.31316387 33.41966771 30.43756035 31.97299063 34.10306731
 35.60299631 25.68926441 28.68024709 28.68024709 29.46127521 29.62990628
 29.97604374 30.45531099 32.39900596 31.0499574  32.7806447  32.01736723
 33.32203919 35.35448736 35.66512354 27.44657768 28.91988072 30.02042034
 29.76303607 29.39027265 29.2305169  30.233428   30.76594717 33.30428855
 33.28653792 33.37529111 33.5971741  31.06770804 35.34561204 35.23023289
 28.47611474 26.86968191 29.39914797 29.87841522 30.12692417 30.61506674
 30.61506674 32.03511786 31.66235444 31.13871059 33.53504686 34.95509798
 33.01140301 35.30123544 27.94359557 26.9584351  28.26310707 29.31927009
 28.81337688 28.96425731 31.75110764 29.90504118 31.52922465 34.20957114
 32.62088895 34.2805737  33.10903153 35.47874183 27.7305879  29.94941778
 27.60633343 27.26907129 32.62088895 29.594405   31.68010508 28.76012496
 30.9612042  30.92570293 35.15923033 31.68010508 33.73030389 34.40482817
 35.91363249 28.61811985]",65475.15432851041,4511.870000000001,0.9589273455155,193.25184379777966,29.72,4734.841843797781,1.0494189424335763,0,11.399999999999999,56.0
Reactive,2025-06-15 07:23:00+00:00,443,11.399999999999999,30.88740651660905,31.33308009088327,37.69757171258165,"[29.41689861 30.14467481 29.57665436 31.60022721 30.40205907 29.36364669
 33.54392218 31.15646123 30.93457824 35.63849759 33.17115876 33.44629367
 32.40788128 28.59149389 29.35477137 30.40205907 30.6416927  31.53809997
 32.26587617 30.20680204 30.86357569 30.98783016 33.01140301 35.67399886
 31.58247657 32.70076683 31.74223232 29.99379438 27.82821642 28.44061346
 27.7749645  31.52922465 32.17712298 29.80741267 30.26892928 30.08254757
 31.28071571 32.30137745 33.06465493 35.07935246 34.3693269  29.25714286
 26.2306589  29.64765692 28.5027407  30.10029821 31.59135189 31.44934678
 32.99365237 31.89311275 32.49663448 33.36641579 33.2776626  31.52034933
 31.98186595 36.08226356 26.88743255 28.99975859 30.74819654 29.47902584
 31.21858847 31.18308719 30.11804885 30.43756035 31.43159614 37.69757171
 33.11790684 33.29541323 33.40191707 35.15035501 27.4110764  29.9582931
 29.41689861 30.61506674 28.92875604 28.1832292  29.35477137 31.91973871
 32.15937234 32.47000852 32.23037489 34.07644135 34.51133201 35.25685885
 29.72753479 27.54420619 28.88437944 28.71574837 30.21567736 30.53518887
 30.3665578  31.38721954 33.65930133 32.66526555 32.5498864  33.30428855
 34.02318943 33.28653792 34.51133201 27.51758023 28.44948878 28.17435388
 31.23633911 29.47015053 30.26892928 32.01736723 31.4138455  31.78660892
 32.72739279 35.40773928 31.56472593 33.77468049 30.2778046  28.46723942
 26.44366657 30.2778046  30.41093439 32.24812553 29.84291394 31.99961659
 29.51452712 30.17130077 32.22149957 32.85164726 35.34561204 33.73030389
 31.50259869 29.07963647 27.78383982 30.84582505 28.80450156 27.98797217
 30.67719398 30.86357569 29.28376882 32.23037489 30.94345356 33.80130645
 35.59412099 34.0054388  33.52617154 29.38139733 29.10626243 28.43173814
 30.04704629 31.62685317 29.9139165  33.85455836 31.64460381 32.16824766
 31.54697529 34.13856859 33.01140301 34.2361971  34.65333712 34.91072139
 28.1832292  28.88437944 28.20097984 29.07963647 29.70978415 30.81919909
 30.233428   31.56472593 32.47888384 31.75110764 32.4167566  33.56167282
 31.49372337 37.2360551  29.87841522 30.86357569 30.3665578  29.83403863
 30.13579949 29.54115308 31.29846634 32.13274638 30.97895484 32.16824766
 31.40497018 33.16228344 34.52020733 36.23314399 28.68024709 27.97909685
 28.24535643 31.4582221  28.20097984 31.74223232 32.17712298 31.75110764
 32.75401874 32.12387106 31.78660892 32.04399318 34.70658904 32.94040045
 36.63253337 26.25728486]",65197.06724196725,4491.8,0.9586266638,193.8614463387521,29.72,4715.3814463387525,1.0497754678166331,0,11.399999999999999,56.0
Reactive,2025-06-15 07:24:00+00:00,444,11.399999999999999,31.073635183157847,31.527538341380286,37.81295086623118,"[27.57083215 32.61201363 33.95218688 31.4138455  31.40497018 32.63863959
 31.62685317 33.28653792 34.12969327 30.40205907 33.88118432 34.733215
 36.4195257  27.07381426 26.74542744 28.90213008 28.01459813 31.3694689
 31.52034933 34.3249503  32.65639023 33.99656348 31.99074127 32.22149957
 34.60896052 35.84262993 35.59412099 26.54129509 29.05301051 30.40205907
 28.74237433 31.43159614 29.6387816  29.47902584 33.1445328  33.47291963
 32.70076683 33.66817665 32.63863959 34.38707753 32.96702641 25.58276058
 29.07076115 29.09738711 28.02347345 29.73641011 31.91086339 30.89907697
 33.65042602 29.15063902 32.83389662 31.54697529 33.75692985 34.09419199
 32.56763703 37.81295087 27.455453   29.10626243 28.7778756  29.73641011
 29.81628799 30.01154502 32.94927577 30.73932122 32.11499574 31.38721954
 35.42548992 33.61492474 33.10015621 36.60590741 31.17421187 30.33993184
 29.52340244 28.73349901 29.31927009 31.94636467 29.6387816  30.60619142
 30.18017609 32.1416217  33.71255325 36.10888952 36.29527123 33.38416643
 30.39318375 27.84596705 30.70381994 32.25700085 27.6862113  32.79839534
 28.85775348 31.29846634 31.39609486 31.8221102  31.62685317 31.37834422
 35.7361261  36.00238569 34.17406987 32.28362681 28.21873047 28.93763135
 28.93763135 29.66540755 30.28667992 31.60910253 31.36059358 31.34284294
 32.88714854 31.89311275 34.39595285 32.76289406 34.63558648 28.88437944
 29.23939222 28.61811985 30.58844078 31.80435956 30.15355013 30.57069014
 31.04108208 33.48179494 32.57651235 33.37529111 32.12387106 36.24201931
 35.31898608 28.05897472 31.50259869 26.52354445 30.63281738 30.42868503
 29.15951434 30.55293951 30.2778046  32.06174382 30.74819654 33.89005964
 32.23925021 34.87522011 34.30719966 26.47916785 27.15369213 28.95538199
 30.17130077 29.99379438 30.43756035 28.98200795 30.24230332 31.20083783
 34.2361971  32.31912809 29.94054246 34.35157626 36.41065038 37.47568872
 27.24244533 29.89616586 28.96425731 29.08851179 31.06770804 33.16228344
 31.60022721 32.03511786 31.06770804 34.2805737  34.51133201 34.12969327
 35.49649247 35.49649247 26.2750355  29.41689861 27.60633343 27.30457256
 33.01140301 32.1859983  32.51438512 33.05577961 29.55890372 33.71255325
 34.52020733 31.71560636 34.2805737  36.54378018 26.39928997 29.31039477
 28.42286282 28.094476   30.30443056 29.05301051 30.78369781 29.25714286
 32.11499574 34.01431412 31.24521443 34.57345924 35.43436524 32.88714854
 35.62962227 26.54129509]",65820.1138687729,4535.62,0.9592779560779999,192.5403535891155,29.72,4757.880353589116,1.049003301332368,0,11.399999999999999,56.0
Reactive,2025-06-15 07:25:00+00:00,445,11.399999999999999,31.234993670655427,31.695814399318373,37.963831297926724,"[27.41995172 28.68912241 32.72739279 30.74819654 31.52922465 32.34575405
 31.43159614 32.28362681 32.02624254 33.20666004 34.03206475 32.95815109
 34.52908265 27.90809429 28.28973303 26.92293383 31.66235444 30.57956546
 30.02042034 31.61797785 32.63863959 32.08836978 32.47000852 35.24798353
 35.84262993 35.62074695 34.2805737  29.76303607 30.13579949 29.34589605
 30.18905141 28.26310707 30.99670548 30.51743823 29.86066458 33.1445328
 30.97007952 33.79243113 32.74514343 33.5971741  33.34866515 27.51758023
 28.4139875  32.39013064 30.97007952 32.12387106 30.52631355 31.67122976
 32.76289406 33.79243113 32.49663448 32.66526555 33.48179494 35.72725078
 34.82196819 34.49358137 28.74237433 29.36364669 29.594405   31.99961659
 29.40802329 30.21567736 30.18017609 32.62088895 30.94345356 33.48179494
 34.22732178 34.36045158 32.75401874 37.9638313  27.24244533 27.24244533
 27.16256745 28.80450156 31.48484805 30.71269526 30.57956546 34.27169838
 31.62685317 32.30137745 33.872309   34.67996308 33.36641579 36.49052826
 30.17130077 29.29264414 29.1861403  30.99670548 31.3250923  30.33993184
 32.5055098  32.37238001 33.39304175 30.84582505 32.98477705 35.70062482
 33.43741835 32.88714854 34.16519455 26.41704061 29.88729054 30.3221812
 28.78675092 31.90198807 32.1859983  31.21858847 30.06479693 30.58844078
 33.89893496 35.92250781 35.8248793  33.02027833 34.95509798 28.00572281
 26.69217552 29.73641011 28.53824198 28.98200795 30.86357569 29.55890372
 33.06465493 32.33687873 34.3693269  33.72142857 34.99947458 33.73030389
 36.63253337 28.26310707 28.52936666 27.76608918 31.50259869 30.62394206
 30.97895484 30.34880716 30.9612042  30.71269526 32.70964215 33.02027833
 33.88118432 33.39304175 35.75387674 27.59745811 29.05301051 29.49677648
 29.54115308 31.93748935 31.20083783 29.79853735 30.0026697  34.60896052
 32.85164726 34.18294519 33.16228344 35.38998864 34.52020733 35.86038057
 29.67428287 28.87550412 28.88437944 32.43450724 29.81628799 31.70673104
 31.13871059 30.18017609 32.47000852 35.06160182 33.57054814 32.8250213
 33.78355581 36.06451292 25.13011928 27.70396194 29.34589605 27.79271514
 28.63587049 31.23633911 30.95232888 31.87536211 32.55876172 34.35157626
 33.33091451 33.5084209  32.57651235 32.52326044 30.41980971 26.69217552
 29.26601818 29.08851179 32.4167566  30.73932122 32.93152513 33.25103664
 35.0527265  34.21844646 33.6415507  33.47291963 33.79243113 33.47291963
 34.87522011 29.00863391]",66359.95482454481,4573.539999999999,0.9598260593419999,191.42752248563556,29.72,4794.687522485635,1.0483536871844645,0,11.399999999999999,56.0
Reactive,2025-06-15 07:26:00+00:00,446,11.399999999999999,31.274561242720203,31.735886466912806,37.147301902868506,"[27.62408407 31.05883272 30.49968759 31.07658336 29.51452712 31.46709742
 31.83986083 32.56763703 31.26296507 32.78952002 36.07338824 34.15631923
 36.69466061 29.88729054 28.65362113 29.60328032 30.50856291 30.05592161
 32.53213576 28.76900028 31.30734166 30.43756035 31.99961659 34.21844646
 33.53504686 33.95218688 34.87522011 27.23357001 27.59745811 29.8695399
 31.75110764 29.15063902 31.04108208 31.08545868 29.99379438 30.66831866
 31.69785572 33.5084209  32.11499574 35.95800909 32.47000852 26.3637887
 30.37543312 31.40497018 29.99379438 29.49677648 31.38721954 30.09142289
 31.31621698 31.50259869 32.40788128 34.10306731 34.74209032 34.28944902
 32.37238001 36.02013632 28.23648111 31.49372337 30.51743823 28.94650667
 30.82807441 30.25117864 30.6416927  31.18308719 32.13274638 31.0499574
 32.15937234 33.21553536 36.83666572 35.0083499  29.60328032 28.44948878
 27.25132065 30.50856291 29.46127521 32.17712298 31.50259869 31.29846634
 31.68010508 32.67414087 34.36045158 36.60590741 32.31912809 33.32203919
 28.39623686 29.72753479 28.14772792 31.3694689  32.53213576 32.79839534
 30.41093439 33.09128089 34.03206475 33.78355581 33.30428855 30.65056802
 32.30137745 34.0054388  34.08531667 28.68912241 29.68315819 28.31635899
 30.60619142 30.26892928 31.28071571 31.61797785 32.11499574 33.73917921
 34.15631923 34.99947458 36.48165294 35.98463505 36.35739847 28.47611474
 28.16547856 29.49677648 31.72448168 30.65056802 29.49677648 30.46418631
 30.21567736 33.49954558 31.94636467 30.57956546 33.77468049 32.1859983
 34.94622266 29.15951434 28.70687305 27.7305879  32.98477705 32.21262425
 31.29846634 30.95232888 33.07353025 30.99670548 33.5971741  35.92250781
 33.10903153 34.89297075 34.93734734 29.47902584 28.66249645 27.34007384
 28.52936666 30.41093439 28.60924453 30.48193695 30.07367225 32.01736723
 33.5084209  33.9610622  34.17406987 36.73016189 37.1473019  35.70062482
 29.04413519 30.53518887 27.75721386 29.02638455 30.56181483 30.13579949
 31.03220676 32.58538767 33.63267538 32.88714854 35.0083499  31.18308719
 34.87522011 34.16519455 28.4583641  28.36961091 27.85484237 30.67719398
 31.80435956 30.70381994 33.67705197 34.36045158 35.23023289 33.06465493
 35.4166146  33.93443624 36.08226356 32.81614598 29.47902584 31.18308719
 29.57665436 29.90504118 31.01445612 30.6860693  31.83098552 30.77482249
 33.5527975  34.67108776 32.62088895 31.48484805 35.34561204 33.88118432
 35.24798353 25.40525419]",66492.33209364471,4582.57,0.9599544609755,191.16686595843294,29.72,4803.456865958433,1.048201525772314,0,11.399999999999999,56.0
Reactive,2025-06-15 07:27:00+00:00,447,11.399999999999999,31.43921375834326,31.907623899460376,37.8839534223232,"[27.17144277 26.78092871 29.46127521 32.54101108 32.90489918 32.47888384
 32.87827322 30.33105652 33.22441068 33.77468049 34.733215   35.08822778
 35.372238   27.38445044 28.84000284 29.44352457 27.65071003 31.97299063
 32.63863959 32.80727066 33.57942346 32.07949446 33.58829878 34.01431412
 33.5084209  34.74209032 36.96979551 27.55308151 30.03817097 28.24535643
 31.19196251 31.49372337 31.18308719 31.51147401 32.34575405 32.88714854
 34.13856859 33.6415507  34.3249503  34.02318943 36.38402442 30.07367225
 27.73946322 27.27794661 29.43464925 30.92570293 30.08254757 32.44338256
 32.68301619 32.72739279 33.11790684 32.44338256 36.1443908  35.18585629
 33.54392218 34.88409543 27.0915649  28.43173814 30.19792673 29.34589605
 31.91973871 31.18308719 32.24812553 34.49358137 32.85164726 34.52020733
 31.16533655 34.51133201 34.2805737  35.72725078 29.5056518  28.4139875
 31.22746379 29.47015053 30.10029821 30.18905141 33.58829878 35.23023289
 31.44047146 32.73626811 33.44629367 32.06174382 34.27169838 37.88395342
 29.47015053 29.19501562 32.54101108 27.28682193 30.99670548 31.43159614
 31.27184039 33.02027833 30.3221812  33.63267538 34.02318943 34.6444618
 34.80421755 33.08240557 35.27460949 28.36961091 29.28376882 30.10917353
 31.75110764 29.31927009 29.61215564 33.07353025 32.0528685  32.39013064
 33.73917921 34.95509798 36.59703209 32.20374893 36.62365805 27.92584493
 26.99393638 30.03817097 29.36364669 31.38721954 30.80144845 30.95232888
 35.94025845 32.30137745 31.8221102  34.54683329 32.70964215 37.16505254
 36.38402442 26.45254189 26.74542744 29.35477137 28.04122408 32.62976427
 30.49968759 32.96702641 33.83680773 31.52922465 34.71546436 32.86052258
 35.10597842 35.08822778 34.75984095 26.87855723 27.12706617 30.08254757
 28.30748367 30.77482249 31.52922465 30.57956546 31.0055808  31.51147401
 32.10612042 35.04385118 33.57054814 33.04690429 36.09113888 35.12372905
 29.98491906 29.08851179 31.31621698 29.98491906 29.61215564 29.48790116
 32.42563192 30.233428   32.40788128 33.5971741  32.47888384 34.14744391
 34.22732178 34.76871627 28.8666288  27.65071003 29.01750923 30.04704629
 29.58552968 32.53213576 33.97881284 33.76580517 33.29541323 30.9612042
 35.70062482 34.20069583 34.2361971  31.69785572 29.75416075 28.1388526
 28.97313263 29.39914797 29.40802329 31.80435956 31.53809997 32.36350469
 31.43159614 30.39318375 33.72142857 32.4611332  34.65333712 34.62671116
 35.52311843 30.10029821]",67043.19354991321,4621.2699999999995,0.9604955179354999,190.06947395507996,29.72,4841.05947395508,1.0475604052468435,0,11.399999999999999,56.0
Reactive,2025-06-15 07:28:00+00:00,448,11.399999999999999,31.31475112147713,31.77502662595853,37.43131212723658,"[28.8222522  29.26601818 29.85178926 31.04108208 32.34575405 31.14758591
 30.03817097 32.27475149 33.2776626  32.87827322 33.73917921 35.14147969
 35.67399886 29.16838966 29.31039477 29.8695399  30.0026697  30.74819654
 33.872309   32.64751491 32.51438512 31.28071571 33.6415507  33.41079239
 32.1416217  32.79839534 35.44324056 28.53824198 27.65071003 30.61506674
 26.11527975 30.90795229 32.66526555 30.41980971 32.51438512 32.1859983
 31.12983527 33.34866515 36.1887674  32.7806447  35.94025845 28.75124964
 27.03831298 30.60619142 29.11513774 27.54420619 33.58829878 31.83986083
 33.08240557 33.54392218 32.06174382 33.10903153 33.33978983 33.83680773
 35.31011076 34.24507242 27.03831298 29.51452712 28.17435388 28.62699517
 32.32800341 28.79562624 29.94941778 31.55585061 32.02624254 30.41093439
 32.47000852 34.29832434 34.53795797 37.43131213 28.81337688 25.92002272
 27.96134621 30.08254757 29.66540755 31.25408975 30.33105652 33.33091451
 33.34866515 31.71560636 32.77176938 33.30428855 35.75387674 35.67399886
 29.62990628 31.3694689  28.83112752 28.22760579 30.26892928 30.99670548
 32.01736723 33.45516899 31.4582221  32.73626811 33.33978983 34.07644135
 34.91959671 33.06465493 32.55876172 29.35477137 30.60619142 30.91682761
 29.13288838 30.44643567 30.03817097 31.95523999 33.22441068 32.5498864
 33.60604942 31.24521443 35.14147969 33.65930133 35.10597842 28.53824198
 27.93472025 29.43464925 28.84000284 31.34284294 31.44934678 33.92556092
 29.61215564 32.99365237 33.85455836 32.73626811 32.60313831 34.04094007
 35.38111332 29.32814541 28.24535643 29.87841522 29.54115308 29.2748935
 31.85761147 32.36350469 31.95523999 31.52922465 33.35754047 36.31302187
 34.18294519 33.5527975  35.91363249 28.21873047 28.79562624 29.10626243
 29.42577393 30.5973161  30.57956546 30.15355013 28.31635899 31.57360125
 33.57054814 35.38998864 33.32203919 35.39886396 33.69480261 35.63849759
 28.63587049 30.26005396 28.67137177 30.37543312 30.43756035 30.92570293
 29.89616586 32.94927577 34.67108776 32.53213576 33.95218688 36.5526555
 33.15340812 36.09113888 28.67137177 32.01736723 28.91988072 32.8250213
 31.04108208 32.43450724 31.44047146 31.96411531 31.56472593 32.25700085
 34.50245669 34.58233456 34.84859415 35.45211588 29.15063902 30.22455268
 28.99088327 29.72753479 28.67137177 32.8250213  33.36641579 32.22149957
 34.04094007 32.49663448 32.83389662 30.70381994 33.10903153 35.71837546
 35.15035501 29.00863391]",66626.79135201388,4591.39,0.9600790893394999,190.9139278552684,29.72,4812.023927855269,1.0480538416155605,0,11.399999999999999,56.0
Reactive,2025-06-15 07:29:00+00:00,449,11.399999999999999,31.314361584501214,31.773029679068443,36.818915080942915,"[28.57374325 30.29555524 28.27198239 29.5056518  31.24521443 31.0055808
 32.01736723 32.70964215 36.12664016 32.79839534 34.16519455 33.9166856
 35.31011076 29.68315819 28.24535643 31.99961659 28.66249645 31.34284294
 29.74528543 31.81323488 30.62394206 35.86038057 32.03511786 31.0055808
 34.99059926 34.02318943 33.32203919 28.70687305 29.96716842 29.26601818
 29.42577393 30.38430844 29.97604374 31.97299063 31.7777336  32.78952002
 31.63572849 34.6000852  35.42548992 34.85746947 34.13856859 27.34007384
 29.37252201 29.51452712 31.37834422 32.44338256 30.86357569 32.88714854
 31.16533655 30.94345356 33.18003408 34.83971883 33.18003408 35.92250781
 35.80712866 35.72725078 28.12997728 29.47902584 30.70381994 31.4138455
 31.24521443 30.81919909 31.49372337 30.10917353 34.28944902 31.70673104
 33.52617154 34.44920477 35.19473161 33.872309   28.98200795 27.78383982
 29.20389094 30.70381994 31.22746379 29.8695399  29.48790116 33.65042602
 32.73626811 34.3249503  31.60910253 33.57942346 35.31898608 35.12372905
 29.8695399  27.18919341 29.17726498 30.2778046  28.62699517 29.62103096
 31.25408975 32.75401874 31.56472593 33.03802897 33.94331156 33.85455836
 34.2361971  33.12678216 36.53490486 28.81337688 29.62103096 30.54406419
 30.20680204 31.23633911 30.14467481 32.94927577 33.90781028 33.1445328
 32.13274638 31.98186595 33.58829878 34.48470605 34.79534223 27.7305879
 30.55293951 29.08851179 30.83694973 31.87536211 32.58538767 30.49081227
 31.83098552 30.93457824 34.04981539 33.80130645 35.08822778 33.90781028
 35.95800909 28.08560068 28.42286282 29.28376882 29.43464925 30.09142289
 32.47888384 32.10612042 31.42272082 31.08545868 32.71851747 34.6444618
 33.97881284 35.86925589 34.44920477 24.64197671 27.6862113  29.40802329
 30.65944334 30.02042034 30.02042034 33.49954558 33.80130645 33.22441068
 28.64474581 33.11790684 33.67705197 32.99365237 32.85164726 32.83389662
 29.29264414 26.06202783 27.93472025 31.28071571 31.30734166 31.20971315
 32.62976427 32.02624254 32.13274638 33.10015621 33.65930133 30.95232888
 35.97575973 36.81891508 27.61520875 28.83112752 27.56195683 30.57069014
 28.69799773 28.46723942 31.90198807 33.10015621 34.97284862 32.38125533
 34.11194263 34.70658904 35.65624822 36.10888952 27.91696961 31.56472593
 28.93763135 29.64765692 28.42286282 31.05883272 31.733357   31.76885828
 31.05883272 32.36350469 32.1859983  34.9639733  34.81309287 34.67108776
 34.43145413 28.68024709]",66625.48811710728,4590.94,0.960072749582,190.92679290587148,29.72,4811.586792905871,1.0480613540812713,0,11.399999999999999,56.0
Reactive,2025-06-15 07:30:00+00:00,450,11.399999999999999,31.366503386961355,31.826325972735017,37.5289406418631,"[30.28667992 29.52340244 30.57069014 31.28071571 32.7806447  31.64460381
 32.87827322 32.63863959 32.73626811 34.78646691 33.5527975  36.0556376
 34.03206475 26.94068446 32.03511786 28.94650667 28.28085771 31.83098552
 29.9139165  30.08254757 32.62088895 32.30137745 33.9610622  32.90489918
 34.03206475 33.56167282 35.90475717 28.33410963 29.10626243 27.79271514
 29.71865947 32.55876172 30.90795229 31.40497018 30.55293951 34.51133201
 35.7805027  34.83971883 33.71255325 35.48761715 32.01736723 27.83709174
 28.81337688 29.5056518  28.9110054  28.21873047 31.96411531 29.61215564
 29.45239989 32.8250213  32.24812553 34.36045158 34.29832434 35.34561204
 34.81309287 36.08226356 27.3666998  26.46141721 28.0500994  27.61520875
 29.23939222 30.20680204 29.6387816  29.81628799 34.15631923 34.83084351
 34.59120988 34.20957114 35.19473161 35.78937802 27.73946322 27.91696961
 30.20680204 30.75707185 32.44338256 30.22455268 30.3221812  32.03511786
 30.82807441 34.30719966 34.43145413 33.73917921 34.55570861 35.56749503
 27.97022153 28.27198239 29.97604374 30.30443056 29.61215564 32.94040045
 31.65347913 31.10320932 30.65056802 33.88118432 31.89311275 35.22135757
 34.03206475 35.02610054 35.55861971 28.64474581 28.55599262 31.66235444
 30.05592161 29.85178926 32.77176938 30.97895484 30.99670548 33.26878728
 32.11499574 34.47583073 36.12664016 36.83666572 33.41966771 28.44948878
 28.42286282 30.56181483 32.49663448 29.74528543 32.24812553 35.15035501
 33.97881284 30.65056802 33.57942346 35.39886396 32.93152513 34.13856859
 36.59703209 27.93472025 25.85789548 27.99684749 29.57665436 31.86648679
 32.47888384 31.52034933 34.98172394 30.9612042  33.35754047 33.94331156
 33.61492474 33.5084209  35.4609912  27.12706617 30.37543312 28.99088327
 27.03831298 30.39318375 31.04108208 30.41980971 31.97299063 31.98186595
 30.77482249 32.76289406 36.12664016 33.89893496 32.5055098  36.57928145
 28.17435388 28.91988072 30.5973161  27.64183471 28.98200795 31.12095995
