policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 30.65944334 31.12983527 30.5973161  34.10306731 34.38707753 36.25089463
 37.52894064 34.62671116 26.74542744 27.92584493 31.46709742 30.52631355
 32.0972451  32.28362681 31.11208464 32.72739279 29.9582931  33.90781028
 31.51147401 32.61201363 34.34270094 34.88409543 30.76594717 28.93763135
 30.18017609 29.74528543 29.05301051 32.86052258 31.12983527 33.16228344
 33.47291963 32.79839534 32.60313831 32.39013064 35.18585629 35.61187163
 33.6415507  30.31330588]",66799.93373141791,4602.95,0.9602412564874999,190.58492562618267,29.72,4823.254925626183,1.0478616812318584,0,11.399999999999999,56.0
Reactive,2025-06-15 07:31:00+00:00,451,11.399999999999999,31.44339453120229,31.90567132916785,37.18280318091451,"[29.21276626 29.79853735 31.81323488 30.66831866 30.67719398 31.71560636
 32.31912809 33.45516899 32.81614598 32.80727066 34.94622266 36.36627379
 36.79228912 28.59149389 28.32523431 29.69203351 29.80741267 31.52922465
 32.8250213  31.75110764 32.00849191 31.50259869 33.65930133 34.44032945
 34.71546436 34.733215   37.12067594 27.38445044 30.49081227 30.10029821
 30.41093439 32.85164726 30.43756035 29.70978415 32.83389662 32.8250213
 33.58829878 34.39595285 35.372238   36.84554104 34.17406987 27.91696961
 28.02347345 29.90504118 29.54115308 29.62990628 30.24230332 34.58233456
 33.42854303 32.53213576 35.62962227 32.84277194 35.99351037 33.49954558
 34.10306731 33.86343368 29.01750923 28.07672536 29.35477137 26.77205339
 31.39609486 31.08545868 30.6416927  33.5084209  32.68301619 33.08240557
 32.90489918 31.8221102  35.23023289 35.0971031  28.31635899 26.3194121
 29.92279182 31.47597274 31.89311275 31.52922465 31.04108208 31.65347913
 34.02318943 33.35754047 33.56167282 36.43727634 35.64737291 33.61492474
 27.58858279 28.36073559 30.52631355 31.92861403 29.21276626 31.30734166
 30.38430844 31.21858847 34.93734734 33.1889094  33.62380006 33.20666004
 34.89297075 33.92556092 35.63849759 28.4139875  28.14772792 28.62699517
 30.28667992 30.91682761 33.54392218 31.24521443 32.4167566  33.03802897
 34.05869071 34.54683329 36.00238569 33.79243113 34.80421755 27.0471883
 30.97895484 31.65347913 28.87550412 30.20680204 31.71560636 31.91086339
 31.24521443 32.9137745  30.84582505 33.93443624 33.95218688 37.18280318
 31.69785572 30.95232888 26.76317807 29.15951434 28.60036921 31.91086339
 28.25423175 31.07658336 30.89020165 31.54697529 34.61783584 34.47583073
 33.78355581 34.75096563 32.71851747 27.67733598 28.71574837 26.97618574
 30.5973161  30.29555524 31.094334   30.56181483 30.82807441 31.83986083
 34.06756603 35.28348481 31.11208464 33.94331156 35.4166146  36.33964783
 29.05301051 30.02929565 30.22455268 30.88132633 29.05301051 30.21567736
 32.07949446 31.96411531 33.41966771 33.66817665 31.43159614 33.49954558
 34.82196819 34.27169838 28.22760579 31.49372337 26.47029253 30.97895484
 30.92570293 33.41079239 31.40497018 31.31621698 32.59426299 32.1859983
 31.20083783 32.65639023 34.33382562 35.12372905 26.71880148 29.70090883
 30.03817097 31.48484805 28.55599262 28.85775348 32.34575405 32.98477705
 32.83389662 33.95218688 31.6889804  34.81309287 35.62962227 35.24798353
 36.1443908  28.29860835]",67057.18074359039,4620.83,0.9604894505555,190.0817672531839,29.72,4840.631767253184,1.0475675944047247,0,11.399999999999999,56.0
Reactive,2025-06-15 07:32:00+00:00,452,11.399999999999999,31.40148778946846,31.85996343368361,38.2567168418063,"[25.52063334 30.26005396 28.65362113 30.71269526 32.00849191 32.48775916
 31.51147401 33.43741835 32.42563192 33.34866515 34.0054388  34.6000852
 36.54378018 29.79853735 29.01750923 28.59149389 29.47902584 33.28653792
 29.58552968 32.38125533 31.4582221  34.44032945 34.48470605 33.39304175
 35.97575973 34.61783584 35.62074695 28.20985515 28.19210452 28.71574837
 29.60328032 30.99670548 31.40497018 32.07949446 35.93138313 33.07353025
 31.33396762 33.78355581 32.94927577 33.34866515 33.29541323 29.25714286
 28.27198239 29.43464925 30.08254757 31.733357   31.22746379 30.49968759
 32.9137745  32.40788128 33.69480261 32.44338256 36.4639023  38.25671684
 33.67705197 34.44032945 27.31344788 28.68024709 29.22164158 31.36059358
 32.17712298 29.39027265 31.22746379 31.3250923  33.52617154 34.63558648
 33.92556092 31.88423743 36.4195257  34.84859415 29.22164158 29.74528543
 28.99975859 29.89616586 29.93166714 31.6889804  32.39900596 32.77176938
 31.58247657 32.75401874 34.07644135 35.33673672 36.64140869 33.57942346
 31.90198807 30.05592161 30.43756035 28.81337688 30.03817097 30.10029821
 31.83986083 33.41966771 34.65333712 31.05883272 32.07061914 32.62088895
 34.07644135 32.36350469 35.0527265  31.31621698 28.31635899 31.87536211
 31.55585061 31.01445612 30.3665578  30.80144845 31.65347913 31.28071571
 34.27169838 31.97299063 33.49067026 35.4166146  35.04385118 30.63281738
 28.59149389 28.08560068 31.61797785 29.80741267 29.96716842 31.66235444
 30.88132633 31.65347913 32.40788128 35.94025845 32.92264982 37.57331724
 38.10583641 27.53533087 29.21276626 27.82821642 28.20097984 30.66831866
 33.02915365 30.34880716 31.60022721 32.52326044 31.3694689  35.13260437
 32.15937234 34.9639733  33.31316387 27.11819085 30.41093439 27.97022153
 28.23648111 29.11513774 31.52034933 31.12983527 32.49663448 32.77176938
 31.65347913 35.70062482 36.89879296 35.43436524 32.86052258 34.83971883
 29.74528543 27.12706617 27.66846066 30.14467481 28.63587049 30.13579949
 29.72753479 30.37543312 33.62380006 35.78937802 32.72739279 34.3249503
 37.17392786 34.24507242 26.98506106 27.54420619 28.10335132 29.42577393
 28.23648111 32.37238001 32.25700085 33.08240557 33.20666004 32.47888384
 33.49067026 33.81018177 36.0556376  36.42840102 29.58552968 29.88729054
 25.78689293 31.36059358 30.6860693  29.10626243 30.57069014 31.40497018
 30.97007952 31.43159614 32.9137745  33.18003408 34.91072139 36.31302187
 36.35739847 29.90504118]",66916.97754844569,4610.530000000001,0.9603468655955,190.37076322690336,29.72,4830.620763226904,1.0477365429195566,0,11.399999999999999,56.0
Reactive,2025-06-15 07:33:00+00:00,453,10.899999999999999,29.543068956892483,29.902134732588074,35.86496431248574,"[26.95123358 27.9045302  28.93115732 30.63405469 27.36677313 29.93334094
 30.68294169 33.07840498 30.64220252 29.85186259 30.94367239 33.67319688
 35.86496431 27.619356   26.7882769  25.71276277 27.63565166 29.98222794
 30.31628915 29.42817521 30.17777597 30.95996806 29.91704527 30.4466545
 31.5629078  33.24136167 33.17617899 26.15274582 28.01859988 27.30973829
 28.36080892 28.15711306 28.69487012 29.03707916 28.89041815 30.77256787
 32.81767428 30.96811589 31.92956034 32.88285696 34.44724114 25.40314506
 27.16307727 27.01641626 28.40154809 30.2103673  28.99633999 30.47924584
 29.39558387 31.37550761 30.12888896 31.98659518 31.54661213 32.18214321
 33.86874491 33.273953   28.10007822 24.66169214 29.32225337 26.62532021
 28.89041815 29.39558387 29.78667992 31.68512531 30.1370368  27.03271193
 33.07025715 30.54442851 31.76660366 34.43094547 27.22825995 28.01045204
 29.26521852 28.62153961 31.33476844 30.92737672 27.30159046 29.40373171
 30.59331552 31.13922042 31.57105563 32.90730046 31.79919499 31.97029951
 25.55795392 28.19785223 25.98978913 27.98600854 28.76820063 27.16307727
 29.20003585 28.51561777 27.62750383 30.7562722  29.13485318 30.79701137
 33.08655281 33.86059707 33.75467523 26.44606786 23.83061304 28.7600528
 29.47706222 27.52158198 28.64598312 29.25707069 28.77634847 29.93334094
 31.10662908 31.68512531 31.83178633 31.93770818 32.30436072 26.25051983
 29.15114884 27.06530326 26.79642473 29.13485318 29.27336636 31.14736825
 28.90671382 31.38365544 29.44447088 30.87034188 33.04581364 33.49394453
 32.57323925 25.72905844 28.32821758 29.34669687 28.57265261 28.41784376
 28.8089398  32.76063944 31.63623831 32.01103869 30.1370368  31.33476844
 32.67101326 33.46950103 34.15391911 26.66605938 25.76164977 28.07563472
 25.4112929  27.88823453 27.98600854 29.27336636 27.99415637 28.40154809
 28.68672229 30.79701137 31.79104716 31.08218558 33.63245771 32.41028257
 26.88605091 28.30377408 26.59272887 26.86975524 28.70301796 28.67042662
 29.56668839 31.35921194 28.98819216 31.83178633 32.23917805 32.50805658
 34.11317994 30.82960271 28.40969592 29.52594922 26.72309422 28.60524395
 30.25925431 28.98819216 30.15333246 31.39180328 31.3266206  30.61775902
 32.63027409 33.20877033 31.72586449 32.89915263 27.57861682 26.73124206
 29.27336636 29.82741909 27.61120816 30.04741062 32.08436919 31.12292475
 28.04304338 29.99037578 33.23321383 32.50805658 30.40591533 34.54501515
 33.21691816 25.78609328]",62372.251502179504,4664.34,0.961080061822,188.88730674218732,33.732890624999996,4886.960197367188,1.0477281238861635,0,10.899999999999999,61.0
Reactive,2025-06-15 07:34:00+00:00,454,10.899999999999999,29.484795116926534,29.839192712576995,35.0338852133103,"[28.63783528 29.20003585 27.58676466 28.14081739 29.22447935 30.33258482
 29.01263566 30.25110648 30.17777597 31.02515073 32.60583059 31.20440309
 32.94803963 27.00826842 26.75568556 28.31192191 27.70898217 29.15929668
 28.66227879 30.72368087 31.39995111 31.02515073 31.63623831 32.77693511
 31.05774207 32.3695434  32.54879575 27.79046052 28.54006127 26.86975524
 27.81490402 27.30159046 30.06370629 29.46891438 28.81708764 31.21255092
 30.10444546 32.94803963 29.12670534 33.29024867 30.95182023 27.81490402
 28.33636541 25.9816413  26.32385034 28.54820911 32.05177786 32.10066486
 29.68890591 30.17777597 30.51183717 31.89696901 30.09629762 31.97029951
 34.43094547 34.83833719 27.6926865  26.37273735 26.8616074  27.0734511
 30.06370629 28.64598312 28.4748786  30.31628915 30.80515921 31.61994264
 29.89260177 32.71175244 31.23699443 32.53250008 26.72309422 27.58676466
 28.2141479  27.3830688  25.59869309 30.68294169 29.3548447  29.52594922
 31.39995111 31.75030799 33.41246619 30.50368934 33.11099632 31.11477691
 26.8616074  27.39936447 28.48302643 27.54602549 27.74972134 28.44228726
 29.65631457 29.29780986 30.08000196 30.08814979 30.30814132 28.77634847
 30.21851514 32.64656976 32.74434377 27.80675618 28.20600007 26.15274582
 29.24077502 27.9534172  28.10007822 31.45698595 28.84153114 30.84589838
 34.21910178 31.03329857 32.19029104 31.09848124 34.46353681 25.78609328
 30.43850666 24.65354431 29.47706222 26.85345957 29.98222794 30.422211
 30.12888896 31.20440309 30.51998501 31.8236385  30.30814132 31.55475996
 35.03388521 28.35266108 27.3586253  29.62372323 30.23481081 30.20221947
 27.92082586 27.94526937 30.65849819 29.69705374 31.22884659 31.39180328
 32.7280481  33.94207542 32.52435225 24.77576182 26.82901607 26.5519897
 27.83934752 29.86001043 29.77853209 31.57105563 30.87034188 30.22666297
 29.0207835  31.8725255  32.01918652 30.41406316 32.58953492 32.1332562
 28.19785223 27.30159046 29.70520158 26.22607633 28.04304338 26.61717238
 31.31847277 30.83775055 32.62212626 30.29999348 31.44069028 31.47328162
 34.22724962 33.91763191 27.52972982 24.65354431 27.24455562 26.97567709
 29.41187954 27.30973829 30.45480233 32.32065639 29.68075807 31.51402079
 31.3021771  29.094114   32.59768276 32.61397842 27.57046899 26.91864224
 25.45203207 27.83934752 29.43632305 31.12292475 29.05337483 31.37550761
 30.08000196 27.63565166 32.34509989 31.73401232 30.01481928 30.69108953
 33.21691816 26.94308575]",62177.29054318941,4648.89,0.9608725088395,189.30649041133165,33.732890624999996,4871.929381036332,1.0479769108402934,0,10.899999999999999,61.0
Reactive,2025-06-15 07:35:00+00:00,455,10.899999999999999,29.589421507895345,29.94772186552814,36.06051233582114,"[27.94526937 26.86975524 28.46673076 26.03052831 29.40373171 28.87412248
 29.51780139 29.12670534 31.98659518 30.67479386 31.6117948  33.75467523
 34.26798879 26.54384187 27.32603396 28.14081739 28.40154809 28.66227879
 30.03111495 29.24892286 29.55854056 30.69923736 30.07185412 32.32880422
 30.93552456 32.45916957 34.23539745 27.99415637 27.35047746 26.60087671
 25.57424958 30.471098   31.40809895 29.86001043 30.40591533 31.43254245
 30.69923736 30.97626373 31.53031646 35.18054623 33.46135319 27.84749536
 28.2385914  28.10822605 27.73342568 29.45261871 27.91267803 28.63783528
 27.47269498 31.53031646 27.79860835 29.81112342 32.27991722 33.86874491
 33.33098784 33.64875338 28.66227879 28.11637389 27.13048594 26.88605091
 27.91267803 28.37710459 30.55257635 31.5384643  28.69487012 29.79482775
 31.92956034 33.23321383 33.51838803 33.13543982 26.242372   27.6437995
 28.85782681 29.24892286 26.85345957 29.94963661 28.34451325 30.01481928
 32.03548219 31.24514226 31.0414464  29.65631457 32.02733435 33.37172701
 25.86757162 24.39281361 27.77416485 29.50150572 27.75786918 28.98004432
 26.07126748 30.01481928 32.92359613 30.7073852  31.55475996 31.39995111
 36.06051234 31.83178633 32.28806505 29.34669687 26.37273735 25.73720627
 27.57861682 28.92300948 28.28747841 30.30814132 32.43472607 31.89696901
 31.19625526 31.31032494 33.21691816 33.97466675 33.51838803 27.9534172
 29.46891438 28.2385914  29.22447935 29.55039273 29.64816674 26.44606786
 30.29184565 31.52216863 33.18432683 32.85026562 32.71990027 30.86219405
 30.93552456 27.1223381  26.05497181 26.96752925 30.08000196 28.41784376
 25.32166672 31.39180328 29.86815826 31.76660366 29.21633152 30.86219405
 33.43690969 31.61994264 33.12729199 27.41566014 26.82901607 27.88008669
 27.05715543 27.37492097 29.37928821 30.23481081 30.74812437 31.93770818
 31.20440309 31.49772512 34.9116677  32.02733435 31.63623831 32.08436919
 28.48302643 25.97349347 29.15929668 25.85942379 29.65631457 29.38743604
 27.83119969 30.69108953 30.43850666 30.04741062 32.25547372 33.95022325
 33.41246619 31.85622983 27.30973829 27.16307727 28.57265261 30.91922889
 27.37492097 27.73342568 29.83556693 28.49117427 32.02733435 30.03926278
 30.88663755 31.31032494 31.92141251 34.86278069 26.22607633 27.67639084
 30.4466545  25.82683245 28.91486165 27.74157351 28.82523547 28.04304338
 32.46731741 30.92737672 32.16584754 30.72368087 32.16584754 33.28210084
 33.64060555 27.619356  ]",62527.32859681467,4675.53,0.9612288960955,188.587193097238,33.732890624999996,4897.850083722238,1.0475497074603817,0,10.899999999999999,61.0
Reactive,2025-06-15 07:36:00+00:00,456,10.899999999999999,29.623805969968323,29.982309422155595,34.96055470455953,"[26.5275462  26.96752925 30.97626373 30.39776749 31.71771665 29.20818368
 29.06152267 32.68730893 32.20658671 32.62212626 32.97248313 31.0414464
 34.68352834 26.03052831 27.10604243 28.81708764 27.11419027 27.99415637
 29.50150572 28.25488707 28.76820063 31.55475996 30.97626373 31.57105563
 32.66286543 32.22288238 31.03329857 28.01859988 26.69865072 27.47269498
 26.85345957 28.20600007 32.11696053 29.18374018 28.39340025 29.49335789
 30.1370368  32.1332562  34.02355376 32.35324773 32.52435225 27.67639084
 25.19944921 27.18752078 26.97567709 26.242372   28.06748688 28.58080044
 31.13922042 31.00070723 30.34888049 29.90889744 32.00289085 34.25984095
 33.10284848 33.56727504 26.16904149 27.88823453 27.86379102 29.20003585
 29.40373171 29.21633152 28.59709611 29.6400189  30.94367239 30.90293322
 30.62590685 33.62430988 30.77256787 33.225066   28.41784376 27.18752078
 26.91049441 27.58676466 28.12452172 29.8763061  32.01918652 31.99474302
 32.63027409 30.40591533 32.75249161 32.02733435 31.47328162 32.90730046
 27.13048594 25.81868461 29.62372323 30.02296712 27.73342568 27.68453867
 27.25270345 29.81927126 33.273953   27.84749536 31.45698595 34.3657628
 30.79701137 32.9643353  32.80952645 26.89419874 28.14896523 28.46673076
 29.42817521 26.80457256 30.33258482 28.32821758 29.02893133 29.45261871
 33.73023172 32.97248313 32.45916957 33.07840498 33.89318841 25.94090213
 27.04900759 29.22447935 27.75786918 28.23044357 27.57046899 31.26143793
 31.44883812 32.36139556 30.27554998 29.95778444 33.54283154 34.9605547
 34.11317994 25.3868494  28.1897044  24.2950396  25.4112929  28.65413095
 28.71931363 30.56072418 28.7356093  30.471098   31.0414464  30.60146335
 33.02137014 33.73837956 33.33098784 28.37710459 26.78012906 28.38525242
 28.5237656  27.11419027 29.78667992 29.5911319  28.02674771 29.51780139
 31.21255092 32.27176938 31.2777336  31.96215168 31.47328162 34.6753805
 25.20759704 30.95182023 27.83119969 28.15711306 28.67042662 30.31628915
 29.34669687 30.95182023 29.01263566 32.49176091 32.05992569 31.98659518
 31.44069028 33.77911873 28.11637389 24.8898315  28.01859988 29.39558387
 27.94526937 29.99852361 30.29999348 29.71334941 30.91922889 31.46513379
 30.31628915 32.23917805 33.15988332 33.00507447 27.02456409 26.242372
 25.68017143 28.65413095 28.98819216 30.30814132 31.79919499 30.56887201
 30.54442851 30.45480233 32.30436072 30.94367239 31.86437767 32.54879575
 34.0561451  26.41347652]",62642.36525312603,4684.02,0.961340983198,188.36147740058277,33.732890624999996,4906.114368025584,1.0474153329886686,0,10.899999999999999,61.0
Reactive,2025-06-15 07:37:00+00:00,457,10.899999999999999,29.534462015787845,29.886653847407356,35.34350291692468,"[25.42758857 27.14678161 25.60684092 30.41406316 31.22884659 29.33854903
 30.10444546 32.1088127  31.57920347 32.71990027 33.24136167 30.69923736
 33.41246619 26.34014601 27.35047746 29.01263566 28.67857445 28.07563472
 29.79482775 28.06748688 31.97844735 30.35702832 33.19247466 32.7280481
 32.1332562  31.98659518 31.92141251 27.67639084 24.77576182 27.26899912
 26.91049441 29.094114   29.62372323 30.21851514 28.67042662 30.41406316
 31.15551608 30.05555845 33.64060555 30.98441156 33.45320536 27.00826842
 26.86975524 25.64758009 27.85564319 29.49335789 27.56232116 29.26521852
 32.77693511 31.50587296 30.05555845 30.82960271 32.85026562 32.19029104
 32.52435225 30.88663755 26.5764332  29.3548447  26.56013754 27.47269498
 28.17340873 28.36895675 29.91704527 33.05396148 31.29402927 32.25547372
 31.67697748 31.94585601 32.49990874 34.44724114 25.57424958 27.70898217
 28.11637389 28.55635694 30.84589838 27.76601701 30.22666297 30.40591533
 31.70956882 30.58516768 30.04741062 31.66882965 32.87470912 32.21473454
 26.97567709 26.91864224 28.64598312 28.99633999 27.6926865  29.98222794
 29.19188802 30.63405469 32.37769123 31.20440309 29.96593228 30.31628915
 32.57323925 33.15988332 34.12947561 26.69865072 27.13048594 27.06530326
 28.89856598 27.9534172  29.29780986 29.82741909 31.03329857 31.29402927
 32.76878728 31.43254245 31.0170029  34.0805886  32.74434377 27.26085129
 27.41566014 27.43195581 26.15274582 28.28747841 29.8763061  28.4993221
 28.98819216 30.1370368  32.45916957 30.1859238  31.92956034 35.34350292
 33.38802268 26.18533716 27.45639931 27.43195581 25.72905844 27.45639931
 29.45261871 29.72964508 30.55257635 30.92737672 30.91922889 30.69108953
 32.99692664 31.49772512 32.30436072 27.75786918 27.59491249 28.4993221
 28.61339178 28.67042662 27.94526937 27.79860835 29.42817521 28.4748786
 31.50587296 30.80515921 32.75249161 31.22884659 34.45538898 32.4428739
 27.25270345 26.71494639 25.83498028 26.71494639 29.02893133 29.19188802
 29.25707069 29.41187954 30.1859238  29.31410553 29.97408011 31.54661213
 32.14955187 33.33098784 29.06152267 25.65572793 28.10007822 26.80457256
 30.01481928 30.94367239 28.05933905 27.27714695 32.9398918  32.79323078
 31.54661213 31.92141251 31.57920347 31.76660366 27.59491249 27.88823453
 28.14081739 27.9289737  29.55039273 31.33476844 27.80675618 30.89478539
 27.88008669 31.83178633 30.63405469 32.76878728 31.86437767 33.64875338
 32.7036046  26.01423264]",62343.45612001982,4660.54,0.961029234542,188.98989200280175,33.732890624999996,4883.262782627802,1.0477890507597407,0,10.899999999999999,61.0
Reactive,2025-06-15 07:38:00+00:00,458,10.899999999999999,29.620402913512557,29.97550598051038,34.91981553303132,"[25.87571945 29.53409706 30.79701137 29.50965355 31.24514226 30.53628068
 31.18810742 31.75845582 31.04959424 33.17617899 32.23103021 32.74434377
 33.36357918 27.0734511  28.02674771 26.63346804 27.78231268 27.04900759
 29.14300101 29.094114   29.99037578 31.2777336  32.80952645 30.62590685
 30.37332399 32.48361308 33.57542287 27.66009517 26.27496333 27.45639931
 27.89638236 29.21633152 29.29780986 28.58894828 30.64220252 30.03111495
 30.51183717 31.75030799 32.81767428 32.89915263 31.83993417 28.27933057
 25.83498028 28.20600007 27.23640778 28.31192191 28.7356093  29.9007496
 29.51780139 31.06588991 30.53628068 31.94585601 30.81330704 33.81171007
 32.52435225 33.10284848 25.33796239 27.44825147 27.668243   27.08159893
 26.5519897  28.49117427 29.42002738 30.29999348 30.4466545  32.37769123
 30.69923736 30.29184565 31.97844735 32.89915263 27.13863377 28.5237656
 26.5519897  29.50965355 30.38147182 29.46076655 30.08000196 29.36299254
 32.89915263 30.21851514 30.85404621 31.69327315 30.91922889 32.33695206
 26.08756315 28.22229573 28.2141479  28.87412248 28.12452172 30.64220252
 32.35324773 30.79701137 29.88445393 31.15551608 32.92359613 31.68512531
 33.63245771 31.31847277 33.225066   26.44606786 25.87571945 28.01045204
 29.10226184 28.48302643 28.51561777 27.87193886 29.3059577  30.34888049
 31.70142098 31.42439462 31.3266206  34.91981553 33.21691816 27.27714695
 27.75786918 29.05337483 27.74157351 29.14300101 29.77038425 27.57861682
 30.11259329 29.93334094 31.57920347 30.49554151 31.51402079 33.06210931
 31.46513379 27.08159893 26.8371639  30.03926278 29.3059577  28.37710459
 29.57483623 28.58894828 29.91704527 28.86597464 31.70142098 30.25110648
 32.19029104 32.27176938 31.07403774 30.73997653 29.62372323 28.19785223
 26.89419874 27.25270345 28.42599159 28.36080892 28.93930515 32.98063097
 30.03111495 30.43035883 32.21473454 33.67319688 32.56509142 34.3902063
 26.29940684 26.23422416 30.92737672 29.34669687 27.43195581 31.39180328
 29.52594922 29.63187107 28.58080044 32.87470912 30.51183717 32.7280481
 31.59549914 32.90730046 26.47865919 27.06530326 29.03707916 29.41187954
 29.85186259 27.34232963 28.46673076 32.35324773 28.84153114 28.4748786
 30.68294169 33.02951797 30.36517616 34.66723267 26.91049441 26.73124206
 26.82901607 29.22447935 30.05555845 28.54820911 30.78071571 30.15333246
 30.98441156 32.22288238 30.87848972 34.53686732 31.2532901  31.72586449
 31.80734283 28.85782681]",62630.979987447616,4682.35,0.9613189923875,188.4057398518371,33.732890624999996,4904.488630476838,1.0474416971129534,0,10.899999999999999,61.0
Reactive,2025-06-15 07:39:00+00:00,459,10.899999999999999,29.59828973296725,29.950614346706644,35.34350291692468,"[26.92679008 29.12670534 30.89478539 28.8089398  30.90293322 30.51183717
 30.01481928 32.18214321 30.60146335 32.52435225 34.13762344 32.4184304
 33.95022325 27.10604243 27.73342568 27.71713001 27.9778607  29.68890591
 30.30814132 29.53409706 29.49335789 28.65413095 29.69705374 32.05992569
 31.89696901 31.54661213 32.22288238 26.46236352 26.16904149 28.1897044
 27.66009517 27.30159046 28.91486165 28.33636541 28.62153961 29.86001043
 31.39995111 33.04581364 30.77256787 32.85026562 31.98659518 28.25488707
 28.60524395 27.39936447 25.54165825 28.93115732 27.87193886 29.00448783
 30.19407164 30.28369781 32.45102174 29.80297559 31.29402927 31.20440309
 32.01103869 34.15391911 26.36458951 25.54980608 28.26303491 30.71553303
 28.59709611 28.91486165 28.93115732 30.57701985 30.97626373 32.11696053
 28.58894828 28.42599159 30.87848972 32.60583059 29.46891438 27.9045302
 27.28529479 28.28747841 27.01641626 28.63783528 29.55039273 30.88663755
 32.16584754 30.4466545  30.65849819 32.63842193 33.2495095  35.34350292
 25.88386729 25.60684092 26.09571098 29.11040967 29.094114   28.56450477
 30.23481081 28.50746993 31.5873513  31.02515073 28.29562624 31.68512531
 31.38365544 31.96215168 32.76878728 27.3830688  28.23044357 24.22170909
 29.22447935 28.7844963  28.32006975 30.63405469 30.29184565 32.30436072
 31.23699443 31.60364697 32.9398918  34.25169312 32.26362155 27.668243
 26.13645015 25.04464035 30.07185412 26.59272887 28.85782681 29.55039273
 30.48739367 29.77853209 31.39995111 31.29402927 32.03548219 33.225066
 34.41464981 28.37710459 26.09571098 30.11259329 28.61339178 28.88227031
 30.82960271 27.08974677 29.91704527 28.94745299 31.00885507 32.80137861
 32.05992569 33.10284848 34.28428446 24.95501418 26.65791155 26.68235505
 29.78667992 28.94745299 28.64598312 31.42439462 28.98819216 32.08436919
 29.66446241 32.58138709 33.19247466 30.90293322 32.4428739  33.28210084
 27.28529479 27.6926865  29.01263566 28.97189649 31.26143793 30.65849819
 28.82523547 29.72964508 31.09848124 30.04741062 30.60146335 33.86874491
 33.26580517 33.18432683 26.49495486 29.22447935 28.19785223 28.56450477
 30.04741062 27.1223381  30.48739367 29.79482775 31.07403774 30.92737672
 30.68294169 30.87034188 31.69327315 34.03170159 26.02238047 25.65572793
 27.43195581 27.3586253  28.23044357 29.89260177 29.68075807 31.43254245
 30.7562722  32.3939869  31.66068181 32.12510837 33.42876186 35.03388521
 32.98063097 26.64976371]",62556.998130615226,4676.24,0.961238297312,188.5682510617862,33.732890624999996,4898.541141686786,1.0475384372245193,0,10.899999999999999,61.0
Reactive,2025-06-15 07:40:00+00:00,460,10.899999999999999,29.724098881412406,30.08142782648372,35.685711957761626,"[27.28529479 27.50528631 28.05933905 29.47706222 28.29562624 28.28747841
 30.82145488 30.02296712 30.56072418 31.65253398 34.09688427 34.43909331
 33.33913568 27.23640778 28.42599159 27.74972134 28.08378255 27.79046052
 28.29562624 32.54879575 30.06370629 31.78289933 30.83775055 29.93334094
 32.77693511 33.29024867 35.68571196 26.29940684 27.70083434 27.51343415
 27.41566014 28.54820911 28.58080044 30.66664603 29.60742757 30.34073265
 29.12670534 31.07403774 33.34728351 31.13922042 33.71393606 25.81053678
 28.44228726 28.19785223 28.77634847 28.90671382 28.77634847 27.59491249
 30.92737672 30.98441156 29.85186259 32.40213473 31.3266206  30.72368087
 32.54064792 33.64060555 27.41566014 27.18752078 27.74157351 30.80515921
 27.50528631 29.40373171 29.03707916 29.20818368 32.03548219 30.87034188
 33.03766581 33.16803116 32.25547372 34.03170159 26.51125053 29.21633152
 28.19785223 27.39936447 29.17559235 31.61994264 29.31410553 30.25925431
 31.09848124 31.00070723 32.08436919 33.50209236 33.86874491 32.46731741
 29.00448783 27.41566014 27.19566861 26.82901607 28.34451325 29.86815826
 29.60742757 29.01263566 29.99852361 31.88882117 32.82582212 32.02733435
 31.71771665 33.88504058 31.70956882 27.20381645 26.84531174 27.9534172
 27.9289737  28.29562624 28.67042662 30.98441156 30.87848972 30.84589838
 32.22288238 31.80734283 33.28210084 33.38802268 33.15988332 28.03489554
 28.27118274 27.55417332 28.43413943 28.1897044  28.01045204 28.81708764
 28.57265261 31.0170029  29.68075807 30.2103673  32.97248313 34.0805886
 32.36139556 27.80675618 28.76820063 27.63565166 29.31410553 29.24077502
 30.63405469 27.82305185 31.5873513  31.83178633 30.36517616 31.02515073
 32.66286543 31.47328162 32.86656129 27.21196428 27.67639084 28.15711306
 27.89638236 29.43632305 28.01859988 28.7600528  30.74812437 30.65849819
 29.95778444 33.01322231 34.42279764 31.79919499 32.94803963 30.86219405
 29.15929668 28.81708764 27.23640778 29.86815826 29.0696705  28.29562624
 29.5911319  28.36080892 30.11259329 32.32065639 33.35543135 30.39776749
 33.14358765 33.20877033 25.02019685 26.04682397 28.93115732 27.39936447
 29.10226184 30.67479386 30.93552456 31.8725255  29.65631457 31.55475996
 31.70142098 32.94803963 32.81767428 32.45102174 26.03052831 27.67639084
 26.15274582 26.47865919 29.3059577  27.9045302  30.39776749 28.86597464
 30.29184565 30.65849819 33.24136167 31.52216863 33.5591272  34.80574585
 33.99911026 24.00171756]",62977.90521765335,4708.35,0.9616582013875,187.72429459520754,33.732890624999996,4929.807185220208,1.0470349878875207,0,10.899999999999999,61.0
Reactive,2025-06-15 07:41:00+00:00,461,10.899999999999999,29.74645945647635,30.103345500765894,35.11536355636672,"[27.84749536 29.20818368 28.84153114 29.8763061  28.76820063 30.86219405
 30.71553303 29.44447088 32.28806505 32.18214321 34.37391063 31.81549066
 34.25984095 30.20221947 26.91049441 26.48680703 27.77416485 31.00070723
 29.99037578 31.69327315 30.60146335 30.15333246 31.02515073 29.91704527
 32.9398918  32.67101326 30.98441156 22.6328814  28.41784376 26.90234658
 29.47706222 29.17559235 27.92082586 29.66446241 31.88067334 30.17777597
 31.39180328 33.38802268 32.30436072 32.24732588 32.76878728 27.11419027
 27.15492944 27.51343415 27.54602549 30.55257635 30.54442851 29.06152267
 29.76223642 29.17559235 30.25925431 31.06588991 34.6753805  32.43472607
 32.07622136 31.20440309 28.04304338 27.75786918 28.16526089 28.00230421
 26.8371639  28.22229573 30.76442004 30.66664603 31.54661213 33.59171854
 33.13543982 33.56727504 31.48142946 33.2495095  26.5031027  27.29344262
 28.35266108 26.56013754 30.01481928 28.89856598 29.37928821 31.45698595
 29.8763061  32.35324773 30.1370368  31.35106411 33.97466675 30.78886354
 27.33418179 28.53191344 25.4112929  28.18155656 27.49713848 28.01859988
 29.06152267 31.31847277 31.34291627 29.83556693 30.49554151 32.94803963
 33.47764886 33.50209236 32.17399537 26.25051983 27.44825147 29.3548447
 27.96971287 28.80079197 29.5911319  31.41624678 32.14140403 28.5237656
 31.74216015 31.8725255  30.06370629 32.9643353  33.51838803 30.08000196
 27.67639084 28.84967898 26.60902454 28.5237656  29.27336636 31.53031646
 28.35266108 31.5873513  29.50150572 30.56887201 32.81767428 34.69982401
 34.51242382 26.20978066 26.78012906 28.45043509 28.93115732 29.20003585
 30.25110648 29.82741909 30.12888896 28.59709611 31.91326467 32.77693511
 31.92141251 33.40431835 33.69764039 27.03271193 28.71931363 25.44388424
 26.82901607 27.87193886 28.39340025 29.85186259 29.52594922 29.55039273
 28.45858293 30.471098   30.51998501 30.47924584 32.45102174 32.03548219
 28.54820911 26.99197275 28.19785223 28.36895675 28.62153961 28.36895675
 29.16744451 31.92956034 31.04959424 30.66664603 33.19247466 33.42061402
 32.48361308 33.66504905 26.73938989 26.7882769  28.88227031 28.82523547
 27.04085976 29.24892286 28.17340873 33.05396148 32.6547176  31.24514226
 31.95400385 33.05396148 33.42061402 32.58953492 28.49117427 28.30377408
 27.82305185 29.20003585 26.69865072 28.70301796 29.20818368 29.3059577
 28.76820063 32.83396995 32.40213473 31.88882117 34.34946713 31.86437767
 35.11536356 28.98004432]",63052.71475758728,4713.7300000000005,0.9617275474354999,187.58535960410336,33.732890624999996,4935.048250229104,1.0469518301279674,0,10.899999999999999,61.0
Reactive,2025-06-15 07:42:00+00:00,462,10.899999999999999,29.96024358934259,30.326759117426587,35.009441710393375,"[30.89478539 27.44010364 31.13107258 30.12074113 32.19029104 32.34509989
 30.11259329 29.85186259 29.55854056 34.6264935  33.11099632 33.05396148
 33.75467523 25.87571945 27.63565166 28.74375713 27.48899065 31.94585601
 28.72746146 30.51998501 27.93712153 28.94745299 31.09848124 30.7073852
 33.5591272  33.09470065 34.01540593 28.16526089 28.31192191 28.24673924
 25.15871003 28.36080892 29.86815826 29.69705374 32.84211779 31.91326467
 30.43850666 32.71175244 31.64438614 34.9605547  31.99474302 28.2141479
 27.37492097 27.87193886 30.60961119 28.62153961 31.0170029  29.9007496
 31.2777336  30.97626373 30.43850666 30.91922889 31.31847277 32.56509142
 34.31687579 34.3657628  26.5519897  27.14678161 28.82523547 29.37114037
 29.57483623 30.37332399 28.62968745 31.07403774 30.60961119 31.69327315
 32.01103869 31.95400385 34.57760649 33.72208389 26.54384187 26.51125053
 29.75408858 28.57265261 29.43632305 28.61339178 29.52594922 30.01481928
 32.24732588 30.37332399 30.4466545  33.99911026 34.23539745 33.87689274
 28.53191344 25.40314506 27.28529479 28.44228726 28.10822605 27.30973829
 28.29562624 30.41406316 30.78071571 30.24295864 33.60801421 31.31032494
 32.12510837 31.31032494 32.28806505 25.10167519 27.29344262 27.22825995
 28.89856598 30.58516768 30.16962813 31.46513379 29.55039273 33.19247466
 31.48957729 32.7280481  31.2532901  35.00944171 32.14955187 26.64161588
 26.95938142 28.03489554 29.67261024 28.98004432 29.73779291 28.48302643
 30.84589838 30.92737672 33.54283154 32.53250008 31.13107258 31.67697748
 34.34946713 26.12015448 26.51939836 29.13485318 28.74375713 28.67042662
 28.69487012 30.00667145 30.39776749 32.32065639 30.64220252 31.98659518
 34.00725809 31.90511684 32.3939869  28.09193038 26.78012906 28.01859988
 30.43850666 29.19188802 31.35921194 29.75408858 29.21633152 29.67261024
 31.05774207 30.87848972 32.20658671 34.23539745 33.71393606 33.72208389
 29.094114   27.25270345 27.35047746 28.98819216 27.49713848 29.96593228
 30.36517616 32.35324773 33.07840498 31.46513379 31.75030799 33.33913568
 33.67319688 33.87689274 27.96971287 28.87412248 27.98600854 29.45261871
 27.92082586 26.59272887 31.35921194 32.14140403 28.95560082 30.49554151
 30.06370629 29.20003585 32.75249161 32.9398918  29.40373171 25.71276277
 29.6155754  27.41566014 28.02674771 28.75190496 28.05119121 31.29402927
 28.89856598 32.67101326 30.33258482 31.96215168 33.225066   32.45916957
 34.12947561 28.82523547]",63767.95095250457,4768.57,0.9624179007754999,186.2110739571317,33.732890624999996,4988.513964582132,1.0461236732567902,0,10.899999999999999,61.0
Reactive,2025-06-15 07:43:00+00:00,463,10.899999999999999,30.05703331565608,30.42701821855751,36.101251507349346,"[27.44825147 26.85345957 26.47051136 30.51998501 32.69545677 28.93930515
 31.00070723 31.83178633 31.69327315 32.73619594 33.01322231 33.73837956
 36.10125151 28.08378255 26.25051983 29.50965355 27.30973829 30.54442851
 31.96215168 30.91922889 30.69108953 30.68294169 32.63842193 30.89478539
 34.03170159 32.40213473 34.87907636 27.39936447 30.1370368  29.55039273
 28.79264414 28.57265261 31.79104716 30.26740214 30.77256787 29.28151419
 32.43472607 32.90730046 32.49990874 30.23481081 34.44724114 26.48680703
 27.17937294 28.11637389 29.85186259 28.4748786  30.36517616 30.22666297
 32.04363002 29.094114   31.96215168 34.37391063 33.59986638 33.68949255
 33.56727504 35.29461591 27.61120816 28.7600528  27.21196428 25.40314506
 29.99037578 30.74812437 30.08000196 29.62372323 29.82741909 31.14736825
 33.30654434 32.52435225 30.51183717 33.38802268 27.9045302  27.35047746
 28.64598312 27.56232116 29.51780139 27.29344262 29.81112342 31.66882965
 31.91326467 33.20062249 32.19029104 31.81549066 33.51838803 34.17836261
 25.85942379 27.668243   26.85345957 30.29999348 27.68453867 32.26362155
 30.49554151 28.35266108 35.54719877 29.77038425 30.03926278 32.68730893
 32.85841345 33.59171854 33.7709709  27.67639084 26.98382492 29.0696705
 31.92141251 30.16962813 28.45043509 29.43632305 29.6155754  32.58953492
 31.26143793 31.75845582 31.39995111 33.24136167 33.87689274 27.57861682
 26.87790307 29.42002738 27.39936447 29.72149725 30.27554998 30.23481081
 32.59768276 31.35106411 28.4748786  31.02515073 31.46513379 33.04581364
 31.88882117 27.93712153 27.04085976 29.79482775 28.84967898 28.7600528
 28.99633999 31.60364697 29.46891438 31.49772512 33.37987485 31.22069876
 32.1088127  33.08655281 33.78726656 28.26303491 27.42380797 29.22447935
 28.74375713 29.52594922 29.21633152 27.99415637 31.41624678 32.63027409
 29.50965355 30.94367239 30.60146335 33.29024867 32.61397842 33.50209236
 28.37710459 25.93275429 28.20600007 28.86597464 27.43195581 29.3304012
 28.58080044 29.63187107 31.53031646 29.77853209 29.81112342 29.46076655
 32.60583059 33.46950103 28.10822605 29.11040967 29.00448783 30.34073265
 28.04304338 29.27336636 32.4184304  30.92737672 32.10066486 28.61339178
 33.01322231 32.21473454 33.73023172 32.98063097 26.65791155 28.70301796
 25.10982303 28.36895675 29.28151419 28.51561777 29.28966203 31.39180328
 32.1332562  31.5873513  30.51998501 32.04363002 33.38802268 32.78508294
 32.17399537 27.619356  ]",64091.770660858994,4793.18,0.962717927438,185.61998220837722,33.732890624999996,5012.532872833378,1.0457635375331988,0,10.899999999999999,61.0
Reactive,2025-06-15 07:44:00+00:00,464,10.899999999999999,29.89695880842149,30.25689143825571,35.79978163804061,"[29.11855751 26.85345957 26.22607633 28.51561777 28.14081739 30.7073852
 31.98659518 30.81330704 32.27991722 32.61397842 34.38205847 33.21691816
 33.80356223 29.27336636 29.20003585 31.71771665 26.65791155 30.32443698
 30.24295864 29.69705374 29.32225337 31.17995959 30.64220252 32.00289085
 32.63027409 33.67319688 31.8725255  26.28311117 28.63783528 28.05119121
 28.32821758 27.48084281 27.96971287 29.39558387 31.44069028 31.39180328
 32.29621289 30.89478539 33.24136167 31.848082   32.88285696 25.7209106
 27.37492097 27.52972982 27.70083434 29.20818368 30.80515921 30.56887201
 28.36895675 30.29184565 32.87470912 31.5873513  33.69764039 34.56945866
 31.44069028 35.79978164 26.8127204  28.89041815 25.68831926 28.92300948
 29.045227   28.17340873 30.38147182 32.46731741 29.0696705  33.17617899
 32.57323925 33.05396148 33.29839651 33.20062249 27.04085976 26.35644168
 26.62532021 29.20818368 29.26521852 30.51998501 30.471098   31.48957729
 30.59331552 29.68890591 31.68512531 32.58953492 33.86874491 33.99911026
 26.22607633 28.43413943 28.70301796 28.45858293 30.43850666 28.45858293
 30.71553303 29.48521005 29.94148877 31.22884659 33.24136167 32.10066486
 32.95618747 34.51242382 32.27176938 25.23204054 27.62750383 25.93275429
 27.20381645 30.82145488 29.48521005 29.01263566 28.7600528  32.71990027
 29.5911319  31.62809047 32.17399537 33.20062249 30.55257635 28.2385914
 27.20381645 28.71931363 29.50150572 29.51780139 29.28151419 29.54224489
 30.07185412 28.39340025 31.88882117 30.30814132 33.58357071 31.81549066
 33.78726656 27.0978946  29.11855751 26.82901607 28.32821758 31.44069028
 31.57105563 31.76660366 29.01263566 31.62809047 30.51183717 33.14358765
 32.60583059 34.16206694 33.03766581 26.62532021 26.25866767 28.80079197
 27.67639084 27.11419027 29.68075807 29.11855751 31.98659518 29.25707069
 31.83993417 31.09033341 33.45320536 32.03548219 33.94207542 34.60205
 25.90016296 27.4075123  27.22825995 29.46891438 29.81927126 29.34669687
 30.54442851 30.69923736 30.86219405 33.39617052 32.42657824 30.29184565
 33.83615357 32.83396995 26.20163283 27.48899065 28.36080892 27.71713001
 30.78071571 31.2532901  31.89696901 28.7600528  29.55039273 31.06588991
 31.90511684 30.65849819 31.88067334 33.73837956 25.54980608 27.66009517
 26.29940684 28.92300948 29.63187107 28.7600528  27.62750383 30.09629762
 31.24514226 30.1370368  32.1088127  31.8236385  32.95618747 32.18214321
 34.61834566 26.80457256]",63556.22538945494,4751.42,0.962205239918,186.6325098833595,33.732890624999996,4971.78540050836,1.0463788510610217,0,10.899999999999999,61.0
Reactive,2025-06-15 07:45:00+00:00,465,10.899999999999999,29.945646362229525,30.30651174917707,35.52275527164879,"[26.86975524 30.25110648 27.87193886 30.65035036 30.83775055 31.79104716
 33.15988332 29.53409706 32.78508294 29.01263566 32.85026562 35.52275527
 32.28806505 26.71494639 26.5764332  30.48739367 28.19785223 29.63187107
 30.49554151 30.26740214 31.79104716 31.91326467 31.09848124 32.74434377
 32.97248313 34.15391911 32.90730046 28.10822605 26.69050288 27.0734511
 25.81868461 28.8089398  30.05555845 29.90889744 29.9251931  31.95400385
 32.68730893 30.33258482 31.17995959 33.47764886 33.56727504 25.79424111
 26.73938989 27.96971287 29.73779291 29.24077502 31.39995111 26.48680703
 28.77634847 29.94148877 33.96651892 30.19407164 32.54064792 32.08436919
 33.33098784 31.31847277 28.13266956 27.22825995 27.10604243 29.44447088
 28.36895675 30.54442851 29.72149725 30.33258482 32.1332562  33.59986638
 31.04959424 32.28806505 31.2532901  33.35543135 28.05119121 27.4075123
 27.70083434 29.57483623 27.88008669 31.26143793 30.49554151 28.68672229
 31.8236385  34.47983248 30.81330704 32.05177786 33.33098784 34.45538898
 27.39936447 27.67639084 28.4993221  30.16962813 29.79482775 27.19566861
 30.64220252 32.45916957 30.53628068 30.24295864 31.96215168 33.86059707
 34.24354529 32.80137861 32.67101326 28.84967898 28.4993221  26.79642473
 30.85404621 28.45043509 31.3266206  29.40373171 29.60742757 29.55854056
 32.01918652 32.75249161 35.31091158 32.63842193 32.89100479 27.44825147
 28.90671382 27.89638236 31.20440309 30.34073265 29.95778444 29.20003585
 30.56072418 31.16366392 32.06807353 32.9643353  32.63027409 30.60146335
 35.15610273 26.96752925 29.65631457 25.50091908 25.90016296 28.55635694
 31.23699443 28.5237656  30.45480233 31.22069876 33.29839651 30.12888896
 30.57701985 34.65908484 32.80137861 26.35644168 27.23640778 26.25051983
 29.46076655 28.35266108 28.58080044 29.53409706 31.79919499 29.23262719
 30.21851514 28.93930515 34.47983248 29.64816674 32.36139556 35.37609425
 27.72527784 28.42599159 26.56013754 28.40969592 29.75408858 29.50150572
 28.69487012 32.03548219 30.73997653 29.05337483 33.03766581 30.4466545
 33.07840498 33.59171854 26.56013754 27.1223381  29.91704527 28.27118274
 31.85622983 30.03926278 26.90234658 31.65253398 27.62750383 32.54879575
 31.26143793 33.36357918 32.1332562  29.86001043 25.86757162 28.5237656
 27.70083434 29.11040967 31.03329857 29.32225337 30.14518463 30.86219405
 27.13863377 31.79104716 32.52435225 31.5384643  31.52216863 33.69764039
 33.59171854 25.18315354]",63719.1144694751,4763.599999999999,0.9623565752,186.33240837993344,33.732890624999996,4983.665299004933,1.0461972665641392,0,10.899999999999999,61.0
Reactive,2025-06-15 07:46:00+00:00,466,10.899999999999999,29.85609190627777,30.210611739399663,35.3679464198416,"[26.89419874 27.01641626 29.57483623 29.76223642 30.08814979 29.33854903
 30.61775902 32.12510837 31.83178633 31.8236385  34.3413193  33.73023172
 33.08655281 26.74753772 28.01859988 27.17122511 27.06530326 28.01045204
 31.0414464  30.77256787 29.74594075 28.10822605 32.00289085 31.59549914
 31.83993417 32.17399537 33.57542287 27.51343415 27.86379102 29.46891438
 27.85564319 28.83338331 28.18155656 27.45639931 28.94745299 32.31250856
 33.00507447 33.59986638 31.85622983 32.83396995 32.35324773 25.90831079
 26.56013754 26.64161588 28.11637389 26.98382492 27.01641626 29.11040967
 30.63405469 31.91326467 33.09470065 31.5873513  32.02733435 33.7954144
 32.1576997  32.58138709 26.73124206 28.45043509 28.29562624 29.21633152
 29.90889744 31.62809047 28.72746146 31.07403774 28.58080044 32.45102174
 29.48521005 34.04799726 32.57323925 33.90948408 29.42002738 27.70898217
 27.94526937 29.63187107 29.86815826 28.87412248 28.23044357 29.81112342
 28.28747841 30.9925594  30.81330704 33.11099632 32.62212626 33.75467523
 27.99415637 27.49713848 30.10444546 27.25270345 27.9778607  28.80079197
 28.77634847 29.78667992 29.24892286 29.78667992 34.23539745 33.34728351
 33.64060555 30.72368087 34.69982401 28.05933905 28.00230421 27.79046052
 28.98819216 27.75786918 29.12670534 29.76223642 32.23103021 30.00667145
 31.97844735 31.16366392 32.84211779 31.98659518 32.41028257 27.81490402
 26.71494639 26.78012906 25.60684092 30.23481081 31.15551608 30.04741062
 30.36517616 28.83338331 32.79323078 32.88285696 32.12510837 35.16425056
 32.23917805 25.54980608 25.6964671  28.26303491 29.15929668 28.22229573
 28.87412248 29.77853209 29.8763061  31.00885507 31.62809047 33.71393606
 34.21095395 31.91326467 31.3021771  28.01859988 27.28529479 27.67639084
 27.65194733 29.79482775 30.06370629 29.45261871 30.82145488 30.53628068
 31.97029951 33.66504905 32.66286543 32.93174396 33.72208389 32.94803963
 28.08378255 26.62532021 27.10604243 26.7882769  29.19188802 31.72586449
 27.87193886 31.17995959 33.31469217 31.07403774 31.2777336  32.79323078
 31.8725255  33.46135319 27.57861682 27.72527784 28.2141479  28.33636541
 28.42599159 30.14518463 30.7073852  28.97189649 31.54661213 30.24295864
 30.93552456 30.02296712 32.1576997  31.48957729 29.14300101 27.08159893
 29.85186259 29.094114   30.64220252 31.13922042 30.89478539 31.3021771
 32.75249161 29.24892286 31.90511684 30.15333246 33.94207542 35.36794642
 32.75249161 26.38903302]",63419.50108164292,4740.0599999999995,0.962062755982,186.91588647604385,33.732890624999996,4960.708777101044,1.0465497856780388,0,10.899999999999999,61.0
Reactive,2025-06-15 07:47:00+00:00,467,10.899999999999999,30.144621634035857,30.512692696281327,36.37013003943552,"[26.98382492 27.81490402 28.98004432 28.28747841 29.00448783 31.57105563
 31.11477691 30.33258482 30.05555845 31.97844735 30.43850666 34.0561451
 34.55316299 27.30159046 28.46673076 27.63565166 29.094114   31.75845582
 29.95778444 30.85404621 30.46295017 33.25765733 35.05832872 31.53031646
 32.69545677 32.87470912 34.9361112  28.12452172 26.91864224 27.74972134
 26.86975524 29.38743604 28.7844963  28.49117427 29.13485318 29.55854056
 28.62153961 32.66286543 33.49394453 35.20498973 34.74056318 28.32006975
 27.47269498 27.17937294 28.7356093  30.53628068 28.83338331 30.55257635
 31.12292475 31.44883812 32.42657824 30.12074113 32.21473454 35.31905941
 36.37013004 33.73837956 27.17122511 26.74753772 30.53628068 30.57701985
 29.82741909 31.55475996 28.24673924 30.94367239 28.91486165 29.16744451
 32.93174396 32.9398918  34.03170159 32.27176938 28.4748786  28.16526089
 28.28747841 30.47924584 29.49335789 28.61339178 28.7356093  32.1332562
 32.61397842 30.29999348 32.49990874 31.41624678 34.07244077 35.91385132
 28.93115732 27.72527784 26.72309422 29.52594922 27.87193886 28.7600528
 28.67042662 32.3939869  32.6547176  31.92956034 30.03926278 30.88663755
 31.2777336  32.31250856 34.37391063 26.84531174 29.39558387 28.61339178
 29.33854903 29.52594922 30.4466545  31.44069028 30.68294169 30.83775055
 34.02355376 34.03984943 33.85244924 34.55316299 34.66723267 28.59709611
 27.02456409 26.51125053 30.23481081 28.86597464 30.25925431 28.45043509
 31.75845582 30.7562722  28.83338331 32.71175244 30.7073852  34.08873643
 33.59986638 27.55417332 26.76383339 29.82741909 28.60524395 28.84967898
 31.34291627 30.68294169 27.87193886 31.96215168 29.01263566 30.72368087
 31.93770818 31.44883812 33.59171854 26.68235505 28.62968745 29.70520158
 29.77853209 28.14081739 31.15551608 29.94963661 32.16584754 31.0414464
 32.23917805 29.52594922 31.20440309 34.60205    33.11914415 34.58575433
 27.05715543 25.31351889 29.37928821 28.77634847 28.61339178 29.44447088
 30.08814979 31.52216863 31.09033341 32.61397842 31.07403774 31.6117948
 33.14358765 30.68294169 26.21792849 28.98819216 29.37928821 28.61339178
 30.2103673  31.71771665 30.29184565 30.11259329 31.00070723 30.94367239
 33.54283154 31.17995959 32.78508294 34.24354529 27.57861682 26.31570251
 27.44010364 27.57861682 29.99852361 31.97029951 30.68294169 28.27118274
 30.35702832 32.91544829 32.11696053 33.37172701 32.83396995 32.18214321
 32.81767428 26.78012906]",64384.80613883036,4814.21,0.9629695103795,185.12793137723656,33.732890624999996,5033.070822002237,1.0454614198388181,0,10.899999999999999,61.0
Reactive,2025-06-15 07:48:00+00:00,468,10.899999999999999,30.21177693952995,30.58174559202164,36.83455659485709,"[26.45421569 29.86001043 29.78667992 28.50746993 28.70301796 30.72368087
 31.70956882 29.63187107 31.63623831 32.68730893 33.83615357 32.9643353
 33.98281459 24.94686634 26.8371639  28.58080044 30.90293322 31.63623831
 31.00885507 31.74216015 31.04959424 32.19029104 33.29024867 33.14358765
 32.97248313 35.65312062 34.21910178 27.57861682 29.99037578 29.28966203
 28.41784376 29.42002738 30.91922889 31.26958576 29.94148877 30.77256787
 30.60961119 33.93392758 32.42657824 31.76660366 33.99911026 27.04900759
 24.97945768 28.38525242 29.21633152 28.92300948 29.15929668 32.18214321
 30.80515921 29.44447088 32.29621289 29.74594075 31.13922042 34.0805886
 33.56727504 30.21851514 28.83338331 28.32006975 28.30377408 29.01263566
 26.95123358 25.91645863 31.0170029  29.31410553 28.44228726 30.60146335
 32.35324773 33.77911873 31.11477691 32.42657824 25.7209106  29.5911319
 27.03271193 27.89638236 30.38147182 31.72586449 30.78886354 31.50587296
 31.69327315 31.60364697 32.03548219 33.24136167 33.69764039 32.3939869
 28.92300948 29.90889744 27.72527784 28.48302643 27.74972134 27.78231268
 29.27336636 30.29999348 31.80734283 31.39180328 31.78289933 32.41028257
 31.83993417 33.95022325 34.87907636 29.42002738 28.61339178 27.70898217
 29.37114037 31.85622983 31.19625526 29.46891438 30.35702832 30.25110648
 32.99692664 31.0414464  31.49772512 36.11754718 33.273953   26.09571098
 27.9045302  27.61120816 30.31628915 30.03926278 27.49713848 28.26303491
 31.62809047 31.3021771  32.92359613 31.09033341 31.11477691 32.67101326
