policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 31.35106411 26.56013754 27.21196428 28.7356093  28.32006975 29.70520158
 29.39558387 28.75190496 30.96811589 30.61775902 32.61397842 34.38205847
 32.75249161 31.43254245 32.66286543 29.0696705  27.18752078 27.67639084
 30.38147182 30.1370368  30.29184565 28.71116579 31.35106411 30.31628915
 32.91544829 33.54283154 33.04581364 34.63464133 33.69764039 34.53686732
 27.54602549 28.01045204 28.07563472 28.93115732 31.19625526 31.59549914
 30.38147182 28.77634847 30.22666297 33.36357918 36.83455659 34.44724114
 32.99692664 33.2495095  28.07563472 25.86757162 28.58894828 26.2668155
 29.9251931  32.24732588 33.15988332 31.6117948  31.13107258 30.17777597
 30.03926278 34.52871949 34.11317994 34.53686732 26.98382492 26.86975524
 29.6400189  28.4993221  29.22447935 30.19407164 27.16307727 28.96374866
 28.98819216 31.12292475 31.848082   32.9398918  33.61616204 34.63464133
 33.46950103 27.619356  ]",64609.4809288914,4831.16,0.963169065272,184.74029641958532,33.732890624999996,5049.633187044586,1.045221683207467,0,10.899999999999999,61.0
Reactive,2025-06-15 07:49:00+00:00,469,10.899999999999999,30.26147975319709,30.63242512140273,36.72863474888375,"[27.68453867 28.18155656 28.36895675 30.69108953 30.29999348 31.22069876
 29.98222794 30.69108953 30.23481081 34.37391063 31.33476844 34.47168465
 32.27176938 28.60524395 28.64598312 28.10007822 29.5911319  31.39995111
 29.33854903 31.10662908 28.7600528  31.72586449 31.67697748 32.68730893
 31.79104716 32.54064792 33.56727504 26.70679855 29.51780139 27.6926865
 26.95123358 30.21851514 28.27933057 28.57265261 30.2103673  31.5384643
 32.22288238 31.09848124 32.89915263 32.05992569 36.72863475 28.7356093
 26.70679855 29.85186259 29.85186259 31.19625526 28.31192191 30.33258482
 28.94745299 29.94963661 30.31628915 30.81330704 31.66882965 33.45320536
 33.95022325 32.58953492 27.44010364 26.38088518 27.96971287 30.57701985
 29.68075807 28.17340873 30.68294169 31.76660366 29.31410553 33.40431835
 33.67319688 32.74434377 30.91108105 34.21095395 27.57861682 25.92460646
 29.68075807 28.83338331 28.64598312 29.64816674 29.50150572 30.31628915
 31.75030799 29.53409706 32.9643353  33.65690122 32.94803963 34.13762344
 28.4748786  28.83338331 27.48084281 29.97408011 30.65035036 30.53628068
 30.03111495 31.26143793 31.24514226 31.19625526 35.14795489 31.59549914
 31.23699443 33.05396148 31.86437767 27.00012059 26.59272887 29.045227
 32.6791611  29.55854056 28.01045204 32.54879575 30.08000196 29.46891438
 31.97844735 32.14140403 33.50209236 32.71990027 32.08436919 29.27336636
 27.79860835 29.29780986 27.63565166 30.10444546 31.6117948  29.60742757
 30.27554998 30.90293322 32.7036046  31.86437767 31.31032494 31.8725255
 35.12351139 27.32603396 28.93930515 29.71334941 28.74375713 30.34888049
 29.99037578 30.69108953 30.04741062 30.50368934 31.3021771  31.39180328
 32.82582212 31.48957729 33.15988332 25.57424958 27.21196428 29.31410553
 28.64598312 29.89260177 30.59331552 30.67479386 32.11696053 31.12292475
 31.77475149 31.31847277 29.93334094 35.90570348 32.11696053 32.32880422
 28.89856598 28.24673924 28.93930515 27.04900759 29.8763061  29.55854056
 31.42439462 30.61775902 31.46513379 33.89318841 33.39617052 30.84589838
 34.0561451  32.16584754 26.64976371 28.82523547 28.18155656 31.15551608
 28.16526089 28.57265261 31.50587296 31.81549066 27.60306033 33.42061402
 31.93770818 31.93770818 33.38802268 34.13762344 27.72527784 30.72368087
 29.03707916 29.49335789 29.91704527 31.76660366 29.97408011 30.7562722
 30.34888049 33.00507447 33.86874491 32.06807353 34.03170159 35.36794642
 34.72426751 28.8089398 ]",64775.766662296184,4843.6,0.9633136952,184.46097757635198,33.732890624999996,5061.793868201353,1.0450478710466085,0,10.899999999999999,61.0
Reactive,2025-06-15 07:50:00+00:00,470,10.899999999999999,30.190588647872726,30.556161392301927,36.712339080272464,"[27.27714695 28.76820063 30.27554998 29.58298406 28.57265261 29.63187107
 31.47328162 30.81330704 32.37769123 31.21255092 32.76063944 33.74652739
 34.66723267 27.4075123  30.51183717 28.16526089 26.7882769  26.5519897
 29.77853209 28.95560082 29.28151419 32.27991722 31.53031646 32.94803963
 34.21095395 31.83178633 32.26362155 27.47269498 28.70301796 28.96374866
 29.20818368 27.0978946  27.70898217 32.22288238 32.12510837 31.38365544
 32.34509989 32.87470912 32.42657824 31.41624678 33.40431835 26.62532021
 29.05337483 28.93115732 28.27118274 28.37710459 28.89856598 30.21851514
 29.48521005 31.62809047 30.39776749 29.83556693 34.77315452 32.82582212
 32.9887788  34.52871949 25.90831079 30.46295017 27.08974677 27.30159046
 31.26958576 29.51780139 28.71116579 31.63623831 32.1088127  31.8236385
 32.23103021 34.43094547 33.98281459 33.30654434 27.59491249 26.77198123
 29.81927126 28.49117427 29.29780986 30.03926278 32.29621289 31.26143793
 31.81549066 29.73779291 31.90511684 31.5629078  32.45102174 34.9361112
 27.33418179 26.59272887 28.96374866 26.98382492 28.14081739 32.38583906
 29.81927126 30.32443698 29.6155754  31.5629078  32.60583059 33.225066
 31.22069876 34.33317146 33.64060555 26.20978066 27.3830688  26.8371639
 31.39180328 30.03926278 29.37114037 30.87034188 29.10226184 31.51402079
 32.52435225 32.89100479 34.27613662 33.83615357 33.91763191 28.05933905
 28.31192191 28.30377408 27.13863377 30.15333246 30.25925431 29.88445393
 29.68075807 31.75030799 31.70956882 33.26580517 34.20280611 34.56945866
 36.71233908 26.72309422 28.54006127 28.62153961 30.58516768 28.36895675
 29.39558387 28.76820063 30.38961966 32.91544829 30.40591533 33.42876186
 33.31469217 33.03766581 34.47983248 27.03271193 28.59709611 28.85782681
 28.10822605 29.86815826 28.31192191 31.50587296 30.471098   30.24295864
 31.88882117 32.67101326 29.28151419 31.20440309 33.99911026 34.80574585
 27.39121663 26.64161588 27.65194733 27.06530326 29.88445393 30.28369781
 31.73401232 30.10444546 31.37550761 29.94963661 32.78508294 31.92956034
 33.36357918 33.87689274 29.9007496  28.1897044  28.84153114 27.86379102
 27.49713848 30.33258482 30.82960271 32.3695434  32.64656976 30.20221947
 31.99474302 33.59171854 33.46950103 35.49831177 26.94308575 27.60306033
 27.0978946  29.10226184 29.50150572 28.60524395 30.36517616 30.87848972
 29.68075807 29.81927126 31.89696901 33.16803116 33.09470065 32.81767428
 33.26580517 27.77416485]",64538.593380322985,4824.879999999999,0.9630954649279999,184.88297335249445,33.732890624999996,5043.495863977494,1.0453101142365189,0,10.899999999999999,61.0
Reactive,2025-06-15 07:51:00+00:00,471,10.899999999999999,30.324821418069753,30.695815272300624,35.67756412345598,"[26.44606786 27.84749536 29.18374018 29.26521852 30.78886354 31.21255092
 31.06588991 32.04363002 31.06588991 32.06807353 31.26143793 33.77911873
 34.42279764 25.78609328 28.7356093  28.2141479  29.54224489 29.9007496
 29.08596617 30.98441156 30.02296712 32.78508294 30.86219405 34.72426751
 35.67756412 33.37987485 33.45320536 28.39340025 28.14081739 28.7356093
 28.01045204 28.53191344 28.42599159 29.9007496  30.15333246 30.76442004
 32.25547372 34.25984095 33.08655281 34.0805886  34.68352834 28.38525242
 27.94526937 29.40373171 28.87412248 28.97189649 31.22884659 30.11259329
 32.24732588 30.25110648 31.0170029  31.11477691 32.48361308 33.05396148
 31.74216015 33.71393606 28.34451325 27.51343415 27.58676466 29.56668839
 30.28369781 30.91922889 30.85404621 32.43472607 31.39995111 32.64656976
 32.08436919 35.09906789 33.54283154 33.37172701 28.1897044  28.2385914
 28.5237656  29.70520158 28.48302643 30.73997653 28.66227879 30.04741062
 30.94367239 33.58357071 30.88663755 33.4857967  33.33098784 33.11914415
 27.22825995 27.88823453 27.71713001 27.76601701 28.53191344 31.23699443
 30.20221947 30.53628068 33.37172701 33.08655281 30.74812437 31.31847277
 33.24136167 34.03170159 33.05396148 26.34829384 29.75408858 29.9251931
 28.14896523 28.32821758 30.01481928 28.71116579 28.58080044 29.65631457
 31.79104716 31.45698595 32.19029104 34.21095395 33.07025715 26.02238047
 27.66009517 26.80457256 29.86815826 29.89260177 29.15114884 31.16366392
 32.94803963 32.16584754 32.52435225 31.69327315 31.37550761 32.57323925
 33.67319688 24.80020533 28.34451325 29.12670534 29.10226184 30.471098
 29.39558387 29.72964508 29.24077502 32.80952645 31.3021771  33.21691816
 32.76063944 32.05177786 34.28428446 27.14678161 28.66227879 26.04682397
 28.22229573 30.03926278 31.0414464  31.00070723 28.7356093  33.09470065
 29.85186259 31.83993417 31.848082   32.49176091 34.92796337 33.99096242
 28.70301796 30.16962813 29.22447935 29.20818368 30.46295017 29.33854903
 29.68075807 31.42439462 33.95837108 32.91544829 32.71175244 35.26202457
 33.97466675 33.68134472 28.40969592 29.89260177 28.72746146 28.53191344
 30.1859238  28.71116579 28.71116579 30.29184565 33.18432683 31.93770818
 32.34509989 32.28806505 31.28588143 32.9643353  25.7453541  26.10385881
 29.48521005 29.14300101 31.05774207 29.23262719 30.27554998 30.91108105
 31.80734283 31.71771665 31.88882117 33.89318841 33.5102402  31.75030799
 34.89537203 27.16307727]",64987.68253629416,4859.16,0.963492420472,184.1178678420456,33.732890624999996,5077.010758467046,1.044833007858775,0,10.899999999999999,61.0
Reactive,2025-06-15 07:52:00+00:00,472,10.899999999999999,30.281180934686866,30.648231919955677,36.8182609262458,"[28.32821758 29.045227   30.09629762 29.5911319  28.12452172 31.40809895
 32.71175244 31.66882965 31.26958576 31.34291627 32.3695434  31.83178633
 34.69982401 28.01859988 27.18752078 30.27554998 28.82523547 27.94526937
 30.94367239 31.3021771  31.83993417 32.29621289 33.08655281 35.59608578
 33.7954144  33.99096242 33.73023172 27.35047746 27.9778607  27.36677313
 31.34291627 29.06152267 30.16962813 29.52594922 28.99633999 31.49772512
 31.39180328 32.26362155 32.33695206 32.78508294 33.85244924 26.95938142
 28.82523547 28.1897044  30.33258482 29.49335789 27.73342568 29.78667992
 31.22884659 32.20658671 32.27991722 33.19247466 31.70142098 35.27017241
 34.56131082 34.30058013 28.27933057 28.97189649 29.01263566 30.49554151
 28.06748688 31.60364697 28.13266956 32.03548219 32.7280481  31.44069028
 31.51402079 35.04203305 31.99474302 34.17021478 26.25866767 29.26521852
 28.45043509 27.88008669 32.63027409 31.3266206  28.99633999 29.17559235
 32.21473454 30.17777597 30.90293322 33.15988332 33.70578822 36.81826093
 27.49713848 29.6400189  28.75190496 28.86597464 29.33854903 29.00448783
 30.2103673  31.0414464  31.04959424 32.08436919 30.9925594  31.78289933
 32.34509989 32.75249161 36.08495584 28.13266956 28.93930515 29.094114
 27.57046899 30.83775055 29.53409706 32.58953492 32.73619594 31.55475996
 34.66723267 32.1088127  31.79104716 34.42279764 33.00507447 27.63565166
 26.68235505 28.44228726 30.03926278 29.02893133 30.95182023 32.28806505
 30.7318287  32.48361308 29.94148877 31.81549066 30.64220252 33.31469217
 32.10066486 27.20381645 27.70083434 29.9007496  29.3059577  29.11040967
 30.26740214 30.65849819 32.59768276 31.77475149 31.06588991 32.41028257
 31.90511684 32.76878728 32.89100479 25.54980608 29.18374018 25.92460646
 28.81708764 27.28529479 28.67857445 29.40373171 29.83556693 28.89041815
 31.10662908 31.3266206  33.95022325 33.04581364 34.30872796 34.91981553
 28.32821758 28.29562624 27.31788613 27.59491249 29.37928821 29.41187954
 29.93334094 31.37550761 28.89041815 31.3021771  32.40213473 35.44127693
 33.37172701 32.99692664 27.85564319 28.53191344 26.36458951 29.55039273
 28.75190496 28.89856598 30.7073852  30.82145488 30.08814979 28.86597464
 30.95182023 31.99474302 34.95240687 31.07403774 27.45639931 28.22229573
 27.03271193 27.86379102 27.668243   28.87412248 29.15114884 28.99633999
 31.3021771  28.87412248 33.58357071 31.39995111 34.96870254 33.49394453
 34.03170159 27.21196428]",64841.67893508838,4847.48,0.963358488248,184.37476552535463,33.732890624999996,5065.587656150355,1.0449940290935404,0,10.899999999999999,61.0
Reactive,2025-06-15 07:53:00+00:00,473,10.899999999999999,30.189861412323296,30.55045790828797,37.38860932764071,"[25.9816413  28.72746146 28.89856598 29.20003585 29.89260177 30.79701137
 32.71175244 32.83396995 29.93334094 31.21255092 33.04581364 32.32880422
 33.29839651 26.91864224 27.33418179 28.70301796 28.90671382 29.15929668
 28.44228726 34.08873643 30.41406316 31.72586449 34.08873643 32.63027409
 30.96811589 34.53686732 35.15610273 28.33636541 27.04085976 28.71116579
 30.29184565 28.29562624 30.19407164 32.45916957 31.98659518 29.83556693
 32.6547176  29.27336636 33.42876186 33.37172701 34.80574585 27.00012059
 27.37492097 28.34451325 28.08378255 29.34669687 27.74972134 29.24892286
 31.21255092 32.57323925 28.84967898 31.39180328 31.71771665 31.88067334
 33.37172701 32.83396995 26.09571098 27.44825147 29.65631457 30.03111495
 29.58298406 32.51620441 32.02733435 30.04741062 32.45916957 30.86219405
 32.41028257 30.60146335 33.17617899 31.10662908 29.05337483 28.41784376
 28.51561777 29.20003585 32.14140403 28.25488707 31.34291627 30.60146335
 32.05177786 33.13543982 32.7280481  33.24136167 33.82800574 32.9643353
 27.4075123  29.05337483 26.99197275 29.22447935 29.18374018 33.4857967
 28.71116579 32.89100479 31.52216863 29.91704527 32.76063944 31.98659518
 33.82800574 33.91763191 32.68730893 25.46832774 29.59927973 30.27554998
 26.92679008 30.63405469 30.35702832 29.44447088 30.39776749 28.70301796
 33.40431835 31.55475996 32.71990027 34.03984943 37.38860933 26.63346804
 27.04900759 29.31410553 28.80079197 27.76601701 30.71553303 29.97408011
 30.95182023 30.72368087 32.81767428 32.49990874 33.15988332 33.42876186
 32.32065639 27.06530326 28.2141479  26.72309422 27.03271193 28.20600007
 31.06588991 29.6155754  30.34888049 33.273953   32.86656129 33.37987485
 34.25169312 32.30436072 34.02355376 25.81868461 29.37114037 26.65791155
 28.45858293 28.50746993 27.74157351 30.15333246 30.96811589 31.71771665
 32.1332562  31.72586449 31.92956034 31.99474302 33.64060555 33.63245771
 24.54762246 29.94148877 26.5275462  28.87412248 27.98600854 29.55039273
 31.00885507 30.29999348 29.44447088 32.19843887 33.44505752 35.03388521
 31.26958576 36.75307825 27.82305185 30.87848972 26.70679855 29.98222794
 29.55039273 29.85186259 29.59927973 28.45043509 29.39558387 33.13543982
 31.50587296 30.98441156 34.30872796 34.1050321  25.1750057  29.045227
 28.7356093  29.05337483 30.43035883 26.71494639 29.37928821 30.38961966
 29.75408858 30.33258482 29.65631457 31.80734283 32.6791611  34.30872796
 32.20658671 26.70679855]",64536.160341068826,4823.48,0.963079003448,184.9149320160177,33.732890624999996,5042.127822641018,1.0453298910000701,0,10.899999999999999,61.0
Reactive,2025-06-15 07:54:00+00:00,474,10.899999999999999,30.370233482446906,30.738672880748297,35.90570348401395,"[30.39776749 28.33636541 26.31570251 29.89260177 32.7036046  31.6117948
 32.06807353 30.32443698 31.73401232 32.90730046 33.02137014 35.84866864
 35.90570348 27.83119969 26.62532021 27.66009517 29.53409706 31.12292475
 28.07563472 30.14518463 31.80734283 31.09033341 31.99474302 33.41246619
 34.33317146 34.69167617 32.51620441 26.44606786 26.97567709 29.045227
 28.34451325 30.16962813 28.91486165 30.80515921 29.70520158 32.87470912
 31.43254245 29.82741909 33.24136167 30.93552456 33.32284001 26.68235505
 28.42599159 30.82960271 28.10007822 28.04304338 28.88227031 29.37928821
 31.39180328 32.05992569 30.95182023 33.7954144  32.71990027 33.60801421
 32.54064792 32.07622136 26.90234658 25.9816413  28.05119121 31.08218558
 29.74594075 30.88663755 30.52813284 29.5911319  31.09848124 31.35921194
 32.49990874 32.56509142 35.23758107 34.06429293 28.4748786  26.5275462
 28.98004432 27.43195581 26.74753772 28.32006975 31.57105563 32.30436072
 30.74812437 30.41406316 30.98441156 31.97029951 32.76878728 32.57323925
 25.71276277 26.56828537 30.10444546 29.32225337 28.54820911 29.37928821
 32.54064792 33.15988332 31.81549066 32.05177786 33.49394453 31.24514226
 32.80137861 32.49176091 33.31469217 25.36240589 28.02674771 28.75190496
 29.3304012  31.46513379 32.07622136 29.66446241 30.69108953 31.63623831
 32.89100479 31.75030799 34.87092853 32.1576997  34.13762344 27.88823453
 28.01859988 29.67261024 28.56450477 30.60146335 32.34509989 30.87848972
 31.42439462 30.72368087 31.04959424 32.91544829 33.2495095  33.67319688
 32.27991722 28.08378255 29.18374018 28.7600528  29.43632305 27.27714695
 30.56072418 29.60742757 31.24514226 30.86219405 34.37391063 31.44883812
 31.39995111 34.11317994 32.29621289 27.48899065 27.43195581 30.83775055
 30.17777597 29.24077502 29.3059577  30.65849819 30.1370368  30.90293322
 31.89696901 31.24514226 31.66882965 34.29243229 32.17399537 34.75685885
 27.27714695 27.6926865  28.16526089 29.06152267 29.15114884 28.17340873
 29.74594075 33.86059707 32.76063944 32.86656129 31.17181175 32.1332562
 33.87689274 34.43094547 26.65791155 28.45043509 28.12452172 27.83934752
 29.00448783 29.99852361 32.10066486 31.38365544 29.85186259 33.98281459
 33.50209236 35.12351139 32.46731741 32.7280481  27.26899912 28.7600528
 28.67042662 27.57861682 30.12074113 31.0170029  31.28588143 31.70142098
 31.5873513  32.60583059 33.15988332 31.99474302 33.32284001 34.07244077
 34.08873643 26.56013754]",65139.61313887437,4869.679999999999,0.963611883488,183.88988995730142,33.732890624999996,5087.302780582301,1.0446893390494452,0,10.899999999999999,61.0
Reactive,2025-06-15 07:55:00+00:00,475,10.899999999999999,30.56051534680222,30.937317081119836,36.3864257080468,"[28.98004432 29.79482775 31.91326467 29.86815826 30.03926278 32.00289085
 29.23262719 33.5346837  30.78886354 30.45480233 33.54283154 34.6753805
 34.1050321  26.95123358 29.43632305 31.60364697 28.85782681 29.13485318
 27.98600854 30.20221947 30.57701985 33.60801421 31.11477691 32.00289085
 33.20062249 34.18651045 34.78945018 23.86320438 27.67639084 30.06370629
 29.25707069 31.08218558 29.85186259 32.58953492 30.73997653 31.65253398
 32.08436919 33.68134472 33.86874491 32.59768276 35.98718183 28.66227879
 30.09629762 30.56887201 29.55854056 31.99474302 29.98222794 30.60146335
 29.06152267 31.16366392 31.23699443 31.18810742 32.46731741 33.05396148
 33.11914415 32.81767428 26.07126748 28.55635694 29.5911319  31.10662908
 28.2385914  29.39558387 32.98063097 31.86437767 30.2103673  33.4857967
 33.42876186 30.95996806 32.74434377 34.16206694 28.93930515 26.40532868
 29.0207835  31.83993417 31.26143793 29.83556693 31.05774207 31.49772512
 31.83178633 30.1859238  32.51620441 33.51838803 31.69327315 34.61834566
 27.48084281 28.41784376 30.56887201 29.96593228 27.18752078 28.85782681
 30.69923736 31.0170029  30.47924584 33.65690122 30.05555845 33.273953
 32.08436919 35.77533814 36.38642571 28.29562624 25.83498028 29.20003585
 30.34888049 30.38147182 30.1859238  29.96593228 31.37550761 32.81767428
 31.73401232 33.38802268 33.94207542 34.34946713 36.11754718 29.5911319
 28.7600528  28.84967898 27.24455562 28.95560082 29.10226184 29.95778444
 29.6400189  31.88882117 29.46891438 31.70956882 33.51838803 33.64875338
 33.82800574 27.54602549 28.32006975 27.71713001 28.30377408 30.50368934
 29.98222794 29.56668839 31.76660366 30.14518463 32.49990874 29.28151419
 32.98063097 31.22884659 30.82145488 26.5031027  30.80515921 29.29780986
 28.98819216 27.75786918 28.11637389 30.26740214 30.11259329 31.35106411
 31.97844735 31.23699443 32.45916957 33.64875338 33.20062249 34.70797184
 28.27933057 29.36299254 28.40154809 30.12888896 27.57046899 30.60146335
 32.92359613 32.54064792 31.35106411 31.54661213 34.25984095 33.95022325
 34.44724114 35.26202457 26.44606786 28.01045204 28.15711306 27.26085129
 31.43254245 31.39995111 30.15333246 30.41406316 31.92956034 34.12947561
 33.4857967  32.85841345 32.26362155 35.62052928 28.00230421 27.17122511
 29.64816674 27.83119969 29.57483623 27.87193886 30.73997653 30.69108953
 31.09848124 33.35543135 34.57760649 31.06588991 32.56509142 32.34509989
 36.3375387  29.12670534]",65776.2201442615,4918.4400000000005,0.964151139832,182.87637748934412,33.732890624999996,5135.049268114345,1.0440402379848783,0,10.899999999999999,61.0
Reactive,2025-06-15 07:56:00+00:00,476,10.899999999999999,30.58190275166379,30.95817553694228,35.92199915262523,"[28.55635694 30.19407164 30.12888896 31.59549914 32.74434377 32.23917805
 31.67697748 31.06588991 31.80734283 32.50805658 35.00129388 34.87092853
 34.14577127 26.16089365 26.8616074  29.81927126 29.99852361 26.43792002
 29.60742757 27.10604243 32.69545677 31.47328162 33.65690122 30.78886354
 33.62430988 31.75845582 32.27991722 28.34451325 28.43413943 27.57046899
 27.18752078 32.20658671 28.54006127 29.23262719 34.03984943 31.18810742
 32.56509142 33.52653587 30.78071571 34.38205847 34.13762344 26.25866767
 26.02238047 26.16089365 29.84371476 29.41187954 31.92141251 30.95996806
 30.61775902 30.36517616 32.87470912 31.75030799 32.66286543 32.35324773
 34.64278917 34.03170159 28.45858293 26.86975524 28.83338331 28.44228726
 27.88823453 31.04959424 31.15551608 29.72149725 31.38365544 34.06429293
 33.57542287 33.23321383 34.6753805  31.64438614 28.16526089 28.35266108
 26.18533716 30.89478539 29.31410553 28.54820911 32.11696053 32.16584754
 30.55257635 32.23103021 31.45698595 32.76063944 35.18054623 32.74434377
 26.8127204  27.9045302  27.71713001 26.88605091 29.62372323 29.54224489
 28.90671382 31.3266206  31.79104716 35.18869407 31.79919499 33.63245771
 34.37391063 35.01758954 34.65908484 25.54980608 27.77416485 29.07781834
 30.58516768 30.14518463 29.60742757 32.01918652 31.46513379 29.50150572
 31.13922042 34.0805886  31.34291627 34.65908484 35.92199915 28.45043509
 28.98819216 28.89856598 28.7356093  30.38961966 31.97844735 33.57542287
 30.51183717 31.31847277 30.74812437 33.85244924 31.72586449 34.48798031
 32.9643353  29.81927126 28.46673076 29.3304012  30.21851514 28.98819216
 29.19188802 30.4466545  31.45698595 31.97029951 33.26580517 32.02733435
 33.88504058 35.14795489 35.69385979 27.88823453 28.31192191 28.1897044
 29.05337483 30.12074113 27.98600854 31.09033341 30.82145488 30.62590685
 32.17399537 31.48142946 32.12510837 33.76282306 33.73023172 34.25984095
 28.58894828 28.23044357 27.98600854 31.07403774 30.34888049 30.9925594
 30.422211   32.07622136 30.03111495 35.20498973 33.90948408 33.04581364
 32.84211779 33.273953   27.50528631 27.57861682 28.8089398  29.00448783
 29.64816674 30.01481928 31.5384643  30.15333246 32.10066486 30.38147182
 32.93174396 32.63842193 34.32502363 33.76282306 28.89041815 30.2103673
 28.31192191 30.30814132 29.00448783 30.36517616 29.90889744 32.31250856
 33.41246619 31.5384643  32.37769123 31.37550761 32.67101326 31.85622983
 34.06429293 27.92082586]",65847.77384596638,4923.56,0.9642063846319999,182.77416089557573,33.732890624999996,5140.067051520577,1.0439736799227746,0,10.899999999999999,61.0
Reactive,2025-06-15 07:57:00+00:00,477,10.899999999999999,30.438498101678327,30.805566600397615,36.46790405110322,"[27.70083434 28.10822605 29.44447088 32.59768276 30.34073265 32.80137861
 30.68294169 32.54064792 34.03984943 32.91544829 33.91763191 33.43690969
 34.42279764 28.58080044 28.01045204 28.35266108 29.23262719 28.02674771
 30.83775055 30.35702832 31.04959424 29.72964508 33.31469217 31.70142098
 32.66286543 33.17617899 31.72586449 27.3586253  28.29562624 28.80079197
 28.87412248 29.75408858 29.29780986 31.51402079 32.1332562  32.23917805
 31.67697748 31.39995111 31.22069876 31.98659518 33.08655281 28.29562624
 28.06748688 29.08596617 27.52972982 29.99852361 26.87790307 29.78667992
 29.78667992 30.92737672 32.62212626 32.88285696 33.58357071 33.44505752
 34.66723267 34.73241534 30.1370368  27.72527784 26.92679008 30.02296712
 29.78667992 31.22884659 30.98441156 32.51620441 32.9398918  30.59331552
 32.7280481  33.34728351 34.83833719 36.46790405 28.54820911 28.23044357
 31.97844735 29.81927126 28.45858293 30.43850666 30.32443698 30.86219405
 32.58953492 31.14736825 32.41028257 32.27176938 34.37391063 32.71175244
 26.51939836 28.98004432 28.04304338 27.47269498 29.38743604 29.0207835
 30.7562722  30.56072418 32.30436072 33.60801421 34.07244077 34.81389369
 34.02355376 33.87689274 32.42657824 27.13863377 30.1859238  28.33636541
 28.92300948 30.38147182 30.90293322 31.6117948  31.54661213 30.60961119
 29.9007496  31.04959424 32.9643353  32.51620441 34.03170159 26.66605938
 27.98600854 29.07781834 30.47924584 27.52972982 30.25110648 30.73997653
 31.0414464  30.78886354 30.471098   33.45320536 33.11914415 33.12729199
 34.25169312 27.79860835 29.55854056 27.36677313 29.15114884 30.68294169
 28.97189649 30.54442851 32.3695434  31.48957729 31.15551608 31.17181175
 28.59709611 34.650937   33.225066   25.70461493 25.86757162 28.54820911
 26.20978066 30.36517616 30.57701985 30.76442004 30.34888049 32.49990874
 32.1088127  29.98222794 31.53031646 33.28210084 31.22884659 34.01540593
 25.36240589 26.38088518 27.9045302  30.34888049 30.34073265 31.22884659
 29.98222794 30.03926278 33.19247466 32.32065639 31.5873513  35.68571196
 34.45538898 36.26420819 27.61120816 26.48680703 30.77256787 28.83338331
 29.36299254 28.34451325 28.69487012 32.03548219 31.86437767 30.26740214
 32.85026562 31.70142098 32.71990027 34.37391063 24.65354431 30.48739367
 28.12452172 30.65035036 30.98441156 28.50746993 29.20818368 30.65035036
 31.36735978 30.7073852  31.39180328 33.29024867 33.65690122 35.03388521
 33.12729199 29.50150572]",65367.999248975015,4886.099999999999,0.96379613395,183.54058879850436,33.732890624999996,5103.373479423504,1.0444676693934845,0,10.899999999999999,61.0
Reactive,2025-06-15 07:58:00+00:00,478,10.899999999999999,30.471306565200486,30.83844311182088,36.402721376658086,"[28.56450477 29.50150572 30.69923736 30.03926278 31.13107258 30.63405469
 30.80515921 32.41028257 33.87689274 30.63405469 34.33317146 32.52435225
 31.97844735 26.46236352 29.20818368 28.10007822 30.69923736 28.77634847
 31.34291627 31.00885507 29.62372323 30.78886354 34.08873643 33.20062249
 33.61616204 35.05018088 32.04363002 29.45261871 25.91645863 29.21633152
 29.73779291 29.70520158 30.78071571 27.82305185 31.69327315 29.99852361
 31.3021771  32.28806505 34.76500668 32.23103021 33.7709709  26.25051983
 28.02674771 27.6926865  30.43850666 29.72149725 28.62968745 28.16526089
 31.79919499 30.64220252 30.76442004 31.37550761 34.72426751 34.52057165
 34.70797184 35.89755565 28.05119121 30.49554151 30.08000196 27.48084281
 28.71931363 30.83775055 29.99037578 31.88067334 30.67479386 33.49394453
 31.66068181 35.18869407 31.89696901 33.72208389 27.26899912 25.42758857
 27.21196428 30.80515921 27.44825147 30.01481928 30.36517616 30.23481081
 31.72586449 31.54661213 32.27991722 32.21473454 32.71990027 35.22943324
 26.07941531 26.05497181 28.4993221  29.53409706 29.72964508 31.13107258
 32.40213473 31.47328162 30.95996806 31.2777336  34.41464981 30.60961119
 32.45102174 36.40272138 33.45320536 28.44228726 26.03052831 29.52594922
 27.71713001 30.69923736 31.07403774 29.96593228 30.30814132 32.49990874
 31.66068181 33.69764039 34.66723267 32.05177786 33.75467523 26.82086823
 27.44825147 27.50528631 30.30814132 29.75408858 30.86219405 29.3059577
 31.04959424 31.70956882 31.23699443 34.01540593 33.08655281 32.08436919
 33.94207542 29.22447935 27.74157351 28.86597464 28.59709611 28.71116579
 30.01481928 31.22069876 32.32880422 31.61994264 31.20440309 32.22288238
 32.58138709 31.62809047 32.83396995 26.65791155 29.70520158 27.20381645
 28.62968745 32.05177786 30.12888896 29.51780139 30.52813284 31.33476844
 33.70578822 32.05177786 33.18432683 32.50805658 36.18272985 33.88504058
 27.619356   30.1370368  29.73779291 28.87412248 28.82523547 31.60364697
 31.69327315 32.54064792 30.64220252 33.96651892 32.36139556 31.49772512
 32.4428739  32.03548219 24.83279666 29.39558387 27.49713848 27.26899912
 30.21851514 33.16803116 28.85782681 32.71175244 30.90293322 30.78071571
 32.32065639 30.94367239 36.15828635 35.49016393 27.00826842 26.82086823
 28.30377408 28.91486165 29.9251931  28.58080044 30.422211   34.40650197
 32.23917805 31.26958576 31.49772512 33.01322231 32.99692664 32.90730046
 35.84866864 25.39499723]",65477.763244534755,4894.17,0.9638857000555,183.37187007670764,33.732890624999996,5111.274760701708,1.0443598732168495,0,10.899999999999999,61.0
Reactive,2025-06-15 07:59:00+00:00,479,10.899999999999999,30.577380225777944,30.948438874947037,36.03606883290421,"[27.6926865  29.90889744 28.83338331 29.43632305 29.49335789 29.07781834
 30.45480233 29.44447088 33.33098784 32.26362155 34.25984095 33.66504905
 32.95618747 27.83119969 28.7844963  27.82305185 28.12452172 27.13863377
 29.68075807 31.21255092 32.68730893 32.1332562  32.86656129 29.94148877
 30.45480233 33.43690969 33.25765733 27.17122511 27.3586253  28.75190496
 29.75408858 31.57105563 29.13485318 32.19843887 30.10444546 33.86874491
 32.77693511 31.66068181 31.96215168 33.95837108 33.67319688 27.25270345
 26.37273735 27.27714695 27.668243   29.81927126 29.11855751 31.55475996
 30.65849819 33.14358765 29.65631457 34.44724114 34.01540593 33.49394453
 34.47983248 34.56945866 27.56232116 28.46673076 27.99415637 31.20440309
 30.59331552 31.26958576 32.76063944 31.90511684 32.17399537 33.54283154
 32.87470912 33.49394453 33.11099632 35.06647655 28.86597464 26.47051136
 25.75350194 30.36517616 30.19407164 30.35702832 31.75030799 31.48957729
 33.61616204 33.82800574 33.60801421 34.90351986 33.15173549 34.40650197
 25.4601799  27.93712153 30.65035036 31.70142098 28.39340025 28.71116579
 32.95618747 30.65849819 30.78071571 30.40591533 31.31847277 32.62212626
 32.32065639 35.5064596  34.69982401 27.29344262 26.91049441 28.84153114
 28.4993221  28.20600007 31.47328162 31.13107258 31.42439462 34.30872796
 31.79919499 30.74812437 32.89915263 32.6791611  32.93174396 28.34451325
 28.51561777 28.89856598 28.72746146 29.16744451 29.70520158 32.30436072
 31.50587296 30.59331552 32.14140403 33.23321383 34.43909331 34.53686732
 36.03606883 26.07941531 26.73938989 28.00230421 29.22447935 30.03111495
 30.54442851 27.65194733 30.69923736 32.12510837 32.59768276 31.08218558
 32.62212626 33.15173549 33.38802268 27.39121663 26.70679855 28.32006975
 30.11259329 30.49554151 30.69108953 30.02296712 31.2777336  29.9251931
 31.09848124 31.13922042 32.76063944 34.65908484 34.08873643 34.47168465
 26.09571098 28.58894828 30.43850666 30.64220252 30.57701985 29.53409706
 29.48521005 31.73401232 32.78508294 32.54064792 32.9887788  33.46135319
 35.30276375 34.38205847 28.61339178 29.02893133 29.66446241 30.91108105
 28.56450477 29.60742757 29.3548447  30.78886354 32.26362155 32.80137861
 32.69545677 33.81171007 34.69167617 33.20877033 26.15274582 28.65413095
 27.17937294 28.61339178 28.51561777 26.72309422 31.13922042 31.66068181
 31.23699443 31.78289933 33.63245771 33.38802268 34.34946713 35.26202457
 35.09092005 28.7844963 ]",65832.64328336269,4921.17,0.9641806291555,182.82177414539183,33.732890624999996,5137.724664770392,1.044004711231352,0,10.899999999999999,61.0
Reactive,2025-06-15 08:00:00+00:00,480,10.899999999999999,30.688874074069343,31.064138122087147,36.34568653651859,"[30.09629762 27.78231268 28.02674771 28.26303491 29.27336636 31.61994264
 30.21851514 32.08436919 33.25765733 33.94207542 31.49772512 33.8198579
 34.43094547 26.38088518 27.60306033 26.69865072 27.93712153 29.47706222
 31.65253398 30.56072418 31.70142098 32.08436919 32.27991722 33.72208389
 33.05396148 33.14358765 34.53686732 27.68453867 26.15274582 28.32006975
 26.77198123 29.54224489 30.39776749 31.64438614 30.29999348 29.74594075
 29.86001043 31.35921194 33.7709709  34.16206694 34.3657628  30.55257635
 29.13485318 28.40154809 28.91486165 29.50150572 32.1576997  29.12670534
 30.28369781 30.91108105 30.72368087 33.11914415 32.85026562 33.64060555
 33.63245771 34.38205847 28.03489554 28.15711306 29.60742757 29.10226184
 27.54602549 30.19407164 30.60961119 31.19625526 33.46135319 31.77475149
 33.01322231 32.71175244 34.72426751 32.88285696 26.39718085 25.48462341
 28.16526089 29.20003585 31.0414464  31.39180328 29.50150572 34.48798031
 32.00289085 31.97029951 33.46135319 31.41624678 34.0805886  32.94803963
 29.47706222 29.27336636 29.90889744 30.24295864 29.44447088 28.80079197
 35.37609425 33.45320536 30.10444546 31.66882965 33.55097937 34.71611968
 33.77911873 34.57760649 34.40650197 27.44010364 29.01263566 30.88663755
 29.11855751 29.62372323 32.43472607 28.54006127 30.85404621 33.225066
 33.09470065 33.5102402  32.16584754 36.34568654 33.73023172 26.69865072
 27.43195581 28.89041815 31.83178633 29.86001043 29.79482775 30.23481081
 32.63842193 30.7073852  32.61397842 33.16803116 35.26202457 33.5102402
 34.40650197 28.20600007 28.27118274 28.92300948 28.36895675 29.08596617
 31.38365544 31.10662908 33.69764039 32.32880422 31.48957729 31.09033341
 32.35324773 34.24354529 33.28210084 29.55854056 26.8127204  28.11637389
 29.36299254 30.422211   31.44069028 30.86219405 30.4466545  32.66286543
 33.51838803 33.73023172 31.26958576 32.23917805 34.69982401 34.29243229
 28.37710459 29.9251931  28.67042662 28.77634847 29.68075807 30.09629762
 29.27336636 33.96651892 33.36357918 31.26143793 34.60205    32.66286543
 34.61019783 35.4575726  28.1897044  27.10604243 29.00448783 30.1370368
 28.06748688 29.51780139 30.95182023 31.23699443 31.40809895 31.23699443
 31.50587296 33.02137014 34.61019783 32.1332562  25.93275429 29.045227
 27.73342568 30.64220252 30.26740214 30.87848972 29.9251931  32.31250856
 30.52813284 33.80356223 33.19247466 33.11914415 32.78508294 32.41028257
 33.99096242 27.21196428]",66205.6571022064,4949.57,0.9644829840754999,182.26755620570566,33.732890624999996,5165.570446830706,1.04364024487596,0,10.899999999999999,61.0
Reactive,2025-06-15 08:01:00+00:00,481,10.899999999999999,30.617579218417482,30.987426262099532,37.502679007919696,"[29.3548447  27.67639084 29.20003585 29.19188802 31.72586449 28.93115732
 30.15333246 32.4428739  33.225066   33.38802268 34.47168465 34.89537203
 34.27613662 27.61120816 26.64161588 27.99415637 30.39776749 27.51343415
 30.21851514 31.8725255  29.50965355 31.8725255  30.91108105 30.25925431
 30.17777597 34.19465828 32.66286543 28.18155656 26.34014601 26.39718085
 29.86001043 28.75190496 30.60961119 30.80515921 30.31628915 33.57542287
 31.72586449 32.98063097 35.07462438 34.09688427 35.26202457 28.36895675
 25.82683245 28.72746146 29.67261024 29.3548447  29.41187954 27.83119969
 31.04959424 31.46513379 30.85404621 33.61616204 32.54064792 32.27991722
 35.1968419  35.35979859 27.57046899 27.21196428 30.43850666 30.84589838
 30.95996806 30.7562722  31.14736825 32.23917805 31.26143793 31.92141251
 34.29243229 33.16803116 33.15173549 37.50267901 27.88823453 28.71931363
 28.31192191 29.34669687 27.27714695 28.95560082 30.88663755 29.75408858
 30.7318287  35.13165922 34.75685885 35.01758954 33.87689274 35.88940782
 27.79046052 27.46454714 27.06530326 28.02674771 27.668243   29.90889744
 31.8725255  29.59927973 31.47328162 31.38365544 32.52435225 33.78726656
 32.21473454 32.29621289 34.74871101 26.19348499 27.9778607  29.56668839
 28.92300948 30.73997653 29.6155754  31.8236385  32.08436919 30.94367239
 32.56509142 34.41464981 33.85244924 32.45916957 34.84648502 26.49495486
 28.14896523 30.56072418 29.59927973 28.93115732 30.9925594  30.22666297
 31.24514226 28.72746146 29.79482775 33.46950103 33.61616204 34.83833719
 35.44127693 28.79264414 26.03052831 29.52594922 27.80675618 28.00230421
 29.42817521 31.33476844 26.75568556 28.38525242 33.39617052 34.54501515
 31.37550761 33.88504058 34.12132777 26.75568556 28.88227031 28.72746146
 31.49772512 30.67479386 30.77256787 31.17181175 29.20818368 32.1576997
 32.20658671 33.7709709  31.21255092 32.43472607 35.08277222 33.02951797
 29.97408011 30.30814132 29.52594922 29.31410553 29.08596617 30.54442851
 29.63187107 30.65849819 32.01918652 33.5591272  33.38802268 33.59171854
 34.3902063  32.1576997  28.54820911 29.39558387 27.57861682 29.37928821
 29.85186259 30.95182023 31.8236385  34.59390216 33.85244924 32.74434377
 31.96215168 31.47328162 34.66723267 34.29243229 29.15114884 26.88605091
 28.56450477 29.72149725 30.61775902 30.02296712 30.84589838 31.11477691
 31.3266206  32.32065639 31.05774207 34.65908484 33.10284848 33.62430988
 35.69385979 27.30973829]",65967.13303313754,4930.74,0.964283415262,182.63219116259097,33.732890624999996,5147.105081787591,1.0438808539463835,0,10.899999999999999,61.0
Reactive,2025-06-15 08:02:00+00:00,482,10.899999999999999,30.92556786741352,31.309958283088353,36.07680800443242,"[31.45698595 29.41187954 31.39180328 29.46891438 33.11914415 33.12729199
 32.14955187 32.12510837 33.30654434 32.1576997  33.44505752 33.25765733
 34.23539745 27.61120816 27.74157351 29.07781834 30.36517616 29.29780986
 29.94148877 29.95778444 29.9007496  30.10444546 32.24732588 31.67697748
 34.94425904 32.9398918  35.21313757 27.33418179 28.85782681 30.36517616
 27.34232963 27.98600854 30.46295017 31.28588143 32.30436072 31.40809895
 32.6791611  34.14577127 35.35165075 35.60423361 34.72426751 27.08159893
 30.4466545  27.42380797 29.37114037 28.80079197 30.92737672 32.6547176
 29.43632305 31.13107258 34.98499821 32.97248313 33.94207542 33.83615357
 34.17021478 34.46353681 27.30973829 29.03707916 27.56232116 30.28369781
 31.54661213 30.14518463 31.79919499 32.95618747 31.83178633 34.23539745
 32.19843887 31.76660366 32.62212626 34.03984943 27.98600854 27.1223381
 31.6117948  30.29184565 31.29402927 31.47328162 31.53031646 30.66664603
 32.36139556 33.45320536 34.12132777 34.84648502 33.37172701 34.77315452
 28.33636541 28.68672229 27.86379102 30.04741062 29.46076655 29.66446241
 30.05555845 28.1897044  32.27176938 33.34728351 30.76442004 33.225066
 34.58575433 34.52871949 34.83018936 28.22229573 27.4075123  29.50965355
 28.1897044  29.50150572 32.12510837 32.11696053 32.3939869  32.17399537
 31.98659518 33.19247466 31.59549914 33.86059707 35.23758107 29.63187107
 28.37710459 26.71494639 31.75845582 28.62153961 30.24295864 33.21691816
 31.31032494 34.32502363 33.24136167 32.69545677 32.09251703 32.76878728
 32.41028257 26.43792002 30.57701985 29.15929668 28.76820063 29.094114
 30.1859238  30.57701985 32.95618747 31.17995959 33.41246619 33.44505752
 33.56727504 34.80574585 31.60364697 28.10822605 28.70301796 26.79642473
 29.94148877 31.49772512 30.22666297 30.33258482 31.79919499 30.77256787
 33.16803116 32.57323925 32.98063097 33.50209236 34.58575433 34.89537203
 26.34014601 26.02238047 29.38743604 28.58080044 29.99852361 32.23917805
 30.38961966 29.98222794 32.87470912 30.93552456 34.47983248 33.11914415
 34.8872242  35.81607731 27.59491249 28.27118274 27.79860835 28.51561777
 26.51125053 30.16962813 30.55257635 31.0414464  31.88882117 33.90133624
 32.90730046 33.96651892 34.28428446 35.69385979 28.49117427 28.39340025
 28.39340025 28.50746993 30.56887201 31.81549066 31.20440309 33.29839651
 33.29839651 32.66286543 33.01322231 33.11099632 32.07622136 33.86874491
 36.076808   29.22447935]",66997.53985721867,5009.91,0.9650986089595,181.17612683767675,33.732890624999996,5224.819017462677,1.0428967820704718,0,10.899999999999999,61.0
Reactive,2025-06-15 08:03:00+00:00,483,10.899999999999999,30.858301647206815,31.237483296939672,36.23161685623961,"[28.79264414 27.6437995  28.4748786  27.36677313 32.4184304  31.09848124
 29.39558387 31.39995111 32.63027409 30.83775055 31.6117948  35.86496431
 35.2212854  27.59491249 27.26899912 29.10226184 29.31410553 30.71553303
 30.31628915 31.50587296 31.46513379 31.69327315 33.60801421 34.97685037
 34.63464133 35.40053776 33.35543135 25.93275429 30.02296712 28.42599159
 30.32443698 30.95182023 29.46891438 32.27176938 31.95400385 32.9887788
 32.4428739  30.62590685 33.65690122 33.32284001 35.54719877 26.37273735
 27.24455562 29.24892286 30.09629762 30.04741062 31.3021771  28.75190496
 30.58516768 31.59549914 34.41464981 31.48957729 32.41028257 34.25984095
 34.86278069 33.78726656 25.1505622  28.36895675 28.83338331 30.32443698
 30.85404621 30.87848972 31.11477691 30.82145488 33.72208389 33.57542287
 31.83178633 32.32065639 35.24572891 35.11536356 28.85782681 28.7356093
 28.23044357 30.37332399 31.88067334 28.40969592 33.25765733 30.61775902
 31.92956034 33.95837108 31.92141251 33.44505752 33.24136167 34.73241534
 27.39121663 26.58458104 28.82523547 28.56450477 29.72149725 31.69327315
 29.28966203 30.90293322 32.6547176  33.20062249 32.73619594 32.84211779
 33.31469217 33.51838803 35.49016393 30.22666297 29.41187954 30.7318287
 30.80515921 28.44228726 30.81330704 31.33476844 31.60364697 32.49990874
 30.65035036 32.7280481  31.31847277 36.23161686 35.18869407 28.86597464
 30.43850666 28.65413095 27.48084281 28.7844963  30.78071571 30.29999348
 30.63405469 31.77475149 32.3695434  29.3059577  32.51620441 35.18054623
 35.42498126 28.75190496 27.68453867 30.00667145 31.57920347 30.17777597
 30.61775902 29.58298406 29.9007496  33.10284848 31.57920347 31.89696901
 30.93552456 35.03388521 34.0561451  29.19188802 30.14518463 29.045227
 29.045227   29.80297559 30.68294169 32.74434377 30.23481081 30.49554151
 30.80515921 34.37391063 33.25765733 32.45916957 34.77315452 32.97248313
 28.05119121 27.85564319 28.93115732 31.09033341 29.25707069 31.0170029
 31.24514226 32.87470912 30.16962813 32.36139556 35.1723984  33.95837108
 34.6753805  33.80356223 30.34073265 27.20381645 27.71713001 30.1614803
 30.63405469 30.09629762 32.07622136 29.83556693 32.4184304  30.53628068
 33.65690122 33.23321383 34.20280611 35.56349444 28.84967898 29.19188802
 30.69923736 29.63187107 31.2532901  29.34669687 30.12074113 32.36139556
 32.30436072 30.43850666 34.00725809 32.58953492 31.848082   34.30872796
 32.94803963 27.43195581]",66772.49399089513,4992.120000000001,0.964920889528,181.48547810498894,33.732890624999996,5207.33836872999,1.0431116176554227,0,10.899999999999999,61.0
Reactive,2025-06-15 08:04:00+00:00,484,10.899999999999999,30.77691087667416,31.150138513183194,36.3864257080468,"[29.40373171 29.50150572 29.37114037 31.36735978 30.89478539 31.70956882
 31.95400385 29.43632305 32.19029104 33.225066   33.90948408 34.84648502
 32.4428739  27.48084281 27.84749536 27.08974677 29.49335789 30.81330704
 31.51402079 32.14140403 30.30814132 29.80297559 33.91763191 32.57323925
 34.76500668 34.61834566 33.15988332 27.43195581 27.77416485 27.39936447
 30.87848972 31.31032494 31.88882117 31.59549914 31.49772512 31.22884659
 32.89100479 32.4184304  33.32284001 33.96651892 31.91326467 27.24455562
 27.16307727 27.99415637 30.92737672 31.03329857 31.41624678 27.39936447
 32.27176938 32.27991722 31.3021771  30.79701137 32.62212626 32.75249161
 34.15391911 36.35383437 28.40969592 28.24673924 29.12670534 27.04085976
 30.74812437 30.2103673  30.25110648 31.42439462 34.9116677  32.89915263
 32.9398918  34.78945018 34.45538898 35.18054623 26.42977219 26.67420722
 28.55635694 28.82523547 29.14300101 29.94148877 30.40591533 29.72149725
 32.33695206 34.33317146 34.72426751 33.71393606 36.08495584 34.16206694
 26.18533716 28.17340873 29.20003585 29.85186259 28.33636541 27.75786918
 30.79701137 33.15173549 32.20658671 32.58138709 33.02137014 32.62212626
 36.38642571 34.0561451  34.71611968 28.56450477 26.93493791 30.69923736
 30.89478539 29.83556693 29.32225337 32.34509989 29.48521005 32.42657824
 32.16584754 33.94207542 33.8198579  35.91385132 35.37609425 27.70083434
 30.76442004 27.28529479 30.84589838 30.48739367 30.81330704 29.17559235
 30.48739367 31.16366392 32.55694358 33.11099632 32.02733435 35.71015546
 33.06210931 29.29780986 29.01263566 28.38525242 29.16744451 29.81927126
 32.37769123 28.74375713 32.14140403 31.96215168 33.95837108 33.89318841
 33.76282306 33.74652739 32.28806505 26.74753772 26.38903302 26.56828537
 28.63783528 30.16962813 29.15114884 30.02296712 30.21851514 29.90889744
 32.03548219 32.14140403 33.13543982 32.84211779 34.35761497 35.87311215
 25.57424958 28.63783528 27.81490402 29.74594075 30.59331552 31.76660366
 31.70956882 27.70083434 30.49554151 31.83993417 33.88504058 33.94207542
 32.28806505 33.24136167 26.41347652 25.45203207 27.9045302  31.05774207
 31.79104716 29.65631457 30.47924584 32.14140403 31.48957729 32.85841345
 31.21255092 35.20498973 36.16643418 34.49612815 28.67857445 28.02674771
 28.01045204 29.99852361 29.91704527 30.78886354 29.03707916 30.64220252
 31.848082   33.8198579  31.53031646 35.04203305 35.2212854  35.34350292
 33.85244924 27.30159046]",66500.19302900108,4970.68,0.964702501688,181.87220267646444,33.732890624999996,5186.285093301465,1.0433753718407672,0,10.899999999999999,61.0
Reactive,2025-06-15 08:05:00+00:00,485,10.899999999999999,30.723271320019503,31.092003715412442,37.885627220284846,"[29.17559235 29.32225337 30.43035883 28.69487012 29.99852361 30.93552456
 30.46295017 31.78289933 32.55694358 32.81767428 31.26958576 37.88562722
 35.47386827 29.42002738 26.74753772 28.84967898 29.39558387 27.9534172
 29.99037578 29.94148877 32.81767428 32.02733435 31.57920347 33.18432683
 33.94207542 33.98281459 33.24136167 30.68294169 26.62532021 28.88227031
 29.84371476 31.07403774 28.48302643 32.99692664 32.19843887 30.68294169
 31.2532901  30.51998501 33.40431835 34.74871101 34.3657628  23.60247368
 27.79860835 31.00070723 29.20003585 29.74594075 29.55854056 31.02515073
 31.63623831 30.25110648 32.18214321 30.90293322 34.54501515 31.8236385
 33.76282306 31.3021771  28.38525242 26.71494639 29.52594922 31.66068181
 29.97408011 31.38365544 31.5384643  31.52216863 31.09033341 30.82960271
 33.25765733 33.00507447 35.65312062 35.4820161  27.70083434 27.00826842
 27.30973829 28.91486165 30.16962813 29.5911319  31.40809895 30.67479386
 31.5873513  30.82145488 33.23321383 31.6117948  35.75904247 36.64715641
 26.87790307 27.00012059 30.87848972 28.31192191 28.43413943 28.7844963
 29.60742757 32.76878728 30.1614803  32.54064792 32.30436072 33.7709709
 30.74812437 33.5591272  34.24354529 28.14081739 29.29780986 28.26303491
 27.18752078 29.77038425 29.11855751 30.62590685 32.00289085 32.6547176
 32.16584754 31.5873513  32.20658671 35.04203305 34.17021478 27.9778607
 27.36677313 27.81490402 30.83775055 32.45916957 31.20440309 29.17559235
 32.64656976 33.83615357 32.6791611  33.17617899 34.19465828 33.29024867
 33.04581364 28.51561777 27.34232963 30.49554151 31.16366392 29.14300101
 29.68890591 30.7318287  32.80137861 31.57920347 29.74594075 32.10066486
 31.42439462 30.98441156 34.06429293 26.40532868 28.03489554 26.44606786
 30.60961119 30.54442851 29.79482775 30.00667145 33.33913568 32.85841345
 30.84589838 32.78508294 32.50805658 34.55316299 35.53905094 35.79978164
 29.8763061  29.01263566 28.70301796 30.53628068 29.79482775 30.10444546
 32.37769123 33.54283154 31.6117948  35.73459896 33.09470065 34.07244077
 34.43094547 35.09906789 29.37928821 28.34451325 29.045227   27.96971287
 30.17777597 30.60961119 30.7562722  31.29402927 33.61616204 31.15551608
 33.94207542 33.85244924 33.26580517 33.47764886 28.92300948 28.76820063
 26.89419874 28.70301796 29.26521852 29.34669687 30.38147182 31.41624678
 30.40591533 30.85404621 33.17617899 31.88067334 33.32284001 36.15828635
 33.95022325 27.85564319]",66320.73652825726,4956.41,0.9645545995595,182.13788755714904,33.732890624999996,5172.280778182149,1.0435538581719732,0,10.899999999999999,61.0
Reactive,2025-06-15 08:06:00+00:00,486,10.899999999999999,30.86407337818347,31.23854251539941,37.89377505459049,"[29.045227   29.17559235 30.20221947 29.77038425 29.07781834 28.37710459
 30.93552456 28.81708764 30.66664603 33.21691816 34.00725809 33.11099632
 35.11536356 29.16744451 28.93115732 30.1370368  30.90293322 27.96156504
 28.32006975 30.471098   29.69705374 31.09848124 32.02733435 31.93770818
 34.17021478 36.28050386 34.23539745 27.65194733 26.98382492 27.50528631
 29.59927973 30.95996806 28.75190496 31.67697748 33.29839651 32.09251703
 29.86815826 34.53686732 32.83396995 34.72426751 35.27017241 28.80079197
 29.05337483 29.96593228 28.96374866 29.46891438 31.83993417 31.73401232
 30.51998501 31.34291627 31.8236385  31.99474302 33.64060555 32.9643353
 34.17021478 35.93014699 30.21851514 29.9251931  30.9925594  30.87034188
 29.6155754  30.63405469 32.25547372 30.24295864 29.15929668 31.8725255
 33.59986638 31.49772512 32.62212626 34.34946713 27.44010364 30.05555845
 27.70083434 31.66068181 30.471098   29.46891438 31.64438614 29.53409706
 30.59331552 31.62809047 31.08218558 34.04799726 32.6791611  34.12947561
