policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 27.43195581 27.68453867 28.5237656  30.27554998 28.22229573 29.94148877
 32.27991722 32.27991722 32.18214321 31.11477691 32.45102174 31.13107258
 32.63842193 36.19902552 35.90570348 27.52158198 27.33418179 29.37928821
 29.71334941 30.53628068 30.41406316 34.08873643 28.2385914  30.1859238
 31.5873513  32.18214321 33.20062249 33.54283154 35.69385979 26.12830232
 29.77038425 29.56668839 28.83338331 30.92737672 31.88067334 31.70142098
 32.73619594 30.11259329 34.77315452 34.56131082 35.7671903  36.63086074
 35.93829482 29.19188802 29.88445393 29.29780986 31.2777336  31.77475149
 30.00667145 29.60742757 30.24295864 30.08000196 32.09251703 33.01322231
 34.72426751 35.22943324 36.63900857 25.84312812 27.70083434 27.9778607
 30.41406316 28.94745299 31.06588991 30.38147182 31.09848124 33.68949255
 32.04363002 30.95182023 32.80952645 34.32502363 31.69327315 33.77911873
 28.40969592 27.02456409 30.12888896 29.34669687 31.52216863 30.90293322
 28.09193038 30.89478539 31.45698595 31.31032494 32.49990874 34.26798879
 33.273953   35.2212854  27.1223381  27.02456409 29.89260177 29.11855751
 28.57265261 29.14300101 30.48739367 31.79104716 30.80515921 33.40431835
 35.21313757 33.83615357 32.05177786 34.90351986 28.88227031 26.87790307
 30.02296712 30.82960271 30.61775902 30.78886354 32.22288238 32.7280481
 31.76660366 32.66286543 32.76063944 33.05396148 35.31091158 37.89377505
 32.93174396 28.83338331]",66791.80389405062,4992.379999999999,0.964923509678,181.4808811241246,33.732890624999996,5207.593771749124,1.0431084516301092,0,10.899999999999999,61.0
Reactive,2025-06-15 08:07:00+00:00,487,10.899999999999999,30.90564462901274,31.280626079588046,37.4456441677802,"[27.10604243 31.40809895 30.34073265 28.49117427 31.74216015 32.1088127
 31.47328162 33.55097937 32.79323078 34.82204152 32.56509142 33.20062249
 33.91763191 27.08974677 28.83338331 31.48142946 28.74375713 31.41624678
 29.70520158 30.31628915 31.39180328 31.47328162 32.81767428 32.14955187
 31.2532901  33.12729199 36.54938239 26.63346804 28.67857445 29.80297559
 29.5911319  28.95560082 30.90293322 31.11477691 32.35324773 32.31250856
 33.28210084 31.39180328 34.28428446 35.34350292 34.98499821 26.64976371
 28.45043509 27.84749536 30.55257635 31.68512531 31.57920347 29.68890591
 29.99852361 31.07403774 32.03548219 33.7709709  32.75249161 35.13165922
 35.80792947 34.24354529 27.00826842 26.8127204  27.13863377 28.31192191
 31.93770818 32.67101326 29.83556693 32.66286543 30.95996806 32.89100479
 33.49394453 29.85186259 34.12947561 35.18054623 28.60524395 25.9571978
 28.96374866 28.70301796 31.70142098 31.04959424 30.23481081 30.63405469
 33.37987485 34.80574585 32.51620441 33.57542287 33.05396148 34.99314604
 27.78231268 28.64598312 27.85564319 28.34451325 30.87848972 30.31628915
 30.58516768 33.5591272  31.97844735 31.5629078  33.68949255 32.04363002
 35.43312909 33.75467523 34.34946713 27.26899912 28.40154809 30.2103673
 30.50368934 32.14955187 28.93930515 30.95182023 31.6117948  31.80734283
 31.81549066 33.37987485 33.08655281 33.59171854 33.31469217 28.13266956
 27.83934752 25.85942379 29.27336636 31.26958576 32.11696053 32.17399537
 32.48361308 31.57920347 32.32880422 34.34946713 32.22288238 34.15391911
 34.04799726 28.25488707 26.95938142 30.1859238  30.32443698 32.1088127
 31.14736825 30.7073852  30.45480233 29.96593228 33.19247466 33.94207542
 35.69385979 35.67756412 34.01540593 26.95123358 28.77634847 30.12888896
 30.53628068 28.22229573 32.22288238 31.19625526 31.20440309 30.56072418
 32.7036046  32.89100479 32.00289085 32.71175244 34.03170159 37.44564417
 27.86379102 29.74594075 29.70520158 29.6400189  28.36080892 29.79482775
 29.84371476 31.08218558 31.6117948  32.9643353  35.39238992 34.650937
 33.94207542 31.76660366 28.93115732 28.26303491 30.49554151 27.30973829
 29.55039273 31.0414464  28.87412248 32.04363002 29.72149725 34.52871949
 32.80952645 31.89696901 32.09251703 33.54283154 28.43413943 29.28151419
 28.89856598 26.89419874 31.24514226 27.04085976 31.08218558 30.76442004
 31.92141251 32.97248313 34.74056318 32.97248313 31.59549914 34.3413193
 35.67756412 29.11040967]",66930.88467082502,5002.709999999999,0.9650270632794999,181.3000556341285,33.732890624999996,5217.742946259128,1.0429832923073952,0,10.899999999999999,61.0
Reactive,2025-06-15 08:08:00+00:00,488,10.899999999999999,31.03750977902544,31.417754130951995,37.33972232180687,"[29.55854056 30.24295864 29.26521852 30.80515921 30.30814132 32.74434377
 30.08814979 32.85841345 31.19625526 33.49394453 32.4184304  35.14795489
 35.21313757 26.58458104 28.74375713 29.52594922 30.11259329 28.57265261
 31.85622983 29.24077502 30.24295864 31.62809047 33.225066   31.04959424
 34.25169312 33.57542287 37.25009614 30.20221947 27.52972982 28.82523547
 28.13266956 29.00448783 30.95182023 32.26362155 33.87689274 30.63405469
 33.14358765 33.20877033 34.41464981 33.68949255 35.44127693 27.81490402
 28.14896523 27.66009517 29.55039273 30.2103673  28.16526089 31.36735978
 30.86219405 31.31032494 31.8725255  30.82960271 31.00070723 35.00129388
 34.42279764 32.59768276 28.11637389 28.03489554 30.76442004 27.9778607
 28.37710459 30.76442004 31.18810742 31.64438614 32.7280481  34.30058013
 35.02573738 33.19247466 34.06429293 37.33972232 28.02674771 27.24455562
 30.54442851 31.62809047 29.51780139 29.5911319  32.89100479 31.65253398
 31.78289933 32.54064792 32.34509989 34.51242382 33.67319688 35.22943324
 27.10604243 29.36299254 30.54442851 28.41784376 30.10444546 30.71553303
 31.24514226 32.61397842 32.46731741 32.76878728 34.96870254 33.64060555
 32.83396995 33.18432683 35.53905094 29.10226184 26.97567709 28.27118274
 30.62590685 29.94148877 30.60961119 28.7844963  31.57920347 30.17777597
 33.72208389 34.23539745 33.42061402 33.78726656 35.4575726  29.65631457
 28.03489554 28.80079197 30.7562722  30.16962813 30.37332399 29.47706222
 31.63623831 32.86656129 32.93174396 33.36357918 34.78945018 33.12729199
 34.68352834 26.42162435 29.68075807 30.82145488 30.10444546 27.94526937
 31.55475996 30.78071571 31.53031646 31.44883812 34.00725809 36.54938239
 35.00129388 32.45102174 34.51242382 27.08974677 29.06152267 29.91704527
 27.79046052 29.08596617 29.11855751 30.2103673  32.02733435 33.01322231
 34.20280611 33.04581364 32.29621289 33.02137014 33.56727504 35.53905094
 31.83993417 28.54820911 30.51998501 28.4993221  31.0414464  30.34073265
 31.67697748 30.35702832 30.90293322 32.57323925 34.09688427 34.49612815
 34.03170159 34.52057165 26.27496333 28.63783528 26.92679008 30.35702832
 30.36517616 29.22447935 30.87848972 31.28588143 33.75467523 33.46950103
 33.55097937 33.8443014  34.31687579 34.49612815 26.89419874 28.88227031
 27.67639084 28.64598312 29.82741909 29.48521005 33.01322231 31.53031646
 30.38961966 31.70956882 32.71175244 35.44942476 36.30494736 35.67756412
 35.10721572 28.71931363]",67372.05271670752,5036.37,0.9653570861155,180.73574505217312,33.732890624999996,5250.838635677173,1.042583971327995,0,10.899999999999999,61.0
Reactive,2025-06-15 08:09:00+00:00,489,10.899999999999999,31.147316273684552,31.53166085454486,37.82859238014535,"[31.51402079 29.53409706 28.35266108 30.45480233 31.62809047 31.78289933
 33.71393606 31.33476844 33.74652739 35.36794642 33.74652739 35.05832872
 33.01322231 28.8089398  28.4748786  29.28966203 28.27118274 28.26303491
 31.59549914 30.04741062 32.02733435 32.56509142 33.16803116 31.75845582
 33.28210084 32.73619594 34.72426751 27.23640778 27.80675618 31.66882965
 31.31032494 29.40373171 30.10444546 28.64598312 30.08000196 31.00885507
 32.01918652 32.57323925 34.47983248 33.44505752 33.94207542 28.51561777
 27.14678161 28.74375713 30.2103673  28.18155656 31.66068181 32.94803963
 30.51998501 33.78726656 30.57701985 32.77693511 32.69545677 34.58575433
 34.03984943 35.08277222 27.94526937 28.90671382 28.91486165 29.25707069
 30.26740214 31.92956034 32.4184304  31.81549066 33.93392758 33.99096242
 34.0805886  31.44069028 34.47168465 33.78726656 26.99197275 30.54442851
 28.46673076 30.51183717 29.24892286 31.57920347 30.46295017 31.5629078
 33.70578822 32.58953492 34.06429293 33.75467523 33.5102402  35.07462438
 28.18155656 30.10444546 30.30814132 31.02515073 30.56072418 31.57105563
 31.35921194 32.03548219 29.86001043 31.92141251 35.5064596  33.57542287
 34.78945018 32.18214321 36.25606036 29.15114884 29.06152267 29.48521005
 28.67857445 30.49554151 32.62212626 30.41406316 32.05177786 33.68134472
 29.68075807 34.6264935  34.9361112  35.53905094 33.56727504 27.89638236
 27.29344262 29.33854903 28.81708764 29.16744451 31.00885507 29.3304012
 29.34669687 33.42876186 32.37769123 34.07244077 31.78289933 32.69545677
 33.68949255 28.10007822 28.83338331 29.84371476 28.14896523 32.24732588
 30.12888896 32.58953492 31.33476844 32.66286543 33.77911873 32.80137861
 34.29243229 35.7916338  36.3130952  28.49117427 28.63783528 28.02674771
 30.32443698 29.72149725 30.90293322 30.28369781 32.22288238 33.51838803
 31.83993417 32.6791611  33.98281459 32.76878728 37.31527882 33.88504058
 28.4993221  29.15929668 27.74157351 30.37332399 29.73779291 30.52813284
 30.68294169 33.77911873 31.97844735 32.95618747 33.31469217 33.8443014
 33.32284001 37.82859238 29.32225337 28.76820063 27.3830688  30.84589838
 29.69705374 30.62590685 30.73997653 31.79104716 33.94207542 31.39995111
 32.00289085 31.09033341 34.17021478 35.88940782 28.54006127 27.14678161
 28.5237656  29.22447935 28.64598312 30.14518463 30.53628068 30.43035883
 33.74652739 33.59171854 34.3902063  34.9116677  37.46193984 32.24732588
 35.94644266 29.80297559]",67739.42132523905,5064.33,0.9656226082555,180.296582583077,33.732890624999996,5278.359473208077,1.0422621498220055,0,10.899999999999999,61.0
Reactive,2025-06-15 08:10:00+00:00,490,10.899999999999999,31.026497857024292,31.402802855001138,36.45160838249193,"[28.31192191 27.86379102 31.09848124 31.74216015 33.28210084 32.4428739
 31.26143793 32.98063097 31.79919499 32.00289085 35.47386827 33.80356223
 35.7427468  27.45639931 29.65631457 33.54283154 28.43413943 29.57483623
 28.25488707 31.52216863 33.37987485 32.78508294 32.54064792 33.20877033
 33.5591272  33.92577975 34.85463286 29.57483623 31.14736825 28.45858293
 28.95560082 31.85622983 29.48521005 31.73401232 31.89696901 31.47328162
 32.3695434  32.11696053 32.49990874 34.17836261 33.67319688 27.02456409
 29.41187954 30.471098   28.62968745 30.73997653 31.48142946 29.42817521
 29.17559235 33.41246619 32.33695206 32.94803963 32.49176091 31.61994264
 33.93392758 34.74056318 26.73938989 26.73124206 29.74594075 30.78886354
 31.73401232 33.19247466 27.53787765 31.66882965 32.88285696 33.37987485
 33.11914415 33.68134472 33.8198579  35.00944171 26.95938142 27.83934752
 28.23044357 29.6155754  28.98819216 30.73997653 32.85026562 30.01481928
 31.24514226 34.30058013 32.56509142 31.86437767 33.80356223 36.16643418
 29.17559235 28.90671382 30.14518463 29.59927973 28.40154809 30.56887201
 30.73997653 30.34888049 29.66446241 33.42876186 31.95400385 34.29243229
 33.96651892 35.51460744 33.58357071 26.72309422 29.02893133 30.02296712
 29.40373171 32.23103021 31.53031646 30.12888896 31.04959424 33.07025715
 34.8872242  34.54501515 33.10284848 34.00725809 34.06429293 27.70898217
 28.16526089 30.07185412 28.40969592 30.09629762 30.23481081 30.82960271
 30.63405469 34.40650197 33.225066   33.58357071 35.53905094 31.6117948
 35.20498973 26.7882769  26.51939836 28.30377408 28.27933057 29.42817521
 31.26958576 30.95996806 32.07622136 33.59171854 33.03766581 33.43690969
 33.70578822 33.66504905 36.45160838 29.55854056 31.10662908 29.86815826
 30.01481928 32.01918652 31.89696901 31.2777336  29.65631457 31.31847277
 32.38583906 31.72586449 33.29839651 32.77693511 35.26202457 34.17836261
 27.54602549 28.01859988 29.46891438 29.63187107 28.64598312 28.5237656
 32.22288238 31.66882965 32.23917805 32.78508294 33.90948408 35.15610273
 35.92199915 35.16425056 28.15711306 27.35047746 28.44228726 29.44447088
 30.29184565 30.43850666 31.8725255  33.45320536 32.75249161 31.28588143
 35.05832872 33.68134472 33.61616204 33.99096242 27.13863377 27.04085976
 27.9045302  30.25925431 29.34669687 29.16744451 29.95778444 29.08596617
 30.79701137 30.91108105 33.34728351 31.35921194 32.06807353 36.027921
 36.027921   28.7356093 ]",67335.2112304605,5032.7,0.96532165355,180.79539968578501,33.732890624999996,5247.228290310785,1.0426268782782175,0,10.899999999999999,61.0
Reactive,2025-06-15 08:11:00+00:00,491,10.899999999999999,31.31933023765469,31.7093651207509,37.55156601375354,"[31.51402079 32.23917805 30.80515921 31.38365544 31.48957729 29.8763061
 31.90511684 32.9887788  33.8198579  34.54501515 33.99096242 37.55156601
 35.31091158 29.23262719 29.094114   27.91267803 31.0414464  28.85782681
 31.35106411 32.11696053 31.48142946 31.50587296 33.97466675 32.83396995
 34.75685885 34.18651045 35.10721572 29.00448783 30.60146335 29.32225337
 29.90889744 29.49335789 31.09033341 28.54820911 31.22884659 31.2777336
 32.9643353  33.7954144  32.76878728 33.54283154 35.94644266 29.82741909
 28.58080044 27.4075123  28.44228726 29.85186259 29.27336636 32.01103869
 33.68949255 32.27176938 32.71990027 33.90133624 33.42876186 34.79759802
 34.51242382 37.33157449 29.21633152 28.43413943 29.63187107 29.89260177
 32.71990027 30.76442004 30.96811589 30.56072418 32.1576997  31.5629078
 32.83396995 35.1723984  36.17458202 34.86278069 29.17559235 29.11040967
 29.06152267 29.37114037 30.97626373 29.48521005 30.63405469 31.10662908
 30.95996806 32.54064792 32.14140403 33.93392758 34.17836261 36.09310367
 25.77794544 28.94745299 29.89260177 28.77634847 29.81112342 30.78071571
 31.13107258 30.14518463 33.90948408 32.25547372 32.3939869  33.70578822
 33.34728351 33.76282306 35.29461591 28.45043509 27.30159046 27.15492944
 29.17559235 29.93334094 32.95618747 32.24732588 33.43690969 31.63623831
 33.87689274 31.66068181 36.18272985 36.21532119 34.56945866 30.78886354
 27.0734511  29.68890591 28.7844963  30.20221947 31.88882117 29.37928821
 30.93552456 31.2532901  33.5102402  33.26580517 34.25169312 35.27017241
 33.92577975 30.50368934 29.01263566 30.46295017 29.26521852 31.20440309
 28.75190496 29.02893133 32.12510837 31.57920347 32.12510837 34.87092853
 34.41464981 34.1050321  34.82204152 27.13048594 26.94308575 28.62968745
 28.96374866 29.86001043 28.93115732 30.05555845 30.77256787 31.45698595
 33.5591272  33.81171007 35.42498126 33.40431835 35.52275527 36.027921
 28.31192191 28.26303491 29.68075807 30.00667145 31.62809047 31.13107258
 31.44883812 30.03111495 31.41624678 33.42876186 35.47386827 34.24354529
 33.68949255 37.02195678 29.68890591 29.98222794 28.54006127 30.03111495
 31.54661213 32.76063944 31.63623831 31.39180328 31.2777336  33.29024867
 31.848082   33.59986638 33.59986638 33.29024867 26.8371639  30.38961966
 30.87848972 30.63405469 31.55475996 29.76223642 29.34669687 33.13543982
 31.97844735 33.33913568 35.62867712 33.99096242 34.04799726 33.49394453
 37.23380048 31.51402079]",68314.91124309754,5107.95,0.9660212339875,179.6666902829129,33.732890624999996,5321.349580907913,1.041777930658662,0,10.899999999999999,61.0
Reactive,2025-06-15 08:12:00+00:00,492,10.899999999999999,31.321781429341634,31.71026138252452,37.87747938597921,"[27.65194733 29.75408858 31.46513379 29.37928821 29.11855751 30.7073852
 30.95996806 32.53250008 33.80356223 34.34946713 33.91763191 34.56131082
 33.16803116 29.36299254 28.01859988 30.69923736 29.01263566 29.12670534
 31.12292475 30.92737672 32.17399537 31.50587296 34.85463286 33.96651892
 33.28210084 35.02573738 35.78348597 28.69487012 28.67857445 28.4993221
 28.24673924 29.49335789 31.92956034 33.38802268 29.72964508 30.43035883
 33.65690122 32.38583906 35.10721572 37.20935697 32.48361308 27.15492944
 26.5519897  27.84749536 31.93770818 29.0696705  32.1088127  28.98819216
 32.05177786 32.04363002 31.5873513  33.16803116 34.00725809 33.31469217
 34.64278917 35.90570348 27.92082586 29.02893133 31.02515073 31.22069876
 32.29621289 32.20658671 33.44505752 30.66664603 32.63027409 33.11914415
 33.8198579  32.78508294 35.29461591 35.4575726  29.0696705  29.49335789
 29.36299254 28.4993221  28.93930515 31.13922042 33.87689274 33.08655281
 32.60583059 34.61834566 34.16206694 33.36357918 34.22724962 34.83018936
 25.78609328 27.47269498 30.68294169 26.80457256 30.25925431 31.86437767
 31.89696901 32.58138709 31.70956882 33.21691816 34.71611968 33.17617899
 34.89537203 33.86874491 34.78945018 29.20818368 28.14081739 28.32006975
 28.71116579 30.39776749 32.34509989 32.38583906 32.20658671 31.35921194
 32.53250008 33.85244924 34.6264935  34.25984095 34.41464981 29.24077502
 28.63783528 28.93930515 29.52594922 30.2103673  31.86437767 32.77693511
 30.08814979 30.94367239 33.31469217 32.88285696 33.74652739 36.51679106
 35.2212854  27.22011211 26.89419874 31.02515073 30.9925594  31.23699443
 30.63405469 32.05992569 31.60364697 33.59171854 32.88285696 34.18651045
 33.04581364 37.87747939 35.27832024 27.57046899 29.49335789 31.34291627
 30.73997653 29.55039273 29.55039273 31.00885507 31.5629078  32.02733435
 32.27176938 32.6547176  34.3902063  33.77911873 35.43312909 37.80414888
 27.24455562 29.95778444 28.71931363 28.95560082 29.0207835  33.26580517
 29.9251931  32.16584754 33.06210931 32.48361308 36.72863475 32.04363002
 33.43690969 34.92796337 28.28747841 27.9045302  30.82145488 29.99037578
 30.471098   31.55475996 33.85244924 31.2777336  33.33913568 30.56072418
 32.48361308 35.27017241 33.61616204 35.73459896 28.34451325 28.7356093
 30.34073265 30.1859238  29.02893133 26.70679855 31.2777336  29.99852361
 32.55694358 34.13762344 33.87689274 35.5064596  31.77475149 35.49831177
 34.08873643 30.05555845]",68323.11195000538,5108.17,0.9660231962554999,179.66368743141356,33.732890624999996,5321.566578056414,1.041775543503136,0,10.899999999999999,61.0
Reactive,2025-06-15 08:13:00+00:00,493,10.899999999999999,31.266025977126162,31.649885930319723,36.867147932079654,"[28.45858293 30.28369781 30.87848972 31.26958576 30.63405469 32.81767428
 33.92577975 33.5346837  31.5873513  33.36357918 35.4820161  35.53905094
 35.12351139 28.14896523 28.43413943 28.66227879 27.23640778 30.41406316
 32.89915263 30.29184565 33.90133624 30.45480233 32.21473454 33.273953
 33.36357918 32.86656129 33.66504905 28.57265261 27.05715543 27.668243
 30.58516768 30.11259329 29.54224489 31.73401232 32.89915263 33.225066
 32.61397842 32.76063944 33.4857967  33.09470065 33.54283154 29.3548447
 32.11696053 28.54820911 29.72964508 29.54224489 31.12292475 29.73779291
 33.21691816 33.63245771 33.93392758 33.5591272  34.50427598 32.9887788
 34.83833719 36.34568654 27.37492097 28.98819216 28.44228726 29.31410553
 31.66882965 29.95778444 32.27991722 33.20877033 31.68512531 32.4428739
 30.78071571 35.47386827 33.97466675 36.86714793 27.55417332 30.1370368
 28.82523547 30.43850666 29.37114037 31.68512531 31.79919499 31.67697748
 31.15551608 32.95618747 31.44883812 32.27176938 35.57979011 35.7427468
 28.45858293 29.6400189  27.94526937 31.47328162 30.34888049 32.26362155
 32.59768276 31.68512531 34.03984943 32.49176091 33.21691816 34.16206694
 34.60205    35.66126845 35.57979011 28.25488707 27.57861682 30.76442004
 31.35921194 29.99852361 33.31469217 32.59768276 31.74216015 33.30654434
 33.51838803 33.32284001 36.03606883 34.78130235 36.027921   27.26085129
 29.08596617 29.57483623 29.97408011 29.50150572 31.848082   30.29999348
 31.848082   32.69545677 31.74216015 33.66504905 35.53090311 34.56131082
 36.43531271 29.43632305 29.47706222 30.20221947 32.05992569 30.43035883
 28.96374866 30.64220252 30.78071571 33.91763191 31.12292475 32.26362155
 32.85841345 35.44942476 33.64060555 28.55635694 26.61717238 30.7073852
 31.16366392 29.88445393 30.1859238  31.86437767 31.64438614 30.59331552
 33.11099632 31.73401232 35.12351139 35.88125998 34.28428446 34.75685885
 27.17937294 29.25707069 28.74375713 27.81490402 31.83993417 29.71334941
 29.50965355 31.5384643  33.42876186 34.74056318 33.28210084 31.77475149
 33.07025715 36.42716488 30.2103673  29.03707916 28.32821758 31.28588143
 29.60742757 28.38525242 30.55257635 32.95618747 31.63623831 31.38365544
 30.24295864 34.70797184 34.14577127 36.19087768 26.38088518 25.28907538
 30.00667145 28.33636541 30.17777597 29.76223642 32.58138709 30.60146335
 31.75845582 33.41246619 33.273953   32.22288238 31.00885507 36.0034775
 34.47983248 27.65194733]",68136.5765090733,5093.35,0.9658899288875,179.8699059849987,33.732890624999996,5306.9527966099995,1.0419375846171968,0,10.899999999999999,61.0
Reactive,2025-06-15 08:14:00+00:00,494,10.899999999999999,31.437105648913203,31.828282762441745,36.60641723429912,"[29.19188802 30.82960271 29.68890591 29.29780986 30.97626373 30.29184565
 32.1088127  32.75249161 33.26580517 34.53686732 33.20877033 36.3130952
 33.86874491 28.44228726 31.53031646 29.24077502 30.471098   30.34888049
 32.4184304  29.77038425 33.05396148 34.79759802 34.60205    34.18651045
 35.18869407 32.82582212 34.0805886  29.51780139 27.70898217 27.50528631
 29.23262719 29.62372323 30.34073265 31.83178633 32.25547372 34.66723267
 32.46731741 31.70956882 31.5629078  32.23103021 34.95240687 27.53787765
 29.94963661 30.87034188 29.5911319  33.19247466 31.93770818 32.22288238
 30.43035883 33.57542287 33.15173549 31.34291627 32.30436072 36.30494736
 35.22943324 35.86496431 28.09193038 28.68672229 29.43632305 29.39558387
 31.83178633 29.37114037 30.68294169 30.05555845 34.52057165 32.02733435
 33.88504058 33.4857967  32.3695434  35.23758107 28.26303491 27.51343415
 30.84589838 29.83556693 31.24514226 31.75845582 30.471098   31.75030799
 33.07840498 31.99474302 34.72426751 33.56727504 33.07025715 34.20280611
 28.16526089 24.865388   29.32225337 31.24514226 30.87848972 29.80297559
 30.1859238  31.40809895 34.23539745 32.86656129 34.29243229 33.26580517
 33.30654434 34.59390216 35.13980706 28.45858293 30.32443698 30.85404621
 29.26521852 33.74652739 33.5102402  31.49772512 33.35543135 31.8236385
 35.1968419  29.88445393 32.77693511 35.4575726  35.47386827 30.86219405
 27.67639084 29.28151419 30.48739367 31.07403774 33.85244924 31.26958576
 34.04799726 33.55097937 36.53308673 33.64060555 35.1968419  35.66941629
 35.68571196 31.20440309 30.01481928 28.1897044  30.25110648 31.57105563
 31.8725255  31.74216015 29.02893133 32.89915263 33.55097937 31.74216015
 32.30436072 34.1050321  34.90351986 28.54006127 25.81053678 29.21633152
 32.89100479 28.82523547 29.17559235 31.97844735 34.28428446 31.35106411
 31.22069876 30.43850666 34.27613662 34.77315452 35.69385979 35.86496431
 29.77853209 31.11477691 30.59331552 29.15929668 32.32065639 32.34509989
 28.63783528 30.90293322 31.62809047 33.33098784 33.77911873 32.7280481
 35.57164228 36.60641723 26.12830232 26.18533716 30.76442004 27.619356
 32.01103869 28.67042662 30.96811589 32.66286543 34.52057165 33.07025715
 32.57323925 31.08218558 36.47605189 36.06866017 26.77198123 27.63565166
 29.28966203 30.07185412 29.77038425 30.05555845 31.36735978 32.90730046
 32.02733435 34.03170159 34.0561451  36.5982694  36.25606036 33.55097937
 35.57979011 28.84153114]",68708.94065900402,5137.14,0.966277363102,179.28383042944643,33.732890624999996,5350.156721054447,1.0414660143687824,0,10.899999999999999,61.0
Reactive,2025-06-15 08:15:00+00:00,495,10.899999999999999,31.284674946015453,31.666140859759476,37.616748688198676,"[27.96156504 31.29402927 29.045227   30.12074113 31.02515073 32.76063944
 33.51838803 32.80137861 31.00070723 32.60583059 32.68730893 34.3413193
 36.82640876 28.89856598 28.04304338 28.71116579 28.20600007 29.37114037
 31.44069028 31.70956882 32.7280481  33.81171007 33.77911873 32.1332562
 35.09906789 32.6791611  35.85681648 28.45043509 28.68672229 29.66446241
 29.99852361 31.43254245 27.9289737  31.44883812 32.84211779 32.98063097
 34.60205    34.41464981 35.44942476 33.4857967  35.34350292 28.45858293
 27.24455562 28.7600528  30.45480233 29.95778444 30.07185412 31.18810742
 31.41624678 28.92300948 33.96651892 32.54064792 34.29243229 34.24354529
 32.1332562  35.35165075 27.58676466 28.77634847 29.88445393 30.50368934
 29.9251931  31.63623831 31.57105563 31.86437767 29.75408858 32.24732588
 32.62212626 35.70200763 34.15391911 34.64278917 29.22447935 30.63405469
 31.17995959 27.96156504 32.51620441 29.78667992 33.33913568 33.10284848
 31.8236385  32.46731741 32.9643353  34.89537203 34.39835414 34.29243229
 27.03271193 29.14300101 28.35266108 29.46891438 28.32006975 30.45480233
 29.13485318 30.85404621 33.32284001 32.27991722 32.1088127  33.14358765
 35.97088616 36.24791252 34.99314604 28.68672229 28.84153114 30.91108105
 31.98659518 28.32821758 32.3939869  31.07403774 32.45916957 33.40431835
 33.07840498 33.17617899 34.0561451  32.3939869  34.35761497 28.4993221
 27.55417332 28.20600007 28.05119121 30.39776749 30.7073852  30.69923736
 33.02951797 32.43472607 32.14955187 34.43094547 35.14795489 35.53090311
 36.69604341 28.08378255 29.37114037 28.15711306 30.37332399 31.13107258
 29.47706222 32.17399537 31.22884659 30.89478539 31.97844735 35.11536356
 33.92577975 34.74871101 34.71611968 24.5802138  26.64161588 29.19188802
 30.92737672 29.28966203 28.46673076 30.48739367 33.8443014  30.65849819
 31.11477691 34.25169312 34.63464133 34.35761497 35.96273832 35.97903399
 26.39718085 29.0696705  30.08814979 29.93334094 29.75408858 31.53031646
 30.97626373 32.85841345 31.91326467 33.4857967  35.38424209 33.72208389
 37.33972232 36.39457354 26.82086823 27.81490402 29.55039273 28.95560082
 30.29999348 29.93334094 32.83396995 32.47546524 33.32284001 33.61616204
 32.6791611  33.95022325 37.61674869 34.08873643 27.56232116 29.02893133
 28.61339178 29.68075807 31.38365544 32.12510837 30.25925431 30.74812437
 33.12729199 33.15173549 32.94803963 32.9643353  33.65690122 35.35165075
 36.46790405 28.43413943]",68198.96849938929,5097.339999999999,0.965926024622,179.8136018969617,33.732890624999996,5310.886492521961,1.041893711724539,0,10.899999999999999,61.0
Reactive,2025-06-15 08:16:00+00:00,496,10.899999999999999,31.501348640878433,31.892528435941728,37.28268748166738,"[28.57265261 30.422211   30.57701985 32.04363002 31.3266206  31.65253398
 32.08436919 34.87092853 33.47764886 33.90948408 32.11696053 37.28268748
 33.35543135 27.0734511  28.90671382 26.68235505 30.24295864 29.06152267
 32.9887788  30.84589838 33.26580517 33.69764039 32.17399537 33.11099632
 32.41028257 35.73459896 35.56349444 28.12452172 28.59709611 30.48739367
 28.32821758 32.64656976 29.22447935 30.7318287  32.1088127  31.13922042
 33.75467523 32.3695434  32.7036046  33.72208389 37.00566112 27.54602549
 28.31192191 30.422211   30.33258482 30.68294169 31.99474302 31.24514226
 34.87092853 32.23103021 31.66882965 33.86059707 36.08495584 35.22943324
 34.24354529 34.9361112  28.23044357 28.19785223 29.94963661 30.12074113
 30.1614803  31.04959424 32.49176091 32.19843887 33.29839651 31.8236385
 35.28646808 33.75467523 36.076808   36.13384284 26.82901607 27.25270345
 30.21851514 29.12670534 30.26740214 31.04959424 31.96215168 30.90293322
 32.91544829 31.11477691 35.21313757 34.25984095 36.81826093 35.07462438
 29.6400189  29.51780139 28.75190496 30.59331552 32.48361308 30.10444546
 28.96374866 30.43850666 32.46731741 33.95022325 33.98281459 33.40431835
 33.60801421 32.9643353  35.99532966 29.68890591 28.96374866 31.41624678
 32.23103021 32.40213473 29.69705374 31.18810742 32.1576997  31.79104716
 31.95400385 34.69982401 34.3657628  34.56131082 35.00129388 29.94148877
 28.44228726 28.80079197 29.72964508 30.77256787 31.07403774 30.77256787
 32.86656129 32.76878728 35.27832024 35.94644266 34.21910178 34.9361112
 35.25387674 28.54006127 30.88663755 29.45261871 29.9251931  28.84967898
 31.3266206  31.44069028 31.83178633 32.82582212 31.37550761 33.06210931
 33.29839651 35.59608578 34.29243229 29.45261871 29.37928821 28.54820911
 29.37114037 31.28588143 31.5629078  31.17995959 30.93552456 31.49772512
 31.0170029  31.79104716 32.45102174 34.04799726 33.97466675 35.37609425
 28.32821758 28.13266956 29.31410553 28.53191344 28.89041815 32.88285696
 31.91326467 32.19843887 34.59390216 35.16425056 33.46135319 35.7916338
 35.2212854  35.22943324 28.22229573 28.81708764 30.4466545  29.72149725
 32.28806505 31.88067334 30.96811589 33.71393606 33.83615357 33.5102402
 34.30058013 34.21910178 35.36794642 36.18272985 29.3548447  29.93334094
 29.22447935 28.88227031 30.47924584 30.84589838 31.14736825 28.79264414
 31.62809047 31.75030799 34.25984095 35.62867712 32.76878728 33.71393606
 34.83018936 29.94148877]",68923.87201292289,5152.91,0.9664121926595,179.09019529921898,33.732890624999996,5365.733085924219,1.0413015336817875,0,10.899999999999999,61.0
Reactive,2025-06-15 08:17:00+00:00,497,10.899999999999999,31.577186345082907,31.97066616693283,39.474454909884955,"[28.32006975 29.94963661 30.45480233 28.62968745 31.51402079 33.46950103
 32.18214321 32.36139556 32.27176938 34.0805886  36.10939934 33.91763191
 37.23380048 28.46673076 29.14300101 31.21255092 29.045227   30.53628068
 32.81767428 32.85841345 31.61994264 33.7954144  33.73023172 32.64656976
 34.63464133 34.51242382 36.71233908 29.15114884 29.49335789 29.66446241
 30.02296712 29.48521005 31.78289933 30.4466545  32.85026562 32.24732588
 33.87689274 33.06210931 32.69545677 34.26798879 35.68571196 24.92242284
 28.14081739 29.05337483 29.9007496  32.69545677 31.31847277 30.471098
 32.36139556 32.31250856 33.07025715 34.43909331 33.33098784 35.56349444
 38.2848711  34.96870254 29.6400189  27.45639931 28.95560082 29.9007496
 30.34073265 31.67697748 31.28588143 32.22288238 33.46950103 32.3695434
 35.04203305 33.94207542 35.80792947 35.07462438 27.79046052 30.29999348
 29.94148877 29.76223642 32.76063944 33.273953   30.72368087 32.09251703
 30.96811589 31.09848124 31.45698595 34.01540593 34.0561451  36.54123456
 27.02456409 28.20600007 27.30973829 28.57265261 28.8089398  31.48142946
 33.49394453 31.50587296 33.59171854 33.00507447 34.81389369 32.31250856
 35.56349444 33.74652739 34.8872242  28.92300948 29.8763061  27.77416485
 31.14736825 32.41028257 31.77475149 33.32284001 32.62212626 33.20877033
 34.27613662 34.52871949 33.05396148 38.22783626 39.47445491 25.91645863
 29.89260177 30.40591533 27.36677313 29.41187954 30.37332399 30.37332399
 32.01918652 32.47546524 34.33317146 33.52653587 35.21313757 34.95240687
 35.7427468  28.45858293 28.43413943 30.81330704 31.00070723 31.17995959
 30.76442004 30.12888896 32.3695434  29.99852361 33.69764039 34.23539745
 34.22724962 34.74056318 35.69385979 28.55635694 28.04304338 27.6437995
 29.66446241 30.96811589 32.9398918  30.25925431 32.09251703 35.23758107
 34.22724962 32.81767428 33.03766581 34.54501515 35.88125998 36.21532119
 29.89260177 29.28966203 29.25707069 29.16744451 29.8763061  31.60364697
 32.16584754 32.71175244 32.10066486 34.15391911 33.98281459 33.68949255
 34.12947561 34.97685037 28.71116579 30.22666297 30.08000196 31.14736825
 31.2777336  31.93770818 29.79482775 33.99096242 33.81171007 30.69108953
 32.88285696 33.41246619 35.00944171 34.41464981 27.18752078 29.48521005
 29.11040967 29.13485318 32.22288238 32.12510837 32.32065639 30.87034188
 31.36735978 31.37550761 34.43909331 33.51838803 32.9887788  32.6547176
 36.72863475 29.6400189 ]",69177.5946361094,5172.09,0.9665728251594999,178.86738817871537,33.732890624999996,5384.690278803716,1.0411052937601077,0,10.899999999999999,61.0
Reactive,2025-06-15 08:18:00+00:00,498,10.399999999999999,29.390644598598314,29.667350442797755,35.107813723718294,"[28.28511356 26.14643051 30.03220676 29.10594614 28.00648232 31.00365082
 30.5141635  29.39210796 32.76580517 30.3409603  31.44042412 35.10781372
 33.20257847 27.55464787 26.6434484  28.17215495 27.47181155 30.61959154
 28.30017471 26.89948792 28.55621423 28.16462437 30.39367432 31.06389542
 33.08961986 32.9616001  32.7281523  26.69616242 27.32120007 29.65567805
 27.47934213 27.65254533 26.83924333 29.49000542 31.59856618 30.49910236
 29.6707392  31.04130369 31.57597446 31.54585216 30.1376348  28.02907404
 26.6434484  25.58163745 27.21577203 27.14799687 28.93274294 28.5938671
 27.68266763 29.30927164 31.81695283 32.23866498 31.63621905 32.01274776
 31.06389542 32.78086632 26.66604012 26.70369299 26.46271462 25.55904573
 28.84990662 28.8574372  30.93587566 29.72345322 30.64218326 31.35758781
 30.310838   32.9013555  30.68736671 32.79592747 25.67953491 27.23083318
 27.55464787 27.85587084 28.43572504 27.9838906  30.20540996 28.78966203
 29.92677872 29.38457738 31.69646364 30.49157178 32.70556058 33.60922947
 26.57567323 28.23239954 27.35885294 29.53518887 29.45988313 31.19944575
 29.36951624 28.84990662 28.55621423 30.94340623 32.2612567  30.80785589
 32.70556058 33.22517019 33.51886258 28.14203265 28.54115308 28.99298753
 26.95220194 27.52452557 27.110344   31.12414001 31.75670824 31.51572986
 31.32746551 31.83954455 30.46144948 34.59573468 31.68140249 28.81978432
 25.19004759 28.11944093 30.80032532 29.11347672 29.34692451 31.92238087
 29.9343093  30.19787939 30.31836858 32.00521718 30.19787939 33.27035364
 30.69489728 26.89195735 27.16305802 26.47777577 27.87093198 28.58633653
 29.18878246 29.34692451 29.97196217 31.66634135 31.23709862 30.76267245
 30.90575336 32.9013555  30.46144948 25.14486415 28.38301102 27.20071089
 27.61489246 29.01557925 28.09684921 28.3905416  28.91015121 29.95690102
 29.60296403 30.44638834 31.66634135 32.35915417 32.01274776 34.6484487
 28.02154347 27.12540514 26.11630821 28.66164227 27.90858485 30.53675523
 30.40120489 31.60609675 30.7476113  30.62712212 31.07895656 31.77176938
 29.8740647  30.98858967 25.28041448 28.02154347 26.30457256 27.74291222
 27.69772878 28.16462437 29.35445509 28.50350021 30.67230556 31.22203747
 32.45705163 30.93587566 32.37421531 33.39084282 24.27131755 26.07865534
 27.18564974 30.03973733 30.76267245 26.80912103 28.51103078 30.65724441
 31.10907886 32.06546177 31.31240436 30.70995843 31.65881077 32.70556058
 30.80785589 26.36481716]",63535.10056907053,5117.1,0.96610243795,179.5432947401714,38.460625,5335.1039197401715,1.042603021191724,0,10.399999999999999,66.0
Reactive,2025-06-15 08:19:00+00:00,499,10.399999999999999,29.562591912660693,29.846653412856195,34.56561238628833,"[28.05166576 26.31210314 26.50789807 29.0005181  28.13450208 31.28981264
 28.4206639  31.24462919 30.90575336 33.82008555 33.14986445 32.39680704
 32.53235737 26.73381529 26.92961022 30.30330743 28.96286523 29.30927164
 28.78213145 29.69333092 29.61049461 30.46898006 29.28667992 30.99612025
 32.3215013  33.14233388 33.02184469 27.02750768 26.05606362 27.74291222
 26.40247003 26.46271462 29.21890475 30.90575336 27.36638352 30.52169408
 30.50663293 29.81382011 30.08492078 33.17245617 31.04130369 24.29390927
 26.79405988 27.89352371 28.27758299 25.06955841 28.50350021 29.39963853
 29.12100729 30.65724441 31.37264895 30.25812398 33.08961986 32.31397072
 31.34252666 30.53675523 27.44168926 26.35728658 25.95816615 29.58790289
 28.81225375 30.18281824 28.91768179 29.42223025 31.14673173 30.7476113
 31.31240436 33.78996325 34.09118622 31.83201398 25.98828845 27.40403639
 28.20980782 31.04130369 27.516995   30.0773902  28.04413519 30.7777336
 29.64814748 31.56844388 30.92834508 31.56091331 32.70556058 31.79436111
 26.9070185  26.11630821 27.7203205  28.60139767 28.72941743 29.18878246
 30.81538647 31.06389542 31.56844388 30.84550877 31.07895656 31.76423881
 30.40120489 33.63182119 33.90292186 25.65694319 29.21137418 27.96129887
 28.39807217 30.36355202 29.41469968 30.39367432 29.61049461 32.58507139
 30.46898006 29.16619073 33.24776191 31.6512802  31.34252666 26.6133261
 27.18564974 29.68580035 29.52012772 29.01557925 29.98702331 29.25655762
 30.68736671 31.87719742 31.72658594 31.26722092 33.17998675 30.62712212
 33.02937526 25.7397795  27.83327911 29.2339659  28.28511356 29.49000542
 27.64501476 30.70995843 31.24462919 31.69646364 32.86370263 32.15582866
 31.98262546 32.68296885 34.56561239 26.32716429 26.81665161 27.38897524
 30.41626604 27.62995361 27.63748419 28.41313332 28.51103078 31.01871197
 31.05636484 33.14986445 31.74164709 30.03220676 34.36981746 33.70712694
 27.50946443 28.42819447 26.22173625 30.66477499 28.47337791 28.99298753
 28.97039581 29.24902705 30.33342972 29.11347672 34.40747033 30.91328393
 30.99612025 34.26438942 27.7203205  25.92804386 27.67513706 28.72188686
 27.39650581 28.84990662 30.70242786 29.33939394 28.16462437 32.80345804
 29.29421049 31.10907886 32.0278089  32.68296885 28.05919634 25.23523104
 26.81665161 28.26252184 28.63151997 28.08178806 29.9343093  29.97949274
 28.73694801 31.14673173 29.86653413 31.39524068 33.29294536 33.42096512
 34.33216459 27.93117658]",64110.36750299762,5164.719999999999,0.9665115366079999,178.95134211944696,38.460625,5382.131967119446,1.0420955961057805,0,10.399999999999999,66.0
Reactive,2025-06-15 08:20:00+00:00,500,10.399999999999999,29.702132671371167,29.991842882101327,34.558081812157354,"[26.19161395 27.25342491 26.07865534 27.73538165 29.52012772 30.73255015
 31.72658594 29.05323212 31.39524068 32.73568287 32.7281523  32.81851919
 31.62868848 26.4702452  28.06672691 30.27318513 29.22643533 30.26565456
 28.08931863 27.93117658 30.79279475 30.47651063 33.25529249 32.75827459
 31.28981264 32.73568287 32.51729622 28.68423399 29.0607627  30.00208446
 25.76237123 26.49283692 29.00804868 29.73098379 29.82888126 30.00208446
 30.34849087 30.75514188 32.20854268 33.53392373 31.86966685 26.48530634
 28.89509007 28.31523586 28.77460088 28.52609193 28.60139767 29.52765829
 31.03377312 31.45548527 30.17528767 32.2612567  33.19504789 32.09558407
 33.79749382 32.44952106 25.68706549 27.66007591 27.40403639 30.70995843
 28.47337791 29.04570155 31.08648714 28.5637448  29.33186337 32.58507139
 31.28228207 33.63182119 32.48717393 30.86056991 25.74731008 26.2367974
 29.60296403 26.32716429 28.02154347 27.86340141 29.94183987 30.62712212
 30.78526417 31.1542623  32.13323694 31.93744201 33.29294536 32.75074402
 27.63748419 28.08931863 26.95220194 28.49596964 28.20227725 28.14203265
 30.26565456 29.57284174 30.62712212 29.94937044 32.84111091 32.04287005
 32.23113441 33.34565938 33.55651545 25.52892343 26.56061209 27.60736189
 27.16305802 27.62242304 28.94780408 29.18878246 31.09401771 31.12414001
 31.94497259 32.80345804 31.72658594 32.78839689 33.21010904 26.71875414
 27.53958672 28.21733839 28.54115308 28.94780408 28.61645882 29.63308633
 28.66164227 29.76110609 30.92834508 31.81695283 34.55808181 32.78839689
 32.94653895 25.43855654 27.23083318 25.82261582 27.19318031 30.44638834
 28.97039581 28.78213145 29.80628954 31.75670824 32.75074402 30.94340623
 32.48717393 32.23113441 34.19661425 26.37234773 25.92051328 27.87846256
 28.11944093 28.80472318 30.0773902  29.62555576 28.54115308 30.23553226
 31.2145069  32.43445991 32.23866498 33.34565938 34.00081933 33.88033014
 26.4100006  28.3905416  27.99142117 28.57127538 27.81821796 28.08931863
 29.06829327 26.69616242 29.73851437 31.41030183 31.48560757 32.76580517
 34.09871679 33.3682511  26.04100247 26.08618591 27.87846256 29.30174107
 29.75357552 28.3905416  28.72941743 30.34849087 29.4372914  31.28228207
 30.83044762 31.55338273 34.06106392 33.29294536 27.09528285 27.85587084
 30.19034882 28.45831677 28.7971926  29.32433279 31.33499608 28.64658112
 31.2145069  29.40716911 33.03690584 32.50976565 30.06232906 33.54898488
 33.52639316 28.93274294]",64577.21506533937,5203.28,0.966826186208,178.53533995044563,38.460625,5420.275964950445,1.0417036878565915,0,10.399999999999999,66.0
Reactive,2025-06-15 08:21:00+00:00,501,10.399999999999999,29.647227715199936,29.932351346466653,35.04003855653955,"[28.57880595 27.04256883 27.94623773 29.35445509 28.69176456 31.80942225
 28.7971926  30.0773902  32.60766311 31.884728   33.49627086 33.22517019
 34.20414483 25.29547563 25.83014639 29.51259714 29.7008615  28.91015121
 29.64814748 29.14359901 31.28228207 31.07142599 31.35758781 30.13010422
 31.89978914 33.73724923 30.80785589 26.68110127 27.93117658 28.72941743
 28.75953973 30.75514188 29.18125188 27.37391409 29.70839207 32.57754082
 32.92394723 32.91641665 32.66790771 31.92238087 32.58507139 27.21577203
 27.26095548 28.32276643 25.00931381 28.46584734 28.78966203 30.20540996
 29.50506657 30.49157178 31.8244834  30.04726791 32.17088981 32.77333574
 33.38331225 33.99328875 25.92051328 27.22330261 26.65097897 28.11944093
 29.04570155 29.88912585 29.92677872 28.72188686 30.86810049 30.60453039
 31.6211579  31.29734321 34.54302066 32.36668474 25.40090367 26.04853304
 26.54555094 27.71278993 28.02154347 28.81978432 30.16775709 29.96443159
 30.73255015 31.86966685 30.92834508 32.78086632 32.47211278 35.04003856
 25.67200434 28.3604193  26.22926682 28.97792638 29.30927164 28.13450208
 29.38457738 31.40277125 30.72501958 32.42692933 31.38017953 31.17685403
 33.34565938 33.59416832 34.22673655 27.52452557 24.97166094 27.10281342
 27.06516055 29.72345322 30.16775709 30.34849087 31.43289355 30.09245135
 31.6512802  31.76423881 31.28981264 32.65284656 33.45108741 26.4702452
 27.66007591 26.13136936 28.78966203 28.01401289 31.10154829 27.56970902
 28.97039581 30.40120489 31.84707513 31.96756431 32.98419182 32.51729622
 32.03533948 25.15239472 28.33029701 25.75484065 26.36481716 29.89665643
 28.84237605 28.89509007 28.40560275 31.95250316 30.88316164 29.95690102
 32.47964335 32.24619555 34.49783722 25.06202783 24.31650099 29.06829327
 26.68110127 26.2066751  29.11347672 31.13920116 31.26722092 31.28228207
 32.17842039 32.40433761 30.37861317 30.55934695 33.30800651 34.70116272
 25.75484065 28.08931863 28.35288873 29.38457738 27.43415868 29.33939394
 28.33782758 30.46898006 32.00521718 32.42692933 29.06829327 31.29734321
 31.43289355 34.22673655 27.15552744 26.10124706 27.84080969 27.99142117
 29.10594614 30.00961504 28.57127538 28.07425749 29.61049461 30.72501958
 31.62868848 32.08052292 32.05040063 33.02184469 25.71718778 28.1570938
 26.07865534 28.83484547 30.1376348  30.21294054 31.71905536 28.72188686
 31.64374962 33.01431412 30.66477499 30.29577685 31.62868848 33.90292186
 32.85617206 26.4100006 ]",64393.52504397291,5187.48,0.966699056248,178.69881901519875,38.460625,5404.639444015198,1.0418622228934278,0,10.399999999999999,66.0
Reactive,2025-06-15 08:22:00+00:00,502,10.399999999999999,29.717197830975934,30.004305982288088,35.46175070787396,"[27.83327911 26.4702452  29.97949274 29.35445509 30.58193867 30.30330743
 30.18281824 31.8546057  29.58790289 29.84394241 32.41186818 32.10311465
 33.36072053 27.16305802 28.64658112 27.07269113 27.97636002 28.54868366
 29.31680222 29.7008615  30.61959154 29.47494427 31.94497259 29.60296403
 34.28698114 32.81851919 32.53235737 27.50946443 26.07112477 26.69616242
 28.27005241 27.64501476 27.36638352 29.91924815 30.25059341 31.23709862
 29.16619073 28.98545696 31.84707513 33.88033014 34.0083499  27.75797337
 25.61929032 25.30300621 28.20227725 28.47337791 29.03817097 28.5637448
 31.86966685 32.17088981 30.7777336  29.09088499 34.24932827 30.97352853
 32.84864148 32.33656244 27.91611543 27.82574854 29.01557925 25.55904573
 27.70525935 29.79122839 30.80785589 32.68296885 29.97949274 30.28071571
 29.89665643 31.34252666 32.60013254 34.19661425 26.98985481 28.13450208
 27.9838906  28.3905416  28.96286523 30.32589915 30.46898006 28.99298753
 33.20257847 29.27914935 28.8273149  29.41469968 31.96003374 31.53079101
 26.83171275 25.20510874 27.5471173  29.82888126 29.57284174 29.497536
 28.99298753 29.4674137  30.41626604 30.32589915 30.82291704 31.97509489
 32.4645822  35.46175071 33.85773842 26.47777577 27.71278993 26.72628472
 29.51259714 29.75357552 27.53958672 30.17528767 29.0607627  32.13323694
 31.80942225 32.73568287 31.27475149 34.49030664 34.09118622 29.37704681
 29.21890475 27.13293572 27.43415868 28.07425749 29.82135068 30.23553226
 31.47054642 28.76707031 30.14516537 31.77929996 33.61676005 34.08365564
 32.80345804 26.6434484  26.07112477 26.37987831 27.6901982  28.77460088
 31.03377312 30.73255015 29.21137418 30.76267245 30.68736671 32.14076752
 32.77333574 33.50380143 33.01431412 26.79405988 27.04256883 28.08178806
 28.57880595 28.39807217 29.59543346 30.16775709 30.73255015 30.97352853
 29.65567805 32.30644015 31.71152479 31.20697632 34.67104042 34.52795952
 28.64658112 27.56217844 26.83171275 28.88755949 30.41626604 30.26565456
 29.67826978 30.88316164 29.77616724 31.17685403 32.08052292 31.33499608
 32.81098861 32.72062172 27.87093198 26.1765528  28.88755949 29.9343093
 27.99895174 30.02467619 30.05479848 30.44638834 31.47807699 29.33939394
 30.40873547 31.81695283 32.20854268 32.82604976 27.09528285 28.65411169
 26.86936562 27.21577203 27.44168926 29.03817097 28.77460088 28.23239954
 31.28981264 32.81098861 32.41939876 30.71748901 32.78086632 33.96316646
 32.23113441 27.43415868]",64627.61706331307,5206.59,0.9668525028595,178.50233269948512,38.460625,5423.552957699485,1.0416708359405071,0,10.399999999999999,66.0
Reactive,2025-06-15 08:23:00+00:00,503,10.399999999999999,29.68604669302839,29.969815952768236,34.72375444303873,"[27.83327911 27.70525935 29.03817097 28.76707031 28.39807217 29.16619073
 30.82291704 31.02624254 30.81538647 31.97509489 31.45548527 32.20854268
 33.63935177 27.78809567 28.03660461 27.50193385 27.94623773 25.64188204
 29.76863666 29.88159528 30.02467619 30.69489728 32.98419182 31.23709862
 33.05196699 31.96756431 33.24023134 27.18564974 26.71875414 28.58633653
 29.54271944 30.09245135 29.53518887 30.28071571 28.20227725 29.64814748
 30.52169408 31.92238087 31.62868848 32.24619555 31.96756431 28.51103078
 25.08461956 28.54868366 30.15269595 28.6239894  29.94183987 30.08492078
 29.32433279 30.66477499 28.63905055 31.11660943 29.83641183 31.08648714
 33.5414543  34.46018435 26.94467137 26.81665161 27.73538165 26.15396108
 28.72188686 27.23836376 30.49910236 28.73694801 31.46301584 31.16932345
 30.99612025 31.25215977 33.17245617 33.02184469 26.86936562 29.88912585
 29.2339659  30.35602145 28.16462437 29.77616724 29.14359901 29.6406169
 33.42096512 32.63025483 31.12414001 33.17245617 33.43602627 33.40590397
 25.7699018  26.92961022 27.32873065 28.14956323 29.14359901 28.27758299
 27.9537683  29.76863666 30.49910236 30.20540996 30.81538647 32.98419182
 32.30644015 33.28541478 34.49783722 26.72628472 27.110344   28.24746069
 29.49000542 28.54868366 28.72188686 29.6707392  30.32589915 31.69646364
 30.94340623 31.04883427 33.22517019 34.72375444 34.65597928 26.51542864
 28.27005241 26.24432797 29.67826978 31.09401771 28.14203265 31.24462919
 29.55025002 28.63151997 31.00365082 32.48717393 32.0579312  32.291379
 32.87123321 28.94780408 27.76550395 26.47777577 27.4868727  28.30017471
 29.80628954 28.64658112 29.08335442 30.77020302 31.04883427 32.05040063
 31.8244834  31.47054642 33.53392373 27.09528285 26.55308151 25.25029219
 28.64658112 29.97949274 29.10594614 29.92677872 30.05479848 30.35602145
 32.81851919 31.96003374 29.31680222 32.91641665 32.78086632 32.30644015
 27.16305802 27.59230074 28.20227725 29.0306404  25.72471836 28.7971926
 28.68423399 30.68736671 31.95250316 31.13920116 31.42536297 31.20697632
 33.26282306 32.89382493 27.44168926 27.66007591 25.3632508  27.94623773
 28.7971926  29.30174107 29.47494427 29.84394241 32.11064522 30.22047111
 33.20257847 30.71748901 32.14076752 33.25529249 26.16149166 27.69772878
 26.2367974  27.69772878 30.43885776 28.01401289 29.7008615  29.18878246
 30.25059341 31.24462919 33.15739502 31.08648714 30.85303934 32.92394723
 33.26282306 26.89948792]",64523.397816195786,5197.43,0.9667794069755,178.59472963277767,38.460625,5414.485354632778,1.0417620544447501,0,10.399999999999999,66.0
Reactive,2025-06-15 08:24:00+00:00,504,10.399999999999999,29.574807164169467,29.851021145852155,35.95123802638713,"[27.65254533 28.90262064 27.62995361 28.3905416  29.12100729 28.75200916
 31.53832159 30.64218326 30.18281824 33.20257847 33.24023134 33.05196699
 32.2612567  27.76550395 26.68110127 26.49283692 28.08178806 28.4206639
 28.65411169 27.75797337 29.58037231 32.03533948 31.78683053 31.4178324
 32.41939876 30.5141635  33.02937526 26.41753118 26.01841075 28.05919634
 27.5471173  29.83641183 28.39807217 31.47054642 28.65411169 30.60453039
 28.66917284 29.97196217 32.32903187 34.72375444 31.10154829 25.86026869
 27.70525935 27.40403639 27.93870715 29.52012772 30.0773902  30.3710826
