policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 34.39240918 33.05949756 35.64248449 25.98828845 28.72188686 28.39807217
 28.02907404 31.56844388 30.79279475 29.47494427 32.2612567  33.63935177
 30.09998193 31.46301584 32.48717393 33.50380143 33.51133201 27.04256883
 26.71875414 28.72188686 28.16462437 27.81821796 29.36951624 27.85587084
 29.66320863 30.22047111 33.48120971 32.77333574 33.11974215 32.94653895
 33.67700464 34.27192    27.96882945 26.25185855 28.53362251 28.00648232
 30.19787939 29.32433279 30.7777336  32.7281523  32.0880535  32.84864148
 31.3877101  32.32903187 33.33059823 33.44355684 26.07865534 28.84990662
 27.79562624 27.34379179 28.75953973 29.52012772 29.20384361 29.85147298
 32.14076752 30.92081451 30.52169408 32.74321345 33.1649256  33.96316646
 29.77616724 28.01401289 30.27318513 27.90105428 28.76707031 30.80032532
 29.98702331 31.13920116 29.91924815 30.79279475 30.40873547 34.20414483
 34.30204229 33.30800651 34.31710344 28.51103078 30.33342972 28.09684921
 28.88002892 29.77616724 30.09998193 30.76267245 30.87563106 31.8244834
 30.45391891 32.66037713 33.54898488 35.491873   33.78996325 26.59073438
 27.6901982  28.42819447 29.52012772 30.9509368  31.60609675 30.43132719
 31.55338273 32.67543828 31.24462919 31.91485029 33.29294536 31.69646364
 35.31113923 26.22173625 28.09684921 27.91611543 29.98702331 29.11347672
 33.09715043 31.89225857 30.67230556 30.7476113  32.9314778  32.291379
 33.21763962 34.72375444 34.30204229 27.12540514 27.14799687 26.65850955
 28.53362251 31.32746551 30.06985963 29.88912585 28.8574372  30.28071571
 30.92081451 30.86810049 32.42692933 33.28541478 32.02027833 36.56121453
 28.17215495 27.50946443 28.08931863 28.78213145 30.24306284 30.61959154
 30.79279475 31.57597446 33.18751732 33.42849569 32.3215013  32.17088981
 34.53549009 33.92551359 24.79092716 27.99142117 30.42379661 29.65567805
 31.13920116 30.03973733 29.08335442 33.04443641 32.11817579 32.62272426
 31.6211579  31.59856618 32.0880535  33.31553708 26.42506175 26.27445027
 28.96286523 29.10594614 31.76423881 29.09088499 30.43132719 30.44638834
 31.02624254 34.0083499  31.91485029 33.9782276  34.33216459 34.43759263
 35.43162841 24.57254051]",67209.76959659491,5413.28,0.968278798208,177.34122398878662,38.460625,5629.081848988786,1.039865266342917,0,10.399999999999999,66.0
Reactive,2025-06-15 08:43:00+00:00,523,10.399999999999999,30.72310552980405,31.02725917223929,36.741948310139165,"[29.38457738 27.66760648 30.84550877 28.48090849 29.63308633 31.67387192
 30.98858967 31.14673173 34.11377794 33.21010904 31.77176938 34.55055124
 33.97069703 27.94623773 26.74134586 27.09528285 31.01871197 30.36355202
 31.99015603 29.7008615  31.23709862 32.01274776 33.40590397 31.89978914
 31.8546057  33.69206579 34.06859449 25.99581903 29.48247485 27.35132237
 28.71435629 29.48247485 30.1376348  31.13167058 29.30927164 29.52012772
 31.53832159 31.23709862 33.18751732 31.31993494 32.15582866 28.3604193
 28.51103078 28.78966203 30.18281824 29.12853786 30.04726791 31.13167058
 33.05196699 30.52922465 30.31836858 33.42096512 35.07016085 34.24932827
 35.41656726 33.91798301 28.10437978 28.36794988 29.55025002 28.33029701
 28.99298753 31.36511838 32.0880535  29.66320863 31.47054642 30.87563106
 32.01274776 33.14233388 35.00991626 36.74194831 28.30017471 28.20980782
 30.03973733 29.16619073 30.63465269 28.36794988 31.35758781 33.5414543
 30.65724441 29.79122839 31.47054642 33.17998675 34.10624736 33.89539129
 27.99895174 28.43572504 28.55621423 28.78966203 29.97196217 30.91328393
 29.81382011 30.5141635  31.35758781 31.68893307 31.86213627 31.89978914
 34.24932827 33.88033014 35.81568769 27.0500994  28.67670342 28.63905055
 27.23836376 29.48247485 29.92677872 30.62712212 31.71905536 30.79279475
 33.84267727 34.18908368 33.43602627 33.17998675 36.10938008 28.06672691
 26.97479366 29.58790289 31.4479547  31.16179288 30.97352853 31.19944575
 30.73255015 32.08052292 32.08052292 33.63935177 31.93744201 33.02184469
 33.86526899 27.50193385 27.41909754 29.70839207 29.22643533 29.48247485
 30.29577685 30.74008073 32.50976565 31.76423881 32.53235737 32.18595096
 33.22517019 33.53392373 33.1348033  27.52452557 29.16619073 28.81978432
 28.65411169 29.00804868 29.0306404  31.81695283 30.60453039 31.77929996
 30.69489728 31.31240436 32.82604976 35.86840171 32.00521718 33.59416832
 26.59826496 28.3604193  29.49000542 29.09841557 27.26848605 30.53675523
 32.28384842 33.02937526 30.92081451 34.01588047 34.50536779 34.28698114
 32.96913067 34.52042894 28.43572504 28.27005241 28.78966203 32.04287005
 29.27914935 30.55181637 30.56687752 31.69646364 31.62868848 32.9314778
 31.83954455 33.26282306 32.87123321 33.28541478 26.40247003 31.37264895
 30.01714561 30.55181637 27.41156696 29.82888126 31.4178324  30.78526417
 32.15582866 32.34409302 32.10311465 31.11660943 34.20414483 35.87593229
 33.66947406 27.87846256]",67992.98186051243,5478.27,0.9686389890354999,177.36647758476192,38.460625,5694.097102584762,1.0393969451277068,0,10.399999999999999,66.0
Reactive,2025-06-15 08:44:00+00:00,524,10.399999999999999,30.620825026183535,30.917877582986925,35.63495391288632,"[28.4206639  28.90262064 30.02467619 29.58790289 30.88316164 32.58507139
 29.09088499 31.35005723 32.65284656 34.56561239 35.0550997  30.61206097
 35.18311947 26.42506175 29.09841557 27.94623773 30.04726791 31.08648714
 31.53079101 31.54585216 31.38017953 31.70399422 33.17245617 31.73411651
 32.68296885 32.62272426 32.84111091 30.16022652 25.92051328 28.66164227
 30.09998193 28.33029701 29.7008615  31.61362733 30.40120489 30.67230556
 31.86966685 32.31397072 35.06263028 34.69363215 34.75387674 25.92051328
 29.25655762 28.14203265 27.86340141 30.46144948 29.63308633 29.4372914
 30.58946925 30.86056991 32.63778541 33.30047593 32.78086632 33.17245617
 33.65441292 35.3186698  29.10594614 28.20227725 28.69176456 28.89509007
 30.05479848 29.4372914  31.58350503 32.87123321 32.75074402 31.80189168
 34.2417977  34.00081933 33.1348033  34.36228688 29.39963853 28.16462437
 28.91768179 28.93274294 29.77616724 29.78369781 30.09998193 31.884728
 29.44482198 34.25685885 34.50536779 33.6016989  32.3215013  34.59573468
 27.90105428 28.89509007 28.83484547 30.38614374 29.08335442 30.25812398
 30.83044762 28.97039581 33.64688234 31.70399422 30.87563106 33.66194349
 33.66194349 34.07612507 32.24619555 28.14956323 28.60892825 27.23083318
 27.99895174 29.63308633 30.25812398 28.47337791 30.04726791 30.9509368
 31.73411651 33.98575818 31.8546057  34.0083499  34.94214109 27.35132237
 27.84834026 28.95533466 30.67983613 29.36198566 29.28667992 31.76423881
 31.35758781 32.53235737 31.66634135 33.34565938 31.65881077 33.25529249
 33.59416832 27.14046629 28.96286523 27.64501476 27.96882945 28.50350021
 32.20101211 30.01714561 30.64218326 31.59856618 32.9314778  33.02184469
 33.40590397 31.69646364 34.4451232  28.25499126 27.62995361 27.62995361
 28.72941743 27.36638352 29.38457738 28.38301102 32.38174589 31.12414001
 33.08961986 34.30204229 32.96913067 33.87279957 32.99925297 32.61519369
 25.76237123 28.04413519 29.67826978 27.93870715 29.74604494 31.77176938
 30.58946925 32.47211278 32.60013254 31.83954455 32.43445991 33.96316646
 33.66194349 34.12883909 26.89195735 28.14203265 29.39210796 29.77616724
 27.91611543 29.2640882  31.71905536 31.26722092 31.4479547  32.32903187
 33.09715043 33.88786071 35.63495391 33.51886258 28.00648232 27.27601663
 27.38144467 28.08178806 30.68736671 30.76267245 27.39650581 31.31993494
 30.29577685 31.24462919 34.14390023 33.48874029 31.86966685 33.92551359
 31.884728   25.58163745]",67650.79220759962,5449.22,0.9684832069579999,177.33083831135082,38.460625,5665.011463311351,1.0396004314950307,0,10.399999999999999,66.0
Reactive,2025-06-15 08:45:00+00:00,525,10.399999999999999,30.6202397762947,30.91554310500633,35.981360322911016,"[27.67513706 27.21577203 28.05919634 28.39807217 30.5141635  31.17685403
 30.81538647 32.2612567  33.69206579 33.6016989  33.21763962 33.48874029
 34.49030664 27.26848605 28.48090849 29.0005181  28.87249834 28.17215495
 31.07142599 29.27161877 30.93587566 32.11817579 31.71905536 30.66477499
 32.74321345 33.37578167 33.76737153 26.1765528  27.84080969 28.14956323
 29.97196217 30.1075125  29.55778059 32.17088981 31.26722092 30.88316164
 31.71905536 31.8244834  32.97666124 33.66947406 32.00521718 30.09245135
 26.59826496 26.46271462 27.87846256 29.33939394 29.10594614 30.9509368
 28.55621423 32.41186818 31.70399422 33.65441292 33.58663775 32.81851919
 33.6016989  35.39397554 27.86340141 28.38301102 30.40873547 30.47651063
 30.45391891 31.6211579  29.9343093  29.497536   31.28228207 30.49157178
 33.41343454 33.76737153 33.07455871 35.34126152 30.01714561 29.27914935
 30.01714561 31.52326044 30.76267245 28.69176456 30.89822278 31.04130369
 32.50976565 34.10624736 34.18908368 31.87719742 33.33059823 33.7749021
 27.47181155 28.78213145 28.17215495 29.48247485 27.60736189 31.38017953
 30.42379661 30.9810591  31.99015603 31.63621905 30.22800169 33.43602627
 31.52326044 34.82918248 34.8517742  26.65850955 28.24746069 29.31680222
 28.49596964 30.28071571 30.5744081  30.67983613 30.28824628 31.08648714
 34.96473282 32.18595096 33.35318995 31.84707513 33.3381288  29.06829327
 27.86340141 28.67670342 30.13010422 28.27758299 30.3710826  31.84707513
 31.91485029 33.21010904 32.67543828 32.20101211 32.67543828 34.21920598
 33.5715766  27.40403639 30.01714561 29.31680222 28.17215495 28.90262064
 28.96286523 30.99612025 33.44355684 31.50819929 30.88316164 32.33656244
 34.33216459 33.42096512 33.24023134 27.9838906  28.41313332 28.64658112
 28.32276643 28.89509007 31.64374962 31.19191518 32.60013254 32.47964335
 30.03220676 33.75231038 31.37264895 32.78086632 34.85930478 35.98136032
 27.50946443 28.86496777 30.67983613 29.88912585 28.45831677 31.05636484
 31.37264895 29.79875896 29.32433279 30.19787939 33.48120971 33.91045244
 34.13636966 35.83074884 27.43415868 28.07425749 27.56970902 28.30017471
 31.20697632 29.89665643 30.91328393 31.16932345 33.76737153 31.43289355
 32.21607326 35.10028315 32.90888608 32.14076752 26.15396108 27.26848605
 25.85273812 29.36198566 29.56531116 31.1843846  28.8273149  31.47807699
 31.4479547  33.21763962 32.2612567  31.84707513 31.26722092 32.99172239
 31.6211579  28.84237605]",67648.83419557156,5448.6,0.9684797902,177.33050999527222,38.460625,5664.391134995272,1.0396048773988313,0,10.399999999999999,66.0
Reactive,2025-06-15 08:46:00+00:00,526,10.399999999999999,30.773359659292595,31.07500301222965,37.487475149105364,"[26.66604012 27.41156696 29.42223025 29.42223025 29.73098379 30.91328393
 33.45861799 31.74917766 33.94057473 32.86370263 34.69363215 34.25685885
 34.30957287 26.97479366 28.4206639  27.9537683  29.2640882  30.00208446
 27.82574854 29.61049461 30.50663293 31.07895656 33.25529249 34.82918248
 31.48560757 34.86683535 33.99328875 29.49000542 26.74887644 28.33782758
 29.61049461 29.72345322 28.6239894  31.29734321 33.69206579 32.80345804
 32.53988795 31.38017953 32.50976565 35.33373095 34.21920598 28.78966203
 28.60892825 28.66917284 29.24902705 29.15112959 29.75357552 30.77020302
 31.70399422 31.43289355 35.02497741 34.23426712 35.40150611 33.6016989
 32.08052292 34.61079583 27.67513706 29.31680222 29.18878246 29.36198566
 29.33939394 30.19787939 31.34252666 28.78966203 33.29294536 32.18595096
 34.65597928 31.51572986 32.62272426 37.48747515 27.60736189 28.39807217
 25.9732273  29.88912585 31.19944575 28.23239954 31.86213627 30.15269595
 31.93744201 31.26722092 32.53235737 33.07455871 34.53549009 34.90448822
 28.05166576 26.62838725 28.69176456 27.7203205  29.91171757 29.0607627
 31.96003374 30.71748901 32.19348154 31.45548527 32.71309115 35.5521176
 32.85617206 35.02497741 34.18908368 26.88442677 27.96129887 30.45391891
 28.13450208 29.59543346 29.497536   32.55494909 31.39524068 32.78839689
 31.52326044 31.00365082 34.36228688 32.07299235 35.46928128 25.8000241
 28.49596964 30.71748901 28.63151997 31.20697632 30.28071571 32.41186818
 29.85147298 32.78086632 34.39240918 32.41939876 33.90292186 33.43602627
 35.93617688 29.58037231 26.77899873 29.0005181  29.57284174 29.19631303
 31.35758781 28.8273149  33.75231038 32.09558407 33.79749382 31.1843846
 34.21920598 33.56404603 33.91798301 27.33626122 25.82261582 26.36481716
 28.31523586 30.64971384 30.22047111 29.85147298 31.39524068 31.53079101
 32.74321345 32.56247967 33.19504789 31.72658594 34.71622387 34.97979396
 28.02907404 29.04570155 29.42976083 28.46584734 28.84237605 30.71748901
 32.31397072 30.22047111 31.45548527 30.46144948 33.02937526 35.80062654
 34.13636966 35.93617688 25.67953491 28.03660461 27.57723959 30.21294054
 30.310838   29.65567805 29.18878246 32.12570637 30.73255015 34.57314296
 30.43885776 33.11221158 35.64248449 34.03094162 26.73381529 25.90545214
 29.84394241 28.35288873 31.35005723 31.06389542 28.42819447 30.41626604
 30.46898006 30.42379661 33.84267727 34.11377794 33.33059823 33.8050244
 34.2116754  27.72785108]",68161.1120761293,5490.95,0.9687043404875,177.39458203901722,38.460625,5706.805207039017,1.0393110858847772,0,10.399999999999999,66.0
Reactive,2025-06-15 08:47:00+00:00,527,10.399999999999999,30.793057030978574,31.094017711910354,35.890993433339354,"[28.63151997 27.59983132 28.33029701 29.95690102 30.05479848 33.04443641
 30.42379661 33.26282306 30.13010422 32.53988795 34.14390023 34.73881559
 34.57314296 28.4206639  29.41469968 27.56217844 31.0111814  29.7008615
 29.82888126 29.30927164 30.05479848 31.60609675 31.90731972 32.05040063
 33.08961986 33.39084282 32.9616001  29.04570155 28.63151997 27.50946443
 31.80189168 31.42536297 30.48404121 29.32433279 31.71152479 32.39680704
 32.53235737 32.87876378 34.51289837 34.0384722  35.12287487 26.95973251
 28.27758299 28.51103078 29.25655762 30.21294054 27.17811916 29.44482198
 30.90575336 31.58350503 32.21607326 32.28384842 31.58350503 33.69959636
 35.89099343 35.25089463 27.96129887 28.88002892 29.52012772 28.49596964
 32.29890957 29.12853786 30.7777336  32.02027833 32.95406952 32.54741852
 32.69049943 33.01431412 32.3215013  34.87436593 28.13450208 27.99142117
 28.35288873 29.6707392  29.52012772 29.31680222 30.25812398 32.55494909
 29.71592265 32.45705163 33.53392373 32.88629436 34.43006205 33.48120971
 28.77460088 27.07269113 27.27601663 28.92521236 30.9509368  29.21137418
 31.17685403 31.33499608 31.22956805 31.49313814 33.53392373 34.79152961
 34.04600277 32.99172239 33.99328875 26.86183505 28.30770528 28.57127538
 29.55778059 30.90575336 30.34849087 29.61049461 31.17685403 31.72658594
 31.89225857 31.4479547  34.0083499  32.83358034 33.65441292 26.86936562
 28.91768179 28.57880595 29.0607627  30.9509368  32.4645822  31.13920116
 33.36072053 33.57910718 32.35915417 33.11221158 33.33059823 35.58977047
 34.55055124 27.55464787 27.91611543 29.21890475 29.73851437 30.46144948
 30.9509368  28.74447858 30.30330743 30.16022652 30.09998193 32.78839689
 32.90888608 35.10781372 34.03094162 26.04853304 28.63151997 30.30330743
 29.94183987 29.44482198 30.25059341 31.77176938 30.66477499 32.44199048
 32.04287005 35.09275258 33.94810531 35.10781372 34.84424363 35.87593229
 28.09684921 27.58477017 30.79279475 30.19034882 28.8574372  30.30330743
 31.27475149 29.78369781 30.91328393 31.14673173 32.48717393 30.26565456
 33.30047593 34.17402253 28.13450208 27.59230074 25.47620941 29.63308633
 30.08492078 29.42223025 31.1843846  30.52922465 30.86056991 35.20571119
 32.99925297 34.23426712 33.60922947 35.06263028 28.76707031 24.97919152
 27.25342491 28.14203265 30.38614374 30.64218326 31.41030183 30.85303934
 29.94937044 32.83358034 33.82008555 33.62429062 34.12130851 33.91045244
 35.5219953  29.22643533]",68227.0116028419,5496.0,0.96872992,177.40791951589563,38.460625,5711.868544515895,1.0392773916513638,0,10.399999999999999,66.0
Reactive,2025-06-15 08:48:00+00:00,528,10.399999999999999,30.79297387182187,31.09221037411892,36.91515151515151,"[28.72188686 27.44168926 29.52012772 29.85900355 29.7008615  31.75670824
 32.68296885 30.02467619 32.25372613 32.10311465 32.22360383 34.49030664
 33.69959636 29.497536   27.49440328 31.55338273 28.66917284 30.39367432
 30.01714561 30.80785589 31.97509489 31.62868848 33.17998675 30.83797819
 32.80345804 33.1348033  33.71465751 28.24746069 26.74134586 29.78369781
 27.90858485 30.77020302 30.14516537 32.60766311 30.08492078 31.49313814
 32.95406952 31.65881077 32.23866498 34.86683535 34.13636966 27.41156696
 30.06232906 28.69929514 28.72941743 30.40120489 29.79122839 32.54741852
 29.89665643 30.53675523 30.65724441 31.06389542 34.09871679 35.04003856
 34.14390023 36.25999157 29.59543346 28.7971926  30.03973733 29.52012772
 28.77460088 31.19191518 29.40716911 32.92394723 30.12257365 33.19504789
 32.64531598 33.64688234 32.60766311 34.09871679 28.07425749 26.89195735
 28.89509007 28.60892825 30.00208446 31.81695283 30.15269595 31.62868848
 32.11064522 33.91798301 34.42253148 32.69049943 34.54302066 34.95720224
 27.9537683  28.74447858 29.44482198 28.44325562 30.65724441 30.31836858
 31.55338273 31.39524068 32.69049943 32.63778541 32.15582866 29.77616724
 35.10028315 34.52042894 32.2612567  26.86936562 27.61489246 29.04570155
 28.94780408 31.36511838 30.79279475 30.13010422 30.31836858 32.91641665
 32.14076752 30.50663293 33.8050244  33.24023134 31.78683053 26.85430448
 27.84080969 28.58633653 30.3710826  28.77460088 29.40716911 31.53079101
 32.13323694 31.94497259 32.60766311 33.41343454 33.64688234 34.48277607
 34.50536779 26.86183505 26.91454907 29.11347672 29.70839207 27.9537683
 29.27161877 29.69333092 31.34252666 31.13167058 33.75984095 32.19348154
 35.1153443  33.71465751 31.92991144 26.10124706 28.5637448  28.06672691
 27.70525935 28.04413519 29.36951624 30.46898006 29.08335442 32.57754082
 30.71748901 33.5715766  31.99768661 35.89852401 34.36981746 36.91515152
 27.56217844 29.0607627  26.97479366 29.0607627  29.82135068 32.75074402
 31.6211579  32.99925297 31.6512802  31.24462919 33.90292186 34.48277607
 36.25999157 35.15299717 26.95220194 29.47494427 28.43572504 29.97196217
 29.64814748 30.90575336 31.4178324  32.96913067 29.81382011 30.88316164
 34.83671306 34.4451232  35.0550997  34.73128502 27.76550395 28.45831677
 28.4206639  30.36355202 29.12100729 31.03377312 29.85147298 31.8244834
 31.99015603 31.40277125 30.83797819 34.69363215 32.88629436 33.14233388
 33.72971866 27.00491596]",68226.73338556726,5495.52,0.968727499648,177.40659906616656,38.460625,5711.387224066167,1.0392805820133793,0,10.399999999999999,66.0
Reactive,2025-06-15 08:49:00+00:00,529,10.399999999999999,30.850159219938117,31.150685282245913,36.90762094102054,"[28.70682571 29.53518887 28.88755949 30.55181637 29.56531116 29.15112959
 32.35162359 33.19504789 31.30487379 32.95406952 34.2417977  33.43602627
 34.35475631 27.44168926 27.21577203 29.03817097 27.70525935 30.40120489
 31.29734321 29.32433279 33.5715766  31.14673173 34.03094162 33.9782276
 33.17998675 33.20257847 34.15143081 28.63151997 26.80159046 29.69333092
 29.39210796 28.94027351 30.16775709 29.00804868 30.95846738 33.5414543
 30.9509368  32.19348154 33.82008555 32.65284656 34.23426712 26.34975601
 27.14046629 26.71875414 29.30927164 29.15112959 29.57284174 31.1843846
 32.78086632 31.53832159 31.67387192 33.15739502 34.36981746 34.59573468
 35.96629917 36.90762094 27.11787457 29.21137418 27.72785108 27.99142117
 28.90262064 31.46301584 31.37264895 31.48560757 30.43132719 32.44199048
 32.69803    32.33656244 34.11377794 34.36981746 29.8740647  28.84237605
 27.00491596 28.16462437 30.1075125  30.53675523 30.5141635  30.49910236
 33.1649256  32.35162359 31.13920116 34.34722574 34.56561239 34.51289837
 29.72345322 28.00648232 30.00208446 29.09841557 29.79875896 29.94183987
 30.06232906 31.49313814 30.88316164 33.04443641 31.33499608 32.66037713
 35.74791252 34.61079583 33.53392373 27.37391409 29.6707392  30.52922465
 30.89069221 30.1075125  30.41626604 31.48560757 30.82291704 30.3710826
 34.87436593 33.72971866 33.17998675 33.53392373 35.2885475  27.52452557
 29.73851437 28.23239954 29.31680222 29.04570155 30.00961504 32.0579312
 32.04287005 31.83954455 34.31710344 33.19504789 34.30957287 34.26438942
 35.19818061 28.46584734 28.86496777 28.58633653 29.02310983 31.04130369
 27.56217844 31.47807699 29.24902705 32.60013254 32.85617206 34.61832641
 31.32746551 32.17088981 34.17402253 27.82574854 28.97039581 27.66007591
 28.08931863 27.84834026 30.36355202 30.01714561 31.50819929 30.29577685
 33.41343454 33.30047593 35.32620037 35.22077234 35.10028315 36.03407434
 28.63905055 26.43259232 30.22047111 31.89225857 28.24746069 29.83641183
 31.24462919 30.94340623 31.52326044 30.55181637 33.09715043 33.63935177
 33.30047593 33.56404603 26.70369299 29.08335442 29.60296403 30.09245135
 30.25059341 29.57284174 30.9509368  30.25812398 31.17685403 31.20697632
 32.85617206 32.4947045  35.38644497 35.00991626 28.8273149  27.86340141
 29.38457738 28.70682571 27.40403639 28.99298753 27.36638352 29.79875896
 33.47367914 33.64688234 33.90292186 32.4645822  32.09558407 34.04600277
 35.19818061 30.27318513]",68418.05268622497,5511.049999999999,0.9688046394875,177.4549631010841,38.460625,5726.965588101083,1.0391786661527447,0,10.399999999999999,66.0
Reactive,2025-06-15 08:50:00+00:00,530,10.399999999999999,30.972768655998618,31.278027290800647,36.606397975781675,"[28.67670342 29.15866016 28.74447858 30.17528767 31.13167058 31.23709862
 31.20697632 33.15739502 33.91045244 33.22517019 34.14390023 35.77803482
 35.3186698  27.08775227 27.3136695  31.03377312 29.12100729 28.6239894
 30.80785589 31.73411651 32.47211278 32.78086632 31.64374962 32.38174589
 33.73724923 33.50380143 32.30644015 27.21577203 28.97039581 28.04413519
 30.37861317 27.36638352 32.03533948 31.23709862 31.84707513 31.10907886
 32.41939876 31.10907886 31.25215977 35.40903669 36.60639798 26.53802036
 26.82418218 27.55464787 30.56687752 28.45078619 29.95690102 30.67983613
 32.34409302 32.23113441 31.83954455 32.78086632 32.10311465 34.39993976
 34.39993976 34.28698114 26.6434484  28.69176456 29.60296403 29.41469968
 28.48090849 32.47964335 31.34252666 31.73411651 30.01714561 31.60609675
 34.13636966 33.21763962 33.08208928 35.00991626 27.47181155 30.310838
 28.91015121 28.50350021 30.71748901 31.00365082 30.12257365 32.36668474
 29.69333092 33.41343454 33.12727273 33.73724923 34.92707994 35.19818061
 30.68736671 28.48843906 26.68863185 31.23709862 27.88599313 28.89509007
 31.06389542 30.86810049 32.95406952 34.02341105 30.98858967 33.30047593
 33.73724923 35.46928128 35.71025965 28.22486897 30.00208446 30.49157178
 28.37548045 31.06389542 30.50663293 30.15269595 31.66634135 31.65881077
 32.09558407 33.17998675 34.33216459 33.65441292 35.30360865 27.74291222
 29.33186337 28.81225375 29.99455389 29.6707392  29.0607627  29.69333092
 33.33059823 32.17088981 32.13323694 32.0278089  34.11377794 36.10184951
 33.70712694 29.11347672 29.904187   29.53518887 28.93274294 30.46144948
 29.97196217 29.904187   32.16335924 30.42379661 32.0278089  34.54302066
 33.98575818 33.86526899 33.40590397 27.88599313 28.68423399 28.72941743
 28.57880595 29.34692451 31.00365082 30.52169408 31.01871197 31.71905536
 32.96913067 33.29294536 34.76893789 32.60013254 35.25842521 32.95406952
 28.69929514 25.61929032 29.12853786 29.50506657 28.45078619 29.4674137
 29.67826978 33.66194349 31.96003374 34.03094162 32.40433761 33.78996325
 34.58820411 32.44199048 29.02310983 26.82418218 30.40873547 30.89069221
 30.06985963 29.39210796 32.60013254 32.05040063 34.0083499  32.9314778
 32.87876378 30.95846738 36.38801133 35.47681186 26.81665161 27.2835472
 28.45078619 29.28667992 30.21294054 30.95846738 31.32746551 29.08335442
 30.80785589 33.23270077 32.08052292 33.88786071 34.4752455  34.39993976
 34.97226339 27.50193385]",68828.25481550898,5544.870000000001,0.9689642834155,177.60098773847494,38.460625,5760.931612738475,1.0389660375695868,0,10.399999999999999,66.0
Reactive,2025-06-15 08:51:00+00:00,531,10.399999999999999,30.988747356426934,31.293126091933246,36.65911199469848,"[28.33782758 27.11787457 31.29734321 29.904187   31.84707513 30.36355202
 31.73411651 31.47807699 31.14673173 34.09118622 33.29294536 34.73128502
 33.51133201 29.48247485 29.15112959 29.78369781 31.25215977 29.91171757
 31.33499608 28.30770528 31.67387192 32.96913067 33.49627086 33.69206579
 35.52952588 32.40433761 33.8050244  26.6434484  27.42662811 28.30770528
 29.52012772 30.86056991 30.99612025 31.60609675 30.33342972 30.55934695
 36.19974697 33.69959636 33.05949756 34.30204229 33.91798301 25.64188204
 29.48247485 30.05479848 29.32433279 27.32120007 29.25655762 32.08052292
 31.83201398 30.70242786 30.90575336 34.4752455  30.53675523 35.47681186
 32.66790771 34.73881559 27.29860835 28.11191036 30.30330743 31.07142599
 30.89822278 27.78056509 28.81225375 33.91045244 32.70556058 32.65284656
 32.75074402 33.25529249 33.14233388 35.491873   27.93117658 31.01871197
 28.5637448  30.45391891 27.36638352 30.52922465 33.3381288  32.81098861
 29.48247485 33.79749382 33.14986445 33.73724923 33.58663775 34.4451232
 28.16462437 28.48090849 29.18878246 29.52012772 30.5141635  29.78369781
 29.99455389 33.40590397 32.69803    33.37578167 32.95406952 32.79592747
 34.18155311 34.30204229 35.43915899 27.38144467 28.75953973 30.58193867
 27.91611543 28.65411169 31.28228207 31.35005723 30.89822278 31.13167058
 32.34409302 33.41343454 34.33216459 36.65911199 34.76893789 28.3905416
 26.59826496 29.45235255 29.15866016 31.78683053 31.17685403 31.40277125
 31.98262546 31.03377312 35.1153443  33.94057473 32.62272426 34.97979396
 34.4451232  27.19318031 28.68423399 28.97792638 30.33342972 29.0607627
 31.12414001 34.33969516 30.77020302 32.92394723 32.5248268  33.69959636
 32.83358034 34.12883909 34.45265377 26.59073438 28.70682571 28.24746069
 28.48843906 28.67670342 30.1075125  30.80032532 31.55338273 31.41030183
 32.17088981 32.91641665 33.36072053 33.81255497 34.27945057 33.66194349
 29.10594614 30.14516537 30.25812398 29.64814748 30.47651063 31.09401771
 30.97352853 31.00365082 31.76423881 28.42819447 34.70116272 33.74477981
 33.7749021  34.21920598 26.98232424 28.54115308 28.17968552 28.26252184
 29.64814748 29.61049461 30.28071571 32.08052292 33.32306765 30.49910236
 31.20697632 32.37421531 33.27035364 34.10624736 29.12853786 28.20227725
 29.30927164 28.11191036 28.65411169 29.0005181  29.497536   31.94497259
 32.84864148 32.23113441 33.04443641 33.25529249 34.55808181 33.72971866
 34.87436593 28.36794988]",68881.71315566194,5548.88,0.968982453728,177.6220420665004,38.460625,5764.9626670665,1.0389416723855085,0,10.399999999999999,66.0
Reactive,2025-06-15 08:52:00+00:00,532,10.399999999999999,30.956508070988505,31.257468823423093,36.21480812097114,"[29.497536   29.24149648 29.94183987 30.69489728 30.09998193 32.11064522
 31.75670824 33.23270077 33.38331225 32.69049943 32.68296885 36.21480812
 35.63495391 29.24902705 27.86340141 29.55025002 28.3905416  30.44638834
 30.3409603  31.62868848 31.71152479 32.9616001  31.96756431 31.94497259
 33.72971866 32.68296885 36.06419664 29.06829327 28.07425749 28.33782758
 29.31680222 28.90262064 30.80785589 32.34409302 30.21294054 30.19787939
 32.92394723 30.80032532 33.30047593 34.75387674 35.55964817 25.03190554
 28.44325562 29.99455389 28.34535815 31.41030183 30.64971384 31.34252666
 32.28384842 32.44952106 31.4178324  32.99925297 34.79906018 33.8351467
 35.96629917 34.99485511 31.04130369 27.62995361 28.86496777 29.6707392
 30.50663293 29.0306404  32.78839689 32.37421531 32.47211278 31.42536297
 32.57001024 34.29451172 34.00081933 35.30360865 28.04413519 28.88755949
 30.72501958 30.40873547 28.45078619 31.14673173 29.66320863 30.83797819
 33.48874029 31.02624254 32.81851919 31.41030183 34.15896138 34.09118622
 27.01244653 29.0005181  29.52765829 30.14516537 28.26252184 29.19631303
 29.55025002 31.56091331 31.90731972 30.11504307 31.99768661 33.32306765
 34.18155311 34.79906018 36.08678836 28.60139767 27.46428098 30.38614374
 28.94027351 29.74604494 29.79122839 31.57597446 32.97666124 31.92238087
 32.24619555 33.69206579 34.58067353 33.56404603 35.17558889 28.06672691
 28.66164227 28.45831677 29.79122839 30.12257365 32.58507139 31.19944575
 31.92238087 32.74321345 32.26878728 33.51133201 31.96756431 32.76580517
 35.38644497 27.43415868 27.01244653 29.06829327 28.60892825 30.26565456
 31.53832159 31.34252666 32.66037713 30.80785589 31.8546057  33.41343454
 32.05040063 33.95563588 33.97069703 27.35885294 27.56970902 29.39210796
 29.36198566 28.29264414 30.89822278 30.96599795 31.43289355 31.35758781
 32.38174589 35.9888909  33.08961986 32.13323694 34.48277607 36.07172721
 27.11787457 29.45988313 28.3604193  29.74604494 32.04287005 29.53518887
 32.18595096 32.37421531 33.54898488 30.61206097 33.11974215 32.3215013
 33.81255497 33.38331225 26.26691969 26.50789807 24.94153865 29.78369781
 28.45078619 30.52169408 33.76737153 32.67543828 32.66790771 32.25372613
 34.13636966 31.93744201 32.86370263 32.51729622 24.85870233 26.88442677
 27.96882945 27.66007591 30.11504307 29.51259714 31.08648714 30.84550877
 32.47964335 30.84550877 32.9013555  33.06702813 34.32463401 33.25529249
 34.65597928 31.16932345]",68773.85340229914,5539.41,0.9689392842594999,177.57360257260734,38.460625,5755.444227572607,1.0389995013137874,0,10.399999999999999,66.0
Reactive,2025-06-15 08:53:00+00:00,533,10.399999999999999,31.05032331509195,31.354500271100665,36.37295017772155,"[26.13136936 26.34222544 27.85587084 28.83484547 30.04726791 30.55934695
 34.31710344 33.1348033  31.49313814 31.75670824 35.45422013 35.18311947
 36.23739984 26.62838725 27.17811916 28.89509007 29.99455389 31.60609675
 31.4178324  30.41626604 32.15582866 32.71309115 33.50380143 32.7281523
 32.14076752 35.94370745 34.36228688 29.38457738 30.64218326 27.83327911
 30.17528767 30.73255015 31.72658594 31.36511838 32.68296885 28.61645882
 34.39993976 32.59260196 33.43602627 33.71465751 33.08961986 26.24432797
 27.93870715 28.23993012 30.9810591  27.90105428 30.69489728 31.29734321
 30.86056991 31.74164709 33.17245617 30.92081451 34.30957287 34.87436593
 35.58977047 35.67260678 29.0607627  29.76110609 28.01401289 28.88755949
 29.63308633 29.49000542 29.99455389 32.57001024 31.55338273 34.94214109
 33.41343454 32.39680704 33.14233388 34.53549009 27.58477017 29.15112959
 28.3905416  29.53518887 29.8740647  31.01871197 30.49910236 30.27318513
 33.47367914 32.3215013  32.57754082 34.55055124 34.21920598 36.37295018
 26.50789807 29.58790289 31.40277125 27.86340141 29.88912585 31.26722092
 30.78526417 32.73568287 30.69489728 31.23709862 33.04443641 34.22673655
 34.22673655 33.11221158 35.64248449 27.49440328 29.61802518 29.76110609
 28.75200916 30.24306284 32.57001024 30.58193867 30.64971384 32.70556058
 33.97069703 33.66947406 32.63778541 34.79152961 34.78399904 28.54868366
 28.29264414 26.95220194 30.12257365 31.16932345 31.01871197 31.8244834
 31.2145069  31.86966685 31.59856618 32.75827459 34.99485511 30.82291704
 32.44952106 27.75797337 28.37548045 31.02624254 29.80628954 29.04570155
 30.83044762 29.74604494 32.71309115 31.66634135 31.16179288 31.94497259
 33.09715043 33.21763962 35.93617688 28.16462437 28.51103078 28.1872161
 30.53675523 27.96129887 30.40120489 29.76110609 31.25215977 32.32903187
 30.1376348  33.58663775 34.22673655 33.05949756 34.18155311 33.11974215
 28.35288873 26.29704199 29.71592265 30.3409603  30.3710826  30.32589915
 30.09245135 30.91328393 32.40433761 32.79592747 33.14986445 34.42253148
 34.03094162 36.29011386 29.39210796 28.39807217 27.58477017 29.94937044
 29.18125188 32.08052292 31.02624254 30.98858967 31.38017953 33.45108741
 33.78996325 34.36228688 34.33216459 36.37295018 28.32276643 30.89822278
 30.06985963 30.04726791 30.63465269 30.79279475 31.71905536 31.16932345
 29.82135068 32.66037713 31.86213627 34.28698114 33.46614856 34.11377794
 35.95123803 28.3604193 ]",69087.72168297163,5565.18,0.9690546578379999,177.7158779437077,38.460625,5781.356502943708,1.038844476359023,0,10.399999999999999,66.0
Reactive,2025-06-15 08:54:00+00:00,534,10.399999999999999,31.01357744822815,31.314098740888003,37.412169407795645,"[29.36951624 27.72785108 30.93587566 32.38174589 30.92834508 31.51572986
 30.95846738 32.17088981 33.39084282 36.04160492 34.4752455  36.24493042
 34.59573468 27.38144467 27.60736189 27.47181155 30.48404121 29.61049461
 32.22360383 31.06389542 30.16022652 33.3682511  30.24306284 31.86213627
 32.9314778  34.15143081 35.32620037 26.92207964 26.69616242 29.99455389
 29.79122839 30.52169408 29.30174107 32.56247967 31.06389542 29.51259714
 32.25372613 32.19348154 31.73411651 33.8050244  32.68296885 28.25499126
 29.37704681 27.46428098 28.33029701 28.73694801 29.55778059 33.46614856
 31.69646364 32.17842039 33.91798301 33.3381288  35.26595578 33.08208928
 33.1649256  37.41216941 27.3136695  27.84834026 29.32433279 27.81821796
 30.43885776 30.08492078 30.89822278 31.74917766 30.94340623 31.42536297
 36.63652027 33.24023134 34.37734803 34.75387674 29.63308633 29.00804868
 31.12414001 28.36794988 29.18878246 31.4479547  30.93587566 30.27318513
 30.58193867 31.93744201 34.19661425 34.56561239 33.63182119 34.35475631
 28.51103078 29.41469968 29.19631303 29.82888126 29.27161877 31.52326044
 30.27318513 31.07142599 31.07142599 30.5744081  31.39524068 33.72218808
 33.66947406 34.55808181 35.95123803 27.94623773 29.82135068 29.497536
 28.41313332 29.99455389 32.67543828 31.62868848 31.92991144 33.30047593
 32.61519369 31.04883427 34.33969516 34.0083499  35.85334056 27.76550395
 28.97792638 29.88912585 30.06232906 29.94937044 33.3682511  30.82291704
 29.97949274 32.53235737 31.55338273 31.08648714 32.20101211 33.27035364
 35.22077234 26.77899873 28.78966203 27.9838906  29.20384361 29.25655762
 31.84707513 31.08648714 31.89978914 32.30644015 32.16335924 32.62272426
 33.99328875 32.17842039 35.37138382 28.51103078 28.91768179 29.55025002
 28.86496777 29.41469968 30.41626604 31.17685403 31.98262546 31.86213627
 32.99172239 33.15739502 33.73724923 34.83671306 36.07172721 35.38644497
 29.497536   29.24149648 31.12414001 30.12257365 29.82135068 29.88159528
 30.40873547 31.60609675 33.21763962 32.83358034 31.04883427 34.39240918
 34.72375444 35.00991626 28.72188686 28.26252184 29.7008615  29.17372131
 29.497536   30.3409603  28.86496777 30.35602145 33.38331225 31.14673173
 31.10907886 33.1649256  33.45861799 34.55808181 30.22047111 28.5637448
 25.38584252 28.53362251 28.1570938  31.32746551 30.86810049 32.20101211
 31.50066871 33.56404603 31.66634135 31.64374962 32.21607326 34.58820411
 34.94967167 25.61929032]",68964.78471079211,5554.450000000001,0.9690074259875,177.65261452800405,38.460625,5770.5632395280045,1.0389081258320814,0,10.399999999999999,66.0
Reactive,2025-06-15 08:55:00+00:00,535,10.399999999999999,31.26070429069472,31.5725103921923,36.5988674016507,"[28.65411169 28.26252184 28.00648232 31.87719742 30.16775709 31.12414001
 31.67387192 33.44355684 32.13323694 33.17998675 35.83074884 33.66194349
 36.09431893 26.93714079 29.97196217 28.19474667 30.95846738 29.55778059
 30.73255015 32.0579312  30.86056991 30.41626604 29.61049461 33.85773842
 33.05949756 32.95406952 35.83827941 27.93117658 29.21890475 28.66917284
 29.74604494 30.67983613 29.83641183 28.32276643 33.46614856 31.56844388
 31.02624254 33.8050244  32.82604976 33.64688234 35.36385324 26.50789807
 27.74291222 31.47807699 30.55934695 28.91015121 30.52922465 31.0111814
 32.14076752 33.57910718 32.66037713 34.6484487  33.25529249 33.85020784
 33.48120971 36.5988674  28.45078619 28.96286523 29.27914935 30.37861317
 30.13010422 29.99455389 31.0111814  33.26282306 34.21920598 34.79152961
 35.04756913 33.09715043 35.04756913 36.33529731 29.13606844 29.19631303
 31.25969034 28.27005241 31.23709862 30.38614374 31.11660943 33.21763962
 30.28824628 33.8050244  32.78839689 33.94057473 35.88346286 36.12444123
 28.52609193 27.41909754 29.10594614 29.71592265 31.13167058 29.96443159
 33.40590397 30.49910236 31.53079101 34.0384722  32.61519369 34.74634617
 31.41030183 35.34126152 33.15739502 26.07112477 28.3604193  27.80315682
 29.39963853 29.32433279 31.86213627 32.72062172 31.07142599 32.0880535
 33.58663775 33.17245617 33.61676005 33.25529249 36.30517501 29.55778059
 27.39650581 26.78652931 29.54271944 29.33186337 29.28667992 31.58350503
 29.91171757 34.2116754  33.99328875 35.04003856 34.16649196 34.99485511
 35.5219953  28.76707031 28.05919634 29.81382011 31.38017953 29.84394241
 29.37704681 29.56531116 32.291379   32.45705163 33.14986445 33.72971866
 33.73724923 33.94057473 34.8818965  28.17968552 27.91611543 29.28667992
 25.9732273  29.27161877 32.63025483 30.66477499 30.21294054 30.89822278
 34.65597928 33.70712694 33.73724923 33.21763962 33.52639316 35.67260678
 27.83327911 28.63905055 28.02154347 29.41469968 28.70682571 30.01714561
 31.72658594 32.75827459 32.23866498 32.17842039 31.96003374 33.73724923
 35.20571119 35.42409784 30.79279475 28.57880595 29.86653413 30.08492078
 30.05479848 31.31240436 31.16179288 33.51133201 34.06106392 32.61519369
 34.64091813 34.57314296 35.71025965 35.40150611 28.70682571 26.92961022
 28.40560275 29.94183987 31.25215977 30.60453039 30.83797819 32.53235737
 31.29734321 31.86966685 34.16649196 33.94810531 34.11377794 34.58067353
 33.58663775 29.55025002]",69791.57227494827,5623.08,0.9692896565679999,178.15801166913207,38.460625,5839.698636669132,1.0385231290803496,0,10.399999999999999,66.0
Reactive,2025-06-15 08:56:00+00:00,536,10.399999999999999,31.19938462043378,31.506241339839747,36.516031086210006,"[28.51856136 28.60892825 29.97949274 31.30487379 30.83044762 31.34252666
 31.70399422 30.23553226 34.84424363 34.06859449 35.40903669 35.24336406
 32.87123321 30.20540996 26.22173625 28.08178806 30.00961504 29.21890475
 31.07142599 31.16932345 31.44042412 32.61519369 32.60013254 34.84424363
 31.47807699 34.90448822 33.5414543  26.92961022 25.94310501 31.83201398
 29.73851437 31.33499608 32.69049943 33.68453521 32.44952106 31.76423881
 33.30047593 32.87123321 32.96913067 34.04600277 34.16649196 25.8000241
 28.66164227 28.17215495 30.58193867 29.0306404  29.86653413 31.99768661
 32.66790771 30.92081451 32.33656244 32.50976565 32.55494909 32.25372613
 34.49030664 36.51603109 28.48843906 28.60892825 29.42976083 29.48247485
 31.86966685 32.19348154 31.4479547  33.24776191 31.96003374 33.27035364
 34.61079583 32.91641665 34.80659076 34.65597928 27.75797337 29.22643533
 29.78369781 30.87563106 31.22956805 29.96443159 31.26722092 31.99015603
 30.49157178 33.90292186 33.94810531 33.60922947 33.1348033  36.01148262
 28.4206639  29.12100729 31.13920116 29.40716911 28.00648232 28.5938671
 28.53362251 30.19034882 33.40590397 33.03690584 34.40747033 34.88942707
 32.81851919 35.5219953  35.9286463  27.53205615 28.81978432 29.10594614
 28.95533466 29.52765829 30.79279475 31.8546057  31.08648714 32.63778541
 33.90292186 33.17245617 32.84864148 34.51289837 32.47964335 27.23836376
 30.3710826  29.497536   32.4645822  31.04883427 29.65567805 31.46301584
 32.86370263 31.16932345 33.71465751 33.44355684 34.11377794 32.75074402
 35.00991626 29.0306404  26.85430448 30.46144948 31.05636484 27.88599313
 31.11660943 31.90731972 31.63621905 30.71748901 34.4451232  33.68453521
 34.76893789 34.05353335 35.86840171 28.41313332 26.04853304 28.72188686
 28.33782758 29.38457738 31.47807699 32.95406952 33.69206579 32.24619555
 33.63935177 32.79592747 33.85773842 32.63778541 35.30360865 35.93617688
 27.20071089 28.97792638 27.99142117 30.55934695 26.8768962  31.52326044
 32.88629436 29.94937044 32.69803    34.00081933 33.98575818 34.06106392
 35.61236219 36.03407434 28.63151997 30.06985963 28.5938671  28.95533466
 29.71592265 30.67983613 30.15269595 31.83201398 31.60609675 32.99172239
 33.67700464 33.20257847 31.29734321 35.22830291 28.43572504 29.45235255
 27.68266763 29.61049461 30.02467619 28.48090849 29.72345322 31.30487379
 30.23553226 33.34565938 31.58350503 32.4645822  34.15143081 35.00238569
 36.20727755 25.536454  ]",69586.42118612326,5605.4800000000005,0.969221769848,178.00544614210412,38.460625,5821.946071142104,1.0386168661991666,0,10.399999999999999,66.0
Reactive,2025-06-15 08:57:00+00:00,537,10.399999999999999,31.199947567694842,31.505111753720097,37.77363696608229,"[29.76110609 27.77303452 28.07425749 30.47651063 30.40120489 32.37421531
 30.80785589 32.26878728 32.90888608 32.37421531 34.93461052 35.33373095
 35.89852401 29.64814748 29.904187   29.78369781 30.88316164 30.7777336
 31.86966685 30.85303934 33.67700464 34.28698114 33.82761612 33.1348033
 33.34565938 32.21607326 33.5414543  27.93117658 30.84550877 28.73694801
 29.48247485 28.20980782 29.71592265 29.25655762 32.23866498 31.27475149
 32.66037713 31.60609675 34.24932827 34.67104042 36.72688716 28.91015121
 29.35445509 28.90262064 32.20101211 29.57284174 32.33656244 31.8244834
 33.09715043 30.64971384 32.25372613 31.19191518 31.47054642 36.25999157
 33.44355684 37.77363697 28.48843906 26.75640701 30.28071571 30.3409603
 30.1075125  31.13167058 31.30487379 33.87279957 32.64531598 33.44355684
 34.36981746 34.0384722  33.5715766  35.19818061 27.16305802 27.22330261
 29.96443159 27.43415868 31.17685403 30.22800169 28.44325562 32.82604976
 31.25215977 33.64688234 31.93744201 34.30204229 34.18908368 37.32180252
 28.60139767 27.86340141 29.42976083 31.28228207 29.66320863 29.62555576
 31.4178324  30.36355202 32.60766311 33.22517019 32.63778541 34.36228688
 36.37295018 32.86370263 35.21324176 27.44168926 26.89948792 28.20227725
 30.78526417 31.41030183 29.91171757 30.96599795 30.81538647 33.104681
 33.75231038 33.17245617 35.16052774 33.69206579 34.58820411 27.72785108
 26.6133261  29.01557925 28.8273149  30.23553226 30.82291704 30.97352853
 33.47367914 31.16179288 33.39084282 34.77646846 33.19504789 33.12727273
 33.3983734  25.70212663 29.2339659  28.57127538 28.45078619 30.17528767
 31.25969034 31.6512802  29.83641183 30.63465269 33.31553708 33.34565938
 33.21010904 33.84267727 33.9782276  27.4868727  26.10124706 29.91171757
 29.84394241 29.08335442 31.00365082 28.89509007 30.19787939 33.30800651
 32.81851919 33.78996325 32.60013254 32.10311465 33.94057473 34.06859449
 28.69929514 29.69333092 30.69489728 31.4479547  29.91924815 30.80785589
 30.7777336  33.51133201 31.11660943 31.98262546 32.95406952 33.57910718
 35.88346286 35.89852401 28.25499126 27.52452557 29.61802518 30.11504307
 30.34849087 33.70712694 30.03973733 31.04883427 32.291379   33.22517019
 34.03094162 34.01588047 32.17842039 34.69363215 29.72345322 28.07425749
 29.18125188 29.76863666 31.47054642 30.5744081  30.89822278 30.15269595
 30.83797819 32.22360383 31.8244834  35.5219953  34.38487861 34.52795952
 35.10781372 27.516995  ]",69588.30458247988,5605.18,0.969220585838,178.00298424676203,38.460625,5821.643609246762,1.0386184938301288,0,10.399999999999999,66.0
Reactive,2025-06-15 08:58:00+00:00,538,10.399999999999999,31.235350809625483,31.54065606361829,36.73441773600819,"[27.12540514 27.19318031 29.91171757 29.13606844 30.70995843 31.92238087
 33.5414543  30.63465269 31.53079101 34.28698114 35.3186698  34.43006205
 35.59730104 25.77743238 27.516995   28.84990662 30.88316164 30.60453039
 29.72345322 31.83201398 31.22956805 31.68893307 31.89978914 33.63935177
 36.1922164  33.3682511  34.92707994 29.60296403 29.89665643 29.24902705
 30.02467619 30.83797819 29.31680222 31.94497259 32.51729622 32.78086632
 32.2612567  33.89539129 31.28228207 33.39084282 34.53549009 28.78966203
 30.49157178 30.68736671 27.72785108 29.25655762 31.8546057  31.86213627
 32.34409302 31.71152479 33.78996325 33.8351467  33.33059823 35.80815712
 35.32620037 33.18751732 27.39650581 28.90262064 29.91171757 31.01871197
 29.37704681 31.1542623  31.61362733 31.79436111 32.48717393 32.57754082
 32.00521718 34.53549009 31.52326044 34.12883909 27.91611543 29.15866016
 28.32276643 28.27758299 29.97949274 30.90575336 30.30330743 32.08052292
 33.88033014 33.3381288  34.43759263 34.18155311 32.65284656 34.95720224
 26.83924333 28.68423399 28.81978432 29.6707392  30.87563106 30.46898006
 30.75514188 32.40433761 31.31993494 33.58663775 33.78996325 34.08365564
 36.04913549 36.73441774 36.03407434 26.95973251 29.39963853 29.66320863
 28.07425749 29.95690102 30.89822278 29.22643533 30.84550877 33.63182119
 32.36668474 34.69363215 33.08961986 34.52795952 34.82918248 28.21733839
 30.03220676 28.73694801 31.10154829 31.13167058 30.18281824 31.3877101
 32.53235737 33.8351467  31.5910356  31.83954455 35.04756913 35.13793602
 34.10624736 26.59826496 29.2339659  28.90262064 29.16619073 30.15269595
 29.12853786 31.34252666 30.43132719 33.59416832 33.59416832 33.89539129
 34.34722574 35.48434243 34.57314296 27.47934213 28.5637448  28.48090849
 27.82574854 30.47651063 30.80032532 29.0306404  31.86213627 31.63621905
 32.53235737 32.48717393 31.93744201 33.74477981 34.99485511 35.22077234
 27.44168926 27.88599313 29.05323212 30.52922465 31.19191518 31.66634135
 32.40433761 31.81695283 34.58820411 33.63935177 35.31113923 33.66947406
 32.75074402 35.53705645 26.39493945 28.61645882 29.52765829 28.78966203
 32.0880535  28.73694801 32.05040063 30.81538647 32.38174589 31.56844388
 31.79436111 31.91485029 34.77646846 36.49343936 27.32120007 29.97949274
 28.91015121 28.84990662 27.67513706 31.36511838 31.92238087 31.41030183
 33.85773842 32.47964335 33.23270077 32.88629436 36.4256642  33.14233388
 35.39397554 29.33939394]",69706.74966868303,5614.620000000001,0.969257411278,178.0826759557358,38.460625,5831.163300955736,1.0385677572045366,0,10.399999999999999,66.0
Reactive,2025-06-15 08:59:00+00:00,539,10.399999999999999,31.329095354295045,31.637612205554547,38.436327489607805,"[29.29421049 28.81225375 28.44325562 30.59699982 31.72658594 31.07895656
 32.92394723 32.08052292 32.64531598 34.70869329 33.27788421 33.104681
 34.36228688 29.08335442 29.2339659  28.66917284 28.78966203 30.70995843
 31.24462919 31.98262546 31.41030183 32.92394723 34.4752455  33.57910718
 32.94653895 35.26595578 35.16052774 30.15269595 28.80472318 28.3905416
 27.63748419 29.85147298 31.03377312 31.40277125 29.73098379 34.32463401
 33.61676005 33.85773842 33.52639316 35.16805832 35.80815712 27.0802217
 28.11191036 28.14956323 29.8740647  31.23709862 30.86056991 31.96756431
 32.0880535  32.92394723 32.70556058 34.56561239 34.57314296 34.61079583
 34.15896138 34.40747033 27.47181155 27.58477017 30.01714561 29.76863666
 29.9343093  30.28071571 33.86526899 30.27318513 32.70556058 33.24023134
 32.40433761 34.31710344 34.86683535 34.91954937 29.28667992 29.0607627
 30.77020302 30.85303934 31.45548527 31.86213627 31.50066871 31.67387192
 31.56091331 32.22360383 33.39084282 34.05353335 36.26752214 37.26155793
 27.37391409 28.17968552 30.12257365 30.70242786 31.09401771 29.4372914
 31.05636484 30.72501958 31.65881077 33.63935177 33.69959636 34.78399904
 33.51886258 34.25685885 34.54302066 28.57127538 29.06829327 31.36511838
 27.81068739 29.71592265 31.45548527 32.0880535  32.60013254 32.48717393
 34.99485511 33.81255497 32.23113441 34.52795952 36.01148262 28.07425749
 30.70242786 30.49910236 30.00208446 29.9343093  31.35005723 29.6406169
 31.68893307 33.32306765 32.95406952 32.68296885 34.96473282 35.35632267
 33.78243268 27.27601663 29.78369781 28.5637448  29.61049461 31.03377312
 30.82291704 31.51572986 30.79279475 31.86966685 33.08961986 32.90888608
 33.69959636 33.35318995 33.78996325 28.66164227 27.93870715 28.33029701
 29.21890475 29.52765829 28.90262064 30.24306284 31.06389542 30.87563106
 33.22517019 33.09715043 33.03690584 33.56404603 34.72375444 38.43632749
 27.02750768 29.0005181  30.06985963 31.16179288 28.5637448  31.99015603
 30.37861317 31.01871197 31.43289355 33.88033014 35.94370745 34.12883909
 35.54458702 34.18155311 27.88599313 27.56217844 27.63748419 30.26565456
 29.82888126 30.52169408 29.29421049 30.44638834 33.67700464 33.96316646
 32.64531598 34.06859449 33.82008555 34.59573468 27.93117658 29.27914935
 29.73098379 29.48247485 29.97949274 30.46898006 29.94937044 32.01274776
 31.77176938 34.43006205 31.6211579  31.99768661 33.37578167 33.9782276
 34.72375444 28.78966203]",70020.38141732951,5640.37,0.9693533313154999,178.32357414340186,38.460625,5857.1541991434015,1.0384343933365012,0,10.399999999999999,66.0
