policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
Reactive,2025-06-15 09:00:00+00:00,540,9.899999999999999,29.355202307283058,29.558107691876902,34.967902444488004,"[26.7916081  26.32259121 27.86964691 29.98372301 27.96765044 28.46466833
 29.79471621 30.38973763 31.27876964 31.12476409 30.18673032 32.24480441
 33.68685633 27.26062498 27.5056338  26.84060986 27.99565144 27.6806401
 29.14369277 31.48177694 29.32569933 31.67078375 31.39077367 32.41281046
 31.8527903  31.8667908  32.538815   26.14758491 27.96765044 25.09054686
 28.16365749 29.16469353 26.86161062 26.74260633 29.82271722 29.09469101
 29.30469857 31.01276006 33.60985355 33.10583541 30.62074595 26.42759499
 27.77864363 25.80457256 27.78564388 28.21965951 28.42966707 28.07965447
 30.24973259 29.20669504 29.96972251 29.4167026  34.96790244 31.83178954
 34.2748775  34.6388906  27.13462045 26.00057962 28.3526643  26.85461037
 29.05968975 28.77967967 30.40373813 28.82868143 30.58574469 30.52974267
 30.02572453 32.5528155  33.51185003 33.24584045 25.4055582  27.72964187
 27.89764792 27.06461793 27.90464817 28.04465321 28.84968219 30.17272982
 28.49266934 29.38170134 31.70578501 31.95779408 33.56785204 32.56681601
 26.36459273 26.09858315 27.5056338  27.20462297 28.66767564 30.97075855
 29.38870159 31.06176182 31.36977291 31.36977291 31.97879484 30.66274746
 31.54477921 31.55877972 32.20980315 26.88261137 28.39466581 27.11361969
 26.84761011 26.81960911 29.23469605 30.87975527 28.61867387 27.86264666
 31.6917845  31.20876712 32.17480189 34.74389438 32.82582533 25.79757231
 26.54659928 27.93964943 27.61063758 28.04465321 31.06876208 30.27073335
 31.29277014 31.1667656  32.0417971  31.33477165 32.86782684 31.1527651
 33.14083667 27.49863355 26.28758995 25.72756979 26.95261389 26.30859071
 28.75867891 29.12969227 28.5276706  30.08872679 31.73378602 29.65471117
 33.95986616 33.12683617 31.42577493 26.21058718 25.60156526 25.95857811
 26.75660684 26.76360709 28.31066278 28.91968471 31.99279534 27.57563632
 32.60881752 29.32569933 30.01172402 30.34773612 33.09883516 34.35188027
 26.77760759 27.51263405 27.56863607 27.49863355 28.3526643  29.25569681
 30.50874191 30.4667404  31.5027777  31.10376334 31.32077115 30.49474141
 33.84086187 33.37884524 25.9165766  27.00161566 28.47866883 27.16262145
 26.35059222 28.31766304 29.81571697 27.57563632 30.07472629 30.44573965
 33.57485229 29.61270966 32.11179962 31.76178702 27.1416207  26.95261389
 28.16365749 27.6526391  28.21265926 28.24066026 28.31066278 29.9417215
 29.29769832 30.59974519 29.73171394 30.55074343 31.14576485 31.99279534
 33.70085683 26.18258617]",65089.3248392462,5616.4,0.9692642551999999,178.09821848748652,43.961796875,5838.460015362486,1.039537784944535,0,9.899999999999999,71.0
Reactive,2025-06-15 09:01:00+00:00,541,9.899999999999999,28.047073896737384,28.179408058690115,32.60881751743062,"[25.65756727 25.03454484 27.35162826 28.27566152 28.68167614 26.25958895
 27.37962927 28.96868647 28.11465573 31.11776384 30.24273234 30.62074595
 32.48981323 25.22355165 25.55956374 24.79653628 27.72264162 27.09961919
 26.68660432 28.04465321 29.01068798 26.46959651 31.29977039 29.61970991
 30.37573713 29.59870915 31.46777644 25.33555568 27.29562624 25.52456248
 26.7916081  28.33866379 27.22562372 28.87068294 27.18362221 29.84371797
 27.56863607 31.677784   31.4887772  28.42966707 31.90879232 24.20851511
 24.71253325 27.28862599 27.29562624 25.95157786 26.04258113 27.70864111
 28.57667236 28.07265422 29.40970235 28.77267942 29.40970235 31.11776384
 28.96868647 31.41877468 25.42655896 27.35862851 23.88650351 24.91554056
 26.44859575 28.98268698 28.45766808 29.45170386 28.47866883 29.99772352
 29.80171646 32.60881752 29.15769328 31.26476913 26.58160054 25.0695461
 24.44652367 25.83957382 28.66767564 28.39466581 28.35966455 28.5416711
 28.91268446 29.67571193 28.24766052 28.99668748 31.69878476 31.22976787
 24.46052418 27.02261641 26.2805897  26.15458517 26.50459777 27.44263153
 28.205659   27.88364741 28.91968471 29.62671016 27.16962171 30.25673284
 29.83671772 29.71071319 30.92875704 25.66456752 26.77060734 25.96557836
 26.88961163 28.42266682 27.55463557 27.10661944 30.17272982 29.45170386
 29.93472125 29.62671016 30.28473385 30.03972503 32.538815   22.4304511
 24.77553552 26.25258869 26.20358693 26.89661188 27.26062498 26.16858567
 29.40970235 30.60674544 29.28369781 28.99668748 28.5416711  30.92875704
 31.22276762 25.32155518 27.38662952 26.54659928 27.8416459  27.64563884
 26.58860079 28.22665976 28.03765296 26.59560104 29.13669252 29.50070563
 30.95675804 29.21369529 31.72678576 23.11647579 24.8665388  24.41152241
 26.69360457 27.35862851 25.19555064 28.06565396 28.17065774 29.11569176
 29.2416963  29.88571949 30.9637583  31.08976283 30.63474645 30.52274242
 24.08951082 25.51056198 26.11258365 28.12165598 27.02261641 27.75064262
 26.81260885 28.39466581 28.47166858 30.08872679 30.85175426 30.35473637
 30.71174922 32.32880744 24.95054182 27.42163078 26.9666144  27.28862599
 26.91061238 27.57563632 26.84060986 26.74960659 30.78175174 29.43770336
 29.92072075 29.15769328 31.57978047 31.37677316 22.94146949 26.32259121
 25.566564   26.00057962 27.11361969 27.40763027 28.72367765 28.61167362
 26.53959903 28.57667236 30.28473385 31.64278274 29.81571697 30.13772856
 30.87975527 27.36562876]",60712.8504289246,5222.5,0.96697746875,178.3497289508332,43.961796875,5444.811525825833,1.0425680279226104,0,9.899999999999999,71.0
Reactive,2025-06-15 09:02:00+00:00,542,10.099999999999998,28.73524734060357,28.902078831359667,33.83440516322355,"[27.20029677 25.86050941 26.37913677 28.46805255 26.96979572 30.44171781
 31.36372202 31.19084623 29.35404097 29.6565736  32.20649149 30.82348518
 33.46704411 24.80884836 26.56641888 28.7849915  26.34312098 28.69135045
 28.94346097 27.90620624 29.29641571 30.18240413 30.49934307 31.32050307
 33.05646411 28.88583571 31.66625465 26.94098309 26.44396519 27.02742098
 24.80884836 28.17272308 27.95662835 27.40198519 29.13794624 30.39849886
 28.43923992 31.19804938 30.67221886 32.66749359 33.82720201 24.88087994
 27.32275045 25.17620941 26.42955888 26.26388625 27.74773677 27.61087677
 27.76934624 30.12477886 27.84858098 31.83913043 31.35651886 29.4692915
 33.3157778  33.09968306 28.54728729 26.09821362 26.84734203 28.55449045
 26.62404414 25.99736941 27.9638315  30.43451465 26.64565361 29.70699571
 31.26287781 31.16923675 31.3493157  31.20525254 26.57362204 23.9300631
 26.64565361 27.9638315  26.05499467 28.30958308 28.76338203 28.43203676
 29.28921255 30.16799781 29.56293255 30.08155992 31.63023886 32.48741464
 25.06095888 26.73209151 25.50755467 28.4608494  27.67570519 27.34435993
 28.51847466 29.5197136  29.98071571 30.57137465 32.39377359 30.03834097
 31.42134728 29.98071571 31.27728412 24.57834731 25.96855678 27.98544098
 28.1871294  28.28797361 28.38161466 28.08628519 26.25668309 30.36968623
 30.56417149 29.82224623 31.92556833 32.93401043 30.22562307 27.2291094
 25.50035151 25.99736941 26.32151151 26.45837151 26.96979572 31.16923675
 29.85826202 28.6481315  30.8883136  28.67694413 32.87638517 32.06242833
 31.70227044 26.09101046 25.25544415 27.7765494  27.54604835 29.44047887
 28.26636413 28.03586308 27.25071888 29.2459936  31.31329991 29.68538623
 30.49213991 32.14886622 32.50902412 25.08977152 26.73209151 27.89179993
 25.91813467 27.7765494  27.94942519 27.21470309 28.41042729 30.32646728
 28.34559887 29.51251044 33.13569885 31.88955254 30.72984412 33.83440516
 25.68043046 24.40547152 25.68763362 27.53884519 26.94098309 29.08752413
 27.48842308 29.28921255 28.05747256 30.63620307 31.42855044 32.3577578
 33.18612096 32.66749359 27.66850203 25.65161783 28.99388308 27.65409572
 26.69607572 27.9134094  28.66974097 27.86298729 29.04430518 31.92556833
 30.74425044 30.19681044 30.83789149 32.06963149 23.99489152 26.30710519
 27.37317256 26.39354309 28.05747256 27.38037572 27.60367361 26.80412309
 30.0671536  29.70699571 31.57261359 31.61583254 32.75393148 31.71667675
 33.19332411 25.28425678]",62346.08350272332,5220.51,0.9669619766995,178.36826594691684,41.664765625,5440.543031571917,1.0421478038681884,0,10.099999999999998,69.0
Reactive,2025-06-15 09:03:00+00:00,543,10.299999999999997,29.453205681511854,29.656102192813265,34.41649505949377,"[25.3366458  27.07991751 28.31875315 27.60660811 29.20151628 32.28005994
 28.5338803  31.05606065 31.69402392 30.68515178 33.54115011 31.18958785
 33.60049553 26.54580873 27.78464437 26.27133616 29.45373431 29.0605709
 29.01606184 30.14362482 30.55904276 29.36471618 30.50711552 31.29344233
 29.96558856 32.78449601 31.14507878 26.50129966 28.24457138 26.28617252
 28.47453488 29.66144328 28.92704371 29.88398861 28.50420759 30.20297024
 30.52937005 33.23700484 29.99526127 30.56646094 34.41649506 26.86479036
 24.75060977 25.14377318 28.39293493 30.51453369 27.86624433 29.61693422
 28.50420759 30.64806089 30.94478799 30.55162458 32.43584167 31.47147859
 33.03671404 33.54856829 25.64820925 26.51613602 28.68224385 28.56355301
 28.9641346  29.28311623 30.70740631 30.82609715 31.24893327 30.69256995
 31.18958785 33.25925937 32.93285956 33.54115011 26.99831756 25.97460906
 28.06653512 30.68515178 29.6540251  29.80238865 29.41664342 32.05751461
 29.80238865 30.36617014 32.08718732 31.23409691 30.29940655 32.89576867
 25.136355   28.06653512 28.29649862 27.82915344 27.79206255 29.03831637
 28.55613483 30.20297024 29.8543159  31.81271476 31.44180588 31.30827869
 31.62726032 32.93285956 32.04267826 26.6867541  28.50420759 27.19860835
 27.90333521 27.89591704 28.99380731 28.77126198 29.84689772 29.00864366
 31.62726032 32.7548233  31.67176938 32.18362363 32.84384143 24.66900982
 26.88704489 27.65853536 27.00573573 26.56064508 28.61548025 28.94929824
 30.02493398 29.46115249 29.75787959 31.85722382 33.04413222 32.73998694
 34.09009525 25.84850004 28.45969853 26.79802676 28.54129848 27.13926293
 28.28166227 27.79206255 29.48340702 30.0175158  32.324569   32.1613691
 32.33198718 32.82900507 33.37795021 26.64966321 26.5235542  26.63482686
 30.09169758 27.85882615 28.06653512 28.43744399 29.68369781 30.68515178
 29.89140678 31.53824219 29.47598884 31.62726032 30.30682472 34.40907688
 26.08588172 27.67337171 26.96864485 26.58289962 27.60660811 29.80238865
 28.94929824 29.98042491 30.70740631 31.53824219 31.50856948 31.88689653
 32.93285956 33.24442301 27.19860835 27.65853536 28.54871666 27.26537195
 27.02799027 27.51758998 29.25344352 29.52049791 29.43147978 30.17329753
 29.36471618 32.10944186 31.18958785 32.76965965 26.96864485 27.50275363
 28.36326222 29.03089819 25.01024599 27.35439008 29.61693422 28.61548025
 28.44486217 31.864642   29.81722501 30.64064271 32.5248598  33.71918637
 33.50405923 28.19264414]",64078.964928066074,5218.5599999999995,0.966946757632,178.386583470603,39.497109375,5436.4436928456025,1.0417516887504605,0,10.299999999999997,67.0
Reactive,2025-06-15 09:04:00+00:00,544,10.299999999999997,29.52062798822004,29.72535087979585,34.2755496869529,"[27.22828106 28.28908044 29.14217086 30.47002463 27.30988101 29.60951604
 31.08573336 30.86318804 29.80980683 32.54711433 29.92849767 30.62580636
 31.80529658 28.02202605 27.7772262  28.02202605 28.4671167  28.73417109
 29.78013412 30.35133379 29.93591585 32.44325984 31.65693303 30.04718851
 30.78158808 30.81867897 32.58420522 28.03686241 26.85737218 29.34246165
 25.64820925 29.08282544 28.80835287 30.64806089 29.95817038 30.91511528
 32.29489629 32.65096881 32.38391442 32.65838699 34.14944067 27.19119017
 27.25795377 27.68078989 26.70159046 27.5769354  27.42857185 27.99977152
 31.19700602 29.7875523  30.04718851 29.8543159  31.09315154 31.99075102
 33.45213198 33.10347764 27.31729919 28.68966203 30.06202487 25.64820925
 28.90478918 27.88849886 30.87802439 31.26376962 29.93591585 29.18667992
 31.80529658 32.41358713 32.93285956 33.02187769 25.12893683 26.30842705
 27.76980802 28.897371   28.40777128 31.38987864 28.28908044 27.5101718
 31.24151509 30.09911575 31.42696953 30.62580636 32.6212961  32.28005994
 27.2802083  26.38260882 27.7104626  27.68820807 29.36471618 28.42260764
 28.94929824 29.89882496 31.49373312 30.12137029 28.1703896  30.98187888
 32.51744162 32.42100531 33.22216848 26.55322691 27.36922643 29.57984333
 27.56209905 28.13329872 29.46857067 29.08282544 28.78609834 33.11089582
 29.88398861 30.43293374 30.50711552 31.00413341 33.69693184 27.84398979
 27.76980802 28.6674075  27.14668111 27.97009881 29.357298   32.59904157
 28.99380731 29.47598884 32.47293255 31.5679149  31.36020593 32.324569
 32.42100531 25.72239103 27.79948073 25.87075458 28.21489867 29.01606184
 28.65998932 28.08137147 31.85722382 29.87657043 32.07976915 32.05751461
 31.74595116 32.7548233  31.44180588 23.87526483 26.77577223 26.0932999
 28.43744399 28.3039168  28.64515296 29.91366132 28.65998932 31.64209667
 30.49227916 32.04267826 30.98187888 30.151043   31.22667873 33.86013175
 27.30246283 26.54580873 27.43599003 28.7638438  26.60515415 29.13475268
 30.61097    29.86915225 30.89286075 33.08864129 31.70886027 32.94769591
 32.92544138 33.67467731 28.52646212 27.85882615 27.40631732 29.29795258
 25.32922762 28.8306074  31.25635144 30.07686122 30.41067921 30.98929705
 31.98333284 34.27554969 31.55307854 32.40616896 24.30551912 25.37373668
 24.8396279  27.26537195 25.88559093 27.89591704 31.30827869 29.70595235
 29.51307973 31.82755111 30.39584285 31.90173289 32.44325984 30.57387911
 33.22216848 24.98057328]",64304.532997388975,5237.2300000000005,0.9670909096354999,178.21744947910975,39.497109375,5454.94455885411,1.041570555208404,0,10.299999999999997,67.0
Reactive,2025-06-15 09:05:00+00:00,545,10.299999999999997,29.515075703694436,29.717784338743655,34.38682234948517,"[28.97155277 28.01460788 29.17926174 27.68078989 30.26231566 30.43293374
 28.93446189 29.51307973 30.87060621 31.51598766 31.76078751 32.11686003
 33.45955016 27.9404261  27.19119017 27.36180825 28.40035311 28.11104418
 27.82173526 28.54129848 30.29940655 29.43889796 28.64515296 31.53082401
 32.04267826 34.36456782 32.41358713 24.68384618 27.52500816 26.17489985
 30.26973384 29.13475268 29.1273345  27.70304442 27.81431708 30.17329753
 31.84980564 32.31715083 33.5114774  32.08718732 32.9847868  26.1600635
 26.38260882 26.48646331 27.79206255 26.6867541  29.18667992 28.83802558
 28.44486217 31.26376962 29.40180707 31.08573336 34.14944067 32.17620545
 32.6212961  33.14798671 26.1600635  28.14071689 26.83511765 28.86028011
 28.79351651 28.35584404 28.43002582 28.81577105 29.81722501 29.47598884
 31.69402392 31.33053322 32.51744162 32.05009644 27.39148096 26.30100887
 27.08733569 27.27279012 28.8306074  29.87657043 29.98784309 29.90624314
 29.00122548 33.85271357 31.26376962 30.41809739 31.41955135 33.71918637
 25.51468206 27.62144447 28.28908044 28.6674075  27.78464437 28.91962553
 28.5338803  27.2802083  31.69402392 30.34391561 30.78900626 31.15991514
 32.3913326  32.16878728 33.28893208 25.9301     26.04879084 26.10071808
 31.07831518 28.60806208 28.42260764 31.2044242  31.36020593 29.67627964
 31.62726032 30.43293374 29.82464319 33.39278656 33.68209549 27.02799027
 27.88108068 26.33809976 27.68820807 29.14958903 30.09169758 28.4671167
 27.4137355  30.36617014 31.16733331 32.9847868  30.98187888 32.33198718
 32.35424171 27.4137355  26.48646331 27.10217204 28.60806208 30.40326103
 28.11104418 30.23264295 30.41067921 30.50711552 31.00413341 30.4477701
 32.27264176 31.48631495 34.38682235 26.30842705 27.85140797 29.04573455
 29.75046141 28.85286193 28.22973502 31.02638794 28.34842586 30.42551556
 30.24006113 30.61838818 30.26231566 32.88835049 32.0946055  32.79191419
 26.03395448 27.14668111 26.37519065 27.85140797 28.92704371 30.64806089
 29.23860716 31.38987864 30.21038842 33.38536839 30.9744607  33.40762292
 31.13024243 33.80078633 26.34551794 28.3039168  28.10362601 28.02944423
 26.70900863 28.50420759 30.06202487 29.03831637 28.4671167  30.2474793
 31.07831518 32.58420522 33.24442301 32.85867778 25.84108187 25.26246402
 28.11104418 27.44340821 27.48791727 28.08878965 31.01155159 31.53082401
 30.5442064  31.76078751 29.99526127 32.28005994 32.14653274 33.48180469
 32.20587816 24.98057328]",64285.95727428011,5235.1900000000005,0.9670753283194999,178.23524898992218,39.497109375,5452.922358364923,1.0415901540087222,0,10.299999999999997,67.0
Reactive,2025-06-15 09:06:00+00:00,546,10.299999999999997,29.66579644522703,29.874715883801663,34.639040384558314,"[27.72529895 28.02944423 27.51758998 25.88559093 29.09024361 28.31133498
 30.93736981 30.80384262 32.14653274 30.76675173 32.61387793 33.22216848
 31.80529658 26.30842705 27.10217204 26.37519065 29.05315273 28.88253464
 28.93446189 29.68369781 30.91511528 31.83496929 32.2281327  30.78158808
 32.76224148 31.44180588 31.31569686 26.74609952 24.46130085 25.38857304
 29.5575888  27.55468087 28.95671642 30.7444972  28.31133498 29.14217086
 29.15700721 32.0278419  31.99816919 33.45955016 32.80675054 26.08588172
 25.29955491 25.15119136 28.40777128 28.33358951 28.15555325 30.27715201
 32.5248598  28.92704371 32.30231447 31.5011513  33.27409572 32.45067802
 33.45213198 33.78594997 25.62595472 29.44631613 28.28908044 26.4567906
 28.25940773 28.86769829 29.36471618 31.31569686 30.19555206 29.92849767
 33.09605946 32.01300555 31.96849648 33.61533189 27.73271713 27.80689891
 28.9641346  28.54129848 28.84544376 29.31278894 28.4671167  30.19555206
 29.92107949 30.32166108 31.17475149 32.01300555 32.05009644 34.36456782
 27.67337171 26.26391798 27.53984451 27.96268063 27.80689891 30.34391561
 29.69853417 29.37213436 29.6540251  30.32907926 30.49969734 33.75627726
 31.87206018 32.96253227 33.69693184 26.61257233 26.84253583 28.45969853
 28.74900745 30.25489748 28.25940773 29.7875523  30.30682472 30.19555206
 29.94333403 31.52340583 32.68064152 34.63904038 31.7311148  23.47468324
 30.63322453 27.10217204 25.38115486 27.5769354  28.97897095 29.04573455
 32.18362363 32.67322335 32.84384143 32.71773241 31.76820569 33.42987745
 33.04413222 27.13926293 27.52500816 26.21940892 28.43744399 26.87962672
 30.03977033 29.83206136 30.34391561 31.37504228 30.37358832 31.76078751
 33.12573217 32.23555087 33.10347764 25.78173645 26.19715439 25.51468206
 28.13329872 28.31133498 30.59613365 28.28166227 28.51904395 32.23555087
 28.18522596 32.73256877 34.37940417 30.7444972  33.20733213 32.85125961
 28.77126198 26.20457256 29.11991632 27.19860835 28.26682591 30.03977033
 28.67482567 32.76965965 31.99075102 30.06944304 33.65984095 32.24296905
 32.6212961  34.57969496 26.96122667 25.51468206 28.34842586 29.14958903
 27.85140797 27.45824456 29.11991632 29.62435239 29.39438889 33.62275007
 32.07976915 32.77707783 33.73402273 31.05606065 28.72675292 26.79802676
 26.40486336 28.01460788 27.50275363 29.2608617  28.42260764 30.21780659
 30.64064271 31.38246046 29.52791609 32.1613691  32.48776891 32.57678704
 32.51002344 26.20457256]",64790.20858715157,5277.5,0.9673899687499999,177.9007902513722,39.497109375,5494.897899626372,1.0411933490528418,0,10.299999999999997,67.0
Reactive,2025-06-15 09:07:00+00:00,547,10.299999999999997,29.612428100431192,29.816817008397376,34.58711314204326,"[29.80238865 28.42260764 28.28166227 27.88849886 29.93591585 29.86173407
 31.77562387 30.75933355 29.29053441 32.90318685 32.3913326  33.29635026
 32.02042373 27.27279012 26.74609952 27.13926293 27.53984451 26.49388149
 30.2474793  29.23860716 29.93591585 30.75191537 31.02638794 33.24442301
 32.61387793 32.0278419  34.55002225 26.35293611 26.76835405 26.92413578
 27.13184475 28.60806208 28.73417109 29.84689772 30.45518827 29.80238865
 29.61693422 29.43889796 33.07380493 32.58420522 32.88835049 26.46420878
 27.53984451 26.87220854 26.57548144 28.77126198 27.53984451 29.40922525
 27.37664461 30.87802439 30.18813388 30.62580636 29.11991632 32.36907807
 33.00704133 33.17024124 27.56951723 27.70304442 27.81431708 28.42260764
 25.50726388 28.04428059 31.39729682 30.37358832 29.81722501 31.92398742
 33.44471381 31.1376606  33.50405923 31.66435121 24.676428   26.8202813
 28.19264414 28.57097119 28.78609834 28.61548025 28.13329872 31.88689653
 31.02638794 28.79351651 31.64951485 32.17620545 32.77707783 32.89576867
 26.0265363  26.72384499 26.93155396 27.91817157 28.25198956 30.07686122
 27.643699   29.0605709  31.10056972 31.16733331 31.25635144 30.36617014
 32.96995045 31.15249696 32.33940536 28.51904395 25.60370019 29.32020712
 28.56355301 29.17926174 30.9076971  29.96558856 29.68369781 31.31569686
 32.0946055  33.38536839 31.31569686 32.82900507 32.73256877 27.48049909
 27.49533545 27.96268063 29.66886146 31.66435121 29.09024361 30.24006113
 29.23860716 26.89446307 31.31569686 32.59904157 31.39729682 31.26376962
 31.87206018 27.12442657 29.58726151 25.50726388 27.91817157 28.21489867
 28.48195306 30.71482449 30.89286075 30.98187888 31.82013293 30.94478799
 30.5442064  30.51453369 32.45067802 26.60515415 27.80689891 27.74755349
 28.40035311 27.27279012 27.89591704 29.1273345  29.28311623 30.0842794
 29.81722501 32.65838699 32.81416872 32.05751461 33.22958666 34.58711314
 25.40340939 26.88704489 28.1703896  26.6867541  27.62886265 30.2474793
 30.5442064  28.47453488 31.38246046 31.85722382 32.71773241 32.64355064
 32.13169639 34.03074983 27.07249933 26.36777247 26.53839055 28.36326222
 30.03977033 27.45082638 30.76675173 29.37213436 28.87511647 32.49518709
 30.29198837 32.26522358 33.0515504  32.08718732 27.16151746 26.40486336
 27.91817157 27.42115367 26.89446307 27.5769354  30.39584285 31.12282425
 31.99816919 31.49373312 31.18216967 32.58420522 32.42842349 32.13911457
 33.44471381 26.76835405]",64611.6594528026,5261.889999999999,0.9672759681395,178.01564566691832,39.497109375,5479.402755041918,1.0413373816331999,0,10.299999999999997,67.0
Reactive,2025-06-15 09:08:00+00:00,548,10.299999999999997,29.686438918040682,29.893001691344463,35.10638556719385,"[26.93897214 28.08137147 27.63628082 29.23118899 28.60806208 30.03977033
 31.46406041 30.52937005 31.88689653 33.63758642 31.41955135 32.48776891
 30.71482449 26.93155396 28.41518946 26.01169995 30.81126079 28.71191656
 29.00122548 30.18813388 30.0842794  31.27860598 30.2474793  31.47889677
 30.38842468 31.92398742 32.46551438 27.71788078 27.19860835 27.02799027
 26.85737218 27.76238984 29.22377081 28.95671642 30.04718851 32.40616896
 29.94333403 33.16282306 31.24151509 33.55598647 32.70289606 24.86930061
 28.63773479 27.93300792 28.39293493 27.94784428 28.63031661 30.06202487
 31.06347883 30.32907926 31.14507878 31.75336934 29.80238865 30.64064271
 32.78449601 32.96253227 25.07700958 26.18231803 27.00573573 28.20006231
 28.94188006 29.4240616  30.75191537 29.2608617  29.78013412 32.07235097
 31.82013293 29.97300674 33.30376843 33.28893208 27.08733569 26.36035429
 27.65853536 29.1940981  28.11104418 29.99526127 29.14217086 29.69111599
 32.02042373 31.65693303 32.55453251 31.19700602 33.52631376 35.10638557
 27.14668111 26.82769947 26.39744518 30.34391561 28.60806208 29.1940981
 30.52195187 32.1613691  30.69256995 31.04864247 30.6777336  31.4343877
 33.42987745 31.64209667 31.37504228 25.48500935 27.10217204 26.59773597
 27.09475386 27.9404261  29.52791609 27.7104626  29.8543159  28.84544376
 31.83496929 32.73998694 32.53969615 32.2281327  32.96995045 25.57402748
 29.92107949 27.42115367 27.25795377 26.8202813  29.67627964 28.40035311
 31.00413341 30.29940655 32.18362363 29.77271594 34.66129492 31.38987864
 32.99220498 27.74013531 28.18522596 27.45082638 27.97751699 27.67337171
 28.71191656 27.74013531 30.03235216 31.6346785  31.71627845 32.79191419
 34.60936767 33.56340465 33.08122311 26.89446307 27.55468087 26.1600635
 28.39293493 27.7772262  29.13475268 27.30988101 28.94929824 30.60355182
 30.93736981 32.78449601 31.34536957 33.14056853 32.07235097 32.53969615
 27.76238984 25.7965728  28.0739533  29.00122548 27.98493517 29.58726151
 29.47598884 29.84689772 31.44922406 31.37504228 31.78304205 32.16878728
 33.08864129 32.99220498 27.76238984 27.45082638 28.28166227 28.44486217
 31.47889677 26.9834812  29.34987983 30.51453369 29.46115249 30.51453369
 31.33053322 30.85576986 31.44180588 33.63758642 27.88849886 27.43599003
 26.96122667 28.15555325 28.47453488 26.21940892 31.00413341 30.95962434
 29.17926174 30.77416991 32.76224148 33.27409572 32.72515059 33.27409572
 31.39729682 26.61257233]",64859.27004419691,5282.43,0.9674254664755,177.8666151437128,39.497109375,5499.793724518713,1.0411484344361805,0,10.299999999999997,67.0
Reactive,2025-06-15 09:09:00+00:00,549,10.299999999999997,29.881662506871784,30.096779027328562,35.29184000474763,"[27.7772262  27.10217204 27.94784428 29.86915225 32.08718732 28.12588054
 31.2044242  30.58871547 31.65693303 29.87657043 32.83642325 32.67322335
 32.13911457 27.83657162 28.3039168  26.41969971 30.64806089 29.94333403
 28.28908044 27.96268063 30.58129729 30.44035192 31.70886027 32.76224148
 33.11089582 33.51889558 33.93431352 27.28762648 28.88253464 28.33358951
 27.68820807 30.58129729 27.81431708 29.11249815 28.91962553 30.85576986
 32.92544138 33.03671404 32.73998694 35.23991276 34.29038604 26.93897214
 26.30100887 28.22231685 28.40777128 31.36762411 28.16297143 30.58871547
 30.61838818 28.92704371 30.04718851 32.15395092 31.67176938 31.82755111
 35.29184    33.79336815 27.31729919 27.79948073 27.12442657 30.81126079
 27.89591704 28.50420759 29.91366132 31.53082401 30.37358832 29.63918875
 32.34682354 33.49664105 31.98333284 31.34536957 27.13926293 27.66595353
 26.14522714 27.98493517 29.34246165 28.39293493 30.43293374 29.71337052
 32.0278419  31.38987864 30.42551556 33.45213198 32.85867778 31.73853298
 27.14668111 28.20748049 25.58144565 30.44035192 28.34842586 30.9744607
 29.76529777 30.13620664 30.21038842 33.22958666 32.85867778 34.66129492
 32.94769591 32.58420522 34.25329515 26.60515415 27.90333521 28.34842586
 28.32617133 27.25053559 29.77271594 29.03831637 29.44631613 32.30973265
 32.56195068 30.64064271 31.64951485 32.44325984 32.06493279 26.28617252
 28.73417109 27.33213554 27.65111718 29.43147978 30.25489748 29.93591585
 28.80093469 30.02493398 30.00267945 33.11089582 32.1613691  34.9951129
 33.08122311 26.67191775 26.0265363  27.02799027 28.35584404 29.50566155
 29.99526127 29.43889796 30.60355182 29.07540726 30.17329753 31.13024243
 33.86754992 32.23555087 31.78304205 25.136355   27.63628082 28.54129848
 31.22667873 25.73722738 28.86769829 28.42260764 30.46260645 29.75046141
 32.30231447 32.14653274 31.99075102 30.53678823 31.37504228 34.91351295
 27.22086288 26.3232634  26.71642681 28.75642563 30.49227916 30.04718851
 28.78609834 30.79642444 29.61693422 29.47598884 31.9314056  33.5114774
 31.5679149  33.14056853 26.13780897 27.95526246 26.65708139 26.5235542
 28.87511647 29.68369781 29.27569805 31.01155159 31.37504228 32.324569
 29.57984333 30.55904276 31.66435121 33.2815139  26.47904513 27.46566274
 27.3469719  29.80980683 28.88253464 29.50566155 29.94333403 30.49969734
 30.03235216 32.33940536 30.78158808 31.21926056 31.65693303 34.48325866
 33.46696834 25.54435477]",65512.41008299025,5337.37,0.9678046074155,177.55518128563563,39.497109375,5554.422290660636,1.0406665250227427,0,10.299999999999997,67.0
Reactive,2025-06-15 09:10:00+00:00,550,10.299999999999997,29.762295743897795,29.969408919616626,35.49213079730571,"[27.76238984 28.14071689 28.33358951 27.27279012 28.02202605 28.97897095
 31.08573336 31.3379514  31.72369663 31.64951485 30.86318804 35.20282187
 34.18653156 25.80399098 26.57548144 28.08137147 27.1170084  28.31133498
 28.80835287 28.94188006 30.85576986 28.49678941 31.42696953 31.55307854
 31.70144209 32.96253227 31.51598766 25.69271832 27.07249933 27.3469719
 29.14958903 28.85286193 28.54871666 28.32617133 28.77868016 31.5679149
 30.60355182 32.02042373 35.4921308  32.20587816 31.67918756 26.70900863
 26.63482686 26.53839055 29.21635263 28.6006439  30.38842468 27.33955372
 31.50856948 31.53082401 29.40922525 31.97591466 32.6212961  34.27554969
 32.47293255 35.07671286 25.47759117 27.74755349 26.28617252 27.66595353
 29.13475268 30.79642444 29.09024361 31.18958785 29.6540251  30.6777336
 29.5575888  32.39875078 32.07235097 32.66580517 26.37519065 27.88108068
 27.63628082 28.0071897  29.05315273 28.37809857 29.81722501 31.51598766
 29.91366132 31.28602415 30.95220617 32.21329634 31.47147859 33.77111362
 27.42115367 26.70159046 27.51758998 29.00122548 31.38987864 29.32020712
 27.56951723 30.79642444 32.66580517 29.83947954 29.00864366 29.90624314
 30.98187888 33.60049553 33.79336815 25.84850004 28.45969853 28.62289843
 26.96122667 31.10798789 28.08137147 29.98042491 30.75191537 31.25635144
 32.27264176 31.10056972 32.36165989 34.33489511 31.99075102 28.16297143
 30.09169758 27.2802083  27.53984451 28.58580754 28.78609834 28.56355301
 29.96558856 28.88253464 30.32907926 31.01896976 33.2815139  32.71773241
 32.06493279 29.6540251  27.52500816 27.13184475 28.14071689 27.48791727
 28.80093469 29.99526127 27.5769354  29.81722501 30.46260645 31.35278775
 32.4580962  33.02929587 33.19991395 26.90929943 26.24166345 26.56064508
 27.76980802 28.34100769 28.54129848 27.62144447 30.92995163 30.09911575
 31.87206018 31.04864247 33.12573217 33.34085932 34.72064034 32.80675054
 25.95235453 25.68530014 27.16151746 28.06653512 29.89140678 30.6777336
 30.49227916 30.11395211 31.73853298 30.03977033 33.91947717 31.53824219
 33.63758642 33.65242278 29.32762529 27.05766298 29.6540251  29.71337052
 28.91962553 29.63177057 31.04864247 30.49227916 31.29344233 32.67322335
 31.37504228 32.47293255 32.94769591 32.64355064 25.81140916 26.0932999
 27.30988101 27.8736625  28.44486217 28.71191656 30.24006113 29.63177057
 30.75191537 31.02638794 31.89431471 32.28005994 31.65693303 32.04267826
 32.6880597  28.09620783]",65113.05664078447,5303.030000000001,0.9675711640955,177.73482307877748,39.497109375,5520.261932453778,1.040963738174926,0,10.299999999999997,67.0
Reactive,2025-06-15 09:11:00+00:00,551,10.299999999999997,29.862274905521694,30.072929586659143,35.57373074982938,"[26.95380849 28.32617133 25.09184594 30.04718851 28.32617133 29.95817038
 30.83351533 32.4580962  31.92398742 31.78304205 32.15395092 31.76820569
 33.15540488 26.27133616 28.55613483 28.08137147 30.47002463 29.08282544
 29.61693422 28.08137147 29.70595235 28.86769829 30.38842468 32.03526008
 34.1716952  33.83787721 33.82304086 25.53693659 26.88704489 27.85882615
 28.85286193 29.15700721 27.19119017 29.14217086 29.73562506 30.55162458
 32.27264176 32.63613246 31.17475149 34.77998576 32.53969615 24.98799145
 26.07846355 28.3706804  29.99526127 28.2371532  29.32020712 29.43147978
 28.94929824 29.37955254 31.10798789 31.24893327 32.99962316 32.63613246
 31.99816919 35.50696715 26.54580873 27.75497166 28.74158927 27.44340821
 28.2371532  29.93591585 29.88398861 30.49969734 30.03977033 33.78594997
 30.89286075 31.16733331 32.36165989 35.57373075 27.28762648 27.33213554
 27.74755349 26.5235542  27.97009881 30.32907926 31.24151509 30.40326103
 30.73707902 29.57242515 32.13911457 31.99075102 32.02042373 34.16427702
 26.99831756 27.25795377 27.82173526 28.68224385 31.59016943 29.63177057
 30.27715201 29.43889796 29.55017062 32.04267826 30.86318804 32.58420522
 31.90173289 30.30682472 33.40762292 27.9404261  28.3039168  29.93591585
 28.08137147 28.0739533  29.03089819 28.58580754 32.14653274 30.80384262
 30.8409335  32.84384143 33.07380493 32.63613246 34.12718614 26.31584523
 27.39148096 26.18973621 26.73868134 27.38406279 29.02348002 28.47453488
 30.25489748 30.4477701  31.23409691 32.99962316 35.23249458 31.61242396
 32.84384143 26.56064508 28.54871666 27.63628082 26.30842705 27.63628082
 29.33504347 29.7875523  31.09315154 31.2711878  30.0175158  29.13475268
 32.89576867 32.79933236 33.59307736 25.92268182 26.79802676 28.51904395
 29.77271594 28.61548025 28.897371   27.9404261  28.94188006 28.37809857
 31.82013293 32.28747812 31.7978784  32.84384143 33.02929587 33.95656805
 26.48646331 28.78609834 28.65998932 26.27133616 26.84253583 29.2608617
 31.55307854 30.78900626 30.75933355 30.90027892 33.02929587 32.53227797
 33.10347764 33.48922287 27.93300792 28.03686241 27.48791727 28.84544376
 27.25795377 30.44035192 30.40326103 30.39584285 30.86318804 31.84980564
 33.17024124 31.10798789 32.77707783 33.56340465 29.357298   27.9404261
 27.4137355  27.26537195 28.80093469 28.3706804  31.67918756 29.13475268
 31.84238747 30.69256995 31.44180588 32.65096881 32.13911457 31.33053322
 32.94027774 27.27279012]",65447.54692391339,5330.94,0.967761793582,177.5849648763915,39.497109375,5548.022074251391,1.0407211625438275,0,10.299999999999997,67.0
Reactive,2025-06-15 09:12:00+00:00,552,10.299999999999997,29.696395515652465,29.896599507433006,34.90609477463576,"[28.26682591 26.72384499 27.49533545 30.17329753 28.97155277 29.57242515
 31.88689653 30.81867897 32.33940536 29.86173407 31.5679149  33.02187769
 32.63613246 26.60515415 27.30246283 27.99977152 27.33955372 28.75642563
 29.80980683 28.05169876 29.24602534 32.22071452 30.76675173 30.80384262
 32.2281327  32.30973265 33.03671404 24.92122786 27.20602653 27.20602653
 29.25344352 28.48937124 30.01009762 30.03235216 29.09766179 31.67918756
 30.77416991 31.39729682 31.29344233 33.93431352 33.01445951 25.67046378
 28.56355301 27.58435358 27.89591704 25.87817275 27.55468087 28.91962553
 29.59467968 29.57242515 32.03526008 31.74595116 31.3379514  33.25925937
 32.45067802 34.06784072 27.60660811 28.63773479 27.97751699 26.93897214
 29.86915225 28.84544376 30.26231566 31.54566037 29.10507997 30.78158808
 32.04267826 31.90173289 31.71627845 33.27409572 26.67191775 25.11410047
 28.71933474 28.20748049 28.44486217 30.26973384 29.1940981  29.79497048
 32.0278419  31.30086051 30.84835168 31.88689653 32.23555087 32.01300555
 26.24166345 28.51904395 25.77431827 27.4137355  28.06653512 30.35875197
 30.49227916 30.96704252 31.41955135 30.30682472 32.9847868  32.4580962
 33.51889558 32.07235097 33.95656805 26.00428177 26.64224504 28.82318922
 27.13926293 27.05766298 30.51453369 30.21780659 27.56209905 29.08282544
 29.8543159  32.9847868  33.43729563 32.94769591 34.48325866 28.65998932
 27.47308092 28.60806208 28.47453488 27.85882615 26.30842705 28.2371532
 29.23860716 30.45518827 29.92107949 32.86609596 30.80384262 31.23409691
 34.72064034 26.59773597 26.86479036 28.04428059 28.3706804  28.51162577
 29.52049791 29.88398861 29.59467968 31.5679149  31.09315154 31.5011513
 33.45955016 34.03816801 32.11686003 28.24457138 26.53097237 28.29649862
 26.44937242 28.0071897  29.21635263 28.57838937 31.24893327 29.66144328
 31.85722382 31.24151509 31.53082401 30.84835168 34.71322216 32.94027774
 26.81286312 28.40777128 27.45082638 28.77868016 26.53839055 27.91075339
 29.89140678 31.30086051 31.01155159 30.24006113 33.42987745 33.22958666
 31.76820569 31.31569686 26.70900863 28.70449838 28.3039168  29.26827987
 27.18377199 26.92413578 30.78158808 30.8409335  29.86915225 32.53969615
 30.66289724 29.87657043 34.90609477 32.05751461 24.65417347 26.6867541
 28.74900745 28.21489867 28.91220735 29.1273345  28.37809857 28.85286193
 30.01009762 30.5442064  32.14653274 32.40616896 33.03671404 32.13169639
 33.38536839 27.19119017]",64892.5808371669,5283.4,0.9674324221999999,177.86001027051407,39.497109375,5500.757119645514,1.041139629716757,0,10.299999999999997,67.0
Reactive,2025-06-15 09:13:00+00:00,553,10.299999999999997,29.839150881654177,30.045148511913585,35.34376724726269,"[27.24311741 25.90784546 29.5575888  26.88704489 30.151043   29.32020712
 29.69853417 29.59467968 30.95962434 33.19991395 31.71627845 33.99365894
 34.52034954 29.02348002 26.65708139 28.42260764 27.56951723 28.7638438
 29.97300674 29.33504347 30.69998813 31.84980564 32.65838699 30.67031542
 31.4343877  32.1613691  33.72660455 26.57548144 26.76835405 28.74900745
 26.97606302 26.18231803 30.10653393 30.37358832 28.40777128 29.16442539
 32.2281327  33.80078633 31.65693303 31.85722382 33.31860479 26.44937242
 29.98042491 27.15409928 28.40035311 30.4477701  30.06944304 28.39293493
 29.56500697 32.73256877 29.34987983 30.70740631 32.05009644 34.01591347
 33.26667755 34.94318566 28.95671642 27.06508115 28.40035311 27.12442657
 27.28762648 29.84689772 29.6540251  29.89140678 32.11686003 31.38246046
 30.72224266 31.90173289 28.77868016 33.00704133 29.52049791 27.36180825
 29.01606184 26.76093588 28.897371   31.30086051 31.2711878  31.65693303
 29.30537076 31.36020593 31.32311504 33.23700484 32.46551438 32.99962316
 25.22537313 27.40631732 27.49533545 28.63031661 28.75642563 28.49678941
 30.26973384 28.70449838 29.20893445 30.60355182 33.68209549 31.01155159
 31.15249696 33.90464081 33.20733213 26.23424527 29.14958903 29.40180707
 29.23860716 30.37358832 29.05315273 29.23118899 32.03526008 30.68515178
 29.40180707 33.03671404 32.18362363 35.33634907 35.34376725 27.09475386
 26.14522714 27.75497166 27.36922643 30.12137029 29.59467968 29.57242515
 30.01009762 33.67467731 29.74304323 29.58726151 32.62871428 33.35569568
 31.82755111 26.43453607 26.16748168 27.96268063 29.5575888  28.85286193
 28.78609834 30.98187888 30.39584285 29.13475268 30.01009762 33.13315035
 31.34536957 35.07671286 34.61678585 26.36035429 27.20602653 28.61548025
 27.5769354  28.98638913 28.92704371 29.75787959 27.48791727 30.98929705
 31.76820569 30.09911575 32.42842349 34.28296786 32.26522358 33.71918637
 27.62144447 26.73126317 28.20748049 27.25795377 28.41518946 28.86028011
 30.91511528 29.60951604 30.59613365 30.33649743 30.62580636 33.33344114
 32.96995045 31.52340583 26.9167176  26.73868134 26.79060859 28.08878965
 26.08588172 28.8306074  29.01606184 30.12878846 30.20297024 31.25635144
 31.61984214 33.12573217 30.93736981 31.75336934 28.28166227 26.6199905
 27.37664461 28.14071689 29.20151628 26.96864485 29.20893445 30.36617014
 29.70595235 30.91511528 32.72515059 33.16282306 32.90318685 32.59162339
 32.94027774 27.56209905]",65370.18318966222,5323.45,0.9677114004874999,177.62190771776386,39.497109375,5540.569017092764,1.0407853961421192,0,10.299999999999997,67.0
Reactive,2025-06-15 09:14:00+00:00,554,10.299999999999997,29.925915293658168,30.134760096139576,36.8644936352037,"[26.99831756 27.38406279 29.08282544 29.82464319 29.23860716 31.87947835
 30.6777336  30.6777336  31.59758761 33.86013175 30.76675173 32.57678704
 34.85416753 29.1273345  29.00122548 29.15700721 28.57838937 28.43744399
 29.20893445 27.39148096 30.04718851 30.64064271 29.83947954 33.62275007
 31.31569686 33.48180469 34.70580398 26.47162695 26.86479036 27.29504466
 26.79060859 26.99831756 30.09169758 27.48049909 29.50566155 30.98187888
 32.28005994 30.35875197 30.67031542 31.54566037 33.35569568 26.70900863
 27.19119017 26.3232634  27.53242634 30.8409335  30.61097    30.21038842
 29.15700721 29.96558856 31.94624195 30.62580636 31.49373312 32.68064152
 31.7978784  33.70435002 25.69271832 26.44937242 29.13475268 26.24908163
 29.26827987 26.71642681 29.36471618 29.29795258 31.03380612 30.89286075
 31.6346785  33.05896858 34.03074983 32.97736862 27.65111718 27.1170084
 28.1703896  30.8409335  30.03977033 29.9507522  30.39584285 31.67918756
 30.50711552 32.15395092 30.29940655 31.81271476 31.78304205 34.19394973
 26.21940892 27.24311741 27.71788078 27.80689891 29.86173407 29.32762529
 29.44631613 30.60355182 30.76675173 28.83802558 32.3913326  32.05751461
 31.54566037 32.85125961 32.99220498 26.42711789 28.3706804  26.56064508
 31.24151509 28.71933474 30.84835168 29.89882496 29.84689772 31.73853298
 31.34536957 32.51002344 33.01445951 32.1613691  35.5885671  27.85882615
 26.390027   26.47904513 27.81431708 29.01606184 30.02493398 30.22522477
 30.66289724 30.68515178 32.4580962  32.27264176 32.73998694 33.09605946
 34.73547669 26.87962672 26.67191775 28.05911694 29.86173407 28.59322572
 29.4240616  29.60951604 30.38842468 30.13620664 32.53227797 33.22958666
 31.83496929 33.08864129 33.118314   26.56806326 26.3232634  28.92704371
 27.93300792 27.13926293 31.24151509 29.4908252  30.39584285 28.72675292
 32.27264176 31.57533308 32.13911457 30.61097    34.46100412 34.33489511
 25.32922762 27.92558975 28.48195306 29.4908252  28.43744399 30.47744281
 31.39729682 31.64209667 30.55162458 30.41809739 31.11540607 32.87351414
 32.324569   31.01155159 24.62450076 26.36035429 25.73722738 28.08137147
 30.52195187 27.79948073 29.16442539 31.14507878 30.78158808 32.33940536
 32.10944186 33.31118661 34.20136791 31.3379514  26.07846355 27.39148096
 27.70304442 30.151043   28.31875315 29.45373431 29.01606184 28.97155277
 31.59758761 33.49664105 32.24296905 31.08573336 31.5679149  30.58871547
 36.86449364 27.61402629]",65660.46220646278,5347.610000000001,0.9678719364395,177.51145322881803,39.497109375,5564.618562603819,1.0405804766248508,0,10.299999999999997,67.0
Reactive,2025-06-15 09:15:00+00:00,555,10.299999999999997,29.8622200846212,30.065993590694635,35.29184000474763,"[27.86624433 28.87511647 27.71788078 27.91817157 29.16442539 27.48049909
 30.9744607  29.46115249 31.90173289 29.86173407 34.18653156 33.51889558
 34.63904038 26.20457256 25.42566393 26.04879084 29.57242515 28.1703896
 29.54275244 29.23118899 29.21635263 33.74885908 29.54275244 31.60500579
 32.25780541 32.58420522 34.55002225 27.30246283 28.3706804  27.96268063
 27.01315391 28.65998932 28.48195306 30.41809739 30.86318804 30.9076971
 29.69111599 31.67918756 32.56195068 31.47889677 33.37053203 25.05475505
 28.90478918 27.68078989 27.15409928 28.0071897  27.62144447 29.01606184
 29.34987983 30.78158808 31.52340583 31.84980564 33.578241   32.27264176
 34.1049316  32.60645975 28.81577105 27.19860835 29.52049791 29.20893445
 29.357298   31.07089701 29.60209786 30.24006113 30.40326103 30.18071571
 31.38246046 32.80675054 30.85576986 33.19249577 27.89591704 26.08588172
 28.6674075  28.06653512 29.04573455 30.82609715 31.90173289 29.57984333
 30.18071571 30.50711552 32.15395092 32.21329634 34.14944067 35.08413103
 26.99089938 26.84995401 29.39438889 28.01460788 29.57242515 30.57387911
 29.44631613 29.97300674 29.06798908 32.49518709 30.72224266 32.85867778
 32.48035073 31.88689653 35.29184    24.62450076 26.36035429 28.22973502
 29.43889796 28.91220735 29.20893445 29.38697071 29.4240616  31.21926056
 32.05009644 32.05009644 31.33053322 34.31264057 33.70435002 24.38711908
 28.33358951 29.46857067 28.80835287 29.99526127 28.45969853 31.50856948
 28.80093469 30.61838818 31.10056972 32.17620545 31.46406041 34.20136791
 33.04413222 26.99089938 26.27133616 27.18377199 27.88849886 28.63773479
 29.66886146 31.4343877  28.88995282 28.43744399 30.21038842 33.59307736
 32.48776891 32.72515059 33.4150411  26.57548144 29.11991632 27.08733569
 26.70159046 30.61838818 29.40180707 27.91075339 29.75787959 28.68224385
 32.70289606 32.11686003 31.2711878  33.96398623 33.46696834 34.15685885
 25.34406397 28.74900745 30.25489748 26.01169995 29.38697071 30.52937005
 31.70144209 31.92398742 28.95671642 29.89882496 31.56049672 31.56049672
 31.01155159 32.82900507 26.39744518 27.30246283 28.31875315 29.02348002
 28.87511647 28.74158927 29.33504347 31.25635144 29.72820688 31.61242396
 30.17329753 32.92544138 30.91511528 32.19104181 28.20748049 26.37519065
 29.49824338 27.09475386 29.76529777 27.95526246 29.0605709  30.46260645
 29.52049791 30.78900626 31.01896976 31.12282425 32.37649625 31.64209667
 34.06784072 28.39293493]",65447.36351510871,5329.07,0.9677492646754999,177.59396195807312,39.497109375,5546.161071333073,1.0407371401263397,0,10.299999999999997,67.0
Reactive,2025-06-15 09:16:00+00:00,556,10.299999999999997,30.021182860912702,30.23160440343016,36.04849410996705,"[27.56209905 29.14217086 27.85140797 27.10217204 28.92704371 28.67482567
 29.75046141 32.6212961  30.69998813 31.45664224 32.73256877 32.64355064
 31.90915106 26.28617252 26.90188125 25.36631851 28.4671167  28.63031661
 30.17329753 30.38842468 31.07089701 30.21780659 30.95962434 31.98333284
 32.70289606 31.29344233 33.60791371 28.12588054 28.91220735 27.37664461
 28.47453488 30.89286075 26.81286312 29.28311623 31.37504228 30.63322453
 32.83642325 31.5679149  31.58275125 30.92253346 29.03089819 26.05620901
 26.21940892 27.56209905 28.70449838 30.47002463 28.20006231 31.32311504
 29.78013412 31.36020593 29.09766179 31.23409691 32.97736862 32.28747812
 33.9417317  34.20878609 25.98944542 28.08878965 29.66144328 31.06347883
 30.72224266 31.76820569 29.80238865 32.59162339 29.28311623 31.59016943
 33.33344114 32.69547788 31.3379514  32.76224148 27.02799027 27.59918994
 27.33955372 29.59467968 28.4671167  29.83206136 30.76675173 30.26231566
 30.94478799 31.53824219 33.01445951 28.97897095 32.33940536 34.59453132
 23.8530103  29.18667992 27.53984451 27.62144447 26.85737218 28.71933474
 31.11540607 31.6346785  31.35278775 30.6777336  31.78304205 30.58129729
 30.37358832 32.56195068 31.82755111 27.78464437 29.13475268 28.6006439
 30.26231566 27.61402629 29.24602534 29.61693422 31.45664224 30.6777336
 29.87657043 30.96704252 31.42696953 32.53969615 34.09009525 26.23424527
 29.14217086 28.55613483 29.68369781 28.11846236 27.19860835 28.08137147
 29.41664342 30.01009762 33.37053203 31.47147859 32.3913326  33.18507759
 36.04849411 25.98944542 28.81577105 27.48049909 30.23264295 29.0605709
 30.6777336  29.72820688 29.71337052 29.62435239 31.9314056  32.43584167
 32.80675054 34.86900389 34.67613127 26.18231803 25.9301     28.22973502
 28.34842586 28.48195306 28.05911694 28.91220735 30.23264295 31.45664224
 32.57678704 31.85722382 30.91511528 32.41358713 34.20136791 33.29635026
 27.83657162 28.44486217 27.80689891 27.97751699 30.76675173 28.5338803
 30.84835168 32.65838699 31.90173289 28.80093469 32.51744162 33.58565918
 33.08122311 34.95802202 27.02799027 28.3039168  28.78609834 29.93591585
 31.07089701 30.25489748 30.72966084 31.67918756 31.44922406 30.49969734
 31.59758761 32.30231447 33.07380493 31.91656924 27.07991751 27.58435358
 30.76675173 29.47598884 29.69111599 29.36471618 29.25344352 30.95220617
 29.96558856 29.89882496 31.61242396 32.88835049 31.3379514  33.37053203
 33.07380493 27.27279012]",65979.18937946954,5373.719999999999,0.968038866808,177.42074884125395,39.497109375,5590.637858216253,1.0403664236722892,0,10.299999999999997,67.0
Reactive,2025-06-15 09:17:00+00:00,557,10.299999999999997,30.05044016009994,30.260683659238595,35.440203554790656,"[27.25053559 27.75497166 28.7638438  29.88398861 28.51162577 32.44325984
 31.30827869 31.37504228 30.67031542 31.32311504 32.36907807 33.13315035
 34.831913   26.96864485 26.13039079 28.97897095 27.95526246 29.86173407
 30.69256995 29.4240616  31.10056972 31.67918756 32.05009644 29.87657043
 32.80675054 32.81416872 35.44020355 25.7965728  26.10071808 26.99089938
 28.1703896  27.52500816 29.34246165 31.48631495 31.45664224 29.61693422
 31.82013293 33.58565918 32.66580517 32.21329634 32.74740512 25.95977271
 29.07540726 26.6867541  28.10362601 27.32471737 28.86769829 31.70144209
 31.77562387 31.35278775 29.4240616  30.61097    31.01155159 34.08267707
 33.84529539 33.42987745 27.45824456 28.4671167  27.8736625  30.35875197
 29.70595235 32.17620545 29.20151628 30.99671523 31.50856948 30.91511528
 32.92544138 34.2384588  34.98769473 30.82609715 27.24311741 28.06653512
 28.11104418 28.77126198 29.79497048 30.37358832 28.68224385 27.98493517
 32.20587816 30.61097    31.75336934 32.10202368 33.06638675 34.6019495
 25.99686359 27.53984451 27.5769354  30.41067921 29.54275244 30.76675173
 29.8543159  31.12282425 31.82013293 30.94478799 33.14798671 31.64951485
 32.65096881 31.90915106 34.32747693 28.80093469 26.76093588 28.41518946
 28.62289843 27.76238984 28.85286193 30.9744607  28.72675292 31.97591466
 32.35424171 29.9507522  30.64064271 32.29489629 33.17024124 27.67337171
 28.12588054 28.82318922 28.81577105 27.30988101 27.07249933 30.15846117
 30.59613365 30.9076971  32.85125961 31.64951485 34.56485861 31.97591466
 33.85271357 24.00879202 28.08878965 27.81431708 28.70449838 27.96268063
 29.57984333 30.2474793  30.53678823 32.10944186 31.46406041 31.36762411
 31.71627845 32.46551438 32.99220498 26.67191775 26.73868134 26.47904513
 28.68224385 26.95380849 28.97897095 29.92107949 31.07089701 29.75787959
 30.6777336  30.12878846 31.47147859 33.25925937 33.92689534 33.90464081
 27.88849886 27.7772262  27.16151746 28.81577105 28.22973502 30.63322453
 29.52049791 30.06202487 31.54566037 31.59758761 32.53969615 30.47744281
 32.43584167 34.04558618 26.59773597 28.59322572 28.04428059 28.86028011
