policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 28.29649862 30.56646094 29.10507997 31.24893327 29.09766179 32.27264176
 33.44471381 30.09169758 32.74740512 32.71773241 26.54580873 26.10813626
 26.50129966 28.0071897  30.62580636 29.63918875 30.47002463 29.25344352
 31.93882377 31.68660574 31.95366013 34.03074983 32.82900507 34.36456782
 32.0278419  27.9404261 ]",66077.07259963037,5381.56,0.968087659832,177.39940346342792,39.497109375,5598.456512838428,1.040303650398477,0,10.299999999999997,67.0
Reactive,2025-06-15 09:18:00+00:00,558,10.299999999999997,30.053903927017636,30.26261238538915,34.81707664460994,"[25.39599122 28.79351651 27.30246283 29.18667992 29.87657043 29.23118899
 32.21329634 30.91511528 31.77562387 31.9314056  32.24296905 30.9744607
 33.80078633 25.62595472 29.25344352 29.03831637 27.75497166 28.87511647
 28.41518946 29.46857067 29.80238865 30.87060621 31.84980564 32.04267826
 31.89431471 32.36907807 34.81707664 25.04733687 25.59628201 28.0071897
 28.60806208 28.72675292 30.45518827 29.96558856 30.59613365 32.3913326
 32.99220498 31.89431471 33.40762292 33.46696834 32.10202368 26.27133616
 27.5769354  26.19715439 26.78319041 28.54871666 31.38987864 28.42260764
 30.26973384 28.2371532  31.67176938 32.10202368 33.63016824 31.05606065
 33.82304086 34.09009525 28.47453488 28.02944423 28.50420759 28.22231685
 29.40180707 28.7638438  28.75642563 29.32762529 31.82013293 32.25780541
 30.92995163 31.38987864 33.37795021 33.06638675 27.26537195 26.66449957
 29.64660693 27.92558975 29.92107949 27.95526246 29.87657043 30.99671523
 30.0175158  31.31569686 32.39875078 33.48922287 33.23700484 33.3482775
 26.17489985 28.84544376 27.48791727 27.98493517 28.68966203 29.88398861
 30.151043   32.71773241 32.67322335 32.71031423 32.51002344 31.35278775
 32.94769591 32.26522358 32.92544138 28.01460788 27.4137355  26.71642681
 28.86028011 29.60951604 28.82318922 31.90915106 30.81126079 30.86318804
 33.17024124 31.77562387 31.69402392 33.31860479 33.90464081 26.69417228
 28.38551675 28.35584404 28.48937124 28.86028011 29.11249815 31.2711878
 30.26231566 30.59613365 30.7444972  31.48631495 34.00107712 34.72805851
 33.37053203 27.49533545 29.63177057 26.00428177 26.65708139 28.74900745
 28.92704371 29.53533426 30.33649743 30.38842468 30.03977033 31.10798789
 31.01155159 32.61387793 32.9847868  28.85286193 27.49533545 26.62740868
 27.28762648 29.4240616  30.02493398 28.97897095 30.5442064  29.33504347
 31.3379514  33.25184119 32.79191419 32.83642325 31.02638794 32.91060503
 27.16893564 28.7638438  28.22231685 28.51904395 29.90624314 30.44035192
 28.48937124 30.59613365 31.42696953 30.99671523 31.06347883 32.87351414
 33.14798671 34.00107712 26.51613602 28.0071897  27.88849886 27.96268063
 27.58435358 29.10507997 29.20151628 32.94769591 31.00413341 31.75336934
 34.37198599 31.60500579 31.88689653 32.51002344 26.9167176  27.51758998
 28.43744399 28.44486217 30.45518827 30.39584285 30.6777336  32.82900507
 31.91656924 30.87802439 33.31118661 32.86609596 30.84835168 34.66871309
 31.94624195 26.25649981]",66088.66097823023,5382.08,0.968090874368,177.39808465149508,39.497109375,5598.975194026495,1.040299511346263,0,10.299999999999997,67.0
Reactive,2025-06-15 09:19:00+00:00,559,10.299999999999997,30.0622649854756,30.269696744903708,35.914966914928335,"[26.42711789 27.46566274 28.40777128 27.22828106 28.15555325 31.33053322
 32.28005994 31.13024243 31.89431471 32.94769591 33.9417317  33.60791371
 31.25635144 27.66595353 27.58435358 27.59918994 27.7772262  27.94784428
 27.48049909 30.42551556 32.31715083 30.35875197 33.83045904 30.73707902
 32.7548233  32.19104181 34.08267707 27.10959022 28.13329872 26.88704489
 27.97009881 29.09766179 29.20893445 30.71482449 29.78013412 32.324569
 31.84980564 30.21038842 31.2711878  34.14944067 32.88093232 27.10959022
 26.2268271  27.9404261  28.80093469 27.28762648 28.97897095 27.55468087
 32.29489629 30.43293374 30.14362482 32.47293255 33.09605946 34.20878609
 33.48180469 33.6450046  28.24457138 25.6333729  26.6199905  29.43889796
 29.45373431 30.59613365 32.0946055  31.27860598 32.85125961 31.73853298
 29.41664342 33.72660455 31.45664224 34.06042254 26.06362719 27.40631732
 28.40035311 28.99380731 29.23860716 28.45969853 30.18071571 31.75336934
 29.357298   32.27264176 31.01155159 31.35278775 33.36311385 33.13315035
 26.47162695 27.37664461 28.67482567 29.07540726 26.90188125 29.81722501
 29.23118899 29.43889796 31.36762411 30.83351533 31.65693303 34.22362244
 32.42100531 33.94914988 35.91496691 25.4330821  27.92558975 28.92704371
 29.14958903 29.06798908 29.25344352 29.79497048 28.73417109 29.82464319
 30.37358832 31.22667873 32.96995045 31.78304205 35.52180351 29.23860716
 26.18231803 29.52049791 29.11249815 27.46566274 31.37504228 30.50711552
 29.43889796 31.67918756 30.72966084 32.25780541 33.44471381 32.40616896
 32.94027774 26.90929943 26.83511765 28.897371   29.52791609 27.68078989
 29.74304323 29.88398861 28.86769829 29.46115249 31.82755111 32.25780541
 34.5351859  33.68209549 31.64209667 26.79060859 28.40777128 27.02057209
 28.17780778 28.39293493 30.40326103 28.87511647 28.70449838 29.89140678
 31.48631495 33.56340465 31.78304205 33.89722263 33.54115011 33.74144091
 28.45228035 27.99235334 26.97606302 29.07540726 29.39438889 30.55162458
 29.93591585 29.97300674 30.75191537 32.14653274 31.83496929 32.19845999
 33.08122311 32.42100531 27.51758998 28.16297143 28.2371532  27.59918994
 28.20748049 28.65998932 31.24893327 31.36762411 30.93736981 34.03074983
 32.94027774 32.66580517 33.75627726 33.55598647 26.76093588 27.60660811
 25.99686359 28.897371   27.39889914 27.99235334 30.71482449 29.21635263
 30.46260645 32.05751461 31.58275125 31.83496929 34.24587698 33.99365894
 33.82304086 25.9301    ]",66116.63373540717,5383.99,0.9681026583994999,177.39334430461622,39.497109375,5600.880453679616,1.040284334421055,0,10.299999999999997,67.0
Reactive,2025-06-15 09:20:00+00:00,560,10.299999999999997,30.045184812984093,30.250001483635497,35.17314916471321,"[27.7104626  27.89591704 27.98493517 28.7638438  29.59467968 28.71933474
 30.18071571 31.70886027 30.32907926 32.88093232 32.79191419 34.77998576
 32.91060503 27.32471737 27.59918994 29.45373431 26.90929943 28.57097119
 30.5442064  30.18071571 30.55904276 30.49227916 31.7311148  33.91205899
 33.11089582 33.44471381 32.57678704 26.82769947 27.88849886 28.97155277
 29.27569805 29.21635263 29.86915225 30.45518827 29.73562506 31.44922406
 31.61242396 32.26522358 34.09751343 31.99816919 34.01591347 26.6199905
 28.67482567 27.30988101 27.88849886 28.54129848 27.38406279 27.49533545
 31.77562387 29.90624314 31.0412243  31.07831518 32.49518709 31.56049672
 33.48922287 34.43874959 27.22828106 26.87220854 28.43002582 29.57242515
 28.57097119 26.99831756 31.35278775 29.74304323 32.45067802 30.81867897
 32.44325984 32.56936886 33.25184119 34.07525889 26.9167176  29.01606184
 27.53242634 26.71642681 28.3706804  28.85286193 29.79497048 31.27860598
 29.94333403 30.17329753 31.71627845 33.8749681  33.03671404 34.17911338
 25.91526364 28.68966203 27.94784428 30.0175158  29.72820688 27.78464437
 30.81867897 30.16587935 30.17329753 30.61097    31.33053322 31.13024243
 30.55904276 33.4150411  33.31118661 28.08137147 27.24311741 27.52500816
 27.85140797 29.66144328 30.28457019 27.30246283 30.58129729 31.89431471
 32.86609596 31.13024243 32.10944186 31.60500579 33.18507759 27.84398979
 28.43744399 27.54726269 29.10507997 29.25344352 28.56355301 28.04428059
 32.20587816 31.90915106 31.2044242  32.15395092 33.2147503  35.17314916
 34.05300436 28.32617133 28.09620783 29.17926174 28.79351651 30.60355182
 29.5575888  29.94333403 30.21038842 31.52340583 31.83496929 30.25489748
 32.04267826 32.28747812 33.59307736 26.76835405 25.90784546 26.34551794
 26.24166345 28.38551675 28.2371532  29.7875523  31.01896976 32.63613246
 30.41809739 31.00413341 32.65096881 33.65242278 32.85125961 32.9847868
 28.77868016 25.92268182 26.57548144 26.53097237 28.01460788 30.65547907
 30.25489748 29.31278894 32.25038723 30.00267945 32.324569   34.05300436
 31.10798789 33.58565918 28.20748049 27.81431708 28.74158927 28.0071897
 27.00573573 29.72820688 29.61693422 30.95962434 30.32166108 31.67176938
 32.46551438 33.15540488 34.43874959 33.89722263 26.53839055 28.74900745
 30.35875197 28.61548025 29.89882496 29.33504347 30.95962434 29.57984333
 28.6006439  31.14507878 32.43584167 31.78304205 31.65693303 32.81416872
 32.38391442 27.16151746]",66059.49031031958,5378.68,0.968069807288,177.40692628076886,39.497109375,5595.584035655769,1.04032662951798,0,10.299999999999997,67.0
Reactive,2025-06-15 09:21:00+00:00,561,10.299999999999997,30.09219892641066,30.297774546749352,35.50696715231001,"[28.85286193 29.13475268 26.50129966 29.89882496 29.67627964 28.7638438
 31.49373312 30.45518827 31.51598766 30.90027892 33.09605946 32.04267826
 35.18798552 29.57984333 29.64660693 26.04879084 29.80980683 29.58726151
 29.52791609 30.85576986 31.59758761 29.357298   32.73256877 33.77111362
 34.03816801 32.88835049 35.50696715 27.75497166 23.66013768 28.47453488
 26.9834812  28.08878965 27.2134447  29.61693422 29.89140678 28.90478918
 30.89286075 33.60049553 32.13169639 30.69998813 33.37053203 27.35439008
 26.10813626 28.68224385 25.87817275 28.99380731 29.22377081 29.47598884
 31.88689653 30.81867897 30.22522477 33.20733213 32.72515059 32.16878728
 35.04704015 35.37343996 26.07104537 27.16151746 28.43002582 28.57097119
 29.71337052 30.36617014 27.25053559 30.78900626 30.90027892 31.4343877
 33.02929587 32.54711433 33.34085932 33.97140441 25.92268182 28.45969853
 29.92849767 29.96558856 29.11249815 28.02202605 30.21780659 30.53678823
 30.05460669 30.47002463 31.59758761 30.02493398 32.21329634 31.83496929
 25.85591822 27.74755349 28.41518946 28.54129848 27.98493517 28.50420759
 31.69402392 29.357298   31.95366013 33.10347764 31.36020593 32.0278419
 32.42100531 33.16282306 34.80224029 27.2134447  27.12442657 27.81431708
 27.09475386 27.76980802 31.47147859 31.93882377 31.53824219 29.11249815
 31.83496929 31.80529658 30.67031542 33.10347764 33.6450046  25.29955491
 27.99235334 27.42115367 28.25198956 28.33358951 30.0842794  30.64806089
 31.49373312 30.151043   31.52340583 32.39875078 33.56340465 30.92995163
 32.89576867 29.39438889 30.9076971  27.5101718  26.30842705 29.05315273
 28.28908044 31.67176938 30.58871547 30.03977033 31.49373312 32.12427821
 31.47147859 32.45067802 34.01591347 25.98202724 26.46420878 27.26537195
 27.9404261  28.9641346  29.1273345  31.7978784  29.40180707 33.28893208
 32.76224148 31.47889677 33.39278656 32.85867778 33.56340465 33.86754992
 27.7104626  28.60806208 26.9167176  30.55162458 29.04573455 30.79642444
 30.59613365 30.20297024 31.01155159 31.67918756 31.53082401 31.16733331
 32.88835049 34.66871309 26.24908163 26.79802676 26.73868134 28.97155277
 29.21635263 28.62289843 30.79642444 27.97751699 30.151043   31.28602415
 32.05751461 33.86754992 30.91511528 32.94769591 26.10071808 29.28311623
 29.03089819 28.78609834 29.29795258 26.99089938 29.83206136 29.86915225
 31.83496929 31.53824219 33.68209549 34.5351859  33.63016824 33.55598647
 33.36311385 27.86624433]",66216.78072819952,5391.5599999999995,0.968149003832,177.37616443319894,39.497109375,5608.4332738081985,1.0402245869114317,0,10.299999999999997,67.0
Reactive,2025-06-15 09:22:00+00:00,562,10.299999999999997,30.24185585411802,30.453593365182037,36.25620308002729,"[27.12442657 27.66595353 28.74158927 28.95671642 28.49678941 30.4477701
 30.68515178 33.85271357 29.38697071 31.45664224 32.10202368 32.70289606
 34.66871309 29.40180707 27.84398979 28.20006231 28.01460788 28.92704371
 30.3810065  29.29053441 30.12137029 31.79046022 31.92398742 30.8409335
 33.82304086 32.63613246 33.09605946 28.01460788 27.76980802 29.52791609
 29.64660693 29.50566155 30.87060621 31.58275125 31.70886027 31.78304205
 33.68951366 30.91511528 31.76820569 33.37795021 33.02187769 25.67788196
 26.60515415 26.26391798 28.22973502 28.93446189 29.17926174 29.61693422
 30.39584285 31.61984214 30.34391561 32.8215869  33.118314   32.85867778
 32.42842349 33.45955016 27.14668111 26.25649981 27.69562624 28.45228035
 28.7638438  29.89140678 30.76675173 30.44035192 31.91656924 30.50711552
 30.94478799 32.48035073 32.33198718 35.35118542 25.75206374 27.96268063
 28.71191656 26.9834812  27.33955372 29.27569805 29.13475268 29.95817038
 30.18071571 30.56646094 32.56936886 32.51002344 33.31860479 32.70289606
 27.93300792 26.69417228 28.1703896  27.48049909 28.04428059 31.99075102
 30.63322453 30.29198837 31.49373312 31.32311504 32.54711433 33.22958666
 34.14202249 31.44922406 36.25620308 26.67933592 28.57097119 28.98638913
 30.29198837 31.01896976 28.01460788 31.45664224 31.26376962 31.6346785
 32.66580517 32.59904157 33.44471381 33.9417317  33.00704133 25.47759117
 26.86479036 27.19119017 29.27569805 28.87511647 31.26376962 28.78609834
 29.86915225 30.02493398 29.48340702 30.95220617 32.20587816 33.99365894
 31.15991514 26.00428177 28.11846236 28.55613483 29.68369781 29.98042491
 28.65257114 28.02202605 32.65096881 32.36165989 29.73562506 33.81562268
 32.34682354 33.0515504  32.80675054 27.91817157 27.76238984 29.4240616
 26.12297261 29.89140678 29.00864366 29.82464319 29.09024361 31.2711878
 32.80675054 30.98187888 31.52340583 33.57082282 34.0084953  33.74885908
 29.26827987 27.53242634 29.13475268 29.68369781 28.57838937 29.69853417
 31.07831518 31.7978784  31.67176938 32.10944186 31.87947835 31.81271476
 34.80965847 33.19249577 26.0932999  26.40486336 27.97009881 28.86769829
 29.20151628 30.5442064  30.09169758 31.70886027 31.01155159 34.00107712
 31.03380612 32.44325984 32.3913326  34.4684223  28.10362601 26.48646331
 28.10362601 29.61693422 29.00864366 27.08733569 30.64806089 29.99526127
 32.79933236 31.30086051 32.56195068 34.22362244 33.55598647 35.07671286
 34.35714964 28.6674075 ]",66717.47294553724,5433.57,0.9683957852755,177.32802601133608,39.497109375,5650.395135386336,1.0399047284540985,0,10.299999999999997,67.0
Reactive,2025-06-15 09:23:00+00:00,563,10.299999999999997,30.076992498713558,30.278338921693713,36.38231209756387,"[29.46857067 28.24457138 28.05169876 28.5338803  29.43147978 29.49824338
 31.99816919 31.11540607 30.48486098 30.8409335  34.13460431 33.28893208
 33.37795021 29.11249815 26.87220854 29.69111599 29.07540726 30.66289724
 28.93446189 30.17329753 28.47453488 30.02493398 32.10202368 30.3142429
 34.13460431 31.19700602 32.3913326  28.28166227 28.2371532  27.98493517
 25.02508234 28.87511647 31.44180588 28.56355301 30.57387911 31.19700602
 31.60500579 32.44325984 32.84384143 35.67758523 32.96995045 26.60515415
 28.82318922 29.1940981  27.42857185 28.06653512 29.94333403 27.76238984
 29.82464319 30.98187888 30.41067921 30.15846117 33.19991395 30.55162458
 34.41649506 32.50260526 27.5101718  27.17635382 27.25053559 26.44937242
 29.72820688 28.71933474 30.05460669 30.05460669 31.38246046 31.64951485
 31.71627845 31.80529658 32.79933236 33.2147503  27.71788078 28.75642563
 28.71933474 29.14958903 29.63918875 28.31133498 29.32762529 29.97300674
 31.10798789 29.1940981  32.46551438 31.42696953 33.2147503  32.99962316
 25.22537313 27.56951723 28.80093469 29.98784309 27.84398979 27.85140797
 29.69111599 29.8543159  31.53824219 33.2147503  32.0946055  32.9180232
 31.97591466 34.28296786 35.77402154 27.19119017 27.84398979 27.16893564
 27.13926293 28.38551675 29.99526127 30.64806089 31.66435121 31.34536957
 31.93882377 31.37504228 33.46696834 33.74144091 31.77562387 26.31584523
 28.31875315 26.57548144 28.32617133 28.28166227 29.92849767 31.38987864
 28.72675292 29.56500697 30.52937005 30.32907926 33.51889558 34.66871309
 32.97736862 26.0932999  23.91235572 27.91817157 28.99380731 29.99526127
 29.24602534 28.0739533  29.75046141 32.48776891 30.9744607  32.36907807
 33.29635026 32.76965965 32.72515059 27.13184475 27.5101718  26.63482686
 27.7772262  29.49824338 28.86769829 28.81577105 30.70740631 30.38842468
 32.93285956 33.74885908 32.10202368 32.324569   32.04267826 36.3823121
 27.5101718  28.31133498 27.54726269 28.0071897  29.71337052 27.68820807
 30.85576986 32.324569   31.99075102 28.1703896  32.14653274 33.65984095
 34.7651494  35.92238509 25.68530014 27.05766298 28.56355301 28.3706804
 28.78609834 29.55017062 29.08282544 32.30231447 29.53533426 30.52195187
 34.17911338 31.99816919 32.63613246 35.59598528 29.34246165 26.9834812
 28.57838937 28.73417109 28.22973502 31.53082401 28.8306074  29.8543159
 32.23555087 31.4343877  32.11686003 31.52340583 33.27409572 34.37198599
 32.87351414 27.31729919]",66165.90610369609,5386.32,0.968116984288,177.3877826512462,39.497109375,5603.204892026246,1.0402658757790562,0,10.299999999999997,67.0
Reactive,2025-06-15 09:24:00+00:00,564,10.299999999999997,30.337572035035116,30.550919854010264,35.269585472241175,"[26.74609952 28.25198956 27.02799027 28.94188006 29.48340702 31.65693303
 32.44325984 32.76224148 31.64951485 32.76224148 33.40762292 31.64209667
 35.26958547 27.35439008 27.74013531 29.2608617  27.97751699 28.03686241
 29.15700721 30.81126079 32.14653274 29.95817038 32.37649625 31.14507878
 33.4150411  33.06638675 33.23700484 27.39889914 27.91075339 27.97009881
 26.6867541  26.3232634  30.50711552 31.2044242  30.61097    30.26231566
 32.3913326  33.95656805 32.66580517 33.32602297 33.2815139  26.47904513
 29.47598884 29.89140678 29.87657043 28.77868016 28.51162577 29.32020712
 29.20151628 29.11249815 30.95220617 32.41358713 32.78449601 32.82900507
 32.79191419 34.09751343 27.30246283 29.59467968 27.97009881 29.80980683
 27.43599003 29.66886146 30.56646094 30.73707902 31.70886027 32.2281327
 32.28005994 32.14653274 34.28296786 35.1286401  26.30842705 28.63031661
 28.45228035 27.59918994 28.7638438  29.20151628 27.9404261  32.93285956
 29.09766179 32.21329634 31.19700602 32.25780541 34.20878609 33.60791371
 25.93751817 27.90333521 26.84995401 27.4137355  29.07540726 29.07540726
 30.91511528 29.30537076 31.32311504 33.65242278 33.29635026 32.44325984
 32.39875078 32.20587816 34.20878609 27.9404261  26.14522714 28.7638438
 29.36471618 26.81286312 30.45518827 29.93591585 30.85576986 30.98929705
 30.81126079 33.65242278 34.1049316  34.08267707 33.79336815 29.60209786
 28.90478918 27.35439008 29.77271594 30.15846117 30.69998813 31.60500579
 31.5011513  32.14653274 31.3379514  32.00558737 33.90464081 32.68064152
 33.51889558 28.31133498 25.74464556 29.17184357 27.67337171 29.59467968
 30.64806089 29.96558856 32.0278419  30.2474793  32.94769591 33.48922287
 33.42245927 33.09605946 34.36456782 25.52210023 27.10217204 29.61693422
 26.90929943 29.80238865 28.91962553 30.18813388 30.73707902 30.09169758
 29.83206136 31.18958785 29.5575888  32.10944186 33.95656805 32.25780541
 27.70304442 27.03540844 27.44340821 28.71933474 29.21635263 30.94478799
 30.81867897 30.94478799 30.21780659 31.15991514 31.71627845 33.84529539
 34.65387674 34.49809501 26.20457256 29.18667992 27.51758998 26.13780897
 30.98929705 28.60806208 31.76820569 32.3913326  31.83496929 31.53824219
 33.02929587 31.42696953 31.24151509 34.6983858  28.71933474 28.31133498
 28.61548025 27.01315391 30.01009762 28.45228035 30.57387911 31.12282425
 31.01155159 33.08864129 33.28893208 31.91656924 34.90609477 34.49809501
 34.80224029 28.94929824]",67037.70100041351,5459.81,0.9685409738195,177.33922505437113,39.497109375,5676.646334429372,1.0397149963880374,0,10.299999999999997,67.0
Reactive,2025-06-15 09:25:00+00:00,565,10.299999999999997,30.16921882009494,30.37199341265837,35.4476217322928,"[27.33213554 28.95671642 28.71933474 28.39293493 29.63177057 29.44631613
 30.32907926 30.58129729 31.2711878  32.33940536 31.62726032 34.55744043
 33.74885908 27.33213554 28.08878965 26.96122667 28.38551675 28.79351651
 30.51453369 31.75336934 28.80835287 30.68515178 32.43584167 31.78304205
 32.10202368 33.25925937 33.8082045  25.81140916 28.11846236 28.3039168
 27.19119017 29.74304323 28.7638438  29.93591585 31.59758761 30.51453369
 32.36165989 30.98929705 33.3482775  32.71031423 33.12573217 24.78028248
 28.81577105 29.00122548 28.54871666 30.0175158  29.17184357 30.47002463
 31.04864247 30.58871547 31.03380612 32.21329634 30.98187888 32.02042373
 33.83045904 35.09896739 27.13184475 27.16151746 28.48195306 27.99235334
 28.84544376 29.43147978 30.55904276 31.64951485 31.67176938 31.97591466
 32.56936886 32.19104181 33.33344114 33.20733213 26.96122667 26.70159046
 26.90188125 29.2608617  29.16442539 31.76820569 29.7875523  31.07831518
 31.07831518 30.83351533 31.75336934 32.78449601 30.70740631 33.14056853
 28.59322572 28.40035311 29.25344352 28.79351651 29.38697071 28.63773479
 28.88253464 30.24006113 32.03526008 32.90318685 29.26827987 32.80675054
 35.44762173 33.44471381 34.83933118 26.03395448 25.75948191 29.357298
 28.51162577 27.82915344 29.1940981  30.8409335  29.01606184 32.79933236
 32.99962316 31.21184238 33.86013175 33.60791371 34.90609477 27.66595353
 27.76980802 27.85140797 28.49678941 29.98042491 30.18071571 30.83351533
 32.0278419  31.14507878 32.45067802 33.18507759 33.08122311 32.71031423
 34.94318566 24.26101006 26.10813626 27.13926293 29.06798908 30.3810065
 29.18667992 29.83206136 29.15700721 31.36762411 30.46260645 31.30827869
 30.65547907 32.83642325 32.54711433 27.19860835 26.36777247 28.98638913
 27.86624433 28.99380731 29.79497048 30.09169758 29.97300674 32.20587816
 33.18507759 32.43584167 31.69402392 33.43729563 32.99962316 33.76369544
 27.75497166 27.59177176 28.94929824 29.31278894 28.4671167  29.77271594
 30.09911575 31.85722382 32.53969615 32.65838699 32.80675054 33.03671404
 32.92544138 31.67918756 27.78464437 26.17489985 28.20748049 28.21489867
 28.40777128 28.40035311 30.55904276 29.77271594 29.63177057 29.02348002
 32.19845999 32.66580517 33.86754992 33.63758642 26.24166345 27.2802083
 28.69708021 29.39438889 30.34391561 27.78464437 30.55904276 28.51162577
 31.10056972 32.03526008 31.53082401 33.74144091 32.65838699 33.31860479
 32.31715083 26.49388149]",66474.45848450964,5411.57,0.9682687506755,177.34319814327318,39.497109375,5628.410307518273,1.0400697593338482,0,10.299999999999997,67.0
Reactive,2025-06-15 09:26:00+00:00,566,10.299999999999997,30.141739727758733,30.341356339574485,36.0262395774606,"[27.62144447 27.91817157 28.65998932 30.49227916 30.81867897 28.9641346
 30.75933355 31.84238747 30.55162458 31.54566037 31.53082401 32.67322335
 32.05009644 27.00573573 30.18813388 27.62144447 29.29795258 29.6540251
 30.80384262 29.99526127 31.89431471 28.93446189 31.7978784  31.71627845
 32.95511409 31.49373312 34.00107712 27.54726269 27.62886265 27.02057209
 29.44631613 28.57097119 28.77868016 30.15846117 29.22377081 32.79191419
 31.47147859 32.07976915 33.48922287 32.51744162 33.07380493 26.05620901
 28.60806208 28.97155277 29.89140678 28.03686241 27.32471737 30.35133379
 30.36617014 31.79046022 30.51453369 31.4343877  32.18362363 32.70289606
 32.17620545 34.20136791 27.74013531 27.47308092 25.87817275 28.45969853
 33.76369544 29.09024361 31.85722382 29.66886146 31.36762411 30.43293374
 30.47744281 31.70144209 36.02623958 34.49809501 27.19119017 27.23569924
 27.52500816 30.5442064  31.38987864 28.20006231 29.357298   31.2711878
 30.94478799 31.49373312 31.24893327 32.88093232 32.44325984 34.09751343
 26.70159046 25.09926412 27.29504466 28.87511647 29.32762529 32.56936886
 32.56936886 30.12878846 30.48486098 32.30231447 32.51744162 31.98333284
 31.67918756 32.17620545 34.86900389 27.15409928 27.39889914 29.7207887
 28.49678941 28.40777128 30.49227916 29.40180707 29.7875523  33.118314
 32.33198718 34.21620427 32.99962316 33.4150411  31.87947835 27.24311741
 26.3232634  26.41969971 30.21038842 29.59467968 30.50711552 31.864642
 31.96849648 30.75191537 32.85125961 32.82900507 33.29635026 33.44471381
 33.20733213 26.27133616 26.70159046 25.46275481 28.26682591 31.03380612
 29.357298   27.4137355  30.92253346 29.8543159  29.4908252  31.1376606
 30.11395211 31.95366013 33.99365894 26.44195424 26.8202813  28.60806208
 28.92704371 28.0739533  27.79206255 28.94188006 30.81867897 31.79046022
 30.5442064  32.58420522 33.63016824 32.38391442 31.90173289 34.13460431
 27.18377199 28.71191656 28.34100769 28.79351651 30.81867897 29.63177057
 31.19700602 32.53969615 31.7978784  31.6346785  32.7548233  32.99962316
 30.79642444 33.00704133 24.05330109 29.09766179 28.49678941 26.10813626
 28.42260764 29.86915225 30.81867897 32.00558737 30.68515178 30.6777336
 31.55307854 30.69998813 34.2384588  33.88980446 26.71642681 26.81286312
 27.84398979 29.29795258 29.5575888  28.50420759 29.14958903 31.07831518
 30.91511528 30.89286075 30.92995163 30.58871547 32.90318685 33.26667755
 34.32747693 25.9301    ]",66382.52443318962,5403.31,0.9682198052195,177.3546082549865,39.497109375,5620.161717629987,1.0401331253675963,0,10.299999999999997,67.0
Reactive,2025-06-15 09:27:00+00:00,567,10.299999999999997,30.418983722646136,30.63148126168362,36.05591228746921,"[28.05911694 27.39889914 30.0842794  28.55613483 30.05460669 29.10507997
 29.62435239 30.79642444 31.16733331 32.8215869  32.30231447 33.77853179
 33.40762292 24.32777366 29.4240616  27.28762648 28.19264414 30.96704252
 28.24457138 30.30682472 33.42245927 30.85576986 32.324569   33.49664105
 34.25329515 33.79336815 34.62420403 26.56806326 28.11104418 26.79060859
 28.80835287 27.19860835 29.98784309 30.80384262 30.22522477 31.47147859
 31.59758761 32.50260526 30.52195187 34.59453132 35.48471262 27.62886265
 27.19860835 27.42115367 26.20457256 29.03831637 30.06944304 28.90478918
 30.81867897 32.34682354 30.10653393 32.05009644 33.57082282 32.29489629
 33.43729563 33.83787721 28.0071897  27.643699   28.14071689 28.68224385
 29.92107949 28.94188006 30.72224266 30.28457019 30.38842468 33.70435002
 31.85722382 34.4016587  35.04704015 33.30376843 26.77577223 28.54871666
 26.93155396 29.5575888  28.81577105 27.71788078 31.62726032 31.64951485
 31.18958785 31.56049672 32.94027774 32.35424171 33.03671404 32.04267826
 27.31729919 30.24006113 27.33955372 28.47453488 29.03831637 30.55904276
 31.99075102 29.81722501 30.49227916 30.0842794  31.51598766 30.58871547
 31.80529658 34.33489511 33.14798671 27.66595353 28.82318922 28.48195306
 29.21635263 29.46115249 28.93446189 31.9314056  30.61097    31.08573336
 32.84384143 32.61387793 33.51889558 33.29635026 33.32602297 28.40035311
 27.55468087 29.9507522  28.69708021 29.66886146 31.15249696 30.52937005
 30.69998813 30.72966084 31.76820569 32.57678704 33.79336815 33.63758642
 34.03074983 29.62435239 29.37213436 28.70449838 28.71933474 29.40922525
 29.2608617  31.0412243  31.64209667 33.45955016 34.02333165 31.87947835
 32.76965965 31.2044242  33.14798671 28.68224385 28.3039168  29.55017062
 30.93736981 28.27424409 28.65257114 31.01155159 29.55017062 31.87206018
 32.4580962  32.6212961  30.9076971  33.77111362 32.45067802 34.41649506
 27.12442657 27.96268063 31.15991514 28.41518946 30.37358832 30.07686122
 29.88398861 32.11686003 30.06944304 30.83351533 33.10347764 33.4150411
 32.47293255 33.7117682  26.85737218 29.49824338 28.10362601 29.14217086
 28.20748049 30.5442064  30.52937005 31.22667873 28.28166227 32.24296905
 32.49518709 32.36907807 34.22362244 36.05591229 29.72820688 27.62886265
 28.41518946 28.02202605 27.5769354  28.51162577 29.23118899 30.19555206
 29.86915225 29.63177057 33.35569568 33.40020474 32.72515059 33.49664105
 33.60791371 26.87220854]",67310.07194248492,5481.530000000001,0.9686559442955,177.37296991538915,39.497109375,5698.40007929039,1.0395637858937905,0,10.299999999999997,67.0
Reactive,2025-06-15 09:28:00+00:00,568,10.299999999999997,30.434491321571652,30.64609507136286,35.75176700988101,"[31.37504228 28.55613483 30.28457019 29.80238865 31.09315154 31.15249696
 32.56936886 31.08573336 30.47002463 31.6346785  32.28747812 33.31118661
 33.4150411  27.48049909 27.91075339 29.86173407 29.10507997 28.42260764
 29.7207887  32.14653274 31.41213317 31.33053322 32.1613691  32.78449601
 31.84980564 33.72660455 32.25780541 29.56500697 28.4671167  28.88253464
 30.75191537 28.63773479 30.80384262 30.78900626 31.67918756 32.6212961
 32.43584167 34.27554969 32.1613691  33.42245927 33.74885908 28.05169876
 26.47162695 29.23118899 30.02493398 30.28457019 27.99235334 28.88995282
 31.04864247 31.84980564 32.55453251 31.09315154 33.35569568 33.42987745
 33.3482775  33.59307736 26.71642681 27.60660811 28.86028011 27.56951723
 29.54275244 28.08878965 29.83947954 31.18216967 31.41955135 31.52340583
 32.47293255 33.45213198 32.76965965 33.4150411  26.95380849 28.57097119
 27.27279012 30.12878846 31.36020593 29.68369781 30.09911575 30.06202487
 31.97591466 33.16282306 33.4150411  31.91656924 32.13911457 32.86609596
 25.98944542 25.98202724 29.11991632 28.45969853 30.3142429  28.34100769
 30.33649743 30.7444972  30.87060621 32.89576867 33.18507759 32.15395092
 33.25925937 31.96107831 33.578241   29.14217086 28.49678941 27.01315391
 29.01606184 28.85286193 31.76820569 30.29198837 30.27715201 31.58275125
 32.36165989 32.62871428 31.40471499 33.09605946 34.57969496 26.95380849
 29.03831637 27.66595353 29.96558856 28.18522596 28.97897095 31.27860598
 29.34246165 29.7875523  30.81867897 33.32602297 32.6880597  34.86158571
 31.92398742 26.77577223 25.98944542 28.48195306 27.62886265 27.4137355
 28.04428059 30.47002463 33.61533189 32.55453251 31.64209667 32.17620545
 32.05009644 35.32151271 35.75176701 28.32617133 27.65111718 27.94784428
 30.73707902 28.80093469 30.92253346 31.33053322 30.88544257 31.16733331
 31.56049672 32.0946055  33.71918637 30.89286075 34.12718614 34.83933118
 26.48646331 27.7104626  29.07540726 29.15700721 30.03977033 29.95817038
 31.38246046 30.04718851 28.3039168  31.68660574 31.92398742 33.25925937
 35.55147622 33.09605946 25.60370019 26.13039079 28.65257114 29.75787959
 27.85140797 29.64660693 29.63177057 30.26973384 31.38987864 31.01896976
 33.95656805 31.59016943 33.52631376 34.75773122 26.9834812  28.0071897
 29.58726151 28.83802558 28.1703896  30.23264295 29.95817038 29.70595235
 29.90624314 33.10347764 31.19700602 31.4343877  32.68064152 33.10347764
 32.69547788 25.98202724]",67361.95416545012,5485.469999999999,0.9686762943955,177.3814930503113,39.497109375,5702.348602425311,1.0395369225290287,0,10.299999999999997,67.0
Reactive,2025-06-15 09:29:00+00:00,569,10.299999999999997,30.363492828018977,30.5696507522032,35.28442182724548,"[28.0071897  28.22973502 30.56646094 27.59177176 31.79046022 29.77271594
 29.68369781 31.24893327 31.16733331 33.08122311 33.23700484 35.28442183
 33.63758642 26.48646331 27.45082638 26.94639031 27.7772262  29.96558856
 28.74158927 30.92995163 31.45664224 32.24296905 31.21926056 32.46551438
 32.44325984 34.11976796 32.40616896 26.77577223 28.14813507 28.88995282
 28.82318922 28.05169876 29.23860716 31.50856948 30.03235216 31.18216967
 33.0515504  31.88689653 33.94914988 32.94769591 33.60049553 26.23424527
 27.88849886 28.5338803  28.21489867 31.33053322 28.81577105 29.52049791
 30.18071571 32.14653274 32.29489629 31.76078751 32.81416872 31.84238747
 32.85867778 33.88238628 28.3706804  26.04879084 28.25198956 30.09911575
 29.72820688 29.89882496 30.55162458 30.64806089 33.76369544 32.15395092
 32.73256877 34.35714964 33.80078633 34.34973146 25.88559093 27.59177176
 27.88849886 28.81577105 27.86624433 28.97897095 29.32020712 30.00267945
 30.49969734 30.98187888 33.22958666 32.07235097 33.83787721 32.80675054
 26.99089938 26.61257233 29.52049791 27.62886265 28.50420759 28.6674075
 30.09169758 30.55162458 31.09315154 33.29635026 33.02929587 31.81271476
 33.24442301 33.8082045  34.6983858  28.58580754 28.68224385 27.99977152
 30.15846117 29.63918875 28.51904395 29.04573455 31.19700602 31.41213317
 29.7207887  31.27860598 32.15395092 33.118314   34.52034954 29.33504347
 27.79948073 29.54275244 27.53242634 29.46115249 31.71627845 29.61693422
 29.25344352 31.67176938 31.78304205 33.19991395 30.75191537 33.6450046
 33.5114774  28.54871666 25.68530014 27.49533545 27.5101718  29.1940981
 29.98784309 30.70740631 31.74595116 30.21780659 32.30231447 31.51598766
 32.42842349 34.0084953  34.11976796 28.43002582 27.10217204 27.53242634
 29.97300674 29.70595235 28.72675292 29.93591585 30.79642444 32.27264176
 31.82013293 31.84238747 31.87947835 32.36907807 33.03671404 32.42100531
 27.2134447  30.00267945 28.55613483 30.25489748 29.94333403 29.6540251
 30.76675173 31.46406041 29.5575888  32.91060503 32.29489629 31.39729682
 33.57082282 33.79336815 29.24602534 28.59322572 28.59322572 30.3810065
 30.6777336  30.55162458 29.05315273 31.45664224 33.18507759 32.56195068
 34.66871309 31.44922406 32.26522358 32.58420522 28.20748049 26.20457256
 27.3469719  29.79497048 28.86028011 27.38406279 29.80980683 30.41067921
 32.33940536 31.60500579 30.58871547 31.70886027 32.10202368 31.15991514
 34.6983858  28.45969853]",67124.4216054203,5464.86,0.9685681259019999,177.34507970023424,39.497109375,5681.702189075234,1.0396793676462406,0,10.299999999999997,67.0
Reactive,2025-06-15 09:30:00+00:00,570,10.299999999999997,30.410464710290583,30.61738672442954,36.93867541022521,"[28.11846236 27.74755349 29.73562506 31.44180588 30.23264295 29.34246165
 30.27715201 31.16733331 31.53082401 32.30231447 31.28602415 33.28893208
 33.97882259 27.22828106 27.36922643 28.48937124 30.16587935 28.2371532
 30.69256995 30.65547907 29.57984333 32.83642325 31.68660574 33.69693184
 33.52631376 34.1716952  34.6019495  26.6199905  28.87511647 27.42115367
 29.78013412 28.94929824 29.80238865 29.05315273 30.60355182 29.36471618
 31.44180588 33.02187769 32.18362363 31.21184238 33.37795021 26.94639031
 26.39744518 26.90929943 26.90188125 29.80238865 30.06944304 29.1940981
 31.44180588 29.87657043 30.43293374 32.16878728 30.72966084 33.42245927
 32.80675054 36.93867541 28.94188006 29.10507997 28.91220735 27.13926293
 31.03380612 30.47002463 28.49678941 31.0412243  32.19845999 33.08864129
 31.58275125 31.79046022 34.3052224  34.56485861 27.39148096 28.897371
 30.51453369 27.61402629 29.70595235 29.80238865 29.24602534 30.92995163
 31.94624195 31.82013293 31.93882377 32.74740512 32.90318685 33.91205899
 28.12588054 28.86028011 28.54129848 28.77868016 29.38697071 26.66449957
 29.2608617  29.57984333 32.43584167 31.61242396 32.2281327  32.06493279
 31.54566037 32.53227797 33.91947717 28.42260764 27.33213554 26.82769947
 28.74158927 28.28908044 30.82609715 31.50856948 30.75191537 32.04267826
 34.21620427 32.14653274 33.03671404 34.86158571 34.04558618 26.86479036
 28.06653512 29.64660693 28.45228035 29.34987983 31.70886027 29.16442539
 30.24006113 29.93591585 30.10653393 33.20733213 32.84384143 34.17911338
 35.12122192 25.9301     27.59918994 29.05315273 28.94929824 28.79351651
 28.94188006 31.21184238 31.50856948 30.72966084 32.27264176 33.34085932
 33.10347764 32.49518709 32.18362363 28.99380731 28.77868016 28.25198956
 27.69562624 27.33213554 30.95220617 29.77271594 30.30682472 31.9314056
 30.94478799 31.51598766 31.76820569 32.3913326  33.60049553 34.68354945
 26.01911813 26.49388149 30.3810065  28.1703896  27.25795377 29.20151628
 29.92849767 30.26231566 30.84835168 31.93882377 32.83642325 35.30667636
 34.25329515 35.09154921 28.05169876 27.42857185 28.02202605 29.76529777
 30.09911575 30.36617014 31.36020593 31.87206018 30.72966084 31.52340583
 32.9847868  34.19394973 31.81271476 35.02478561 27.10217204 28.50420759
 27.88849886 28.8306074  30.13620664 29.93591585 28.21489867 30.58129729
 30.32907926 31.16733331 33.56340465 32.7548233  33.86013175 32.61387793
 35.35118542 27.74013531]",67281.57073474818,5477.73,0.9686361702355,177.36545102804212,39.497109375,5694.592560403042,1.0395898593766109,0,10.299999999999997,67.0
Reactive,2025-06-15 09:31:00+00:00,571,10.299999999999997,30.61155942554918,30.82735823862793,36.29329396753805,"[27.61402629 28.1703896  27.89591704 31.67918756 31.64951485 30.89286075
 30.32166108 29.66886146 34.86900389 30.5442064  33.81562268 32.77707783
 34.95802202 28.20006231 28.02944423 27.97751699 28.31875315 29.94333403
 30.09169758 29.14958903 30.16587935 34.3052224  33.23700484 33.82304086
 32.99962316 34.27554969 33.59307736 25.29955491 28.43002582 30.2474793
 27.76980802 29.17184357 28.63773479 30.85576986 28.9641346  31.25635144
 31.99816919 33.07380493 32.97736862 33.16282306 31.91656924 25.90042729
 26.25649981 29.13475268 27.95526246 30.59613365 30.71482449 30.0842794
 28.25198956 32.46551438 32.66580517 32.71773241 33.65242278 34.49067683
 34.13460431 33.30376843 26.72384499 28.31875315 27.17635382 30.83351533
 28.05169876 31.08573336 30.55904276 30.72966084 31.84980564 32.17620545
 32.56936886 33.32602297 34.42391324 35.35118542 27.25795377 29.57984333
 29.0605709  29.14958903 29.01606184 30.58129729 31.22667873 31.34536957
 31.24151509 31.33053322 33.39278656 31.92398742 35.27700365 33.96398623
 26.4567906  26.85737218 29.6540251  29.90624314 28.5338803  29.73562506
 31.09315154 29.66886146 31.48631495 29.86173407 32.85125961 32.38391442
 32.26522358 34.09009525 34.4684223  27.94784428 29.13475268 27.30988101
 27.15409928 28.36326222 30.75191537 30.92253346 29.61693422 31.03380612
 32.66580517 32.7548233  34.11234978 34.3052224  34.60936767 26.57548144
 26.80544494 27.56951723 30.41809739 32.97736862 29.4240616  29.70595235
 31.4343877  31.54566037 32.4580962  32.10202368 33.578241   34.81707664
 33.86013175 28.38551675 28.54129848 28.91962553 31.38987864 28.32617133
 30.22522477 33.06638675 31.74595116 28.40777128 31.44922406 30.80384262
 34.29780422 34.6983858  33.65242278 26.72384499 28.26682591 27.43599003
 29.33504347 30.05460669 29.92849767 29.83947954 30.14362482 31.59758761
 32.64355064 33.80078633 32.33198718 32.02042373 35.64049435 36.29329397
 26.90929943 26.92413578 29.77271594 28.31875315 30.28457019 29.06798908
 31.06347883 30.16587935 31.18216967 31.16733331 33.54115011 32.92544138
 34.26813151 34.62420403 26.95380849 26.55322691 28.65998932 31.05606065
 29.78013412 28.10362601 30.17329753 31.83496929 31.53082401 33.2815139
 31.61984214 31.32311504 33.57082282 36.04849411 26.47904513 27.44340821
 30.60355182 27.96268063 29.07540726 30.56646094 30.55904276 30.47744281
 30.51453369 32.04267826 32.76224148 31.49373312 33.91947717 33.80078633
 35.64049435 25.61853654]",67954.35321411733,5534.34,0.9689158038219999,177.54949356503312,39.497109375,5751.386602940033,1.0392181548188282,0,10.299999999999997,67.0
Reactive,2025-06-15 09:32:00+00:00,572,10.299999999999997,30.552256602275765,30.763228094121832,36.40456663007032,"[27.45082638 27.67337171 28.45228035 29.60209786 27.28762648 32.42842349
 31.05606065 30.16587935 30.75191537 33.02929587 36.09300317 34.03816801
 32.83642325 27.58435358 28.82318922 28.14813507 28.52646212 29.90624314
 32.50260526 32.44325984 29.29053441 28.62289843 34.84674935 32.62871428
 31.69402392 32.51744162 34.29780422 26.38260882 27.32471737 27.92558975
 27.33213554 29.16442539 31.0412243  30.58871547 33.77853179 31.05606065
 28.65257114 33.81562268 32.35424171 32.48776891 32.59162339 28.20748049
 28.12588054 30.47002463 29.29053441 29.58726151 29.07540726 30.52937005
 30.95220617 31.78304205 31.53082401 31.27860598 32.13911457 33.95656805
 32.82900507 34.56485861 27.73271713 28.77868016 27.55468087 28.95671642
 28.59322572 29.4240616  29.8543159  32.06493279 30.78158808 31.85722382
 34.67613127 33.44471381 35.24733094 35.79627607 27.95526246 26.11555443
 27.62144447 28.09620783 29.34987983 28.75642563 28.48937124 32.36907807
 30.85576986 31.30086051 31.06347883 34.38682235 35.18056734 34.55744043
 26.56064508 30.06944304 28.25198956 27.91075339 30.14362482 29.90624314
 30.24006113 30.75933355 32.46551438 30.29940655 31.93882377 33.63016824
 31.69402392 34.04558618 33.66725913 27.74013531 26.70900863 28.43002582
 29.60209786 30.12137029 29.20151628 32.12427821 32.03526008 30.78900626
 31.37504228 31.96849648 31.48631495 33.31860479 33.0515504  28.70449838
 28.44486217 28.2371532  27.42115367 28.52646212 32.53969615 30.86318804
 30.05460669 31.67176938 33.36311385 32.51002344 31.62726032 31.95366013
 34.48325866 25.12893683 27.96268063 29.31278894 29.83206136 30.18071571
 29.95817038 30.87802439 32.76224148 30.6777336  33.15540488 33.65984095
 34.14202249 35.32893089 33.40020474 28.64515296 28.49678941 28.10362601
 28.71191656 29.55017062 28.70449838 30.2474793  31.04864247 30.47744281
 31.31569686 32.40616896 33.8082045  33.77853179 33.01445951 34.45358595
 29.63918875 27.88108068 29.60951604 28.98638913 30.94478799 29.52791609
 28.97897095 30.76675173 30.59613365 31.96107831 31.07089701 32.0278419
 32.76224148 36.40456663 27.90333521 27.16893564 31.53824219 28.33358951
 26.46420878 30.33649743 29.34987983 31.66435121 32.21329634 31.17475149
 32.88093232 33.39278656 32.5248598  33.01445951 27.10217204 28.03686241
 28.28166227 29.56500697 28.49678941 29.21635263 30.83351533 32.0278419
 31.87206018 30.7444972  32.53969615 31.96849648 32.92544138 35.73693065
 33.86754992 28.86028011]",67755.9496885738,5517.05,0.9688337964875,177.47678055000233,39.497109375,5734.023889925003,1.0393278817348044,0,10.299999999999997,67.0
Reactive,2025-06-15 09:33:00+00:00,573,10.299999999999997,30.557646711377902,30.76719681908548,35.83336696240467,"[27.99977152 28.71191656 28.60806208 30.57387911 32.14653274 31.74595116
 30.91511528 31.44922406 31.87947835 33.83045904 33.57082282 34.37940417
 33.76369544 26.37519065 29.79497048 29.56500697 28.05911694 29.86173407
 27.94784428 31.82755111 32.21329634 30.63322453 33.0515504  32.38391442
 35.83336696 32.99220498 34.72064034 26.33809976 27.29504466 30.43293374
 29.11249815 30.49227916 30.83351533 30.51453369 29.01606184 29.43147978
 31.30086051 32.38391442 34.11234978 35.78143972 33.76369544 27.19119017
 27.15409928 28.14071689 29.30537076 27.22828106 30.0842794  30.25489748
 31.11540607 29.83206136 31.29344233 33.25184119 31.61242396 33.05896858
 33.4150411  32.87351414 28.18522596 29.37213436 25.16602771 28.75642563
 30.57387911 30.47002463 30.69256995 33.47438652 30.95220617 31.0412243
 32.07976915 32.59904157 35.37343996 33.44471381 26.31584523 29.61693422
 30.151043   28.32617133 29.88398861 28.92704371 31.90173289 30.47002463
 29.64660693 32.10944186 33.00704133 33.04413222 32.10202368 35.0618765
 27.70304442 25.92268182 29.38697071 29.0605709  28.58580754 29.40922525
 29.83947954 28.95671642 33.9417317  30.3142429  30.62580636 33.45213198
 33.79336815 33.96398623 34.09009525 28.5338803  28.13329872 29.7875523
 28.74158927 28.28908044 29.2608617  29.86915225 30.32166108 32.324569
 32.93285956 32.18362363 32.54711433 32.15395092 32.46551438 27.45824456
 28.71191656 28.55613483 27.66595353 28.4671167  31.24893327 31.12282425
 32.58420522 31.82013293 30.26231566 33.33344114 33.98624076 33.31118661
 35.55889439 27.45082638 28.81577105 27.58435358 30.71482449 29.60209786
 28.92704371 27.14668111 29.4908252  30.67031542 30.49969734 33.61533189
 31.87947835 32.99962316 34.52776772 26.18231803 28.2371532  29.58726151
 30.72966084 30.83351533 27.73271713 30.72224266 32.06493279 30.66289724
 31.42696953 33.17765942 31.37504228 32.58420522 35.05445832 33.17765942
 28.17780778 29.53533426 27.5101718  30.12137029 29.98784309 30.151043
 29.46115249 30.65547907 32.55453251 34.00107712 33.26667755 33.08864129
 31.94624195 34.14202249 29.57242515 27.65111718 28.9641346  29.68369781
 27.68078989 27.97751699 30.61097    29.55017062 32.17620545 31.92398742
 32.54711433 33.88238628 32.3913326  34.81707664 29.37955254 26.04879084
 27.27279012 28.59322572 29.39438889 31.73853298 30.07686122 29.86915225
 31.22667873 30.85576986 31.89431471 33.17765942 34.37940417 32.53969615
 33.18507759 27.42857185]",67773.9828375859,5518.12,0.9688389583279999,177.48085560870186,39.497109375,5735.097964983702,1.0393209942849562,0,10.299999999999997,67.0
Reactive,2025-06-15 09:34:00+00:00,574,10.299999999999997,30.431886126871,30.6331132607341,36.041075932464906,"[27.98493517 27.07991751 26.4567906  30.95220617 29.03089819 28.86769829
 31.26376962 30.47002463 32.13169639 33.05896858 31.80529658 34.60936767
 35.00253108 27.31729919 28.72675292 29.20893445 27.4137355  29.31278894
 30.70740631 31.15249696 29.69853417 31.01155159 34.84674935 31.70144209
 33.05896858 31.38246046 34.98769473 26.92413578 24.9063915  29.37213436
 27.4137355  28.11846236 30.67031542 29.32762529 29.45373431 31.40471499
 31.58275125 32.41358713 31.77562387 35.29184    34.44616777 26.89446307
 27.93300792 27.48049909 27.79206255 28.92704371 31.1376606  30.35875197
 28.04428059 31.70144209 33.29635026 32.324569   34.11234978 32.79933236
 36.04107593 33.60791371 27.23569924 26.23424527 27.19119017 30.04718851
 30.11395211 32.39875078 31.29344233 30.94478799 30.45518827 32.76965965
 31.0412243  30.59613365 33.45955016 33.33344114 25.77431827 29.6540251
 27.93300792 29.46857067 29.87657043 29.06798908 28.51162577 30.93736981
 29.32762529 30.77416991 33.67467731 32.92544138 32.11686003 33.7117682
 26.41969971 27.68078989 27.36180825 29.64660693 31.65693303 28.63031661
 29.78013412 29.75046141 30.05460669 31.5011513  31.69402392 32.65838699
 33.17024124 35.25474912 33.14056853 29.08282544 24.63933711 29.54275244
 30.37358832 30.45518827 29.41664342 31.16733331 31.9314056  32.57678704
 31.5011513  31.99075102 32.45067802 32.63613246 31.65693303 26.26391798
 29.31278894 27.22828106 26.53097237 31.0412243  31.15991514 31.25635144
 31.45664224 33.42987745 31.18958785 30.83351533 31.75336934 33.60791371
 33.28893208 28.10362601 28.67482567 30.42551556 28.61548025 28.41518946
 28.37809857 31.42696953 32.42100531 31.57533308 30.99671523 31.30086051
 32.93285956 32.53227797 35.17314916 26.4567906  28.81577105 29.10507997
 27.76980802 27.09475386 29.7207887  31.99816919 32.7548233  32.66580517
 32.50260526 31.80529658 32.324569   32.15395092 33.76369544 33.17024124
 26.35293611 28.40035311 28.57838937 27.56209905 29.69853417 28.83802558
 29.49824338 32.70289606 32.88835049 32.64355064 33.30376843 33.36311385
 34.60936767 35.18056734 27.67337171 29.03831637 26.4567906  29.1940981
 28.83802558 30.79642444 29.86915225 31.01896976 31.32311504 30.43293374
 32.88093232 33.61533189 34.0084953  34.63162221 26.96864485 27.45824456
 27.68078989 30.88544257 29.14217086 31.87947835 30.83351533 32.29489629
 30.38842468 30.48486098 32.07976915 34.00107712 32.29489629 32.05009644
 34.6019495  25.2698822 ]",67353.23822605962,5481.969999999999,0.9686582245955,177.37388497986922,39.497109375,5698.840994354869,1.0395607773035733,0,10.299999999999997,67.0
Reactive,2025-06-15 09:35:00+00:00,575,10.299999999999997,30.626634264242746,30.836408415180554,35.61082163734013,"[28.38551675 30.26231566 30.17329753 28.68966203 30.06202487 29.90624314
 32.14653274 31.85722382 32.23555087 31.84980564 31.72369663 34.20878609
 34.06784072 27.75497166 26.67191775 26.24166345 27.39889914 26.97606302
 30.55162458 30.48486098 31.54566037 31.08573336 31.74595116 31.85722382
 33.61533189 32.93285956 33.73402273 28.14071689 30.41809739 28.91220735
 31.14507878 27.86624433 30.67031542 29.72820688 31.70144209 30.39584285
 33.99365894 31.42696953 31.39729682 32.40616896 33.67467731 27.37664461
 28.11104418 29.02348002 29.75787959 29.20151628 31.41213317 29.93591585
 31.36020593 31.80529658 33.44471381 32.48035073 35.55147622 33.58565918
 34.12718614 35.50696715 27.30988101 28.65998932 29.1273345  30.49969734
 30.03977033 29.66144328 31.92398742 31.18216967 32.96253227 32.39875078
 31.26376962 31.36020593 31.83496929 33.37795021 27.0502448  28.05911694
 27.95526246 30.98929705 27.97751699 30.61097    31.4343877  33.88238628
 32.03526008 31.0412243  32.91060503 35.01736744 33.63758642 34.3052224
 27.81431708 27.75497166 26.90188125 30.25489748 28.25940773 28.94188006
 29.10507997 30.56646094 31.61984214 31.82755111 33.46696834 32.65096881
 33.7117682  34.32747693 34.58711314 26.72384499 29.38697071 27.90333521
 28.3706804  30.9744607  31.64951485 30.3810065  27.68078989 30.7444972
 34.03816801 32.86609596 33.09605946 35.36602178 32.76224148 28.61548025
 29.92849767 28.09620783 28.59322572 30.59613365 30.26231566 30.93736981
 30.57387911 32.08718732 31.44180588 31.3379514  32.82900507 34.48325866
 33.8749681  29.06798908 28.0071897  28.8306074  27.74755349 30.4477701
 30.85576986 29.02348002 31.1376606  30.05460669 33.65242278 31.96107831
 32.69547788 33.83045904 34.81707664 27.4137355  26.17489985 26.84253583
