policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 28.91220735 28.70449838 30.23264295 30.58871547 30.42551556 30.63322453
 31.95366013 32.24296905 29.39438889 33.5114774  35.26216729 34.11234978
 29.27569805 27.79206255 30.40326103 28.48195306 32.05751461 30.13620664
 31.15249696 31.97591466 30.56646094 32.97736862 31.18216967 32.05009644
 34.63162221 31.82755111 26.78319041 28.61548025 28.91220735 30.03235216
 30.0842794  32.0278419  28.2371532  31.90915106 32.05009644 31.08573336
 32.2281327  33.24442301 33.81562268 35.61082164 25.30697309 24.92122786
 28.80093469 29.39438889 28.37809857 30.84835168 29.76529777 28.17780778
 30.73707902 29.93591585 32.66580517 33.04413222 32.9847868  34.6019495
 32.61387793 28.80093469]",68004.78759445054,5536.78,0.968927136158,177.56093791045805,39.497109375,5753.838047285458,1.0392029387632267,0,10.299999999999997,67.0
Reactive,2025-06-15 09:36:00+00:00,576,10.299999999999997,30.578849565736036,30.78440699089047,35.57373074982938,"[27.20602653 29.44631613 30.95220617 30.84835168 29.28311623 30.81867897
 30.42551556 31.81271476 31.4343877  33.37795021 32.67322335 33.86754992
 32.94027774 26.6867541  27.81431708 29.9507522  30.62580636 29.58726151
 29.60209786 30.15846117 31.59016943 31.29344233 31.7978784  32.23555087
 32.68064152 33.92689534 35.14347645 25.70013649 29.00122548 28.84544376
 28.34100769 28.97155277 28.17780778 29.25344352 31.85722382 33.77111362
 30.48486098 31.59016943 33.32602297 32.63613246 35.57373075 27.44340821
 28.02202605 28.88995282 29.26827987 29.87657043 29.91366132 30.44035192
 29.7207887  31.13024243 31.41213317 33.19249577 32.97736862 32.84384143
 33.31860479 34.36456782 28.64515296 26.01911813 27.53984451 28.04428059
 30.07686122 30.03235216 29.86915225 31.49373312 32.27264176 30.82609715
 32.10202368 31.40471499 34.39424053 35.46245809 26.33809976 29.52791609
 29.00122548 29.72820688 28.59322572 30.90027892 31.96849648 30.75191537
 31.84238747 30.9744607  31.864642   31.81271476 32.56195068 35.1286401
 28.29649862 27.33213554 28.82318922 27.38406279 31.15249696 28.62289843
 31.05606065 30.75191537 30.47002463 32.30231447 30.2474793  34.77998576
 34.95060384 35.13605828 35.34376725 27.92558975 29.06798908 28.57097119
 27.42115367 29.07540726 32.26522358 30.03235216 31.37504228 32.53227797
 30.32907926 32.0946055  32.05751461 32.94769591 34.78740393 26.67933592
 27.24311741 27.06508115 29.46857067 28.63031661 30.26973384 30.56646094
 31.36020593 30.9076971  34.75031305 33.11089582 33.33344114 32.33940536
 33.45955016 24.75060977 27.7772262  29.55017062 27.13184475 31.90915106
 29.34987983 30.61097    32.7548233  31.29344233 32.30231447 34.43133141
 32.61387793 31.76078751 33.38536839 27.82915344 29.00122548 26.53097237
 28.67482567 29.78013412 30.26973384 32.65838699 31.82013293 31.23409691
 32.56936886 33.01445951 33.27409572 32.07235097 34.07525889 35.15089463
 28.28166227 29.03089819 29.25344352 30.5442064  29.44631613 29.83947954
 30.61838818 30.65547907 32.16878728 31.41955135 33.50405923 32.51002344
 32.41358713 34.08267707 28.20748049 27.13184475 28.34100769 29.91366132
 28.94929824 28.85286193 31.6346785  29.357298   30.68515178 30.2474793
 31.53824219 33.38536839 31.70886027 34.11234978 26.30842705 27.14668111
 28.45969853 28.51904395 29.6540251  29.14958903 30.80384262 29.25344352
 32.11686003 31.5011513  30.8409335  32.18362363 33.78594997 35.24733094
 34.13460431 28.34842586]",67844.9191071265,5522.76,0.968861209912,177.49917386208836,39.497109375,5739.756283237089,1.0392912752386647,0,10.299999999999997,67.0
Reactive,2025-06-15 09:37:00+00:00,577,10.299999999999997,30.64822459129641,30.85573276757366,36.189439482507936,"[30.00267945 28.34100769 28.84544376 29.56500697 31.53082401 31.34536957
 30.90027892 30.50711552 31.37504228 32.5248598  31.53824219 34.63162221
 35.41053084 25.5666093  27.66595353 28.3039168  27.84398979 30.04718851
 29.92849767 29.48340702 31.80529658 30.67031542 33.578241   33.9417317
 34.65387674 33.24442301 36.18943948 27.91817157 27.79206255 28.28166227
 28.90478918 28.51904395 29.36471618 31.10056972 27.88108068 31.34536957
 31.45664224 34.73547669 32.6212961  33.65242278 33.84529539 25.2698822
 29.08282544 26.21940892 29.4908252  28.25198956 29.31278894 30.66289724
 32.24296905 31.11540607 31.34536957 30.78900626 33.54115011 31.81271476
 34.39424053 33.9417317  27.59918994 26.59031779 29.25344352 30.04718851
 29.89882496 32.51744162 30.70740631 32.10202368 32.81416872 31.98333284
 33.30376843 32.37649625 34.05300436 33.40762292 28.22973502 29.99526127
 28.65257114 28.51904395 30.91511528 28.22231685 28.48195306 31.07831518
 31.53082401 31.08573336 31.98333284 34.31264057 33.86013175 35.03962197
 25.70013649 27.44340821 29.16442539 29.45373431 28.98638913 30.98187888
 28.65998932 29.75046141 33.14798671 29.83206136 32.60645975 31.6346785
 32.82900507 33.14798671 34.28296786 28.63773479 27.93300792 29.2608617
 27.89591704 29.54275244 31.07089701 31.33053322 31.24151509 32.64355064
 32.93285956 33.08864129 30.61838818 33.31118661 33.90464081 28.22231685
 27.88849886 29.89882496 29.86915225 28.4671167  31.39729682 32.19104181
 31.01155159 34.03816801 32.67322335 31.864642   33.37795021 32.4580962
 34.41649506 27.05766298 28.65257114 28.37809857 29.4240616  28.68224385
 28.58580754 28.26682591 30.85576986 30.28457019 31.90173289 34.0084953
 32.48035073 34.95802202 35.89271238 24.92864603 28.57097119 28.50420759
 29.32762529 31.07831518 29.60209786 31.23409691 31.16733331 31.46406041
 31.33053322 31.44922406 30.7444972  32.84384143 32.96995045 34.82449482
 27.85140797 27.46566274 29.00864366 29.73562506 29.5575888  29.69853417
 30.04718851 31.78304205 33.22958666 31.17475149 31.68660574 33.12573217
 32.25038723 34.87642206 27.35439008 27.62886265 27.35439008 29.32020712
 28.85286193 30.09169758 31.91656924 33.75627726 32.76965965 32.30231447
 36.11525771 32.34682354 33.65242278 34.51293137 26.33068158 29.8543159
 28.97897095 26.58289962 29.40922525 30.75191537 32.41358713 29.82464319
 31.09315154 32.0278419  31.15249696 32.44325984 34.49067683 35.87045785
 32.39875078 26.88704489]",68077.02019264128,5541.99,0.9689511341995,177.5863588000966,39.497109375,5759.073468175096,1.0391706712164939,0,10.299999999999997,67.0
Reactive,2025-06-15 09:38:00+00:00,578,10.299999999999997,30.70508956742875,30.91389127919052,36.12267588498857,"[28.34100769 28.62289843 29.1273345  29.76529777 29.76529777 32.40616896
 31.41955135 32.23555087 34.02333165 34.03816801 34.06784072 33.70435002
 34.09009525 25.19570042 29.14958903 29.44631613 30.46260645 27.88108068
 31.40471499 32.07235097 30.86318804 31.74595116 33.58565918 32.46551438
 33.52631376 33.57082282 34.72064034 28.60806208 27.25795377 27.67337171
 28.77126198 29.41664342 30.61097    31.66435121 31.44922406 31.64209667
 33.10347764 31.64951485 33.48922287 31.84980564 34.48325866 28.27424409
 28.0071897  29.66886146 28.34842586 27.99977152 28.19264414 29.96558856
 31.36020593 30.26973384 31.2044242  32.27264176 33.84529539 32.51744162
 35.45503991 34.94318566 28.42260764 28.91220735 28.11104418 28.97155277
 30.79642444 31.47889677 31.15991514 31.47147859 30.83351533 31.28602415
 32.51002344 33.95656805 35.96689416 33.92689534 25.61853654 27.8736625
 30.151043   29.72820688 31.3379514  31.12282425 29.5575888  31.60500579
 31.91656924 32.36165989 30.52195187 32.06493279 32.21329634 35.26958547
 25.36631851 28.22231685 27.95526246 30.75191537 29.40180707 29.8543159
 30.84835168 30.0842794  32.60645975 29.98784309 31.94624195 35.26216729
 34.57969496 34.06042254 34.40907688 26.54580873 29.18667992 27.79948073
 29.6540251  29.75046141 30.03977033 28.22973502 31.22667873 33.60791371
 31.4343877  33.62275007 34.43133141 33.26667755 34.52034954 27.2802083
 28.4671167  28.14071689 28.11846236 30.58129729 28.60806208 31.98333284
 33.22958666 29.62435239 32.90318685 33.17765942 32.79933236 33.45955016
 34.0084953  26.69417228 30.20297024 28.60806208 26.11555443 29.22377081
 29.50566155 30.29198837 31.26376962 32.20587816 31.61984214 32.88093232
 30.95220617 34.66129492 33.60049553 26.06362719 28.02944423 28.9641346
 29.72820688 29.7875523  30.09911575 31.1376606  32.25780541 31.27860598
 31.44922406 31.23409691 33.91947717 33.0515504  33.7117682  34.1716952
 29.07540726 26.79802676 28.6006439  28.5338803  31.83496929 30.64806089
 27.89591704 32.30231447 32.48776891 33.30376843 32.73998694 34.84674935
 33.54115011 32.90318685 27.04282662 26.79802676 27.30246283 30.69998813
 29.86915225 27.9404261  29.63177057 33.17024124 30.0175158  32.33940536
 32.51744162 33.63758642 32.22071452 34.12718614 26.62740868 27.14668111
 26.13780897 29.26827987 29.22377081 29.59467968 29.17184357 31.01155159
 31.56049672 31.36020593 31.62726032 31.05606065 33.22216848 36.12267588
 34.96544019 27.27279012]",68267.26765678963,5557.67,0.9690217208555,177.6709943106498,39.497109375,5774.83810368565,1.0390753865712878,0,10.299999999999997,67.0
Reactive,2025-06-15 09:39:00+00:00,579,10.299999999999997,30.781439062964182,30.992561051600838,35.996566867452,"[29.09766179 29.32020712 28.67482567 30.9076971  29.46115249 30.72966084
 30.48486098 31.01896976 32.42842349 32.97736862 32.28005994 35.4253672
 33.82304086 29.38697071 28.83802558 29.37955254 29.32762529 26.90188125
 29.04573455 28.90478918 30.73707902 32.41358713 32.82900507 32.62871428
 34.24587698 32.70289606 35.86303967 26.85737218 27.79948073 28.57097119
 28.3706804  30.39584285 30.21780659 30.61838818 32.13169639 30.94478799
 31.36762411 32.71773241 33.2147503  32.65838699 33.65984095 27.59918994
 28.14813507 26.31584523 31.10798789 30.0175158  29.99526127 29.43889796
 30.29940655 31.61984214 32.02042373 33.22216848 35.99656687 33.48922287
 33.47438652 34.20136791 28.94188006 29.68369781 27.76238984 31.48631495
 29.57242515 31.47889677 30.56646094 30.89286075 31.90915106 34.94318566
 31.46406041 34.1716952  34.32005875 35.64049435 27.44340821 27.48791727
 29.03089819 28.73417109 31.67918756 28.1703896  32.05751461 31.15991514
 31.12282425 32.61387793 33.68209549 33.81562268 34.17911338 33.61533189
 27.97009881 27.22086288 28.65257114 29.8543159  30.15846117 29.60951604
 31.34536957 30.98929705 29.22377081 30.94478799 31.34536957 33.99365894
 32.95511409 33.77853179 34.2384588  26.58289962 27.5101718  29.88398861
 30.47002463 30.00267945 29.43147978 30.89286075 29.86173407 32.55453251
 33.10347764 32.95511409 33.65984095 35.64049435 34.31264057 28.70449838
 30.70740631 25.8633364  28.63031661 30.30682472 31.36762411 31.45664224
 31.55307854 32.20587816 31.62726032 33.27409572 34.11234978 34.80224029
 34.78740393 28.05911694 29.49824338 26.27875434 28.19264414 28.86769829
 28.57838937 30.04718851 31.10798789 31.50856948 31.95366013 32.95511409
 33.17765942 33.6450046  34.94318566 27.17635382 25.04733687 29.63918875
 30.53678823 29.62435239 28.84544376 32.62871428 30.80384262 30.12878846
 31.69402392 32.23555087 32.00558737 34.32747693 34.19394973 35.69983977
 28.19264414 27.79206255 30.61097    30.19555206 28.28166227 28.63031661
 30.38842468 28.4671167  31.24151509 31.26376962 32.76965965 31.68660574
 34.44616777 34.89125842 26.30100887 26.59773597 28.33358951 30.12137029
 30.61097    29.32762529 29.58726151 29.26827987 32.34682354 31.82755111
 34.45358595 33.02187769 34.14944067 33.54856829 27.10217204 26.61257233
 29.52791609 29.72820688 28.81577105 30.20297024 30.22522477 29.66144328
 30.46260645 33.11089582 33.05896858 34.89125842 32.91060503 34.47584048
 34.77256758 28.72675292]",68522.70252905297,5578.879999999999,0.9691132897279999,177.8050636893222,39.497109375,5796.182173064321,1.0389508598615353,0,10.299999999999997,67.0
Reactive,2025-06-15 09:40:00+00:00,580,10.299999999999997,30.807152724350388,31.017931218658195,36.07074864247351,"[26.29359069 27.47308092 28.6674075  28.44486217 29.53533426 31.29344233
 31.51598766 31.77562387 31.23409691 31.26376962 34.49809501 34.89125842
 35.4921308  27.10959022 29.22377081 31.06347883 28.94188006 28.85286193
 30.21038842 31.1376606  31.68660574 30.69998813 34.92093113 33.60049553
 32.74740512 34.57969496 33.2815139  25.95977271 28.41518946 28.64515296
 27.59177176 29.71337052 30.57387911 30.30682472 31.19700602 32.31715083
 32.69547788 33.00704133 32.4580962  34.74289487 34.52776772 26.89446307
 28.6674075  27.35439008 28.72675292 27.81431708 28.59322572 30.92253346
 31.06347883 33.05896858 32.07235097 30.64806089 31.25635144 34.05300436
 35.11380374 32.56195068 27.75497166 29.24602534 28.37809857 28.26682591
 30.80384262 28.60806208 31.36762411 30.3142429  31.68660574 33.79336815
 34.86900389 33.578241   31.88689653 34.59453132 28.37809857 27.33955372
 28.6674075  29.4240616  28.72675292 29.40180707 30.29940655 32.25780541
 32.10202368 32.42842349 33.25184119 33.25184119 34.72805851 33.59307736
 28.28166227 27.54726269 27.92558975 30.75191537 28.61548025 28.94188006
 31.7311148  30.18813388 30.87060621 32.69547788 32.65096881 31.18216967
 34.02333165 34.11234978 34.52776772 27.74013531 28.34100769 30.59613365
 29.69853417 29.7875523  30.62580636 28.94188006 30.86318804 33.4150411
 33.08864129 29.32020712 34.11234978 33.91947717 32.77707783 27.56209905
 28.63031661 29.38697071 28.6674075  30.47744281 31.09315154 30.75933355
 32.59904157 32.99962316 31.77562387 30.9744607  32.26522358 33.78594997
 36.07074864 27.62144447 26.27133616 27.42857185 30.93736981 30.58129729
 30.33649743 32.05009644 30.6777336  31.49373312 31.70886027 30.76675173
 31.89431471 33.85271357 34.62420403 27.88849886 27.7104626  26.62740868
 31.1376606  28.68966203 29.91366132 31.36762411 32.13169639 34.89125842
 32.80675054 32.25038723 31.64951485 34.1716952  32.76224148 35.41794902
 25.8633364  28.31875315 28.94929824 30.13620664 31.30827869 30.70740631
 30.4477701  32.84384143 31.24151509 31.55307854 31.73853298 30.41809739
 34.33489511 34.28296786 27.22828106 27.90333521 29.96558856 30.41809739
 30.13620664 29.48340702 31.06347883 30.85576986 30.95220617 33.23700484
 30.11395211 33.6450046  33.40020474 35.66274888 26.93155396 29.15700721
 28.32617133 30.23264295 30.28457019 31.25635144 28.31133498 32.19845999
 34.67613127 32.80675054 33.48180469 34.21620427 32.96253227 34.51293137
 34.6983858  28.95671642]",68608.73015458666,5585.719999999999,0.969141860408,177.85314464619478,39.497109375,5803.070254021194,1.038911770375385,0,10.299999999999997,67.0
Reactive,2025-06-15 09:41:00+00:00,581,10.299999999999997,30.825395041237797,31.03543811756327,36.08558499747781,"[27.90333521 29.7875523  29.70595235 28.08878965 30.70740631 31.71627845
 30.18813388 32.2281327  31.9314056  34.07525889 34.20136791 33.24442301
 31.38987864 28.97897095 28.94929824 28.16297143 29.63918875 29.67627964
 29.29053441 31.01896976 31.53824219 30.84835168 33.29635026 31.06347883
 32.0278419  35.15089463 36.085585   28.61548025 27.17635382 29.48340702
 30.86318804 31.10056972 28.95671642 31.2044242  33.08864129 30.0842794
 32.74740512 32.63613246 32.05751461 31.21926056 31.95366013 26.72384499
 29.46857067 30.53678823 28.51162577 30.61097    29.30537076 30.44035192
 31.27860598 30.78158808 33.77111362 34.9951129  34.01591347 32.33198718
 33.52631376 34.57227679 28.62289843 27.84398979 28.68224385 29.70595235
 30.81867897 29.72820688 31.38246046 31.19700602 32.00558737 31.81271476
 32.72515059 34.75031305 34.63904038 34.47584048 27.92558975 27.8736625
 28.03686241 30.02493398 30.24006113 31.23409691 29.99526127 31.9314056
 31.49373312 31.84980564 33.29635026 31.75336934 33.22216848 32.91060503
 25.24020949 27.52500816 28.64515296 28.21489867 28.56355301 29.62435239
 30.78900626 30.60355182 32.76965965 32.01300555 32.51002344 33.02929587
 33.54115011 34.79482211 34.25329515 29.95817038 27.39148096 28.25198956
 30.07686122 29.06798908 30.71482449 31.08573336 30.05460669 33.22216848
 31.34536957 32.01300555 32.48776891 33.55598647 32.74740512 27.99235334
 29.88398861 29.15700721 28.1703896  30.19555206 30.47744281 30.62580636
 30.55162458 30.36617014 31.47889677 33.14056853 33.86754992 35.28442183
 34.01591347 28.94929824 29.1940981  28.61548025 29.94333403 28.13329872
 32.7548233  30.12137029 30.11395211 32.53227797 33.25184119 33.52631376
 34.49809501 33.84529539 33.68209549 28.28908044 28.45969853 31.01896976
 28.85286193 29.69111599 29.14958903 29.58726151 30.05460669 30.3142429
 32.07976915 32.99962316 31.96107831 32.14653274 34.17911338 35.35118542
 26.76835405 26.53097237 28.99380731 29.47598884 28.57838937 29.83947954
 30.06944304 30.75933355 34.01591347 33.63758642 32.1613691  32.62871428
 33.60791371 35.3586036  26.90188125 28.97897095 30.18071571 29.83206136
 29.11991632 32.18362363 30.82609715 32.51744162 30.76675173 30.29198837
 33.85271357 32.53227797 31.85722382 33.83787721 26.04137266 27.68820807
 28.55613483 29.32762529 28.81577105 30.18813388 31.00413341 31.26376962
 31.53824219 32.72515059 33.0515504  34.63162221 34.22362244 32.96253227
 35.52180351 27.71788078]",68669.76164996518,5590.44,0.969161303032,177.88771026910672,39.497109375,5807.824819644106,1.0388851002146713,0,10.299999999999997,67.0
Reactive,2025-06-15 09:42:00+00:00,582,10.299999999999997,30.685706797772436,30.88670365864514,34.97285837215512,"[29.03089819 27.86624433 28.48195306 30.17329753 29.03089819 30.75191537
 31.98333284 30.99671523 32.53969615 32.97736862 32.62871428 32.53227797
 32.41358713 26.63482686 27.26537195 29.64660693 27.62886265 31.68660574
 30.51453369 31.06347883 32.59162339 32.68064152 31.13024243 33.48180469
 32.19845999 33.81562268 33.60791371 25.16602771 27.22086288 28.67482567
 31.92398742 30.98187888 28.60806208 29.15700721 29.77271594 32.19104181
 31.50856948 31.08573336 34.49809501 33.42245927 34.63904038 26.06362719
 27.50275363 29.96558856 28.72675292 27.88849886 29.49824338 31.2044242
 32.43584167 31.18958785 33.90464081 34.37198599 32.25038723 33.90464081
 34.55002225 31.97591466 28.71933474 29.66144328 28.05169876 28.10362601
 30.59613365 31.76820569 28.82318922 31.26376962 30.86318804 32.1613691
 32.30973265 32.48776891 33.76369544 33.9417317  28.12588054 28.29649862
 28.88253464 28.65257114 29.46115249 29.51307973 32.1613691  30.6777336
 32.10944186 32.76965965 33.62275007 33.74144091 32.37649625 34.34973146
 30.12137029 27.95526246 27.63628082 30.0842794  29.57984333 29.30537076
 31.7311148  30.38842468 31.83496929 31.06347883 31.30086051 31.19700602
 31.90915106 34.92093113 34.94318566 28.11104418 28.52646212 28.08137147
 28.40035311 30.03977033 30.81126079 32.74740512 31.08573336 32.58420522
 31.53824219 33.68951366 33.00704133 34.82449482 33.72660455 27.3469719
 26.18973621 28.62289843 29.25344352 30.72224266 30.46260645 30.48486098
 30.62580636 31.07831518 33.51889558 31.5679149  31.864642   33.38536839
 33.25925937 29.61693422 27.73271713 27.49533545 29.54275244 25.64820925
 32.16878728 31.15249696 30.58129729 31.32311504 30.9076971  33.17024124
 31.30086051 33.39278656 33.74144091 28.59322572 26.83511765 28.81577105
 30.96704252 29.89882496 30.85576986 29.06798908 32.76965965 30.02493398
 32.29489629 32.36907807 33.15540488 33.8749681  33.08122311 33.38536839
 25.00282781 29.1273345  27.93300792 28.43002582 30.42551556 30.55904276
 30.49227916 31.87947835 31.68660574 32.99962316 30.36617014 32.71031423
 32.42100531 34.40907688 27.42857185 27.38406279 29.57984333 29.96558856
 30.15846117 30.02493398 31.34536957 30.55162458 31.73853298 33.22216848
 33.95656805 33.7117682  33.01445951 34.43874959 27.54726269 28.17780778
 28.21489867 27.76980802 33.15540488 29.13475268 29.41664342 31.69402392
 30.70740631 30.8409335  33.54115011 32.23555087 34.97285837 33.22216848
 34.831913   26.73126317]",68202.42066262748,5550.34,0.9689890294219999,177.6299062338885,39.497109375,5767.467015608889,1.0391195882790762,0,10.299999999999997,67.0
Reactive,2025-06-15 09:43:00+00:00,583,10.299999999999997,30.897288357958928,31.10772825732173,37.29474793032847,"[30.07686122 30.71482449 28.57097119 29.36471618 28.71191656 29.93591585
 32.93285956 31.52340583 33.49664105 31.51598766 33.19249577 33.75627726
 37.0425299  29.75787959 29.04573455 28.25198956 30.17329753 29.71337052
 31.79046022 30.35875197 30.77416991 32.21329634 32.36907807 31.21184238
 32.3913326  34.03074983 32.30973265 26.7535177  28.97155277 29.93591585
 26.94639031 30.7444972  31.13024243 31.24151509 29.97300674 28.67482567
 31.70144209 34.80965847 33.26667755 33.42987745 35.12122192 26.93155396
 28.33358951 27.75497166 29.98784309 29.17926174 26.43453607 31.87206018
 30.99671523 33.00704133 33.79336815 33.97882259 31.71627845 34.42391324
 34.92834931 33.37795021 28.7638438  27.47308092 29.39438889 31.26376962
 29.4240616  30.86318804 28.6006439  32.42842349 31.12282425 31.12282425
 32.87351414 35.95947598 34.72805851 35.35118542 26.69417228 27.71788078
 28.78609834 30.12137029 30.03235216 29.11991632 33.86013175 31.38987864
 31.99075102 32.96253227 31.2044242  33.37053203 34.60936767 35.75918519
 26.87962672 28.64515296 28.45228035 29.60209786 30.9076971  31.60500579
 30.38842468 30.55904276 31.45664224 33.74144091 32.95511409 33.37053203
 32.96253227 32.40616896 37.29474793 28.4671167  26.72384499 29.55017062
 29.23118899 33.22216848 31.44922406 30.15846117 31.14507878 31.95366013
 31.45664224 31.21184238 34.37940417 33.26667755 35.55147622 30.01009762
 27.88108068 30.92995163 27.9404261  28.65257114 28.9641346  30.81126079
 30.47002463 30.8409335  32.19104181 32.11686003 34.22362244 34.72064034
 33.54115011 26.33068158 28.08878965 30.41809739 29.60209786 29.53533426
 28.2371532  31.58275125 30.32907926 30.37358832 29.80238865 31.7311148
 32.71031423 33.89722263 34.04558618 27.66595353 29.44631613 28.63031661
 27.99235334 29.2608617  31.13024243 31.18216967 30.22522477 30.87802439
 32.50260526 32.73256877 34.06784072 32.48035073 35.67758523 33.57082282
 29.63177057 27.99235334 27.60660811 29.58726151 27.91075339 28.77126198
 30.12137029 32.14653274 30.85576986 33.19249577 31.67918756 33.86754992
 32.77707783 33.61533189 28.54129848 29.64660693 29.82464319 29.49824338
 30.49227916 28.50420759 29.39438889 33.118314   32.42842349 31.66435121
 31.39729682 32.74740512 33.69693184 36.05591229 26.33809976 25.9301
 27.7772262  28.83802558 30.22522477 30.06944304 31.52340583 30.75933355
 33.17024124 32.20587816 32.80675054 31.46406041 34.69096763 35.77402154
 36.84965728 28.31133498]",68910.28793038739,5609.93,0.9692392269755,178.04250860937918,39.497109375,5827.4696179843795,1.0387775993612005,0,10.299999999999997,67.0
Reactive,2025-06-15 09:44:00+00:00,584,10.299999999999997,30.873560287007635,31.0810599092015,35.744348832378854,"[27.78464437 29.36471618 30.39584285 28.03686241 31.79046022 31.91656924
 32.30973265 29.57242515 34.45358595 33.18507759 34.07525889 33.25925937
 34.07525889 28.03686241 28.92704371 28.11846236 29.98784309 29.84689772
 32.40616896 30.32907926 32.17620545 32.0278419  32.65838699 32.61387793
 32.23555087 33.88238628 35.45503991 26.60515415 28.40777128 29.17184357
 28.70449838 30.26973384 26.390027   30.80384262 32.22071452 32.66580517
 33.6450046  32.42842349 34.26813151 32.94027774 32.47293255 27.19119017
 28.27424409 28.92704371 27.86624433 30.65547907 31.0412243  29.92107949
 33.74885908 30.88544257 33.31118661 31.08573336 34.55744043 33.26667755
 33.62275007 35.67758523 28.14071689 26.96864485 26.49388149 29.02348002
 30.10653393 29.61693422 31.72369663 31.45664224 31.48631495 33.08864129
 32.14653274 33.63016824 33.89722263 35.41053084 27.20602653 28.05169876
 29.78013412 28.91962553 30.47744281 29.58726151 32.45067802 29.76529777
 33.20733213 31.38987864 31.74595116 32.35424171 32.33198718 33.77853179
 26.42711789 30.50711552 28.41518946 29.40922525 30.11395211 28.64515296
 30.56646094 29.89140678 31.22667873 30.42551556 31.2711878  32.40616896
 34.98027655 35.00253108 32.94769591 26.89446307 27.30988101 29.11249815
 28.65998932 30.5442064  30.91511528 30.28457019 30.98929705 32.55453251
 32.43584167 34.80224029 31.82755111 34.37940417 33.96398623 28.02202605
 28.08137147 28.87511647 30.53678823 28.54129848 30.64064271 33.18507759
 29.11991632 31.19700602 31.27860598 32.87351414 32.7548233  34.25329515
 35.0618765  28.11104418 30.52195187 27.13926293 30.0842794  29.86915225
 31.92398742 31.10798789 30.30682472 30.11395211 30.58871547 33.55598647
 32.27264176 31.51598766 33.92689534 26.11555443 27.65111718 28.86769829
 27.38406279 30.15846117 28.68224385 30.47002463 32.57678704 31.14507878
 33.01445951 33.48922287 34.32747693 33.88980446 34.7651494  32.85867778
 27.53984451 30.49969734 28.25940773 29.64660693 28.79351651 29.52049791
 29.27569805 32.12427821 32.46551438 33.40020474 33.81562268 33.56340465
 32.59162339 34.29780422 26.33068158 27.66595353 28.21489867 29.60951604
 29.64660693 29.52049791 31.04864247 32.13169639 31.70886027 33.14056853
 32.18362363 34.14202249 35.32151271 35.21765823 29.76529777 28.45228035
 30.09169758 28.54871666 30.05460669 28.0739533  32.19104181 30.92253346
 32.76224148 31.73853298 33.38536839 34.36456782 35.74434883 35.27700365
 33.83787721 27.37664461]",68830.90329621275,5602.74,0.969210922462,177.98313276026602,39.497109375,5820.220242135266,1.038816765035548,0,10.299999999999997,67.0
Reactive,2025-06-15 09:45:00+00:00,585,10.299999999999997,30.89754086238834,31.104612622770833,36.81256639268864,"[28.55613483 28.69708021 29.33504347 31.84238747 31.67176938 30.69998813
 31.68660574 32.92544138 30.49227916 31.92398742 32.42842349 33.77111362
 32.6880597  27.39148096 27.25053559 28.54129848 31.07089701 29.49824338
 30.35133379 30.70740631 30.45518827 32.27264176 31.95366013 32.54711433
 33.97882259 31.76820569 33.25184119 25.60370019 27.29504466 26.04879084
 29.49824338 29.63177057 30.07686122 32.324569   31.50856948 33.08122311
 31.21184238 32.78449601 34.64645856 34.85416753 34.03816801 25.91526364
 26.9167176  29.51307973 27.9404261  31.35278775 28.47453488 30.9076971
 30.19555206 32.69547788 33.65242278 33.40020474 32.90318685 32.68064152
 34.68354945 33.35569568 27.24311741 26.76093588 29.20893445 29.5575888
 29.83206136 31.02638794 31.47147859 31.92398742 31.97591466 31.5679149
 33.9417317  35.15089463 33.38536839 36.81256639 26.79060859 26.7535177
 29.46115249 30.03977033 30.06944304 28.40777128 27.67337171 32.88093232
 31.11540607 31.19700602 33.95656805 34.04558618 35.15831281 34.54260408
 28.9641346  26.60515415 26.76835405 27.89591704 29.61693422 31.67176938
 30.86318804 30.25489748 31.97591466 33.76369544 32.44325984 32.48035073
 36.27845761 33.11089582 35.55147622 30.06944304 27.05766298 29.21635263
 30.56646094 31.18216967 31.61242396 29.9507522  33.63758642 31.78304205
 31.18216967 32.91060503 34.09009525 33.06638675 34.54260408 27.19860835
 27.86624433 30.69998813 29.58726151 26.59773597 29.66144328 31.00413341
 31.81271476 31.34536957 33.6450046  31.79046022 33.75627726 33.578241
 33.03671404 29.41664342 29.70595235 29.14217086 29.20151628 28.37809857
 33.13315035 29.75787959 31.95366013 31.88689653 31.75336934 32.73256877
 33.6450046  34.00107712 34.15685885 25.18086407 27.51758998 30.32907926
 29.36471618 29.87657043 31.33053322 29.91366132 31.45664224 30.09911575
 31.5679149  31.50856948 32.3913326  34.89125842 33.74885908 34.20878609
 26.6867541  26.85737218 28.49678941 28.97897095 28.19264414 31.26376962
 30.50711552 31.30827869 33.14798671 34.48325866 33.578241   36.35263939
 34.97285837 34.05300436 29.52049791 26.77577223 27.51758998 29.14958903
 30.72966084 31.18216967 31.01155159 30.87802439 31.28602415 31.89431471
 34.83933118 34.95802202 34.07525889 33.88238628 28.40035311 26.40486336
 26.37519065 30.03977033 29.24602534 31.97591466 31.07831518 31.0412243
 30.96704252 30.2474793  31.44180588 34.39424053 32.69547788 35.12122192
 36.05591229 29.01606184]",68911.13270920643,5609.09,0.9692359468595,178.03543439445002,39.497109375,5826.62254376945,1.0387821453692934,0,10.299999999999997,67.0
Reactive,2025-06-15 09:46:00+00:00,586,10.299999999999997,30.90742550767552,31.113328981335858,36.2858757900359,"[29.25344352 29.27569805 29.57984333 29.98042491 31.55307854 31.5679149
 32.16878728 31.41213317 32.70289606 31.34536957 34.21620427 33.76369544
 33.26667755 26.13780897 26.64224504 26.76093588 29.06798908 29.20151628
 30.38842468 31.05606065 28.9641346  32.2281327  33.37053203 33.96398623
 35.15831281 34.6983858  34.86158571 26.99831756 27.28762648 27.19860835
 29.2608617  27.83657162 28.42260764 30.18813388 31.44922406 31.82755111
 33.91947717 33.99365894 31.44180588 34.1049316  35.98173051 28.48195306
 28.39293493 27.22086288 30.3142429  30.151043   29.80980683 32.56195068
 30.63322453 31.9314056  31.93882377 33.16282306 34.07525889 36.05591229
 34.03816801 33.53373194 28.69708021 27.48049909 29.48340702 29.34987983
 29.9507522  30.90027892 29.87657043 32.38391442 31.30827869 30.51453369
 34.2384588  31.98333284 35.21765823 33.42987745 27.58435358 29.90624314
 28.69708021 30.48486098 31.21184238 30.15846117 30.83351533 30.81867897
 31.21926056 33.00704133 31.82013293 33.70435002 33.4150411  35.11380374
 28.3039168  27.79206255 30.03977033 29.20893445 30.17329753 31.70886027
 30.71482449 29.96558856 31.82755111 30.26973384 32.01300555 33.31860479
 33.85271357 33.97140441 36.28587579 28.38551675 29.14958903 29.89140678
 29.70595235 28.5338803  29.97300674 31.70886027 32.69547788 32.12427821
 32.00558737 31.68660574 34.21620427 31.87206018 35.23249458 28.63031661
 29.01606184 28.19264414 31.54566037 28.54129848 30.18813388 31.98333284
 30.91511528 32.70289606 30.46260645 31.85722382 33.17765942 34.24587698
 32.35424171 27.02057209 26.8202813  28.70449838 27.91817157 30.40326103
 29.69853417 30.76675173 31.76820569 32.63613246 32.95511409 31.3379514
 33.82304086 33.86013175 34.51293137 28.47453488 29.80980683 27.44340821
 28.70449838 29.32762529 30.86318804 28.72675292 30.04718851 31.9314056
 33.62275007 34.55744043 32.44325984 36.02623958 33.17765942 35.02478561
 27.49533545 26.74609952 30.4477701  29.11249815 30.05460669 30.12878846
 30.98187888 32.00558737 29.58726151 31.91656924 33.40020474 34.62420403
 34.89125842 33.70435002 29.31278894 29.71337052 29.09766179 28.40035311
 28.81577105 30.84835168 28.97155277 32.27264176 31.99816919 31.80529658
 33.40762292 35.14347645 34.88384024 32.44325984 28.40035311 28.43744399
 26.97606302 28.91220735 31.3379514  28.28908044 29.81722501 30.45518827
 32.46551438 32.24296905 30.87060621 32.96253227 35.21024005 33.42987745
 34.05300436 26.1600635 ]",68944.20277847923,5611.44,0.969245105632,178.05531691577562,39.497109375,5828.992426290775,1.038769447109971,0,10.299999999999997,67.0
Reactive,2025-06-15 09:47:00+00:00,587,10.299999999999997,30.914348876760048,31.118929705349984,37.91787484050918,"[28.71933474 30.41809739 27.94784428 30.0175158  31.2044242  32.13169639
 30.47002463 32.87351414 31.64951485 34.26813151 32.11686003 32.85867778
 33.04413222 28.41518946 29.84689772 29.2608617  29.34246165 30.30682472
 29.96558856 30.29198837 33.10347764 30.67031542 29.39438889 33.27409572
 33.30376843 34.0084953  33.43729563 28.08878965 28.85286193 29.83947954
 29.32762529 31.19700602 30.06202487 30.47744281 32.34682354 30.45518827
 31.60500579 33.60791371 33.89722263 33.67467731 33.83787721 28.38551675
 28.71191656 27.20602653 27.60660811 30.63322453 28.93446189 31.64209667
 31.23409691 31.53824219 32.99220498 30.69256995 33.15540488 32.28747812
 35.10638557 36.04849411 28.73417109 28.77126198 28.69708021 28.63773479
 29.50566155 30.44035192 32.21329634 32.26522358 30.5442064  35.27700365
 34.77256758 35.21765823 34.26071333 34.36456782 27.91075339 27.91075339
 26.21199074 29.18667992 28.62289843 31.37504228 29.94333403 32.96253227
 31.2044242  31.62726032 31.26376962 31.09315154 34.14944067 34.6019495
 26.19715439 27.81431708 25.98944542 27.68820807 28.54129848 30.35875197
 31.1376606  32.12427821 30.96704252 32.99220498 32.65096881 31.61984214
 32.30231447 34.21620427 34.1049316  26.82769947 28.97155277 29.57242515
 27.31729919 28.61548025 29.36471618 31.61984214 30.42551556 32.84384143
 34.04558618 32.88093232 35.27700365 33.83787721 33.20733213 24.52064627
 28.51162577 28.65257114 30.15846117 28.85286193 31.29344233 30.0175158
 30.68515178 31.68660574 32.73998694 32.68064152 34.1716952  35.46245809
 35.33634907 26.27875434 28.58580754 29.9507522  29.47598884 31.82013293
 30.94478799 30.71482449 30.64806089 30.3810065  32.78449601 34.0084953
 31.01155159 34.28296786 34.52034954 29.40180707 28.19264414 27.04282662
 30.28457019 27.7104626  31.15249696 30.94478799 30.87802439 32.25038723
 31.84980564 31.96107831 33.06638675 32.35424171 35.68500341 34.77998576
 28.08137147 27.20602653 29.20893445 29.25344352 30.69998813 30.61838818
 30.95220617 33.578241   32.13911457 31.2711878  33.56340465 35.29184
 32.93285956 33.86013175 27.5101718  28.28166227 26.86479036 29.71337052
 28.24457138 32.05751461 30.17329753 30.06202487 31.70886027 32.76965965
 35.15089463 33.97140441 31.83496929 33.17024124 29.10507997 29.24602534
 27.91817157 29.0605709  29.39438889 30.02493398 30.49969734 32.68064152
 32.7548233  32.0946055  33.62275007 34.60936767 37.91787484 33.77853179
 34.26071333 27.85140797]",68967.36560208844,5612.95,0.9692509614875,178.06824297998173,39.497109375,5830.515352354982,1.0387613202246557,0,10.299999999999997,67.0
Reactive,2025-06-15 09:48:00+00:00,588,10.299999999999997,31.203795791210744,31.421925165425353,36.8644936352037,"[28.01460788 27.88849886 30.09911575 30.7444972  30.68515178 31.99816919
 32.60645975 32.23555087 32.6212961  32.19845999 33.23700484 35.24733094
 36.86449364 29.5575888  29.40922525 27.59177176 28.05911694 30.02493398
 29.79497048 32.03526008 32.85125961 31.94624195 32.91060503 32.10202368
 31.4343877  33.0515504  34.4684223  27.10217204 30.92253346 29.68369781
 30.83351533 30.89286075 31.01155159 30.83351533 30.42551556 34.14944067
 33.14798671 32.05009644 34.831913   33.29635026 34.96544019 28.87511647
 29.04573455 28.6006439  28.1703896  30.73707902 30.22522477 32.51002344
 30.99671523 33.42245927 32.7548233  34.24587698 33.74144091 34.02333165
 33.04413222 36.12267588 29.15700721 27.24311741 27.95526246 29.50566155
 31.68660574 30.81126079 31.83496929 31.67176938 32.41358713 34.26813151
 34.66871309 33.74885908 32.16878728 33.118314   26.10813626 28.56355301
 30.37358832 28.5338803  31.77562387 30.49227916 30.72224266 33.14798671
 29.33504347 34.04558618 32.58420522 31.18216967 35.1286401  33.31860479
 28.65257114 27.79206255 28.02202605 29.58726151 30.49969734 29.08282544
 29.03089819 29.8543159  29.67627964 33.3482775  32.81416872 33.16282306
 33.75627726 34.95060384 32.99220498 30.55162458 29.15700721 28.43002582
 30.68515178 31.04864247 31.97591466 29.6540251  31.01896976 31.30086051
 32.10202368 33.86013175 33.68951366 35.60340346 36.15234859 28.12588054
 28.78609834 29.20151628 29.39438889 31.23409691 31.51598766 30.9076971
 32.92544138 32.57678704 32.13169639 35.33634907 33.85271357 34.07525889
 33.45955016 28.94188006 28.54129848 29.41664342 31.13024243 29.86173407
 30.09169758 29.57984333 32.0278419  30.0175158  32.45067802 33.52631376
 30.8409335  34.34231328 34.47584048 28.01460788 26.82769947 28.8306074
 29.78013412 29.89140678 29.20151628 30.9076971  29.09766179 31.42696953
 33.0515504  32.43584167 31.64209667 33.97882259 33.97882259 35.1954037
 29.23118899 28.84544376 28.58580754 28.59322572 29.9507522  29.45373431
 31.1376606  33.05896858 31.72369663 33.10347764 32.90318685 35.75918519
 34.0084953  34.13460431 26.79802676 29.1273345  28.10362601 31.35278775
 29.56500697 31.95366013 31.56049672 32.26522358 31.93882377 31.99816919
 33.53373194 33.88238628 33.99365894 36.8422391  27.32471737 28.24457138
 29.68369781 29.80238865 31.98333284 32.48776891 31.19700602 31.37504228
 31.55307854 31.5011513  32.79933236 35.32151271 34.73547669 33.40020474
 34.19394973 27.99235334]",69935.73919907468,5694.639999999999,0.969533776352,178.9459842107217,39.497109375,5913.083093585721,1.03835942106713,0,10.299999999999997,67.0
Reactive,2025-06-15 09:49:00+00:00,589,10.299999999999997,31.058495219682026,31.26729325539301,35.744348832378854,"[29.60209786 28.22973502 31.29344233 31.03380612 30.24006113 31.07089701
 32.07235097 34.4684223  33.86754992 32.90318685 33.52631376 34.28296786
 34.89125842 27.33955372 28.45228035 28.21489867 27.5769354  29.25344352
 31.97591466 32.15395092 32.58420522 32.62871428 31.41213317 33.60791371
 34.43874959 34.86900389 33.13315035 26.74609952 27.25053559 31.14507878
 29.66144328 27.7104626  29.89140678 31.41955135 28.21489867 31.98333284
 30.99671523 33.31118661 33.25184119 33.76369544 34.14944067 28.93446189
 27.65111718 29.14958903 28.62289843 29.83206136 31.78304205 30.46260645
 31.7978784  34.27554969 30.12137029 32.21329634 31.42696953 33.09605946
 34.03074983 34.20878609 28.44486217 28.64515296 31.48631495 30.53678823
 30.78900626 31.01155159 31.1376606  31.80529658 33.19991395 32.33198718
 32.14653274 32.73998694 35.01736744 35.44020355 29.58726151 28.83802558
 28.86028011 29.27569805 29.21635263 29.86915225 30.49227916 32.13911457
 31.26376962 31.90173289 33.77853179 33.04413222 32.94769591 32.7548233
 26.07104537 29.7875523  29.11991632 31.23409691 29.14958903 30.29940655
 31.98333284 31.2711878  33.55598647 33.83787721 33.97882259 33.54856829
 35.74434883 34.78740393 35.64049435 28.54871666 28.04428059 28.6674075
 30.89286075 29.34987983 30.52937005 32.85125961 32.72515059 32.23555087
 30.13620664 33.59307736 34.21620427 34.64645856 35.1286401  27.06508115
 28.13329872 27.71788078 30.22522477 30.05460669 30.37358832 31.95366013
 30.69256995 32.11686003 33.68951366 33.43729563 33.89722263 35.02478561
 34.2384588  28.3706804  24.46871903 27.65111718 30.40326103 30.99671523
 29.24602534 30.94478799 32.31715083 32.0946055  31.1376606  33.53373194
 32.40616896 34.45358595 34.81707664 27.10217204 26.67191775 26.93897214
 26.87220854 28.05911694 27.86624433 32.35424171 30.18071571 30.85576986
 31.56049672 33.3482775  32.19845999 34.98769473 34.57227679 32.80675054
 29.89882496 29.56500697 30.33649743 28.91962553 30.13620664 30.37358832
 29.67627964 30.39584285 31.91656924 32.56936886 33.72660455 35.36602178
 31.76078751 34.28296786 24.50580992 28.8306074  29.93591585 30.37358832
 33.00704133 29.34987983 29.71337052 30.3810065  33.46696834 33.35569568
 35.15831281 33.18507759 33.92689534 34.14944067 27.88849886 29.23860716
 29.2608617  27.67337171 29.40180707 28.98638913 30.48486098 30.35133379
 31.18958785 30.90027892 31.94624195 34.75031305 33.77111362 35.68500341
 35.41794902 27.91075339]",69449.6216069682,5652.950000000001,0.9693977814875,178.45389626824453,39.497109375,5870.901005643245,1.0385552686019237,0,10.299999999999997,67.0
Reactive,2025-06-15 09:50:00+00:00,590,10.299999999999997,31.056605049879764,31.263621257529444,36.96834812023381,"[30.3810065  30.13620664 31.25635144 30.10653393 31.03380612 31.47147859
 32.00558737 32.04267826 32.96253227 34.07525889 33.63758642 33.4150411
 34.09009525 25.99686359 28.57097119 28.28908044 31.11540607 31.01155159
 31.76820569 29.24602534 30.78900626 32.38391442 34.52776772 31.99816919
 32.3913326  33.17765942 35.87045785 28.40035311 28.39293493 28.85286193
 29.32762529 29.92849767 28.1703896  31.61984214 31.61984214 33.56340465
 32.25038723 33.57082282 33.68209549 34.40907688 33.86013175 29.17926174
 28.43744399 27.37664461 28.91220735 30.47744281 30.34391561 29.75046141
 32.51744162 32.11686003 30.23264295 32.33940536 31.70144209 33.97882259
 34.87642206 35.81853061 30.26973384 28.29649862 29.90624314 30.0842794
 29.90624314 30.29940655 31.77562387 31.17475149 30.77416991 34.14944067
 31.44922406 34.77998576 33.55598647 34.39424053 28.82318922 27.48049909
 30.21780659 27.79206255 27.67337171 31.01155159 31.11540607 32.56195068
 32.67322335 35.0618765  32.68064152 32.65838699 35.36602178 36.96834812
 28.63031661 28.59322572 29.84689772 28.74158927 31.65693303 30.33649743
 30.45518827 31.18216967 31.19700602 30.77416991 33.59307736 30.87060621
 33.83045904 32.44325984 35.10638557 28.77868016 27.85140797 29.86173407
 26.76835405 30.73707902 30.7444972  29.66886146 30.3810065  29.2608617
 32.5248598  33.83787721 32.55453251 33.92689534 35.17314916 28.3039168
 28.84544376 28.1703896  31.1376606  28.94188006 29.17926174 31.52340583
 30.58871547 31.57533308 31.6346785  35.21765823 31.55307854 33.39278656
 34.98027655 27.2134447  29.50566155 27.1170084  29.0605709  30.55904276
 30.94478799 30.51453369 33.65242278 33.118314   33.02929587 33.06638675
 32.6880597  34.831913   34.72805851 25.22537313 28.75642563 28.98638913
 30.69998813 30.78158808 29.50566155 31.15991514 29.91366132 32.00558737
 33.65242278 31.64209667 32.74740512 33.97140441 34.28296786 34.77256758
 26.64966321 28.40777128 29.37955254 28.43744399 31.37504228 31.18216967
 32.04267826 32.56936886 33.47438652 33.81562268 34.78740393 32.5248598
 34.63904038 34.55002225 27.92558975 28.05911694 30.80384262 29.27569805
 29.75787959 29.37213436 30.76675173 31.47147859 33.07380493 33.12573217
 33.61533189 33.36311385 34.98027655 33.77853179 25.2698822  27.3469719
 26.36035429 28.58580754 30.95962434 28.80093469 32.01300555 30.151043
 32.76224148 31.10056972 31.62726032 33.58565918 33.34085932 34.42391324
 31.67176938 26.65708139]",69443.29785487775,5651.960000000001,0.9693943407919999,178.4433375956387,39.497109375,5869.90044697064,1.0385601538175497,0,10.299999999999997,67.0
Reactive,2025-06-15 09:51:00+00:00,591,10.299999999999997,30.952739357782324,31.15260823120975,36.701293730156365,"[28.25940773 28.48937124 27.74755349 30.43293374 31.29344233 32.76224148
 32.23555087 31.864642   30.55904276 31.85722382 33.11089582 34.79482211
 33.97882259 26.08588172 27.70304442 28.77126198 29.20151628 29.63177057
 30.44035192 29.52049791 32.88093232 31.68660574 35.26958547 32.10202368
 33.48922287 33.17765942 33.56340465 27.65111718 29.14958903 28.21489867
 29.51307973 30.79642444 31.21184238 30.93736981 31.7311148  32.51002344
 33.25184119 32.42100531 34.29780422 34.47584048 32.8215869  26.43453607
 27.56951723 29.2608617  29.87657043 27.62886265 29.03831637 29.89140678
 33.01445951 30.34391561 32.25780541 31.22667873 32.87351414 33.23700484
 34.1716952  35.55889439 28.48195306 27.08733569 28.88995282 30.10653393
 29.04573455 29.75787959 31.19700602 33.42245927 35.22507641 32.97736862
 32.37649625 32.55453251 34.01591347 34.17911338 28.99380731 27.38406279
 27.27279012 27.96268063 30.65547907 30.21780659 30.32166108 32.94027774
 34.93576748 32.24296905 34.12718614 32.65838699 36.11525771 35.58114893
 27.16893564 29.22377081 28.59322572 29.46857067 30.25489748 31.61984214
 28.95671642 29.29795258 32.58420522 31.30827869 31.66435121 32.28747812
 34.95802202 34.26071333 34.12718614 26.58289962 28.87511647 29.55017062
 29.34246165 29.92849767 31.89431471 29.78013412 31.22667873 31.82013293
 32.96253227 32.14653274 33.51889558 36.70129373 34.98769473 27.5769354
 27.30988101 29.92849767 30.32166108 27.71788078 31.88689653 29.38697071
 32.48776891 30.02493398 32.35424171 32.13911457 34.6983858  33.22958666
 33.40762292 26.67191775 27.48791727 26.69417228 30.06202487 30.88544257
 29.97300674 32.45067802 28.52646212 32.2281327  31.85722382 33.31118661
 34.6983858  34.4016587  32.96253227 27.89591704 29.79497048 31.58275125
 26.78319041 29.44631613 29.34246165 30.72966084 31.01155159 31.67918756
 31.96849648 34.07525889 31.47147859 33.30376843 34.88384024 35.5885671
 28.20748049 28.6674075  29.46115249 31.18216967 30.18813388 31.61242396
 31.01155159 30.19555206 31.97591466 31.21926056 35.56631257 33.83787721
 30.9744607  35.94463962 26.69417228 27.17635382 27.73271713 29.7207887
 28.18522596 30.61838818 29.75787959 31.81271476 32.33940536 33.19991395
 33.44471381 33.17024124 34.98769473 33.79336815 28.4671167  26.73126317
 29.63918875 27.1170084  31.36762411 30.73707902 30.40326103 32.20587816
 32.04267826 32.17620545 33.28893208 32.83642325 34.49809501 33.80078633
 32.26522358 27.93300792]",69095.80479539656,5622.030000000001,0.9692856933955,178.14845956798763,39.497109375,5839.675568942988,1.038712986046497,0,10.299999999999997,67.0
Reactive,2025-06-15 09:52:00+00:00,592,10.299999999999997,31.123151784989044,31.33031067327379,36.078166819975664,"[28.65257114 26.79802676 29.20151628 31.24893327 30.64806089 30.49969734
 32.36907807 32.02042373 34.48325866 34.1716952  34.9951129  35.43278538
 33.56340465 28.47453488 27.99977152 28.32617133 29.47598884 30.63322453
 29.34246165 31.14507878 31.50856948 30.43293374 32.07235097 33.60049553
 32.91060503 34.80224029 34.60936767 27.10959022 29.38697071 27.10217204
 29.52049791 31.04864247 29.93591585 31.01896976 32.24296905 31.88689653
 33.26667755 33.62275007 31.9314056  34.05300436 34.55744043 28.02202605
 26.9834812  28.83802558 29.84689772 28.08878965 30.87802439 31.70886027
 29.99526127 33.14056853 32.65838699 32.9180232  32.9847868  34.40907688
 34.34231328 36.07816682 29.17184357 29.54275244 29.78013412 28.4671167
 32.7548233  30.92253346 31.11540607 30.72224266 33.26667755 31.64209667
 33.54115011 33.31860479 33.8749681  35.52180351 28.48195306 29.5575888
 29.44631613 29.11249815 27.8736625  30.50711552 32.7548233  31.44180588
 32.85125961 33.7117682  35.21024005 32.16878728 34.93576748 34.48325866
 28.37809857 27.82915344 28.99380731 29.43889796 29.47598884 31.65693303
 29.8543159  30.69256995 32.64355064 31.01155159 32.68064152 32.41358713
 33.8749681  34.46100412 34.26071333 28.72675292 27.53242634 29.92107949
 27.78464437 29.51307973 30.95220617 28.49678941 33.42987745 32.29489629
 33.8749681  33.08122311 33.62275007 35.13605828 35.02478561 26.56806326
 30.46260645 29.80980683 29.83206136 28.94929824 29.21635263 30.55904276
 30.09911575 34.15685885 33.28893208 33.08122311 32.73998694 33.37053203
 33.74885908 28.52646212 27.44340821 28.74158927 27.94784428 28.91962553
 32.27264176 33.56340465 31.09315154 32.10944186 33.86754992 32.36165989
 32.87351414 34.44616777 34.03816801 27.72529895 28.78609834 27.12442657
 28.47453488 30.34391561 29.69853417 30.58871547 31.99816919 32.25780541
 29.46857067 33.02929587 31.96849648 33.81562268 35.45503991 33.73402273
 27.28762648 28.8306074  29.46857067 29.54275244 31.49373312 31.24893327
 31.99816919 31.84980564 30.83351533 32.53969615 33.62275007 33.91947717
 34.02333165 35.60340346 28.81577105 28.48937124 28.26682591 28.08137147
 29.05315273 30.5442064  32.10202368 30.81126079 32.13911457 32.68064152
 34.16427702 34.1049316  34.75773122 34.60936767 27.52500816 28.91220735
 28.45228035 29.39438889 27.71788078 31.3379514  30.80384262 33.0515504
 30.89286075 32.0946055  31.70144209 34.77256758 33.78594997 33.7117682
 35.03962197 27.19860835]",69665.93661185936,5669.9400000000005,0.969455301982,178.64320791903265,39.497109375,5888.080317294033,1.0384731262225055,0,10.299999999999997,67.0
Reactive,2025-06-15 09:53:00+00:00,593,10.299999999999997,31.18510514199663,31.393847363579706,37.10187531527254,"[28.77126198 29.78013412 28.897371   29.56500697 29.23118899 30.5442064
 29.7207887  32.97736862 31.91656924 33.45955016 34.57969496 35.18798552
 35.75176701 28.56355301 27.80689891 28.64515296 31.64951485 28.7638438
 29.7875523  34.16427702 30.25489748 34.43874959 34.17911338 34.41649506
 33.83045904 34.22362244 33.84529539 25.77431827 26.10071808 28.85286193
 27.30988101 31.90173289 30.03235216 30.96704252 33.24442301 34.11234978
 31.81271476 33.15540488 34.20136791 33.19991395 36.07816682 27.99977152
 25.52951841 29.75787959 30.41067921 30.38842468 29.91366132 31.75336934
 29.38697071 32.0278419  32.68064152 32.87351414 32.71773241 36.13009406
 34.41649506 33.6450046  27.32471737 29.37955254 29.7875523  28.10362601
 29.9507522  29.89140678 32.61387793 30.78900626 34.09009525 32.30231447
 32.50260526 35.01736744 34.26071333 36.33780303 27.74755349 27.62144447
 29.40922525 28.88253464 29.92849767 33.02929587 31.22667873 30.78158808
 29.57242515 34.14944067 34.71322216 33.34085932 33.61533189 33.67467731
 26.81286312 29.71337052 27.79948073 30.12137029 30.0842794  29.10507997
 31.70886027 30.12137029 33.68951366 31.05606065 33.57082282 34.25329515
 34.77998576 33.90464081 36.15976677 29.21635263 28.24457138 30.66289724
 30.62580636 30.90027892 30.47744281 33.28893208 31.25635144 33.36311385
 34.29780422 33.70435002 35.7220943  33.36311385 36.20427584 27.80689891
