policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 29.36471618 30.04718851 27.72529895 28.20006231 28.72675292 30.66289724
 32.01300555 29.86173407 30.69998813 32.70289606 34.32747693 33.10347764
 34.87642206 27.89591704 29.99526127 29.37213436 28.20006231 28.70449838
 30.87802439 32.67322335 32.64355064 32.01300555 31.16733331 33.02187769
 33.10347764 35.56631257 35.26958547 27.94784428 27.72529895 31.36020593
 27.8736625  27.59918994 29.38697071 31.59016943 29.78013412 33.02187769
 32.51744162 30.80384262 32.47293255 33.4150411  34.38682235 37.10187532
 28.56355301 28.3039168  29.36471618 28.897371   30.8409335  27.40631732
 30.87060621 32.0278419  32.79933236 32.63613246 32.88093232 34.52034954
 36.72354826 35.24733094 26.49388149 27.91075339 29.64660693 29.88398861
 29.98042491 31.59016943 29.20893445 30.66289724 32.65838699 34.52034954
 33.28893208 33.99365894 34.49067683 34.4016587  30.25489748 26.63482686
 29.84689772 28.08137147 27.66595353 29.34987983 29.80238865 31.87947835
 33.12573217 31.83496929 32.63613246 33.47438652 34.90609477 34.34973146
 33.36311385 28.56355301]",69873.20776306394,5687.07,0.9695103740755,178.84969727300995,39.497109375,5905.41680664801,1.0383935500438732,0,10.299999999999997,67.0
Reactive,2025-06-15 09:54:00+00:00,594,10.299999999999997,31.103891600478928,31.30668377792943,36.6048574226284,"[26.87220854 27.75497166 30.78900626 30.35133379 30.40326103 31.22667873
 32.15395092 32.86609596 32.9847868  33.63016824 32.7548233  34.1716952
 33.76369544 28.45969853 28.13329872 29.07540726 30.70740631 31.06347883
 30.96704252 29.7875523  30.98187888 33.69693184 32.66580517 31.95366013
 34.14202249 35.26216729 33.54856829 27.30988101 29.14958903 28.92704371
 28.87511647 29.92849767 31.25635144 30.9076971  32.38391442 31.96107831
 32.78449601 32.71031423 35.09154921 35.11380374 33.04413222 27.37664461
 28.59322572 29.2608617  26.87220854 27.8736625  29.74304323 31.10056972
 31.77562387 30.86318804 31.29344233 33.02929587 33.28893208 34.21620427
 35.4921308  34.11234978 29.24602534 27.95526246 29.14958903 28.51162577
 27.8736625  29.4908252  30.47744281 31.39729682 31.61984214 32.58420522
 32.45067802 33.30376843 34.0084953  34.15685885 26.46420878 28.03686241
 27.79948073 28.44486217 28.65257114 29.86915225 30.151043   34.66129492
 32.62871428 32.67322335 33.04413222 32.39875078 35.13605828 36.25620308
 27.44340821 29.20893445 29.34246165 30.37358832 30.72224266 30.35133379
 29.90624314 31.58275125 31.70144209 32.87351414 33.00704133 34.96544019
 34.69096763 33.40020474 34.81707664 27.643699   26.6199905  28.08878965
 29.79497048 31.46406041 31.15249696 29.90624314 32.13169639 31.39729682
 33.39278656 33.10347764 32.53227797 32.73998694 36.60485742 29.51307973
 30.26973384 29.44631613 28.91962553 30.73707902 30.26231566 31.59016943
 31.61242396 31.93882377 31.11540607 34.81707664 33.24442301 34.18653156
 35.33634907 29.69853417 28.7638438  27.42857185 30.03977033 31.13024243
 31.45664224 32.73998694 31.24151509 31.03380612 31.98333284 32.47293255
 33.60049553 34.80965847 35.16573099 28.68224385 27.5101718  28.26682591
 28.69708021 29.06798908 29.32020712 29.89140678 29.89882496 30.13620664
 33.53373194 34.27554969 34.03816801 32.39875078 31.3379514  36.46391205
 26.40486336 29.04573455 30.12137029 29.23118899 28.92704371 30.61097
 31.68660574 29.5575888  31.12282425 35.09896739 33.62275007 35.29925818
 32.40616896 34.50551319 28.59322572 27.17635382 31.44180588 28.86028011
 28.45969853 32.80675054 31.38987864 32.88093232 33.12573217 33.9417317
 35.23249458 34.03074983 34.34973146 34.67613127 27.10217204 26.31584523
 28.49678941 29.5575888  30.22522477 28.70449838 30.71482449 31.33053322
 33.12573217 33.20733213 32.79933236 33.45955016 32.01300555 35.48471262
 35.09896739 27.1170084 ]",69601.49973856231,5663.57,0.9694340742755,178.57043046983927,39.497109375,5881.637539844839,1.038503548088015,0,10.299999999999997,67.0
Reactive,2025-06-15 09:55:00+00:00,595,10.299999999999997,31.199915198257667,31.406087356458258,37.53212961039731,"[28.42260764 28.37809857 31.44922406 30.06202487 30.38842468 31.84980564
 32.79933236 32.26522358 32.38391442 32.43584167 33.00704133 33.02929587
 35.4253672  28.7638438  29.51307973 29.20151628 31.38246046 29.98784309
 30.16587935 32.42100531 32.36907807 33.65984095 31.89431471 33.22958666
 34.1716952  34.79482211 34.55744043 29.2608617  29.69111599 29.68369781
 29.52791609 29.5575888  30.60355182 30.75933355 31.24151509 32.07976915
 32.30973265 35.1286401  33.73402273 35.26958547 34.26071333 28.65257114
 28.6674075  27.07991751 28.7638438  28.9641346  31.18216967 30.47002463
 29.47598884 33.42245927 30.18071571 32.10944186 32.87351414 32.15395092
 33.28893208 36.02623958 28.65257114 28.02944423 28.54871666 31.10056972
 30.49227916 31.72369663 31.45664224 35.31409454 32.64355064 31.50856948
 34.01591347 34.06042254 33.94914988 37.53212961 28.0071897  27.66595353
 27.88849886 28.74900745 32.34682354 30.33649743 32.00558737 32.06493279
 31.92398742 31.44180588 33.20733213 34.14944067 35.5885671  34.20878609
 26.56806326 28.87511647 27.98493517 29.6540251  27.48791727 31.75336934
 29.73562506 30.09911575 31.98333284 31.36762411 32.43584167 32.28747812
 33.54115011 34.46100412 35.52180351 29.80238865 28.68224385 30.91511528
 31.41955135 31.46406041 30.0175158  31.98333284 31.62726032 34.40907688
 32.58420522 32.65096881 33.92689534 34.25329515 33.59307736 27.31729919
 28.02202605 30.3142429  29.94333403 29.40922525 31.23409691 30.16587935
 33.23700484 33.40762292 32.31715083 33.578241   34.58711314 33.63758642
 34.49067683 28.5338803  28.7638438  29.03089819 26.55322691 28.25940773
 30.39584285 32.02042373 31.42696953 33.17765942 33.11089582 32.90318685
 31.78304205 33.95656805 34.51293137 27.10217204 27.52500816 29.52049791
 29.64660693 30.33649743 28.33358951 29.8543159  30.92253346 31.90173289
 33.75627726 35.17314916 32.6880597  33.20733213 35.39569449 34.64645856
 26.29359069 28.14813507 29.29795258 28.5338803  30.29940655 29.17184357
 30.80384262 30.69256995 32.73998694 34.36456782 32.45067802 33.22958666
 32.97736862 34.6019495  29.69111599 27.79948073 29.63177057 30.21038842
 28.41518946 31.66435121 32.73256877 31.70144209 33.37795021 33.40020474
 31.59016943 33.52631376 32.56195068 33.88980446 27.25053559 28.74158927
 26.64224504 28.54129848 29.34987983 29.05315273 31.70144209 31.42696953
 32.25780541 31.97591466 33.5114774  35.41053084 33.77111362 34.6983858
 34.49809501 28.36326222]",69922.75628729085,5690.37,0.9695206463155,178.89129074743687,39.497109375,5908.758400122437,1.0383785940320993,0,10.299999999999997,67.0
Reactive,2025-06-15 09:56:00+00:00,596,10.299999999999997,31.130150104636407,31.330978309248977,36.760639150173574,"[28.70449838 30.49227916 28.28908044 31.41213317 30.55162458 30.65547907
 32.54711433 32.20587816 31.24893327 31.59016943 33.56340465 35.29184
 35.12122192 29.25344352 28.48937124 30.9076971  29.77271594 29.46115249
 29.52049791 30.68515178 29.38697071 31.69402392 32.26522358 32.87351414
 33.73402273 35.03220379 33.42245927 26.90929943 28.29649862 29.51307973
 31.03380612 31.28602415 30.65547907 30.57387911 32.33940536 32.18362363
 33.61533189 33.118314   33.86013175 31.99816919 34.79482211 28.68966203
 28.36326222 28.6674075  29.37955254 29.22377081 29.79497048 29.39438889
 30.16587935 32.15395092 34.11234978 31.9314056  30.95962434 33.82304086
 34.49809501 34.43133141 26.62740868 29.45373431 30.09169758 31.87947835
 31.15991514 28.1703896  30.93736981 30.98187888 30.03235216 35.99656687
 33.4150411  33.67467731 35.80369425 35.21765823 28.50420759 29.44631613
 26.86479036 30.21038842 27.83657162 30.73707902 32.05009644 32.7548233
 32.25780541 31.59758761 33.81562268 31.48631495 33.88980446 35.1954037
 26.0265363  27.98493517 28.86028011 32.67322335 27.23569924 28.73417109
 31.84980564 30.17329753 30.87060621 31.88689653 31.38246046 35.26958547
 33.39278656 34.86900389 35.30667636 26.8202813  26.64966321 30.41809739
 28.77868016 29.56500697 31.27860598 29.83947954 30.19555206 34.65387674
 33.47438652 33.68951366 34.21620427 35.78143972 35.61823981 27.01315391
 29.91366132 28.35584404 29.52049791 31.72369663 30.8409335  31.44180588
 31.84980564 29.96558856 32.14653274 31.53082401 33.47438652 32.48035073
 36.26362126 29.50566155 25.99686359 25.89300911 29.44631613 30.11395211
 33.31860479 32.37649625 31.13024243 33.118314   33.54856829 32.79191419
 31.10056972 32.07235097 34.44616777 27.79206255 27.62144447 29.09766179
 30.50711552 32.05009644 27.04282662 31.18958785 32.4580962  31.93882377
 30.87802439 34.48325866 33.8749681  33.88980446 33.96398623 36.76063915
 27.22828106 29.11249815 29.08282544 30.43293374 30.20297024 30.06944304
 29.62435239 32.02042373 34.00107712 32.59904157 32.6880597  32.9180232
 35.11380374 35.87787603 28.34842586 26.40486336 29.99526127 30.44035192
 29.68369781 29.7207887  31.89431471 34.39424053 33.03671404 31.70886027
 34.57227679 34.50551319 35.32893089 34.45358595 26.85737218 25.5666093
 28.24457138 28.3706804  29.20893445 30.75933355 31.85722382 30.35133379
 31.51598766 33.14056853 31.90915106 33.91205899 34.14202249 35.29184
 35.43278538 27.72529895]",69689.35019007156,5670.12,0.969455895928,178.64529589037738,39.497109375,5888.262405265377,1.0384722731203886,0,10.299999999999997,67.0
Reactive,2025-06-15 09:57:00+00:00,597,10.299999999999997,31.27095567039965,31.477524405803976,37.324420640337074,"[27.62886265 31.45664224 31.83496929 31.5679149  30.81867897 30.45518827
 34.4684223  33.78594997 32.87351414 31.02638794 33.65984095 34.4684223
 33.83045904 28.95671642 28.51162577 28.22973502 26.30100887 30.35133379
 29.90624314 31.7311148  33.11089582 32.35424171 33.50405923 33.22958666
 34.47584048 34.63162221 34.95060384 27.55468087 29.52049791 28.40777128
 27.71788078 28.73417109 28.92704371 31.07089701 29.24602534 32.49518709
 32.6880597  32.12427821 33.61533189 33.8749681  34.29038604 27.95526246
 27.38406279 29.45373431 28.05911694 28.97155277 30.44035192 30.49969734
 32.41358713 33.53373194 32.7548233  31.83496929 33.14798671 32.71031423
 36.18943948 34.42391324 28.94188006 27.66595353 28.35584404 30.12137029
 30.21780659 33.20733213 30.09169758 31.71627845 32.33198718 33.40020474
 33.14056853 32.18362363 35.18056734 34.67613127 28.56355301 29.60951604
 28.79351651 30.33649743 30.49969734 29.44631613 32.06493279 31.90173289
 31.42696953 32.70289606 31.67176938 34.68354945 35.97431233 37.32442064
 27.5101718  27.25053559 26.50129966 26.08588172 29.43889796 31.85722382
 30.18071571 33.24442301 34.04558618 33.59307736 32.73256877 33.95656805
 34.39424053 34.04558618 34.831913   28.22231685 30.07686122 27.97751699
 31.52340583 29.76529777 29.49824338 29.94333403 31.30086051 30.93736981
 33.9417317  32.73256877 33.68209549 35.26958547 34.32747693 26.99089938
 28.4671167  27.40631732 30.73707902 30.0842794  29.68369781 30.75933355
 28.97155277 32.48035073 34.1049316  33.92689534 32.53969615 33.26667755
 35.63307617 28.80835287 29.89882496 27.73271713 29.92107949 31.77562387
 32.87351414 31.11540607 33.04413222 31.70144209 32.48035073 34.14202249
 33.54856829 33.56340465 33.97140441 31.77562387 28.59322572 28.06653512
 28.11104418 32.19104181 31.3379514  31.10056972 33.18507759 32.7548233
 31.51598766 32.02042373 33.78594997 32.53969615 35.03962197 35.4253672
 29.6540251  28.25198956 29.93591585 29.32762529 28.93446189 30.37358832
 30.5442064  32.13169639 32.08718732 32.47293255 35.20282187 35.20282187
 35.63307617 33.74885908 27.99235334 28.77126198 28.09620783 25.60370019
 29.36471618 32.80675054 31.53824219 32.2281327  31.90173289 31.99816919
 33.65984095 34.43133141 35.84078514 35.09896739 27.93300792 27.46566274
 29.16442539 29.86915225 31.87206018 30.19555206 29.40922525 32.43584167
 33.37053203 33.50405923 31.99075102 33.77853179 32.94769591 36.8422391
 33.79336815 27.76980802]",70160.4292908891,5709.629999999999,0.9695784263155,179.14582775556846,39.497109375,5928.272937130568,1.038293713801169,0,10.299999999999997,67.0
Reactive,2025-06-15 09:58:00+00:00,598,10.299999999999997,31.170108637540114,31.369701195810208,37.58405685291237,"[27.17635382 28.95671642 30.14362482 31.00413341 31.99075102 31.44922406
 30.0842794  33.57082282 31.6346785  31.76820569 33.89722263 32.74740512
 35.15089463 25.67046378 28.86769829 27.81431708 27.69562624 30.50711552
 29.61693422 32.40616896 30.90027892 30.75191537 32.43584167 33.19991395
 34.09751343 35.84820332 35.06929468 28.55613483 28.63773479 29.30537076
 31.53082401 30.33649743 31.17475149 29.23118899 31.2044242  32.30973265
 31.53082401 33.42987745 32.44325984 34.57227679 33.88980446 28.65257114
 27.86624433 28.02944423 29.62435239 29.89882496 29.9507522  30.48486098
 31.74595116 32.40616896 32.16878728 33.68209549 33.46696834 33.02187769
 33.49664105 34.04558618 28.15555325 29.86915225 30.09169758 30.62580636
 29.5575888  31.2711878  29.4240616  32.07235097 33.52631376 32.82900507
 32.71773241 31.54566037 36.58260289 35.47729444 28.64515296 28.77126198
 29.4240616  28.3706804  29.98784309 29.56500697 31.15991514 33.46696834
 32.19104181 33.91205899 31.87206018 33.01445951 34.3052224  33.15540488
 27.76238984 29.04573455 28.39293493 27.12442657 30.9744607  29.75787959
 31.7978784  31.2711878  32.07976915 32.36907807 32.53227797 32.27264176
 34.63162221 34.79482211 34.69096763 29.29795258 28.65257114 29.09024361
 30.3142429  29.07540726 30.47002463 31.74595116 30.32166108 32.48035073
 34.33489511 34.94318566 33.81562268 37.58405685 32.40616896 27.643699
 29.71337052 29.92849767 29.00122548 29.76529777 29.06798908 31.58275125
 30.7444972  31.51598766 30.47002463 34.9951129  33.55598647 34.64645856
 33.07380493 27.62144447 27.36922643 27.59918994 30.52937005 30.47744281
 29.69111599 29.63177057 29.78013412 33.25184119 32.6212961  32.29489629
 34.37198599 33.91947717 35.55889439 26.44937242 26.4567906  28.54871666
 31.98333284 29.18667992 29.91366132 32.26522358 30.64806089 32.77707783
 32.68064152 32.27264176 32.84384143 36.01140322 36.50842112 36.63453013
 27.65111718 29.00122548 29.67627964 29.24602534 30.32166108 29.81722501
 29.76529777 31.29344233 32.07976915 33.03671404 33.46696834 34.24587698
 34.43874959 35.49954897 27.45824456 29.37955254 30.10653393 29.99526127
 30.90027892 29.91366132 31.24893327 32.97736862 34.00107712 31.38987864
 32.23555087 34.65387674 34.05300436 33.42245927 29.357298   29.60951604
 29.14958903 26.95380849 28.19264414 32.31715083 31.07089701 29.46115249
 34.02333165 33.31118661 34.49067683 32.53969615 31.61242396 35.89271238
 35.4253672  26.88704489]",69823.03545775422,5680.56,0.969489790432,178.76936691243554,39.497109375,5898.826476287436,1.038423408306124,0,10.299999999999997,67.0
Reactive,2025-06-15 09:59:00+00:00,599,10.299999999999997,31.288253689688073,31.492397851695788,36.67162102014777,"[29.74304323 27.96268063 30.55162458 29.60951604 29.8543159  31.2044242
 34.54260408 30.65547907 34.42391324 33.48922287 35.81853061 34.1049316
 35.15831281 26.00428177 29.8543159  30.98187888 28.43002582 30.65547907
 30.92995163 31.51598766 32.31715083 31.32311504 32.59904157 34.70580398
 32.71031423 34.2384588  35.34376725 27.65853536 29.14958903 29.51307973
 27.59177176 28.63773479 31.59758761 30.49227916 32.05751461 32.06493279
 31.83496929 34.3052224  33.10347764 34.72805851 35.0618765  29.52049791
 26.23424527 29.73562506 29.52049791 31.64209667 28.60806208 29.20151628
 31.14507878 30.78900626 33.00704133 31.44922406 32.78449601 33.73402273
 34.48325866 35.78143972 29.31278894 28.75642563 26.18231803 29.56500697
 29.26827987 29.08282544 29.84689772 31.77562387 33.52631376 34.64645856
 34.22362244 32.12427821 34.87642206 34.57227679 27.99977152 28.05169876
 28.35584404 30.41809739 31.52340583 32.48035073 32.05751461 31.57533308
 31.87947835 32.45067802 32.29489629 33.19991395 36.64936649 33.91947717
 27.74755349 27.59177176 29.31278894 30.42551556 29.71337052 31.15991514
 32.59162339 31.30086051 33.29635026 30.01009762 35.52922168 32.63613246
 34.41649506 35.8852942  35.00994926 29.20893445 29.86915225 28.77868016
 29.29795258 28.24457138 31.17475149 32.29489629 30.22522477 31.21184238
 32.53227797 32.02042373 35.43278538 33.4150411  34.75773122 27.8736625
 26.33809976 29.36471618 31.69402392 28.74158927 28.74900745 31.36762411
 32.33198718 32.54711433 33.06638675 32.10202368 35.43278538 33.98624076
 35.01736744 28.78609834 28.0739533  30.61838818 30.151043   30.59613365
 29.34246165 30.69998813 31.7978784  33.81562268 31.84980564 33.74885908
 32.65096881 32.56936886 35.28442183 28.21489867 27.98493517 29.87657043
 29.03831637 30.6777336  29.63918875 29.83206136 30.26973384 31.74595116
 32.71773241 31.99816919 33.46696834 35.1954037  32.76965965 33.63016824
 28.98638913 27.20602653 29.48340702 29.41664342 29.89882496 31.95366013
 31.29344233 32.30231447 32.39875078 32.0946055  34.41649506 33.80078633
 35.99656687 35.58114893 28.08137147 29.78013412 29.79497048 28.71191656
 30.09169758 29.67627964 32.26522358 30.69998813 32.20587816 32.83642325
 34.08267707 33.95656805 35.80369425 35.80369425 28.60806208 27.65853536
 29.37213436 29.96558856 32.42100531 30.87802439 31.07831518 30.95962434
 33.33344114 31.5679149  33.95656805 33.97882259 33.29635026 34.29038604
 36.67162102 26.30100887]",70218.30154422043,5713.639999999999,0.969589989752,179.20136634024584,39.497109375,5932.338475715245,1.0382765585012788,0,10.299999999999997,67.0
Reactive,2025-06-15 10:00:00+00:00,600,10.299999999999997,31.325071444159665,31.52948873920655,36.93867541022521,"[28.48937124 29.52049791 29.88398861 32.13911457 32.16878728 29.47598884
 30.69256995 31.864642   32.42100531 35.38085813 35.44020355 33.60791371
 34.08267707 25.87817275 28.28166227 29.23860716 28.49678941 30.10653393
 31.5011513  31.75336934 31.10798789 32.50260526 33.118314   33.15540488
 33.11089582 33.578241   35.26958547 29.92107949 30.48486098 27.19119017
 28.84544376 30.23264295 33.29635026 31.82755111 31.73853298 32.12427821
 32.71773241 34.04558618 32.71031423 35.57373075 33.68951366 26.73868134
 28.74900745 31.08573336 28.68966203 32.33198718 30.92253346 32.07976915
 31.80529658 33.01445951 32.17620545 32.63613246 33.5114774  31.46406041
 33.60049553 36.93867541 27.32471737 28.19264414 29.9507522  29.21635263
 32.61387793 28.83802558 30.95220617 32.97736862 33.68209549 33.22958666
 34.62420403 35.1954037  36.4490757  34.94318566 29.11249815 27.72529895
 29.21635263 29.07540726 30.80384262 30.18813388 31.29344233 31.22667873
 31.67918756 33.31860479 32.50260526 35.63307617 35.55147622 35.54405804
 29.00122548 28.02202605 28.57097119 27.25795377 29.61693422 29.52049791
 31.10056972 30.58129729 32.25780541 33.79336815 31.64951485 33.02929587
 33.00704133 34.70580398 35.70725794 29.09766179 26.96864485 31.76078751
 32.76224148 30.2474793  29.59467968 31.40471499 31.25635144 30.52195187
 33.56340465 33.86754992 32.6880597  33.86754992 34.91351295 28.77868016
 29.61693422 29.11991632 28.78609834 29.94333403 30.49969734 31.90173289
 33.46696834 32.95511409 33.37795021 32.6212961  32.59162339 34.3052224
 35.09896739 27.53242634 28.91220735 27.93300792 30.47002463 31.30086051
 29.94333403 30.82609715 30.91511528 33.08122311 33.32602297 33.63758642
 34.26813151 33.14798671 35.1954037  28.02944423 26.61257233 28.77126198
 28.88995282 28.3039168  30.151043   32.05751461 31.78304205 32.45067802
 33.10347764 32.53227797 33.19991395 34.40907688 34.72805851 36.20427584
 28.11104418 27.09475386 27.09475386 29.64660693 30.81867897 32.00558737
 30.77416991 33.12573217 31.97591466 32.73998694 33.84529539 33.67467731
 34.16427702 35.64791252 27.93300792 30.04718851 28.44486217 30.7444972
 29.6540251  30.39584285 32.30231447 31.70144209 31.36762411 31.84238747
 33.54115011 32.96995045 35.06929468 36.05591229 28.85286193 27.9404261
 26.94639031 28.60806208 27.2802083  30.63322453 31.60500579 29.56500697
 32.56195068 33.68951366 32.69547788 35.61823981 34.0084953  33.56340465
 33.08864129 27.86624433]",70341.47902358058,5723.64,0.969618125752,179.34370872652198,39.497109375,5942.480818101522,1.038234553204171,0,10.299999999999997,67.0
Reactive,2025-06-15 10:01:00+00:00,601,10.299999999999997,31.35596764515646,31.560348357615496,37.25765704281771,"[28.95671642 30.41809739 29.02348002 30.0842794  30.91511528 32.29489629
 29.33504347 31.42696953 33.74144091 32.83642325 32.50260526 34.4684223
 35.72951248 28.09620783 26.81286312 30.3142429  28.68224385 30.09169758
 29.9507522  31.26376962 33.61533189 31.72369663 32.48035073 31.69402392
 33.66725913 37.25765704 35.52180351 27.54726269 28.57838937 28.73417109
 29.69111599 30.12137029 31.6346785  31.70886027 30.09911575 31.38246046
 31.25635144 34.13460431 33.93431352 33.65242278 36.36005757 29.08282544
 28.71191656 27.80689891 31.10798789 30.76675173 30.84835168 29.66144328
 31.70144209 31.82013293 31.94624195 32.45067802 35.30667636 33.35569568
 35.18056734 33.85271357 28.7638438  26.87220854 29.57984333 28.57838937
 30.02493398 30.77416991 32.27264176 34.20878609 31.89431471 32.47293255
 32.33198718 34.20878609 34.60936767 36.33038486 28.24457138 28.75642563
 29.20893445 30.34391561 31.03380612 30.39584285 30.78158808 30.0842794
 30.32166108 33.62275007 33.29635026 32.43584167 33.48922287 36.51583929
 25.36631851 29.26827987 30.18813388 28.74900745 28.90478918 31.76078751
 30.75933355 32.21329634 31.21926056 33.8749681  32.48776891 33.65242278
 33.5114774  33.80078633 36.45649387 29.17184357 29.93591585 30.90027892
 30.70740631 34.06784072 29.47598884 31.07089701 31.69402392 31.91656924
 34.82449482 35.52180351 32.53227797 35.50696715 35.40311267 27.82915344
 26.70159046 30.29198837 30.38842468 31.47147859 30.7444972  30.9744607
 30.27715201 30.32907926 32.53969615 33.45955016 33.63016824 35.32893089
 34.85416753 28.70449838 29.30537076 27.26537195 30.6777336  29.5575888
 31.07089701 29.62435239 32.30973265 32.68064152 33.30376843 33.6450046
 34.17911338 34.38682235 35.25474912 27.33955372 27.48049909 28.94188006
 29.73562506 28.3706804  33.11089582 31.58275125 31.24893327 29.66886146
 33.44471381 33.96398623 33.19249577 34.4684223  34.34973146 36.49358476
 27.22086288 27.99235334 28.11846236 31.05606065 28.28908044 31.64209667
 31.4343877  32.57678704 33.35569568 32.56195068 33.25184119 32.56195068
 34.56485861 35.50696715 28.2371532  27.85140797 30.09911575 30.05460669
 29.96558856 31.08573336 30.55162458 32.31715083 33.34085932 32.24296905
 33.60049553 34.58711314 33.37053203 35.87045785 30.26973384 28.71933474
 28.14813507 28.20748049 31.10798789 32.33198718 30.12137029 31.0412243
 31.01896976 35.31409454 32.90318685 33.37053203 34.49067683 32.95511409
 33.93431352 28.91220735]",70444.84535363548,5731.959999999999,0.969640772792,179.4663352347461,39.497109375,5950.923444609745,1.03820044881851,0,10.299999999999997,67.0
Reactive,2025-06-15 10:02:00+00:00,602,10.299999999999997,31.445636188602116,31.653075576392386,37.21314797780481,"[27.20602653 27.59918994 29.70595235 31.18216967 31.39729682 31.32311504
 30.40326103 32.71031423 33.02929587 32.48776891 33.86754992 34.35714964
 33.97140441 30.60355182 28.68224385 29.52049791 29.98784309 29.27569805
 31.32311504 32.2281327  32.56936886 32.68064152 34.26813151 34.06042254
 33.8082045  34.8986766  34.05300436 28.14071689 27.19119017 29.4908252
 29.20151628 28.48937124 30.50711552 32.47293255 33.91947717 31.22667873
 31.6346785  35.0618765  35.26958547 33.53373194 34.47584048 24.98799145
 28.14813507 30.58871547 29.6540251  30.92995163 30.64806089 32.15395092
 31.67918756 33.34085932 34.61678585 32.64355064 34.06784072 34.59453132
 32.85125961 35.22507641 27.47308092 27.03540844 30.83351533 30.18071571
 30.75933355 30.64806089 31.1376606  32.5248598  31.83496929 35.03962197
 32.30231447 33.77853179 33.69693184 34.35714964 28.40035311 26.8202813
 30.11395211 30.51453369 31.01155159 31.23409691 32.0278419  29.76529777
 32.16878728 31.81271476 34.73547669 33.59307736 34.6983858  36.87932999
 27.37664461 28.54871666 29.04573455 29.48340702 29.44631613 29.31278894
 31.24151509 31.84238747 32.88835049 33.19991395 34.46100412 31.68660574
 32.48776891 35.31409454 34.68354945 28.9641346  28.70449838 29.03831637
 27.55468087 30.89286075 30.84835168 31.6346785  31.1376606  32.13911457
 32.5248598  33.60791371 33.40762292 35.53663986 33.67467731 28.68224385
 29.17926174 27.12442657 29.37955254 30.09911575 30.42551556 31.01896976
 32.61387793 30.5442064  33.43729563 33.13315035 35.11380374 35.81853061
 35.86303967 29.30537076 28.28166227 29.1273345  28.86028011 31.41955135
 30.76675173 31.59016943 30.72224266 33.39278656 32.25780541 32.85867778
 33.59307736 33.4150411  35.14347645 27.18377199 29.60951604 28.91962553
 28.19264414 30.24006113 31.13024243 31.88689653 33.25184119 33.63016824
 33.59307736 33.63758642 34.1049316  36.70129373 36.17460313 36.47874841
 28.11846236 29.80238865 29.95817038 29.23118899 32.85125961 31.37504228
 33.77853179 32.4580962  32.19104181 34.17911338 34.43133141 32.0278419
 33.60049553 35.21024005 28.94929824 26.85737218 29.18667992 28.85286193
 30.87802439 31.46406041 30.91511528 32.15395092 31.864642   32.8215869
 33.24442301 33.99365894 35.70725794 36.16718495 27.91075339 27.49533545
 30.2474793  29.83947954 30.06202487 31.1376606  31.32311504 27.93300792
 34.11234978 30.03235216 33.53373194 33.30376843 32.74740512 33.40020474
 37.21314798 30.14362482]",70744.84043258724,5756.959999999999,0.969704657792,179.85793084143188,39.497109375,5976.315040216431,1.0381025819558294,0,10.299999999999997,67.0
Reactive,2025-06-15 10:03:00+00:00,603,10.299999999999997,31.423744561744115,31.628373045310223,37.09445713777039,"[28.17780778 30.58871547 31.11540607 31.2711878  29.99526127 31.45664224
 32.93285956 31.42696953 34.92093113 32.06493279 32.60645975 36.91642088
 36.21911219 28.31875315 27.08733569 30.66289724 29.52791609 30.35875197
 30.69998813 31.70144209 32.97736862 30.95220617 33.43729563 34.01591347
 35.52180351 35.47729444 34.37940417 27.09475386 28.9641346  29.11991632
 32.0278419  31.23409691 32.324569   30.33649743 30.79642444 32.08718732
 33.00704133 32.99220498 34.11234978 34.45358595 33.35569568 28.38551675
 27.82915344 29.93591585 26.93155396 29.86173407 29.52049791 31.10798789
 33.36311385 31.73853298 30.86318804 31.47147859 33.10347764 35.09154921
 33.40020474 34.69096763 27.97009881 27.48791727 28.87511647 30.24006113
 30.63322453 32.00558737 31.29344233 29.91366132 32.69547788 32.05009644
 37.09445714 35.17314916 34.65387674 35.03962197 26.4567906  29.43889796
 28.42260764 29.91366132 30.53678823 31.45664224 31.84980564 31.30086051
 29.81722501 30.76675173 36.33780303 34.06784072 34.2384588  35.1954037
 28.63773479 30.2474793  27.9404261  27.9404261  29.29053441 29.80238865
 32.43584167 31.44180588 32.38391442 31.13024243 32.2281327  34.39424053
 33.51889558 33.43729563 34.63162221 27.09475386 28.63031661 28.24457138
 29.49824338 29.99526127 31.15991514 29.9507522  31.30827869 33.27409572
 31.38987864 34.17911338 35.61082164 37.04994807 34.89125842 27.78464437
 28.27424409 28.32617133 29.01606184 29.66144328 32.77707783 31.76820569
 31.4343877  33.74885908 33.24442301 33.08122311 34.41649506 34.26813151
 33.70435002 29.89140678 29.73562506 29.86173407 28.92704371 31.70144209
 32.14653274 31.41213317 33.36311385 31.55307854 32.47293255 34.25329515
 32.9847868  35.04704015 35.97431233 30.28457019 28.73417109 30.61097
 28.48195306 28.6674075  31.51598766 31.18958785 35.14347645 31.92398742
 32.71031423 32.04267826 33.83045904 34.14944067 33.8749681  35.86303967
 27.16893564 29.60951604 30.07686122 31.18958785 31.27860598 31.07089701
 30.12137029 31.9314056  32.16878728 31.57533308 32.43584167 33.42245927
 35.03220379 35.66274888 29.64660693 28.73417109 28.32617133 30.65547907
 29.91366132 29.94333403 32.18362363 31.864642   31.69402392 30.53678823
 32.51002344 33.06638675 35.01736744 34.35714964 28.20006231 27.67337171
 29.66886146 29.80980683 28.5338803  31.53082401 30.6777336  35.03220379
 31.87947835 32.89576867 32.51002344 33.08864129 33.2147503  35.41794902
 34.88384024 28.93446189]",70671.59980577113,5750.299999999999,0.96968824955,179.75020187521386,39.497109375,5969.547311250213,1.0381279778881474,0,10.299999999999997,67.0
Reactive,2025-06-15 10:04:00+00:00,604,10.299999999999997,31.322498752207522,31.520141835553833,36.92383905522091,"[29.93591585 28.38551675 30.34391561 30.40326103 31.21926056 30.75191537
 31.76820569 32.5248598  34.49067683 34.11976796 33.31860479 33.86754992
 35.37343996 28.25198956 27.97009881 28.28166227 28.91220735 30.0842794
 30.12137029 32.4580962  29.8543159  31.04864247 33.12573217 34.04558618
 33.3482775  33.65242278 36.51583929 29.18667992 30.04718851 29.52791609
 32.19845999 30.63322453 30.29198837 28.75642563 30.80384262 32.13911457
 30.94478799 33.53373194 32.58420522 33.77853179 33.53373194 28.62289843
 27.97751699 29.98784309 29.52791609 28.32617133 29.94333403 30.77416991
 31.27860598 31.38987864 32.24296905 32.06493279 33.38536839 33.60791371
 32.88835049 36.6122756  28.61548025 26.77577223 29.73562506 28.58580754
 29.7207887  31.71627845 31.95366013 30.27715201 32.29489629 34.86158571
 33.54856829 32.28005994 34.15685885 35.96689416 26.9167176  26.73868134
 28.45228035 29.82464319 30.17329753 30.77416991 29.40922525 32.65838699
 29.96558856 32.6880597  31.66435121 32.33198718 34.33489511 33.46696834
 28.82318922 27.79948073 29.90624314 29.32762529 29.91366132 31.34536957
 31.04864247 30.55162458 30.87802439 30.61838818 32.36165989 34.55002225
 35.11380374 32.79933236 36.64194831 27.39889914 29.40180707 31.11540607
 27.89591704 30.72966084 33.79336815 31.31569686 31.24893327 34.26813151
 30.88544257 34.35714964 35.21024005 35.84078514 36.92383906 28.20006231
 27.19860835 30.69998813 29.34987983 29.7875523  31.33053322 31.27860598
 31.47889677 34.06784072 33.96398623 31.87206018 34.90609477 32.87351414
 34.54260408 27.65111718 27.44340821 29.20893445 29.97300674 32.31715083
 31.95366013 31.36020593 33.01445951 32.5248598  32.46551438 31.67176938
 33.84529539 33.06638675 35.48471262 26.77577223 28.11104418 28.3706804
 26.8202813  31.06347883 31.82013293 31.21184238 32.24296905 32.41358713
 33.48922287 33.56340465 32.08718732 35.14347645 36.48616658 35.76660336
 29.64660693 27.75497166 30.55162458 31.37504228 29.60209786 31.17475149
 31.99075102 30.32166108 32.66580517 33.96398623 32.23555087 35.21765823
 33.54115011 34.79482211 28.02202605 28.02944423 30.77416991 29.60951604
 29.70595235 29.54275244 29.32762529 32.20587816 33.13315035 31.84238747
 33.28893208 34.79482211 35.46987626 33.62275007 28.57838937 30.26973384
 28.55613483 32.22071452 30.64064271 28.6674075  30.69998813 31.96107831
 33.42987745 33.17024124 33.89722263 33.77853179 32.84384143 34.55002225
 35.17314916 29.77271594]",70332.87182538549,5721.120000000001,0.969611129728,179.30732038865517,39.497109375,5939.924429763656,1.038245034147799,0,10.299999999999997,67.0
Reactive,2025-06-15 10:05:00+00:00,605,10.299999999999997,31.543240678338826,31.750847155870737,37.52471143289516,"[28.84544376 30.69998813 31.90915106 32.64355064 31.47889677 29.52791609
 32.42100531 32.22071452 33.32602297 34.46100412 33.9417317  33.71918637
 35.67016706 29.03831637 27.33955372 29.33504347 30.63322453 30.64806089
 30.68515178 30.61838818 33.38536839 32.76965965 34.31264057 33.49664105
 33.65984095 34.63904038 37.52471143 28.99380731 30.67031542 29.51307973
 27.92558975 28.81577105 31.7978784  29.69111599 31.59016943 30.05460669
 33.85271357 32.93285956 34.34231328 33.73402273 34.75031305 28.02202605
 26.62740868 29.43889796 31.07831518 29.4240616  30.32907926 31.90173289
 30.51453369 34.72064034 32.07976915 34.39424053 34.06784072 33.12573217
 34.1049316  35.8852942  29.14217086 29.89140678 30.75933355 31.73853298
 30.35133379 30.61838818 32.41358713 31.6346785  32.88093232 33.86754992
 34.49809501 34.8986766  36.35263939 33.86754992 28.43002582 28.80835287
 29.83206136 29.75787959 29.41664342 31.7978784  31.17475149 32.12427821
 34.58711314 32.06493279 35.27700365 34.57227679 33.67467731 34.52776772
 28.26682591 28.08878965 31.16733331 31.59016943 29.82464319 30.21038842
 32.06493279 31.23409691 32.25038723 33.36311385 33.63016824 35.03220379
 34.82449482 35.85562149 34.45358595 28.1703896  27.68078989 29.38697071
 28.27424409 28.67482567 28.91962553 30.40326103 32.42842349 33.08864129
 33.91947717 33.30376843 34.73547669 34.94318566 36.79031186 30.53678823
 28.91962553 28.83802558 28.80093469 33.0515504  30.78900626 33.5114774
 33.0515504  33.13315035 32.8215869  31.864642   34.46100412 35.58114893
 32.90318685 26.07846355 28.43002582 29.34987983 28.2371532  32.39875078
 31.84980564 32.25038723 30.84835168 34.67613127 32.17620545 32.04267826
 32.11686003 33.25184119 35.38085813 30.71482449 28.09620783 31.41213317
 29.03089819 30.52195187 31.62726032 30.19555206 31.93882377 32.37649625
 31.1376606  34.55744043 31.99075102 33.25925937 32.87351414 35.92238509
 28.51162577 28.7638438  30.10653393 31.10056972 30.50711552 28.97155277
 32.05009644 31.92398742 34.31264057 32.07235097 32.40616896 32.47293255
 32.86609596 35.67758523 28.3039168  27.75497166 29.23118899 29.50566155
 29.66886146 29.4240616  31.78304205 33.51889558 33.24442301 30.84835168
 32.07235097 33.8749681  33.63758642 36.86449364 26.84253583 27.99977152
 29.15700721 32.51744162 30.21038842 29.69111599 29.83206136 31.38246046
 31.60500579 32.48035073 34.07525889 33.25184119 35.81111243 33.9417317
 34.12718614 27.89591704]",71071.38601345039,5783.32,0.969765248888,180.3088335053826,39.497109375,6003.125942880382,1.0380068789000751,0,10.299999999999997,67.0
Reactive,2025-06-15 10:06:00+00:00,606,10.299999999999997,31.59230914288745,31.800845672235237,36.909002700216604,"[30.44035192 29.51307973 29.83206136 31.80529658 30.4477701  31.32311504
 34.66871309 31.07089701 35.83336696 33.13315035 32.7548233  34.32747693
 35.21024005 28.57097119 31.00413341 28.57838937 29.92107949 31.70886027
 30.78900626 31.85722382 31.75336934 31.82013293 31.66435121 34.36456782
 33.62275007 34.34973146 36.03365775 27.60660811 28.39293493 28.51162577
 30.00267945 27.82173526 31.37504228 31.38246046 31.40471499 33.79336815
 30.85576986 34.09751343 32.57678704 34.49809501 36.01140322 29.17926174
 28.85286193 29.29795258 29.11249815 29.33504347 30.9076971  31.07831518
 30.89286075 31.98333284 34.55744043 36.17460313 32.37649625 33.25925937
 35.79627607 35.95947598 31.31569686 29.58726151 29.43889796 28.6674075
 28.60806208 32.42100531 31.32311504 33.06638675 30.18071571 34.2384588
 34.55744043 33.98624076 33.88238628 36.15234859 29.10507997 29.13475268
 29.31278894 29.83206136 31.37504228 32.14653274 31.08573336 32.27264176
 31.09315154 33.67467731 33.57082282 33.22958666 32.81416872 33.45955016
 29.10507997 28.86028011 30.06944304 29.76529777 29.63918875 31.37504228
 30.46260645 31.72369663 33.17765942 31.93882377 32.56195068 35.64049435
 33.48922287 34.40907688 34.70580398 29.00122548 29.64660693 29.87657043
 29.75046141 31.53082401 29.91366132 31.64951485 30.96704252 34.6983858
 33.19991395 34.63904038 33.73402273 34.31264057 33.22216848 30.58129729
 28.7638438  30.98929705 30.57387911 31.07089701 28.08878965 31.30827869
 32.73256877 33.43729563 33.37053203 35.09896739 33.26667755 35.36602178
 35.69242159 28.80093469 29.4908252  27.33213554 30.23264295 30.49227916
 31.30086051 30.47744281 33.37053203 33.59307736 31.70886027 35.38827631
 32.41358713 34.13460431 36.9090027  27.74013531 29.28311623 29.61693422
 28.2371532  31.96107831 32.12427821 32.79191419 30.7444972  31.18216967
 32.77707783 32.88093232 35.70725794 32.36165989 34.24587698 35.36602178
 28.01460788 29.66886146 28.85286193 28.71933474 31.04864247 31.27860598
 31.7978784  30.32166108 31.67918756 30.53678823 33.67467731 33.31118661
 35.16573099 35.43278538 27.72529895 27.68820807 31.14507878 30.80384262
 30.9076971  30.10653393 31.66435121 34.06784072 31.90173289 33.98624076
 34.97285837 34.64645856 34.23104062 35.55889439 26.99089938 29.60209786
 28.71191656 29.74304323 31.09315154 29.357298   31.32311504 31.06347883
 32.56195068 30.86318804 33.37053203 34.36456782 34.93576748 35.1286401
 34.61678585 28.43744399]",71235.54946844427,5796.8,0.9697935488,180.55467221124036,39.497109375,6016.851781586241,1.0379609062907535,0,10.299999999999997,67.0
Reactive,2025-06-15 10:07:00+00:00,607,10.299999999999997,31.507865075580696,31.710306815821482,37.41343877036289,"[30.28457019 30.0175158  28.97897095 31.38987864 31.31569686 32.65096881
 32.324569   33.52631376 34.55744043 33.26667755 33.23700484 34.50551319
 35.36602178 28.56355301 28.6674075  28.77868016 28.88253464 30.38842468
 30.30682472 31.19700602 31.47889677 32.65096881 34.88384024 34.14202249
 33.32602297 33.98624076 34.11976796 31.28602415 28.06653512 30.2474793
 30.49969734 30.98187888 30.36617014 31.84238747 29.15700721 31.76078751
 34.49809501 31.24151509 34.4684223  34.52776772 34.56485861 27.93300792
 26.96864485 29.44631613 28.43002582 31.9314056  31.11540607 31.36020593
 30.75933355 31.51598766 32.29489629 33.50405923 33.60791371 34.27554969
 33.10347764 36.90158452 28.79351651 29.52791609 29.91366132 29.5575888
 31.39729682 28.94188006 32.79191419 31.44180588 32.17620545 31.01896976
 34.01591347 33.25184119 34.92093113 35.93722145 29.9507522  28.48937124
 28.5338803  30.29940655 31.38987864 29.22377081 31.14507878 31.10056972
 32.43584167 34.63162221 33.89722263 34.95802202 33.8082045  37.41343877
 27.25795377 31.07831518 29.62435239 28.57097119 29.99526127 30.17329753
 30.87802439 31.61242396 30.0842794  32.86609596 33.5114774  34.28296786
 34.78740393 33.68951366 35.1954037  28.45969853 29.15700721 28.56355301
 29.63918875 30.48486098 29.46857067 33.61533189 33.6450046  32.01300555
 35.27700365 33.47438652 34.06784072 33.578241   35.30667636 27.92558975
 28.67482567 29.61693422 31.01155159 30.45518827 29.69853417 31.77562387
 33.2815139  32.14653274 31.11540607 33.18507759 34.02333165 35.33634907
 34.15685885 29.66886146 27.97009881 29.04573455 29.78013412 31.59016943
 32.2281327  30.52195187 31.7978784  32.92544138 33.49664105 32.18362363
 34.72805851 36.75322097 34.60936767 26.88704489 28.77126198 27.95526246
 29.08282544 25.75206374 30.58871547 31.27860598 31.90173289 33.6450046
 32.61387793 32.88093232 32.90318685 34.22362244 33.37795021 35.71467612
 29.56500697 29.62435239 29.43147978 31.38987864 29.27569805 30.93736981
 31.08573336 32.02042373 32.22071452 33.01445951 32.9180232  34.21620427
 34.81707664 32.63613246 28.69708021 28.61548025 28.88253464 30.58129729
 30.40326103 30.47744281 32.91060503 32.22071452 31.26376962 34.08267707
 33.44471381 32.56195068 37.24282069 34.67613127 28.87511647 30.41809739
 28.41518946 28.0071897  28.54871666 31.67176938 32.25780541 31.68660574
 31.10056972 33.14798671 32.70289606 31.92398742 34.91351295 35.41794902
 35.84078514 29.86915225]",70953.03339686277,5772.389999999999,0.9697409684395,180.11710020933515,39.497109375,5992.004209584335,1.0380456292080638,0,10.299999999999997,67.0
Reactive,2025-06-15 10:08:00+00:00,608,10.299999999999997,31.604357572707716,31.81022966677546,37.93271119551348,"[30.43293374 29.49824338 31.7311148  30.21780659 29.98042491 31.57533308
 32.5248598  32.54711433 31.61984214 32.47293255 33.33344114 35.21024005
 34.9951129  27.25795377 26.70900863 29.58726151 31.76078751 29.53533426
 29.98042491 32.17620545 33.12573217 31.96107831 34.49067683 33.99365894
 34.03816801 34.95060384 34.01591347 28.21489867 28.65257114 29.14217086
 28.31875315 30.55162458 30.69998813 32.05009644 33.2147503  33.24442301
 31.98333284 34.36456782 33.40762292 37.04994807 37.9327112  30.14362482
 29.36471618 32.65096881 30.01009762 28.10362601 31.22667873 30.58129729
 29.72820688 31.23409691 33.40020474 32.86609596 36.01140322 33.0515504
 37.799184   33.94914988 30.91511528 30.18813388 29.63177057 29.83947954
 31.2044242  32.2281327  31.33053322 32.45067802 33.85271357 31.18216967
 34.97285837 35.43278538 36.30813032 34.08267707 29.51307973 27.45824456
 29.0605709  28.17780778 29.89140678 29.76529777 30.91511528 31.37504228
 32.06493279 33.65242278 33.5114774  34.00107712 36.05591229 36.98318448
 29.99526127 27.60660811 30.5442064  30.32907926 29.55017062 31.52340583
 30.16587935 33.56340465 34.17911338 33.69693184 33.68951366 33.42245927
 34.5351859  35.12122192 35.44020355 27.0502448  27.79206255 27.48791727
 28.77868016 30.51453369 30.72966084 31.39729682 32.24296905 33.68209549
 34.25329515 33.4150411  35.49954897 35.32151271 34.36456782 27.67337171
 28.37809857 28.29649862 29.17926174 29.41664342 31.3379514  32.49518709
 32.65838699 32.01300555 32.47293255 32.82900507 34.46100412 34.98769473
 33.88980446 27.93300792 27.58435358 30.32907926 29.10507997 28.94188006
 32.19845999 32.05009644 30.98187888 31.44180588 32.33198718 33.39278656
 32.84384143 34.21620427 35.27700365 29.57242515 28.43744399 28.36326222
 29.57984333 30.07686122 32.7548233  31.36762411 30.61838818 33.97882259
 32.76965965 34.58711314 33.31118661 34.51293137 35.12122192 33.50405923
 28.34100769 28.77868016 30.50711552 29.89882496 32.61387793 30.63322453
 31.15249696 31.10056972 32.6212961  32.28005994 35.16573099 35.26216729
 34.75031305 36.73838462 28.11104418 28.03686241 29.33504347 30.36617014
 29.74304323 30.85576986 31.99075102 32.41358713 30.8409335  32.3913326
 32.324569   35.16573099 33.75627726 34.33489511 28.54871666 27.74755349
 28.69708021 30.80384262 30.29198837 28.95671642 32.54711433 31.79046022
 31.96849648 31.68660574 32.91060503 35.33634907 33.62275007 36.36005757
 36.64194831 26.74609952]",71275.85869525094,5799.33,0.9697986577555,180.60197208785303,39.497109375,6019.429081462853,1.0379525016618907,0,10.299999999999997,67.0
Reactive,2025-06-15 10:09:00+00:00,609,10.299999999999997,31.593060008808173,31.796691492834032,37.04994807275747,"[26.84995401 28.28166227 30.06202487 29.98042491 30.78900626 32.05009644
 31.95366013 31.21184238 34.60936767 32.91060503 35.26216729 34.49067683
 34.24587698 29.38697071 29.16442539 30.151043   29.57984333 30.73707902
 29.50566155 32.05009644 31.40471499 31.47889677 33.76369544 32.65096881
 36.14493042 35.59598528 36.21169402 28.22973502 29.5575888  29.46857067
 28.74900745 29.43889796 29.34987983 32.29489629 33.42987745 31.36762411
 32.41358713 35.30667636 33.12573217 34.16427702 35.15831281 27.31729919
 28.80835287 29.10507997 30.83351533 29.86173407 32.0278419  30.62580636
 34.32005875 32.65838699 35.38085813 34.4016587  34.00107712 35.37343996
 33.32602297 36.48616658 28.14071689 31.07089701 27.54726269 30.66289724
 29.37213436 32.03526008 31.99816919 31.24893327 32.70289606 33.20733213
 34.11234978 34.55002225 32.70289606 32.58420522 30.39584285 28.11104418
 29.84689772 28.21489867 29.99526127 28.97897095 32.65838699 32.30973265
 32.05009644 33.72660455 35.13605828 33.37053203 35.50696715 34.36456782
 26.97606302 28.77126198 29.8543159  32.89576867 29.61693422 31.70886027
 30.17329753 31.09315154 34.54260408 31.31569686 32.82900507 33.81562268
 34.67613127 34.96544019 34.63904038 28.897371   28.28908044 28.83802558
 30.39584285 31.11540607 30.81867897 32.99962316 33.0515504  33.45955016
 33.47438652 34.01591347 33.72660455 35.7888579  33.96398623 29.03089819
 26.04879084 29.57984333 29.72820688 28.47453488 31.57533308 32.54711433
 31.31569686 33.35569568 32.86609596 33.17024124 35.94463962 34.55744043
 34.91351295 25.82624551 27.26537195 29.7875523  31.65693303 29.14217086
 32.05751461 31.45664224 32.33198718 32.69547788 34.01591347 33.32602297
 34.39424053 35.24733094 32.71031423 26.59031779 29.79497048 30.81126079
 27.85140797 30.68515178 30.32907926 31.2711878  34.29780422 31.06347883
 33.3482775  34.05300436 31.96107831 35.60340346 33.81562268 34.79482211
 28.09620783 28.92704371 27.63628082 30.47002463 30.65547907 30.55904276
 32.93285956 32.76224148 33.14798671 30.42551556 34.43874959 33.33344114
 33.00704133 32.9180232  29.01606184 29.02348002 29.23118899 30.72224266
 31.09315154 29.40922525 30.9744607  33.92689534 31.95366013 33.26667755
 33.84529539 35.17314916 33.91205899 34.12718614 28.24457138 29.37213436
 29.34246165 29.27569805 29.92849767 31.02638794 31.47147859 31.96849648
 31.88689653 33.19249577 33.74144091 33.81562268 36.41940299 37.04994807
 35.90754874 30.00267945]",71238.06156546864,5795.68,0.969791266688,180.53385042290665,39.497109375,6015.710959797907,1.0379646494971957,0,10.299999999999997,67.0
Reactive,2025-06-15 10:10:00+00:00,610,10.299999999999997,31.66192300839471,31.867535087979576,37.969802083024234,"[28.63031661 30.21780659 30.18071571 29.66144328 30.51453369 31.98333284
 31.90915106 32.0278419  33.118314   34.09009525 34.57969496 34.61678585
 37.96980208 28.84544376 27.50275363 30.0842794  30.45518827 31.47889677
 30.68515178 33.33344114 33.59307736 33.85271357 32.33198718 35.23991276
 34.43874959 34.60936767 37.95496573 28.39293493 30.37358832 29.5575888
 31.24151509 29.39438889 31.12282425 31.7311148  32.51744162 32.70289606
 31.76078751 32.36165989 34.49067683 36.84965728 34.09009525 29.06798908
 31.74595116 28.94929824 28.52646212 31.27860598 30.42551556 31.67918756
 32.66580517 32.27264176 31.64209667 34.86158571 31.73853298 32.77707783
 36.67162102 34.85416753 27.74013531 29.92107949 30.3142429  30.12878846
 30.10653393 30.26231566 31.5679149  33.19249577 32.90318685 33.48922287
 34.45358595 33.2815139  37.30958429 35.74434883 27.55468087 30.12137029
 31.55307854 29.90624314 29.70595235 30.95220617 30.93736981 34.03074983
 31.02638794 31.91656924 31.864642   32.36907807 35.38085813 35.64791252
 28.86028011 28.24457138 27.07991751 29.26827987 30.98187888 31.77562387
 31.00413341 29.60951604 31.52340583 33.36311385 34.8986766  34.75773122
 32.95511409 36.76805733 34.87642206 28.80093469 28.73417109 29.80238865
 29.99526127 30.14362482 31.77562387 30.34391561 31.04864247 34.57969496
 31.35278775 31.11540607 37.42827513 31.88689653 35.41053084 27.5769354
 28.08137147 30.10653393 30.5442064  28.98638913 30.87802439 32.83642325
 34.8986766  30.45518827 31.56049672 34.66871309 32.38391442 35.4253672
 35.31409454 27.36180825 30.01009762 27.39889914 28.51904395 29.10507997
 29.52049791 32.15395092 31.44922406 32.23555087 34.67613127 34.43874959
 34.50551319 33.31860479 33.5114774  28.42260764 30.29940655 28.25198956
 30.66289724 32.11686003 30.12137029 31.51598766 31.50856948 33.38536839
 32.00558737 33.8082045  31.73853298 34.49067683 35.13605828 35.13605828
 27.25795377 29.18667992 28.61548025 31.70886027 31.46406041 29.8543159
 31.70886027 34.39424053 31.46406041 32.5248598  34.74289487 33.91947717
 35.38085813 35.08413103 27.68078989 29.97300674 29.81722501 29.13475268
 30.95220617 30.58871547 31.06347883 32.02042373 31.53082401 31.77562387
 35.36602178 34.14944067 35.18798552 35.82594878 29.89882496 28.60806208
 29.37955254 29.14217086 29.83206136 30.48486098 30.24006113 30.56646094
 32.9180232  34.21620427 34.17911338 33.62275007 35.24733094 36.89416635
 35.23991276 28.72675292]",71468.44961688534,5814.780000000001,0.969828467758,180.89881673169657,39.497109375,6035.175926106697,1.0379027110409502,0,10.299999999999997,67.0
Reactive,2025-06-15 10:11:00+00:00,611,10.299999999999997,31.530112886949308,31.727146078751367,36.91642087771876,"[28.60806208 29.49824338 31.22667873 30.03977033 29.27569805 31.98333284
 30.9744607  32.97736862 34.13460431 33.25184119 34.5351859  35.35118542
 35.97431233 31.06347883 27.43599003 28.65998932 32.23555087 29.4240616
 31.27860598 31.5679149  31.21184238 29.68369781 33.62275007 33.67467731
 36.15234859 34.01591347 33.79336815 28.52646212 29.90624314 30.15846117
 30.93736981 30.77416991 30.69998813 31.95366013 32.55453251 32.59162339
 32.95511409 33.2815139  33.47438652 35.53663986 36.91642088 28.87511647
 27.91817157 30.61097    29.86915225 30.53678823 29.59467968 32.59162339
 31.92398742 31.84980564 32.51744162 31.48631495 33.40020474 35.97431233
 34.59453132 34.16427702 28.48195306 28.22231685 28.02944423 29.34987983
 31.76078751 33.51889558 30.16587935 33.31860479 32.61387793 34.2384588
 33.54115011 35.81111243 35.72951248 35.00994926 28.49678941 30.48486098
 27.76980802 30.30682472 30.00267945 31.99816919 30.00267945 32.94027774
