policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 31.49373312 34.07525889 32.70289606 35.05445832 33.36311385 35.10638557
 28.92704371 28.57097119 30.16587935 29.47598884 30.07686122 31.56049672
 31.11540607 29.82464319 32.88093232 31.27860598 32.34682354 34.02333165
 32.41358713 36.13751224 34.36456782 28.6006439  30.34391561 28.01460788
 29.17184357 30.65547907 30.75933355 30.16587935 34.95802202 34.04558618
 30.84835168 33.88980446 35.06929468 35.61823981 34.77256758 27.43599003
 29.29053441 28.51904395 30.85576986 29.92849767 32.42842349 30.82609715
 32.91060503 32.07235097 33.31118661 33.03671404 35.03220379 34.92834931
 34.59453132 26.51613602 30.39584285 28.91962553 31.03380612 30.05460669
 30.29198837 32.07976915 31.67918756 32.6212961  33.00704133 33.68951366
 35.9520578  33.52631376 35.26958547 27.39148096 27.69562624 31.25635144
 29.15700721 28.34100769 30.55904276 33.10347764 29.67627964 32.51002344
 33.37053203 32.47293255 34.08267707 34.77998576 33.6450046  35.26958547
 27.45082638 30.21038842 28.29649862 29.45373431 29.05315273 31.13024243
 30.93736981 31.78304205 30.38842468 33.46696834 34.08267707 34.20878609
 32.85867778 34.37940417 25.44791846 27.8736625  29.11991632 28.10362601
 31.82013293 28.81577105 31.06347883 31.00413341 33.0515504  33.56340465
 34.19394973 33.40762292 35.0618765  34.26813151 28.93446189 28.85286193
 29.40180707 28.49678941 30.61838818 30.55162458 31.01155159 32.55453251
 32.15395092 32.57678704 33.96398623 33.34085932 34.77998576 32.59904157
 35.02478561 31.06347883]",71027.46567457762,5776.93,0.9697511988755,180.19591714120907,39.497109375,5996.623026516209,1.0380293731300552,0,10.299999999999997,67.0
Reactive,2025-06-15 10:12:00+00:00,612,10.299999999999997,31.62758347371847,31.828107474555644,37.65082045043173,"[28.99380731 29.62435239 29.06798908 30.96704252 32.92544138 32.71031423
 32.6212961  30.84835168 31.51598766 33.12573217 34.29038604 35.11380374
 37.14638438 27.85140797 27.79206255 31.39729682 29.58726151 29.75787959
 29.17184357 32.00558737 31.87206018 31.98333284 32.65838699 33.5114774
 35.15089463 32.30231447 35.9520578  28.59322572 27.53242634 30.75933355
 31.4343877  28.65998932 31.37504228 29.80238865 32.69547788 33.7117682
 34.66871309 32.25780541 34.69096763 32.56936886 35.91496691 29.54275244
 27.88849886 29.20893445 31.25635144 30.2474793  31.49373312 30.63322453
 32.21329634 31.53824219 34.58711314 32.37649625 33.94914988 34.50551319
 34.80224029 35.32151271 28.12588054 28.43744399 28.94929824 28.45969853
 32.13169639 31.62726032 31.79046022 30.80384262 31.27860598 33.42245927
 30.86318804 32.8215869  37.65082045 36.12267588 26.82769947 28.93446189
 29.40922525 29.80238865 30.32166108 30.07686122 31.58275125 32.9180232
 32.90318685 33.92689534 32.81416872 32.67322335 35.75918519 36.06333046
 27.74013531 28.57097119 29.69111599 31.5679149  29.32762529 30.75191537
 31.67918756 30.57387911 33.86013175 34.17911338 34.45358595 32.48776891
 34.83933118 35.7888579  36.53067565 27.51758998 30.72224266 30.69256995
 29.83947954 30.37358832 31.55307854 30.72224266 31.07089701 32.15395092
 32.28747812 33.28893208 34.97285837 36.12267588 34.50551319 28.90478918
 29.09766179 30.21038842 31.53824219 29.00864366 30.69998813 32.24296905
 33.22958666 32.96995045 33.34085932 33.20733213 34.24587698 36.65678467
 34.08267707 28.04428059 30.0842794  29.88398861 30.45518827 30.39584285
 31.67176938 32.69547788 31.57533308 31.58275125 33.77111362 33.40020474
 31.47889677 33.12573217 35.81111243 28.3039168  27.23569924 27.68820807
 30.32166108 30.21038842 31.4343877  28.81577105 31.07831518 31.39729682
 32.78449601 33.62275007 33.63758642 35.78143972 36.45649387 34.90609477
 28.68224385 29.11991632 27.53984451 32.2281327  29.91366132 32.08718732
 32.42842349 32.40616896 31.21926056 32.03526008 32.95511409 34.72805851
 35.46987626 35.23249458 28.34100769 28.1703896  28.70449838 32.86609596
 30.62580636 32.48776891 31.36020593 30.39584285 33.47438652 33.4150411
 33.14056853 35.68500341 36.11525771 36.98318448 30.8409335  27.48791727
 29.86915225 28.88995282 30.18071571 30.39584285 31.42696953 31.7978784
 32.53227797 31.38246046 32.23555087 34.0084953  33.52631376 35.48471262
 36.05591229 26.07104537]",71353.56326967252,5804.150000000001,0.9698082138874999,180.69310287899407,39.497109375,6024.340212253995,1.0379366853465182,0,10.299999999999997,67.0
Reactive,2025-06-15 10:13:00+00:00,613,10.299999999999997,31.699435032814034,31.902103795139606,38.29620189311889,"[28.62289843 31.25635144 29.16442539 31.05606065 30.78900626 32.85125961
 34.14944067 33.65242278 33.34085932 32.99220498 36.75322097 34.31264057
 34.16427702 30.151043   31.01155159 30.19555206 28.98638913 31.54566037
 32.0278419  31.50856948 31.76078751 31.96107831 33.22958666 35.51438533
 34.61678585 34.29038604 35.44762173 26.1600635  29.80238865 28.12588054
 28.87511647 30.26231566 31.70144209 31.66435121 32.95511409 32.20587816
 32.24296905 34.26071333 34.08267707 32.80675054 34.40907688 28.68966203
 28.97897095 29.60951604 28.7638438  31.60500579 29.66886146 31.76078751
 33.09605946 34.25329515 31.2711878  33.38536839 35.32893089 34.71322216
 36.76063915 34.63162221 27.76238984 26.74609952 28.77126198 29.80980683
 28.99380731 29.52049791 30.21780659 33.03671404 34.19394973 34.71322216
 33.84529539 34.1049316  32.91060503 35.6553307  27.28762648 30.43293374
 30.2474793  27.88849886 30.18071571 30.15846117 30.78900626 33.3482775
 31.11540607 32.76965965 33.37795021 33.26667755 32.95511409 33.50405923
 28.05911694 30.41067921 32.19104181 30.03977033 30.60355182 31.54566037
 31.59016943 32.11686003 33.2147503  32.71031423 33.3482775  32.86609596
 35.45503991 33.67467731 35.83336696 28.22973502 27.09475386 31.13024243
 32.36165989 31.6346785  28.55613483 33.03671404 31.5679149  32.24296905
 33.12573217 34.9951129  34.26813151 35.08413103 36.11525771 28.78609834
 29.96558856 28.68224385 29.47598884 29.40922525 30.47002463 33.43729563
 31.74595116 32.56936886 34.43874959 35.54405804 33.53373194 35.17314916
 38.29620189 28.54129848 26.83511765 28.68224385 31.67176938 31.6346785
 29.76529777 31.16733331 31.64951485 34.37198599 32.94027774 32.96253227
 35.81111243 33.48180469 34.8986766  28.5338803  29.81722501 28.73417109
 33.23700484 30.87060621 30.77416991 30.21038842 31.6346785  29.64660693
 31.99075102 33.42987745 32.23555087 34.6019495  37.45794784 34.48325866
 28.43744399 30.72966084 31.08573336 29.07540726 29.47598884 31.68660574
 30.77416991 32.9180232  31.53082401 33.51889558 34.31264057 35.40311267
 34.98769473 35.67758523 30.16587935 27.62886265 26.92413578 30.83351533
 30.27715201 32.08718732 31.53082401 32.61387793 33.29635026 32.88835049
 33.23700484 34.27554969 34.59453132 35.05445832 27.75497166 29.73562506
 30.03235216 29.24602534 29.62435239 30.15846117 31.81271476 32.07976915
 31.31569686 34.78740393 31.67176938 33.51889558 34.93576748 34.36456782
 34.26071333 28.3706804 ]",71593.94984578264,5824.1,0.96984529595,181.08456327106705,39.497109375,6044.681672646067,1.0378739500774483,0,10.299999999999997,67.0
Reactive,2025-06-15 10:14:00+00:00,614,9.799999999999997,29.874789099807746,29.97978931963773,34.920112657389,"[27.73406229 27.75477137 29.03183123 29.64620057 30.97848465 30.02586702
 28.63145571 32.42812017 32.29005964 32.86991385 31.2822178  32.90442898
 34.07104042 25.8702452  26.11185112 25.92546941 28.65216479 27.71335321
 28.65906782 31.06822399 30.4676607  30.55049702 31.01299978 31.09583609
 33.36693174 33.64995582 32.67662911 28.06540755 27.88592887 26.92640822
 29.232019   28.41055887 30.48836978 28.84544953 30.01206097 31.84826596
 31.34434504 31.09583609 31.79994478 33.95368898 34.75444003 24.60008836
 27.5269715  27.18872322 27.85141374 27.01614756 26.9747294  29.79806715
 29.89470952 29.7842611  31.77233267 31.42718136 32.24173846 32.44882925
 32.51785951 32.73185332 27.02995361 25.32490612 28.18966203 27.51316545
 27.11278993 29.16298873 30.26747294 28.88686768 31.27531478 29.5219461
 33.2495803  33.71208306 31.73091451 34.52664016 27.2094323  25.93927546
 27.658129   29.00421913 27.07137177 30.71616965 30.7023636  29.95683676
 30.24676386 30.84732715 34.07104042 32.34528385 32.90442898 31.64117517
 25.82192401 27.63741992 27.43032914 28.67287387 27.37510493 30.4676607
 29.17679479 28.707389   29.19060084 33.19435609 31.77233267 31.31673294
 33.0148774  31.70330241 34.65779766 25.15923349 27.60290479 27.09208085
 29.05254031 29.32175834 30.11560636 29.10776452 30.7299757  32.14509609
 31.20628452 32.78017451 32.73875635 32.24173846 34.12626463 26.47080848
 25.75979677 28.182759   26.21539651 26.51222664 28.61764966 28.05850453
 29.67381268 30.13631544 30.63333333 31.43408438 32.0691628  33.56711951
 33.58782858 26.83666888 28.32081953 28.62455268 28.94209189 28.95589795
 29.64620057 30.8611332  30.05347913 31.17867241 31.59975701 29.9430307
 31.10273912 33.12532582 30.7023636  28.85925558 27.46484427 29.27343715
 27.61671085 29.93612768 26.46390546 26.9747294  29.88090347 31.66188425
 29.38388558 30.85423017 32.44882925 30.56430307 33.58092556 34.18148884
 25.51819085 27.30607466 27.92734703 28.03779545 28.56932847 28.71429203
 29.2596311  30.50217583 31.22699359 31.31673294 30.52978794 31.96561741
 33.81562845 34.76134305 27.2094323  26.65028717 30.29508505 27.53387453
 29.90161255 28.54171637 31.57904793 30.78519991 30.01896399 30.89564833
 33.00107135 30.43314557 33.62234372 34.92011266 28.37604374 24.24113099
 26.8435719  28.69358295 29.97064281 28.81783742 27.84451071 30.05347913
 29.68761873 30.69546057 32.41431412 31.84136293 31.68949636 32.53166556
 33.78111332 27.395814  ]",67162.21441231681,5846.65,0.9698824188874999,181.5549515923576,45.160000000000004,6073.364951592357,1.0387768981540468,0,9.799999999999997,72.0
Reactive,2025-06-15 10:15:00+00:00,615,9.799999999999997,29.975560301476754,30.084232107355867,35.15481555113762,"[28.40365584 28.50029821 29.75664899 28.36223769 29.19750387 31.44098741
 30.40553347 29.9430307  31.06822399 32.29005964 32.81468964 34.0641374
 33.0148774  26.87118401 27.76857742 27.920444   27.37510493 29.27343715
 29.86709742 31.84826596 30.82661807 31.55833886 32.64901701 32.95965319
 31.93110228 32.26244754 35.15481555 25.56651204 28.29320742 28.10682571
 26.2913298  30.25366689 29.85329136 29.48052794 31.24770267 31.56524188
 32.84230175 32.13129004 33.18055003 32.47644135 34.08484648 28.89377071
 27.62361387 27.59600177 26.82976585 28.16895295 28.84544953 27.74786835
 29.92232163 29.70832781 31.55143583 32.17961122 31.18557544 32.87681688
 31.55143583 33.44976806 27.52006848 28.79022531 28.68667992 28.92828584
 30.12941241 29.9430307  28.12753479 31.22009057 30.94396952 31.19247846
 31.64117517 31.74472057 32.0691628  34.49902805 25.8702452  27.60290479
 28.26559532 28.5762315  28.85235255 30.9646786  29.29414623 30.29508505
 28.80403137 31.58595096 30.56430307 30.86803623 33.18055003 32.10367793
 27.87902584 27.99637729 26.85047493 29.77045505 28.19656505 28.85235255
 28.67287387 29.30795229 30.01206097 31.7792357  31.64117517 30.88184228
 31.86207201 31.48930859 34.93391871 26.24991164 25.91856638 27.86521979
 28.11372874 29.59097636 28.14134084 29.37698255 28.75571018 29.79116413
 32.05535675 32.45573227 34.03652529 32.10367793 35.09959134 27.24394743
 29.74284294 26.03591783 28.03779545 31.19938149 28.65906782 29.57026729
 29.89470952 29.86709742 34.01581621 32.86301082 32.98036227 31.28912083
 32.31076872 25.59412414 27.83070466 27.55458361 27.79618953 30.27437597
 28.9973161  29.19060084 29.38388558 30.45385465 30.01896399 31.91729622
 32.41431412 34.01581621 33.62924674 24.44131875 26.85737795 30.06728518
 26.3189419  28.98351005 28.59003755 29.50814005 29.99135189 31.34434504
 32.98036227 32.41431412 31.10273912 30.8611332  32.96655622 31.98632649
 28.04469848 26.14636625 28.27249834 28.23108019 29.00421913 31.10273912
 29.48743097 30.1777336  29.74284294 30.95777557 30.73687873 31.26150873
 32.95965319 33.63614977 27.54077756 26.96782638 28.61764966 28.09301966
 28.54171637 28.35533466 28.78332229 28.01708637 29.28724321 29.86019439
 33.07010161 30.91635741 33.82253148 33.78111332 25.69766954 27.55458361
 27.15420808 28.45888005 28.23798321 29.51504307 28.17585598 30.79210294
 31.6480782  29.46672189 32.26935056 33.08390767 32.52476254 33.26338635
 34.08484648 25.33180915]",67499.35454462064,5876.91,0.9699242442595,182.23331431811584,45.160000000000004,6104.303314318116,1.0386926657577054,0,9.799999999999997,72.0
Reactive,2025-06-15 10:16:00+00:00,616,9.799999999999997,29.90969360519335,30.013268997128343,35.47235476032692,"[25.60102717 29.19750387 26.8159598  29.09395847 28.95589795 29.22511597
 31.45479346 31.35124807 30.48836978 32.70424122 31.57214491 32.24864148
 32.60759885 25.86334217 25.44916059 27.19562624 28.32772255 29.70142478
 28.16895295 30.23295781 31.03370886 29.81877623 31.27531478 33.42905898
 31.52382372 32.29696267 32.42121714 25.80811796 29.59097636 25.93927546
 26.15326927 26.87118401 29.92922465 29.99825491 29.32866137 29.232019
 32.31767175 30.44695162 32.71114425 31.68259333 34.47831898 27.41652308
 26.23610559 27.36129887 28.22417716 27.90663795 29.05254031 30.61952728
 29.93612768 31.33053899 30.63333333 33.13913188 31.06132096 32.35218688
 32.2003203  34.39548266 27.75477137 26.96092335 28.34152861 27.24394743
 29.74974597 30.25366689 29.89470952 29.34937044 31.75852662 29.99135189
 32.78707753 32.48334438 34.51283411 35.47235476 24.9797548  27.47865032
 27.69264414 27.3682019  27.36129887 29.45981886 29.05944334 29.6254915
 31.49621162 32.48334438 30.31579412 32.95275017 33.22196819 31.40647228
 26.69860835 26.13256019 28.8385465  29.19060084 29.93612768 28.00328032
 29.41840071 30.73687873 29.08705545 30.35721228 30.58501215 31.66188425
 32.77327148 31.84136293 33.52570135 25.45606362 27.08517782 28.91447979
 29.45291584 29.21821294 27.8928319  30.21224873 29.7842611  29.86019439
 31.29602386 30.86803623 31.44098741 32.64211398 33.27028937 25.74599072
 27.2094323  26.67789927 26.8159598  29.03183123 29.11466755 30.9922907
 30.97158162 30.08799426 34.25051911 30.86803623 33.72588911 30.98538767
 33.49808924 26.16707533 27.41652308 27.00234151 27.80999558 30.14321847
 29.14918268 30.81971504 29.9430307  31.44098741 32.35218688 31.85516899
 31.45479346 34.34716148 34.03652529 28.16204992 27.2094323  27.1058869
 27.14040203 29.30104926 29.03183123 30.21915176 29.33556439 30.57810912
 32.95275017 31.33053899 32.12438701 33.66376187 34.14007069 32.87681688
 27.74096532 29.3907886  28.90067374 27.96186216 27.26465651 28.21727413
 28.45197703 30.61262425 30.97848465 32.8561078  29.9430307  32.55237464
 33.36693174 33.45667108 28.05850453 26.78144467 28.38294676 29.09395847
 29.24582505 29.28034018 29.53575215 28.52100729 30.30198807 31.34434504
 32.67662911 32.43502319 33.25648332 31.73781754 27.72025624 27.73406229
 26.75383256 30.05347913 29.70142478 29.63929755 28.85925558 30.84732715
 30.0465761  31.35815109 30.64023636 29.40459465 33.15984095 32.82159267
 32.53166556 27.90663795]",67278.99092553489,5856.35,0.9698968233874999,181.76648701547492,45.160000000000004,6083.276487015475,1.0387487918269016,0,9.799999999999997,72.0
Reactive,2025-06-15 10:17:00+00:00,617,9.799999999999997,29.793886366614586,29.889739341727413,35.27907002429865,"[26.1877844  28.70048597 31.32363596 31.42718136 29.25272808 29.41149768
 30.23295781 32.08296885 32.8561078  29.99825491 33.98820411 31.9103932
 34.94772476 27.15420808 26.98853545 29.17679479 28.54171637 29.83258228
 27.51316545 29.05944334 28.72119505 29.6531036  30.9646786  30.92326044
 32.29696267 33.07010161 32.8837199  27.64432295 27.15420808 27.09208085
 28.87996466 28.16204992 30.50907886 28.80403137 30.76449083 30.52288491
 30.72307268 32.51095648 31.72401149 33.03558648 33.62924674 26.87118401
 26.65719019 26.4500994  27.02995361 28.24488624 28.61764966 28.81783742
 29.97064281 30.26747294 30.28127899 31.28912083 32.15199912 33.33931964
 34.56115529 32.7249503  27.88592887 26.53293572 28.76261321 28.81093439
 27.98257124 27.96186216 30.45385465 28.90067374 30.64023636 30.39863044
 31.29602386 32.91133201 32.84230175 32.86991385 27.74786835 26.69170532
 26.76763861 28.969704   29.06634637 29.1008615  30.55049702 30.40553347
 30.88184228 29.03873426 31.27531478 31.34434504 33.25648332 33.3807378
 27.80309256 27.27155953 27.14040203 27.72715927 29.14918268 30.0465761
 29.57026729 28.76951624 31.50311465 31.84826596 30.47456373 33.26338635
 31.64117517 34.42999779 33.64305279 28.10682571 28.10682571 28.58313453
 26.94021427 29.08705545 28.34843163 29.63239452 30.52978794 29.494334
 31.10273912 30.48146676 33.24267727 30.63333333 31.9380053  26.87118401
 26.70551138 27.72025624 27.32678374 27.96876519 29.03183123 27.93425006
 29.30104926 31.68949636 30.50217583 29.86709742 32.1727082  32.12438701
 33.85014358 25.90476033 27.05066269 28.32772255 26.33274796 27.71335321
 27.96876519 29.50814005 29.56336426 29.56336426 30.13631544 30.48836978
 32.97345924 30.70926662 33.58782858 27.18872322 25.84953612 26.61577203
 29.47362492 27.13349901 27.36129887 29.50814005 29.56336426 29.32866137
 29.52884913 30.32960018 32.54547161 33.30480451 32.23483543 35.27907002
 25.97379059 26.65719019 26.09114204 30.9646786  27.85141374 30.53669097
 29.13537663 30.01896399 30.89564833 30.37101833 31.13035123 33.95368898
 33.35312569 32.81468964 27.07137177 26.32584493 27.12659598 30.21224873
 26.59506296 28.32772255 30.8611332  29.72903689 30.60572123 31.66878728
 30.32960018 33.12532582 32.4902474  32.64901701 26.20849348 26.5536448
 26.17397835 29.63929755 28.23108019 29.83948531 28.8385465  29.99135189
 29.67381268 31.09583609 31.82065385 32.96655622 33.78801635 33.09771372
 34.0641374  26.19468743]",66891.54622814577,5820.5599999999995,0.9698390064319999,181.01341723510814,45.160000000000004,6046.7334172351075,1.03885767301344,0,9.799999999999997,72.0
Reactive,2025-06-15 10:18:00+00:00,618,9.799999999999997,29.914160273228788,30.014718632648552,35.679445548928655,"[29.21821294 26.47080848 26.98163243 29.93612768 29.86019439 31.24770267
 29.85329136 30.22605478 32.11058096 31.29602386 32.75946543 33.20816214
 31.39266622 26.93331124 28.09992269 29.57717031 28.182759   25.75979677
 30.15012149 30.57810912 30.8611332  33.26338635 30.05347913 30.72307268
 31.62046609 32.2003203  31.81375083 27.1058869  26.36726309 29.32866137
 28.00328032 30.97158162 26.35345704 30.22605478 30.19153965 29.97754584
 30.30198807 32.98036227 30.69546057 31.64117517 34.59567042 25.05568809
 27.03685664 25.84953612 27.41652308 27.6305169  28.81783742 28.1551469
 29.25272808 31.50311465 31.55833886 32.17961122 31.48930859 32.8561078
 33.73279214 31.53762978 27.75477137 27.09898387 27.70645019 27.90663795
 28.47268611 30.34340623 29.04563729 29.2596311  30.15012149 34.14007069
 31.08893307 29.87400044 31.19938149 32.42812017 27.22323835 26.62267506
 28.61074663 27.52006848 27.99637729 28.71429203 31.88968412 31.07512702
 30.4400486  29.42530373 30.79900596 33.70518003 33.15293793 32.26244754
 27.71335321 24.60008836 28.63145571 29.77735807 30.45385465 29.16989176
 30.39172741 30.27437597 29.27343715 32.15199912 33.35312569 31.58595096
 34.43690082 33.07700464 31.21318754 26.27062072 28.67977689 28.81783742
 31.39266622 28.18966203 30.23986083 29.00421913 31.07512702 30.97158162
 30.7023636  31.73091451 33.95368898 32.70424122 34.65089463 27.05756572
 29.01112216 27.14040203 31.33744201 27.60290479 27.67883808 29.50123702
 28.85235255 30.9922907  32.0691628  32.23483543 31.84136293 34.46451292
 34.86488845 27.16801414 28.37604374 27.14040203 28.78332229 28.41055887
 29.14227966 29.28034018 30.09489728 31.63427214 32.04845372 32.37979898
 32.46953833 31.89658714 32.69733819 26.01520875 25.49748178 27.0782748
 25.33871217 26.74692953 30.68855754 29.03183123 28.32081953 30.70926662
 31.55833886 29.97754584 33.08390767 31.22699359 33.44286503 32.66972609
 26.10494809 26.67789927 28.29320742 28.969704   28.65906782 29.73593992
 29.90161255 30.73687873 29.75664899 30.26747294 30.8335211  33.06319859
 33.58782858 34.75444003 26.16707533 26.90569914 27.0782748  30.19844268
 28.37604374 28.87306163 30.00515794 28.65906782 30.15012149 30.59191518
 31.86207201 32.29005964 31.70330241 33.0148774  26.52603269 25.53199691
 28.23108019 29.08015242 28.87306163 27.63741992 30.31579412 28.79022531
 30.35030926 31.34434504 31.45479346 31.91729622 32.14509609 34.54044621
 35.67944555 28.16895295]",67293.93461011423,5856.7699999999995,0.9698974258355,181.77577194572405,45.160000000000004,6083.705771945723,1.0387475984110224,0,9.799999999999997,72.0
Reactive,2025-06-15 10:19:00+00:00,619,9.799999999999997,29.9889857230838,30.091859951402693,35.265263971725204,"[27.14040203 29.26653413 28.39675282 28.27249834 29.12157058 29.00421913
 31.61356307 31.30982991 30.8611332  30.75068478 32.61450188 32.89062293
 35.26526397 28.22417716 26.27062072 29.59097636 27.34058979 28.80403137
 30.52978794 29.86709742 30.5988182  30.76449083 28.52791032 32.39360504
 32.53166556 33.44976806 33.07010161 27.7892865  26.49842059 27.21633532
 28.93518887 26.26371769 28.85925558 30.3088911  29.5219461  29.17679479
 32.09677491 31.83445991 30.54359399 33.89156174 33.62234372 26.16707533
 26.02211177 27.65122598 27.90663795 28.98351005 27.61671085 31.04751491
 31.3857632  30.08799426 30.73687873 31.68259333 33.35312569 33.44976806
 33.4083499  31.92419925 26.20849348 28.68667992 27.86521979 29.09395847
 28.9973161  29.23892202 29.16989176 28.54171637 28.84544953 30.91635741
 31.49621162 33.17364701 32.44882925 33.00107135 26.11875414 27.4993594
 26.72622046 28.50029821 28.92138281 29.93612768 30.49527281 31.33744201
 32.13129004 28.92828584 30.62643031 32.80088359 32.8837199  32.9872653
 24.28254915 27.14040203 27.25085045 30.08109123 29.68071571 29.43220676
 27.69954716 31.18557544 28.54171637 31.59975701 30.37101833 33.13913188
 32.21412635 33.51879832 33.00797438 27.98257124 28.68667992 27.14040203
 29.47362492 30.21224873 30.66094544 30.03277005 29.87400044 31.33744201
 31.08893307 32.0691628  33.38764082 33.50499227 32.49715043 27.58909874
 27.16801414 26.85047493 28.59003755 29.10776452 28.48649216 30.4676607
 31.53762978 30.28127899 31.22699359 33.18055003 32.47644135 31.86897504
 33.86394964 27.08517782 27.00924453 27.4993594  28.67977689 28.82474045
 28.0516015  30.15702452 30.5988182  30.54359399 32.0691628  31.02680583
 31.40647228 32.0415507  33.31170753 25.27658493 26.61577203 28.2863044
 28.2863044  28.08611663 29.37698255 29.73593992 31.84136293 31.01299978
 31.14415728 30.5712061  31.3857632  31.7792357  33.65685885 32.78017451
 27.06446874 28.27940137 28.77641926 28.21727413 28.93518887 29.48052794
 29.50814005 29.84638834 32.15890214 32.13819306 32.15199912 31.36505412
 33.60163464 33.81562845 28.51410426 26.76763861 28.25869229 30.02586702
 30.66784846 28.90757676 28.63145571 28.63145571 30.50217583 31.56524188
 32.0415507  30.9922907  32.73875635 33.37383477 26.49151756 27.60980782
 29.14227966 28.46578308 26.24300861 29.74284294 28.82474045 29.74974597
 32.93204109 30.21915176 30.76449083 31.79304175 33.53260437 33.91227082
 33.9329799  26.09804506]",67544.27063514918,5879.120000000001,0.969926940128,182.2849953330924,45.160000000000004,6106.564995333093,1.0386869115332042,0,9.799999999999997,72.0
Reactive,2025-06-15 10:20:00+00:00,620,9.799999999999997,29.986360256972215,30.087476529710624,36.35594212502761,"[26.92640822 27.3682019  27.82380163 30.06038215 27.89973492 31.35815109
 30.19153965 30.75758781 32.2003203  30.97848465 32.02774464 32.5937928
 35.05127016 26.9747294  27.7892865  25.82192401 28.61764966 28.82474045
 28.36914071 30.51598189 31.01299978 32.00013254 32.87681688 29.5219461
 33.23577424 33.53260437 32.98036227 27.27155953 27.94805611 29.21821294
 29.03183123 28.2863044  31.6480782  30.08799426 31.44098741 31.57214491
 29.90851557 32.31767175 32.28315662 31.42718136 33.33931964 26.5812569
 27.29226861 26.19468743 27.658129   26.07043296 28.54861939 28.76951624
 30.56430307 29.72903689 31.01299978 30.42624254 30.29508505 32.94584714
 33.29099845 31.97942346 26.66409322 26.95402032 26.01520875 29.99825491
 28.51410426 30.45385465 30.28127899 29.32866137 33.43596201 32.63521096
 32.57998675 32.73875635 32.42121714 35.03056108 29.15608571 27.60290479
 29.1284736  26.82976585 27.22323835 27.75477137 29.80497018 31.16486636
 31.84826596 32.44192622 31.48930859 31.82755688 32.75946543 34.12626463
 29.09395847 26.19468743 28.78332229 27.54768058 28.30011045 29.30795229
 31.33744201 29.92232163 30.48836978 31.33053899 32.42812017 31.71020543
 31.15796333 33.00797438 32.06225977 26.1601723  27.88592887 28.79712834
 27.69954716 26.63648111 31.01990281 30.1777336  30.41243649 30.47456373
 31.32363596 32.48334438 32.83539872 33.77421029 32.63521096 26.89189309
 27.28536558 27.42342611 28.61074663 29.07324939 28.33462558 29.28034018
 30.0465761  31.03370886 32.13819306 31.40647228 31.95181135 33.36693174
 32.79398056 26.52603269 28.50720124 28.29320742 28.66597084 28.8661586
 29.67381268 30.77139386 29.9430307  31.93110228 30.97158162 32.14509609
 31.43408438 32.96655622 31.42027833 26.12565717 25.56651204 28.2863044
 27.72715927 28.76261321 28.51410426 28.72809808 28.46578308 31.88278109
 28.95589795 31.75852662 33.04248951 33.98820411 34.52664016 33.18055003
 26.72622046 27.63741992 28.12063176 27.09208085 29.76355202 29.09395847
 29.97754584 30.81971504 31.56524188 31.24079965 31.49621162 32.7525624
 32.22102938 33.98820411 27.13349901 27.48555335 27.04375966 26.26371769
 30.01206097 29.21821294 29.24582505 28.05850453 31.95181135 29.81877623
 31.28912083 32.17961122 31.91729622 33.38764082 26.31203888 28.98351005
 27.00924453 28.54171637 27.08517782 29.97064281 28.24488624 29.51504307
 30.0741882  30.22605478 31.59975701 32.22793241 33.17364701 32.25554451
 36.35594213 27.50626243]",67535.48687572626,5877.85,0.9699253968875,182.2552605304263,45.160000000000004,6105.2652605304265,1.0386902116471883,0,9.799999999999997,72.0
Reactive,2025-06-15 10:21:00+00:00,621,9.799999999999997,29.951106921034054,30.0487505522421,34.920112657389,"[27.59600177 26.62267506 30.76449083 29.84638834 28.78332229 30.19153965
 30.02586702 31.04751491 29.37007952 32.48334438 30.66784846 32.15199912
 32.14509609 27.31297769 27.84451071 28.12753479 30.01896399 28.09301966
 29.68071571 30.0465761  31.51001767 30.94396952 29.06634637 32.50405346
 34.82347029 34.11245858 34.52664016 26.93331124 27.31297769 27.16111111
 28.09992269 30.09489728 29.81877623 30.89564833 29.01112216 32.33838083
 30.84042412 33.06319859 33.05629556 31.62046609 31.86897504 25.6355423
 28.30701347 27.78238348 26.30513585 31.30982991 30.03277005 28.07921361
 31.57904793 29.76355202 29.45981886 31.66188425 32.95275017 33.47047714
 30.67475149 33.68447095 29.19750387 27.395814   29.70142478 28.20346808
 29.50123702 30.47456373 30.46075768 32.16580517 30.37792136 31.37195715
 31.23389662 32.84920477 31.75852662 32.9872653  28.43817097 27.16111111
 28.707389   28.91447979 29.15608571 29.06634637 29.89470952 30.66784846
 28.76951624 29.72213386 30.86803623 31.29602386 32.53166556 32.08987188
 27.78238348 27.87212282 26.56745085 27.69954716 28.5762315  29.1284736
 29.73593992 29.74974597 30.90255136 30.32269715 31.26841175 30.11560636
 33.49118622 33.86394964 33.88465871 26.20849348 27.5269715  28.43817097
 29.16298873 28.4174619  31.00609675 30.19844268 32.1727082  31.53762978
 30.39863044 33.84324056 32.23483543 32.80778661 33.75350121 26.74692953
 25.86334217 26.71931743 26.61577203 29.61858847 28.92138281 30.21915176
 30.81281202 29.86709742 30.85423017 32.25554451 29.83258228 32.06225977
 33.49118622 26.82976585 26.48461454 28.38294676 28.59694058 27.50626243
 28.59694058 30.1777336  28.84544953 29.39769163 30.94396952 31.53072675
 32.93204109 32.51785951 34.92011266 27.84451071 26.75383256 26.50532361
 27.50626243 27.66503203 28.93518887 30.55049702 30.01896399 30.26056991
 30.93706649 29.99135189 32.6214049  30.55049702 34.50593108 33.27028937
 27.02995361 28.21037111 29.09395847 27.91354098 29.22511597 29.42530373
 29.92922465 29.66690965 28.16204992 31.78613872 30.23295781 34.14007069
 32.35908991 32.40050806 25.8978573  28.37604374 28.03089242 27.38200795
 28.09301966 30.21224873 31.08893307 31.22009057 30.85423017 30.21224873
 33.19435609 31.84826596 33.20816214 33.75350121 26.96782638 26.38797217
 25.67696046 26.90569914 26.20159046 27.80309256 31.13725425 29.79116413
 29.15608571 31.55833886 30.19153965 30.80590899 32.02774464 33.0148774
 33.83633753 29.1284736 ]",67417.54331501154,5866.63,0.9699110622154999,181.99675408533585,45.160000000000004,6093.786754085336,1.0387201432654414,0,9.799999999999997,72.0
Reactive,2025-06-15 10:22:00+00:00,622,9.799999999999997,30.284928317453193,30.398526894190407,37.01863264855312,"[28.43817097 27.7892865  29.43220676 30.14321847 28.68667992 28.87306163
 29.61858847 31.8068478  29.98444886 32.8561078  33.9329799  33.77421029
 32.86301082 26.13946322 28.17585598 26.34655401 29.87400044 29.09395847
 29.70832781 31.50311465 31.2822178  31.82065385 30.64023636 33.4083499
 33.73969516 33.03558648 33.78111332 27.4993594  27.69954716 29.19750387
 27.0782748  29.93612768 28.92138281 30.14321847 32.55237464 31.74472057
 34.50593108 31.35124807 33.22887122 33.82253148 33.29790148 25.61483322
 25.2420698  30.48836978 27.395814   30.35721228 28.59694058 27.79618953
 30.4676607  30.35721228 32.35908991 32.32457477 31.09583609 33.84324056
 32.50405346 33.90536779 28.13443782 27.78238348 26.28442677 29.05944334
 28.9973161  30.82661807 31.11654517 30.0465761  31.75852662 29.70832781
 33.56021648 31.72401149 32.48334438 31.40647228 25.61483322 27.56148664
 28.66597084 29.32175834 28.94209189 32.48334438 30.69546057 31.48240557
 28.84544953 32.34528385 32.37289596 32.00013254 32.43502319 35.32739121
 25.19374862 27.2094323  28.47268611 29.53575215 29.50123702 29.28034018
 29.27343715 30.76449083 29.2596311  31.58595096 31.92419925 32.81468964
 33.81562845 32.37289596 34.78205213 27.7616744  30.42624254 25.06949415
 28.84544953 28.29320742 31.01990281 30.1777336  29.2596311  31.4133753
 30.60572123 30.99919373 33.98130108 34.08484648 37.01863265 28.79022531
 27.25775348 27.63741992 26.9747294  27.18182019 29.97754584 31.35124807
 30.09489728 30.95777557 30.9922907  32.02774464 32.86991385 33.79491937
 33.91227082 26.73312348 27.45103822 27.45794124 26.98853545 27.98947427
 30.23295781 29.27343715 30.06038215 30.50907886 31.06822399 32.01393859
 32.57308372 29.90851557 34.5887674  27.94115308 27.61671085 27.24394743
 28.06540755 25.88405125 28.90757676 30.29508505 27.34058979 29.77045505
 31.71710846 32.64901701 32.08296885 33.1184228  35.61041529 33.45667108
 26.96092335 28.23798321 28.33462558 28.34152861 29.494334   31.42027833
 29.76355202 31.85516899 31.15796333 31.66188425 32.37289596 32.80088359
 35.78299094 33.44976806 28.21727413 27.54077756 29.43220676 27.64432295
 31.62736912 29.81877623 31.93110228 29.68761873 30.03277005 30.23295781
 32.01393859 33.53260437 32.24173846 32.89752596 26.76073559 26.07043296
 27.04375966 26.5812569  31.26150873 29.68761873 31.30292688 29.01802518
 29.41840071 29.50814005 32.49715043 34.18148884 34.34025845 33.69137398
 34.77514911 26.91260216]",68534.3761788714,5967.97,0.9699948703954999,184.60892814078034,45.160000000000004,6197.73892814078,1.0385003490534939,0,9.799999999999997,72.0
Reactive,2025-06-15 10:23:00+00:00,623,9.799999999999997,30.239144620804254,30.348721559531697,35.09959134084383,"[30.15012149 28.25869229 27.63741992 29.34937044 31.06822399 30.69546057
 33.08390767 29.41840071 31.91729622 32.89062293 32.29696267 33.24267727
 33.11151977 27.37510493 27.25085045 29.77735807 26.28442677 31.73781754
 30.48146676 29.15608571 31.64117517 32.64211398 31.66188425 32.11058096
 34.10555556 34.63708858 33.20125911 27.87212282 27.94805611 27.26465651
 27.76857742 28.59694058 28.84544953 30.2053457  31.68259333 30.15702452
 30.65404241 31.13725425 31.46859951 33.44286503 33.28409543 28.79712834
 26.06352993 29.83948531 28.93518887 28.56932847 28.09301966 28.87306163
 29.19750387 29.64620057 31.59975701 31.26150873 30.98538767 31.73091451
 32.15890214 33.56711951 26.24991164 26.89189309 31.66878728 29.80497018
 29.05254031 31.09583609 31.33744201 31.76542964 31.22009057 32.53856859
 33.02868345 32.4902474  33.47047714 33.89156174 26.37416611 26.38106914
 27.80999558 29.44601281 27.52006848 29.19750387 29.03873426 30.03967307
 30.53669097 30.90255136 31.97252043 31.71710846 32.8561078  34.16768279
 25.88405125 25.68386349 27.67193506 29.41840071 28.30011045 31.32363596
 32.20722333 31.8068478  32.05535675 32.86301082 31.40647228 31.11654517
 32.24864148 32.42121714 34.08484648 28.46578308 28.04469848 28.04469848
 29.52884913 28.16895295 29.81187321 29.10776452 30.32269715 31.99322951
 32.21412635 32.22102938 33.87085266 34.66470068 32.48334438 27.79618953
 26.6848023  27.25775348 28.80403137 29.21130992 30.0741882  32.02774464
 29.46672189 31.92419925 32.51095648 31.62736912 32.57998675 33.40144687
 34.92011266 26.49151756 28.94899492 28.46578308 27.62361387 28.17585598
 29.95683676 30.52978794 31.36505412 29.42530373 31.79994478 31.70330241
 31.01990281 32.42121714 33.96749503 27.59600177 27.94805611 28.13443782
 27.22323835 27.83760769 27.90663795 28.37604374 29.93612768 30.62643031
 31.08203004 31.46169649 32.44882925 32.32457477 32.00013254 35.09959134
 27.14040203 26.45700243 28.43126795 27.59600177 30.60572123 29.59097636
 30.38482439 30.16392755 31.01990281 31.26841175 32.78707753 30.50907886
 33.2771924  34.02962227 25.86334217 27.18182019 28.92828584 28.18966203
 28.81093439 29.35627347 31.13725425 29.37698255 29.61168544 32.13129004
 32.14509609 32.65592004 33.97439806 33.31861056 25.41464546 28.445074
 26.53983875 28.56242545 28.32772255 28.66597084 30.54359399 29.16298873
 30.54359399 29.77045505 30.51598189 31.62046609 34.07104042 33.8018224
 33.70518003 29.19750387]",68381.20224336273,5953.540000000001,0.969989207342,184.1983943416326,45.160000000000004,6182.898394341633,1.0385247087181126,0,9.799999999999997,72.0
Reactive,2025-06-15 10:24:00+00:00,624,9.799999999999997,30.196375017196114,30.302091616964873,35.81060304837641,"[27.07137177 28.16204992 29.61858847 28.63835874 28.969704   30.14321847
 29.55646123 29.54955821 32.14509609 30.84042412 32.13129004 32.23483543
 33.20816214 27.11969295 27.67883808 26.5812569  28.90067374 29.04563729
 28.89377071 29.70832781 32.11748398 30.21224873 30.59191518 32.55927767
 32.68353214 33.71208306 34.60947647 28.59003755 26.49151756 27.18182019
 27.74096532 28.45197703 27.8928319  30.93706649 29.494334   29.55646123
 32.82849569 31.1510603  31.47550254 34.63018555 33.97439806 26.26371769
 26.46390546 26.94021427 30.08799426 27.27846256 29.3907886  29.6531036
 31.50311465 31.5445328  31.39956925 31.89658714 32.6214049  31.58595096
 33.27028937 34.4576099  27.71335321 25.93237243 27.08517782 28.54861939
 29.63929755 30.65404241 30.48146676 29.30795229 31.28912083 32.83539872
 32.15890214 31.65498122 33.80872543 32.53856859 25.58722112 25.75289375
 28.89377071 28.46578308 30.61952728 29.15608571 31.2546057  29.03873426
 31.01299978 30.75758781 31.46859951 32.60759885 34.36787055 33.698277
 25.78050585 27.73406229 27.04375966 29.26653413 27.89973492 28.84544953
 29.87400044 28.75571018 30.63333333 32.86301082 31.73781754 33.03558648
 33.47047714 33.53260437 34.63708858 28.60384361 26.74692953 27.57529269
 28.707389   31.44789044 29.57717031 31.14415728 30.81971504 30.23986083
 29.83948531 31.04061188 33.18055003 35.81060305 32.92513806 27.60980782
 27.09208085 27.75477137 27.71335321 29.54955821 29.60478242 28.51410426
 29.88780649 30.32269715 33.38764082 30.80590899 32.23483543 33.87085266
 34.85108239 26.46390546 26.60196598 29.57717031 28.78332229 28.21727413
 32.3314778  29.38388558 29.35627347 32.31767175 31.44789044 31.36505412
 34.28503424 30.0741882  33.87085266 29.26653413 27.74096532 26.74692953
 26.73312348 27.96186216 29.31485531 29.28034018 31.32363596 31.2546057
 30.48836978 31.72401149 30.66784846 32.05535675 34.37477358 34.25051911
 28.75571018 28.65906782 28.84544953 26.89189309 29.48052794 31.37195715
 29.63929755 29.73593992 33.07010161 30.77139386 31.95181135 33.99510713
 33.2771924  34.25742213 27.73406229 26.83666888 28.91447979 28.34843163
 27.67883808 30.3088911  32.08296885 30.77829689 32.35218688 31.29602386
 30.51598189 32.51785951 32.36599293 34.75444003 24.10997349 26.63648111
 28.25869229 28.68667992 31.91729622 29.6254915  30.82661807 30.01896399
 29.32866137 31.46169649 32.02774464 32.67662911 31.77233267 34.85798542
 33.15984095 26.87118401]",68238.11225753133,5940.03,0.9699820179955,183.82579299219287,45.160000000000004,6169.0157929921925,1.0385496021050724,0,9.799999999999997,72.0
Reactive,2025-06-15 10:25:00+00:00,625,9.799999999999997,30.033659321789564,30.12920532361387,35.237651866578304,"[28.16204992 27.57529269 28.39675282 28.09301966 30.57810912 30.2053457
 29.40459465 31.6480782  30.00515794 32.55237464 31.75852662 33.04939253
 35.23765187 26.00140269 26.77454164 28.24488624 28.71429203 26.9747294
 29.81187321 29.41840071 31.39956925 30.70926662 32.46953833 32.27625359
 33.06319859 34.55425226 33.51879832 26.41558427 25.90476033 27.34749282
 28.70048597 28.63835874 27.64432295 30.51598189 29.41840071 30.70926662
 31.60666004 33.15984095 30.81971504 34.73373095 34.65089463 25.38703336
 26.42939032 25.95998454 30.55049702 27.91354098 27.76857742 29.66690965
 29.18369781 31.23389662 33.06319859 30.30198807 31.47550254 31.46169649
 32.78017451 34.82347029 27.29917164 27.24394743 28.32772255 27.65122598
 27.5269715  29.92922465 30.89564833 31.01299978 31.31673294 29.27343715
 32.70424122 30.52288491 34.72682792 34.31264634 25.52509388 26.53983875
 28.14824387 28.71429203 29.48743097 30.58501215 29.18369781 30.82661807
 30.43314557 30.10180031 33.53260437 31.77233267 33.3807378  33.46357411
 25.82882704 27.11278993 28.61074663 28.30701347 29.58407334 30.03277005
 30.26056991 32.77327148 29.47362492 30.4676607  32.57308372 33.66376187
 33.28409543 31.92419925 33.30480451 27.68574111 26.93331124 28.32772255
 28.18966203 28.24488624 27.82380163 28.30011045 30.42624254 30.27437597
 29.02492821 32.60069583 30.58501215 33.17364701 33.49118622 27.53387453
 28.03779545 27.58909874 28.71429203 30.40553347 28.92828584 27.23014137
 32.06225977 31.22699359 30.44695162 30.54359399 30.95777557 32.37289596
 32.7525624  26.64338414 28.75571018 25.98759664 28.55552242 29.55646123
 29.34937044 31.1234482  30.79900596 31.97942346 32.27625359 31.49621162
 31.11654517 33.49808924 32.05535675 25.88405125 26.8159598  27.59600177
 29.81187321 30.24676386 28.34152861 30.58501215 31.21318754 31.26841175
 30.3365032  32.08296885 31.39956925 31.9103932  32.80778661 32.47644135
 23.9028827  29.93612768 28.43817097 28.21727413 29.21821294 28.26559532
 30.24676386 30.8611332  31.79304175 29.95683676 32.38670201 31.70330241
 32.92513806 34.67160371 27.44413519 28.18966203 27.6305169  28.3139165
 27.23014137 28.03089242 29.9154186  30.34340623 31.42027833 31.87587806
 31.78613872 32.53166556 31.13035123 34.65089463 27.86521979 25.97379059
 29.43220676 31.36505412 27.54768058 28.03089242 29.81187321 31.46169649
 31.39956925 29.5219461  31.71020543 32.84920477 32.49715043 33.73279214
 32.09677491 27.17491716]",67693.73062697916,5889.9400000000005,0.969939433982,182.54225367987783,45.160000000000004,6117.642253679878,1.0386595200765845,0,9.799999999999997,72.0
Reactive,2025-06-15 10:26:00+00:00,626,9.799999999999997,30.198867576765586,30.301504859730503,35.37571239231279,"[28.95589795 28.39675282 28.94899492 29.81877623 29.232019   30.48836978
 30.68165452 31.26841175 30.32269715 33.25648332 30.95087254 33.8018224
 33.98820411 25.3456152  27.71335321 28.43817097 27.90663795 27.58909874
 27.68574111 28.74880716 29.28724321 29.87400044 31.88278109 33.73279214
 31.87587806 33.78801635 34.5887674  26.82286282 27.36129887 28.38984979
 28.4174619  28.19656505 28.35533466 29.95683676 29.00421913 30.50907886
 31.47550254 30.9646786  31.26150873 32.79398056 32.36599293 26.34655401
 27.59600177 29.05944334 29.45291584 27.30607466 28.45197703 29.72213386
 29.10776452 30.56430307 32.46953833 33.15984095 33.37383477 30.10180031
 32.40741109 33.09771372 26.62267506 27.77548045 28.38294676 27.65122598
 27.72715927 30.9922907  31.98632649 32.55237464 32.52476254 32.37289596
 32.77327148 33.30480451 32.45573227 33.35312569 25.81502099 27.11278993
 27.68574111 29.39769163 27.40962006 29.99135189 29.3631765  28.8385465
 30.21915176 31.62736912 32.54547161 34.89250055 33.82253148 33.90536779
 28.33462558 28.30011045 27.70645019 28.61074663 29.01802518 29.95683676
 28.4174619  29.93612768 31.32363596 31.75162359 31.33053899 32.07606583
 32.38670201 33.32551359 33.16674398 27.94805611 28.969704   26.64338414
 30.37101833 30.42624254 30.9646786  30.12250939 31.84826596 30.90945438
 32.57308372 32.40050806 33.83633753 34.05723437 33.00107135 26.40868125
 29.30104926 27.48555335 29.10776452 27.44413519 29.32866137 29.99135189
 30.08109123 31.79304175 31.49621162 32.57308372 32.68353214 32.95965319
 35.37571239 26.91950519 27.0782748  27.7616744  28.67977689 28.87306163
 31.69639938 30.1777336  30.14321847 31.29602386 32.87681688 31.07512702
 31.16486636 30.79210294 33.57402253 25.8978573  29.28034018 28.21727413
 25.97379059 27.73406229 30.50907886 31.48240557 30.48146676 31.13035123
 30.64023636 30.06728518 30.82661807 30.75758781 32.31076872 33.85704661
 26.87808703 26.38106914 26.67789927 29.50123702 29.66000663 29.28724321
 30.53669097 30.12250939 31.6480782  31.71710846 31.62046609 31.53072675
 32.60759885 35.2997791  28.06540755 29.30795229 28.11372874 29.16989176
 28.99041308 30.06728518 31.2546057  30.88874531 31.11654517 32.15890214
 32.52476254 30.86803623 31.55143583 33.08390767 28.37604374 28.22417716
 28.4174619  28.95589795 28.35533466 27.395814   28.46578308 31.26841175
 30.90945438 31.27531478 32.62830793 32.89062293 31.43408438 33.89156174
 33.698277   26.70551138]",68246.45136482696,5939.860000000001,0.969981915902,183.82117654692502,45.160000000000004,6168.841176546925,1.038549928204861,0,9.799999999999997,72.0
Reactive,2025-06-15 10:27:00+00:00,627,9.799999999999997,30.138711841694857,30.236581897503864,35.237651866578304,"[25.99449967 26.96092335 26.86428098 27.72025624 28.93518887 29.23892202
 30.89564833 31.53762978 34.11936161 32.77327148 32.89752596 34.18148884
 33.36002872 26.65028717 27.32678374 28.38984979 28.93518887 27.78238348
 29.03183123 28.24488624 29.45981886 31.15796333 29.96373978 33.27028937
 33.8018224  32.74565938 34.59567042 28.03089242 26.44319638 27.84451071
 28.85925558 28.37604374 31.78613872 31.76542964 30.19844268 32.57998675
 31.6480782  32.94584714 33.23577424 32.11058096 34.05033135 26.69170532
 25.46986967 27.57529269 29.25272808 28.34843163 29.52884913 29.28724321
 30.43314557 32.21412635 31.07512702 31.04061188 29.84638834 32.57308372
 32.33838083 33.57402253 26.29823283 25.98759664 28.76951624 29.37698255
 29.15608571 28.72809808 28.92138281 29.02492821 32.06225977 30.91635741
 32.03464767 33.89156174 32.31767175 32.01393859 28.707389   28.14824387
 27.66503203 29.28724321 27.97566821 29.67381268 31.40647228 28.47268611
 31.75852662 30.68165452 31.46169649 32.16580517 31.9103932  33.75350121
 27.24394743 26.04972388 28.20346808 28.32081953 28.61764966 28.97660702
 30.8611332  31.13725425 31.37195715 31.31673294 32.19341727 31.95871438
 32.52476254 35.23765187 32.4902474  28.59694058 27.6305169  28.34843163
 28.42436492 29.90851557 30.62643031 30.15012149 30.93016346 32.78707753
 30.79210294 32.34528385 33.698277   32.93894411 31.93110228 26.3189419
 26.92640822 26.74002651 27.51316545 30.5712061  28.64526176 30.94396952
 31.68949636 30.32960018 29.86019439 33.95368898 32.08296885 33.9329799
 32.44882925 27.06446874 28.87996466 29.01802518 27.11278993 28.32772255
 29.232019   29.46672189 30.35030926 30.63333333 30.86803623 33.44286503
 31.08203004 32.41431412 32.11748398 26.21539651 27.43723216 29.14918268
 29.10776452 27.72025624 30.5712061  28.51410426 29.54955821 31.42718136
 30.64023636 30.86803623 32.14509609 32.9872653  34.4576099  32.08987188
 25.8978573  26.34655401 28.09992269 27.96186216 28.88686768 27.80999558
 30.73687873 30.76449083 31.46859951 33.31170753 32.14509609 33.71208306
 34.00201016 33.86394964 28.90067374 26.87118401 27.90663795 28.11372874
 27.71335321 30.55049702 30.74378175 30.70926662 28.48649216 31.27531478
 31.73781754 32.82849569 32.36599293 33.87775569 28.182759   27.72715927
 27.75477137 28.01018334 27.58219571 28.445074   30.10870334 31.02680583
 32.15199912 32.30386569 31.55833886 32.28315662 33.57402253 31.23389662
 33.33241661 25.96688756]",68045.19433757431,5921.049999999999,0.9699688344874999,183.32138748740363,45.160000000000004,6149.531387487403,1.0385879848147548,0,9.799999999999997,72.0
Reactive,2025-06-15 10:28:00+00:00,628,9.799999999999997,30.207448493626615,30.30733791694279,35.76228186436934,"[26.78834769 29.39769163 27.93425006 29.02492821 28.82474045 31.10964215
 30.88874531 32.68353214 32.12438701 31.66188425 32.48334438 34.67160371
 34.96153082 26.44319638 26.93331124 28.16895295 28.93518887 29.19060084
 28.79022531 30.52978794 30.50907886 31.79304175 31.26150873 32.11748398
 32.84230175 31.63427214 33.45667108 28.0239894  28.62455268 25.44916059
 28.2863044  31.52382372 29.01112216 31.53072675 31.53072675 29.54265518
 32.44882925 31.40647228 32.99416832 31.64117517 33.13222885 26.23610559
 26.85047493 29.57026729 27.67193506 28.66597084 29.83258228 28.36223769
 30.55740004 29.97754584 31.32363596 31.44789044 31.08203004 33.1460349
 35.17552463 33.42905898 26.39487519 27.09208085 27.13349901 28.83164347
 30.71616965 31.79994478 31.4133753  31.11654517 29.16298873 31.4133753
 31.83445991 32.71804727 33.68447095 31.4133753  25.91856638 28.25869229
 27.65122598 30.37101833 28.36914071 28.9973161  29.79116413 29.33556439
 30.45385465 31.5445328  30.32960018 31.09583609 32.42121714 33.73969516
 25.29729401 29.17679479 28.65216479 29.08705545 29.77045505 29.57717031
 30.50907886 30.53669097 33.90536779 32.89062293 32.19341727 33.10461674
 31.71020543 32.44192622 33.87085266 28.76951624 26.80215374 27.94805611
 28.16204992 28.71429203 30.35030926 30.21915176 27.83760769 30.23295781
 31.86897504 34.53354319 33.94678595 31.78613872 35.76228186 25.8702452
 26.69860835 25.96688756 28.39675282 29.27343715 30.53669097 29.34246742
 31.35124807 31.08893307 31.40647228 31.84136293 31.48240557 33.66376187
 32.35218688 25.48367572 29.05944334 28.80403137 29.6254915  30.58501215
 29.60478242 29.07324939 29.84638834 31.10273912 31.68259333 32.08296885
 31.69639938 33.51189529 33.2495803  27.00924453 27.06446874 29.02492821
 26.85737795 29.53575215 29.21821294 29.5219461  30.64023636 31.40647228
 31.1510603  31.3857632  31.83445991 32.8561078  31.48930859 33.59473161
 26.11875414 27.40962006 28.97660702 29.79806715 27.72715927 31.26150873
 30.26747294 28.03089242 31.01299978 32.64211398 31.39266622 32.80088359
 33.33241661 34.11245858 25.28348796 27.73406229 27.94115308 28.76951624
 30.46075768 30.54359399 29.70832781 28.92138281 30.82661807 31.42718136
 30.44695162 31.84136293 33.1460349  34.96843384 27.11278993 27.45103822
 27.64432295 28.04469848 27.54077756 30.74378175 28.61764966 31.27531478
 31.31673294 30.30198807 32.41431412 33.44286503 32.96655622 30.74378175
 33.46357411 27.920444  ]",68275.1596802772,5941.549999999999,0.9699829179875,183.86714891990232,45.160000000000004,6170.577148919901,1.038546700594946,0,9.799999999999997,72.0
Reactive,2025-06-15 10:29:00+00:00,629,9.799999999999997,30.13374542666952,30.22816020543406,34.98223989396952,"[26.9471173  29.28724321 27.14730506 31.90349017 30.15012149 29.79806715
 31.10273912 29.56336426 33.04939253 32.30386569 33.12532582 34.05723437
 33.45667108 26.27062072 27.21633532 27.58219571 29.81187321 27.75477137
 28.56242545 30.0465761  29.53575215 31.69639938 31.86207201 32.60069583
 34.24361608 30.55740004 33.47047714 26.09804506 25.65625138 28.27249834
 28.41055887 29.10776452 28.64526176 30.17083057 29.6531036  32.02774464
