policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 31.89658714 31.28912083 33.02868345 32.82849569 34.47831898 27.72025624
 27.09208085 27.38891098 28.42436492 30.60572123 28.24488624 29.76355202
 30.45385465 30.01206097 29.88780649 32.23483543 33.18055003 33.52570135
 33.89846477 32.20722333 25.90476033 27.3682019  26.25681467 27.2094323
 28.87306163 31.01299978 29.30795229 32.1727082  31.33053899 30.63333333
 33.78801635 31.4133753  31.46169649 33.47738016 26.47080848 26.2913298
 26.78144467 29.494334   28.27940137 29.54265518 28.0516015  30.1777336
 31.39266622 31.13725425 31.60666004 34.38857963 31.17867241 34.00891319
 25.97379059 26.87808703 27.77548045 27.18872322 29.39769163 29.08705545
 30.55049702 29.79116413 32.46953833 31.21318754 31.31673294 30.48836978
 31.82065385 32.57998675 33.53260437 27.92734703 28.08611663 28.11372874
 28.76261321 29.79806715 29.66690965 31.26841175 27.74096532 30.64023636
 31.70330241 32.81468964 33.87085266 32.35908991 32.30386569 26.86428098
 26.49842059 27.16111111 29.13537663 29.59097636 29.54955821 30.18463662
 31.30982991 30.73687873 31.45479346 31.61356307 31.26150873 33.95368898
 34.38167661 26.85737795 26.60196598 27.62361387 29.33556439 28.95589795
 29.70832781 29.84638834 31.24079965 28.90067374 32.82159267 30.84042412
 33.19435609 32.55927767 33.18055003 25.43535454 26.72622046 27.44413519
 26.40868125 29.21821294 28.78332229 31.97252043 29.83258228 31.18557544
 30.53669097 33.11151977 30.56430307 33.82253148 34.98223989 33.58092556
 27.0782748  25.71837862 29.41840071 27.98947427 29.93612768 30.12250939
 30.88874531 31.03370886 32.20722333 29.50123702 34.0641374  33.94678595
 32.78707753 33.75350121 25.56651204 27.51316545 27.69264414 28.47268611
 29.93612768 29.61858847 30.32269715 30.95777557 31.68259333 32.37289596
 32.15199912 31.35815109 31.10273912 33.45667108 26.60886901 27.87902584
 25.67696046 29.43220676 28.52100729 28.5762315  29.59097636 30.53669097
 33.04939253 32.40741109 30.94396952 32.13819306 32.71114425 33.5395074
 33.75350121 27.2094323 ]",68028.57869946556,5918.610000000001,0.9699668783395,183.25814845899913,45.160000000000004,6147.028148459,1.0385932082801534,0,9.799999999999997,72.0
Reactive,2025-06-15 10:30:00+00:00,630,9.799999999999997,30.33960186643887,30.443258504528384,36.24549370444002,"[26.60886901 28.98351005 27.96876519 27.82380163 30.85423017 30.08109123
 31.98632649 31.24079965 32.24173846 31.43408438 33.09081069 34.05723437
 34.1952949  26.83666888 27.12659598 26.86428098 29.00421913 30.3088911
 29.29414623 30.10870334 30.98538767 31.82755688 32.64211398 31.40647228
 33.62234372 32.96655622 36.2454937  26.49151756 28.49339518 27.57529269
 28.65216479 29.98444886 27.60290479 30.50217583 30.52978794 31.88278109
 31.99322951 32.33838083 34.16077977 32.91133201 33.76040424 26.04282085
 28.30011045 28.25178926 30.65404241 29.59097636 29.01802518 29.58407334
 30.35030926 31.62736912 31.90349017 31.69639938 31.94490833 30.56430307
 33.00797438 32.84920477 28.62455268 28.22417716 28.72119505 30.42624254
 29.14227966 30.29508505 31.42718136 32.10367793 32.84920477 31.10964215
 30.5712061  31.17867241 32.47644135 32.41431412 29.02492821 26.2913298
 28.80403137 27.96186216 28.53481334 30.02586702 28.60384361 30.73687873
 30.50217583 32.99416832 33.35312569 32.02774464 33.00797438 33.55331345
 27.09898387 26.10494809 28.11372874 28.74190413 28.92138281 29.21821294
 27.79618953 29.93612768 30.67475149 32.39360504 31.33053899 33.62234372
 34.00891319 33.48428319 34.10555556 25.90476033 27.66503203 27.63741992
 28.14134084 28.91447979 30.34340623 32.60759885 28.82474045 31.44098741
 31.1234482  31.46169649 33.16674398 32.97345924 34.02962227 27.56148664
 28.61074663 28.33462558 28.38984979 28.32081953 28.14134084 30.55740004
 30.55049702 32.69043517 34.85108239 29.08705545 33.71208306 34.97533687
 33.42905898 25.74599072 27.62361387 27.80999558 26.9747294  28.93518887
 30.09489728 29.14227966 29.73593992 31.68949636 33.02178043 32.37289596
 34.56115529 32.35908991 33.61544069 28.14824387 27.43032914 27.00234151
 26.23610559 28.87996466 28.21727413 30.48836978 30.34340623 31.15796333
 32.60759885 33.26338635 32.78017451 33.92607687 33.00107135 33.03558648
 27.3682019  28.445074   28.65906782 29.2596311  29.21821294 28.62455268
 28.33462558 29.92922465 30.3365032  30.65404241 31.39266622 32.74565938
 31.66878728 33.13913188 27.54077756 28.83164347 27.60290479 31.62046609
 28.30701347 28.969704   28.707389   30.8611332  31.9103932  30.57810912
 33.88465871 33.82253148 35.49306384 32.82849569 25.30419704 26.05662691
 28.97660702 29.50123702 31.48240557 29.32175834 29.26653413 29.83948531
 29.68761873 32.97345924 29.28724321 32.44192622 31.9380053  34.67160371
 33.89156174 27.02305059]",68717.2920043579,5980.93,0.9699981816755,184.98877488780727,45.160000000000004,6211.078774887807,1.038480432790186,0,9.799999999999997,72.0
Reactive,2025-06-15 10:31:00+00:00,631,9.799999999999997,30.303535566323987,30.403704163905456,35.672542522641926,"[27.70645019 30.77139386 28.50720124 29.83258228 30.14321847 28.85235255
 32.00013254 33.49118622 31.26150873 31.1234482  31.11654517 33.42215595
 35.30668213 26.87118401 27.58909874 30.23986083 27.05066269 28.74880716
 29.3907886  31.32363596 31.05441794 32.36599293 32.15199912 32.86991385
 34.02962227 35.67254252 33.69137398 26.70551138 26.91260216 29.01802518
 29.53575215 26.8435719  29.00421913 29.86709742 30.81971504 31.58595096
 31.13035123 32.44192622 31.79994478 33.23577424 34.63018555 27.61671085
 26.78144467 28.74880716 29.77735807 29.57026729 29.18369781 28.93518887
 31.68949636 32.1727082  31.35124807 32.0415507  31.7792357  32.87681688
 32.5937928  34.17458582 26.93331124 25.84953612 28.07921361 30.90945438
 27.47865032 29.23892202 30.22605478 30.47456373 31.11654517 32.02084162
 31.05441794 33.10461674 31.87587806 33.70518003 26.23610559 27.1058869
 27.34749282 27.74096532 28.85235255 28.37604374 28.27249834 30.93016346
 29.76355202 31.75852662 30.48146676 33.86394964 33.1460349  34.03652529
 25.5043848  28.26559532 27.70645019 29.13537663 27.00924453 29.55646123
 28.87306163 29.99135189 32.07606583 32.40741109 30.26747294 32.35908991
 32.97345924 32.77327148 33.62234372 27.97566821 28.79712834 29.41840071
 29.77735807 30.93706649 28.77641926 28.74190413 30.64023636 30.93706649
 32.8561078  33.29099845 32.51095648 34.11245858 33.11151977 28.27940137
 27.75477137 29.48743097 28.72809808 28.05850453 27.395814   30.01896399
 31.02680583 31.08893307 31.59975701 32.57998675 32.66972609 33.54641043
 33.37383477 26.53983875 28.06540755 27.08517782 29.16989176 28.30011045
 28.79712834 28.87306163 31.64117517 29.40459465 31.18557544 32.39360504
 31.39956925 33.56711951 32.34528385 28.90757676 27.73406229 26.91950519
 27.54077756 30.43314557 29.24582505 30.4400486  30.54359399 29.02492821
 30.88874531 32.12438701 32.42121714 30.90255136 34.67850674 35.45854871
 27.87212282 28.98351005 27.43723216 29.35627347 29.3631765  30.65404241
 30.98538767 30.55740004 31.55143583 32.36599293 32.35908991 34.31954937
 33.13913188 33.698277   27.42342611 26.57435388 26.42939032 29.28034018
 28.04469848 29.04563729 28.92828584 31.30982991 31.63427214 30.34340623
 30.9922907  31.10964215 33.0148774  33.04248951 28.41055887 28.89377071
 27.36129887 28.93518887 27.35439585 31.42027833 29.6254915  28.46578308
 31.66878728 31.18557544 31.51001767 33.16674398 33.04939253 33.07700464
 34.03652529 27.33368677]",68596.62859069355,5969.47,0.9699953395955,184.6523512365975,45.160000000000004,6199.282351236598,1.0384979489362702,0,9.799999999999997,72.0
Reactive,2025-06-15 10:32:00+00:00,632,9.799999999999997,30.222217167992397,30.31651894190413,37.10837199028054,"[28.84544953 27.57529269 28.29320742 29.80497018 29.32175834 30.05347913
 30.93706649 30.42624254 30.62643031 30.21915176 32.13819306 32.26244754
 34.05033135 26.00830572 27.94805611 26.24300861 29.01112216 29.52884913
 30.25366689 28.77641926 31.66188425 31.50311465 31.06132096 32.55237464
 32.7525624  33.42215595 33.55331345 28.30011045 26.63648111 30.7299757
 27.38200795 28.68667992 30.43314557 29.23892202 30.36411531 32.60069583
 33.54641043 30.97848465 33.63614977 33.1460349  33.83633753 28.50029821
 25.68386349 28.90757676 27.59600177 28.61764966 29.50123702 27.85831677
 29.494334   30.50217583 30.79900596 32.73875635 31.91729622 34.29884029
 32.91823503 34.12626463 26.31203888 25.93927546 27.31988072 29.10776452
 27.71335321 30.06728518 31.74472057 29.12157058 30.81281202 33.45667108
 31.61356307 32.60069583 33.11151977 34.68540976 28.01708637 26.62957809
 27.64432295 27.68574111 28.18966203 30.21915176 29.26653413 31.37195715
 27.96186216 31.86897504 33.41525293 31.40647228 32.39360504 34.51973713
 24.76576099 28.32081953 27.11278993 29.79116413 29.24582505 29.68761873
 30.72307268 28.96280097 31.39266622 31.89658714 31.4133753  34.1952949
 33.2771924  31.06822399 34.52664016 26.03591783 27.85831677 30.8611332
 29.66000663 29.48743097 29.50123702 32.11058096 30.84732715 29.85329136
 31.99322951 31.50311465 30.55740004 33.53260437 32.61450188 27.71335321
 26.11185112 28.7350011  30.52288491 28.40365584 29.77735807 30.41933952
 28.8661586  33.50499227 30.25366689 31.87587806 33.2771924  33.77421029
 37.10837199 28.16204992 28.99041308 28.82474045 27.92734703 28.79022531
 30.21224873 31.46859951 30.72307268 29.7842611  34.10555556 33.8018224
 33.71208306 34.26432516 33.29790148 28.75571018 27.58219571 28.54861939
 26.53983875 29.9430307  27.71335321 28.8385465  30.3365032  32.00013254
 29.85329136 33.4083499  34.29193727 34.08484648 32.78707753 31.95181135
 27.41652308 27.73406229 29.75664899 28.07921361 28.5762315  26.59506296
 28.62455268 30.64713939 29.01802518 31.47550254 30.94396952 33.13913188
 31.53762978 34.89250055 25.93237243 26.73312348 26.4500994  29.97754584
 27.60290479 29.32175834 31.19247846 29.1008615  31.44098741 30.10180031
 31.59975701 30.32269715 32.66972609 34.37477358 25.69076651 28.49339518
 27.93425006 27.71335321 29.08015242 26.09804506 28.41055887 30.26747294
 31.44789044 30.3088911  30.02586702 32.81468964 34.31954937 33.78801635
 35.16171858 26.65028717]",68324.56975723538,5944.21,0.9699844373795,183.9398660523011,45.160000000000004,6173.309866052301,1.0385416844378481,0,9.799999999999997,72.0
Reactive,2025-06-15 10:33:00+00:00,633,9.799999999999997,30.42580285822715,30.529235696929533,35.299779103158826,"[27.43032914 26.67789927 28.35533466 28.76951624 31.47550254 29.6531036
 30.95087254 30.36411531 31.01299978 32.53856859 32.11058096 33.36693174
 33.97439806 28.13443782 26.12565717 27.77548045 28.51410426 29.16298873
 30.02586702 30.23295781 30.47456373 30.59191518 31.31673294 32.30386569
 33.75350121 34.11936161 34.8786945  27.63741992 28.29320742 29.58407334
 27.69954716 28.72119505 30.05347913 29.72903689 30.26056991 30.39863044
 31.95871438 34.16768279 32.11748398 32.86991385 29.97754584 27.08517782
 27.72715927 28.8385465  28.13443782 27.395814   28.707389   29.41840071
 30.72307268 31.3857632  33.78111332 33.86394964 32.43502319 31.82065385
 32.99416832 33.47047714 28.23798321 27.82380163 30.85423017 29.39769163
 29.59097636 29.81877623 29.2596311  31.90349017 30.28127899 31.28912083
 33.44976806 33.05629556 32.34528385 33.66376187 27.16111111 26.66409322
 28.34843163 29.34937044 27.80309256 26.67099624 28.95589795 30.94396952
 32.7525624  31.98632649 30.60572123 32.00703556 34.70611884 33.75350121
 27.1058869  28.46578308 26.46390546 27.94115308 28.80403137 29.39769163
 29.03873426 28.32772255 29.54955821 30.40553347 32.02084162 33.38764082
 32.24864148 33.68447095 33.56711951 28.9973161  29.81187321 28.41055887
 28.83164347 30.28127899 29.12157058 30.59191518 31.08203004 32.4626353
 31.90349017 29.9430307  32.5937928  35.2997791  34.89940358 29.232019
 27.72025624 28.48649216 28.64526176 30.22605478 28.7350011  29.99825491
 31.9103932  31.57904793 32.37979898 32.38670201 32.70424122 34.11936161
 32.95965319 26.21539651 30.17083057 27.79618953 27.84451071 30.39172741
 30.02586702 29.05944334 31.42027833 31.55833886 28.90757676 31.77233267
 34.02271924 32.37979898 34.63708858 26.54674177 28.42436492 26.79525072
 28.29320742 29.85329136 30.10180031 27.68574111 31.88968412 28.707389
 31.61356307 34.25051911 31.62046609 34.28503424 34.4576099  34.94082174
 28.19656505 27.4993594  26.13946322 28.63145571 30.64023636 29.17679479
 29.38388558 31.55143583 31.13725425 31.63427214 31.06132096 33.71208306
 33.36693174 33.04939253 26.75383256 27.1058869  27.09898387 29.66000663
 30.0465761  29.7842611  30.91635741 31.66188425 34.56115529 32.75946543
 34.73373095 32.4902474  32.84920477 33.58782858 25.72528164 27.45103822
 27.93425006 28.84544953 30.0465761  29.34246742 30.01206097 32.28315662
 31.48930859 30.77829689 32.13129004 32.00703556 32.86991385 33.49808924
 35.26526397 27.56838966]",69005.68604248477,6005.84,0.9699998294719999,185.74871736004297,45.160000000000004,6236.748717360043,1.0384473641255916,0,9.799999999999997,72.0
Reactive,2025-06-15 10:34:00+00:00,634,9.799999999999997,30.460684396539477,30.564372100728956,36.542323834769164,"[28.59003755 29.43910979 28.61074663 28.72119505 29.19060084 31.13035123
 31.48240557 33.05629556 31.2822178  32.39360504 32.64901701 33.87775569
 32.64211398 27.02995361 27.90663795 29.59097636 30.39172741 28.94209189
 29.92922465 31.34434504 30.7299757  30.7299757  31.16486636 32.64211398
 29.97754584 33.85704661 33.97439806 28.14134084 30.23986083 27.35439585
 28.5762315  28.56242545 28.98351005 29.5219461  29.66000663 29.82567926
 32.13129004 31.47550254 33.20125911 30.9646786  33.44976806 27.45103822
 28.05850453 29.14227966 27.75477137 28.72809808 31.06132096 30.62643031
 30.81281202 32.4626353  29.75664899 31.71710846 35.87273028 33.4083499
 34.58186437 34.22981003 25.58722112 29.69452176 28.12753479 27.96876519
 29.3631765  31.70330241 32.11748398 31.05441794 31.7792357  32.40741109
 31.72401149 31.81375083 34.28503424 36.54232383 27.1058869  27.7892865
 28.72809808 28.52100729 27.8928319  31.06132096 29.97064281 28.50720124
 29.45291584 31.83445991 31.43408438 34.69921582 34.05723437 33.64995582
 27.45794124 26.96092335 28.182759   29.10776452 29.28034018 30.28818202
 29.66000663 31.01990281 31.46859951 30.84042412 31.19938149 31.90349017
 32.1727082  32.61450188 32.96655622 26.04972388 26.80215374 28.12753479
 28.50029821 27.85141374 27.44413519 30.82661807 30.01896399 32.5937928
 29.92922465 30.5712061  32.73185332 34.03652529 32.86301082 28.11372874
 27.59600177 28.61764966 29.20440689 28.92138281 31.01990281 30.93706649
 31.04061188 32.64901701 32.99416832 31.57904793 31.62046609 33.72588911
 34.0641374  26.87808703 24.84859731 28.48649216 28.96280097 29.11466755
 29.45291584 29.29414623 31.4133753  32.15890214 33.47738016 31.76542964
 33.04248951 32.71114425 33.85704661 27.01614756 26.60886901 28.63145571
 28.36223769 27.82380163 30.99919373 29.97754584 30.38482439 29.77735807
 32.50405346 31.46169649 31.72401149 35.88653634 33.27028937 33.54641043
 27.28536558 27.83760769 28.64526176 28.49339518 30.32960018 30.14321847
 30.61262425 32.00703556 31.95871438 33.67756793 30.7023636  32.70424122
 33.57402253 34.36096753 27.03685664 28.26559532 27.74096532 29.29414623
 28.10682571 30.10180031 29.55646123 30.91635741 33.07010161 30.08799426
 30.38482439 33.68447095 33.89156174 32.36599293 25.70457256 28.27940137
 28.59003755 28.27940137 28.05850453 29.68071571 30.90945438 32.35908991
 30.95777557 32.08987188 32.00013254 34.17458582 32.49715043 33.05629556
 33.82253148 28.68667992]",69122.38571706248,6016.0199999999995,0.969998716798,186.0706789022306,45.160000000000004,6247.25067890223,1.038435822836731,0,9.799999999999997,72.0
Reactive,2025-06-15 10:35:00+00:00,635,9.799999999999997,30.364176062927196,30.461206372873868,35.506869891760545,"[26.57435388 28.41055887 29.52884913 28.4174619  31.11654517 30.73687873
 31.49621162 30.53669097 32.53166556 34.54734924 31.62046609 33.5395074
 34.78205213 27.48555335 25.55270599 28.12753479 28.39675282 29.16989176
 28.33462558 31.08203004 30.81281202 32.42121714 31.36505412 33.30480451
 32.73875635 33.23577424 34.03652529 25.67696046 28.8385465  28.18966203
 26.45700243 28.92828584 28.94899492 29.57717031 31.82755688 31.75162359
 32.48334438 32.70424122 32.42121714 32.26935056 33.64305279 26.11875414
 26.02211177 27.86521979 28.2863044  30.7299757  32.34528385 31.37195715
 30.76449083 32.0415507  34.75444003 32.42121714 31.63427214 31.45479346
 34.07104042 34.00891319 25.95998454 27.82380163 27.84451071 30.45385465
 29.21821294 30.26056991 30.64023636 31.24770267 29.81187321 30.37101833
 33.64995582 33.49118622 33.78111332 35.18933068 27.80309256 27.56838966
 27.85831677 27.80309256 29.61858847 28.5762315  30.17083057 30.73687873
 31.37195715 30.81281202 31.57214491 32.83539872 32.55927767 33.13222885
 27.21633532 27.6305169  28.41055887 27.35439585 28.65906782 28.56242545
 30.50217583 29.79116413 29.99825491 31.4133753  31.26150873 32.0415507
 32.77327148 32.95965319 35.50686989 26.89189309 27.62361387 27.40271703
 30.12941241 30.31579412 30.25366689 30.61262425 28.32081953 32.27625359
 31.92419925 31.76542964 32.46953833 32.97345924 33.41525293 27.8928319
 28.707389   26.1877844  29.494334   28.18966203 30.28818202 30.49527281
 31.64117517 30.10870334 32.96655622 31.43408438 31.30982991 34.71302187
 34.67160371 25.92546941 28.12753479 29.56336426 28.82474045 30.39172741
 28.32081953 29.43220676 30.03967307 30.63333333 31.66878728 31.3857632
 33.03558648 34.24361608 32.34528385 26.07733598 27.75477137 29.95683676
 27.98947427 27.99637729 31.88278109 30.55740004 29.75664899 30.50907886
 32.40741109 33.28409543 33.33241661 32.8837199  33.49808924 34.76134305
 26.91950519 27.80999558 29.12157058 29.7842611  28.0239894  29.3907886
 29.41149768 30.0465761  31.39956925 30.9922907  32.49715043 30.0741882
 33.61544069 32.96655622 26.91950519 26.89189309 28.63835874 29.61168544
 28.65906782 29.14227966 30.12941241 29.10776452 30.02586702 32.86301082
 32.17961122 30.47456373 34.71302187 33.78801635 25.01426994 26.66409322
 28.34843163 30.3088911  28.76951624 30.91635741 30.12250939 30.3365032
 31.43408438 30.03277005 31.62046609 33.73279214 32.84230175 33.20816214
 32.64901701 26.22920256]",68799.50743612924,5986.13,0.9699990381154999,185.14416087934114,45.160000000000004,6216.434160879341,1.0384729634804692,0,9.799999999999997,72.0
Reactive,2025-06-15 10:36:00+00:00,636,9.799999999999997,30.398232144621502,30.49547989838745,36.4663905456152,"[27.920444   29.73593992 27.38200795 27.74786835 28.67287387 32.1727082
 31.62736912 32.12438701 32.29005964 32.64211398 33.3807378  32.87681688
 31.44789044 27.54077756 28.66597084 28.11372874 29.14918268 30.98538767
 29.90851557 30.5712061  31.1510603  28.54171637 32.34528385 32.83539872
 33.26338635 34.43690082 33.46357411 27.09208085 26.58815993 28.74880716
 26.74002651 28.46578308 30.12941241 31.48930859 30.25366689 29.95683676
 31.01299978 31.14415728 32.65592004 33.38764082 34.10555556 26.9747294
 27.34058979 27.79618953 25.82882704 29.56336426 31.04751491 29.50123702
 29.53575215 31.59285399 30.98538767 33.31170753 33.51189529 35.10649437
 34.11245858 34.38857963 26.36726309 29.13537663 28.01018334 26.7124144
 28.38984979 29.13537663 30.21915176 29.99135189 31.7792357  31.69639938
 34.0641374  32.16580517 34.56805832 36.46639055 27.395814   28.74190413
 28.58313453 27.80999558 29.77045505 31.62736912 30.67475149 30.5712061
 31.65498122 32.08296885 32.07606583 32.26935056 34.16077977 33.88465871
 29.81877623 27.62361387 28.89377071 28.83164347 27.61671085 29.02492821
 29.01802518 30.48836978 31.60666004 29.32175834 35.02365805 34.09865253
 32.43502319 33.50499227 31.92419925 26.61577203 28.8385465  29.16298873
 28.1551469  30.81281202 30.5988182  30.77829689 30.99919373 32.24173846
 30.63333333 32.16580517 35.32739121 33.61544069 32.00013254 29.26653413
 28.94209189 27.04375966 28.8385465  28.47268611 29.13537663 31.53072675
 30.74378175 31.20628452 31.43408438 32.21412635 33.36002872 32.7525624
 32.74565938 25.31800309 26.71931743 27.73406229 26.85047493 27.85831677
 29.17679479 30.06728518 29.22511597 31.5169207  32.4626353  32.24173846
 33.3807378  33.60853766 33.86394964 25.2420698  26.74692953 27.06446874
 28.03089242 27.53387453 29.22511597 29.70142478 31.35124807 31.53072675
 32.0691628  33.61544069 33.40144687 33.45667108 33.5395074  35.11339739
 28.54861939 25.15923349 27.0782748  28.38984979 28.67977689 31.7792357
 31.66878728 30.26747294 31.57214491 31.04751491 32.92513806 32.6214049
 32.55237464 35.13410647 27.98947427 27.40271703 26.38797217 26.95402032
 29.57026729 28.19656505 29.92232163 30.35030926 30.73687873 32.53856859
 31.24770267 33.80872543 32.22102938 32.43502319 26.21539651 29.25272808
 28.56242545 27.38200795 26.78144467 28.94899492 30.01206097 31.14415728
 30.18463662 31.68949636 31.90349017 32.60759885 31.88278109 34.6163795
 34.52664016 26.32584493]",68913.44546304569,5996.0599999999995,0.969999922382,185.44564927433566,45.160000000000004,6226.665649274335,1.0384595299704031,0,9.799999999999997,72.0
Reactive,2025-06-15 10:37:00+00:00,637,9.799999999999997,30.35168903902539,30.444915230837196,35.8658272586702,"[28.21727413 28.74880716 27.68574111 30.90255136 28.62455268 31.72401149
 28.96280097 31.44789044 30.12941241 32.28315662 32.57998675 33.86394964
 33.51189529 27.8928319  27.89973492 26.78144467 28.66597084 29.21821294
 29.98444886 28.42436492 29.26653413 31.01990281 32.81468964 33.33241661
 33.60163464 33.78111332 34.75444003 29.12157058 26.85737795 27.09898387
 27.90663795 28.90757676 30.03967307 29.03873426 30.28127899 30.29508505
 32.35908991 32.57998675 33.58782858 31.02680583 33.22196819 25.46986967
 26.94021427 25.71147559 28.09992269 28.90067374 30.32269715 29.14227966
 27.55458361 32.08296885 32.42121714 34.20219792 33.42215595 34.50593108
 33.73279214 33.39454385 26.66409322 28.68667992 27.85141374 27.57529269
 29.25272808 29.05944334 28.81783742 31.68259333 31.51001767 31.23389662
 31.36505412 33.88465871 34.25051911 34.63708858 28.182759   28.89377071
 26.10494809 30.53669097 27.72025624 26.06352993 29.92922465 29.81187321
 30.64023636 29.86019439 31.97942346 31.95871438 32.7249503  32.95965319
 28.52100729 27.60980782 28.46578308 29.99135189 28.63145571 29.59097636
 29.17679479 27.90663795 29.67381268 33.04248951 31.19247846 30.8611332
 34.55425226 32.96655622 33.99510713 27.55458361 26.65719019 28.69358295
 29.76355202 30.03277005 30.55740004 30.01206097 31.2546057  32.29696267
 31.53072675 33.33241661 33.09081069 31.79304175 32.91823503 27.77548045
 29.03873426 27.96876519 27.27846256 30.28818202 30.0465761  28.36223769
 30.4676607  31.20628452 30.67475149 32.47644135 32.31767175 33.74659819
 35.22384581 28.81783742 28.17585598 28.81783742 28.03089242 27.56148664
 28.18966203 29.32175834 31.68259333 33.68447095 30.23986083 32.12438701
 32.19341727 34.96843384 35.86582726 25.20065165 25.91166335 28.07231058
 27.00924453 31.31673294 30.05347913 30.03277005 31.19938149 31.75852662
 32.83539872 32.56618069 32.51095648 33.11151977 35.10649437 33.3807378
 29.6531036  26.34655401 28.01708637 28.87306163 29.1284736  28.35533466
 31.57904793 31.99322951 32.26935056 34.67160371 30.8611332  31.04061188
 32.13819306 34.84417937 25.92546941 26.37416611 28.12753479 26.28442677
 30.26747294 29.12157058 31.05441794 31.17867241 29.5219461  32.76636846
 33.56021648 32.53856859 30.72307268 33.96749503 28.56932847 27.83070466
 28.32081953 29.61168544 28.99041308 28.27940137 29.45981886 31.66878728
 30.08109123 32.10367793 31.3857632  32.60759885 29.86019439 35.19623371
 35.45854871 27.91354098]",68757.73084896334,5981.41,0.9699982720595,185.003046592622,45.160000000000004,6211.573046592622,1.0384797307980262,0,9.799999999999997,72.0
Reactive,2025-06-15 10:38:00+00:00,638,9.799999999999997,30.508896176510778,30.608827590015462,36.445681466755026,"[26.57435388 27.3682019  30.47456373 29.79806715 30.31579412 28.8385465
 32.67662911 31.31673294 33.12532582 31.95181135 31.34434504 35.07197924
 36.44568147 27.4993594  27.38200795 27.42342611 28.81783742 29.56336426
 31.6756903  30.70926662 30.93016346 31.75852662 30.66784846 31.64117517
 31.37886017 34.16077977 33.62234372 26.5536448  26.86428098 27.36129887
 28.16895295 30.10870334 28.90757676 31.13035123 30.72307268 29.99825491
 29.95683676 30.66094544 32.35218688 32.71804727 33.70518003 26.96782638
 29.05944334 28.36223769 27.54768058 30.39172741 29.90161255 30.15702452
 30.06038215 31.26150873 32.15890214 33.20125911 34.04342832 33.80872543
 33.85704661 34.08484648 26.1601723  29.22511597 29.3631765  27.85141374
 30.97848465 29.95683676 30.30198807 30.23295781 30.39863044 31.28912083
 33.55331345 34.13316766 33.24267727 34.73373095 27.06446874 28.17585598
 27.18872322 28.30701347 29.74284294 30.39172741 31.95871438 32.34528385
 32.79398056 29.83948531 33.1460349  31.88968412 34.4576099  32.64211398
 26.78834769 27.03685664 26.98163243 29.34937044 29.07324939 29.83948531
 30.39172741 31.00609675 30.39172741 31.46169649 32.29005964 33.27028937
 33.23577424 32.58688977 33.04248951 27.45103822 27.7892865  27.17491716
 28.01018334 30.48146676 30.99919373 28.04469848 30.77139386 31.55143583
 32.74565938 32.17961122 32.41431412 34.40928871 33.64305279 27.20252927
 26.1877844  26.6848023  28.8661586  30.09489728 29.34937044 30.49527281
 31.64117517 31.48930859 31.66878728 34.76134305 34.05723437 34.222907
 34.49902805 25.55270599 26.27062072 28.24488624 28.76261321 30.23295781
 30.61262425 29.41149768 29.53575215 32.17961122 32.26244754 30.52978794
 31.2822178  32.29005964 31.82065385 27.74096532 29.41149768 27.7892865
 28.66597084 28.93518887 29.3631765  32.02774464 30.64713939 30.89564833
 33.85704661 31.88278109 31.36505412 32.90442898 33.61544069 33.03558648
 26.00830572 27.6305169  27.87212282 30.23986083 28.06540755 30.16392755
 29.95683676 31.56524188 31.27531478 32.64211398 32.37979898 34.27122819
 33.29790148 33.40144687 28.3139165  27.73406229 27.74096532 28.14824387
 30.3088911  30.64713939 31.48930859 30.37101833 32.95275017 30.89564833
 33.31861056 33.15984095 32.21412635 33.29790148 27.22323835 29.51504307
 29.1284736  28.63145571 29.40459465 27.01614756 30.26056991 32.12438701
 31.77233267 31.4133753  32.16580517 32.98036227 31.57904793 33.04248951
 34.39548266 27.02305059]",69283.68304813447,6028.9,0.96999582395,186.48758326733787,45.160000000000004,6260.547583267337,1.0384228604334684,0,9.799999999999997,72.0
Reactive,2025-06-15 10:39:00+00:00,639,9.799999999999997,30.571994847456807,30.673681521979233,35.48616081290038,"[28.17585598 27.94805611 29.42530373 28.36223769 29.43220676 32.07606583
 32.44882925 32.13129004 29.89470952 33.83633753 32.58688977 34.08484648
 34.10555556 27.17491716 29.03183123 28.70048597 28.47268611 29.45981886
 28.89377071 29.83258228 31.56524188 31.09583609 31.97252043 31.62046609
 32.74565938 33.96749503 34.25742213 28.70048597 28.72119505 27.40962006
 30.00515794 28.77641926 28.94209189 31.11654517 28.36223769 30.48146676
 32.51095648 34.04342832 33.97439806 32.11748398 32.67662911 27.73406229
 28.20346808 28.38984979 28.85235255 27.75477137 29.75664899 29.1008615
 31.68259333 31.15796333 33.13222885 31.31673294 32.32457477 34.21600398
 33.42215595 34.11245858 27.85141374 25.46986967 29.31485531 30.4400486
 29.09395847 29.61858847 32.42812017 31.65498122 31.2546057  31.98632649
 34.23671306 32.42121714 34.21600398 33.09771372 27.60290479 26.28442677
 28.84544953 28.50720124 29.99135189 29.68071571 29.12157058 30.38482439
 30.82661807 31.66188425 31.76542964 32.70424122 34.82347029 35.23765187
 28.12753479 26.33274796 27.40962006 28.47268611 29.14227966 29.3631765
 31.40647228 29.69452176 31.84826596 31.33053899 33.63614977 32.92513806
 31.5169207  33.84324056 33.72588911 25.67696046 29.03183123 29.11466755
 27.79618953 29.56336426 29.80497018 30.72307268 31.57904793 30.24676386
 32.42121714 33.90536779 31.39266622 32.33838083 35.48616081 26.41558427
 28.47958913 28.03779545 28.10682571 29.30795229 29.58407334 29.76355202
 31.44789044 30.38482439 30.90255136 32.21412635 33.1460349  34.73373095
 34.51973713 27.99637729 27.3682019  27.67883808 29.24582505 30.69546057
 30.94396952 28.69358295 30.90945438 31.35815109 32.8837199  33.84324056
 34.23671306 32.94584714 33.36002872 27.88592887 26.94021427 28.84544953
 26.98853545 29.08015242 29.63929755 31.08203004 30.8611332  31.65498122
 30.48146676 32.15890214 31.84826596 33.41525293 34.58186437 35.13410647
 28.05850453 26.4500994  30.10180031 30.36411531 30.05347913 29.85329136
 30.73687873 29.23892202 30.79900596 30.8335211  32.53856859 32.03464767
 34.7199249  32.84920477 26.59506296 28.81783742 26.62957809 30.84042412
 28.47268611 28.01018334 30.49527281 28.94899492 30.85423017 30.24676386
 32.06225977 34.45070687 32.56618069 35.04436713 27.81689861 26.65719019
 29.03873426 29.17679479 30.28818202 31.95871438 30.23295781 29.9430307
 30.93706649 30.46075768 33.28409543 32.44192622 33.16674398 34.81656726
 33.66376187 27.71335321]",69494.7859616515,6047.6900000000005,0.9699886283195,187.11505176394712,45.160000000000004,6279.9650517639475,1.0384072351201776,0,9.799999999999997,72.0
Reactive,2025-06-15 10:40:00+00:00,640,9.799999999999997,30.424287638411208,30.51663767395626,35.47925778661365,"[27.7616744  27.49245637 31.57904793 29.39769163 30.41933952 29.63929755
 30.86803623 32.51095648 33.16674398 31.94490833 33.1460349  34.72682792
 34.31264634 28.03779545 26.76763861 27.90663795 26.43629335 28.53481334
 28.40365584 31.44098741 29.09395847 33.31861056 31.48930859 31.57214491
 32.97345924 34.72682792 32.97345924 27.23014137 26.32584493 29.48052794
 28.71429203 30.31579412 30.45385465 29.84638834 30.78519991 31.68259333
 32.23483543 30.9922907  32.09677491 34.43690082 35.47925779 26.26371769
 27.40271703 25.67005743 29.63239452 28.72809808 29.38388558 31.30982991
 32.09677491 29.53575215 31.46859951 31.60666004 33.2771924  34.82347029
 34.20910095 34.57496134 26.49842059 29.37007952 29.94993373 29.28034018
 27.6305169  29.84638834 30.63333333 27.65122598 30.7023636  32.44192622
 32.63521096 33.44976806 34.85798542 33.11151977 28.22417716 28.93518887
 27.8928319  29.59787939 30.68855754 29.58407334 28.70048597 30.5988182
 31.47550254 30.95777557 31.79994478 32.40050806 33.26338635 32.4626353
 26.49151756 27.70645019 27.24394743 27.19562624 29.92922465 28.01018334
 30.32269715 29.41840071 33.4083499  30.93706649 32.40050806 31.84826596
 33.66376187 34.92011266 34.51973713 28.13443782 26.01520875 28.87996466
 28.66597084 28.64526176 28.84544953 30.77139386 31.27531478 31.75162359
 32.29005964 32.91823503 34.67160371 30.03967307 34.3264524  27.74786835
 28.30701347 29.84638834 28.51410426 28.61764966 29.31485531 31.55143583
 29.34937044 29.44601281 31.94490833 33.04248951 35.009852   33.62924674
 34.38167661 27.56148664 25.93237243 27.8928319  29.16989176 28.17585598
 28.32772255 30.09489728 30.10870334 31.21318754 33.09771372 31.74472057
 32.12438701 33.46357411 33.91227082 25.20065165 27.13349901 27.61671085
 29.72213386 30.50217583 31.15796333 29.92922465 31.27531478 29.1008615
 31.21318754 31.97252043 32.0691628  33.22196819 32.57998675 32.63521096
 27.37510493 29.13537663 28.707389   29.15608571 30.06728518 26.58815993
 28.23108019 29.30795229 32.62830793 30.16392755 31.6480782  33.74659819
 33.36693174 33.90536779 26.92640822 27.12659598 27.6305169  28.27940137
 29.66000663 30.39172741 30.08109123 29.90161255 32.26935056 31.35815109
 32.6214049  30.52978794 32.89752596 31.04061188 25.28348796 29.06634637
 26.73312348 30.77829689 28.59003755 31.69639938 30.69546057 32.2003203
 30.55740004 32.35218688 31.53072675 31.6480782  32.61450188 33.66376187
 33.65685885 28.07921361]",69000.61672306854,6002.19,0.9699999760194999,185.6348952444696,45.160000000000004,6232.984895244469,1.0384517809740228,0,9.799999999999997,72.0
Reactive,2025-06-15 10:41:00+00:00,641,9.799999999999997,30.573026150226465,30.671645129224654,36.34903909874089,"[28.76951624 28.16895295 28.445074   28.22417716 30.57810912 31.13725425
 31.32363596 29.83258228 31.36505412 32.98036227 32.71804727 32.94584714
 34.96843384 28.13443782 27.11278993 28.16895295 28.94899492 29.48743097
 29.20440689 33.2771924  31.66188425 31.9103932  31.33744201 32.37289596
 33.47738016 34.91320963 34.44380384 27.21633532 28.10682571 26.9747294
 30.43314557 29.28034018 30.05347913 32.97345924 31.77233267 32.02774464
 32.51095648 33.12532582 32.90442898 34.18839187 32.61450188 24.80717915
 27.920444   26.24991164 26.79525072 28.32081953 29.93612768 29.45291584
 31.95871438 31.78613872 31.26841175 32.3314778  31.04061188 33.06319859
 34.68540976 33.67756793 27.74786835 26.22920256 28.43126795 26.36036006
 29.88780649 29.31485531 29.61168544 30.08109123 32.22793241 30.9646786
 32.69043517 34.40238569 32.22793241 34.04342832 25.14542744 28.61074663
 26.71931743 28.14134084 28.0239894  30.62643031 31.01299978 29.28034018
 30.7023636  30.1777336  31.73091451 31.88278109 34.62328253 33.30480451
 26.8159598  28.89377071 27.83070466 29.01802518 31.39956925 30.15702452
 31.18557544 30.77829689 31.65498122 31.31673294 30.41243649 31.68259333
 33.77421029 34.13316766 32.48334438 28.445074   26.44319638 29.41149768
 29.74284294 31.10273912 30.21224873 31.66188425 33.28409543 32.51785951
 32.28315662 31.8068478  33.28409543 33.85014358 35.44474266 26.04282085
 28.82474045 27.83760769 29.16298873 30.57810912 29.92232163 30.03277005
 32.17961122 32.64901701 33.11151977 31.97252043 32.80778661 32.8837199
 34.26432516 26.53293572 27.00234151 29.42530373 28.97660702 27.58219571
 29.23892202 31.09583609 31.9380053  29.95683676 31.33744201 31.53762978
 31.62046609 34.29193727 33.96749503 26.05662691 28.969704   28.47958913
 28.445074   28.93518887 30.49527281 28.4174619  33.33241661 30.52288491
 33.47738016 32.60759885 31.43408438 33.34622266 34.40238569 33.28409543
 26.65719019 27.90663795 27.09898387 29.60478242 28.23108019 29.45981886
 29.68761873 30.62643031 30.74378175 32.48334438 33.1460349  33.65685885
 34.21600398 34.4576099  26.40868125 26.24300861 28.74190413 27.76857742
 30.06728518 31.26841175 29.88090347 31.34434504 30.48836978 31.40647228
 32.51095648 32.44192622 33.32551359 33.20816214 27.02995361 28.182759
 28.32772255 28.67287387 29.70142478 30.23986083 31.42718136 30.57810912
 30.8611332  30.3365032  33.54641043 32.16580517 32.6214049  34.93391871
 36.3490391  28.67977689]",69498.23628819766,6047.1,0.9699889079499999,187.09500000273238,45.160000000000004,6279.355000002733,1.038407666485213,0,9.799999999999997,72.0
Reactive,2025-06-15 10:42:00+00:00,642,9.799999999999997,30.63149246757657,30.731632427656283,36.20407554671968,"[25.99449967 29.232019   29.42530373 29.20440689 29.30795229 30.48146676
 31.98632649 30.73687873 31.82755688 32.26935056 33.22887122 32.69733819
 34.46451292 28.27940137 27.79618953 27.21633532 27.76857742 28.77641926
 31.14415728 31.09583609 31.02680583 31.44789044 30.70926662 31.08893307
 32.99416832 35.03056108 35.34119726 29.10776452 27.37510493 29.05944334
 28.70048597 29.80497018 29.34937044 30.77139386 30.08109123 29.97754584
 31.52382372 33.22887122 32.44882925 34.5887674  35.51377292 25.84263309
 27.7616744  27.00234151 28.74190413 29.76355202 29.43910979 31.03370886
 31.30982991 31.24770267 32.73185332 31.34434504 31.79994478 30.69546057
 34.85798542 33.77421029 26.93331124 28.50029821 29.71523084 28.34843163
 28.10682571 30.82661807 29.93612768 31.88968412 31.96561741 31.84826596
 33.64995582 32.05535675 32.87681688 33.83633753 26.46390546 27.15420808
 30.15012149 30.35030926 30.08799426 29.03183123 31.83445991 30.28127899
 33.00107135 31.79304175 32.82849569 32.63521096 32.57308372 34.05033135
 28.43817097 27.80999558 27.93425006 28.42436492 28.78332229 27.84451071
 29.56336426 28.67287387 30.01206097 29.85329136 32.63521096 32.31076872
 32.38670201 33.64305279 36.20407555 29.00421913 28.27940137 28.43126795
 30.50907886 29.09395847 29.03183123 30.37792136 32.4626353  33.10461674
 33.24267727 34.00891319 32.08987188 34.25742213 35.009852   27.94115308
 28.84544953 29.67381268 29.97064281 28.90067374 29.82567926 30.00515794
 31.60666004 31.24079965 32.02084162 33.56021648 33.96749503 32.57308372
 32.87681688 26.07733598 26.59506296 27.69264414 29.22511597 29.31485531
 30.89564833 33.36002872 29.75664899 31.50311465 31.69639938 33.47047714
 30.7299757  33.34622266 34.69921582 27.81689861 28.79712834 30.19844268
 29.69452176 30.84732715 29.9154186  30.84042412 31.44789044 31.08203004
 31.79994478 31.22699359 33.68447095 33.1184228  32.02084162 33.42215595
 26.56054782 28.79022531 28.07921361 29.48052794 28.06540755 29.6254915
 30.63333333 32.13819306 31.90349017 29.7842611  32.08296885 32.9872653
 32.82849569 34.65779766 27.47865032 28.9973161  28.09992269 27.6305169
 29.98444886 29.05944334 29.48052794 29.77735807 30.95777557 31.57214491
 31.06822399 33.04248951 32.32457477 32.95965319 25.89095427 28.7350011
 27.94115308 29.34246742 28.47958913 29.90161255 31.61356307 30.46075768
 31.95181135 32.44192622 33.71208306 34.27813121 34.47141595 33.02178043
 33.39454385 27.7616744 ]",69693.8411995242,6064.4800000000005,0.9699792116479999,187.69522929838422,45.160000000000004,6297.335229298385,1.0383965697468511,0,9.799999999999997,72.0
Reactive,2025-06-15 10:43:00+00:00,643,9.799999999999997,30.670642769516494,30.77129031367351,35.506869891760545,"[30.02586702 28.67977689 30.05347913 29.15608571 29.00421913 29.59097636
 30.23295781 31.24770267 32.31767175 31.08203004 32.20722333 34.68540976
 33.64995582 26.56745085 28.05850453 28.43817097 29.19750387 30.59191518
 29.45291584 30.01896399 29.66000663 30.70926662 32.15890214 33.05629556
 31.84826596 33.50499227 34.66470068 25.04188204 27.00234151 29.81877623
 27.54768058 27.89973492 30.93016346 29.01802518 30.08109123 31.28912083
 30.55740004 33.8294345  32.50405346 32.78707753 34.28503424 27.64432295
 26.75383256 27.920444   28.52791032 28.43126795 29.75664899 29.58407334
 30.59191518 31.99322951 32.28315662 33.04939253 33.88465871 34.76134305
 33.16674398 34.77514911 27.51316545 28.0239894  30.15012149 28.88686768
 30.06728518 30.68855754 31.30982991 31.33744201 31.09583609 31.19247846
 33.15293793 32.04845372 33.17364701 32.69043517 26.7124144  26.49151756
 27.69954716 28.18966203 29.51504307 29.21130992 30.3088911  32.69043517
 30.94396952 29.79806715 33.18055003 31.30292688 34.68540976 35.05817318
 27.81689861 27.8928319  28.92138281 27.53387453 27.53387453 30.2053457
 29.88780649 30.89564833 32.66972609 31.94490833 32.05535675 31.61356307
 34.02271924 34.14007069 34.31264634 27.85831677 27.22323835 28.01018334
 29.97754584 28.67287387 30.95087254 31.08203004 29.72213386 32.13129004
 33.15984095 33.15984095 33.74659819 34.27813121 32.42812017 27.658129
 28.05850453 28.80403137 28.47268611 30.49527281 31.94490833 28.7350011
 31.52382372 31.23389662 31.8068478  32.40050806 35.42403358 33.85014358
 34.31954937 27.43032914 29.95683676 29.90851557 28.16204992 29.34937044
 31.10964215 31.73781754 29.44601281 30.93706649 31.63427214 31.95181135
 33.44286503 33.89156174 33.73969516 28.92138281 26.41558427 28.81783742
 28.7350011  29.60478242 28.71429203 30.55049702 33.00797438 31.66188425
 30.95777557 33.82253148 33.33241661 32.44192622 32.48334438 35.50686989
 28.03089242 27.76857742 27.87902584 28.0239894  30.35030926 30.41933952
 29.89470952 29.76355202 31.85516899 31.88968412 31.82755688 32.42121714
 32.80088359 35.19623371 26.86428098 31.42718136 27.60290479 28.96280097
 30.21915176 30.38482439 30.99919373 31.07512702 32.5937928  33.50499227
 31.9103932  32.38670201 34.18839187 33.84324056 26.94021427 27.18872322
 28.20346808 29.48743097 30.5988182  30.61262425 30.64023636 30.63333333
 31.33053899 32.63521096 32.92513806 31.6756903  33.74659819 34.26432516
 33.71208306 26.63648111]",69824.82244969439,6075.969999999999,0.9699711427955,188.10295220018997,45.160000000000004,6309.232952200189,1.038391063846627,0,9.799999999999997,72.0
Reactive,2025-06-15 10:44:00+00:00,644,9.799999999999997,30.520726434298165,30.611933951844485,36.76322067594433,"[26.93331124 29.61858847 29.27343715 29.3631765  30.14321847 31.11654517
 29.5219461  30.95087254 33.32551359 32.11058096 33.75350121 34.69921582
 34.83037332 27.40271703 28.14824387 27.92734703 28.56242545 29.34246742
 29.81187321 30.15702452 30.19153965 30.98538767 29.61858847 32.33838083
 32.15199912 33.09771372 36.76322068 28.04469848 27.60980782 28.46578308
 27.21633532 28.65216479 28.59003755 30.5988182  29.99135189 30.50217583
 31.55143583 33.42905898 34.02271924 33.8018224  34.55425226 26.28442677
 27.34749282 28.84544953 28.01708637 29.21821294 32.07606583 30.05347913
 31.48930859 30.61262425 32.29696267 34.02962227 31.42718136 33.22887122
 34.4576099  34.22981003 24.92453059 26.36036006 29.11466755 30.02586702
 28.72809808 29.17679479 30.89564833 28.94209189 32.52476254 31.19247846
 31.59285399 33.40144687 33.28409543 33.85014358 27.53387453 28.36223769
 26.74692953 28.21727413 29.41149768 28.14824387 30.30198807 31.22009057
 32.89752596 32.55237464 31.62046609 33.67756793 31.1234482  32.51785951
 26.27062072 27.18182019 27.64432295 28.49339518 29.51504307 30.36411531
 31.2822178  29.90161255 32.11058096 33.03558648 31.37886017 32.64211398
 33.12532582 31.71710846 33.88465871 27.46484427 29.00421913 29.11466755
 28.45197703 29.60478242 29.73593992 31.6756903  30.62643031 32.37979898
 29.94993373 33.8018224  33.89156174 33.05629556 33.35312569 27.18872322
 26.91260216 28.61074663 30.56430307 27.70645019 30.38482439 30.80590899
 29.97754584 31.83445991 31.07512702 31.61356307 32.7525624  33.60853766
 35.45164568 27.87212282 29.32866137 30.36411531 29.89470952 28.46578308
 31.02680583 30.66784846 31.46859951 31.39956925 30.9646786  32.8561078
 31.35815109 33.78801635 32.31767175 27.09898387 26.4500994  28.5762315
 28.19656505 29.17679479 29.89470952 28.52100729 30.56430307 31.71710846
 31.16486636 31.32363596 33.00107135 32.42812017 31.69639938 34.78205213
 27.08517782 29.31485531 29.37007952 31.21318754 29.95683676 30.93706649
 28.21727413 30.48146676 32.09677491 32.42812017 32.36599293 31.69639938
 33.53260437 33.39454385 26.54674177 27.33368677 27.83070466 28.3139165
 29.73593992 28.22417716 33.23577424 33.05629556 29.89470952 30.05347913
 32.69733819 34.23671306 35.01675503 34.30574332 27.73406229 26.27752375
 28.66597084 27.920444   31.84136293 29.494334   29.6254915  28.48649216
 28.80403137 32.84920477 32.06225977 31.95181135 33.02868345 33.42215595
 34.36787055 26.64338414]",69323.26235858795,6029.799999999999,0.9699955598,186.5171151456234,45.160000000000004,6261.4771151456225,1.038422023142662,0,9.799999999999997,72.0
Reactive,2025-06-15 10:45:00+00:00,645,9.799999999999997,30.659812519379948,30.756793958471395,36.521614755908985,"[28.5762315  28.14824387 29.3907886  30.93016346 29.18369781 30.19844268
 30.52288491 31.15796333 32.07606583 33.53260437 33.90536779 33.46357411
 34.58186437 26.18088138 26.74002651 30.15012149 30.7299757  31.46169649
 29.86019439 30.48146676 29.88090347 31.08203004 30.49527281 32.54547161
 33.20125911 32.23483543 34.89250055 26.57435388 27.16801414 29.19750387
 29.61168544 29.17679479 28.43817097 29.89470952 32.08987188 31.71710846
 32.3314778  30.66094544 33.36002872 32.53166556 34.65089463 26.28442677
 27.17491716 27.85141374 27.40271703 30.7299757  27.87902584 29.16298873
 30.50217583 29.29414623 32.19341727 31.33744201 32.62830793 33.89846477
 33.97439806 34.99604595 29.16989176 29.83258228 27.62361387 28.13443782
 28.75571018 28.75571018 29.12157058 30.84042412 30.71616965 31.95181135
 31.22699359 33.13222885 33.28409543 33.44976806 27.6305169  27.80309256
 28.35533466 29.37007952 29.09395847 30.78519991 31.06822399 32.55237464
 31.5169207  33.44976806 34.13316766 34.10555556 34.11245858 34.02962227
 26.30513585 29.88090347 28.49339518 28.50720124 28.93518887 29.02492821
 30.40553347 31.55143583 31.62736912 32.4902474  31.42027833 32.63521096
 32.70424122 34.22981003 32.78017451 28.18966203 27.45794124 27.94805611
 29.68761873 28.84544953 27.66503203 30.06038215 30.53669097 30.89564833
 30.41933952 32.44192622 33.07010161 34.38857963 36.52161476 24.10997349
 27.54077756 29.45981886 30.12250939 29.31485531 29.31485531 30.77139386
 29.69452176 33.38764082 34.58186437 34.92011266 33.87775569 31.86897504
 33.55331345 27.3682019  27.37510493 27.02305059 28.54861939 29.43910979
 29.08705545 31.43408438 29.88780649 30.85423017 30.37792136 32.61450188
 32.62830793 34.09865253 35.50686989 26.33965098 25.69766954 30.45385465
 28.54171637 28.96280097 31.13035123 29.67381268 31.29602386 32.09677491
 30.97848465 32.28315662 33.82253148 32.46953833 33.97439806 35.4309366
 26.75383256 28.06540755 29.27343715 27.78238348 30.51598189 30.5712061
 30.49527281 32.35218688 32.00013254 31.36505412 34.0641374  33.64305279
 33.29790148 34.29884029 27.58909874 28.1551469  27.17491716 28.50029821
 30.01896399 30.92326044 30.93706649 29.2596311  30.23295781 32.71804727
 32.66972609 33.12532582 34.34716148 34.38857963 28.55552242 28.32772255
 30.81971504 27.0782748  29.20440689 29.92232163 30.89564833 32.79398056
 31.65498122 31.06822399 32.97345924 32.51785951 35.44474266 33.15293793
 32.12438701 26.95402032]",69788.58876483755,6071.77,0.9699742453354999,187.9529041889291,45.160000000000004,6304.882904188929,1.038392907535847,0,9.799999999999997,72.0
Reactive,2025-06-15 10:46:00+00:00,646,9.799999999999997,30.75662994256252,30.85716396068036,36.2662027833002,"[27.35439585 29.63929755 29.68071571 29.43220676 28.43817097 30.93706649
 28.87306163 31.71710846 31.48930859 34.42309476 34.54044621 34.47831898
 34.62328253 27.56838966 27.88592887 29.42530373 29.41840071 30.63333333
 31.2822178  29.58407334 31.06822399 31.50311465 31.28912083 32.78017451
 33.44286503 33.54641043 32.91133201 27.56838966 28.19656505 27.80999558
 27.17491716 29.38388558 29.34937044 29.2596311  31.22699359 30.52978794
 32.0415507  32.17961122 33.71898608 33.8294345  35.49306384 27.2370444
 26.65719019 27.45794124 30.73687873 30.28127899 30.9646786  29.61168544
 31.01990281 31.34434504 31.95871438 33.25648332 33.34622266 33.00107135
 35.04436713 34.85108239 26.27062072 26.73312348 29.93612768 30.1777336
 28.69358295 29.00421913 31.30982991 32.63521096 31.31673294 31.53762978
 30.59191518 32.66972609 35.70015463 34.46451292 26.86428098 27.02995361
 28.00328032 28.2863044  29.94993373 29.57026729 31.44098741 31.30982991
 31.43408438 29.83258228 35.24455489 33.02178043 34.08484648 33.89846477
 28.48649216 25.7666998  28.82474045 26.38797217 29.67381268 30.63333333
 30.68855754 31.01990281 31.57214491 31.04061188 33.05629556 31.55143583
 33.43596201 34.747537   35.23074884 26.96782638 27.94805611 28.5762315
 27.88592887 29.35627347 30.97158162 33.33931964 31.88278109 33.48428319
 34.37477358 32.51095648 33.68447095 34.26432516 34.60947647 26.15326927
 28.53481334 29.04563729 28.9973161  31.48930859 31.94490833 29.94993373
 31.53072675 32.4626353  31.78613872 32.24173846 33.60163464 32.70424122
 34.21600398 27.45794124 28.18966203 28.87306163 27.7892865  28.91447979
 30.01206097 29.45291584 32.51785951 33.00107135 32.2003203  32.81468964
 32.84230175 35.10649437 33.6706649  27.65122598 27.79618953 28.77641926
 28.18966203 28.95589795 30.44695162 30.48146676 31.24770267 30.78519991
 33.62924674 34.01581621 33.3807378  32.19341727 35.27907002 33.46357411
 26.79525072 27.6305169  28.81093439 29.67381268 29.00421913 30.0465761
 27.80999558 31.78613872 30.72307268 33.61544069 31.35815109 34.37477358
 32.96655622 31.92419925 25.95998454 26.71931743 28.26559532 30.5712061
 29.75664899 29.97064281 29.9430307  32.24173846 32.10367793 32.00013254
 32.61450188 34.10555556 32.36599293 36.26620278 26.86428098 29.04563729
 28.8385465  28.2863044  27.69954716 29.31485531 29.88090347 31.48240557
 29.90851557 32.56618069 31.36505412 32.23483543 31.73091451 32.94584714
 34.0641374  26.52603269]",70112.50113583717,6100.849999999999,0.9699491463875,189.01583752575152,45.160000000000004,6335.025837525751,1.0383841329529084,0,9.799999999999997,72.0
