policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
Reactive,2025-06-15 10:47:00+00:00,647,9.799999999999997,30.714253283844965,30.81101722995361,36.010790810691404,"[29.46672189 29.66000663 29.6254915  30.26747294 29.13537663 31.07512702
 31.71020543 31.18557544 32.13819306 32.75946543 33.47738016 34.01581621
 32.34528385 28.26559532 27.09898387 29.99825491 30.4400486  29.96373978
 30.5988182  29.50814005 30.79210294 29.9154186  32.53166556 30.75068478
 33.18055003 33.83633753 33.02178043 27.60290479 28.25869229 28.30011045
 29.77045505 30.2053457  30.58501215 30.7299757  31.42027833 31.72401149
 33.86394964 31.2546057  31.9380053  33.5395074  34.222907   27.93425006
 25.46986967 27.24394743 30.5988182  31.26150873 30.23986083 31.82065385
 30.82661807 29.5219461  33.42215595 34.31954937 32.09677491 34.13316766
 33.20125911 35.31358516 27.658129   28.43126795 29.01112216 28.1551469
 29.05254031 28.78332229 30.75068478 31.34434504 31.37195715 32.65592004
 31.10273912 34.21600398 34.05033135 33.62234372 28.09992269 26.23610559
 28.45888005 29.32175834 30.4676607  30.41243649 28.74190413 29.79806715
 31.66878728 33.55331345 33.02178043 32.96655622 33.15293793 33.22196819
 27.92734703 26.40177822 28.16204992 29.98444886 29.30795229 27.96876519
 29.72213386 30.9922907  32.78017451 32.08987188 31.22699359 35.1686216
 34.36096753 33.34622266 35.17552463 28.23108019 28.45888005 29.6531036
 27.82380163 29.90851557 31.26841175 30.19153965 32.65592004 33.44976806
 32.73185332 33.13222885 33.71208306 33.22887122 34.1952949  27.58219571
 27.67193506 27.29226861 28.03779545 28.9973161  33.4083499  30.30198807
 31.95181135 31.19938149 31.20628452 32.65592004 34.98223989 33.00797438
 34.68540976 29.38388558 27.06446874 27.43032914 27.75477137 29.1284736
 28.70048597 29.28724321 32.11748398 29.93612768 32.21412635 31.9103932
 33.72588911 32.13129004 33.31861056 29.08705545 26.04282085 27.93425006
 29.25272808 27.81689861 30.88184228 27.65122598 33.31170753 31.66188425
 33.07700464 34.18148884 32.44882925 33.3807378  34.66470068 36.01079081
 26.76763861 26.13256019 29.26653413 27.43032914 28.76951624 29.58407334
 31.17176938 31.18557544 31.20628452 31.95871438 30.4400486  34.03652529
 33.88465871 31.91729622 24.77266402 26.89189309 27.91354098 29.59787939
 31.11654517 30.0465761  29.70832781 31.55833886 33.85704661 30.58501215
 32.69733819 33.19435609 32.69733819 33.05629556 28.09992269 27.96876519
 27.60980782 28.85235255 29.55646123 29.32866137 30.82661807 28.53481334
 31.66188425 29.58407334 31.73091451 32.29696267 31.63427214 33.960592
 35.34119726 29.11466755]",69970.72578643172,6087.48,0.969961736248,188.520147745573,45.160000000000004,6321.160147745572,1.0383870087040241,0,9.799999999999997,72.0
Reactive,2025-06-15 10:48:00+00:00,648,9.799999999999997,30.623836977495095,30.7143058316766,36.542323834769164,"[28.50720124 29.48743097 29.07324939 29.67381268 29.9430307  30.66094544
 29.01112216 29.73593992 32.13129004 32.2003203  33.34622266 33.42215595
 34.47141595 27.30607466 27.68574111 28.21037111 29.22511597 29.40459465
 31.31673294 30.11560636 30.3088911  30.62643031 32.35908991 30.9922907
 31.17867241 34.36096753 34.18839187 28.24488624 27.32678374 28.07921361
 27.63741992 30.79900596 29.42530373 30.7299757  29.92232163 30.56430307
 32.35218688 32.50405346 33.84324056 31.71020543 33.72588911 27.47174729
 26.3189419  28.48649216 28.16895295 29.19060084 29.32866137 28.54171637
 31.51001767 31.40647228 30.79900596 33.60853766 30.46075768 32.69043517
 32.29696267 34.36787055 26.19468743 26.89189309 29.08015242 28.50029821
 28.78332229 29.90851557 30.19844268 32.15890214 33.13913188 32.06225977
 31.74472057 33.43596201 35.01675503 34.3540645  28.75571018 28.04469848
 28.08611663 29.66000663 31.00609675 31.81375083 30.44695162 30.23295781
 31.5169207  34.46451292 33.04939253 34.3264524  32.69733819 34.11245858
 25.29729401 27.98257124 26.94021427 28.74190413 29.28034018 29.30104926
 28.45197703 30.31579412 31.30292688 29.85329136 31.62736912 32.81468964
 33.57402253 34.46451292 33.82253148 24.73124586 29.41149768 27.45794124
 29.79116413 29.86709742 29.68761873 31.64117517 29.71523084 31.2822178
 30.95777557 33.11151977 33.98820411 33.33931964 33.15984095 26.37416611
 29.1284736  28.34843163 28.66597084 30.24676386 29.41840071 30.56430307
 31.10964215 30.64713939 33.10461674 31.59285399 33.73969516 33.42215595
 35.36190634 26.6848023  27.11969295 27.70645019 27.83070466 29.48052794
 29.6531036  29.35627347 30.00515794 30.32269715 33.23577424 31.52382372
 33.39454385 34.72682792 33.96749503 29.30795229 26.56745085 26.96092335
 28.21727413 29.03873426 28.34152861 29.7842611  30.06728518 32.1727082
 33.75350121 31.66878728 34.20910095 32.01393859 34.69231279 35.83821515
 29.28034018 28.69358295 27.6305169  29.73593992 30.38482439 30.36411531
 29.57026729 31.15796333 30.13631544 31.69639938 31.48240557 32.61450188
 35.33429423 34.85798542 27.56838966 28.12753479 28.49339518 27.03685664
 31.2822178  29.79116413 30.58501215 30.72307268 31.42718136 32.56618069
 33.13913188 35.37571239 31.71710846 33.72588911 28.10682571 27.67883808
 28.18966203 29.18369781 30.48146676 30.36411531 29.26653413 30.05347913
 31.82755688 31.33053899 33.31861056 33.56021648 35.02365805 34.33335542
 36.54232383 27.68574111]",69668.22899190761,6059.46,0.969982322542,187.51982548813612,45.160000000000004,6292.139825488136,1.0383994325382355,0,9.799999999999997,72.0
Reactive,2025-06-15 10:49:00+00:00,649,9.799999999999997,30.838752088612857,30.93899933730948,36.576838966202786,"[27.79618953 28.25869229 28.08611663 28.99041308 30.0741882  30.89564833
 31.50311465 30.75758781 32.40050806 33.62924674 33.77421029 32.29696267
 34.27122819 28.62455268 26.86428098 29.74284294 29.67381268 30.03277005
 28.92138281 31.21318754 31.30982991 34.46451292 31.58595096 32.64211398
 34.1952949  34.34716148 32.37289596 27.43723216 27.28536558 27.88592887
 29.61168544 29.63239452 31.1510603  31.98632649 30.93706649 30.5988182
 33.02868345 31.32363596 32.13819306 33.56711951 32.52476254 27.7616744
 28.82474045 27.11278993 28.32772255 29.3631765  28.92828584 31.4133753
 31.52382372 29.93612768 31.39956925 32.05535675 33.19435609 31.62046609
 34.60257345 35.08578529 28.445074   27.89973492 28.68667992 30.75758781
 29.50123702 30.98538767 30.38482439 32.52476254 32.34528385 33.31170753
 32.66972609 33.67756793 36.57683897 33.29790148 28.13443782 27.70645019
 29.48743097 29.2596311  30.18463662 29.34246742 31.1510603  29.90161255
 30.02586702 31.30292688 31.95181135 33.09081069 34.56115529 35.12720345
 29.14918268 29.56336426 27.91354098 28.49339518 29.07324939 28.93518887
 29.79116413 32.53166556 30.9922907  30.93016346 32.42121714 30.88184228
 33.83633753 35.94176055 33.34622266 25.00046388 29.04563729 27.38200795
 29.90161255 28.78332229 30.52978794 31.61356307 29.37698255 30.73687873
 33.89846477 32.2003203  33.68447095 32.73875635 34.92701568 27.83760769
 28.75571018 28.91447979 28.91447979 31.53072675 31.08893307 32.34528385
 28.67977689 31.48240557 30.55049702 32.45573227 34.49902805 33.42215595
 33.55331345 27.01614756 28.32081953 29.74974597 29.48052794 28.36914071
 31.28912083 28.34152861 30.66784846 32.55237464 31.75852662 32.2003203
 32.64901701 34.3540645  33.52570135 26.20159046 30.60572123 29.44601281
 29.08705545 29.08705545 31.17867241 30.12250939 31.49621162 30.92326044
 32.62830793 32.73875635 32.52476254 34.0641374  34.62328253 33.2771924
 25.57341507 28.01018334 30.21224873 29.60478242 30.10180031 30.03277005
 30.57810912 30.3088911  33.02868345 32.75946543 32.36599293 34.07104042
 36.43877844 35.54828805 26.88499006 28.35533466 28.89377071 30.75758781
 28.42436492 32.39360504 29.55646123 29.43910979 31.31673294 32.64901701
 32.8561078  32.84230175 34.12626463 32.67662911 28.22417716 27.17491716
 29.81877623 29.30795229 29.35627347 29.71523084 30.36411531 29.58407334
 31.34434504 31.43408438 31.2822178  33.60853766 34.40238569 33.13222885
 34.76134305 27.27846256]",70387.24898766319,6124.56,0.969922424032,189.9243837510212,45.160000000000004,6359.644383751021,1.0383838812504116,0,9.799999999999997,72.0
Reactive,2025-06-15 10:50:00+00:00,650,9.799999999999997,30.727999859629577,30.820888557543626,36.16956041528606,"[27.7616744  27.88592887 30.34340623 29.50123702 30.40553347 32.48334438
 30.41243649 33.0148774  32.97345924 34.07794345 32.54547161 35.31358516
 33.77421029 27.66503203 28.49339518 28.07921361 28.969704   30.03277005
 30.97848465 31.59975701 31.84826596 31.1234482  31.57214491 32.3314778
 34.0917495  33.47738016 34.63018555 27.25775348 28.10682571 29.64620057
 30.7299757  29.75664899 29.30795229 31.62736912 30.3365032  32.7525624
 32.97345924 33.79491937 34.83727634 31.76542964 35.80370002 26.24300861
 28.03779545 27.15420808 29.11466755 28.61764966 29.34937044 30.15702452
 28.14134084 31.97252043 31.7792357  33.36002872 33.50499227 33.68447095
 34.45070687 34.60257345 28.42436492 27.59600177 28.21727413 29.43910979
 30.35030926 29.68761873 29.40459465 32.39360504 29.51504307 31.91729622
 32.40741109 31.7792357  32.08296885 33.55331345 28.42436492 27.75477137
 27.61671085 28.03779545 30.77139386 29.14918268 32.29696267 29.232019
 31.32363596 30.62643031 30.77829689 32.58688977 35.00294897 35.81750607
 27.07137177 26.56054782 29.14918268 27.00924453 29.40459465 29.99825491
 29.51504307 30.80590899 31.72401149 31.9380053  32.13129004 31.92419925
 32.99416832 34.56115529 33.2495803  29.81187321 28.67977689 29.01802518
 27.44413519 27.05066269 29.1008615  29.99135189 32.03464767 31.48240557
 32.31076872 31.90349017 32.07606583 34.21600398 36.16956042 28.29320742
 28.3139165  25.85643914 30.02586702 29.76355202 30.52978794 29.37698255
 30.08799426 31.58595096 33.08390767 32.20722333 32.80088359 33.86394964
 34.50593108 28.16895295 27.94115308 31.34434504 29.16989176 29.94993373
 30.59191518 30.64023636 30.99919373 33.11151977 31.69639938 30.84732715
 32.49715043 32.80778661 34.11936161 25.15923349 28.74880716 27.96876519
 30.30198807 28.47268611 29.34246742 30.44695162 30.58501215 32.10367793
 33.2495803  32.35218688 33.36693174 34.29884029 34.65089463 33.99510713
 27.82380163 29.14918268 29.35627347 30.27437597 30.26747294 29.7842611
 32.15890214 31.37195715 30.77829689 31.75162359 32.40050806 33.62924674
 34.26432516 34.47831898 28.969704   27.69954716 26.44319638 28.85235255
 28.13443782 28.87996466 29.81187321 29.93612768 29.66690965 30.41933952
 31.6756903  31.84826596 32.58688977 34.03652529 27.38200795 29.16989176
 27.75477137 28.80403137 28.1551469  30.0465761  27.86521979 30.15702452
 30.93706649 33.69137398 33.45667108 32.82159267 33.84324056 33.00107135
 34.99604595 26.65719019]",70016.71633037673,6090.34,0.969959193422,188.62517843537444,45.160000000000004,6324.125178435374,1.0383862277697755,0,9.799999999999997,72.0
Reactive,2025-06-15 10:51:00+00:00,651,9.799999999999997,30.587668317885335,30.671645129224654,35.81750607466313,"[27.22323835 28.43126795 28.38294676 28.21037111 29.50123702 30.32960018
 31.79304175 33.65685885 33.83633753 32.76636846 33.62924674 32.42121714
 35.04436713 27.74786835 27.96186216 27.80309256 29.20440689 29.68071571
 28.14824387 30.79900596 33.02868345 31.24079965 31.96561741 34.14007069
 32.22102938 33.02868345 33.86394964 25.31800309 26.90569914 28.12063176
 29.69452176 30.32269715 31.75852662 30.66784846 31.57904793 30.30198807
 33.0148774  32.17961122 32.75946543 33.47047714 35.81060305 26.51912967
 27.45103822 28.47958913 28.38984979 27.94115308 30.34340623 31.44098741
 29.59097636 30.14321847 32.46953833 32.93894411 32.40050806 31.5445328
 32.58688977 34.96153082 28.7350011  27.86521979 27.89973492 29.73593992
 27.40271703 29.6254915  31.16486636 30.8335211  32.91133201 33.55331345
 32.39360504 31.06132096 32.25554451 34.20219792 26.17397835 26.53983875
 26.51912967 27.03685664 30.92326044 28.50029821 31.55833886 32.78017451
 32.55237464 32.58688977 32.02084162 30.79900596 33.62924674 32.64211398
 26.79525072 27.72025624 29.05944334 27.55458361 28.47958913 28.61074663
 28.7350011  33.04939253 31.5169207  33.00797438 34.56115529 31.47550254
 31.59975701 33.32551359 35.81750607 27.78238348 26.60196598 27.33368677
 28.80403137 29.95683676 30.97848465 29.75664899 31.97942346 31.1510603
 32.96655622 34.88559753 32.60759885 32.71804727 33.41525293 27.02995361
 28.38294676 30.32960018 29.17679479 29.43220676 29.96373978 31.00609675
 32.03464767 31.1234482  31.6756903  32.16580517 31.55833886 34.52664016
 34.18839187 27.16801414 27.29226861 29.54955821 28.62455268 29.97064281
 29.23892202 28.94209189 31.51001767 32.44882925 32.66282306 34.00891319
 30.58501215 32.13819306 32.98036227 26.53293572 27.38200795 28.12753479
 28.24488624 28.67977689 27.8928319  29.70832781 29.55646123 32.0691628
 29.59787939 33.76730727 34.00201016 32.30386569 35.01675503 34.77514911
 29.43910979 27.09898387 26.90569914 30.06038215 27.80309256 29.1284736
 31.22699359 30.79210294 31.27531478 30.72307268 33.89156174 32.69733819
 35.4309366  33.27028937 29.61168544 28.27940137 28.92828584 29.53575215
 28.65216479 28.63145571 28.67287387 30.61262425 32.69043517 30.18463662
 30.8335211  34.11936161 32.36599293 33.30480451 29.02492821 28.98351005
 28.16204992 29.70142478 29.88090347 29.03183123 29.96373978 31.46169649
 31.32363596 32.91133201 31.87587806 30.97158162 32.95275017 33.53260437
 32.58688977 27.11278993]",69547.22312431718,6047.1,0.9699889079499999,187.09500000273238,45.160000000000004,6279.355000002733,1.038407666485213,0,9.799999999999997,72.0
Reactive,2025-06-15 10:52:00+00:00,652,9.799999999999997,30.87392321885893,30.97144356085708,35.94176054782417,"[28.16895295 28.59694058 29.87400044 29.93612768 30.44695162 28.4174619
 32.51095648 30.32269715 32.29696267 33.60853766 32.00013254 34.56805832
 33.97439806 28.49339518 27.72715927 30.66094544 28.61074663 30.05347913
 29.97754584 32.10367793 30.48146676 32.15199912 31.07512702 31.39266622
 32.63521096 33.45667108 35.94176055 26.52603269 27.87212282 29.35627347
 28.98351005 30.26747294 28.64526176 30.55740004 32.77327148 30.34340623
 30.37792136 33.20125911 34.96153082 33.60853766 33.8294345  25.43535454
 27.03685664 28.5762315  27.78238348 30.39172741 30.36411531 29.61168544
 32.05535675 31.46859951 31.73781754 30.3365032  33.71208306 33.43596201
 35.52067594 33.10461674 29.59787939 27.8928319  27.96186216 30.91635741
 29.232019   30.7299757  29.66000663 31.70330241 32.02774464 34.13316766
 33.68447095 31.48240557 33.49808924 35.84511818 27.35439585 28.62455268
 28.74880716 29.52884913 29.99135189 29.79806715 31.84826596 29.96373978
 32.37289596 32.42121714 33.92607687 34.71302187 33.60163464 33.13913188
 26.62957809 27.1058869  29.54955821 29.53575215 29.74284294 28.47268611
 29.74284294 31.20628452 31.30982991 33.73279214 33.30480451 31.79994478
 33.10461674 32.4902474  35.30668213 28.34152861 26.91950519 28.42436492
 29.77045505 28.04469848 29.81877623 30.66784846 30.35721228 29.93612768
 31.72401149 32.43502319 32.35908991 33.9329799  33.87775569 27.16111111
 29.41149768 29.61168544 27.87212282 28.90757676 30.39863044 30.53669097
 29.66690965 33.18055003 31.50311465 32.87681688 32.69043517 32.84920477
 32.27625359 26.19468743 28.43126795 28.03089242 28.12753479 30.39863044
 31.00609675 30.24676386 30.37792136 32.64901701 31.78613872 32.78707753
 34.40928871 33.33931964 34.02271924 25.60102717 26.82286282 29.54265518
 30.01206097 28.46578308 30.67475149 31.44098741 31.98632649 30.92326044
 32.42121714 32.83539872 34.54044621 34.46451292 35.49306384 35.61731831
 26.60886901 28.182759   29.57026729 30.88874531 30.48836978 30.95777557
 30.02586702 30.72307268 33.09771372 31.6756903  32.44192622 33.13913188
 34.14007069 33.12532582 28.8661586  27.45103822 27.95495913 29.76355202
 31.1510603  31.36505412 32.40741109 32.21412635 31.93110228 31.02680583
 34.1952949  33.25648332 34.25051911 34.08484648 25.69076651 26.44319638
 28.94209189 30.65404241 28.36914071 30.49527281 30.84042412 29.9154186
 30.57810912 32.80778661 33.71208306 31.45479346 35.01675503 33.95368898
 34.98223989 28.45888005]",70504.91752101443,6133.96,0.969910273592,190.29510587002642,45.160000000000004,6369.415105870026,1.038385497438853,0,9.799999999999997,72.0
Reactive,2025-06-15 10:53:00+00:00,653,9.799999999999997,30.92041885906884,31.01886735144688,36.666578307930195,"[26.30513585 27.97566821 30.30198807 27.30607466 29.01112216 31.08203004
 30.08109123 32.81468964 32.48334438 32.41431412 33.56711951 35.28597305
 35.94866357 27.85141374 27.81689861 30.4676607  29.2596311  32.20722333
 30.80590899 30.38482439 30.90255136 30.65404241 31.96561741 32.17961122
 32.00703556 33.47047714 33.3807378  26.40177822 28.09992269 29.30795229
 29.04563729 30.32960018 30.21915176 31.7792357  30.64713939 31.9380053
 31.24770267 32.0415507  33.53260437 32.69733819 34.12626463 27.67193506
 26.89879611 29.59787939 30.97158162 27.94805611 29.98444886 29.48743097
 30.0741882  31.48240557 31.08203004 32.47644135 32.83539872 36.10053015
 35.05127016 34.75444003 26.42939032 28.36914071 30.37101833 30.08799426
 30.18463662 31.22009057 31.24079965 31.13725425 29.21130992 33.1460349
 34.65089463 34.3540645  34.63708858 32.66972609 27.3682019  28.66597084
 28.38294676 28.39675282 28.50029821 29.63239452 29.33556439 31.27531478
 33.21506516 32.09677491 31.49621162 32.66972609 35.05817318 34.37477358
 27.78238348 30.0741882  27.72025624 27.4993594  28.19656505 29.20440689
 29.5219461  30.56430307 31.2822178  30.50907886 34.55425226 32.7525624
 33.59473161 34.85798542 34.96843384 27.82380163 28.22417716 28.79712834
 30.90255136 29.74284294 30.69546057 30.77829689 32.69733819 32.02774464
 31.71020543 32.78707753 33.64995582 34.56805832 36.66657831 27.4993594
 29.77045505 27.16111111 30.09489728 29.74974597 30.52978794 29.97064281
 31.77233267 30.22605478 32.46953833 33.68447095 34.80276121 33.51189529
 36.2178816  27.70645019 28.84544953 27.86521979 27.0782748  29.07324939
 29.32175834 31.07512702 33.09081069 31.36505412 31.97252043 32.34528385
 34.82347029 34.36096753 33.18055003 27.7892865  28.63835874 27.25775348
 29.66000663 30.21915176 28.21727413 30.06038215 30.49527281 33.18745306
 32.08987188 31.73781754 32.93894411 34.78205213 36.3766512  35.00294897
 27.08517782 26.11875414 27.32678374 29.97754584 28.68667992 30.79210294
 30.93706649 31.48930859 31.37886017 32.78707753 33.97439806 35.65873647
 34.71302187 33.04248951 26.69170532 26.24991164 29.232019   29.07324939
 31.15796333 30.88184228 31.66188425 30.66784846 32.18651425 31.81375083
 32.66282306 33.83633753 34.33335542 31.9103932  28.07231058 27.7616744
 26.92640822 28.23108019 31.17176938 29.69452176 30.3365032  30.01896399
 32.44192622 31.72401149 34.18839187 31.66188425 33.91227082 34.60257345
 33.76040424 26.82976585]",70660.47333490071,6147.700000000001,0.96989092355,190.84782092212572,45.160000000000004,6383.707820922126,1.038389612525355,0,9.799999999999997,72.0
Reactive,2025-06-15 10:54:00+00:00,654,9.799999999999997,30.91553016962353,31.01220593108019,35.907245416390545,"[26.20849348 29.19750387 30.22605478 31.48930859 30.68165452 29.04563729
 30.26056991 33.4083499  32.55927767 32.97345924 31.03370886 34.79585818
 35.71396068 26.52603269 27.18182019 30.24676386 29.47362492 28.47268611
 31.33053899 31.81375083 30.37792136 32.3314778  32.10367793 32.80778661
 33.89156174 35.90724542 34.18148884 28.38294676 26.67789927 26.11875414
 28.53481334 31.57904793 29.58407334 32.67662911 29.90851557 30.84042412
 31.01990281 32.96655622 32.7525624  33.80872543 34.83727634 27.29226861
 28.1551469  27.45794124 28.40365584 28.76951624 30.21915176 31.35124807
 31.13725425 33.47738016 29.74974597 33.28409543 35.0374641  35.15481555
 33.89156174 34.38167661 27.74096532 28.35533466 30.42624254 29.50814005
 28.79712834 30.09489728 29.89470952 30.42624254 32.2003203  30.35030926
 32.17961122 34.01581621 34.20219792 35.00294897 28.60384361 26.05662691
 27.12659598 28.182759   28.32772255 30.98538767 31.17867241 30.17083057
 32.89062293 31.85516899 33.73279214 31.14415728 32.3314778  35.77608792
 28.92138281 26.15326927 28.30011045 29.53575215 29.72903689 28.8385465
 29.80497018 32.40741109 32.6214049  33.62924674 34.0917495  33.10461674
 33.29099845 35.09268831 32.97345924 27.04375966 28.91447979 28.87306163
 27.2370444  30.29508505 29.22511597 30.75068478 30.37101833 33.58782858
 31.88278109 32.92513806 32.76636846 34.78205213 35.12030042 29.48052794
 27.84451071 28.8661586  31.4133753  30.70926662 30.15012149 31.15796333
 33.51189529 32.08987188 32.23483543 31.52382372 33.50499227 35.80370002
 35.08578529 26.92640822 29.61168544 28.59003755 29.13537663 30.41933952
 28.90067374 29.38388558 32.54547161 30.79210294 33.09081069 34.51973713
 31.73781754 32.08296885 34.58186437 27.8928319  28.14824387 28.66597084
 29.83258228 30.15012149 28.65906782 30.69546057 30.98538767 31.31673294
 32.7249503  32.63521096 32.78017451 32.52476254 34.27813121 33.58782858
 27.63741992 27.87902584 28.51410426 28.49339518 28.445074   31.66878728
 28.33462558 31.4133753  33.2495803  33.960592   33.56711951 32.9872653
 35.28597305 33.23577424 27.66503203 29.51504307 29.1008615  29.02492821
 28.81093439 28.969704   30.26747294 31.71710846 31.99322951 31.21318754
 31.33053899 34.02962227 33.25648332 34.26432516 27.4993594  27.920444
 27.31988072 28.30011045 28.98351005 29.92232163 29.25272808 31.19247846
 30.9646786  31.22699359 33.63614977 31.44789044 34.22981003 34.85798542
 34.67850674 29.08705545]",70644.11773549247,6145.77,0.9698937555355,190.76940436680434,45.160000000000004,6381.699404366805,1.0383889088538627,0,9.799999999999997,72.0
Reactive,2025-06-15 10:55:00+00:00,655,9.799999999999997,30.894472911715653,30.988528550916715,36.12814225756571,"[29.86709742 28.76261321 28.7350011  29.17679479 29.22511597 30.01206097
 32.29005964 32.83539872 33.46357411 33.31170753 32.69043517 34.03652529
 33.27028937 28.42436492 27.31988072 26.88499006 28.30701347 29.6254915
 29.34937044 29.98444886 31.53072675 31.35815109 33.30480451 35.24455489
 33.22887122 33.22196819 32.00703556 27.69954716 28.81093439 29.3907886
 27.55458361 28.55552242 30.15012149 29.70832781 33.0148774  32.08296885
 33.0148774  30.08109123 35.15481555 34.00201016 35.36880937 28.76261321
 27.34058979 28.45197703 29.28034018 29.1284736  30.39172741 29.93612768
 30.70926662 30.81971504 30.73687873 33.15984095 33.71898608 33.49118622
 34.00891319 34.10555556 26.58815993 29.59787939 29.54265518 28.38294676
 29.61168544 31.86897504 32.30386569 29.74974597 32.92513806 32.33838083
 33.44286503 33.58782858 32.64901701 35.1686216  28.14134084 29.41149768
 27.83760769 29.18369781 29.32866137 29.24582505 30.7299757  29.30104926
 28.99041308 32.0691628  34.02271924 33.88465871 34.09865253 33.67756793
 27.13349901 27.23014137 26.12565717 29.35627347 29.45291584 29.77045505
 31.00609675 29.92232163 30.98538767 32.7525624  32.84230175 33.31861056
 33.12532582 34.21600398 36.05220897 26.80905677 28.16895295 29.33556439
 29.06634637 29.48052794 29.54265518 32.42812017 30.87493925 30.39172741
 31.09583609 32.26244754 32.75946543 34.89250055 34.55425226 28.89377071
 27.89973492 26.72622046 27.43032914 28.27940137 30.62643031 31.18557544
 31.28912083 30.79900596 32.79398056 33.55331345 32.60759885 36.12814226
 33.49118622 27.85141374 28.42436492 28.21727413 27.65122598 27.81689861
 28.99041308 30.14321847 31.59975701 30.90255136 33.20125911 30.13631544
 33.79491937 35.39642147 35.32739121 27.28536558 28.97660702 28.26559532
 29.1284736  31.02680583 29.30795229 30.90945438 31.99322951 29.45291584
 30.88184228 34.18839187 35.1686216  34.95462779 34.84417937 34.13316766
 29.34246742 27.74096532 28.71429203 30.06038215 28.66597084 29.67381268
 29.75664899 32.66972609 30.32960018 33.1184228  34.18148884 34.70611884
 33.41525293 34.94082174 28.17585598 27.11969295 27.89973492 29.80497018
 30.67475149 31.39956925 29.14918268 30.84732715 31.58595096 31.01990281
 32.7249503  33.8018224  33.87085266 34.72682792 27.22323835 28.41055887
 28.87996466 29.81187321 31.62736912 29.59097636 29.53575215 30.08109123
 30.8335211  32.68353214 33.81562845 34.12626463 34.36787055 33.22887122
 34.02962227 28.93518887]",70573.66857343589,6138.91,0.9699035200595,190.492742680427,45.160000000000004,6374.562742680427,1.0383867401021398,0,9.799999999999997,72.0
Reactive,2025-06-15 10:56:00+00:00,656,9.799999999999997,30.92443248709315,31.018556715263976,35.93485752153744,"[28.65216479 29.71523084 30.06728518 31.05441794 30.98538767 30.68165452
 31.42027833 32.53856859 33.22887122 33.71898608 33.09771372 34.50593108
 34.80276121 26.66409322 27.57529269 28.41055887 30.32960018 29.88780649
 29.45291584 32.26244754 31.69639938 32.56618069 31.66878728 34.55425226
 34.08484648 33.06319859 33.60163464 27.83070466 28.4174619  28.92828584
 28.19656505 29.81187321 30.03967307 30.78519991 31.05441794 31.57214491
 31.77233267 33.60853766 32.60069583 34.63018555 33.5395074  26.5812569
 26.04972388 28.85235255 28.43126795 30.71616965 28.78332229 29.77735807
 30.76449083 31.82065385 31.05441794 30.13631544 31.99322951 33.71208306
 34.02271924 35.43783963 26.44319638 28.34152861 28.39675282 30.10180031
 28.58313453 30.52288491 30.40553347 31.01990281 32.80088359 32.0691628
 32.68353214 33.47738016 33.18055003 35.93485752 29.26653413 27.01614756
 28.63145571 28.12063176 28.16204992 30.63333333 30.90255136 32.60069583
 32.00013254 31.45479346 31.95871438 33.30480451 32.9872653  33.58092556
 26.89189309 27.40962006 26.8159598  28.60384361 29.27343715 29.93612768
 29.77045505 30.64023636 31.32363596 32.08296885 32.51095648 32.89752596
 33.33931964 33.66376187 34.25051911 26.22920256 27.71335321 27.85831677
 29.60478242 30.32269715 30.5988182  31.33744201 32.0415507  32.17961122
 32.7249503  32.14509609 34.07794345 32.63521096 35.62422134 27.58909874
 30.74378175 28.66597084 28.41055887 30.52978794 28.85925558 29.97754584
 31.30982991 31.52382372 32.15199912 31.64117517 31.17176938 34.02962227
 34.76134305 27.74096532 29.51504307 28.87306163 26.78834769 31.52382372
 29.97064281 29.45291584 31.08893307 33.3807378  32.55927767 31.79304175
 32.66282306 35.32739121 35.31358516 26.86428098 26.65028717 28.48649216
 29.86019439 31.03370886 29.43220676 31.08893307 30.27437597 31.6480782
 33.42905898 32.55237464 31.57904793 34.02962227 34.74063397 34.15387674
 27.67193506 27.76857742 28.45888005 29.57026729 31.04751491 29.89470952
 30.08799426 32.37979898 32.62830793 29.83948531 32.20722333 32.69043517
 35.12030042 33.36002872 29.32175834 26.69170532 30.05347913 30.57810912
 30.29508505 30.42624254 28.707389   30.5712061  31.24079965 32.29005964
 32.14509609 34.49212503 34.60947647 33.16674398 29.03873426 28.38294676
 29.13537663 28.80403137 29.57717031 30.45385465 29.98444886 31.35124807
 32.55927767 32.9872653  32.17961122 35.05817318 33.87085266 35.90724542
 35.09959134 28.53481334]",70673.90132881884,6147.610000000001,0.9698910564395,190.84415851968606,45.160000000000004,6383.6141585196865,1.0383895787988642,0,9.799999999999997,72.0
Reactive,2025-06-15 10:57:00+00:00,657,9.799999999999997,30.903565070156013,30.995086425889113,36.307620941020545,"[28.30701347 28.72809808 29.39769163 28.9973161  32.19341727 30.15702452
 30.16392755 30.81971504 29.28724321 34.07104042 31.85516899 33.58782858
 35.52757897 29.94993373 27.19562624 28.74190413 29.40459465 31.03370886
 30.93706649 28.67977689 30.7299757  30.23295781 32.69733819 33.28409543
 32.97345924 35.9279545  33.95368898 28.36223769 29.76355202 28.89377071
 28.71429203 30.27437597 30.88874531 31.05441794 28.72809808 32.23483543
 32.29005964 32.78017451 33.60163464 34.15387674 32.31076872 26.01520875
 27.47865032 26.85047493 29.13537663 29.57717031 29.14227966 30.93016346
 30.08109123 32.70424122 33.08390767 34.07104042 33.1184228  33.79491937
 33.93988292 34.69921582 27.42342611 28.66597084 30.10870334 30.12250939
 29.57717031 30.81281202 30.53669097 32.4626353  30.94396952 31.2546057
 31.46859951 34.38167661 35.07888226 34.66470068 27.2370444  28.56932847
 30.10180031 29.24582505 31.39266622 30.21915176 29.41840071 30.63333333
 32.60759885 32.0691628  33.87775569 32.93204109 35.28597305 34.46451292
 26.62267506 28.26559532 27.95495913 28.38984979 31.9380053  30.53669097
 31.55833886 32.15890214 30.42624254 31.44098741 32.80088359 34.59567042
 34.14007069 33.71208306 36.30762094 28.42436492 28.30701347 29.26653413
 29.77735807 31.15796333 30.63333333 30.68855754 31.68949636 31.26150873
 30.63333333 33.10461674 34.0917495  33.16674398 35.6932516  27.25775348
 27.75477137 28.3139165  27.54768058 31.07512702 28.47268611 30.5712061
 29.44601281 29.69452176 31.24770267 32.46953833 33.38764082 33.73279214
 34.3540645  25.95998454 28.30701347 28.72809808 27.97566821 29.94993373
 29.77735807 30.77829689 31.58595096 31.75852662 31.51001767 33.6706649
 33.31861056 33.56021648 33.45667108 26.83666888 28.54861939 27.34058979
 30.39172741 30.80590899 29.7842611  30.73687873 29.30104926 30.12941241
 31.43408438 32.86301082 32.18651425 33.58092556 33.15984095 33.31170753
 29.07324939 26.82286282 29.5219461  27.48555335 27.44413519 29.32866137
 32.05535675 31.47550254 32.7525624  34.49902805 33.32551359 33.58782858
 33.42905898 32.92513806 29.57717031 29.97754584 28.66597084 27.49245637
 28.09301966 30.23986083 31.14415728 31.79994478 30.79210294 32.9872653
 31.86897504 32.89752596 34.40238569 35.00294897 26.54674177 28.95589795
 27.40271703 28.94209189 32.66972609 28.76951624 31.53072675 29.72213386
 31.2546057  33.48428319 31.85516899 32.8837199  32.83539872 34.54044621
 34.42999779 26.64338414]",70604.08729871396,6140.8099999999995,0.9699008627194999,190.5690471139651,45.160000000000004,6376.539047113964,1.0383872888289924,0,9.799999999999997,72.0
Reactive,2025-06-15 10:58:00+00:00,658,9.799999999999997,30.922139782686244,31.01313783962889,37.066953832560195,"[29.45981886 28.65906782 31.01990281 29.93612768 31.13725425 30.68165452
 32.50405346 32.61450188 33.51879832 34.34025845 33.92607687 34.98914292
 34.38167661 26.59506296 27.18872322 28.84544953 30.21915176 30.84042412
 30.70926662 27.96186216 31.6480782  31.53762978 32.7525624  32.22793241
 34.85108239 33.60853766 33.59473161 26.92640822 28.56242545 28.41055887
 27.42342611 31.27531478 29.73593992 28.07231058 31.7792357  32.49715043
 32.74565938 33.62234372 32.81468964 31.86207201 33.33931964 27.90663795
 27.83760769 27.33368677 29.12157058 29.66690965 29.03873426 30.66094544
 31.63427214 29.90851557 31.44789044 31.62046609 32.15890214 34.11936161
 34.27813121 33.98820411 27.06446874 29.60478242 28.59694058 28.26559532
 29.16989176 30.77829689 30.00515794 30.29508505 32.52476254 33.81562845
 32.22793241 32.73185332 32.37289596 34.23671306 27.68574111 27.58219571
 28.84544953 30.09489728 28.60384361 29.57717031 31.29602386 32.31076872
 32.71114425 31.22699359 32.68353214 34.93391871 34.63018555 37.06695383
 26.82286282 26.82286282 28.07231058 29.6254915  31.70330241 29.94993373
 31.93110228 31.20628452 29.494334   33.6706649  31.9103932  32.15199912
 32.65592004 34.84417937 33.41525293 27.57529269 27.68574111 29.05254031
 29.79116413 28.16204992 30.18463662 30.7299757  31.39956925 31.46169649
 32.40050806 33.26338635 33.72588911 33.44286503 34.41619174 28.8661586
 28.52791032 27.38891098 30.63333333 31.29602386 30.39172741 30.72307268
 32.31076872 30.75068478 32.9872653  32.11748398 34.18148884 34.25051911
 35.12720345 28.64526176 27.2094323  29.99825491 30.64023636 30.0741882
 29.48743097 28.98351005 31.51001767 31.82065385 32.95275017 33.46357411
 32.8561078  34.63708858 32.80778661 27.47174729 26.75383256 27.89973492
 29.67381268 30.26056991 28.19656505 31.08203004 30.34340623 30.68165452
 30.55049702 31.34434504 32.7249503  32.62830793 35.97627568 33.99510713
 28.84544953 28.182759   29.61168544 29.40459465 28.72119505 31.28912083
 30.53669097 32.74565938 31.40647228 31.96561741 32.82849569 33.58782858
 34.38857963 32.98036227 30.29508505 28.47958913 27.78238348 29.54265518
 28.43817097 28.40365584 29.19750387 29.66690965 31.47550254 33.34622266
 31.62736912 32.23483543 34.63018555 35.89343936 26.43629335 27.43723216
 26.67099624 30.09489728 28.85925558 31.97942346 28.36223769 31.96561741
 32.91133201 31.14415728 32.40050806 33.65685885 34.26432516 34.7199249
 34.17458582 27.77548045]",70666.23085695512,6146.039999999999,0.969893361592,190.780359211225,45.160000000000004,6381.980359211224,1.038389004824444,0,9.799999999999997,72.0
Reactive,2025-06-15 10:59:00+00:00,659,9.799999999999997,30.95369557202377,31.044857245416388,36.34903909874089,"[25.49748178 27.66503203 29.50123702 29.27343715 30.68855754 31.42718136
 30.4676607  32.21412635 33.08390767 33.698277   34.93391871 33.13913188
 34.43690082 28.21037111 28.14824387 29.81187321 30.60572123 31.17867241
 29.97064281 31.37886017 31.03370886 32.26244754 33.86394964 32.53856859
 34.42999779 34.87179147 34.63018555 24.63460349 26.12565717 27.2370444
 29.51504307 30.56430307 29.34246742 32.63521096 30.39172741 31.44789044
 33.35312569 31.8068478  32.3314778  35.07888226 33.92607687 25.74599072
 27.96876519 25.7390877  29.34246742 29.81877623 31.33744201 29.41840071
 30.4676607  30.52978794 32.1727082  32.93204109 34.51283411 32.38670201
 34.84417937 32.8837199  27.17491716 29.77735807 28.30701347 29.3631765
 30.68165452 30.3365032  32.33838083 31.18557544 31.9380053  32.22793241
 32.3314778  33.40144687 33.53260437 35.47925779 26.60196598 26.91950519
 28.79712834 30.68855754 28.77641926 31.51001767 31.46859951 31.11654517
 33.94678595 33.05629556 34.1952949  32.71114425 34.18839187 33.72588911
 27.61671085 28.46578308 29.19060084 30.85423017 30.05347913 29.34937044
 29.77735807 30.03277005 31.37886017 31.82755688 31.35815109 32.43502319
 33.52570135 32.23483543 35.46545173 26.04972388 27.73406229 30.06038215
 29.54265518 29.23892202 30.68855754 31.48930859 31.02680583 32.62830793
 32.49715043 33.43596201 35.13410647 33.20816214 35.60351226 26.79525072
 28.92828584 28.90757676 29.31485531 28.41055887 29.6254915  30.84042412
 32.22102938 31.20628452 32.44192622 34.83037332 34.20910095 32.07606583
 36.3490391  27.73406229 29.21821294 28.36223769 29.6531036  30.69546057
 30.75068478 32.13129004 30.66784846 31.5169207  31.35124807 32.53856859
 33.24267727 34.80966424 33.71898608 27.62361387 26.6848023  31.16486636
 28.46578308 28.969704   31.57904793 30.68165452 30.48836978 30.48836978
 35.28597305 31.74472057 33.15984095 33.71898608 34.03652529 34.77514911
 26.00140269 28.12063176 28.76951624 30.2053457  28.38294676 29.99825491
 30.51598189 32.13819306 30.50907886 32.84230175 32.8561078  33.1460349
 33.33931964 34.41619174 26.82286282 27.08517782 28.74880716 29.12157058
 30.10180031 28.89377071 29.27343715 31.92419925 31.06132096 34.23671306
 32.95965319 35.0374641  34.02271924 32.12438701 28.43817097 30.26747294
 27.09898387 27.67883808 30.3365032  29.64620057 30.03277005 30.95087254
 31.2822178  30.93016346 30.90255136 33.82253148 33.26338635 31.79994478
 35.67254252 27.64432295]",70771.80390576273,6155.23,0.9698795182355,191.15621011215717,45.160000000000004,6391.546210112157,1.0383927505734403,0,9.799999999999997,72.0
Reactive,2025-06-15 11:00:00+00:00,660,9.799999999999997,30.909504362712607,30.99684669759222,36.286911862160366,"[27.1058869  29.66690965 30.01896399 30.74378175 30.53669097 29.40459465
 29.10776452 33.76040424 32.37289596 32.48334438 33.45667108 31.90349017
 33.8294345  27.67193506 27.83760769 27.67883808 28.50029821 28.38294676
 30.13631544 30.77829689 30.8611332  31.79304175 30.8335211  31.89658714
 32.73875635 33.37383477 33.09771372 26.95402032 29.38388558 27.46484427
 29.16989176 30.2053457  28.05850453 29.81187321 31.31673294 32.00013254
 32.55927767 32.9872653  33.02178043 34.4576099  33.40144687 24.12377954
 27.14730506 27.84451071 27.65122598 29.73593992 29.75664899 30.73687873
 31.70330241 31.62046609 32.07606583 34.0917495  32.04845372 33.73279214
 34.39548266 34.51973713 29.54265518 27.79618953 30.52288491 27.74096532
 30.48836978 30.38482439 30.62643031 30.75068478 33.23577424 33.18055003
 32.60069583 31.91729622 35.78299094 35.14791252 28.34152861 29.90851557
 28.27249834 29.28724321 28.87306163 28.82474045 29.3907886  32.64211398
 31.51001767 32.79398056 32.13819306 32.63521096 34.78205213 34.54734924
 27.86521979 26.74692953 29.70832781 29.81187321 29.77045505 30.18463662
 29.9430307  29.96373978 33.96749503 31.97252043 30.88184228 33.15293793
 32.53856859 35.09268831 36.28691186 27.3682019  27.45794124 28.0239894
 32.86991385 29.66690965 28.47958913 30.75758781 29.72903689 33.1184228
 32.89752596 32.37979898 34.5887674  32.37289596 33.22196819 26.96092335
 28.76261321 27.30607466 28.89377071 29.83258228 30.24676386 31.21318754
 29.74284294 32.71114425 32.44192622 33.87775569 34.0917495  33.64305279
 35.45164568 27.50626243 28.79712834 27.23014137 29.59097636 30.36411531
 30.05347913 31.08203004 32.20722333 33.78111332 32.44192622 32.90442898
 32.49715043 33.63614977 32.55927767 26.72622046 29.66000663 27.69264414
 29.85329136 30.53669097 29.48052794 30.19153965 30.14321847 31.8068478
 31.58595096 32.42812017 31.91729622 35.16171858 34.8786945  35.02365805
 24.06165231 25.05568809 27.63741992 29.03873426 30.32269715 31.03370886
 29.51504307 29.9430307  33.55331345 33.54641043 33.40144687 34.37477358
 34.37477358 35.70015463 27.2370444  28.47268611 29.58407334 30.95777557
 29.97754584 29.84638834 29.87400044 30.38482439 30.81971504 33.91917385
 33.10461674 34.20219792 33.88465871 33.65685885 26.47080848 28.46578308
 29.1284736  31.5445328  28.65216479 29.59787939 32.02084162 30.9922907
 31.68259333 33.05629556 33.9329799  32.96655622 33.44976806 32.93204109
 35.52067594 28.12753479]",70623.95779589131,6141.32,0.969900143288,190.58957079424817,45.160000000000004,6377.069570794248,1.0383874428940763,0,9.799999999999997,72.0
Reactive,2025-06-15 11:01:00+00:00,661,9.799999999999997,30.99902465435871,31.089588855754364,36.72870554451072,"[27.04375966 30.3365032  30.41243649 29.04563729 30.37792136 31.34434504
 30.32269715 32.76636846 32.13819306 33.17364701 32.69733819 32.6214049
 33.24267727 27.33368677 28.54861939 28.7350011  29.47362492 28.60384361
 31.15796333 31.08893307 33.18055003 32.43502319 31.59285399 32.26244754
 33.80872543 33.08390767 35.18242766 26.76073559 28.64526176 29.15608571
 27.7892865  26.67099624 30.99919373 31.23389662 30.29508505 32.03464767
 31.88968412 32.65592004 31.86207201 33.91227082 34.14697371 27.72715927
 27.51316545 28.38984979 28.969704   31.35815109 28.89377071 31.08893307
 32.22793241 30.03277005 32.66282306 32.27625359 32.50405346 35.04436713
 32.19341727 35.00294897 29.24582505 28.07231058 29.04563729 28.25869229
 30.4676607  32.38670201 32.99416832 32.5937928  33.1460349  32.53856859
 32.40741109 33.33241661 35.72086371 34.63708858 26.9747294  29.6531036
 30.15702452 30.21915176 29.86019439 29.57717031 30.37101833 30.87493925
 31.46859951 31.29602386 32.52476254 34.36787055 34.04342832 33.30480451
 26.85737795 27.63741992 28.34152861 29.21130992 31.15796333 29.96373978
 29.96373978 31.48930859 32.4902474  34.15387674 33.61544069 33.63614977
 34.11936161 35.57590015 36.72870554 28.20346808 29.05254031 27.54077756
 28.07921361 31.18557544 29.13537663 30.97848465 32.19341727 30.19153965
 33.10461674 32.03464767 33.93988292 35.65183344 33.86394964 29.17679479
 27.14730506 28.1551469  28.85235255 28.10682571 28.20346808 31.94490833
 30.46075768 30.62643031 32.8837199  32.5937928  35.18933068 34.37477358
 35.2997791  26.47080848 28.75571018 25.84953612 29.26653413 30.44695162
 30.01206097 31.37886017 32.27625359 33.10461674 33.34622266 29.83948531
 33.13913188 34.18839187 33.87775569 27.29226861 28.45197703 27.72025624
 29.33556439 29.81877623 30.23986083 31.29602386 29.80497018 31.3857632
 33.08390767 30.84042412 33.40144687 33.78801635 32.93204109 34.76134305
 28.47268611 27.26465651 29.7842611  28.54171637 29.02492821 29.10776452
 29.7842611  31.34434504 32.84230175 30.49527281 31.21318754 33.32551359
 33.1460349  34.8786945  28.97660702 27.76857742 28.33462558 28.25178926
 29.81187321 29.80497018 31.00609675 29.77045505 31.92419925 32.54547161
 32.83539872 32.64901701 34.76134305 34.96153082 27.94115308 29.24582505
 29.30104926 28.0516015  29.22511597 29.77045505 31.58595096 30.09489728
 33.95368898 33.22887122 34.34716148 33.49118622 35.62422134 32.31076872
 34.14697371 28.26559532]",70923.45688362251,6168.1900000000005,0.9698585606194999,191.6961220135554,45.160000000000004,6405.046122013556,1.0383996151242998,0,9.799999999999997,72.0
Reactive,2025-06-15 11:02:00+00:00,662,9.799999999999997,31.007026963424153,31.09652639717252,35.796796995802964,"[27.54077756 27.85141374 30.42624254 31.72401149 29.1284736  31.43408438
 32.15890214 33.26338635 32.31076872 33.69137398 32.57308372 33.71898608
 34.57496134 28.53481334 26.13946322 27.19562624 28.46578308 30.21224873
 28.09301966 31.52382372 30.21224873 31.92419925 35.56899713 32.63521096
 33.40144687 34.77514911 33.37383477 27.69954716 28.17585598 27.22323835
 30.17083057 28.68667992 31.19247846 30.22605478 29.9430307  33.00797438
 32.62830793 33.02178043 34.36787055 32.25554451 34.39548266 30.02586702
 26.1601723  28.81093439 28.00328032 29.32866137 29.5219461  30.21915176
 29.1284736  31.05441794 30.69546057 34.05723437 34.67850674 33.04248951
 32.36599293 34.15387674 27.96186216 28.53481334 30.52978794 29.56336426
 29.52884913 32.40741109 31.43408438 31.79994478 32.73875635 34.29884029
 33.59473161 32.69043517 33.51879832 34.54734924 27.74096532 26.80215374
 29.34246742 27.60980782 27.16801414 30.59191518 30.67475149 32.76636846
 32.28315662 33.60853766 32.2003203  33.24267727 33.49118622 34.63018555
 29.16298873 26.1601723  27.91354098 28.46578308 30.64023636 30.53669097
 30.75068478 32.00703556 31.45479346 32.22793241 33.02868345 33.34622266
 33.72588911 34.42999779 34.40238569 28.07921361 27.75477137 30.61952728
 29.00421913 29.79116413 31.22009057 30.16392755 33.59473161 33.87775569
 32.9872653  35.45164568 34.34025845 32.57308372 35.41022752 25.36632428
 27.25775348 29.57026729 30.32960018 30.88184228 30.64023636 32.3314778
 28.72119505 32.50405346 32.35218688 32.94584714 34.66470068 33.74659819
 34.07794345 27.68574111 27.40271703 26.70551138 27.97566821 31.22009057
 30.01206097 31.83445991 32.06225977 31.03370886 31.36505412 34.72682792
 33.18055003 35.23765187 32.26935056 25.0833002  27.49245637 28.52100729
 30.17083057 30.08799426 29.77045505 32.37289596 30.19844268 32.19341727
 29.95683676 33.2771924  32.80088359 35.17552463 35.796797   34.85798542
 28.62455268 29.41840071 28.32081953 28.40365584 30.93016346 30.41933952
 31.10964215 31.65498122 29.88090347 33.2495803  31.97942346 32.66282306
 33.3807378  34.26432516 26.44319638 27.1058869  28.32081953 28.8661586
 29.19060084 30.45385465 30.06038215 30.46075768 33.1184228  32.14509609
 31.71710846 32.26244754 34.94082174 33.43596201 29.05254031 28.92138281
 27.83760769 27.35439585 30.16392755 31.19247846 30.99919373 31.58595096
 33.09771372 32.02774464 30.80590899 34.31264634 33.13913188 34.56115529
 33.6706649  26.78834769]",70950.22940883186,6170.200000000001,0.9698551597999999,191.7808975109201,45.160000000000004,6407.140897510921,1.0384008455983469,0,9.799999999999997,72.0
Reactive,2025-06-15 11:03:00+00:00,663,9.799999999999997,31.156839695217922,31.252741882041082,37.39829909432295,"[27.67193506 28.23798321 30.29508505 29.22511597 30.3365032  30.77829689
 31.26841175 31.75852662 33.13913188 34.24361608 32.31076872 32.57998675
 35.25836095 29.14918268 27.67193506 28.06540755 29.66690965 28.93518887
 29.30104926 32.26935056 33.33241661 31.30292688 33.2495803  35.35500331
 32.24864148 33.78111332 34.74063397 27.12659598 28.05850453 30.18463662
 29.64620057 30.62643031 29.99135189 30.79900596 31.62736912 32.08296885
 33.25648332 33.43596201 33.09771372 34.1952949  34.33335542 27.17491716
 27.15420808 28.21727413 28.65216479 30.37792136 31.68259333 32.15890214
 32.35908991 33.6706649  31.14415728 33.12532582 33.8294345  33.1184228
 37.39829909 35.43783963 27.94805611 28.07921361 30.87493925 26.65028717
 28.80403137 30.61262425 30.54359399 31.88278109 31.93110228 30.13631544
 33.73279214 34.8786945  34.80276121 34.45070687 29.17679479 30.70926662
 27.85831677 30.35030926 29.79116413 32.56618069 29.96373978 32.13819306
 31.63427214 32.41431412 34.03652529 34.18839187 34.18839187 34.67850674
 25.95308151 26.56745085 27.31297769 29.03873426 27.77548045 30.32269715
 28.79712834 32.09677491 33.23577424 33.77421029 30.64713939 33.15293793
 34.40238569 34.49212503 36.39736028 27.18182019 28.92138281 29.03873426
 29.32175834 31.08893307 31.88968412 30.29508505 32.65592004 30.68165452
 33.55331345 34.65089463 35.70705765 35.31358516 33.26338635 28.19656505
 27.61671085 28.13443782 27.71335321 31.73091451 30.60572123 30.38482439
 29.25272808 30.21224873 34.09865253 32.56618069 35.58280318 36.39045726
 35.51377292 27.18872322 28.34843163 28.62455268 28.182759   29.27343715
 32.51785951 30.47456373 31.1510603  30.45385465 32.95275017 33.1460349
 33.17364701 33.88465871 35.02365805 25.73218467 29.3631765  28.12753479
 29.56336426 30.35721228 29.41149768 29.16298873 30.81281202 31.6756903
 32.47644135 33.80872543 30.99919373 33.48428319 34.27813121 34.68540976
 28.37604374 27.57529269 29.40459465 29.55646123 30.84732715 28.50029821
 32.94584714 32.11058096 31.66188425 33.09771372 33.78111332 32.84230175
 33.84324056 33.31861056 28.09301966 27.60980782 28.43817097 30.42624254
 30.66784846 29.28724321 32.08296885 32.45573227 32.03464767 32.42812017
 33.41525293 33.20125911 33.71898608 35.30668213 27.19562624 27.00234151
 27.19562624 30.36411531 28.10682571 29.2596311  31.36505412 32.18651425
 30.66784846 34.41619174 31.95181135 33.69137398 32.55237464 32.98036227
 34.485222   27.0782748 ]",71451.44288432109,6215.46,0.969767884942,193.76440978929259,45.160000000000004,6454.3844097892925,1.0384403422738289,0,9.799999999999997,72.0
Reactive,2025-06-15 11:04:00+00:00,664,9.799999999999997,31.136307974247664,31.229651259111993,36.563032913629335,"[27.67193506 30.15012149 29.57026729 28.90067374 30.28127899 30.93016346
 32.54547161 30.86803623 32.65592004 34.11245858 33.91917385 34.69231279
 35.45164568 28.12063176 26.7124144  28.76951624 29.59787939 28.445074
 30.08799426 31.69639938 30.43314557 32.51785951 33.43596201 33.66376187
 34.83727634 33.80872543 34.5887674  26.38797217 28.88686768 29.50123702
 30.00515794 29.37007952 31.77233267 30.25366689 31.51001767 33.13913188
 32.00013254 32.40050806 33.20125911 32.4902474  35.23765187 25.31110007
 25.74599072 26.26371769 29.15608571 28.71429203 30.64713939 31.04751491
 33.00107135 32.08987188 30.92326044 33.2771924  34.11936161 32.93894411
 31.90349017 33.77421029 27.97566821 27.01614756 29.75664899 30.74378175
 30.8335211  32.36599293 31.68259333 31.86897504 32.18651425 31.2822178
 31.69639938 33.11151977 35.25145792 35.23765187 26.79525072 30.48146676
 28.707389   29.54265518 31.51001767 30.3088911  30.28127899 31.36505412
 31.86207201 31.65498122 33.75350121 33.15293793 34.56115529 32.39360504
 28.33462558 28.969704   28.09301966 29.54955821 30.36411531 30.71616965
 29.97754584 32.84920477 31.30982991 32.77327148 32.34528385 33.48428319
 33.49118622 34.36787055 36.30071791 26.05662691 28.65906782 29.21130992
 28.67977689 30.2053457  30.22605478 31.14415728 32.46953833 31.34434504
 33.37383477 32.91133201 33.31861056 33.93988292 36.56303291 27.36129887
 29.63929755 28.04469848 29.50814005 28.49339518 30.60572123 30.0465761
 33.1460349  34.66470068 30.93706649 33.04248951 31.37195715 34.16768279
 34.6163795  27.69264414 28.74190413 30.05347913 30.1777336  29.63239452
 30.54359399 31.01299978 32.48334438 30.75758781 32.78707753 32.0415507
 34.31954937 33.0148774  33.85704661 26.76073559 28.18966203 27.92734703
 29.15608571 28.87306163 29.00421913 30.4400486  30.7299757  31.49621162
 31.88278109 32.42121714 31.47550254 32.83539872 31.88278109 35.10649437
 31.77233267 27.82380163 29.37698255 29.93612768 28.67977689 29.52884913
 30.19153965 30.61952728 31.93110228 33.53260437 33.82253148 33.58092556
 35.07888226 34.65089463 29.22511597 28.63835874 28.82474045 29.48052794
