policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 30.19153965 29.96373978 33.2495803  31.71020543 31.37195715 35.23074884
 31.57904793 34.13316766 33.34622266 34.12626463 28.90757676 28.03779545
 28.61074663 27.73406229 30.29508505 30.23295781 31.52382372 32.51095648
 33.74659819 32.05535675 33.24267727 33.04248951 32.84920477 35.49996687
 35.12030042 28.03779545]",71382.751958643,6208.77,0.9697820754355,193.46216871875913,45.160000000000004,6447.392168718759,1.0384330823526655,0,9.799999999999997,72.0
Reactive,2025-06-15 11:05:00+00:00,665,9.799999999999997,31.112132955574275,31.20272945659377,37.60538988292467,"[28.22417716 29.14918268 31.21318754 30.75758781 30.34340623 31.73091451
 32.0415507  33.19435609 32.35908991 32.69733819 34.21600398 33.27028937
 36.22478463 27.72025624 27.68574111 29.30104926 29.6254915  31.1234482
 30.73687873 30.56430307 31.82755688 32.00703556 32.48334438 33.56021648
 33.79491937 34.05033135 34.80966424 26.74002651 28.84544953 29.494334
 30.63333333 29.494334   30.19844268 32.04845372 32.53166556 31.58595096
 33.72588911 33.35312569 30.85423017 33.36693174 34.0917495  27.60980782
 28.182759   29.01112216 30.1777336  28.79712834 30.10180031 31.61356307
 30.42624254 29.97064281 32.7525624  33.3807378  31.48240557 33.8294345
 33.9329799  35.64493042 29.10776452 28.08611663 29.32866137 29.13537663
 29.16989176 30.7299757  30.57810912 30.47456373 30.26747294 33.25648332
 33.19435609 32.51785951 34.60257345 32.60069583 26.60196598 27.658129
 27.53387453 29.24582505 29.63929755 29.09395847 29.79806715 31.04061188
 34.67850674 31.57214491 33.81562845 32.61450188 32.40741109 34.73373095
 25.38703336 25.67005743 26.22229954 29.7842611  28.01708637 29.2596311
 31.55833886 31.31673294 30.35030926 33.76730727 30.50907886 31.35815109
 32.81468964 36.30762094 35.68634858 30.01896399 27.34749282 29.79116413
 30.74378175 29.82567926 31.17867241 31.19247846 33.47047714 32.73185332
 33.61544069 32.12438701 36.16265739 35.15481555 35.54828805 28.91447979
 26.9747294  27.40271703 29.05944334 31.48930859 29.50123702 29.54955821
 31.42718136 33.84324056 33.18745306 33.87085266 34.14007069 34.63018555
 34.66470068 27.32678374 27.658129   27.83760769 27.97566821 30.1777336
 30.37792136 31.62046609 32.49715043 31.53072675 30.70926662 33.56711951
 33.02178043 33.33931964 35.43783963 27.46484427 28.98351005 28.2863044
 27.80999558 31.08893307 31.74472057 31.68259333 32.51095648 31.79304175
 33.51879832 33.08390767 29.70832781 33.27028937 35.27907002 37.60538988
 29.66690965 29.44601281 30.05347913 29.43910979 28.63835874 31.27531478
 31.99322951 30.95777557 31.46169649 32.27625359 32.56618069 33.88465871
 34.00891319 33.71208306 27.29917164 29.45291584 29.69452176 27.56838966
 28.22417716 28.87306163 30.55049702 30.64713939 31.44098741 33.8018224
 32.69043517 33.698277   32.49715043 32.87681688 27.43032914 28.39675282
 29.1284736  27.20252927 29.95683676 30.77829689 29.19750387 30.74378175
 32.70424122 31.94490833 32.98036227 34.62328253 33.78111332 34.57496134
 35.13410647 28.72119505]",71301.8720161693,6200.97,0.9697980552955,193.11376428487256,45.160000000000004,6439.243764284873,1.0384252406131416,0,9.799999999999997,72.0
Reactive,2025-06-15 11:06:00+00:00,666,9.799999999999997,31.15494292598319,31.246322067594434,37.12217804285399,"[28.16895295 27.92734703 29.81877623 29.80497018 29.79116413 29.73593992
 30.79900596 31.08203004 31.83445991 34.51283411 32.7249503  33.60853766
 35.12720345 26.0290148  28.16895295 26.57435388 28.06540755 30.03967307
 31.14415728 29.63929755 33.96749503 32.3314778  31.9103932  33.32551359
 33.78111332 33.47738016 34.07794345 26.11185112 26.87808703 29.57026729
 29.12157058 30.68165452 31.24079965 30.2053457  32.5937928  31.5169207
 31.46859951 34.01581621 33.44976806 33.58092556 34.42999779 30.53669097
 28.445074   28.0516015  28.30011045 30.64713939 29.74284294 29.17679479
 29.23892202 33.3807378  31.68949636 32.42121714 32.31076872 32.39360504
 33.56711951 33.5395074  28.0239894  28.8661586  29.74284294 30.52288491
 31.20628452 30.93706649 32.58688977 33.60163464 30.95087254 31.35124807
 34.31264634 33.93988292 33.24267727 33.89156174 28.34843163 29.60478242
 30.21224873 28.65216479 29.59787939 32.23483543 32.24864148 31.3857632
 32.62830793 31.73091451 32.53166556 33.58092556 32.61450188 34.3264524
 28.74190413 28.08611663 26.85047493 29.7842611  28.8661586  29.99825491
 31.28912083 31.86207201 31.9380053  31.27531478 32.4902474  34.26432516
 34.44380384 35.00294897 34.0917495  28.82474045 27.11278993 29.37698255
 28.07921361 30.28127899 30.36411531 32.37979898 32.37979898 32.07606583
 33.02868345 32.45573227 33.58782858 35.534482   35.41713055 28.85235255
 28.46578308 26.15326927 30.7023636  29.67381268 31.01299978 31.06822399
 32.55927767 33.15293793 33.91917385 33.2771924  33.32551359 33.37383477
 34.747537   28.91447979 27.21633532 29.42530373 26.65719019 28.969704
 31.66878728 31.22699359 30.61262425 32.38670201 32.55237464 30.95087254
 33.79491937 34.67850674 35.534482   26.65719019 27.920444   27.25085045
 29.57717031 29.54955821 29.70142478 29.70832781 32.14509609 30.88874531
 30.36411531 35.41022752 31.65498122 36.72870554 32.55927767 37.12217804
 28.50720124 29.494334   28.16204992 29.11466755 30.28127899 30.93706649
 31.10273912 30.72307268 30.50217583 32.29696267 33.73279214 33.96749503
 33.50499227 33.28409543 27.658129   28.17585598 28.33462558 29.25272808
 28.54861939 31.75162359 32.50405346 30.53669097 32.47644135 33.42905898
 31.47550254 36.85986304 33.80872543 36.28691186 26.77454164 29.31485531
 29.21821294 29.85329136 28.50029821 30.64713939 30.02586702 31.40647228
 32.64901701 32.86991385 33.33241661 33.56711951 35.0374641  35.80370002
 34.77514911 28.13443782]",71445.09705316936,6213.6,0.9697718752,193.68006132219944,45.160000000000004,6452.4400613222,1.0384382743211986,0,9.799999999999997,72.0
Reactive,2025-06-15 11:07:00+00:00,667,9.799999999999997,31.258606245778545,31.35397476253589,36.6389662027833,"[28.1551469  27.18182019 30.57810912 29.30104926 31.44789044 31.7792357
 30.64713939 31.1234482  33.85014358 32.01393859 34.00201016 34.10555556
 34.73373095 27.46484427 27.11278993 29.16298873 27.74096532 31.28912083
 29.17679479 32.80088359 31.22699359 31.99322951 33.46357411 34.55425226
 34.80276121 35.1410095  35.45854871 29.92922465 29.35627347 27.50626243
 29.09395847 28.55552242 31.93110228 32.14509609 31.82065385 33.86394964
 31.09583609 32.51785951 32.97345924 34.00891319 34.39548266 28.09301966
 27.83760769 29.19060084 29.82567926 30.31579412 29.01112216 30.2053457
 31.62046609 32.12438701 32.31076872 32.78707753 32.41431412 35.05127016
 32.65592004 34.25742213 27.60290479 28.56242545 28.08611663 30.00515794
 31.11654517 31.78613872 30.55049702 33.27028937 33.62234372 33.85704661
 32.78707753 33.35312569 35.8244091  36.6389662  28.94899492 28.34152861
 28.09992269 29.79806715 30.61262425 29.03873426 31.89658714 32.63521096
 31.22009057 34.42309476 32.66282306 33.28409543 35.78989397 33.4083499
 27.90663795 27.94805611 28.43817097 29.86709742 29.61168544 29.40459465
 29.3631765  31.75162359 31.13725425 33.95368898 31.69639938 34.14007069
 33.69137398 33.41525293 34.10555556 27.45794124 27.92734703 30.05347913
 31.45479346 29.45981886 29.92232163 31.57214491 31.55143583 31.29602386
 32.73875635 34.51283411 34.72682792 36.54232383 34.87179147 26.32584493
 27.78238348 30.37101833 30.00515794 29.52884913 30.26056991 31.45479346
 29.68761873 32.50405346 33.28409543 33.51189529 33.35312569 34.7199249
 34.29884029 27.32678374 26.24991164 30.64713939 30.50217583 30.77829689
 29.35627347 30.00515794 31.13035123 33.85014358 32.91133201 31.24079965
 33.98130108 30.9922907  35.32048818 28.56242545 28.75571018 28.93518887
 31.1510603  28.85925558 30.3088911  30.02586702 31.78613872 31.43408438
 31.06822399 31.78613872 33.02868345 32.67662911 34.38167661 34.58186437
 27.78238348 28.99041308 30.21915176 30.00515794 30.88874531 29.83258228
 31.72401149 29.77735807 32.08296885 32.22102938 33.44286503 34.4576099
 33.69137398 35.09268831 27.94115308 28.65216479 29.03873426 28.91447979
 30.38482439 29.83258228 30.77139386 32.19341727 30.29508505 32.65592004
 34.24361608 33.33931964 32.42812017 35.8244091  28.07231058 27.67883808
 27.45103822 27.75477137 29.2596311  30.71616965 32.8837199  32.01393859
 34.00891319 33.49808924 32.86301082 33.8018224  33.63614977 32.05535675
 35.01675503 29.69452176]",71791.9130558767,6244.789999999999,0.9697003892795,195.12697749029485,45.160000000000004,6485.076977490294,1.0384779916522886,0,9.799999999999997,72.0
Reactive,2025-06-15 11:08:00+00:00,668,9.799999999999997,31.009714450175363,31.09052076430307,36.41806936160813,"[28.63835874 29.61858847 28.39675282 28.9973161  31.10964215 32.44192622
 31.1234482  30.9646786  34.54044621 31.57904793 33.20816214 35.6656395
 34.47831898 27.95495913 26.9471173  28.68667992 29.82567926 30.06038215
 30.1777336  31.19938149 31.27531478 31.29602386 32.54547161 33.42215595
 32.07606583 34.39548266 33.22887122 25.46296664 27.73406229 29.06634637
 29.47362492 30.0741882  30.79210294 30.29508505 30.95777557 32.4626353
 32.27625359 32.95275017 32.03464767 33.76040424 33.05629556 25.73218467
 26.1601723  26.69170532 29.07324939 29.30104926 30.8611332  29.31485531
 29.72213386 32.07606583 32.94584714 29.90851557 34.51283411 32.05535675
 34.14007069 34.9063066  27.79618953 28.38294676 27.69954716 29.61168544
 30.38482439 30.15012149 32.26935056 31.52382372 30.28127899 32.23483543
 33.51189529 33.71898608 32.22793241 36.41806936 27.47865032 27.70645019
 29.54265518 29.41840071 30.32960018 31.35124807 30.06728518 30.90945438
 32.69043517 32.4902474  34.26432516 34.51973713 31.88968412 36.17646344
 27.22323835 27.02305059 26.78144467 28.43817097 30.46075768 31.10964215
 29.42530373 31.48930859 32.73185332 33.20816214 32.7525624  32.80088359
 35.34810029 34.94772476 35.88653634 28.04469848 29.24582505 28.707389
 27.66503203 30.94396952 30.15702452 31.39266622 29.17679479 33.960592
 33.86394964 30.75068478 33.71898608 34.0917495  33.32551359 28.81093439
 28.38294676 30.15702452 27.27155953 29.19060084 30.8335211  29.85329136
 30.36411531 32.54547161 33.75350121 33.90536779 33.29099845 35.88653634
 34.30574332 27.45103822 29.24582505 26.89189309 28.94899492 29.33556439
 29.94993373 30.95777557 30.40553347 29.74284294 32.00013254 31.06822399
 34.66470068 34.50593108 34.20219792 27.25085045 27.26465651 29.41149768
 29.57717031 30.78519991 30.06038215 29.74284294 32.92513806 32.57998675
 32.29005964 34.51973713 32.64211398 32.76636846 34.59567042 35.49306384
 27.34749282 28.43126795 29.24582505 28.04469848 28.74190413 30.91635741
 29.44601281 31.86207201 31.75162359 31.61356307 31.46169649 32.42812017
 33.58092556 35.23765187 28.29320742 27.52006848 28.71429203 30.55740004
 31.46859951 30.21915176 30.66094544 31.34434504 32.5937928  32.79398056
 32.71804727 31.61356307 33.52570135 34.92701568 28.30701347 27.68574111
 30.35030926 30.98538767 30.12941241 31.35124807 29.97064281 31.2822178
 32.51095648 34.24361608 31.46169649 32.19341727 32.89752596 33.91917385
 33.17364701 29.38388558]",70959.2206645067,6168.46,0.969858106142,191.7074935084329,45.160000000000004,6405.327493508433,1.0383997778227358,0,9.799999999999997,72.0
Reactive,2025-06-15 11:09:00+00:00,669,9.799999999999997,31.146815392109836,31.233378893306828,37.12217804285399,"[28.12753479 29.88780649 30.35030926 30.69546057 30.25366689 32.26935056
 31.44098741 30.93016346 34.37477358 32.3314778  34.51283411 33.41525293
 35.16171858 24.83479125 27.54768058 33.2771924  29.13537663 27.70645019
 29.56336426 29.99135189 30.97158162 30.56430307 31.33744201 33.74659819
 33.51189529 34.51283411 33.07700464 27.7616744  29.28724321 27.20252927
 29.87400044 30.68165452 31.48240557 31.1234482  30.79900596 31.13725425
 31.27531478 33.67756793 33.26338635 33.62234372 34.77514911 27.90663795
 27.25775348 28.98351005 30.53669097 29.72903689 30.99919373 30.81281202
 31.37886017 33.36002872 32.91823503 33.49808924 34.52664016 34.74063397
 36.65967528 34.65779766 26.96782638 29.51504307 29.61168544 31.50311465
 29.86019439 31.18557544 31.19247846 31.06132096 31.2822178  31.82065385
 31.68259333 33.92607687 34.69921582 33.0148774  28.63145571 28.95589795
 28.90757676 28.87306163 27.44413519 29.42530373 31.62046609 30.55049702
 31.66878728 31.2546057  34.26432516 34.485222   33.2495803  33.75350121
 28.46578308 29.48743097 29.13537663 28.38294676 27.5269715  29.19750387
 29.83258228 31.30982991 31.83445991 33.43596201 32.17961122 31.37886017
 32.75946543 35.89343936 33.62234372 28.34843163 27.85831677 30.12941241
 30.88184228 32.08987188 30.52288491 31.46169649 31.13035123 33.8294345
 32.73185332 32.69043517 33.75350121 33.46357411 34.8786945  28.14134084
 29.68761873 28.84544953 30.58501215 31.3857632  30.22605478 30.36411531
 31.60666004 32.55927767 32.26244754 32.82159267 33.82253148 31.86897504
 37.12217804 27.58219571 27.62361387 25.90476033 27.85831677 30.47456373
 30.47456373 31.34434504 31.00609675 32.64211398 33.42905898 31.32363596
 31.35815109 33.58782858 36.07291805 27.48555335 27.67193506 27.72715927
 29.08015242 30.44695162 29.04563729 30.82661807 32.15890214 32.41431412
 32.29005964 33.87775569 32.69043517 34.68540976 34.63708858 35.0374641
 26.40177822 27.77548045 29.05254031 30.68165452 29.19750387 31.78613872
 29.89470952 30.35030926 31.71020543 31.16486636 33.36002872 35.1410095
 35.29287608 34.47141595 28.19656505 29.18369781 30.08109123 28.19656505
 29.11466755 30.77139386 31.42718136 31.57214491 32.90442898 31.03370886
 31.57904793 33.64995582 33.68447095 34.18148884 28.25869229 27.32678374
 28.92138281 30.93016346 29.32175834 30.61262425 30.21915176 30.48836978
 31.06132096 32.70424122 31.48930859 33.74659819 34.50593108 33.73969516
 35.49996687 27.85831677]",71417.90557584268,6209.85,0.9697798148875,193.5107471200854,45.160000000000004,6448.520747120086,1.0384342209747555,0,9.799999999999997,72.0
Reactive,2025-06-15 11:10:00+00:00,670,9.799999999999997,31.182691724126297,31.269688811574994,36.14885133642589,"[26.86428098 28.38294676 29.51504307 28.27249834 31.40647228 31.96561741
 31.8068478  31.75162359 34.36787055 31.98632649 33.71208306 35.4033245
 36.05911199 28.24488624 27.91354098 28.14134084 29.41840071 30.09489728
 30.55049702 30.41933952 29.96373978 31.89658714 32.01393859 32.10367793
 32.06225977 34.98223989 34.36787055 27.99637729 28.38984979 29.57026729
 30.44695162 29.99135189 32.4902474  32.01393859 31.08893307 32.97345924
 34.5887674  33.47047714 32.80778661 33.93988292 36.1143362  27.920444
 28.10682571 29.48052794 31.31673294 29.60478242 29.28724321 31.55833886
 32.11058096 31.95181135 31.75162359 33.18055003 32.16580517 33.33931964
 33.53260437 34.485222   29.20440689 27.33368677 29.08015242 28.9973161
 29.01112216 30.97158162 31.19247846 32.01393859 32.51095648 32.91823503
 34.63018555 33.58092556 35.009852   33.57402253 27.65122598 27.42342611
 28.707389   28.52791032 28.30011045 31.79994478 29.08015242 31.53762978
 32.8561078  33.1460349  30.75068478 33.31170753 33.13913188 33.33931964
 27.98947427 26.98163243 27.41652308 28.36223769 28.64526176 30.84042412
 31.16486636 30.26056991 34.47141595 31.46859951 33.15984095 32.40050806
 35.86582726 34.83727634 35.36880937 28.56242545 28.58313453 27.33368677
 28.55552242 29.2596311  32.44192622 31.29602386 30.5988182  32.4626353
 32.80088359 33.06319859 34.13316766 33.97439806 36.14885134 30.39863044
 27.26465651 29.61168544 29.83948531 31.59975701 30.31579412 32.71804727
 31.21318754 33.42905898 31.97942346 32.80778661 34.29193727 35.36190634
 35.45164568 30.15702452 27.6305169  28.95589795 27.91354098 28.71429203
 29.31485531 30.57810912 30.52288491 29.81877623 34.15387674 33.2495803
 32.49715043 34.36096753 34.0917495  28.69358295 28.14824387 30.06038215
 29.59097636 30.97848465 29.01112216 30.24676386 30.37792136 31.66878728
 32.12438701 33.960592   32.64901701 34.16768279 33.98130108 33.66376187
 27.56838966 29.14227966 30.65404241 28.29320742 29.20440689 29.95683676
 30.75758781 32.7249503  31.13035123 31.86897504 33.49808924 34.25742213
 34.29884029 35.11339739 28.58313453 28.94209189 26.15326927 29.80497018
 30.26056991 29.48743097 31.1510603  30.35721228 32.83539872 32.34528385
 34.50593108 33.27028937 33.40144687 33.22887122 28.4174619  27.07137177
 29.60478242 26.76073559 29.22511597 30.36411531 31.24770267 31.77233267
 32.24173846 31.79304175 33.33241661 33.04939253 34.10555556 33.90536779
 35.80370002 27.49245637]",71537.93343223695,6220.37,0.9697571853154999,193.98824780846644,45.160000000000004,6459.518247808466,1.0384459843720657,0,9.799999999999997,72.0
Reactive,2025-06-15 11:11:00+00:00,671,9.799999999999997,31.203907369550713,31.29057046609233,36.50780870333554,"[30.64023636 29.82567926 27.82380163 30.01206097 29.93612768 32.43502319
 30.75758781 32.60069583 32.90442898 34.65779766 33.27028937 34.60947647
 34.64399161 27.28536558 28.59003755 29.47362492 29.3907886  28.90067374
 29.73593992 29.04563729 33.60853766 31.24770267 33.13913188 32.93894411
 32.36599293 35.98317871 34.38857963 25.96688756 27.41652308 29.97754584
 29.13537663 30.22605478 31.55833886 29.99825491 29.45291584 32.19341727
 33.9329799  33.62234372 33.51189529 34.96843384 34.74063397 26.23610559
 29.33556439 27.85141374 28.96280097 29.03873426 30.0741882  30.53669097
 31.36505412 29.53575215 33.27028937 32.87681688 32.71804727 34.27813121
 34.747537   35.18933068 27.80309256 29.43910979 29.15608571 27.97566821
 31.05441794 30.5712061  30.46075768 31.95871438 33.19435609 32.94584714
 35.33429423 33.55331345 33.22887122 33.93988292 26.33965098 27.79618953
 29.19750387 28.50029821 30.17083057 29.57026729 30.41243649 29.57026729
 34.23671306 30.87493925 32.3314778  32.98036227 33.99510713 33.52570135
 25.95998454 26.70551138 29.72903689 28.0239894  31.5169207  29.37698255
 30.3365032  30.52978794 32.31767175 31.7792357  30.81281202 34.12626463
 33.11151977 33.9329799  34.27122819 26.80905677 28.67287387 28.13443782
 31.56524188 30.3365032  30.95777557 29.75664899 31.6756903  33.60163464
 34.02271924 32.69733819 34.62328253 35.42403358 35.46545173 26.92640822
 29.97754584 29.34937044 28.87996466 29.19060084 30.9922907  30.53669097
 30.75068478 32.4902474  30.15702452 33.60163464 33.15293793 35.70015463
 33.9329799  27.09208085 27.52006848 28.25178926 29.22511597 30.35030926
 27.77548045 32.15199912 31.53072675 32.78017451 32.76636846 32.57308372
 32.39360504 34.18148884 35.45164568 28.7350011  27.27846256 30.09489728
 28.60384361 30.52978794 28.91447979 30.87493925 31.69639938 30.57810912
 33.04939253 32.71804727 33.35312569 33.58782858 34.485222   35.94866357
 27.76857742 27.80309256 29.16298873 30.65404241 28.74190413 31.08893307
 30.76449083 30.15702452 32.68353214 34.23671306 33.07700464 34.69231279
 35.09268831 36.5078087  27.71335321 27.11278993 29.87400044 30.73687873
 30.85423017 30.60572123 31.43408438 32.13819306 31.52382372 32.55237464
 33.16674398 32.81468964 35.07888226 35.1410095  28.43126795 29.48743097
 27.84451071 29.79806715 30.06038215 31.13035123 29.43220676 31.7792357
 33.960592   33.93988292 33.76730727 33.74659819 35.14791252 34.38857963
 35.43783963 27.13349901]",71608.91249556887,6226.42,0.969743669918,194.26640729203882,45.160000000000004,6465.846407292039,1.0384533017836957,0,9.799999999999997,72.0
Reactive,2025-06-15 11:12:00+00:00,672,9.799999999999997,31.23200492143083,31.318700298210732,36.53542080848244,"[27.8928319  30.05347913 30.50217583 27.85831677 32.14509609 29.08015242
 33.20816214 31.06132096 32.57998675 33.04939253 35.64493042 32.29696267
 35.38261542 27.62361387 27.25775348 27.51316545 30.00515794 30.74378175
 30.4676607  31.51001767 31.30982991 32.32457477 32.08296885 31.81375083
 32.80088359 35.34119726 33.79491937 27.99637729 28.07231058 30.7299757
 29.31485531 28.76951624 30.29508505 31.82755688 32.40741109 30.99919373
 32.13129004 33.13222885 34.54044621 34.27122819 35.60351226 27.40271703
 29.52884913 28.68667992 29.9154186  29.92232163 30.90255136 30.41243649
 31.7792357  31.34434504 32.41431412 34.4576099  32.80778661 32.16580517
 34.43690082 36.41116634 28.2863044  27.18182019 29.23892202 28.92138281
 30.25366689 31.88278109 30.90255136 31.84826596 31.74472057 32.16580517
 33.96749503 33.79491937 34.14007069 34.05723437 26.58815993 28.83164347
 29.21130992 29.28724321 31.73091451 32.16580517 32.22102938 30.03277005
 33.81562845 32.22793241 35.35500331 33.62924674 33.73969516 35.02365805
 24.97285178 27.18872322 28.48649216 29.19060084 29.66690965 30.50907886
 31.06822399 32.26935056 32.31076872 30.37792136 34.07104042 32.71114425
 34.46451292 35.272167   34.49212503 27.79618953 27.94805611 30.45385465
 30.58501215 30.95777557 32.11748398 31.46859951 28.79022531 31.01299978
 33.0148774  30.71616965 33.60163464 34.222907   34.18148884 27.20252927
 26.49151756 29.15608571 28.75571018 29.50814005 30.21915176 31.97252043
 31.3857632  31.51001767 31.92419925 34.20219792 32.84230175 33.9329799
 35.54138502 27.57529269 30.0465761  28.08611663 27.50626243 30.68165452
 31.24770267 32.09677491 30.97848465 33.45667108 32.15890214 31.78613872
 34.05723437 33.42215595 33.99510713 28.22417716 30.48836978 28.07921361
 28.43126795 30.48836978 29.3631765  31.61356307 30.53669097 31.86207201
 31.39956925 33.44286503 33.04248951 36.35594213 35.08578529 35.77608792
 28.25178926 27.81689861 29.98444886 27.7892865  29.37007952 31.55833886
 32.10367793 31.39956925 31.26150873 32.19341727 31.48930859 34.56805832
 33.75350121 36.53542081 28.03089242 26.17397835 29.6531036  30.55049702
 29.61168544 30.26056991 31.84136293 31.93110228 31.65498122 30.19153965
 32.37979898 34.22981003 32.55927767 35.36880937 29.43910979 26.75383256
 28.41055887 28.98351005 30.84042412 30.51598189 31.57214491 31.89658714
 30.95777557 32.51785951 34.72682792 34.14007069 33.17364701 34.11936161
 35.18242766 27.87902584]",71702.915665139,6234.57,0.9697248845755,194.64523327639654,45.160000000000004,6474.375233276396,1.038463796745629,0,9.799999999999997,72.0
Reactive,2025-06-15 11:13:00+00:00,673,9.799999999999997,31.314004317155668,31.40357300640601,36.549226861055885,"[28.26559532 27.54077756 30.98538767 28.82474045 31.07512702 30.64023636
 32.17961122 32.57998675 33.73279214 35.1686216  33.61544069 32.92513806
 34.64399161 27.74096532 27.8928319  29.94993373 30.45385465 28.66597084
 31.98632649 29.64620057 31.6756903  32.16580517 32.36599293 34.49212503
 34.02962227 32.80778661 33.76730727 27.16111111 29.5219461  28.90067374
 29.74284294 28.63145571 31.86207201 29.95683676 30.55740004 32.74565938
 32.11748398 33.39454385 31.58595096 36.12814226 33.960592   28.13443782
 26.96782638 29.86709742 29.19750387 31.20628452 29.6531036  31.2822178
 32.63521096 32.99416832 31.22009057 31.95871438 34.94772476 33.31861056
 34.14007069 35.60351226 28.94899492 28.06540755 28.92828584 30.63333333
 31.22009057 31.44789044 31.6480782  30.61262425 29.54955821 32.95275017
 31.77233267 35.4309366  33.84324056 34.63708858 27.11969295 27.42342611
 28.14134084 30.4400486  30.26747294 30.75068478 32.73875635 30.7299757
 30.47456373 34.07794345 35.796797   33.15984095 34.45070687 34.52664016
 27.80309256 28.23108019 28.80403137 26.71931743 29.45981886 28.20346808
 31.86207201 32.77327148 32.56618069 32.34528385 33.86394964 33.85704661
 33.98130108 34.69921582 34.22981003 28.1551469  29.81877623 28.707389
 30.46075768 31.48930859 30.21224873 31.08203004 31.85516899 32.39360504
 33.74659819 32.40050806 32.68353214 34.34716148 36.54922686 28.59003755
 28.14824387 30.42624254 29.51504307 31.05441794 30.72307268 31.94490833
 31.53762978 33.58092556 31.66878728 32.49715043 33.64995582 34.97533687
 34.02271924 29.40459465 28.30701347 29.38388558 30.21915176 29.89470952
 30.57810912 31.36505412 31.24079965 30.99919373 33.59473161 34.49902805
 33.09771372 33.49118622 34.21600398 26.27062072 29.85329136 27.97566821
 28.68667992 31.1234482  29.83258228 31.22009057 31.35124807 31.03370886
 31.9380053  32.47644135 31.79304175 32.5937928  34.85108239 36.16265739
 27.44413519 29.45981886 27.76857742 29.84638834 29.47362492 31.07512702
 29.232019   31.4133753  33.49808924 34.00201016 34.07794345 33.2771924
 33.18055003 34.49902805 25.98069362 29.61168544 29.76355202 30.67475149
 30.69546057 32.27625359 29.99135189 31.04751491 30.08799426 31.59285399
 34.36787055 35.15481555 34.47141595 33.65685885 27.60290479 28.34152861
 30.27437597 30.08799426 30.26747294 29.48052794 30.9646786  32.42121714
 32.62830793 33.04939253 34.12626463 31.35815109 32.44882925 34.92011266
 35.23074884 27.80309256]",71977.25284347602,6259.16,0.969664180472,195.81701787153906,45.160000000000004,6500.137017871539,1.0384998974098025,0,9.799999999999997,72.0
Reactive,2025-06-15 11:14:00+00:00,674,9.799999999999997,31.388589399644435,31.480645294897283,36.99792356969296,"[28.09992269 31.62046609 28.8385465  30.39172741 30.31579412 30.06728518
 33.19435609 33.8018224  30.56430307 32.35218688 34.38167661 34.7199249
 36.99792357 28.74190413 30.37101833 30.69546057 30.39172741 30.11560636
 30.24676386 31.68259333 30.59191518 30.90255136 33.41525293 33.0148774
 34.38857963 32.67662911 34.58186437 28.00328032 29.79806715 28.0516015
 28.32772255 29.77045505 29.88780649 31.70330241 30.88874531 32.62830793
 33.78111332 33.15984095 33.35312569 33.86394964 34.04342832 29.17679479
 28.14824387 26.76763861 29.90851557 29.18369781 31.05441794 31.52382372
 29.92922465 31.61356307 32.45573227 33.45667108 33.91227082 34.27122819
 35.60351226 34.25051911 26.65719019 26.92640822 29.01112216 28.91447979
 29.72213386 28.09301966 31.10273912 31.57214491 32.86991385 32.63521096
 32.95275017 31.37195715 34.59567042 34.6163795  27.00924453 27.80999558
 27.19562624 30.61262425 27.8928319  31.06822399 30.30198807 33.56021648
 32.87681688 32.20722333 32.8561078  32.68353214 35.54138502 35.67254252
 29.39769163 27.91354098 27.97566821 30.46075768 29.81877623 30.37101833
 31.9103932  32.7249503  34.23671306 30.52288491 34.05033135 33.2495803
 32.64211398 32.57998675 36.07291805 27.04375966 28.707389   28.21727413
 30.26056991 32.37979898 30.49527281 30.4400486  33.19435609 31.91729622
 32.75946543 34.49902805 33.90536779 36.1143362  36.77702673 26.71931743
 29.31485531 28.8385465  29.24582505 29.90161255 30.4400486  31.24079965
 32.80778661 31.69639938 33.30480451 34.83727634 35.00294897 32.63521096
 34.67850674 26.67789927 29.08705545 29.60478242 28.55552242 29.44601281
 29.70142478 30.19844268 31.06822399 33.24267727 33.43596201 32.51785951
 32.71804727 33.97439806 35.57590015 28.98351005 28.22417716 29.71523084
 31.15796333 30.57810912 29.37007952 33.02868345 32.50405346 30.52288491
 31.61356307 32.26935056 33.15293793 36.05911199 35.09268831 35.87963331
 26.51222664 27.05066269 30.36411531 30.10180031 28.79712834 30.68165452
 31.95871438 31.86897504 31.19247846 33.20816214 34.9063066  34.27813121
 36.38355423 35.16171858 29.21130992 29.63929755 27.72025624 29.86019439
 30.51598189 30.79900596 29.68071571 30.67475149 32.18651425 32.24864148
 32.41431412 34.56115529 34.66470068 36.5078087  27.73406229 27.89973492
 29.57026729 30.8611332  30.93016346 32.42812017 30.9646786  32.7525624
 32.57308372 32.20722333 32.86991385 34.66470068 34.09865253 33.51189529
 32.71804727 27.92734703]",72226.78469545043,6281.49,0.9696038168994999,196.9189032222539,45.160000000000004,6523.5689032222535,1.0385384523771037,0,9.799999999999997,72.0
Reactive,2025-06-15 11:15:00+00:00,675,9.799999999999997,31.244071938774,31.327087475149106,36.45258449304175,"[27.01614756 28.61764966 29.88090347 30.13631544 30.5712061  32.21412635
 30.97158162 31.13035123 31.66188425 33.41525293 33.83633753 33.63614977
 34.96153082 27.31988072 27.84451071 28.34843163 27.27846256 30.1777336
 29.10776452 31.60666004 31.86207201 32.95965319 31.65498122 33.37383477
 34.23671306 34.26432516 34.95462779 29.02492821 28.60384361 28.0516015
 29.7842611  30.55049702 30.9646786  30.60572123 34.57496134 31.33053899
 30.94396952 31.63427214 33.46357411 34.54044621 34.29884029 28.52100729
 27.3682019  26.26371769 28.20346808 30.37101833 33.58092556 31.60666004
 31.59975701 30.95777557 32.10367793 34.31264634 33.73279214 34.78205213
 34.47141595 36.45258449 29.14227966 27.85831677 28.36914071 29.3907886
 29.38388558 29.38388558 33.21506516 31.85516899 34.49902805 32.05535675
 33.63614977 32.48334438 33.89156174 35.44474266 27.65122598 29.30795229
 29.57026729 29.13537663 30.92326044 32.38670201 30.9646786  33.16674398
 30.64713939 31.86207201 32.82849569 33.56711951 34.94082174 34.66470068
 28.88686768 27.82380163 28.12063176 30.02586702 31.08893307 29.79116413
 31.36505412 30.77829689 33.18055003 31.56524188 35.38261542 32.93894411
 33.51189529 33.75350121 33.31861056 28.12063176 30.38482439 27.6305169
 31.30292688 30.8335211  30.98538767 30.75068478 34.11936161 31.79994478
 32.71114425 33.80872543 34.12626463 35.29287608 31.72401149 26.87808703
 30.55740004 29.45981886 29.97064281 28.66597084 29.03873426 31.73781754
 32.99416832 31.68949636 30.15702452 32.57308372 33.1184228  35.52067594
 35.07197924 29.19060084 28.38984979 31.07512702 29.11466755 30.28818202
 28.30011045 31.64117517 31.70330241 33.32551359 33.56021648 31.01990281
 33.18055003 34.58186437 33.08390767 28.32772255 28.16204992 27.84451071
 27.38200795 29.61168544 29.37007952 29.45981886 31.4133753  32.08296885
 33.87085266 32.67662911 31.6756903  33.05629556 34.40238569 33.81562845
 29.02492821 30.4400486  29.26653413 28.12063176 29.07324939 30.58501215
 31.36505412 31.77233267 32.46953833 31.69639938 31.98632649 30.9646786
 32.74565938 34.49902805 28.25178926 27.46484427 30.09489728 28.48649216
 31.43408438 31.18557544 30.77139386 32.0415507  33.00797438 34.05033135
 34.02962227 32.64211398 34.11245858 33.42215595 27.80309256 26.78834769
 28.54171637 29.15608571 29.83948531 29.32866137 31.39956925 28.9973161
 33.23577424 32.71804727 33.26338635 33.53260437 34.64399161 35.74157279
 35.09959134 28.19656505]",71743.28707836231,6237.0,0.9697191549999999,194.7591003964444,45.160000000000004,6476.919100396444,1.0384670675639642,0,9.799999999999997,72.0
Reactive,2025-06-15 11:16:00+00:00,676,9.799999999999997,31.407311583886568,31.497488679036888,37.736547382372436,"[27.60980782 29.38388558 29.04563729 30.3088911  30.12941241 31.92419925
 32.16580517 33.38764082 34.59567042 33.15293793 34.30574332 34.7199249
 34.31264634 28.38984979 27.76857742 28.52791032 28.54861939 28.79022531
 29.39769163 32.31767175 30.65404241 33.63614977 34.24361608 33.02868345
 35.009852   34.71302187 35.00294897 28.98351005 27.85831677 30.19153965
 28.65906782 30.44695162 31.08203004 30.86803623 32.11058096 33.60853766
 33.03558648 33.10461674 35.24455489 33.38764082 33.24267727 27.42342611
 29.13537663 28.85925558 30.28127899 29.61858847 31.17867241 30.67475149
 31.69639938 32.23483543 29.69452176 33.26338635 33.29099845 34.1952949
 34.98223989 36.17646344 28.60384361 27.49245637 29.21821294 29.39769163
 31.44098741 31.44789044 29.77045505 32.28315662 31.82755688 33.12532582
 33.78111332 36.2454937  34.38857963 37.73654738 27.64432295 30.62643031
 31.01990281 29.77735807 28.76951624 30.29508505 31.35815109 31.09583609
 31.98632649 30.27437597 34.01581621 33.82253148 34.56115529 34.70611884
 28.69358295 29.32175834 29.58407334 28.82474045 30.01896399 30.70926662
 31.46169649 33.66376187 33.74659819 33.38764082 32.8561078  33.26338635
 33.38764082 34.09865253 32.80088359 25.96688756 28.62455268 29.31485531
 31.37886017 32.82159267 30.90945438 30.8335211  30.5712061  32.77327148
 32.86991385 32.56618069 34.84417937 34.77514911 35.44474266 26.89189309
 28.93518887 28.87306163 27.72715927 30.95777557 30.64023636 29.6254915
 30.18463662 32.09677491 32.54547161 33.78111332 33.34622266 34.45070687
 33.8018224  28.61074663 26.51222664 27.13349901 28.8661586  30.77139386
 30.15012149 29.92922465 30.85423017 32.84230175 33.44286503 33.89156174
 32.22793241 34.43690082 35.67944555 29.59787939 27.51316545 30.45385465
 29.96373978 28.12063176 31.33053899 30.01896399 31.34434504 31.45479346
 31.06132096 32.42812017 31.27531478 34.65779766 36.39045726 35.20313674
 28.20346808 28.9973161  29.46672189 30.16392755 30.91635741 29.00421913
 30.75068478 31.74472057 31.14415728 33.38764082 35.31358516 34.56115529
 35.29287608 35.54828805 28.70048597 29.37007952 28.65906782 28.34152861
 30.13631544 30.76449083 29.90851557 30.55740004 35.54828805 31.97252043
 33.31861056 33.61544069 34.47831898 34.1952949  27.18872322 29.90851557
 28.78332229 28.80403137 28.7350011  29.29414623 30.21915176 31.75852662
 31.06132096 33.12532582 32.8837199  35.52067594 35.28597305 33.13222885
 35.38951844 28.50029821]",72289.42163505091,6286.37,0.9695899611155,197.16453739106055,45.160000000000004,6528.69453739106,1.0385476097320172,0,9.799999999999997,72.0
Reactive,2025-06-15 11:17:00+00:00,677,9.799999999999997,31.410403929838377,31.499317981002868,36.4940026507621,"[28.92828584 29.29414623 29.99135189 28.82474045 29.58407334 31.34434504
 31.35815109 32.25554451 32.97345924 35.30668213 32.78707753 33.66376187
 36.01769384 26.76763861 29.38388558 29.57717031 28.63835874 29.63239452
 29.82567926 30.21915176 30.8335211  31.73781754 33.00107135 34.20219792
 34.42309476 34.67850674 35.22384581 26.90569914 29.13537663 28.1551469
 29.54955821 30.27437597 30.78519991 33.47738016 31.6756903  34.23671306
 32.71114425 34.17458582 34.01581621 33.02868345 34.1952949  27.87212282
 27.4993594  29.87400044 30.5712061  30.19844268 30.63333333 31.17867241
 33.02178043 32.04845372 31.89658714 31.55833886 34.93391871 34.44380384
 34.64399161 35.88653634 27.06446874 28.85925558 30.51598189 30.91635741
 31.07512702 30.74378175 32.6214049  31.68259333 34.04342832 33.37383477
 33.11151977 32.66972609 33.33241661 35.49306384 28.12753479 28.81783742
 29.74974597 29.90161255 31.60666004 29.83948531 31.63427214 31.10964215
 31.97942346 30.4400486  34.00201016 34.82347029 33.99510713 34.85108239
 27.07137177 26.79525072 28.67287387 28.52791032 30.05347913 32.64901701
 30.97158162 32.57308372 30.95087254 33.86394964 32.00703556 33.31861056
 35.03056108 34.83727634 35.08578529 27.58219571 26.64338414 30.42624254
 30.17083057 29.6531036  32.13819306 30.30198807 30.64023636 33.60853766
 33.35312569 34.50593108 33.34622266 32.8561078  35.60351226 29.32866137
 28.38984979 30.29508505 29.86019439 30.94396952 30.65404241 31.26150873
 31.39956925 33.04939253 31.73091451 34.36096753 32.41431412 35.97627568
 35.11339739 27.18182019 26.41558427 30.21224873 30.34340623 31.19938149
 30.02586702 31.90349017 31.48930859 32.48334438 32.0415507  32.73185332
 32.27625359 34.52664016 33.22196819 26.74002651 28.87996466 26.74692953
 29.09395847 28.59694058 31.98632649 29.31485531 31.79994478 33.57402253
 33.07010161 32.34528385 32.35218688 34.91320963 34.01581621 33.20816214
 27.45794124 27.68574111 30.17083057 30.51598189 30.97158162 29.11466755
 31.42027833 32.04845372 33.25648332 33.45667108 34.22981003 34.11245858
 33.55331345 34.44380384 29.19060084 28.19656505 28.99041308 28.79712834
 30.7023636  30.38482439 31.48930859 31.71710846 32.4902474  33.76730727
 33.38764082 36.12123923 36.49400265 34.64399161 26.17397835 27.0782748
 29.30104926 28.72119505 29.73593992 29.61858847 31.44789044 30.78519991
 30.71616965 33.80872543 32.48334438 34.94772476 32.84920477 35.1410095
 35.31358516 26.78834769]",72299.76738766728,6286.9,0.9695884419499999,197.19131956649835,45.160000000000004,6529.251319566498,1.038548620077701,0,9.799999999999997,72.0
Reactive,2025-06-15 11:18:00+00:00,678,9.799999999999997,31.441396015674734,31.530519659818864,37.51565054119726,"[26.93331124 29.28724321 28.2863044  30.87493925 30.29508505 32.1727082
 30.86803623 34.15387674 33.4083499  32.9872653  35.6656395  34.73373095
 33.99510713 27.16801414 28.12753479 29.70832781 29.86709742 27.80999558
 31.16486636 30.97158162 32.97345924 33.07010161 33.3807378  32.17961122
 35.05127016 33.72588911 36.17646344 26.5812569  28.77641926 27.95495913
 28.65216479 31.15796333 30.36411531 31.55143583 31.5445328  32.58688977
 31.62736912 32.38670201 35.52757897 33.21506516 34.79585818 29.68071571
 27.19562624 29.28724321 30.64023636 28.58313453 30.95087254 29.21821294
 32.63521096 32.89752596 34.01581621 32.11748398 34.02271924 34.69231279
 35.1410095  36.7701237  27.80309256 27.99637729 29.01112216 31.07512702
 31.76542964 31.29602386 30.95777557 31.45479346 31.5445328  30.7299757
 34.92011266 34.04342832 35.54138502 36.63206318 28.60384361 30.09489728
 29.03873426 29.59097636 30.79900596 31.78613872 33.06319859 31.68949636
 31.70330241 32.7249503  33.16674398 32.2003203  33.58092556 37.51565054
 27.52006848 28.81093439 28.87306163 29.74284294 27.83760769 29.09395847
 31.06822399 31.88968412 32.27625359 33.1460349  33.1184228  33.54641043
 33.49808924 33.70518003 36.05220897 28.05850453 29.55646123 28.47268611
 28.182759   28.56932847 31.92419925 30.95087254 31.86897504 31.2822178
 32.93894411 33.91227082 33.62234372 33.08390767 35.70015463 26.44319638
 28.47958913 28.56242545 30.26056991 30.2053457  31.20628452 31.83445991
 31.7792357  33.18745306 34.94772476 33.69137398 34.26432516 33.84324056
 35.56899713 25.79431191 26.22229954 29.40459465 30.12941241 30.67475149
 30.22605478 31.55143583 31.04061188 32.55237464 34.34716148 31.1234482
 32.93204109 35.32739121 34.69231279 27.02995361 28.80403137 27.77548045
 30.7299757  30.3365032  29.59787939 30.52288491 30.67475149 33.09081069
 32.58688977 30.8611332  34.02962227 35.16171858 34.53354319 36.6389662
 27.87902584 28.56932847 27.73406229 27.16801414 29.50814005 30.21224873
 31.07512702 32.75946543 31.63427214 33.58782858 35.16171858 35.10649437
 35.63802739 34.52664016 27.7616744  29.15608571 29.1008615  29.18369781
 30.41933952 29.28724321 31.02680583 32.37979898 31.86897504 33.48428319
 34.71302187 36.45258449 34.02271924 34.78205213 28.12753479 28.182759
 28.23798321 28.78332229 29.56336426 32.37979898 32.24864148 33.2495803
 32.11748398 31.96561741 32.55927767 34.222907   34.97533687 33.67756793
 34.0641374  26.64338414]",72403.4545100414,6295.9400000000005,0.969562097582,197.6512982794029,45.160000000000004,6538.751298279403,1.0385663297743313,0,9.799999999999997,72.0
Reactive,2025-06-15 11:19:00+00:00,679,9.799999999999997,31.415428913541533,31.50176855533466,36.32833001988072,"[30.14321847 29.34937044 28.92828584 29.95683676 29.81187321 29.73593992
 32.31076872 34.747537   33.15984095 32.5937928  34.79585818 32.45573227
 33.81562845 31.1510603  28.92138281 29.58407334 30.28818202 29.59097636
 29.29414623 30.05347913 30.90945438 32.75946543 34.485222   33.22887122
 32.24864148 35.20313674 34.49902805 28.67977689 30.27437597 28.85925558
 29.66000663 32.83539872 32.67662911 31.85516899 30.56430307 30.32960018
 33.53260437 33.2495803  34.3540645  35.49306384 33.18745306 27.3682019
 27.59600177 29.72903689 28.14824387 30.28818202 29.76355202 31.1234482
 31.48240557 31.1510603  31.70330241 32.87681688 32.37979898 34.67850674
 33.73279214 35.94866357 28.14824387 28.40365584 28.21727413 28.27940137
 30.32960018 30.42624254 31.05441794 31.42027833 32.26935056 32.61450188
 35.51377292 32.98036227 35.15481555 34.485222   24.32396731 28.63835874
 29.77045505 28.23108019 29.73593992 29.97064281 31.6756903  30.3365032
 31.82065385 30.19153965 33.29099845 32.96655622 35.28597305 34.78205213
 27.80309256 27.96876519 27.94115308 29.37698255 30.91635741 30.03967307
 30.61262425 32.22102938 32.52476254 33.49118622 34.31264634 33.37383477
 34.0641374  34.39548266 34.7199249  29.02492821 29.40459465 31.26841175
 29.66690965 30.12250939 30.77829689 30.69546057 31.93110228 34.14007069
 33.04939253 33.32551359 34.31954937 36.32833002 34.3264524  28.09992269
 28.96280097 28.8661586  29.43220676 30.08799426 32.99416832 31.71710846
 32.44192622 32.42121714 33.07700464 32.36599293 31.8068478  32.8837199
 35.96937265 28.969704   27.0782748  29.07324939 30.64713939 28.47268611
 30.44695162 30.80590899 30.05347913 32.05535675 35.00294897 33.85014358
 32.24173846 33.44286503 35.14791252 28.40365584 28.95589795 28.49339518
 28.182759   30.59191518 31.35124807 30.66784846 31.55833886 30.32269715
 30.74378175 33.70518003 32.16580517 32.99416832 33.59473161 36.06601502
 28.36914071 29.35627347 29.6531036  29.9154186  29.54265518 31.13035123
 31.62736912 32.40050806 31.40647228 32.51095648 32.81468964 34.20910095
 34.33335542 33.80872543 26.36726309 28.56932847 29.9154186  30.3365032
 30.13631544 30.0465761  30.34340623 34.22981003 32.92513806 32.78707753
 33.80872543 33.77421029 35.96937265 35.81060305 28.38294676 29.48743097
 27.65122598 32.25554451 31.01990281 31.62046609 31.8068478  29.494334
 32.78017451 33.42905898 33.50499227 32.53166556 35.99698476 34.60947647
 33.8018224  29.66690965]",72316.57897314455,6287.610000000001,0.9695864024395,197.2272297509944,45.160000000000004,6529.997229750995,1.0385499784100787,0,9.799999999999997,72.0
Reactive,2025-06-15 11:20:00+00:00,680,9.799999999999997,31.308927037278647,31.388248288049482,37.51565054119726,"[29.43220676 30.10870334 29.86709742 31.31673294 31.24079965 30.43314557
 32.69733819 33.42905898 33.46357411 33.2771924  34.42309476 34.4576099
 35.24455489 25.43535454 29.53575215 29.70832781 30.52288491 29.31485531
 30.48836978 30.80590899 30.15012149 34.01581621 32.64211398 33.74659819
 34.33335542 33.49808924 35.11339739 27.94805611 28.06540755 28.67977689
 28.54861939 30.05347913 29.27343715 31.48930859 32.97345924 32.48334438
 32.14509609 33.92607687 33.00797438 32.57998675 34.3264524  29.56336426
 25.51819085 27.86521979 29.23892202 29.77735807 29.85329136 30.57810912
 31.88968412 32.05535675 30.37101833 34.29193727 34.74063397 32.93204109
 33.92607687 35.25145792 28.79712834 28.12753479 29.54955821 28.43817097
 30.84732715 29.96373978 31.18557544 33.6706649  32.13129004 31.26841175
 31.95871438 33.98130108 34.56805832 33.21506516 27.97566821 30.29508505
 28.25178926 28.30701347 30.3365032  29.03183123 32.08987188 30.77139386
 31.08893307 32.82849569 35.59660923 34.01581621 34.34716148 33.30480451
 28.98351005 29.12157058 28.18966203 29.90851557 29.58407334 29.69452176
 32.17961122 33.20125911 31.23389662 30.87493925 34.0917495  33.99510713
 33.18055003 31.94490833 36.46639055 28.98351005 29.55646123 30.0465761
 30.67475149 31.75852662 29.34246742 31.9103932  32.12438701 30.0465761
 34.36096753 33.87775569 34.03652529 34.41619174 34.45070687 27.17491716
 27.47174729 28.66597084 29.15608571 29.63239452 30.52288491 31.01299978
 32.07606583 32.74565938 30.81971504 34.53354319 34.76824608 36.16265739
 35.70705765 28.26559532 27.93425006 28.67287387 28.45888005 29.76355202
 31.24079965 30.08109123 30.39863044 31.37195715 34.01581621 31.46859951
 34.20219792 35.78299094 33.58092556 27.22323835 28.58313453 28.445074
 28.95589795 29.81187321 30.84042412 28.61074663 32.26244754 32.79398056
 32.14509609 32.9872653  33.18745306 33.78111332 34.00201016 33.84324056
 29.59097636 27.97566821 29.13537663 30.36411531 26.85737795 31.17176938
 30.47456373 30.93706649 34.20910095 32.80778661 31.13725425 33.62234372
 32.98036227 34.63708858 27.40962006 27.35439585 29.69452176 29.30104926
 28.38294676 31.97942346 29.96373978 31.74472057 31.44789044 32.78017451
 31.82065385 32.80778661 37.51565054 35.86582726 27.35439585 30.41933952
 29.28034018 29.92922465 30.03277005 29.73593992 30.53669097 32.81468964
 31.89658714 32.80088359 32.55237464 34.5887674  33.73279214 32.46953833
 37.26023857 28.87996466]",71960.26629591944,6254.72,0.969675588608,195.60222475441424,45.160000000000004,6495.482224754414,1.0384928861330986,0,9.799999999999997,72.0
Reactive,2025-06-15 11:21:00+00:00,681,9.799999999999997,31.559956409484634,31.6510810139165,36.88057212281865,"[30.0465761  30.26747294 30.37792136 33.15293793 31.87587806 32.12438701
 31.3857632  33.698277   33.36693174 33.51189529 33.08390767 34.81656726
 35.90034239 28.81093439 30.37792136 27.53387453 30.71616965 27.5269715
 30.08799426 31.10964215 32.93204109 32.69043517 31.57904793 34.47141595
 33.49808924 34.27813121 34.55425226 29.3907886  28.58313453 29.90161255
 29.83948531 32.57308372 31.01299978 29.14227966 33.20125911 31.26150873
 33.16674398 33.22887122 34.33335542 36.70799647 36.62516015 28.21727413
 28.85925558 30.8335211  30.97158162 30.35030926 29.72903689 31.08203004
 32.27625359 31.53072675 30.39863044 32.52476254 33.40144687 33.960592
 33.32551359 33.83633753 28.445074   28.21727413 30.34340623 29.50123702
 30.95777557 31.02680583 31.04751491 33.56021648 32.80088359 32.36599293
 34.44380384 33.54641043 36.34213607 34.83037332 27.79618953 27.38200795
 28.30701347 31.70330241 30.30198807 31.66188425 32.14509609 32.31767175
 32.65592004 34.96153082 33.24267727 34.14697371 36.30071791 35.83821515
 28.76261321 27.09898387 27.60290479 30.22605478 30.26056991 30.4676607
 30.19844268 31.88278109 29.99135189 32.92513806 32.91823503 33.53260437
 34.77514911 35.93485752 35.67254252 29.02492821 28.46578308 29.72903689
 30.51598189 31.68949636 32.12438701 29.56336426 31.3857632  32.61450188
 32.13129004 34.51973713 32.89062293 35.55519108 36.18336647 28.42436492
 27.42342611 29.77045505 29.80497018 29.494334   27.61671085 31.43408438
 31.82065385 34.18839187 34.46451292 34.26432516 33.58782858 35.41022752
 36.20407555 28.68667992 28.81093439 29.86019439 29.52884913 30.41243649
 32.01393859 29.99135189 30.1777336  32.96655622 33.2771924  32.86301082
 33.34622266 34.51283411 34.01581621 26.79525072 27.85141374 29.99825491
 29.05944334 30.8335211  28.79712834 29.28034018 33.30480451 31.53762978
 34.25051911 33.22887122 33.60853766 33.72588911 34.59567042 35.07888226
 29.05944334 27.71335321 28.67287387 30.06038215 31.99322951 29.2596311
 29.60478242 32.37289596 30.7299757  34.52664016 33.91917385 35.9555666
 34.29884029 34.56115529 26.65028717 27.46484427 29.59097636 31.09583609
 27.74096532 29.74974597 32.34528385 32.73875635 30.80590899 32.03464767
 32.93204109 33.54641043 32.89752596 34.67160371 26.87808703 28.0516015
 28.76261321 30.3088911  31.06132096 30.87493925 32.60759885 32.36599293
 31.93110228 31.33744201 30.60572123 31.65498122 33.64995582 33.44976806
 36.88057212 27.60980782]",72800.1101635718,6330.870000000001,0.9694526252155,199.48520801515042,45.160000000000004,6575.515208015151,1.0386432209183178,0,9.799999999999997,72.0
Reactive,2025-06-15 11:22:00+00:00,682,9.799999999999997,31.48180912694693,31.567416335321404,36.680384360503645,"[28.12753479 28.4174619  30.08799426 29.45981886 31.52382372 29.77735807
 33.34622266 32.50405346 33.19435609 34.09865253 33.89846477 35.37571239
 34.13316766 28.59694058 29.28034018 29.98444886 28.90067374 29.39769163
 31.48240557 32.86301082 31.57214491 31.50311465 33.36002872 32.42812017
 33.25648332 34.12626463 33.57402253 28.74190413 29.77045505 28.76261321
 30.53669097 29.64620057 30.70926662 31.71710846 31.34434504 32.42812017
 31.94490833 33.2495803  33.08390767 35.94866357 34.94772476 27.56148664
 27.90663795 27.34749282 29.6531036  29.04563729 29.60478242 32.22102938
 32.60069583 32.01393859 33.31170753 33.64305279 34.34716148 34.73373095
 33.64305279 36.12123923 27.98257124 29.55646123 29.76355202 28.08611663
 31.46859951 31.57214491 32.92513806 30.82661807 32.13819306 32.71804727
 34.33335542 34.99604595 34.37477358 36.68038436 26.85047493 29.70142478
 29.37698255 28.99041308 29.68761873 28.84544953 30.37101833 31.17867241
 33.39454385 32.84920477 35.84511818 33.43596201 34.58186437 33.09771372
 30.3365032  26.43629335 27.66503203 30.64023636 29.61168544 31.79994478
 30.14321847 33.00797438 30.64023636 33.91227082 34.63018555 33.22196819
 33.80872543 34.60947647 36.48709962 28.92138281 28.92138281 30.06728518
 29.5219461  30.39172741 31.33053899 32.37289596 31.71710846 32.89752596
 33.50499227 32.73185332 34.31954937 33.70518003 34.73373095 26.24300861
 28.95589795 29.54265518 29.34937044 29.89470952 30.8611332  32.23483543
 31.59285399 31.6480782  31.76542964 32.84920477 33.83633753 34.07794345
 34.95462779 28.47268611 28.51410426 28.4174619  28.8661586  30.55740004
 29.81877623 31.08893307 32.0691628  34.485222   32.83539872 33.12532582
