policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 32.75946543 32.8561078  34.07794345 26.69170532 28.32772255 28.80403137
 26.92640822 28.66597084 31.93110228 30.73687873 32.86991385 32.80778661
 32.95965319 31.44098741 34.40928871 34.56805832 34.83037332 34.87179147
 27.91354098 28.21037111 30.27437597 28.39675282 32.16580517 31.37195715
 32.31076872 32.77327148 32.53166556 34.03652529 34.747537   34.75444003
 34.25051911 35.20313674 27.45103822 27.28536558 29.1008615  28.01018334
 28.83164347 32.23483543 32.42812017 32.52476254 33.82253148 33.66376187
 33.698277   33.33241661 34.0917495  35.18242766 29.01802518 29.37698255
 29.48743097 28.70048597 29.92922465 30.61262425 30.67475149 30.35030926
 31.87587806 32.06225977 33.30480451 32.06225977 33.70518003 33.98130108
 34.53354319 28.04469848]",72538.66061511368,6306.63,0.9695298902155,198.20297487425432,45.160000000000004,6549.992974874254,1.0385884338980176,0,9.799999999999997,72.0
Reactive,2025-06-15 11:23:00+00:00,683,9.799999999999997,31.415297926580017,31.496004528385242,36.53542080848244,"[27.96186216 28.90757676 29.19060084 29.17679479 31.47550254 31.26150873
 31.9380053  33.30480451 31.46169649 34.13316766 35.26526397 35.06507621
 34.26432516 29.06634637 28.74190413 26.91260216 30.30198807 29.64620057
 28.98351005 29.00421913 31.36505412 34.33335542 29.20440689 33.53260437
 36.53542081 35.71396068 36.01079081 28.79022531 28.94209189 28.97660702
 28.35533466 33.47738016 29.19750387 31.5445328  30.22605478 32.1727082
 31.44098741 31.57904793 35.72776673 34.42309476 36.47329357 28.61074663
 27.23014137 28.707389   31.14415728 31.57214491 30.97158162 31.55143583
 32.51785951 31.6480782  32.05535675 32.50405346 34.28503424 35.4033245
 36.28691186 35.25145792 28.30701347 27.59600177 28.23108019 30.85423017
 29.82567926 30.00515794 30.8335211  32.06225977 32.09677491 33.13913188
 33.02178043 33.8294345  35.83821515 32.8561078  28.82474045 28.78332229
 31.07512702 30.0465761  29.81877623 30.81971504 30.86803623 30.8335211
 34.02962227 31.4133753  33.64305279 33.1460349  34.16077977 33.66376187
 29.34246742 28.87996466 29.19060084 30.23986083 29.69452176 28.67977689
 32.15890214 31.37195715 31.49621162 30.61952728 33.54641043 34.67850674
 34.3264524  35.38261542 36.52161476 27.56148664 30.23295781 28.80403137
 29.99135189 29.37007952 31.86897504 31.37886017 32.22793241 32.64211398
 31.57214491 35.29287608 32.8837199  33.698277   34.36787055 27.85141374
 28.09301966 28.707389   29.77735807 30.81281202 31.44789044 31.44098741
 30.2053457  31.16486636 33.21506516 34.17458582 35.85892423 32.25554451
 36.3490391  27.53387453 27.83760769 29.43220676 28.59694058 28.43126795
 29.72213386 29.61168544 32.89062293 32.00013254 30.77829689 33.3807378
 33.6706649  34.17458582 35.28597305 25.84263309 28.14134084 28.30011045
 28.74190413 29.38388558 31.14415728 30.95777557 33.3807378  34.4576099
 31.91729622 33.58782858 33.41525293 34.70611884 34.15387674 35.25145792
 28.32772255 29.37007952 27.58909874 27.66503203 30.88874531 28.88686768
 31.73781754 32.12438701 33.2495803  33.42905898 35.45164568 34.94772476
 32.92513806 35.32048818 27.90663795 30.01896399 28.32772255 28.42436492
 29.88090347 30.10180031 31.17867241 31.56524188 33.03558648 32.70424122
 33.04939253 33.09081069 35.08578529 33.00107135 29.30795229 27.99637729
 28.54861939 28.90067374 28.68667992 32.62830793 33.76730727 31.33744201
 30.21224873 31.33744201 32.26244754 33.46357411 33.9329799  34.46451292
 35.80370002 27.71335321]",72316.1407431661,6285.9400000000005,0.969591191582,197.1428235390249,45.160000000000004,6528.242823539025,1.038546792291849,0,9.799999999999997,72.0
Reactive,2025-06-15 11:24:00+00:00,684,9.799999999999997,31.432920090882035,31.51315854870775,36.77012370223106,"[27.36129887 30.81281202 29.11466755 32.29696267 31.9103932  30.17083057
 29.81187321 32.4902474  32.39360504 34.00891319 33.06319859 35.21003976
 34.22981003 29.93612768 28.95589795 29.59787939 32.84230175 29.494334
 29.83948531 30.52978794 31.60666004 32.00013254 31.59285399 31.82755688
 34.29884029 36.47329357 34.75444003 27.74096532 27.84451071 30.61262425
 29.9430307  29.81877623 30.95777557 29.48743097 32.78707753 34.33335542
 32.73875635 33.47047714 31.88968412 33.44976806 34.65089463 28.09992269
 28.66597084 29.61168544 30.84732715 29.74974597 29.72213386 31.65498122
 30.53669097 31.8068478  31.82755688 32.95965319 33.00797438 35.63112436
 33.31861056 36.2178816  28.09301966 28.10682571 29.74974597 30.79210294
 30.50217583 32.61450188 31.33744201 31.52382372 32.21412635 34.79585818
 33.86394964 36.12123923 35.14791252 35.65183344 27.658129   28.0239894
 28.65216479 28.61074663 30.79210294 29.23892202 29.97754584 32.16580517
 32.07606583 30.48836978 34.24361608 34.86488845 34.96843384 35.76228186
 27.2370444  28.76951624 30.01896399 28.63145571 31.39266622 28.59694058
 30.99919373 32.84230175 33.18745306 31.42718136 35.272167   33.60163464
 34.5887674  35.6656395  35.26526397 29.32866137 27.63741992 30.94396952
 29.48743097 29.50123702 30.80590899 30.46075768 30.61262425 32.64901701
 32.91133201 33.35312569 33.13222885 35.31358516 35.88653634 29.30104926
 29.34937044 29.9154186  28.63145571 28.87306163 30.79900596 31.39956925
 32.48334438 32.0691628  32.56618069 34.30574332 32.47644135 33.78801635
 35.54138502 28.63835874 28.36223769 29.72213386 29.16989176 29.3631765
 30.15702452 30.18463662 31.3857632  32.57998675 32.62830793 33.48428319
 34.11245858 33.66376187 34.46451292 27.40962006 28.84544953 27.64432295
 28.45197703 30.81971504 32.1727082  31.79994478 31.36505412 31.04061188
 33.76040424 32.80778661 33.60853766 33.12532582 33.49118622 35.67944555
 28.29320742 28.56242545 27.98257124 28.45888005 29.99135189 30.27437597
 29.41840071 32.02774464 33.69137398 32.60069583 32.33838083 33.09081069
 33.89156174 36.7701237  27.80309256 29.28034018 30.3088911  29.01112216
 29.97754584 31.31673294 29.54955821 31.09583609 30.4400486  31.96561741
 31.09583609 34.16077977 32.80778661 33.30480451 27.2370444  27.49245637
 28.66597084 31.70330241 28.27249834 29.05944334 30.86803623 32.60759885
 33.1184228  33.34622266 33.12532582 35.02365805 35.02365805 36.28691186
 35.73466976 26.5536448 ]",72375.09745605497,6290.910000000001,0.9695768568595,197.39462019949679,45.160000000000004,6533.464620199497,1.0385563646911968,0,9.799999999999997,72.0
Reactive,2025-06-15 11:25:00+00:00,685,9.799999999999997,31.587204173139654,31.674171636845596,37.205014358294676,"[30.11560636 28.89377071 30.39863044 30.7023636  30.19844268 31.93110228
 32.10367793 32.13129004 31.11654517 33.33241661 35.16171858 34.40928871
 34.94082174 29.61858847 28.707389   29.96373978 30.22605478 32.31076872
 31.42027833 32.60069583 32.78707753 34.51283411 33.87085266 31.81375083
 34.80276121 34.31954937 33.93988292 27.72025624 29.232019   28.69358295
 29.71523084 31.35815109 31.79994478 31.97942346 31.68259333 32.93204109
 32.57308372 34.15387674 33.13913188 33.64995582 37.20501436 25.96688756
 26.76073559 27.92734703 29.87400044 29.70142478 31.18557544 31.86897504
 30.32269715 33.62234372 31.61356307 32.60069583 34.40238569 33.56711951
 34.29884029 34.96843384 27.98947427 30.74378175 28.52100729 28.34843163
 32.55237464 30.97848465 29.1284736  34.07104042 31.65498122 30.71616965
 32.97345924 33.4083499  34.17458582 35.44474266 26.76763861 28.8661586
 28.93518887 29.89470952 29.89470952 31.17176938 32.69043517 32.04845372
 31.9103932  33.83633753 33.92607687 33.76040424 34.53354319 35.72086371
 26.39487519 27.75477137 29.34246742 30.5712061  30.1777336  30.48146676
 31.08893307 32.24864148 29.75664899 31.34434504 30.95087254 32.57998675
 35.60351226 36.4801966  36.20407555 29.45291584 29.494334   29.59787939
 30.53669097 29.93612768 32.49715043 32.11058096 33.56711951 30.29508505
 32.97345924 32.91823503 33.55331345 36.03840292 35.52067594 27.31988072
 28.54861939 30.39172741 29.59097636 29.69452176 32.3314778  32.05535675
 31.95181135 31.95181135 33.20816214 32.25554451 33.3807378  35.52757897
 35.94866357 27.79618953 26.73312348 28.33462558 28.75571018 30.61952728
 30.66094544 29.92922465 32.5937928  31.95181135 32.34528385 31.73781754
 35.52067594 36.17646344 35.34119726 27.30607466 27.3682019  29.3631765
 30.30198807 30.08799426 29.21130992 31.61356307 31.02680583 32.00703556
 31.74472057 33.48428319 33.40144687 34.49902805 34.65089463 35.13410647
 28.445074   28.60384361 28.94209189 30.19153965 30.30198807 30.19153965
 32.66282306 32.71114425 32.97345924 33.72588911 33.80872543 33.54641043
 35.21694279 34.92701568 27.85141374 30.95777557 28.16895295 28.96280097
 30.9922907  30.28818202 30.52288491 31.5169207  32.67662911 31.97252043
 33.36693174 33.8018224  35.534482   34.40238569 28.79022531 30.63333333
 29.45291584 28.42436492 31.07512702 29.54265518 32.35218688 30.4676607
 32.57998675 31.32363596 32.00013254 34.69921582 35.36190634 36.16265739
 36.07982107 29.79116413]",72891.27028165603,6337.5599999999995,0.969430266232,199.846784949008,45.160000000000004,6582.566784949007,1.0386594817167818,0,9.799999999999997,72.0
Reactive,2025-06-15 11:26:00+00:00,686,9.799999999999997,31.56478209263502,31.649182681687652,37.68822619836536,"[28.3139165  28.63835874 30.18463662 29.90161255 32.29005964 29.86709742
 33.10461674 33.09771372 33.17364701 33.20816214 34.7199249  34.38167661
 35.35500331 29.76355202 31.46169649 27.87902584 29.94993373 29.11466755
 31.77233267 31.37886017 32.99416832 32.30386569 32.89062293 32.52476254
 31.95871438 35.49996687 34.03652529 28.81783742 28.22417716 28.55552242
 29.77045505 30.15702452 32.19341727 30.58501215 31.26841175 31.92419925
 30.45385465 34.63018555 34.58186437 36.76322068 34.71302187 28.59003755
 27.69264414 28.01018334 29.61168544 32.91823503 32.34528385 31.97252043
 31.1510603  32.42812017 34.05723437 31.77233267 34.26432516 34.36096753
 33.19435609 34.99604595 29.12157058 29.02492821 30.72307268 30.19153965
 31.42027833 31.04751491 31.96561741 31.62046609 30.84732715 33.60163464
 32.5937928  34.1952949  34.70611884 33.52570135 28.18966203 28.22417716
 28.41055887 29.21130992 28.16204992 30.4676607  31.1510603  29.92922465
 32.22102938 33.48428319 33.51879832 33.38764082 34.81656726 35.4309366
 29.18369781 28.04469848 28.5762315  28.72809808 30.60572123 29.77045505
 33.66376187 32.19341727 31.17867241 31.35124807 33.15984095 34.47831898
 33.92607687 34.75444003 35.6932516  28.40365584 27.95495913 31.58595096
 30.00515794 29.77735807 30.88874531 31.91729622 30.93706649 32.41431412
 33.47738016 32.9872653  35.81750607 34.31954937 34.54734924 28.21727413
 26.72622046 29.48052794 30.81281202 30.00515794 30.64713939 30.44695162
 32.4626353  31.2822178  34.49902805 34.66470068 34.46451292 34.18148884
 37.1359841  28.36914071 29.13537663 27.44413519 28.70048597 30.06728518
 31.88968412 30.39863044 30.3365032  32.08296885 33.31170753 32.36599293
 33.71208306 35.6656395  34.72682792 25.94617848 26.9471173  28.182759
 31.26150873 30.10870334 30.64023636 32.66972609 30.77139386 32.06225977
 31.90349017 32.46953833 35.19623371 33.22196819 34.1952949  34.08484648
 28.81093439 26.62267506 28.10682571 29.5219461  31.19938149 30.24676386
 30.69546057 32.51095648 33.31861056 31.62046609 32.51095648 32.13129004
 37.6882262  36.05911199 31.10273912 29.3631765  30.15702452 27.75477137
 29.72903689 32.27625359 31.32363596 30.89564833 32.10367793 34.0917495
 33.96749503 32.94584714 36.49400265 37.27404462 26.26371769 28.55552242
 29.54265518 29.86709742 29.30795229 31.79304175 32.97345924 28.30701347
 31.5445328  33.13913188 34.02271924 35.67254252 34.96153082 33.44976806
 35.77608792 29.9430307 ]",72816.25496911973,6330.32,0.969454443488,199.4556305331298,45.160000000000004,6574.935630533129,1.0386419060226229,0,9.799999999999997,72.0
Reactive,2025-06-15 11:27:00+00:00,687,9.799999999999997,31.618787798220396,31.70464849790148,37.08766291142037,"[28.23108019 28.06540755 29.83948531 31.26150873 30.86803623 31.24770267
 32.05535675 32.29696267 32.8837199  34.42999779 34.09865253 35.47925779
 34.59567042 29.6531036  29.07324939 27.68574111 29.19060084 29.98444886
 32.60759885 31.49621162 33.72588911 31.56524188 35.42403358 33.44976806
 34.43690082 34.11936161 35.62422134 25.49748178 28.13443782 29.16298873
 27.66503203 29.86709742 30.79210294 29.92232163 31.40647228 32.48334438
 33.25648332 33.54641043 33.64305279 34.49902805 34.96153082 27.21633532
 28.59003755 28.445074   29.56336426 30.48836978 29.40459465 30.44695162
 32.52476254 32.22793241 33.08390767 32.57998675 35.93485752 35.32739121
 35.47235476 33.4083499  28.62455268 30.38482439 29.51504307 29.40459465
 31.05441794 31.37195715 30.12250939 31.22009057 32.27625359 32.54547161
 33.2771924  33.85014358 36.49400265 36.57683897 27.78238348 26.92640822
 29.18369781 29.76355202 29.34937044 31.1510603  32.42812017 30.87493925
 29.90161255 33.09771372 33.94678595 32.66972609 33.54641043 34.47141595
 26.27062072 27.85831677 28.13443782 30.08109123 29.83948531 31.66878728
 31.00609675 32.4902474  31.31673294 31.6480782  31.99322951 33.58092556
 35.61731831 34.76134305 35.08578529 29.27343715 29.54955821 31.05441794
 29.41840071 32.52476254 30.75758781 30.99919373 32.02774464 32.87681688
 34.30574332 34.34716148 34.747537   36.39736028 35.86582726 28.36223769
 28.16204992 29.29414623 29.31485531 29.20440689 29.32866137 32.01393859
 33.76040424 33.20125911 35.19623371 33.89846477 35.25836095 35.05817318
 36.01769384 30.00515794 27.54768058 27.6305169  32.08987188 30.71616965
 28.87996466 32.95275017 31.22009057 33.82253148 32.62830793 33.09081069
 34.21600398 33.57402253 37.08766291 26.60196598 27.67193506 28.27940137
 30.0465761  29.05944334 31.2822178  31.17176938 33.33931964 33.18745306
 32.81468964 33.31170753 34.94082174 35.07888226 33.48428319 35.45854871
 28.24488624 29.63929755 28.17585598 31.01299978 29.35627347 31.01990281
 31.84826596 33.70518003 31.22699359 33.05629556 35.44474266 33.46357411
 34.67160371 34.38857963 29.81877623 28.23798321 29.28034018 31.08203004
 29.97754584 29.99825491 31.13725425 31.60666004 32.13129004 33.33241661
 34.64399161 32.35908991 32.58688977 33.92607687 28.63835874 26.85737795
 27.56148664 28.65906782 28.90757676 31.60666004 30.24676386 34.12626463
 32.7249503  34.63708858 32.82159267 33.89156174 35.81060305 34.5887674
 36.31452397 28.65216479]",72996.93645772617,6346.389999999999,0.9694000698395,200.32914873159461,45.160000000000004,6591.879148731594,1.038681699159931,0,9.799999999999997,72.0
Reactive,2025-06-15 11:28:00+00:00,688,9.799999999999997,31.671248131473046,31.758492102937925,37.36378396288933,"[30.49527281 29.45981886 30.8335211  30.11560636 31.08893307 31.47550254
 31.97252043 33.2771924  32.74565938 33.15984095 34.69921582 34.40928871
 34.4576099  27.47865032 29.61168544 29.66690965 30.8611332  29.39769163
 30.97158162 31.55833886 31.95181135 31.53072675 32.71114425 32.53166556
 33.74659819 35.61731831 35.83821515 28.67287387 28.83164347 29.6254915
 29.21130992 31.88968412 29.76355202 31.3857632  31.42718136 31.22699359
 33.90536779 33.99510713 31.84826596 34.36787055 34.36096753 26.76073559
 29.51504307 28.7350011  30.32960018 29.30795229 31.34434504 32.80088359
 33.00797438 32.64211398 31.32363596 33.52570135 32.86301082 35.09959134
 36.26620278 36.14885134 29.46672189 29.24582505 29.72213386 28.67977689
 30.92326044 30.35030926 31.31673294 30.68855754 32.95275017 34.9063066
 34.36096753 33.28409543 35.61041529 35.16171858 27.05066269 28.47958913
 30.97158162 31.15796333 30.75068478 31.91729622 30.14321847 30.12250939
 33.24267727 32.48334438 31.75162359 33.61544069 34.43690082 34.89940358
 28.43126795 30.73687873 29.45981886 28.50720124 31.70330241 30.92326044
 30.51598189 31.04061188 31.31673294 32.20722333 33.78801635 34.81656726
 35.51377292 35.58280318 35.58280318 27.84451071 27.76857742 28.65216479
 28.58313453 28.81783742 32.80088359 30.50217583 29.95683676 30.84732715
 31.97252043 35.56899713 34.17458582 35.8244091  35.9279545  27.98947427
 29.41149768 27.34749282 32.12438701 29.61168544 31.17176938 31.8068478
 33.29099845 31.45479346 32.52476254 35.67944555 35.26526397 34.05033135
 33.92607687 28.94209189 29.01112216 29.70832781 29.72213386 30.73687873
 30.81971504 31.3857632  31.66188425 33.80872543 33.99510713 30.68855754
 32.73875635 35.2997791  37.36378396 29.23892202 28.58313453 29.32175834
 28.72809808 31.43408438 31.71710846 29.77735807 31.89658714 31.5169207
 34.81656726 32.37289596 33.86394964 33.60853766 34.89250055 35.51377292
 28.8661586  30.23986083 31.49621162 29.54265518 31.78613872 30.27437597
 31.32363596 31.59975701 32.79398056 32.08296885 33.64995582 35.52757897
 34.39548266 36.97721449 26.98853545 29.29414623 29.16989176 28.45197703
 30.09489728 30.10180031 31.48930859 31.33744201 33.46357411 31.79304175
 33.37383477 34.42999779 35.14791252 35.32048818 27.55458361 28.25869229
 28.21037111 29.16989176 31.01990281 29.35627347 32.0691628  32.57308372
 32.29696267 30.80590899 34.63018555 31.97942346 33.87085266 34.84417937
 37.22572344 29.09395847]",73172.44774865624,6361.990000000001,0.9693448161995,201.19566281025527,45.160000000000004,6608.345662810256,1.0387230509337888,0,9.799999999999997,72.0
Reactive,2025-06-15 11:29:00+00:00,689,9.799999999999997,31.604121317970247,31.686459023635962,37.9850563286945,"[29.6531036  30.61952728 30.29508505 30.45385465 30.12941241 32.36599293
 31.01990281 31.68949636 33.00797438 30.23986083 33.85014358 34.27813121
 35.67944555 26.37416611 28.87306163 29.44601281 28.9973161  29.72903689
 30.84042412 31.35124807 32.16580517 32.95275017 33.17364701 35.4309366
 34.38857963 33.18745306 35.47925779 28.14134084 30.28127899 29.54265518
 29.89470952 29.9430307  29.66690965 31.74472057 32.11058096 32.1727082
 33.62924674 33.88465871 32.11058096 32.36599293 34.85108239 27.70645019
 28.16204992 27.54077756 31.4133753  30.28127899 31.08203004 29.72213386
 31.71710846 32.89752596 33.89156174 32.91133201 35.12030042 32.41431412
 36.33523305 35.32048818 29.71523084 27.91354098 29.40459465 30.59191518
 30.19153965 33.36002872 31.61356307 32.38670201 35.52067594 32.40741109
 33.78111332 35.75537884 34.83727634 37.98505633 27.84451071 29.79116413
 27.82380163 28.65216479 32.39360504 31.1510603  30.53669097 32.02774464
 31.88278109 33.58092556 32.95275017 33.56711951 33.41525293 34.80276121
 28.67287387 27.82380163 30.28818202 29.86709742 31.6756903  29.19060084
 30.70926662 30.78519991 30.77139386 32.23483543 33.74659819 34.13316766
 34.56115529 34.93391871 34.22981003 30.85423017 29.57026729 29.29414623
 31.78613872 31.88968412 31.53072675 32.46953833 32.89062293 30.90945438
 31.35124807 32.97345924 33.48428319 35.65873647 35.84511818 27.02305059
 28.36223769 28.24488624 29.70832781 31.7792357  30.42624254 30.56430307
 32.95275017 33.09771372 32.51785951 33.22887122 34.02962227 34.69231279
 33.13222885 26.02211177 27.69954716 29.30104926 28.27249834 30.55740004
 31.31673294 30.55049702 32.47644135 32.71804727 34.31954937 33.56021648
 35.90034239 33.31861056 33.86394964 28.91447979 27.94805611 29.232019
 30.0741882  29.54265518 29.64620057 30.36411531 30.95087254 32.57998675
 33.98130108 33.23577424 34.7199249  36.26620278 35.21003976 34.49212503
 30.42624254 29.22511597 29.14918268 30.75068478 29.51504307 29.85329136
 32.04845372 33.06319859 30.22605478 33.02868345 33.52570135 32.51785951
 34.21600398 34.09865253 27.71335321 26.92640822 28.70048597 31.13725425
 29.79116413 31.55143583 31.95181135 31.1510603  33.72588911 32.08296885
 34.51283411 35.39642147 35.18242766 34.65779766 25.55270599 27.98947427
 27.45103822 30.51598189 31.32363596 31.33744201 30.14321847 32.22102938
 31.64117517 34.33335542 32.24864148 33.48428319 32.91133201 34.75444003
 36.97031146 28.94899492]",72947.86828140127,6341.12,0.969418185728,200.040557286261,45.160000000000004,6586.320557286261,1.0386683357650164,0,9.799999999999997,72.0
Reactive,2025-06-15 11:30:00+00:00,690,9.799999999999997,31.45127875710645,31.524203390766505,37.10837199028054,"[28.79712834 30.17083057 27.41652308 28.82474045 31.10964215 31.2822178
 31.82065385 32.42812017 33.04248951 33.25648332 37.10837199 35.96937265
 35.07888226 29.68761873 27.93425006 27.47174729 29.05254031 27.59600177
 31.69639938 31.87587806 32.51785951 33.13222885 32.10367793 32.23483543
 34.57496134 34.70611884 36.18336647 28.14134084 27.2094323  27.73406229
 27.5269715  30.2053457  31.20628452 31.53762978 31.3857632  31.44789044
 32.32457477 36.36974818 32.35908991 33.36002872 35.39642147 28.87306163
 30.10870334 27.32678374 31.10964215 30.45385465 30.4676607  32.37289596
 31.88968412 30.42624254 32.08296885 32.1727082  35.1686216  31.95181135
 35.62422134 34.94082174 27.28536558 29.3907886  30.00515794 29.70142478
 31.37886017 31.04751491 31.07512702 32.2003203  31.97942346 33.43596201
 32.0691628  33.2495803  33.43596201 35.49996687 28.23798321 29.87400044
 29.45981886 29.34937044 29.58407334 32.47644135 31.17176938 31.14415728
 33.48428319 32.24173846 34.05723437 34.02962227 36.42497239 33.76040424
 26.60196598 28.21727413 27.56148664 28.85235255 30.40553347 31.92419925
 30.76449083 31.53762978 34.29193727 32.99416832 33.1184228  33.61544069
 33.97439806 35.23765187 33.56021648 26.5812569  28.14824387 29.28724321
 30.03967307 30.0465761  31.09583609 31.52382372 34.58186437 32.68353214
 32.1727082  33.48428319 35.02365805 36.68728739 36.75631765 27.22323835
 28.34152861 28.46578308 30.09489728 32.26244754 31.06132096 29.68761873
 32.23483543 32.89752596 31.6480782  32.1727082  32.27625359 34.00891319
 35.24455489 26.69860835 27.26465651 28.72809808 27.76857742 28.97660702
 30.75758781 32.0691628  31.03370886 32.08987188 34.34025845 33.24267727
 34.747537   34.63708858 35.20313674 28.37604374 29.23892202 28.87306163
 29.44601281 28.19656505 29.63929755 30.9646786  31.23389662 32.38670201
 34.07104042 33.20125911 33.60853766 33.960592   33.06319859 35.76228186
 29.85329136 27.80309256 27.93425006 29.45291584 31.51001767 30.05347913
 33.08390767 32.42812017 31.59285399 34.66470068 33.37383477 34.87179147
 32.78707753 36.60445107 28.50029821 30.2053457  28.71429203 30.03967307
 28.445074   30.28127899 30.01896399 32.76636846 31.71710846 32.42812017
 32.49715043 33.30480451 34.60257345 34.91320963 27.19562624 28.29320742
 27.27155953 29.94993373 29.61858847 30.89564833 32.64901701 31.05441794
 32.3314778  30.98538767 32.64901701 33.00797438 31.85516899 34.92011266
 35.72086371 28.72809808]",72436.51820977536,6294.110000000001,0.9695674965394999,197.55769973665247,45.160000000000004,6536.827699736653,1.0385626720436492,0,9.799999999999997,72.0
Reactive,2025-06-15 11:31:00+00:00,691,9.799999999999997,31.661967649109446,31.744617020101614,36.90128120167881,"[27.76857742 30.35030926 30.50217583 30.50217583 29.48743097 32.62830793
 32.12438701 32.95275017 32.67662911 32.66972609 33.54641043 34.83037332
 36.02459686 30.5712061  27.68574111 27.72025624 28.56932847 30.66094544
 31.04751491 33.06319859 32.92513806 33.85014358 33.1460349  33.70518003
 34.21600398 35.9555666  33.76730727 28.23798321 28.40365584 28.63835874
 30.32269715 31.99322951 30.28127899 32.4902474  32.67662911 31.48930859
 34.10555556 33.2495803  34.04342832 36.65967528 33.98820411 26.2913298
 28.36914071 29.93612768 30.23986083 30.54359399 31.77233267 30.41933952
 30.75068478 32.79398056 33.64305279 32.89752596 33.1184228  34.16077977
 34.27813121 36.9012812  28.56242545 28.34152861 30.39172741 30.3088911
 30.60572123 31.17867241 31.40647228 30.9646786  33.33931964 34.01581621
 32.64211398 34.33335542 36.02459686 35.45164568 28.08611663 28.78332229
 27.46484427 30.35721228 29.75664899 31.56524188 30.48146676 30.95777557
 31.78613872 32.29696267 34.63018555 35.08578529 32.67662911 35.67944555
 28.59694058 27.02305059 28.64526176 29.90161255 29.13537663 29.58407334
 30.5988182  32.16580517 32.84230175 31.47550254 34.11936161 33.24267727
 35.43783963 36.51471173 35.54138502 26.12565717 30.27437597 27.25085045
 27.72025624 31.1234482  30.38482439 32.12438701 31.33744201 33.55331345
 32.22102938 35.6932516  34.36096753 33.12532582 34.51973713 26.61577203
 29.19750387 29.30104926 30.79210294 30.84042412 30.97848465 31.93110228
 31.23389662 32.76636846 31.66188425 33.98820411 35.22384581 34.72682792
 35.81750607 29.63239452 27.66503203 29.97754584 29.2596311  30.51598189
 31.28912083 30.97158162 33.5395074  35.16171858 33.69137398 32.60069583
 32.73185332 34.29193727 36.52161476 29.68761873 27.83070466 28.56932847
 28.24488624 29.70142478 32.73185332 32.64901701 30.41243649 32.5937928
 33.22196819 34.57496134 34.13316766 34.07794345 35.796797   34.16077977
 29.3907886  29.3631765  29.06634637 29.17679479 29.12157058 31.88278109
 31.53762978 32.91133201 33.62234372 33.53260437 34.14007069 33.35312569
 36.38355423 36.34213607 28.18966203 27.61671085 28.35533466 29.37007952
 28.87306163 31.31673294 31.26150873 31.61356307 32.71114425 32.87681688
 34.5887674  32.78017451 33.83633753 35.76918489 27.73406229 28.34152861
 28.61074663 28.61074663 29.42530373 29.83258228 30.95777557 30.8611332
 31.24770267 34.34025845 33.36002872 34.31264634 33.90536779 33.8018224
 36.12123923 29.70832781]",73141.39896686056,6357.969999999999,0.9693592873954999,200.9706143544172,45.160000000000004,6604.100614354416,1.0387121383640403,0,9.799999999999997,72.0
Reactive,2025-06-15 11:32:00+00:00,692,9.799999999999997,31.656012770499164,31.736989176054784,37.060050806273466,"[28.69358295 29.11466755 28.24488624 30.63333333 29.93612768 33.28409543
 30.21915176 32.00013254 33.96749503 33.06319859 34.18148884 36.52851778
 34.57496134 28.76951624 28.91447979 29.66000663 29.67381268 30.98538767
 30.59191518 29.92922465 31.51001767 33.98130108 32.6214049  33.15293793
 33.99510713 36.70109344 35.34119726 29.09395847 28.95589795 30.21224873
 28.93518887 31.79304175 30.22605478 30.54359399 32.97345924 31.11654517
 33.21506516 32.64901701 34.76134305 35.58280318 37.06005081 27.74096532
 28.64526176 28.88686768 30.23986083 29.16989176 30.27437597 32.20722333
 30.19844268 29.94993373 34.0641374  33.1460349  33.99510713 33.9329799
 36.4801966  36.96340844 26.65719019 28.94899492 30.63333333 31.82065385
 30.41243649 31.66188425 30.92326044 32.53856859 32.69043517 33.18055003
 32.7249503  34.57496134 34.31954937 34.5887674  27.72715927 28.87996466
 30.85423017 30.66784846 30.03967307 30.90945438 31.57214491 31.22009057
 32.61450188 30.28127899 34.13316766 34.12626463 35.01675503 35.50686989
 26.47771151 29.7842611  27.51316545 29.61168544 31.05441794 30.98538767
 33.91917385 31.07512702 33.91917385 34.46451292 33.75350121 34.79585818
 34.27813121 35.84511818 35.68634858 26.78144467 29.54955821 30.63333333
 29.57026729 30.4400486  30.35721228 32.45573227 32.78707753 32.10367793
 32.84920477 32.25554451 33.99510713 34.94082174 35.09959134 29.1284736
 27.14730506 28.1551469  31.21318754 29.50123702 31.62046609 31.37886017
 32.80088359 33.63614977 32.7249503  34.44380384 35.38261542 34.33335542
 36.20407555 27.20252927 28.34843163 28.38984979 29.1008615  30.87493925
 29.76355202 30.9646786  32.38670201 31.71710846 32.13819306 33.48428319
 34.18148884 36.49400265 36.16956042 28.09992269 27.45103822 29.35627347
 30.54359399 27.85831677 31.19938149 29.33556439 31.76542964 32.37979898
 32.44192622 32.84230175 33.35312569 32.45573227 35.62422134 36.28000884
 27.06446874 25.62863928 28.7350011  30.42624254 31.20628452 29.32175834
 33.49808924 32.29696267 30.31579412 34.83727634 34.76824608 34.00201016
 35.71396068 36.65277226 28.21727413 28.21727413 27.70645019 30.55740004
 31.71020543 29.55646123 29.85329136 31.50311465 30.7023636  34.08484648
 32.28315662 34.65089463 34.40928871 34.91320963 27.29226861 28.2863044
 28.00328032 30.84732715 31.75162359 29.13537663 31.37195715 31.82755688
 33.698277   31.1510603  32.68353214 35.31358516 34.65779766 34.00891319
 36.00388778 29.16989176]",73121.476324982,6355.76,0.969367174112,200.8474133078289,45.160000000000004,6601.767413307829,1.038706215040818,0,9.799999999999997,72.0
Reactive,2025-06-15 11:33:00+00:00,693,9.799999999999997,31.586540477291162,31.66250552242103,37.840092776673295,"[28.0516015  30.39172741 31.16486636 30.63333333 29.74974597 30.37101833
 32.8837199  33.18055003 32.62830793 34.17458582 36.3766512  33.46357411
 35.14791252 28.42436492 29.61858847 30.79900596 30.81281202 30.38482439
 29.99825491 30.53669097 31.98632649 31.97942346 33.85014358 31.73091451
 32.51095648 34.76824608 35.56899713 29.34937044 28.94899492 28.0239894
 30.36411531 28.55552242 30.17083057 31.96561741 31.95871438 32.22793241
 32.24173846 32.71114425 32.53166556 33.89156174 34.18839187 28.98351005
 27.64432295 29.23892202 30.13631544 28.9973161  29.93612768 29.81877623
 32.15199912 34.36787055 33.95368898 33.44286503 36.28691186 33.43596201
 33.9329799  35.4033245  29.34246742 28.27249834 28.41055887 29.16298873
 30.15702452 30.17083057 31.77233267 32.71114425 34.10555556 34.93391871
 32.73875635 33.02178043 36.03149989 35.13410647 28.61764966 28.63145571
 29.09395847 28.82474045 31.75162359 31.08893307 31.64117517 31.04751491
 32.50405346 32.89752596 33.2495803  33.93988292 35.18933068 37.84009278
 28.50029821 27.50626243 29.37007952 27.93425006 30.80590899 31.77233267
 31.05441794 31.06132096 33.80872543 34.49212503 33.60853766 35.02365805
 34.8786945  34.16768279 34.0641374  29.16298873 28.79712834 28.91447979
 29.60478242 27.96876519 31.79304175 31.05441794 33.22887122 32.46953833
 32.91823503 31.88278109 35.33429423 33.1460349  34.69231279 28.83164347
 29.16298873 29.81877623 30.06038215 29.72903689 30.66784846 31.4133753
 32.32457477 31.07512702 32.08296885 32.84230175 33.76730727 33.62924674
 34.63708858 27.89973492 28.07921361 26.73312348 30.81281202 30.23986083
 30.14321847 31.95871438 33.42905898 34.42309476 31.33744201 32.95965319
 33.4083499  33.6706649  35.97627568 27.27155953 27.53387453 27.82380163
 28.21037111 28.63835874 32.31767175 31.46169649 31.33744201 32.43502319
 34.21600398 31.99322951 33.71208306 33.94678595 35.796797   34.85108239
 29.88090347 29.42530373 29.7842611  29.50814005 31.17867241 30.52288491
 31.92419925 32.53166556 32.35218688 31.69639938 34.58186437 33.5395074
 35.61041529 35.74157279 28.5762315  28.72809808 28.76951624 29.73593992
 30.62643031 29.60478242 32.02084162 30.37101833 29.97754584 34.00201016
 33.00107135 32.12438701 35.59660923 36.00388778 29.68071571 28.82474045
 27.58909874 29.86019439 31.64117517 28.93518887 30.81281202 32.97345924
 32.0415507  31.66188425 32.15199912 35.52067594 35.70705765 33.44976806
 36.8736691  27.35439585]",72889.04982082533,6334.18,0.9694416186379999,199.66368715167755,45.160000000000004,6579.003687151678,1.0386512045997551,0,9.799999999999997,72.0
Reactive,2025-06-15 11:34:00+00:00,694,9.799999999999997,31.63805655732757,31.715382703777337,37.0117296222664,"[28.94209189 29.21821294 30.4400486  29.71523084 31.4133753  28.12063176
 30.98538767 33.12532582 33.55331345 33.21506516 33.63614977 35.56899713
 34.80276121 29.90851557 28.20346808 27.5269715  30.39863044 30.39172741
 32.10367793 31.06822399 31.46169649 32.29696267 32.0415507  33.07700464
 33.36002872 35.32048818 35.29287608 25.99449967 28.30701347 29.10776452
 29.83948531 29.37007952 30.67475149 32.87681688 32.22793241 31.79304175
 33.33931964 33.00797438 33.69137398 34.63708858 32.75946543 27.44413519
 27.15420808 28.06540755 28.63835874 29.43220676 29.61858847 31.15796333
 32.0415507  33.13913188 32.7249503  33.11151977 35.10649437 34.86488845
 35.24455489 36.48709962 27.51316545 30.34340623 27.17491716 29.01802518
 30.37792136 32.78707753 30.5988182  34.11936161 33.20125911 33.39454385
 33.37383477 33.96749503 35.73466976 35.67944555 28.30701347 28.46578308
 30.97848465 28.22417716 31.03370886 30.08109123 31.56524188 32.11748398
 31.9380053  32.33838083 33.0148774  34.25742213 35.38261542 35.86582726
 28.59003755 28.38984979 27.75477137 28.97660702 31.42027833 31.01990281
 31.86207201 32.05535675 32.70424122 31.84136293 32.82159267 33.50499227
 35.34810029 34.01581621 36.92889331 29.39769163 28.91447979 30.32269715
 30.18463662 28.87996466 31.81375083 32.11058096 30.48146676 31.65498122
 32.22793241 34.96843384 33.62924674 34.63018555 37.01172962 28.42436492
 28.45888005 29.57026729 28.98351005 29.74974597 29.00421913 30.95777557
 32.73185332 32.09677491 32.38670201 32.36599293 32.9872653  36.43877844
 34.23671306 29.10776452 28.5762315  30.90945438 27.94115308 29.9154186
 30.06728518 31.49621162 31.1510603  33.04248951 32.50405346 34.68540976
 34.39548266 34.83727634 35.83131213 30.15702452 27.18872322 30.5712061
 30.99919373 30.56430307 31.16486636 31.93110228 31.35124807 32.01393859
 34.87179147 34.30574332 33.73969516 34.25051911 35.94176055 34.5887674
 28.82474045 29.54955821 29.79116413 29.1284736  29.08015242 31.11654517
 31.01299978 32.38670201 33.31861056 32.4626353  33.18745306 33.46357411
 35.19623371 35.29287608 26.47771151 29.83948531 27.6305169  31.79304175
 29.50123702 32.27625359 32.82849569 31.7792357  33.960592   32.24173846
 32.66282306 34.07104042 34.00201016 34.4576099  27.28536558 28.94899492
 29.43220676 31.16486636 29.09395847 31.30292688 31.47550254 31.23389662
 32.42812017 33.71208306 34.63018555 32.33838083 35.19623371 34.69231279
 34.70611884 30.24676386]",73061.40201819513,6349.499999999999,0.96938924875,200.50043397169975,45.160000000000004,6595.160433971699,1.0386897289505788,0,9.799999999999997,72.0
Reactive,2025-06-15 11:35:00+00:00,695,9.799999999999997,31.709241817863145,31.788968963993817,37.13598409542743,"[29.28034018 30.37101833 30.85423017 31.4133753  30.16392755 31.98632649
 32.36599293 31.39956925 32.87681688 34.63708858 33.83633753 35.99698476
 35.99698476 27.74786835 29.03873426 26.67789927 31.17176938 30.37101833
 30.57810912 31.26841175 31.62736912 30.22605478 34.28503424 35.05127016
 36.94960239 34.53354319 35.97627568 27.04375966 27.395814   30.00515794
 29.43910979 30.77139386 31.82065385 29.9430307  32.53856859 32.08296885
 33.3807378  32.80778661 34.04342832 36.07291805 35.78299094 28.27940137
 29.35627347 30.86803623 29.14227966 30.62643031 30.40553347 30.12250939
 32.25554451 33.2495803  32.75946543 33.54641043 33.93988292 31.76542964
 35.21003976 35.00294897 28.72119505 30.50217583 29.01802518 28.75571018
 28.85925558 30.8335211  31.85516899 34.28503424 32.91133201 33.92607687
 34.29884029 34.36096753 35.61731831 33.61544069 28.48649216 27.85831677
 30.41933952 29.68761873 29.9154186  32.21412635 33.2771924  31.30292688
 32.58688977 33.47047714 35.74847581 33.30480451 34.78205213 33.2771924
 27.8928319  26.51912967 27.85831677 29.77735807 30.03967307 31.33744201
 32.91133201 32.77327148 33.56711951 34.11245858 30.90255136 34.64399161
 35.6656395  36.03149989 34.71302187 28.67977689 25.38703336 28.81093439
 28.56932847 29.18369781 31.94490833 31.32363596 31.22009057 34.42309476
 33.61544069 34.23671306 33.33241661 34.747537   35.94176055 29.74284294
 25.7666998  29.61168544 29.81187321 32.29696267 29.59097636 32.08296885
 30.97158162 35.05127016 32.87681688 35.96246963 33.69137398 34.30574332
 34.21600398 28.94209189 28.93518887 30.68165452 29.88090347 30.13631544
 31.90349017 31.62736912 32.03464767 31.21318754 32.62830793 33.71898608
 34.53354319 35.01675503 35.45854871 28.16204992 28.51410426 30.12941241
 30.38482439 29.98444886 29.10776452 31.95181135 33.18745306 32.50405346
 34.45070687 33.85014358 34.03652529 33.42215595 37.1359841  35.61041529
 28.00328032 26.76073559 28.06540755 28.05850453 32.82159267 31.35124807
 30.0741882  32.39360504 32.29696267 31.73091451 34.3540645  32.13819306
 35.44474266 36.33523305 25.67005743 29.41149768 28.65906782 29.74974597
 31.75162359 31.35124807 31.59285399 32.60069583 31.48930859 33.61544069
 32.84230175 33.58092556 33.43596201 34.18148884 27.98947427 28.51410426
 28.01018334 30.92326044 30.10870334 32.26244754 30.3365032  32.35908991
 29.98444886 31.84136293 33.65685885 33.91917385 36.29381489 34.20910095
 35.84511818 26.26371769]",73299.55942584293,6370.82,0.969312462638,201.69427745157373,45.160000000000004,6617.674277451573,1.0387476458998328,0,9.799999999999997,72.0
Reactive,2025-06-15 11:36:00+00:00,696,9.799999999999997,31.7228444673859,31.801946653412852,36.673481334216916,"[29.18369781 28.65216479 29.45291584 30.08799426 31.73781754 30.68165452
 31.21318754 31.00609675 34.09865253 33.38764082 35.4309366  33.18745306
 35.57590015 26.24300861 28.05850453 28.53481334 28.95589795 29.50814005
 30.23986083 31.27531478 31.86207201 33.03558648 31.76542964 33.40144687
 35.12720345 35.02365805 35.0374641  27.53387453 29.16298873 28.74190413
 29.14227966 29.83948531 30.72307268 31.8068478  32.78017451 35.56899713
 30.79900596 33.86394964 34.40928871 36.05911199 35.04436713 28.29320742
 28.72119505 29.08705545 32.0691628  31.11654517 31.68949636 30.61262425
 30.86803623 32.74565938 34.72682792 33.39454385 34.96843384 34.00891319
 33.78801635 35.1410095  28.92828584 28.06540755 29.07324939 30.48836978
 29.61858847 29.232019   31.11654517 31.75162359 32.06225977 34.91320963
 34.3540645  34.34025845 35.61731831 35.77608792 29.24582505 29.43910979
 30.42624254 31.35815109 28.7350011  31.5169207  31.89658714 32.91823503
 33.16674398 31.72401149 32.90442898 34.0641374  35.45854871 36.67348133
 27.38891098 28.41055887 28.59694058 30.70926662 32.10367793 30.44695162
 32.71804727 31.10964215 30.68855754 33.6706649  33.31170753 31.68259333
 35.67254252 34.96153082 36.03840292 27.71335321 29.26653413 28.3139165
 29.19750387 32.7525624  30.05347913 31.55143583 31.05441794 33.31861056
 33.58782858 33.56711951 35.76918489 34.57496134 35.44474266 27.72025624
 29.20440689 31.1510603  30.62643031 30.24676386 29.92232163 31.91729622
 32.91133201 33.07010161 32.41431412 32.53166556 33.1460349  33.81562845
 35.55519108 27.52006848 28.85925558 31.08893307 30.06038215 31.63427214
 30.01896399 31.73091451 30.65404241 32.91133201 33.38764082 32.62830793
 34.24361608 34.86488845 35.44474266 28.53481334 27.87212282 30.89564833
 29.74284294 30.95777557 30.15702452 30.19844268 31.60666004 31.88278109
 32.62830793 32.35908991 34.41619174 35.11339739 36.20407555 35.98317871
 26.00140269 29.232019   30.61952728 30.05347913 31.19247846 31.97252043
 31.56524188 32.16580517 32.47644135 31.64117517 31.82065385 33.33241661
 35.09959134 35.07197924 27.77548045 27.92734703 28.59694058 28.45197703
 30.66094544 30.11560636 31.57904793 33.44976806 31.64117517 32.81468964
 34.68540976 36.14885134 35.22384581 34.34025845 30.10870334 27.71335321
 29.41840071 30.98538767 30.16392755 30.1777336  30.64713939 31.45479346
 33.33241661 32.84230175 34.41619174 34.485222   35.25145792 34.96843384
 35.54138502 28.38294676]",73345.06845008628,6374.58,0.969298449118,201.9083930232864,45.160000000000004,6621.648393023286,1.0387583798498545,0,9.799999999999997,72.0
Reactive,2025-06-15 11:37:00+00:00,697,9.799999999999997,31.752902890081938,31.832250938811573,37.99195935498122,"[30.22605478 29.42530373 29.63929755 30.69546057 30.92326044 31.33053899
 34.86488845 32.09677491 33.07700464 33.30480451 34.9063066  36.34213607
 35.05817318 26.89879611 30.12250939 29.73593992 29.48743097 31.08203004
 31.57214491 30.3088911  30.78519991 32.68353214 33.58782858 33.15293793
 34.09865253 36.36974818 34.54044621 27.5269715  27.47174729 27.99637729
 27.87902584 29.41840071 30.59191518 33.06319859 30.54359399 33.43596201
 32.58688977 32.3314778  31.9103932  36.28000884 33.23577424 28.76261321
 27.78238348 28.14134084 30.7023636  31.72401149 31.62046609 30.91635741
 30.0741882  33.64305279 34.81656726 33.76730727 35.34119726 34.78895516
 34.57496134 34.65779766 29.64620057 28.90757676 28.83164347 29.1008615
 32.22102938 32.22102938 31.17867241 31.87587806 31.83445991 33.91227082
 32.37979898 32.15890214 37.47423238 34.54044621 27.7616744  29.29414623
 29.71523084 32.02774464 29.79806715 31.01299978 31.62736912 32.71114425
 33.07010161 32.49715043 34.55425226 33.45667108 33.22887122 35.45164568
 25.99449967 28.50720124 29.50814005 32.37289596 31.06132096 29.58407334
 33.99510713 31.21318754 32.26244754 32.17961122 32.99416832 34.34716148
 34.40928871 35.61731831 34.02271924 27.91354098 28.47958913 29.81187321
 28.8661586  28.75571018 30.93706649 30.91635741 31.74472057 32.80778661
 33.36002872 33.1460349  33.94678595 35.52757897 34.60257345 27.48555335
 28.43817097 29.9430307  29.73593992 30.89564833 30.95087254 31.84826596
 30.49527281 34.1952949  33.94678595 33.60853766 34.16768279 35.97627568
 35.63112436 29.2596311  29.21130992 30.90945438 31.5169207  31.51001767
 31.42027833 30.65404241 33.29099845 31.17867241 33.6706649  31.99322951
 33.33931964 35.24455489 36.25929976 27.40271703 27.60290479 28.12063176
 28.91447979 29.29414623 31.9380053  33.75350121 32.08296885 32.42812017
 33.56021648 33.78801635 33.29790148 33.43596201 34.16768279 37.99195935
 27.74096532 29.10776452 30.97158162 30.02586702 29.86019439 31.08893307
 32.22793241 33.02178043 31.13035123 32.42121714 33.8018224  33.42905898
 34.69231279 36.50090568 26.8159598  28.13443782 29.06634637 29.74974597
 32.64901701 30.38482439 30.4400486  30.9922907  32.76636846 33.13913188
 33.71898608 34.27122819 35.14791252 34.4576099  28.32081953 31.04751491
 28.65216479 31.03370886 31.27531478 31.11654517 32.90442898 32.35908991
 31.03370886 31.73781754 33.85704661 34.73373095 34.99604595 34.18148884
 34.6163795  28.9973161 ]",73445.63190905814,6383.36,0.969265175552,202.41256359659656,45.160000000000004,6630.932563596596,1.0387840515961182,0,9.799999999999997,72.0
Reactive,2025-06-15 11:38:00+00:00,698,9.799999999999997,31.754725143847807,31.832837696045946,36.832250938811576,"[28.26559532 28.79712834 31.10273912 29.75664899 31.73091451 31.97942346
 33.63614977 32.34528385 34.64399161 31.37886017 33.56021648 33.1184228
 34.11936161 29.12157058 29.16298873 29.83258228 31.04751491 28.54861939
 32.89062293 32.23483543 32.26935056 32.7249503  31.93110228 33.56021648
 36.32142699 33.47047714 35.28597305 29.94993373 28.64526176 29.68761873
 30.90945438 29.43910979 30.67475149 30.77829689 31.76542964 33.12532582
 31.5445328  33.19435609 34.17458582 34.40928871 34.95462779 26.39487519
 27.94805611 29.03873426 29.12157058 28.39675282 30.48836978 30.10180031
 32.45573227 32.30386569 33.42215595 34.8786945  33.79491937 33.43596201
 34.45070687 35.33429423 26.37416611 30.71616965 28.50029821 32.01393859
 30.95087254 30.65404241 31.39956925 32.68353214 30.87493925 33.61544069
 33.8018224  33.13222885 34.56805832 34.95462779 29.72213386 29.72903689
 28.18966203 28.05850453 30.19153965 33.60853766 32.55237464 31.44098741
 33.51879832 33.71208306 33.27028937 33.15984095 34.63018555 36.2454937
 27.83070466 27.52006848 27.44413519 28.4174619  29.67381268 32.18651425
 31.66188425 32.07606583 32.35908991 32.44192622 33.15293793 36.59754805
 35.12030042 36.79773581 34.98914292 29.09395847 28.92828584 30.95777557
 29.86019439 31.08893307 30.61952728 30.87493925 33.51189529 32.40741109
 34.83727634 34.65779766 36.83225094 34.76134305 35.31358516 28.33462558
 29.2596311  30.32960018 29.92232163 29.9154186  32.33838083 31.94490833
 31.89658714 32.23483543 34.33335542 33.44976806 32.01393859 35.12720345
 36.7425116  26.36036006 28.3139165  29.14227966 29.34937044 31.20628452
 30.99919373 29.46672189 32.29005964 32.35908991 32.26935056 33.85014358
 33.36002872 34.0917495  34.16768279 28.30011045 30.57810912 30.08109123
 30.52288491 29.70832781 29.3631765  31.53762978 33.18055003 33.15984095
 34.00891319 33.54641043 31.93110228 36.12814226 35.70705765 35.35500331
 28.24488624 28.63145571 28.82474045 31.27531478 29.94993373 29.61168544
 30.34340623 31.49621162 33.46357411 32.61450188 33.54641043 33.49808924
 35.58280318 36.58374199 27.68574111 28.80403137 29.07324939 28.89377071
 30.95777557 32.22102938 31.88278109 31.62046609 32.96655622 32.71804727
 31.52382372 35.63112436 34.57496134 34.80966424 27.33368677 27.45794124
 29.494334   29.31485531 30.08109123 31.1510603  31.55143583 32.20722333
 32.36599293 33.09771372 35.75537884 33.92607687 34.22981003 35.58970621
 35.96937265 29.89470952]",73451.72844125723,6383.530000000001,0.9692645236955,202.42238342327164,45.160000000000004,6631.112383423272,1.0387845570434024,0,9.799999999999997,72.0
Reactive,2025-06-15 11:39:00+00:00,699,9.799999999999997,31.771068549422857,31.848714656505408,37.563971725204325,"[29.82567926 32.51785951 28.58313453 30.41933952 30.64023636 31.04061188
 32.4902474  32.76636846 33.98820411 34.33335542 33.42215595 34.8786945
 35.47925779 29.29414623 28.84544953 28.58313453 29.05944334 30.38482439
 30.10180031 32.6214049  31.87587806 34.27122819 31.17176938 33.23577424
 34.45070687 36.22478463 35.52067594 26.89879611 28.26559532 29.83948531
 29.85329136 30.35030926 28.19656505 35.74847581 31.46169649 33.66376187
 32.78017451 34.00891319 35.68634858 34.82347029 34.56805832 26.98163243
 29.76355202 28.67977689 30.12941241 33.15984095 31.88968412 31.23389662
 31.23389662 33.4083499  33.18745306 34.05033135 34.29193727 33.99510713
 34.3540645  34.85108239 29.90161255 28.79022531 30.37792136 30.84732715
 29.70832781 32.91823503 31.65498122 33.33931964 32.64211398 32.86301082
 34.34025845 34.33335542 35.08578529 37.12217804 26.86428098 28.10682571
 30.37101833 30.19844268 29.77735807 30.76449083 31.32363596 31.83445991
 33.04248951 32.3314778  32.75946543 32.94584714 34.95462779 35.48616081
 27.4993594  30.47456373 28.68667992 30.92326044 30.45385465 30.38482439
 31.15796333 32.69733819 32.97345924 32.55237464 33.56711951 34.12626463
 33.0148774  34.23671306 35.52067594 28.99041308 29.19750387 28.37604374
 31.00609675 30.06038215 30.59191518 31.06132096 31.62046609 33.04939253
 32.73875635 34.57496134 32.68353214 34.58186437 35.81060305 27.85141374
 27.86521979 29.58407334 29.53575215 29.45291584 31.75852662 33.65685885
 32.12438701 32.86301082 32.60759885 33.42905898 34.47831898 35.4309366
 35.48616081 28.34843163 26.85047493 29.28034018 31.37886017 28.90067374
 30.77139386 29.9430307  33.19435609 31.99322951 31.91729622 32.11748398
 32.58688977 33.97439806 37.56397173 26.87808703 27.64432295 28.89377071
 30.4676607  29.6254915  29.48743097 30.27437597 33.47738016 32.60069583
 31.29602386 32.65592004 33.63614977 33.40144687 34.62328253 34.92011266
 28.66597084 28.96280097 29.5219461  29.57717031 32.22102938 31.51001767
 32.55237464 31.79304175 32.47644135 34.18148884 35.34810029 33.43596201
 33.47047714 35.05817318 28.45197703 27.14730506 29.22511597 28.72809808
 29.21821294 31.52382372 32.96655622 33.46357411 32.75946543 33.30480451
 34.76824608 34.40238569 36.30071791 36.33523305 27.41652308 28.16204992
 29.87400044 29.32866137 30.4400486  29.50814005 32.32457477 30.88874531
 32.14509609 33.28409543 33.51879832 34.78895516 35.84511818 35.4309366
 35.24455489 28.66597084]",73506.40693894913,6388.129999999999,0.9692467755155,202.6889342207851,45.160000000000004,6635.978934220784,1.0387983547956576,0,9.799999999999997,72.0
Reactive,2025-06-15 11:40:00+00:00,700,9.799999999999997,31.780128148529734,31.856929257786614,37.67442014579191,"[29.03873426 28.25869229 30.23986083 31.2822178  28.90067374 30.81971504
 31.18557544 32.00703556 33.69137398 33.69137398 35.48616081 33.73969516
 36.78392975 27.61671085 29.05944334 29.15608571 30.57810912 30.47456373
 29.66690965 32.15890214 30.93706649 34.78895516 33.37383477 33.04939253
 33.32551359 33.1184228  35.74157279 26.29823283 28.707389   28.17585598
 32.55237464 32.20722333 30.95087254 32.29696267 33.63614977 32.21412635
 34.31954937 33.96749503 35.61041529 34.83037332 35.76918489 26.62957809
 28.11372874 28.05850453 29.30795229 31.88278109 30.03277005 29.2596311
 31.00609675 30.56430307 31.60666004 33.2495803  34.38167661 34.89940358
 33.72588911 36.63206318 28.62455268 30.18463662 30.21915176 29.48052794
 31.05441794 31.46859951 32.31076872 30.85423017 33.36693174 32.15199912
 35.56899713 35.07197924 33.63614977 33.20125911 28.46578308 28.01708637
 29.51504307 30.36411531 29.82567926 31.57904793 32.10367793 30.32960018
 33.86394964 34.36096753 33.18055003 36.19026949 34.31264634 35.32739121
 26.9471173  29.13537663 30.70926662 28.72809808 32.08296885 32.14509609
 32.15199912 30.38482439 32.05535675 32.31076872 33.32551359 33.47047714
