policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 34.62328253 35.24455489 36.28691186 28.01018334 32.63521096 29.44601281
 30.50217583 30.2053457  32.13819306 30.35721228 31.97942346 33.53260437
 34.29193727 33.79491937 35.99008173 35.24455489 34.07794345 27.53387453
 30.4676607  29.28034018 29.99135189 32.01393859 33.64305279 29.28034018
 32.03464767 32.28315662 34.28503424 33.48428319 34.485222   37.67442015
 34.94082174 27.86521979 30.36411531 30.39863044 31.4133753  31.5169207
 30.05347913 30.10180031 32.24173846 32.60759885 33.1184228  31.8068478
 35.38261542 35.272167   34.89250055 28.63835874 28.75571018 29.32866137
 27.2370444  28.88686768 31.16486636 31.68259333 33.34622266 32.1727082
 32.92513806 31.05441794 35.009852   34.73373095 32.93894411 35.12720345
 28.34843163 28.93518887 28.14134084 31.26841175 30.2053457  32.30386569
 31.03370886 33.0148774  33.48428319 33.51879832 33.57402253 35.10649437
 35.00294897 36.68728739 28.77641926 29.53575215 28.12063176 31.13035123
 30.00515794 29.95683676 32.75946543 30.00515794 31.13035123 33.03558648
 32.9872653  35.22384581 32.70424122 34.56115529 28.04469848 29.30795229
 27.7892865  31.19938149 29.86709742 29.57026729 31.33744201 30.87493925
 32.7249503  32.57308372 33.80872543 32.35218688 36.16956042 35.70705765
 34.67160371 27.89973492]",73536.71673372108,6390.509999999999,0.9692375096995,202.82748028519654,45.160000000000004,6638.497480285196,1.0388055852013685,0,9.799999999999997,72.0
Reactive,2025-06-15 11:41:00+00:00,701,9.799999999999997,31.810955303388862,31.888061906339736,37.99886238126795,"[30.0741882  26.64338414 31.03370886 30.71616965 30.50217583 32.01393859
 32.03464767 32.64901701 33.97439806 35.21003976 35.03056108 35.5620941
 34.72682792 27.18872322 27.47865032 29.48743097 30.10180031 29.82567926
 29.97754584 29.77045505 31.70330241 31.22699359 34.78205213 34.00201016
 34.42309476 37.56397173 37.81248067 29.45981886 28.58313453 29.232019
 31.13035123 30.17083057 30.47456373 30.72307268 33.06319859 31.9103932
 31.2822178  35.4033245  34.02271924 35.90724542 34.85108239 27.48555335
 27.27155953 28.34152861 29.72903689 31.79304175 30.02586702 31.94490833
 30.46075768 33.11151977 33.4083499  32.92513806 33.87085266 33.34622266
 37.60538988 35.71396068 28.69358295 30.03967307 28.67977689 30.66094544
 31.42027833 31.51001767 32.31076872 33.77421029 34.02271924 34.96153082
 34.34716148 34.59567042 34.46451292 33.13913188 30.8611332  29.1284736
 29.77045505 29.72903689 31.49621162 32.37289596 33.44286503 30.55049702
 32.15890214 34.07794345 32.55927767 34.55425226 34.26432516 34.07794345
 30.06038215 27.84451071 30.13631544 30.52978794 30.52288491 31.16486636
 31.82065385 30.61262425 31.75162359 33.698277   32.7249503  33.25648332
 32.39360504 35.93485752 35.81060305 26.74692953 28.72809808 30.05347913
 31.05441794 31.1510603  31.71020543 31.42027833 34.47831898 32.13819306
 32.44192622 34.98914292 33.96749503 35.009852   33.32551359 27.69954716
 27.14040203 28.97660702 31.01990281 30.8611332  32.82849569 30.4400486
 32.4902474  33.88465871 32.29696267 32.84920477 35.009852   34.04342832
 34.76134305 28.19656505 29.92922465 27.5269715  27.85831677 30.26747294
 31.26841175 32.44192622 29.61168544 30.64713939 32.78707753 34.4576099
 33.60853766 34.12626463 35.08578529 27.18182019 29.16989176 28.65216479
 29.82567926 29.61168544 32.73185332 32.35908991 31.89658714 32.84230175
 32.83539872 34.38857963 32.82849569 34.34025845 35.83131213 36.26620278
 29.32175834 27.37510493 28.62455268 28.43126795 31.43408438 30.41933952
 33.698277   29.232019   31.46859951 32.42812017 34.54734924 34.58186437
 34.18839187 37.99886238 29.99135189 28.47958913 29.95683676 29.01112216
 29.68761873 31.62046609 31.69639938 30.87493925 31.22699359 32.98036227
 33.64995582 34.52664016 35.28597305 33.78801635 29.22511597 29.41840071
 29.82567926 30.00515794 30.55740004 31.04751491 30.55049702 33.38764082
 31.33744201 32.53166556 34.63018555 34.65089463 35.534482   35.58970621
 36.15575436 27.85831677]",73639.8520630178,6399.53,0.9692018788955,203.35649800482042,45.160000000000004,6648.04649800482,1.038833554652423,0,9.799999999999997,72.0
Reactive,2025-06-15 11:42:00+00:00,702,9.799999999999997,31.95998354164933,32.04362160371106,38.48897724762536,"[30.87493925 28.39675282 29.60478242 32.7525624  30.15702452 32.02084162
 31.69639938 32.82159267 33.24267727 33.19435609 35.98317871 35.01675503
 35.73466976 27.94115308 28.17585598 29.45291584 28.64526176 31.17867241
 31.70330241 32.05535675 32.87681688 33.60853766 32.03464767 33.59473161
 34.37477358 34.66470068 34.96153082 28.969704   28.34152861 28.62455268
 31.73781754 31.71710846 31.08893307 30.27437597 31.37195715 32.4626353
 35.88653634 32.01393859 34.36787055 34.83727634 36.30071791 27.93425006
 29.00421913 30.29508505 28.34843163 31.92419925 29.50814005 31.90349017
 32.73185332 32.78017451 34.00201016 34.12626463 35.76228186 35.46545173
 35.84511818 38.48897725 29.1008615  29.16298873 28.98351005 29.79116413
 30.17083057 30.5712061  31.71020543 31.93110228 32.48334438 33.32551359
 34.3540645  35.31358516 35.18242766 36.04530594 27.43723216 28.33462558
 31.45479346 30.91635741 30.34340623 31.73091451 32.39360504 30.86803623
 33.06319859 33.18745306 34.28503424 36.39045726 36.0867241  38.17143804
 28.98351005 27.42342611 28.90067374 29.11466755 29.90161255 32.73875635
 32.53166556 32.08296885 33.05629556 33.47047714 34.99604595 34.37477358
 35.34119726 35.94176055 37.05314778 27.70645019 30.52978794 27.68574111
 30.46075768 32.15199912 32.02774464 32.89062293 33.21506516 33.56021648
 34.31264634 33.97439806 34.89250055 35.67944555 36.56993594 28.89377071
 30.77139386 31.08203004 30.0465761  29.79806715 30.28818202 31.75852662
 31.07512702 34.69231279 33.33241661 34.37477358 35.22384581 35.21694279
 36.2454937  28.74190413 27.62361387 28.62455268 29.82567926 30.02586702
 30.87493925 32.99416832 31.46859951 32.97345924 32.67662911 34.22981003
 34.39548266 34.71302187 35.46545173 26.08423901 28.94899492 28.69358295
 28.2863044  31.03370886 31.2546057  32.14509609 31.97252043 32.29005964
 33.41525293 33.90536779 32.41431412 34.50593108 34.25051911 37.15669317
 26.70551138 30.8335211  29.22511597 28.78332229 30.28127899 28.77641926
 31.71020543 32.55237464 32.73185332 34.20910095 33.02178043 35.63802739
 36.26620278 34.42999779 29.07324939 28.92138281 27.83070466 30.85423017
 30.7023636  30.23986083 31.63427214 30.75758781 33.22887122 32.33838083
 31.26841175 33.08390767 32.94584714 35.26526397 26.80905677 28.72119505
 28.58313453 29.9154186  31.15796333 31.97942346 30.22605478 30.93706649
 31.31673294 33.41525293 33.77421029 34.45070687 35.47235476 33.62924674
 36.56993594 27.43032914]",74138.440936942,6444.6,0.9690116542,206.09400565729538,45.160000000000004,6695.854005657296,1.0389867494735585,0,9.799999999999997,72.0
Reactive,2025-06-15 11:43:00+00:00,703,9.299999999999997,29.99536835454126,29.974298365650252,34.93192274921897,"[26.89572436 28.44487103 27.1732798  28.89670548 30.33612094 29.66482404
 30.23929927 29.23235393 31.12360383 29.52927371 33.56996463 32.56301929
 32.49847151 26.57298546 25.82423124 26.23733702 29.07743926 29.69709793
 29.98110816 29.87137693 30.85250316 32.11763962 31.83362939 31.79490073
 33.38277607 32.38874029 33.33113785 25.46921846 27.27010147 30.4910356
 28.90316026 29.3872686  28.74179081 30.0262916  30.52976427 29.87137693
 30.90414139 31.78844595 32.84702951 31.29788283 31.30433761 26.10178668
 27.87039581 30.4910356  27.70257158 29.96174382 30.59431205 30.40066871
 29.76810049 29.71646227 29.54218326 31.42697839 32.60174795 33.87979396
 33.2278614  32.29191862 26.96027213 26.8247218  27.87685058 27.81875758
 29.05162015 27.41856136 30.61367638 31.17524205 31.74971728 32.09827528
 29.81973871 34.60272908 32.11118484 31.58834784 26.8828148  26.37288735
 29.28399215 28.17377036 28.76115515 29.5615476  29.0645297  30.34903049
 31.17524205 31.30433761 30.38130438 31.23978983 31.85299373 32.37583073
 25.41112546 25.4563089  28.66433348 27.68966203 31.1042395  29.64545971
 28.88379593 30.2005706  29.5034546  30.62658594 32.65338618 31.92399628
 33.09231107 34.93192275 32.69856962 26.96672691 28.20604425 27.78002892
 29.51636415 30.45230694 29.3872686  31.24624461 31.26560894 32.38228551
 31.17524205 31.82717461 30.05211071 31.55607395 33.87979396 25.88877901
 26.30833957 28.26413725 28.86443159 28.58042137 30.16829671 30.97514394
 29.76810049 30.4910356  30.05211071 32.97612507 31.94981539 34.91901319
 32.05309184 25.63704268 27.09582247 27.07645813 29.15489659 28.97416282
 28.87734115 28.09631303 28.3093207  31.31079239 31.76908161 31.43988795
 31.42052361 32.49847151 31.48507139 24.90765278 26.19860835 27.16682502
 27.59284036 28.03822003 28.93543415 29.75519093 30.64595027 29.78746482
 29.74873615 30.7556815  30.94287005 34.73182464 34.38972141 34.08634685
 26.77953835 27.21200847 28.22540859 27.54120214 28.32223025 29.25817304
 30.32321138 30.11020371 28.81924815 30.47167127 33.00194418 33.43441429
 31.53025483 32.67275051 25.84359557 26.83117658 28.63205959 27.47019958
 27.85748625 30.72340761 29.28399215 31.08487516 30.56849294 30.18766105
 31.78199117 29.81328393 31.93690584 33.81524619 26.17278924 27.2313728
 26.69562624 28.3674137  29.01934626 29.40663293 28.76760992 31.57543828
 31.25269939 30.22638971 31.38824972 32.15636828 31.12360383 31.45925228
 34.11862074 28.07049392]",69238.42436695324,6405.889999999999,0.9691762665395,203.73326581995389,51.666640625,6661.289906444953,1.039869542943284,0,9.299999999999997,77.0
Reactive,2025-06-15 11:44:00+00:00,704,9.299999999999997,30.046397739393164,30.026711161601817,35.842046422762124,"[28.49650926 28.38032326 27.7864837  27.99303659 28.63851437 30.42648783
 30.09083938 30.60076683 32.34355684 33.23431618 31.84008417 32.91157729
 32.60174795 26.50198291 27.19264414 27.47019958 28.1350417  28.3093207
 27.5799308  29.80037438 30.77504583 31.41406883 31.45925228 32.7631174
 32.10473006 31.37534017 32.31773773 25.75322868 27.23782758 27.41210658
 26.62462369 29.41308771 29.0064367  28.43196148 29.15489659 29.53572849
 31.09132994 31.53025483 30.65885983 32.27255428 31.3947045  25.2239369
 25.95332679 27.03127469 26.35352302 27.2313728  28.90961504 28.50296403
 28.78697426 30.85895794 30.21993494 30.14893238 33.33113785 32.98903462
 34.26708063 33.86688441 26.43098035 27.08936769 27.5799308  28.25768248
 29.35499471 28.98061759 28.74179081 30.23284449 32.13054917 31.40115928
 32.09827528 31.79490073 32.65984095 34.54463608 27.74775503 27.82521236
 28.15440603 27.83812192 29.64545971 28.46423537 29.20653482 29.4453616
 30.42648783 31.94336062 30.89768661 32.9954894  33.66033152 33.35050218
 24.92701712 26.54071157 28.39968759 28.1931347  28.74824559 28.80633859
 30.05211071 30.4910356  30.12956805 32.09827528 33.02130851 30.67176938
 32.81475562 35.71940564 32.60820273 28.03176525 28.74179081 29.17426093
 30.62013116 29.33563037 30.23284449 29.62609538 32.14345873 29.50990937
 32.27255428 31.55607395 33.61514807 33.31822829 33.24077096 27.08936769
 26.52780202 26.85054091 27.37337791 29.18717048 29.75519093 27.54765692
 31.89172239 33.14394929 30.65240505 31.5689835  33.33113785 33.21495185
 33.7248793  26.57944024 29.23880871 26.54071157 28.20604425 28.94188893
 28.95479848 30.21993494 29.37435904 31.11069428 31.49152617 31.19460639
 30.47167127 32.4145594  32.95676073 28.65142392 25.66931657 27.39274225
 27.91557925 30.61367638 28.49650926 28.44487103 30.56849294 29.49054504
 31.6270765  32.15636828 32.02081795 33.62160285 32.5307454  34.90610364
 26.83117658 26.28897524 27.92848881 28.66433348 29.16780615 28.5997857
 30.00047249 29.52927371 32.49847151 32.4145594  30.30384705 33.00839896
 34.07989208 35.84204642 26.24379179 27.25073714 26.62462369 29.58091193
 29.71646227 28.97416282 29.41954249 28.98061759 30.40712349 32.16282306
 31.25915417 31.00741783 32.96321551 33.52478118 25.05611267 26.88926958
 27.86394103 26.08887713 29.5034546  28.93543415 30.23284449 32.59529318
 29.66482404 28.7740647  29.78101004 32.07245617 33.70551496 34.05407296
 33.4602334  26.45679946]",69409.14827691378,6422.129999999999,0.9691090313155,204.7094911998629,51.666640625,6678.506131824862,1.0399207321908561,0,9.299999999999997,77.0
Reactive,2025-06-15 11:45:00+00:00,705,9.299999999999997,30.088071080962024,30.069280421367893,35.112656528362294,"[26.21797268 26.64398802 29.20008004 30.07147505 29.90365082 29.71000749
 31.03969172 30.11020371 31.62062172 33.33759263 30.80086494 33.97016085
 33.52478118 27.92203403 26.79890269 28.82570293 28.85797681 28.05758436
 29.76810049 31.11714905 28.70306215 30.6975885  30.30384705 30.68467894
 31.24624461 33.35695696 34.5962743  25.26266557 27.58638558 27.30237536
 26.76017402 29.14844182 27.70257158 30.43939738 30.83959361 31.01387261
 31.5689835  32.05954662 32.59529318 32.56947406 31.88526762 26.8247218
 26.36643257 26.89572436 28.98707237 27.5799308  28.28995637 29.02580104
 30.01983682 29.67127882 32.1821874  31.9756345  32.25318995 32.8793034
 33.85397485 35.11265653 25.99851024 26.96672691 27.36692314 27.37337791
 28.78051948 28.8321577  29.56800238 30.4910356  30.2586636  32.09182051
 32.56947406 32.85993907 33.57641941 34.0734373  27.25719191 28.05112959
 27.63802381 28.38677803 28.7159717  28.74824559 30.36839483 30.66531461
 29.36790426 30.01983682 31.88526762 31.41406883 33.79588185 32.91157729
 24.75919289 28.28995637 26.93445302 28.72888126 27.54120214 28.37386848
 30.11020371 28.64496915 31.34306628 32.22737084 30.82668405 31.66580517
 34.31226408 33.67969585 32.57592884 26.84408613 28.69660737 26.06305802
 29.29690171 29.04516537 30.7556815  29.62609538 32.45974284 30.4910356
 32.47910718 32.69211484 30.96223439 33.4021404  32.86639384 27.80584803
 27.87685058 28.49005448 28.2512277  28.22540859 29.18071571 29.19362526
 30.23929927 29.40663293 31.11069428 32.71793395 33.31177351 32.9954894
 34.17025897 26.7085358  27.79939325 26.26961091 27.94139836 28.83861248
 28.34804937 31.46570706 34.3058093  31.40115928 30.73631716 31.22688028
 31.43988795 32.50492629 31.95627017 26.76017402 26.81181224 27.79293847
 28.02531047 27.8445767  29.41308771 30.34257571 30.48458083 30.27157316
 31.61416695 29.74873615 32.78248173 31.1623325  31.96272495 34.09280163
 26.42452557 26.3018848  27.70902636 28.58687615 28.79988381 28.14149648
 30.89768661 30.76213627 30.67176938 29.88428649 31.65935039 32.22091606
 31.94981539 33.11813018 25.72740957 26.96672691 27.79293847 27.57347603
 29.6196406  29.25171826 28.96125326 29.71646227 32.07891095 31.36243061
 31.57543828 32.74375307 34.11862074 33.82170096 27.32819447 28.23831814
 27.99949136 28.70306215 29.64545971 28.27704681 30.11665849 27.9026697
 30.45876172 31.50443572 31.30433761 32.53720018 32.5307454  34.13798508
 33.56350985 26.67626191]",69548.57060846656,6435.32,0.969052482488,205.5174327441964,51.666640625,6692.504073369196,1.0399644576134826,0,9.299999999999997,77.0
Reactive,2025-06-15 11:46:00+00:00,706,9.299999999999997,29.89433074043508,29.864050760372823,34.89964886008623,"[27.70257158 27.81230281 29.09680359 27.35401358 30.05211071 29.07743926
 30.65240505 29.95528904 30.89768661 32.55656451 33.59578374 34.5381813
 32.91157729 27.50247347 28.69015259 26.79244791 28.14795125 28.27059203
 28.45132581 30.40066871 28.83861248 30.65885983 30.38775916 31.29788283
 31.42052361 32.05954662 34.05407296 25.87586946 27.35401358 28.79988381
 26.85699569 27.69611681 28.8902507  28.4835997  28.32223025 31.83362939
 30.96223439 32.25318995 32.22091606 33.82170096 32.3564664  28.0769487
 27.20555369 26.20506313 29.05807493 27.5799308  29.97465338 27.60574992
 30.19411582 30.56203816 30.8137745  31.96917973 32.22091606 32.34355684
 33.42150474 34.49299786 26.12115102 28.46423537 27.43147091 26.78599313
 27.41210658 27.66384292 28.49650926 31.82717461 30.55558338 30.72986238
 31.09132994 33.13749451 33.67969585 32.14345873 27.21200847 27.39919703
 27.55411169 27.86394103 28.17377036 26.39225168 29.92946993 29.41308771
 32.33710206 31.7432625  32.10473006 30.88477705 33.2278614  33.36986652
 26.61816891 25.46921846 26.85054091 27.9607627  27.8445767  29.0064367
 27.29592058 29.52281893 30.97514394 30.63949549 32.53720018 31.20751594
 30.84604839 33.09231107 34.89964886 28.5416927  27.3475588  26.13406057
 29.43245204 30.15538716 28.52232837 29.83264827 31.54961917 29.65191449
 31.23333505 31.03323694 33.92497741 33.38923085 32.17573262 26.39870646
 27.38628747 28.69015259 26.61171413 27.47019958 30.89123183 30.51039994
 30.78150061 30.27157316 32.91157729 31.07196561 30.65240505 32.59529318
 33.46668818 25.35303245 27.5218378  29.16780615 25.81777646 29.69709793
 28.61269526 30.14893238 30.34903049 29.38081382 29.78101004 30.2586636
 31.3947045  31.59480261 32.60174795 25.52085668 26.99254602 27.50247347
 26.6504428  26.58589502 28.90316026 28.61269526 31.84008417 30.36194005
 30.4329426  30.7556815  30.45876172 34.32517363 32.96321551 32.84702951
 25.63704268 26.74726447 28.43841626 29.70355271 29.9681986  28.61269526
 30.05211071 31.90463195 29.70355271 29.8520126  32.2983734  34.34453797
 32.05309184 33.09231107 27.21846325 25.75322868 26.86990524 27.76066458
 29.30335648 29.18717048 30.25220882 32.31128295 28.76115515 31.41406883
 32.39519506 32.4726524  31.60125739 32.87284862 27.21200847 26.48907335
 27.23782758 27.14746069 28.87734115 28.59333092 30.66531461 30.23284449
 30.00047249 30.96223439 32.94385118 31.18815161 32.71793395 32.14991351
 32.46619762 25.74031912]",68900.39292519963,6371.73,0.9693090840355,201.74599949516414,51.666640625,6625.142640120163,1.039771402761913,0,9.299999999999997,77.0
Reactive,2025-06-15 11:47:00+00:00,707,9.299999999999997,30.093649364906774,30.072572358059432,35.42248586403656,"[26.80535747 27.81875758 30.13602282 28.74824559 30.22638971 30.01983682
 31.23333505 31.16878728 32.04018228 28.72242648 32.26609951 32.90512251
 34.33808319 25.21748212 26.34706824 28.34159459 27.39274225 28.73533604
 28.61269526 29.58736671 30.92350572 30.69113372 32.1821874  30.59431205
 32.03372751 33.83461052 33.40859518 26.39870646 26.89572436 28.07049392
 29.74228138 29.03871059 28.27059203 30.65885983 29.14198704 29.96174382
 31.15587772 30.62013116 29.3291756  32.46619762 33.71196974 26.26315613
 27.4056518  28.38032326 28.68369781 28.72242648 29.83910304 29.48409026
 28.8321577  30.7556815  30.05856549 32.32419251 31.71744339 33.65387674
 32.38228551 33.13749451 26.46325424 28.23186337 28.1931347  26.5923498
 31.63353128 30.35548527 30.13602282 31.16878728 31.03323694 32.31773773
 33.60223852 33.04712762 32.80184607 33.08585629 23.87488833 27.51538303
 26.83763135 27.72193592 30.52330949 30.91705094 30.16829671 30.45876172
 31.79490073 31.27206372 31.6270765  31.96272495 33.84752007 33.01485373
 26.72144535 26.60525935 28.35450414 28.05112959 30.21993494 30.2005706
 30.87832227 30.83313883 29.94237949 31.62062172 31.74971728 31.59480261
 32.9373964  33.64742196 34.8286463  25.78550257 25.44985412 28.99352715
 28.60624048 28.34804937 29.21944437 28.01240092 31.66580517 29.74228138
 31.46570706 31.53670961 33.35050218 33.15685885 32.2402804  26.26961091
 26.25670135 26.76017402 28.05112959 29.43890682 28.52232837 30.64595027
 31.45925228 29.74228138 31.7432625  30.43939738 32.1821874  31.84653895
 33.36986652 26.28897524 25.90814335 27.8445767  29.09034882 29.56800238
 28.70306215 30.04565593 30.1424776  29.29690171 29.60027626 33.22140663
 32.16927784 33.8410653  33.80879141 25.4563089  27.24428236 26.55362113
 29.70355271 27.8445767  28.69015259 27.43792569 30.7556815  31.98208928
 30.27802794 30.55558338 31.21397072 34.02825385 32.61465751 34.8286463
 27.02481991 27.50892825 27.05063902 28.53523792 28.3093207  28.99998193
 29.34853993 31.89172239 31.60771217 31.52380006 32.36937595 33.42795952
 34.39617619 35.42248586 26.38579691 28.98061759 27.96721747 25.66286179
 27.59929514 27.85748625 30.11020371 28.23831814 31.22688028 32.22737084
 32.66629573 32.96321551 32.78248173 33.30531874 26.91508869 26.64398802
 26.04369368 27.54120214 27.64447858 28.98707237 30.10374893 29.59382149
 29.97465338 30.27157316 32.62756707 32.49201673 31.50443572 34.02179908
 34.02825385 27.89621492]",69567.23331523211,6436.34,0.9690480370219999,205.58047669756343,51.666640625,6693.587117322563,1.0399679192402147,0,9.299999999999997,77.0
Reactive,2025-06-15 11:48:00+00:00,708,9.299999999999997,30.06856127050894,30.04488136118355,35.06747308357646,"[26.19860835 28.08985825 26.15987968 29.86492216 29.92301516 30.00047249
 29.28399215 30.23929927 30.13602282 33.16331362 33.8410653  31.07842039
 32.55010973 26.25024657 28.18667992 28.03822003 29.03871059 28.88379593
 28.47069014 30.23929927 29.53572849 30.52976427 32.40810462 30.76859105
 32.48556195 32.19509695 32.00145362 25.68222612 25.87586946 28.5997857
 27.18618936 30.19411582 28.1931347  29.13553226 31.78199117 30.01983682
 31.82717461 33.58287418 32.36937595 29.72937182 33.96370608 26.87636002
 26.3018848  26.96672691 27.19909891 28.08340348 28.0188557  29.95528904
 31.92399628 30.00692727 30.61367638 31.57543828 34.24126152 32.8793034
 33.04712762 33.92497741 26.28252046 25.26912034 28.43841626 28.00594614
 26.85699569 28.01240092 28.51587359 29.15489659 29.52927371 29.11616793
 31.85299373 33.52478118 33.75715318 34.22835197 27.57347603 27.30237536
 27.78002892 29.63900493 28.86443159 30.85895794 31.11069428 29.61318582
 30.99450828 32.45328806 31.58189306 31.71744339 32.16927784 33.77006274
 27.65738814 27.98012703 28.32223025 26.97963647 27.94785314 28.89670548
 29.39372337 30.69113372 29.07098448 31.82717461 33.00839896 30.47167127
 30.97514394 33.31822829 33.09876585 27.06354858 27.47665436 27.79293847
 29.01289148 30.89768661 27.82521236 28.49650926 31.30433761 30.27802794
 31.89817717 32.55656451 30.88477705 32.9373964  32.7050244  26.26315613
 27.39919703 29.10325837 27.44438047 29.2710826  27.36692314 30.26511838
 31.31724717 32.69211484 31.42697839 31.66580517 30.21993494 32.36937595
 34.89319408 26.31479435 27.8445767  26.86990524 26.94736258 29.07743926
 28.10276781 29.6196406  29.85846738 31.13005861 31.45925228 33.26659007
 32.16927784 31.89172239 32.72438873 26.66335235 26.50198291 27.02481991
 25.79195735 28.28350159 29.49699982 30.0843846  30.36194005 30.46521649
 31.27206372 32.44683329 30.53621905 32.3564664  33.23431618 33.58932896
 27.30237536 26.90863391 28.3093207  28.29641114 27.79293847 31.19460639
 30.17475149 30.2586636  31.03969172 30.12311327 33.19558751 32.20800651
 33.56350985 32.45974284 26.61816891 26.3018848  27.34110403 28.25768248
 30.39421394 28.88379593 30.19411582 31.07842039 30.95577961 30.77504583
 32.40164984 33.90561307 32.16927784 34.18316852 27.5218378  26.61816891
 28.59333092 28.55460226 28.53523792 29.98756293 30.36194005 29.96174382
 33.32468307 31.56252872 30.52976427 35.06747308 32.66629573 34.23480674
 33.63451241 26.39225168]",69483.29858661472,6427.759999999999,0.969085106912,205.05269534945728,51.666640625,6684.479335974456,1.0399391601389063,0,9.299999999999997,77.0
Reactive,2025-06-15 11:49:00+00:00,709,9.299999999999997,30.230771528156563,30.21435155301954,35.39021197490382,"[27.59284036 26.97318169 27.44438047 28.1350417  29.41954249 30.35548527
 28.39323281 31.42697839 32.52429062 33.09231107 34.45426919 33.41504996
 33.38923085 28.23186337 28.02531047 25.84359557 29.30981126 28.80633859
 28.00594614 29.43245204 32.55656451 31.61416695 31.37534017 31.63353128
 31.02678216 33.7829723  32.88575818 25.84359557 26.18569879 28.51587359
 27.07000336 28.99352715 28.76760992 29.3872686  29.30335648 31.36888539
 32.56301929 32.25318995 33.02130851 32.09182051 31.87881284 25.43694457
 26.61816891 26.57944024 26.92154347 27.90912447 28.72242648 30.52330949
 30.76213627 32.09182051 29.89719604 32.38228551 32.28546384 32.31128295
 33.00839896 34.38326663 25.70159046 25.99851024 27.08936769 28.55460226
 28.86443159 29.6196406  31.1042395  31.48507139 31.58189306 31.44634272
 31.05905605 31.99499884 32.82766518 35.39021197 27.74775503 27.43792569
 28.09631303 26.80535747 27.74130025 31.18169683 30.0843846  30.78150061
 31.16878728 31.58189306 31.91108673 32.94385118 33.60223852 32.9373964
 27.82521236 26.87636002 27.37983269 28.90316026 28.76760992 29.03225582
 31.08487516 29.7939196  31.54961917 33.42150474 32.63402184 32.96967029
 31.98854406 33.93788696 32.28546384 27.10873202 28.27059203 28.91606981
 28.21895381 29.89074127 29.69709793 27.75420981 31.65289561 29.50990937
 30.20702538 31.58189306 32.32419251 34.47363352 33.84752007 26.97963647
 26.23733702 27.7864837  29.74228138 27.55411169 29.5034546  31.14296817
 30.55558338 30.47167127 31.26560894 33.18267796 28.72888126 34.18316852
 34.15089463 24.71400945 27.94785314 26.36643257 28.34804937 28.62560481
 30.20702538 30.56849294 32.38874029 30.17475149 29.53572849 30.91705094
 32.52429062 33.33113785 34.26062586 26.12760579 25.47567323 28.16086081
 29.0064367  29.32272082 28.66433348 30.53621905 29.53572849 31.89817717
 29.92301516 31.11714905 30.1424776  32.38874029 33.75715318 33.69906018
 26.79890269 27.5799308  27.2313728  29.32272082 29.93592471 29.7939196
 30.45230694 29.19362526 31.8013555  29.34853993 32.04663706 34.85446542
 33.73133407 33.62805763 26.10178668 28.41259714 27.83166714 29.0645297
 27.76066458 30.43939738 31.02678216 32.60174795 31.98854406 31.6270765
 33.26013529 32.36292117 32.53720018 32.62756707 27.36692314 27.53474736
 28.7159717  27.13455113 29.34208515 31.34952106 30.96868916 29.43245204
 31.00096305 29.3291756  30.88477705 31.12360383 33.67969585 34.27353541
 33.69906018 27.65738814]",70025.98922460062,6480.2699999999995,0.9688467036355,208.37328658335446,51.666640625,6740.309927208354,1.0401279463985844,0,9.299999999999997,77.0
Reactive,2025-06-15 11:50:00+00:00,710,9.299999999999997,30.0830943978773,30.05762954739097,35.73876997753737,"[27.44438047 26.48261857 29.14844182 28.39323281 28.85797681 31.62062172
 28.93543415 29.15489659 32.62111229 32.96967029 32.74375307 33.56350985
 33.80233663 27.50247347 27.09582247 29.09034882 28.52878315 28.62560481
 30.84604839 29.41308771 28.92252459 31.82071984 30.76213627 31.66580517
 32.27900906 33.69906018 32.97612507 26.96027213 28.72242648 27.32173969
 29.38081382 28.69015259 27.61220469 29.10325837 31.2785185  31.54961917
 31.9756345  31.33015672 32.01436317 32.42746895 32.68566007 27.05063902
 25.43694457 28.39323281 27.78002892 30.18766105 28.43841626 30.61367638
 30.28448271 31.2785185  32.49201673 30.87832227 31.6270765  32.98257985
 34.12507552 35.18365908 27.41856136 24.85601456 28.43841626 27.10227725
 28.23186337 28.16086081 31.63353128 32.04663706 30.25220882 32.3564664
 32.57592884 31.6851695  31.09778472 33.54414552 28.32223025 26.48907335
 27.48956392 26.46970902 27.44438047 29.34853993 29.66482404 29.0064367
 29.80682915 31.71744339 32.2983734  32.82766518 31.81426506 31.2204255
 28.39323281 28.52878315 28.78697426 25.98560068 28.49650926 28.28995637
 29.75519093 29.02580104 30.4910356  29.97465338 31.57543828 31.66580517
 32.69856962 33.93143219 32.31128295 23.90070744 25.64349746 27.96721747
 27.37337791 28.28995637 29.8520126  29.66482404 30.97514394 30.16829671
 31.09132994 33.29886396 32.17573262 33.24722574 34.29935452 26.91508869
 28.45132581 28.37386848 28.08985825 29.58091193 29.13553226 30.11665849
 31.36243061 29.58736671 32.95676073 33.3440474  32.25964473 33.42150474
 33.25368051 26.8247218  28.25768248 27.01191036 29.21944437 29.69709793
 29.34208515 29.08389404 29.41308771 29.81328393 31.87881284 29.83910304
 32.16282306 33.50541685 33.94434174 27.21200847 26.63753324 25.78550257
 29.70355271 28.99998193 29.07098448 30.04565593 28.31577548 30.53621905
 32.38874029 32.42746895 33.82170096 32.85348429 31.89817717 34.11216597
 26.25670135 26.34706824 27.29592058 28.39968759 26.96672691 30.49749038
 29.5034546  27.89621492 29.29044693 31.76908161 33.60869329 32.21446128
 33.55705507 34.1315303  25.21748212 27.30883014 26.50198291 29.05162015
 27.94785314 28.38677803 30.62013116 30.12956805 31.61416695 31.03323694
 30.92350572 32.33064729 34.21544241 31.87881284 26.34706824 27.0570938
 27.26364669 27.63802381 30.51685472 29.07743926 29.20653482 29.43245204
 29.83910304 30.60722161 31.48507139 31.46570706 33.00194418 33.3440474
 35.73876998 26.01141979]",69531.9206175383,6431.709999999999,0.9690681323795,205.29495878163561,51.666640625,6688.671599406634,1.0399522987520637,0,9.299999999999997,77.0
Reactive,2025-06-15 11:51:00+00:00,711,9.299999999999997,30.179682215233623,30.158033616482918,35.39021197490382,"[27.12809636 28.35450414 28.67724304 30.9880535  32.07891095 29.69064315
 31.09778472 31.47861661 31.08487516 31.9756345  32.33064729 31.90463195
 34.17671374 28.60624048 27.19909891 27.5799308  27.53474736 30.09083938
 29.45181637 28.64496915 31.57543828 31.11714905 32.06600139 32.46619762
 33.02776329 33.64096718 35.02874442 26.5923498  26.60525935 27.03772947
 29.43890682 26.75371924 29.72937182 28.50941881 29.76810049 31.8013555
 33.01485373 30.24575405 31.85299373 31.69162428 34.1896233  26.56653069
 26.98609124 26.27606568 27.08291291 28.41259714 30.05211071 29.6196406
 30.66531461 31.07842039 32.71793395 31.52380006 31.54316439 32.05954662
 33.00194418 33.56350985 26.46970902 28.03822003 27.30883014 28.56751181
 28.65142392 29.16780615 31.31079239 30.74922672 31.09778472 32.79539129
 32.75666262 32.11118484 34.00243474 33.46668818 26.79244791 26.66980713
 28.61915003 28.32223025 28.87734115 29.63900493 29.76164571 29.96174382
 31.65289561 31.93045106 32.31773773 31.94336062 31.92399628 33.16331362
 25.67577135 25.04320312 27.32173969 29.15489659 27.50892825 28.25768248
 28.99998193 30.82668405 29.97465338 30.5491286  30.48458083 32.58238362
 31.79490073 30.60722161 34.00243474 28.47714492 26.74080969 28.10276781
 29.16135137 28.63205959 29.89719604 30.12956805 29.56800238 30.18120627
 31.13005861 32.85993907 32.60820273 31.35597583 33.82170096 26.01141979
 27.08936769 28.61269526 28.80633859 28.39968759 29.87783171 30.93641527
 28.92897937 31.3947045  31.60125739 32.8793034  32.05954662 31.29788283
 33.04712762 26.34061346 27.00545558 26.52780202 27.16037025 29.74228138
 27.32173969 30.10374893 30.84604839 32.34355684 31.60125739 32.04018228
 32.67275051 34.84155586 32.78893651 28.76760992 27.39919703 28.25768248
 27.39919703 28.4255067  30.89768661 30.25220882 30.63304072 29.94237949
 31.42052361 31.70453384 30.91059616 31.24624461 33.4021404  33.15685885
 26.94736258 27.05063902 28.78051948 28.81924815 28.09631303 30.14893238
 30.34257571 30.07147505 32.04663706 30.07792982 30.99450828 33.16331362
 33.56996463 34.70600553 26.15342491 27.16682502 27.56702125 29.47763549
 27.57347603 29.05162015 30.22638971 29.8520126  30.64595027 32.14345873
 31.05905605 32.96321551 30.61367638 33.35695696 25.99851024 26.83117658
 28.5997857  28.20604425 29.59382149 28.65142392 29.40663293 29.2710826
 31.49798095 32.46619762 31.65935039 32.83411996 32.49847151 33.29240918
 35.39021197 25.75322868]",69855.06481928562,6462.82,0.968928988238,207.24568949150307,51.666640625,6721.732330116502,1.0400618197809166,0,9.299999999999997,77.0
Reactive,2025-06-15 11:52:00+00:00,712,9.299999999999997,30.080683804480714,30.052562546797134,34.686641191810175,"[26.3018848  27.88976014 29.69064315 28.93543415 29.63900493 31.08487516
 30.95577961 31.94336062 30.39421394 33.15040407 33.2278614  32.26609951
 34.49299786 26.19215357 26.28897524 26.48261857 28.14795125 27.74775503
 30.40066871 28.8321577  30.71695283 29.30335648 31.44634272 29.78101004
 34.57045519 31.93045106 33.33759263 27.45729003 26.70208102 26.67626191
 28.95479848 29.28399215 29.05162015 30.84604839 30.15538716 31.11069428
 30.50394516 31.28497328 31.94981539 32.71147918 34.64145775 27.25073714
 27.10873202 27.67675247 27.79293847 28.52878315 29.15489659 29.67127882
 29.25171826 29.49054504 30.87832227 33.04067285 32.73729829 33.80879141
 33.30531874 34.29935452 26.63753324 28.08340348 28.58042137 28.32868503
 27.47665436 29.25171826 30.94287005 30.7556815  30.66531461 30.76859105
 32.26609951 31.20751594 31.78844595 33.87333919 27.68320725 26.79244791
 26.63753324 28.86443159 28.32868503 29.30981126 28.74179081 30.91059616
 30.93641527 30.40066871 31.06551083 33.94434174 32.31773773 32.31773773
 25.43048979 25.71450001 27.19909891 27.37983269 27.27655625 28.63205959
 27.63802381 30.29093749 30.03920116 30.21348016 31.65289561 32.79539129
 32.38228551 32.53720018 34.68664119 26.90863391 25.01738401 27.76711936
 27.30883014 28.60624048 28.64496915 29.9681986  31.07842039 29.47118071
 29.93592471 32.12409439 30.63949549 32.79539129 33.96370608 26.54716635
 26.54071157 26.98609124 28.3674137  30.0843846  30.52330949 29.01289148
 29.5615476  33.87333919 31.78844595 30.82668405 33.31822829 33.60869329
 33.03421807 27.01191036 26.97963647 27.72193592 29.56800238 28.26413725
 29.94237949 30.12956805 31.30433761 30.11665849 31.33015672 31.54961917
 32.62756707 32.74375307 33.53123596 25.40467068 28.58042137 26.3018848
 29.51636415 29.63900493 29.86492216 29.32272082 30.83313883 31.1623325
 31.43343317 30.16184194 31.89817717 31.02032739 33.54414552 34.38972141
 26.78599313 27.72193592 28.56751181 27.59284036 29.39372337 29.58091193
 28.78697426 32.98903462 30.74922672 30.66531461 31.42697839 32.81475562
 31.63353128 32.11118484 27.32819447 27.14100591 28.32868503 27.97367225
 30.14893238 26.87636002 29.40663293 32.15636828 30.71695283 32.98903462
 32.11763962 33.67969585 32.35001162 32.97612507 26.80535747 26.16633446
 27.51538303 27.37337791 28.56105703 28.21895381 29.0064367  30.22638971
 30.65885983 29.81973871 33.36341174 32.45974284 32.21446128 32.11118484
 33.85397485 29.72937182]",69523.85573627068,6430.139999999999,0.969074897902,205.19852122363318,51.666640625,6687.005161848632,1.039947055872599,0,9.299999999999997,77.0
Reactive,2025-06-15 11:53:00+00:00,713,9.299999999999997,30.266421752585103,30.246819085487076,34.86092019312695,"[28.90316026 28.21895381 29.22589915 28.24477292 28.66433348 30.07792982
 30.38130438 30.85250316 31.79490073 30.68467894 31.92399628 32.9954894
 33.79588185 26.14697013 28.05112959 27.88330536 28.94188893 30.82668405
 30.55558338 28.58042137 32.55656451 32.48556195 29.97465338 31.74971728
 33.73778885 32.58238362 33.69260541 26.18569879 27.79939325 26.40516124
 28.68369781 29.41954249 27.89621492 30.21993494 31.41406883 30.79441016
 31.87235806 32.00790839 32.69856962 34.16380419 34.86092019 27.12809636
 27.26364669 25.74031912 26.85699569 30.4910356  28.99998193 30.01983682
 29.7939196  33.25368051 29.92301516 33.48605252 32.98903462 32.39519506
 32.76957218 34.8286463  26.85054091 27.72193592 27.37337791 27.79939325
 29.49054504 29.90365082 30.19411582 29.2710826  30.67822416 32.40164984
 32.39519506 31.58189306 34.1315303  34.1315303  24.97220056 28.75470037
 28.68369781 28.79988381 27.74775503 27.62511425 28.5997857  29.81328393
 30.96868916 30.38130438 31.8594485  31.60771217 33.38923085 34.09280163
 26.21151791 29.07098448 28.16731559 27.79939325 29.7358266  28.67078826
 31.70453384 28.5997857  29.72937182 31.5108905  30.77504583 34.00243474
 33.57641941 32.59529318 32.87284862 27.32173969 26.74726447 28.61915003
 27.55411169 27.78002892 29.34853993 31.36888539 29.09680359 29.16135137
 32.09827528 32.33710206 32.13054917 33.9572513  33.09231107 26.18569879
 27.76711936 27.12164158 28.47069014 29.61318582 30.33612094 31.78844595
 30.21348016 31.28497328 29.7939196  32.82766518 31.91108673 31.32370194
 33.44732385 26.74080969 26.90863391 27.85103147 29.41954249 28.65142392
 29.18717048 30.7556815  29.90365082 31.07842039 29.3872686  31.14942294
 33.79588185 32.3564664  33.60223852 26.87636002 28.5416927  29.55509282
 29.36144948 29.51636415 28.85152204 29.81328393 29.5615476  30.63304072
 30.6975885  32.45974284 32.57592884 31.73680773 32.93094162 33.2278614
 26.66335235 29.75519093 27.32173969 28.74824559 29.23880871 31.86590328
 30.2005706  30.47167127 29.20653482 31.60771217 31.65935039 32.36292117
 33.12458496 33.75069841 27.87039581 28.18022514 25.50149234 28.17377036
 29.43890682 28.18022514 29.12262271 31.67871472 30.71695283 31.41406883
 30.9880535  32.92448685 33.51187163 33.87333919 26.42452557 27.16037025
 27.79939325 30.73631716 30.3748496  27.95430792 29.87783171 29.23880871
 29.4453616  29.56800238 32.09827528 32.76957218 32.6469314  33.2859544
 34.71891508 27.75420981]",70145.26061544873,6490.33,0.9687978824555,209.03435404845277,51.666640625,6751.030994673452,1.0401676023674378,0,9.299999999999997,77.0
Reactive,2025-06-15 11:54:00+00:00,714,9.299999999999997,30.203715251392886,30.179560300534447,35.306299863158706,"[27.93494359 27.99949136 30.10374893 29.63255015 28.11567736 29.38081382
 31.69807906 29.78746482 30.33612094 31.71744339 33.8410653  33.93788696
 33.26659007 26.79890269 29.04516537 28.68369781 30.28448271 29.65836926
 29.20008004 31.13005861 29.05162015 31.9175415  31.19460639 31.18815161
 32.26609951 33.94434174 34.63500297 28.18667992 27.68320725 28.56105703
 27.9026697  29.49699982 27.81875758 29.17426093 32.51138106 30.83959361
 30.31030183 32.13054917 32.87284862 33.42150474 33.07294674 25.70159046
 28.62560481 28.5416927  25.85005035 30.18120627 28.46423537 28.81924815
 29.87783171 31.44634272 34.04761819 31.30433761 31.90463195 33.31822829
 33.58932896 34.93192275 26.43098035 27.50892825 28.12858692 28.04467481
 30.09729416 30.10374893 29.36144948 31.5108905  31.88526762 31.09132994
 31.60771217 33.20204229 31.9175415  33.59578374 26.63107846 28.72242648
 26.0372389  27.98012703 27.9607627  29.82619349 32.08536573 29.52927371
 31.23333505 32.7050244  32.86639384 33.18267796 33.38923085 32.83411996
 27.5799308  26.05014846 27.92848881 29.87783171 29.83910304 27.87685058
 29.41308771 30.43939738 31.29142806 33.0535824  31.54316439 33.44732385
 32.56947406 32.72438873 35.30629986 26.21151791 25.75322868 26.13406057
 27.30883014 29.21298959 27.93494359 31.55607395 29.6196406  31.62062172
 32.82766518 29.49699982 34.06698252 33.24077096 34.68664119 25.70804524
 27.01191036 27.4637448  29.07098448 28.47714492 29.43890682 30.31030183
 29.0064367  30.76213627 30.94932483 32.78248173 30.78795538 32.46619762
 33.91852263 26.10824146 25.99851024 29.23235393 29.14198704 28.90316026
 27.8445767  28.29641114 30.32966616 31.70453384 31.25915417 32.30482817
 32.94385118 34.16380419 33.38923085 25.0496579  26.43098035 27.97367225
 27.5799308  27.91557925 31.05905605 30.13602282 31.01387261 29.05162015
 31.69162428 32.07245617 33.33759263 31.40761406 33.63451241 34.74473419
 26.54071157 26.08887713 26.45679946 27.07000336 29.76164571 28.93543415
 28.22540859 30.62013116 32.44037851 31.98854406 31.19460639 31.42052361
 33.09231107 34.47363352 27.14100591 26.15342491 27.49601869 26.39870646
 28.39968759 29.32272082 30.71049805 29.66482404 29.89074127 31.50443572
 30.68467894 31.42697839 33.23431618 32.33064729 27.37983269 26.83763135
 27.36046836 28.23831814 29.46472593 27.45083525 29.51636415 29.13553226
 30.48458083 31.40761406 31.01387261 32.88575818 32.39519506 31.62062172
 33.19558751 26.56653069]",69935.46974506005,6469.490000000001,0.9688978956995,207.67384638169096,51.666640625,6728.830487006691,1.0400866972522858,0,9.299999999999997,77.0
Reactive,2025-06-15 11:55:00+00:00,715,9.299999999999997,30.115463893555898,30.08541736593426,35.3192094188118,"[26.15342491 26.89572436 29.3291756  28.91606981 28.85152204 27.73484547
 27.66384292 30.52976427 32.16282306 31.2785185  30.67822416 32.72438873
 33.55060029 28.0188557  27.10227725 26.72790013 28.03176525 28.84506726
 31.38179494 28.58042137 30.3748496  30.80731972 32.62111229 32.02727273
 32.16282306 32.96321551 33.97661563 25.3982159  28.88379593 29.05162015
 28.30286592 29.92946993 28.67078826 28.89670548 30.46521649 31.8013555
 33.53123596 30.67822416 30.60076683 32.15636828 34.97710619 26.08887713
 27.76711936 25.79841212 28.39323281 28.6578787  28.67724304 29.10971315
 29.89719604 29.60673104 31.00741783 32.16282306 32.4145594  31.95627017
 32.60820273 34.3058093  25.33366812 27.48956392 28.18022514 29.3872686
 28.49650926 29.29044693 29.87137693 29.08389404 29.45181637 29.8520126
 33.2278614  30.74277194 34.52527175 34.15734941 25.78550257 27.14100591
 28.07049392 28.3093207  28.40614237 27.98012703 28.74179081 29.80682915
 30.45230694 30.65240505 32.20155173 32.91803207 32.95030596 32.71147918
 27.45729003 26.46325424 27.81875758 28.68369781 28.5997857  29.92946993
 30.18766105 30.63949549 30.8137745  30.83313883 32.07245617 32.80830084
 32.49847151 33.42150474 35.31920942 25.94041724 27.06354858 27.07645813
 28.63851437 30.53621905 28.58687615 30.84604839 30.09729416 29.24526348
 32.46619762 31.92399628 32.67275051 32.51138106 32.04018228 26.61816891
 28.23831814 27.4637448  28.87734115 28.3093207  29.47118071 29.41308771
 30.56203816 31.74971728 33.13749451 32.25964473 32.4726524  34.51881697
 34.92546797 26.35352302 26.91508869 29.83910304 30.72340761 28.57396659
 28.80633859 29.17426093 30.64595027 30.25220882 33.55705507 29.92946993
 32.6469314  32.25964473 33.37632129 28.39323281 28.04467481 26.57944024
 27.19909891 29.30335648 30.28448271 28.96125326 29.03225582 29.40017815
 32.84057473 31.94981539 33.27949963 32.45974284 34.15089463 33.58932896
 27.19909891 25.83714079 28.28995637 27.77357414 29.12262271 29.04516537
 30.59431205 30.38775916 30.86541272 30.65885983 31.88526762 32.30482817
 31.6270765  33.58287418 26.41161602 25.85005035 27.14746069 28.0188557
 28.16731559 28.02531047 31.25915417 28.81279337 31.93045106 31.44634272
 31.25269939 34.38972141 34.17671374 33.53123596 26.44388991 28.6578787
 27.83166714 27.27010147 28.36095892 28.32868503 28.39323281 29.12907748
 29.47763549 29.0645297  31.41406883 32.1821874  34.12507552 33.69260541
 33.56996463 28.7159717 ]",69640.21600228062,6440.32,0.969030591488,205.82724919110478,51.666640625,6697.813889816104,1.0399815366031664,0,9.299999999999997,77.0
Reactive,2025-06-15 11:56:00+00:00,716,9.299999999999997,30.280982030023566,30.258405411685725,34.86737497095349,"[27.5799308  29.48409026 28.5997857  28.63205959 28.92252459 30.22638971
 29.47118071 30.16184194 32.58238362 32.17573262 32.68566007 33.16331362
 34.31871886 26.12115102 27.96721747 27.37337791 27.93494359 30.16829671
 30.44585216 31.21397072 32.17573262 32.19509695 33.68615063 31.34952106
 31.93045106 34.27353541 33.89270352 27.61865947 26.24379179 27.17973458
 27.94785314 28.7740647  31.34306628 28.50941881 29.59382149 31.03323694
 31.42697839 31.57543828 33.12458496 32.78248173 33.27304485 25.1658439
 28.05758436 27.2313728  27.41856136 28.75470037 28.85152204 28.54814748
 27.7864837  29.86492216 31.9175415  31.03969172 31.02678216 31.50443572
 33.70551496 34.05407296 28.67724304 26.91508869 28.96125326 28.14795125
 28.55460226 30.72340761 30.97514394 32.51138106 29.97465338 31.08487516
 32.14991351 33.75715318 32.51138106 34.76409853 26.68271669 27.03127469
 26.56653069 29.09034882 29.31626604 29.23235393 28.69660737 30.69113372
 32.74375307 31.49798095 32.36292117 30.90414139 34.86737497 31.7432625
 25.55313057 27.28301102 25.90814335 27.59929514 28.8902507  31.48507139
 29.57445715 29.36144948 30.5491286  31.65935039 32.65984095 30.97514394
 32.75020784 32.10473006 33.98952519 27.8445767  27.92203403 28.33513981
 28.61915003 29.26462782 30.53621905 27.65738814 32.09182051 32.69856962
 31.47861661 32.13700395 33.04067285 32.95030596 33.95079652 26.90217913
 29.67127882 28.46423537 27.87039581 27.98012703 29.25171826 30.78795538
 28.6578787  30.80086494 32.69211484 31.13005861 31.76908161 31.86590328
 33.81524619 26.86345047 27.37337791 27.83166714 29.09680359 28.44487103
 28.55460226 28.99998193 31.02032739 31.52380006 32.04663706 32.80830084
 31.62062172 33.4602334  33.33759263 24.88828845 27.42501614 28.23186337
 28.05112959 28.78051948 29.52927371 29.74873615 32.34355684 31.75617206
 32.12409439 32.25964473 31.89172239 32.79539129 33.82170096 34.28644497
 27.16682502 27.38628747 27.18618936 28.64496915 29.01934626 28.74824559
 30.50394516 28.7159717  31.64644084 29.7939196  31.00741783 31.56252872
 33.42795952 32.56301929 26.91508869 26.71499058 27.94785314 29.25171826
 29.58736671 29.31626604 30.35548527 31.20751594 33.27949963 31.0461465
 32.2983734  32.49201673 32.51783584 33.39568563 25.13357001 26.67626191
 27.25073714 28.79988381 28.99352715 28.79988381 29.34208515 31.02678216
 31.00741783 32.9954894  32.80830084 32.23382562 33.07940151 32.46619762
 33.81524619 26.88926958]",70193.97347964684,6493.92,0.968780215168,209.2722187571344,51.666640625,6754.858859382134,1.0401820255534615,0,9.299999999999997,77.0
Reactive,2025-06-15 11:57:00+00:00,717,9.299999999999997,30.23319223264434,30.206864010740745,36.00987064625235,"[26.01787457 27.25073714 27.9026697  27.50892825 29.5615476  31.91108673
 30.01338205 29.84555782 32.18864217 32.62756707 31.36243061 33.29886396
 32.79539129 25.24330123 27.33464925 29.60673104 28.1931347  29.09034882
 26.8828148  29.34853993 29.54863804 32.73084351 31.11714905 31.6270765
 31.2785185  32.98903462 32.62111229 28.28350159 25.81777646 28.76760992
 28.3674137  27.22491802 29.49699982 27.91557925 29.61318582 31.3947045
 31.03323694 32.26609951 32.95030596 32.35001162 32.16927784 24.92056234
 26.3018848  26.84408613 29.05807493 29.01289148 30.9299605  29.53572849
 29.34208515 31.00741783 32.42101417 32.42746895 32.04663706 33.11813018
 33.31177351 33.13749451 27.4056518  28.69015259 27.4056518  28.32223025
 29.37435904 29.03871059 28.3093207  29.83264827 28.11567736 31.91108673
 31.83362939 32.55010973 36.00987065 34.47363352 26.23088224 27.47019958
 28.88379593 29.66482404 28.18022514 30.42648783 30.66531461 32.45328806
 30.80086494 31.59480261 33.67324107 34.95774186 33.62805763 33.77006274
 24.610733   26.8828148  27.05063902 28.61269526 29.23235393 28.04467481
 28.10276781 29.22589915 31.25269939 30.28448271 32.4726524  31.7432625
 35.08038264 33.35050218 34.02179908 26.15987968 27.82521236 26.7085358
 28.68369781 29.5615476  28.95479848 30.18766105 29.3872686  31.00096305
 32.60174795 33.58287418 33.4602334  31.54961917 34.00243474 25.91459813
 25.91459813 26.96672691 28.67078826 28.09631303 29.61318582 30.63304072
 30.18766105 32.46619762 32.10473006 29.94237949 33.02130851 33.53769074
 34.89319408 27.76711936 28.30286592 28.98707237 28.96125326 27.36692314
 29.86492216 29.71000749 30.41357827 31.51734528 32.23382562 30.67176938
 32.81475562 35.04165397 34.68018641 26.63107846 26.92799824 28.72888126
 28.02531047 28.58687615 28.92252459 29.21944437 30.16184194 31.23978983
 32.38228551 32.77602696 34.38326663 33.33759263 33.31177351 34.29289974
 25.08193179 27.76711936 29.74873615 29.14198704 29.68418838 28.92252459
 30.47812605 29.77455527 30.3167566  31.7432625  32.31773773 31.4527975
 32.62756707 32.13700395 25.72095479 27.82521236 28.69660737 27.88976014
 28.95479848 30.96223439 28.86443159 31.42052361 31.53025483 30.45230694
 30.11665849 34.70600553 32.77602696 33.90561307 27.99303659 26.70208102
 27.61220469 27.1732798  28.12858692 29.09034882 29.35499471 31.08487516
 29.95528904 29.28399215 31.94981539 31.63998606 33.03421807 32.29191862
 34.49299786 27.07645813]",70034.0879335349,6477.95,0.9688578189875,208.22197802021037,51.666640625,6737.83861864521,1.040118960264468,0,9.299999999999997,77.0
Reactive,2025-06-15 11:58:00+00:00,718,9.299999999999997,30.349889397855698,30.328472024992898,35.06101830574991,"[27.13455113 27.90912447 27.32173969 28.25768248 27.35401358 29.88428649
 30.07147505 32.33064729 30.33612094 32.12409439 32.16282306 33.99597996
 33.33759263 26.93445302 28.87734115 27.37983269 29.08389404 30.84604839
 29.11616793 30.11665849 31.57543828 30.53621905 32.25964473 30.92350572
 31.92399628 34.97710619 34.4219953  25.46276368 26.05660324 27.80584803
 27.69611681 27.4637448  30.44585216 28.70306215 31.09778472 33.04712762
 32.78893651 33.50541685 32.44037851 33.4602334  32.8793034  28.10276781
 28.46423537 28.60624048 26.96672691 26.77308358 29.95528904 29.71000749
 29.78101004 32.08536573 30.31030183 32.47910718 34.09925641 32.13700395
 32.21446128 33.97661563 26.0953319  28.6578787  28.84506726 30.00692727
 28.85152204 29.03871059 30.59431205 30.57494772 30.63949549 30.82022927
