policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 31.25915417 31.5108905  32.45328806 32.38228551 27.68320725 27.62511425
 26.73435491 29.35499471 30.44585216 29.54218326 30.87832227 30.3167566
 31.73035295 30.89768661 31.70453384 33.31177351 35.06101831 33.04067285
 26.93445302 27.15391547 28.34159459 28.05758436 27.0570938  29.59382149
 31.8013555  29.18717048 30.77504583 33.74424363 32.71147918 31.09132994
 32.33710206 33.06003718 32.4145594  26.48261857 26.83117658 28.44487103
 29.99401771 29.23235393 31.36243061 32.19509695 30.83959361 30.89768661
 31.38179494 31.98854406 34.80928197 32.67275051 34.68664119 28.96770804
 28.49650926 29.21298959 26.86990524 29.86492216 28.69660737 29.99401771
 30.41357827 31.73035295 30.82668405 34.47363352 33.12458496 33.8991583
 34.81573675 26.32770391 27.72193592 27.68966203 28.8902507  30.60722161
 29.02580104 32.01436317 28.96770804 31.91108673 31.9756345  30.85250316
 31.71098861 34.34453797 33.24722574 25.9791459  25.66931657 26.65689758
 27.67675247 28.49005448 27.62511425 28.63205959 29.40017815 31.50443572
 29.43890682 30.68467894 32.94385118 33.44732385 32.65984095 33.44732385
 28.5997857  28.84506726 27.10227725 27.70257158 28.59333092 29.07743926
 31.13005861 31.88526762 31.49152617 31.54316439 32.55656451 32.8793034
 32.77602696 34.40908575 26.14051535 27.08291291 28.03822003 28.3093207
 28.51587359 28.67724304 28.18667992 30.54267383 31.66580517 29.90365082
 32.84057473 33.04067285 32.57592884 32.2983734  26.72790013 28.4255067
 27.30883014 28.83861248 27.2894658  29.76810049 28.75470037 29.78746482
 30.82668405 31.69162428 30.8718675  32.63402184 32.94385118 34.0153443
 35.00938008 27.61865947]",70424.50996946602,6515.63,0.9686706285155,210.73271627775648,51.666640625,6778.029356902756,1.040272292457177,0,9.299999999999997,77.0
Reactive,2025-06-15 11:59:00+00:00,719,9.299999999999997,30.359025596030023,30.336863236167407,36.04214453538509,"[27.05063902 29.34208515 29.45827115 27.58638558 29.82619349 30.07147505
 30.99450828 29.89719604 32.6469314  33.22140663 32.02727273 34.3058093
 33.12458496 26.95381736 26.43743513 26.81181224 27.94785314 29.27753737
 29.68418838 30.65240505 30.92350572 31.71744339 31.88526762 32.98257985
 33.30531874 32.15636828 33.04712762 26.86990524 28.09631303 28.56105703
 29.52281893 29.2710826  29.83264827 31.46570706 29.19362526 30.98159872
 31.43988795 32.6469314  33.03421807 33.47959774 33.95079652 25.79841212
 28.78051948 27.55411169 28.99352715 28.8902507  30.29093749 29.10325837
 31.6270765  32.3564664  32.27255428 33.1697684  31.19460639 32.8212104
 35.41603109 34.46072397 27.67029769 26.29543002 26.59880458 27.47019958
 29.29690171 30.77504583 29.24526348 30.55558338 30.69113372 32.50492629
 29.52281893 32.98257985 34.38326663 35.87432031 25.08838656 27.56056647
 28.3093207  29.60673104 28.21895381 31.27206372 29.30981126 30.05211071
 30.34903049 31.93045106 32.94385118 31.98208928 33.13103974 32.27900906
 27.06354858 26.60525935 29.34208515 27.7864837  28.27704681 30.39421394
 29.69709793 30.03920116 29.43890682 31.1623325  32.17573262 33.6667863
 33.26013529 34.33808319 35.08683742 27.06354858 27.5799308  26.92799824
 28.70951692 28.27059203 30.41357827 30.85895794 31.05905605 30.0843846
 31.52380006 32.93094162 32.44037851 34.43490486 35.46766931 26.33415868
 27.05063902 26.51489246 27.27655625 26.43098035 29.63900493 31.65935039
 30.76213627 29.22589915 30.12956805 33.73133407 32.97612507 33.33113785
 33.45377863 26.50843769 28.91606981 27.2313728  29.7939196  29.63900493
 30.52330949 29.95528904 29.52927371 30.40712349 32.11118484 31.56252872
 33.86042963 34.18316852 33.49250729 26.12115102 27.37337791 27.93494359
 28.16086081 27.14100591 29.05807493 28.92897937 29.77455527 28.56751181
 31.0461465  32.4726524  31.40115928 34.69955075 33.55705507 34.40263097
 26.84408613 26.99254602 27.90912447 27.76711936 29.74228138 26.56653069
 30.78150061 29.05162015 32.30482817 30.78795538 31.14296817 31.48507139
 31.34306628 33.31177351 27.87039581 28.31577548 28.39323281 28.47714492
 27.68966203 29.43890682 29.47763549 31.09778472 32.07245617 29.96174382
 32.16282306 31.6270765  31.73035295 32.5307454  27.12809636 27.2313728
 27.30237536 28.9483437  28.34804937 28.38677803 30.3167566  31.01387261
 31.89172239 31.63353128 33.47959774 31.71744339 32.66629573 33.86688441
 36.04214454 27.24428236]",70455.07603407805,6518.23,0.9686571883355,210.9101731098017,51.666640625,6780.806813734801,1.040283453289436,0,9.299999999999997,77.0
Reactive,2025-06-15 12:00:00+00:00,720,9.299999999999997,30.395566981960208,30.374107304226587,35.17074952880122,"[28.14795125 26.08242235 28.3674137  29.32272082 28.07049392 30.11665849
 29.35499471 30.59431205 33.27304485 33.58287418 32.60820273 33.62805763
 35.02874442 27.1732798  27.3475588  28.03176525 27.35401358 29.80037438
 29.10325837 27.15391547 29.40663293 31.57543828 32.25318995 32.63402184
 32.23382562 32.55010973 34.60272908 25.8629599  26.73435491 28.25768248
 29.10325837 30.20702538 28.12858692 29.29690171 30.16184194 31.13651339
 31.58834784 30.36194005 33.76360796 32.5888384  33.29240918 27.30237536
 26.63107846 27.45729003 28.41905192 28.28995637 28.87734115 30.34257571
 30.90414139 30.4910356  33.15040407 28.92252459 33.86042963 33.47314296
 35.17074953 32.85993907 28.16731559 28.96770804 27.99949136 29.41954249
 28.02531047 29.58091193 30.67822416 31.93045106 30.85250316 31.53025483
 32.8212104  31.54316439 33.69906018 33.56996463 26.08242235 26.56007591
 27.85748625 29.18717048 29.37435904 28.9483437  30.87832227 31.76908161
 30.9299605  31.1623325  30.83959361 34.31871886 34.1315303  33.18267796
 26.45034469 27.83812192 28.32868503 27.37983269 27.53474736 30.50394516
 30.74922672 31.16878728 30.98159872 31.66580517 32.96321551 32.94385118
 33.74424363 34.50590741 34.27999019 26.32770391 27.04418425 27.9607627
 30.12311327 29.63900493 31.20751594 31.08487516 30.70404327 30.19411582
 29.74228138 32.66629573 31.6851695  33.69260541 32.9373964  27.27010147
 27.97367225 28.05758436 28.70306215 27.85748625 29.85846738 30.6975885
 31.21397072 30.95577961 30.90414139 32.2983734  30.85895794 33.14394929
 34.33162841 26.49552813 30.04565593 29.09034882 26.56653069 29.02580104
 30.74922672 32.08536573 31.55607395 29.86492216 30.47167127 31.78844595
 32.16927784 32.8793034  33.56350985 26.36643257 27.47019958 28.01240092
 28.02531047 27.68966203 29.83910304 29.36790426 31.25269939 32.20800651
 31.31079239 30.66531461 32.09827528 33.93788696 33.1697684  32.87284862
 26.86345047 26.87636002 27.52829258 29.90365082 27.85748625 29.38081382
 29.76810049 29.96174382 31.31079239 31.98208928 31.31079239 32.78893651
 33.31822829 34.35744752 27.1151868  28.52878315 27.56056647 30.16184194
 27.50247347 30.00692727 32.10473006 30.79441016 31.36243061 31.75617206
 33.50541685 31.72389817 32.56947406 33.59578374 27.59929514 27.92203403
 27.17973458 26.39225168 30.52330949 28.62560481 29.20008004 30.94932483
 31.03323694 31.77553639 31.78199117 32.71147918 32.97612507 33.26659007
 33.02130851 27.51538303]",70577.32889484608,6529.77,0.9685967187355,211.70441726273293,51.666640625,6793.141057887733,1.0403338950510865,0,9.299999999999997,77.0
Reactive,2025-06-15 12:01:00+00:00,721,9.299999999999997,30.380011648775515,30.356518034649245,35.4418501975162,"[26.32770391 28.16086081 29.68418838 28.01240092 28.28350159 29.59382149
 30.72340761 31.28497328 31.36243061 32.44683329 32.88575818 33.68615063
 34.69955075 26.30833957 28.1350417  27.94139836 28.49005448 29.03871059
 29.25171826 29.14198704 30.15538716 30.42003305 32.17573262 33.16331362
 33.88624874 32.5888384  35.28693553 28.26413725 27.43147091 27.41856136
 29.68418838 28.01240092 29.60673104 29.17426093 29.80682915 30.70404327
 31.49152617 32.16282306 33.15685885 34.29935452 34.40908575 27.73484547
 27.03127469 31.05905605 28.24477292 28.83861248 30.36194005 29.07098448
 29.58091193 31.08487516 31.13651339 31.95627017 32.29191862 32.85993907
 33.02776329 34.13798508 26.44388991 27.92203403 28.18667992 27.39919703
 29.0645297  30.38130438 30.90414139 30.88477705 30.5491286  31.93045106
 32.40164984 33.8410653  32.81475562 34.72536986 26.63753324 27.33464925
 26.86345047 28.82570293 28.7740647  29.83264827 28.35450414 30.9880535
 31.29788283 31.34952106 31.32370194 33.60223852 35.4418502  32.5888384
 26.45034469 27.22491802 27.35401358 26.67626191 29.5034546  30.47167127
 31.96272495 30.24575405 29.58091193 31.84008417 30.69113372 32.14991351
 34.74473419 34.26708063 33.67324107 27.18618936 27.82521236 27.57347603
 30.13602282 27.45729003 30.11020371 29.94883427 31.25269939 31.06551083
 32.07891095 32.89221296 32.69211484 34.19607808 34.55109086 25.23039168
 26.71499058 27.20555369 27.83812192 28.88379593 30.07792982 30.09729416
 30.96868916 30.54267383 31.13005861 31.78199117 30.96868916 31.9756345
 34.18316852 27.32173969 27.29592058 27.45083525 26.52134724 28.62560481
 29.19362526 29.40663293 32.14345873 30.1424776  30.42648783 33.40859518
 33.47959774 33.18913274 33.23431618 28.35450414 28.04467481 26.34061346
 27.44438047 28.49650926 30.48458083 29.78101004 31.8594485  30.77504583
 32.20155173 32.95030596 34.38972141 32.18864217 33.27949963 34.48654308
 27.50892825 27.5218378  28.50941881 27.76711936 27.37983269 28.4255067
 29.45181637 30.1424776  31.80781028 32.51138106 32.54365495 30.78150061
 32.50492629 33.38923085 26.62462369 28.28350159 27.81230281 27.26364669
 29.87783171 29.98756293 29.92946993 28.64496915 29.47118071 30.76859105
 31.20106117 32.04663706 31.36888539 33.92497741 26.81181224 27.98012703
 27.85748625 29.58736671 27.70902636 30.03920116 31.9756345  31.3947045
 30.05211071 30.60076683 31.62062172 32.89866773 33.73133407 33.92497741
 35.17074953 28.34159459]",70525.28697214337,6524.32,0.968625442688,211.32797337408192,51.666640625,6787.314613999081,1.040309888846513,0,9.299999999999997,77.0
Reactive,2025-06-15 12:02:00+00:00,722,9.299999999999997,30.32698448735693,30.2994900725517,34.70600552528982,"[28.4835997  27.62511425 26.99254602 28.60624048 28.46423537 29.90365082
 29.60673104 31.74971728 31.16878728 30.98159872 33.14394929 33.06003718
 33.32468307 27.07645813 25.28848468 29.11616793 29.12907748 29.88428649
 29.21298959 30.3167566  30.78150061 31.06551083 31.11069428 32.00790839
 31.15587772 32.92448685 34.20898763 28.04467481 26.69562624 29.18071571
 27.9026697  28.96125326 30.45876172 30.74922672 29.31626604 30.78150061
 31.05905605 32.51138106 33.49250729 32.45328806 34.48654308 26.34061346
 27.72193592 28.63205959 28.18667992 29.59382149 28.5997857  29.60673104
 31.79490073 31.31079239 31.53025483 32.13054917 30.99450828 33.27949963
 34.70600553 33.45377863 25.61767835 26.63107846 28.47714492 27.70902636
 28.69015259 29.62609538 30.44585216 28.93543415 32.79539129 31.3947045
 31.17524205 31.83362939 33.31177351 33.71842452 29.23235393 27.50247347
 25.38530634 29.13553226 30.09729416 29.16135137 30.80086494 31.12360383
 31.14942294 29.59382149 34.40908575 32.67920529 32.85993907 33.68615063
 25.5724949  26.39870646 28.0769487  28.25768248 27.91557925 28.94188893
 29.17426093 29.89719604 30.2005706  29.7939196  32.93094162 32.96967029
 32.67920529 33.06003718 32.91157729 26.72790013 29.31626604 27.80584803
 29.21298959 27.71548114 29.0645297  31.43343317 32.51138106 33.60869329
 32.47910718 32.16282306 32.12409439 34.57690997 33.20849707 28.0769487
 27.39919703 27.07000336 28.67078826 28.98061759 29.45181637 29.77455527
 30.15538716 30.45876172 31.77553639 30.38130438 31.03323694 33.53769074
 33.69906018 27.70902636 26.46325424 28.20604425 28.28350159 28.61269526
 30.8137745  29.67127882 28.94188893 30.07792982 31.96272495 31.65935039
 32.72438873 33.23431618 34.62209341 25.73386435 28.05758436 28.81924815
 28.90316026 27.67675247 29.11616793 31.03323694 30.71695283 31.82071984
 30.6975885  31.02032739 33.1697684  32.36937595 34.27353541 33.43441429
 27.63156903 28.65142392 28.99998193 28.00594614 30.68467894 27.5218378
 28.4255067  30.40712349 30.72340761 33.13103974 33.76360796 31.81426506
 33.21495185 32.8793034  26.21151791 27.63156903 26.51489246 28.39323281
 31.11714905 29.08389404 30.10374893 31.3947045  31.86590328 33.20204229
 31.65289561 30.67822416 33.70551496 33.42795952 28.87734115 25.94041724
 26.02432935 28.44487103 28.76115515 29.5034546  31.66580517 30.83313883
 29.64545971 31.40115928 32.20155173 31.70453384 32.00790839 32.65338618
 32.9954894  27.83812192]",70347.87930090136,6506.65,0.9687165288874999,210.1240055725193,51.666640625,6768.440646197519,1.0402343212248268,0,9.299999999999997,77.0
Reactive,2025-06-15 12:03:00+00:00,723,9.299999999999997,30.506203208387145,30.48693682063463,35.75813431101702,"[27.45729003 27.68320725 28.62560481 27.50892825 30.52330949 30.31030183
 30.0262916  33.52478118 31.62062172 32.55010973 33.4021404  33.58932896
 34.0153443  25.58540446 27.01191036 26.77308358 28.62560481 29.8520126
 29.04516537 31.24624461 31.18815161 29.50990937 33.04712762 32.45974284
 33.56996463 31.89172239 33.9572513  27.50892825 27.25073714 29.21944437
 30.78150061 27.91557925 30.32321138 31.42052361 29.41954249 30.78795538
 30.80731972 32.3564664  31.33015672 33.12458496 32.02727273 28.24477292
 28.82570293 26.72144535 28.91606981 28.62560481 29.47118071 31.59480261
 30.83313883 31.89172239 32.45328806 31.08487516 32.49201673 33.30531874
 34.66727686 33.35050218 27.16037025 27.59929514 28.1931347  29.14198704
 29.01289148 28.43196148 28.69015259 29.6196406  31.90463195 31.67871472
 32.43392373 32.13700395 32.33710206 35.14493042 27.20555369 26.90863391
 26.81826702 27.13455113 28.60624048 29.67127882 29.08389404 31.23333505
 30.91059616 32.3564664  32.25964473 33.42150474 33.46668818 33.42150474
 28.64496915 28.38032326 28.55460226 28.33513981 29.9101056  29.16780615
 31.0461465  30.10374893 30.01338205 30.97514394 31.8594485  30.47167127
 31.82071984 34.3639023  33.14394929 28.22540859 27.79939325 29.88428649
 29.90365082 28.28995637 31.22688028 30.42003305 29.83910304 30.94287005
 32.66629573 32.82766518 30.96868916 32.54365495 33.55060029 28.19958948
 28.07049392 27.53474736 28.56105703 30.00692727 29.46472593 28.96770804
 30.04565593 31.58834784 32.37583073 31.38179494 32.01436317 33.58932896
 33.80879141 28.12858692 26.3018848  27.08936769 27.27010147 28.31577548
 28.84506726 29.92301516 33.02130851 29.89719604 31.59480261 34.43490486
 32.84057473 32.46619762 33.29886396 26.63753324 27.83166714 27.03772947
 27.80584803 29.76810049 30.07792982 30.9299605  30.40066871 31.9175415
 30.34257571 31.34306628 34.60272908 32.40164984 34.99647053 35.75813431
 27.65093336 28.56751181 28.85152204 30.04565593 30.97514394 29.81973871
 30.52976427 31.34306628 31.64644084 30.57494772 32.2402804  33.04067285
 33.2859544  35.48703364 24.436454   28.61269526 28.8902507  27.74775503
 29.86492216 30.41357827 31.82717461 30.87832227 32.55656451 31.96917973
 31.56252872 32.48556195 31.14942294 34.14443985 24.83665023 28.7159717
 28.84506726 29.29690171 28.90316026 30.13602282 29.16780615 29.71646227
 29.6196406  30.9880535  31.70453384 32.5307454  31.46570706 34.1896233
 34.99001575 27.5799308 ]",70947.47345398004,6564.7300000000005,0.9684054001354999,214.17684942634423,51.666640625,6830.573490051344,1.0404957233658267,0,9.299999999999997,77.0
Reactive,2025-06-15 12:04:00+00:00,724,9.299999999999997,30.366244188830482,30.33841238284578,36.06796364669128,"[28.35450414 29.11616793 27.87685058 27.81230281 30.04565593 30.74922672
 29.72937182 32.38228551 31.82717461 31.6270765  32.93094162 33.90561307
 32.31773773 27.31528491 25.89523379 28.22540859 29.89074127 27.2894658
 29.71646227 30.68467894 31.82071984 31.46570706 31.95627017 33.44086907
 31.76262684 33.13749451 34.07989208 27.74130025 26.42452557 25.74031912
 29.49699982 30.18120627 29.40017815 30.86541272 31.20106117 31.3947045
 32.13054917 31.89817717 32.55010973 33.95079652 33.09231107 26.68271669
 25.82423124 27.33464925 27.66384292 29.60673104 29.7358266  29.14844182
 31.31724717 32.33064729 31.86590328 30.58140249 32.60174795 34.05407296
 33.7829723  31.63998606 28.0769487  28.45778059 29.13553226 28.00594614
 28.30286592 29.81328393 29.25171826 30.12311327 31.05905605 31.81426506
 32.51783584 33.07940151 33.75715318 33.86042963 28.1931347  27.61220469
 28.47714492 28.3674137  28.28995637 28.27704681 29.3291756  30.01983682
 31.70453384 30.84604839 31.11714905 32.69856962 32.96967029 33.74424363
 26.08887713 26.68271669 27.07000336 27.70257158 30.18766105 29.54863804
 29.67127882 28.94188893 29.82619349 31.70453384 32.2402804  32.86639384
 34.03470863 34.97710619 33.00839896 26.5923498  26.96027213 27.31528491
 29.09034882 29.65191449 30.05856549 30.4329426  31.76262684 31.15587772
 31.57543828 31.86590328 33.65387674 34.35744752 35.69358653 25.35303245
 26.3018848  28.66433348 27.88976014 30.18120627 29.6777336  30.48458083
 29.74873615 31.43988795 29.90365082 32.17573262 32.54365495 32.56947406
 34.52527175 25.89523379 27.44438047 27.2313728  28.41905192 28.43196148
 28.11567736 29.30981126 30.50394516 31.05905605 32.13700395 32.71793395
 33.13749451 32.80830084 36.06796365 25.72095479 27.1151868  25.95332679
 27.68966203 29.07098448 28.38677803 29.64545971 30.23929927 31.71744339
 29.91656038 31.05905605 33.06003718 32.22091606 33.8991583  35.53867186
 27.88976014 27.87685058 28.43196148 28.84506726 28.00594614 29.89074127
 30.99450828 31.71744339 30.62013116 32.03372751 32.94385118 31.18815161
 32.90512251 33.61514807 28.06403914 27.24428236 27.01836513 28.92897937
 29.40017815 27.62511425 31.21397072 30.0262916  30.15538716 31.20751594
 31.29788283 31.86590328 34.15734941 34.39617619 24.77855723 27.25719191
 27.32173969 29.29690171 26.96672691 29.99401771 29.72937182 32.38228551
 30.40066871 30.80086494 32.55656451 32.02081795 33.09876585 34.95128708
 34.06052774 27.32173969]",70479.22655815128,6518.710000000001,0.9686546996795,210.94299415452588,51.666640625,6781.3196347795265,1.040285521948288,0,9.299999999999997,77.0
Reactive,2025-06-15 12:05:00+00:00,725,9.299999999999997,30.4558942315058,30.431587100771985,35.44830497534275,"[28.78697426 29.01934626 27.02481991 29.55509282 30.32966616 29.88428649
 29.49054504 31.34306628 33.0535824  31.40115928 32.67920529 32.31128295
 33.62160285 28.15440603 25.96623635 30.59431205 30.01338205 28.1350417
 29.61318582 30.40712349 29.20008004 32.12409439 32.27255428 30.45876172
 33.06649196 34.34453797 32.89866773 25.49503757 27.67675247 26.14697013
 29.20008004 29.92301516 30.09729416 31.09132994 32.19509695 31.98208928
 30.12311327 31.54316439 31.61416695 32.77602696 34.11216597 25.95978157
 26.64398802 27.37983269 29.07743926 29.3872686  30.36839483 30.18766105
 30.65885983 31.57543828 30.00692727 32.05309184 33.18267796 32.71793395
 34.32517363 34.80928197 27.07000336 28.35450414 28.99998193 28.86443159
 27.86394103 30.32321138 31.05260128 30.33612094 32.32419251 30.00047249
 31.67225995 31.55607395 31.75617206 34.53172652 29.03225582 27.75420981
 27.92203403 29.47118071 29.35499471 29.89719604 28.74179081 29.55509282
 31.62062172 30.10374893 32.43392373 31.93690584 32.75020784 33.71842452
 27.16682502 28.96770804 28.38032326 26.23733702 30.48458083 30.01983682
 27.87685058 29.75519093 31.86590328 32.44683329 31.86590328 34.11862074
 33.27304485 34.67373164 33.97016085 26.66980713 27.65093336 28.33513981
 29.02580104 28.88379593 31.05260128 30.71049805 33.1697684  31.70453384
 31.64644084 32.71793395 32.32419251 32.3564664  34.08634685 28.55460226
 26.66335235 26.92799824 28.78051948 29.4453616  29.58736671 32.14991351
 30.70404327 31.02032739 31.30433761 32.6469314  32.49847151 34.91255842
 33.18267796 25.33366812 27.72839069 26.31479435 29.78101004 28.92252459
 30.35548527 30.91059616 29.58091193 30.60722161 32.06600139 31.34952106
 33.06649196 31.40115928 34.43490486 27.99949136 26.87636002 27.73484547
 27.59284036 29.70355271 29.25171826 28.62560481 29.86492216 31.23333505
 29.72937182 32.2983734  31.2785185  33.55705507 34.67373164 33.30531874
 28.21895381 28.08340348 28.00594614 29.7358266  28.5416927  28.81924815
 30.74922672 31.98854406 31.5108905  31.48507139 32.60174795 32.91157729
 32.44037851 32.81475562 27.7864837  28.59333092 28.27704681 27.85103147
 29.57445715 28.75470037 27.33464925 31.17524205 30.16829671 32.28546384
 32.97612507 31.96272495 30.91059616 34.11862074 26.63107846 26.56653069
 29.36144948 27.08936769 29.58091193 28.79342904 29.87137693 30.38130438
 31.63998606 30.5491286  30.76213627 34.26708063 31.98208928 33.13749451
 35.44830498 28.12858692]",70779.15974092581,6547.58,0.9685007807179999,212.9514630164149,51.666640625,6812.1981036414145,1.0404146423016465,0,9.299999999999997,77.0
Reactive,2025-06-15 12:06:00+00:00,726,9.299999999999997,30.360688803190694,30.330182541116933,35.1965686401074,"[26.72790013 27.79939325 28.16731559 30.32966616 29.72937182 29.6777336
 28.3674137  32.79539129 30.3748496  32.87284862 33.9572513  34.50590741
 32.93094162 25.02383879 27.96721747 28.72242648 28.03176525 29.84555782
 31.23978983 30.1424776  30.91705094 29.89719604 30.96868916 33.06003718
 32.73084351 33.70551496 34.25417108 27.63802381 27.21200847 27.9607627
 29.91656038 29.33563037 28.85152204 29.18717048 30.99450828 31.6270765
 31.69807906 30.72986238 33.26659007 31.27206372 35.13847564 26.16633446
 28.1931347  27.2894658  28.44487103 29.09034882 29.55509282 28.81924815
 29.55509282 30.58785727 30.03274638 31.70453384 32.71147918 32.36937595
 32.5888384  33.24077096 26.22442746 27.12164158 28.08340348 29.99401771
 29.12262271 29.17426093 29.10971315 30.59431205 30.87832227 31.73680773
 33.13749451 34.39617619 34.04761819 34.5962743  27.19264414 27.23782758
 27.36692314 28.35450414 29.72937182 29.10325837 29.58736671 29.89719604
 30.45230694 31.29788283 28.94188893 31.81426506 32.62756707 33.38923085
 25.36594201 27.83166714 29.07743926 26.61816891 28.16086081 28.74179081
 28.81924815 30.00047249 31.58189306 31.96272495 30.88477705 31.75617206
 33.14394929 32.65338618 34.80928197 27.63156903 26.48261857 29.85846738
 28.37386848 29.45827115 30.33612094 29.87137693 30.4329426  30.96868916
 31.93690584 32.2402804  34.06698252 33.79588185 33.85397485 25.99205546
 28.12858692 28.5416927  28.78697426 29.91656038 27.63802381 28.81279337
 31.77553639 31.20106117 30.24575405 32.65338618 32.58238362 33.87979396
 33.29240918 27.17973458 26.4761638  28.06403914 27.98012703 28.93543415
 28.21249903 30.65885983 30.80086494 31.95627017 30.44585216 31.73035295
 32.54365495 34.34453797 33.13749451 27.43147091 26.9990008  26.26961091
 28.65142392 28.6578787  28.68369781 30.95577961 29.3872686  31.18169683
 29.62609538 32.72438873 34.26062586 32.50492629 33.80233663 33.98307041
 27.90912447 29.30335648 26.11469624 27.75420981 30.10374893 28.25768248
 31.31724717 31.03969172 31.59480261 31.14942294 31.85299373 33.83461052
 33.2278614  33.46668818 26.32770391 27.20555369 27.85103147 29.01289148
 28.99998193 32.16927784 29.14844182 29.8520126  30.49749038 33.04712762
 33.7829723  33.22140663 31.62062172 33.18913274 27.94139836 27.63802381
 28.99998193 28.84506726 29.01289148 29.61318582 29.64545971 28.69660737
 31.25915417 33.00194418 31.20106117 31.52380006 35.19656864 32.9954894
 32.56301929 28.17377036]",70460.6404599548,6516.16,0.968667894272,210.7688458220291,51.666640625,6778.595486447029,1.0402745614667273,0,9.299999999999997,77.0
Reactive,2025-06-15 12:07:00+00:00,727,9.299999999999997,30.483226898684336,30.457987142082565,35.33857375229144,"[28.0769487  27.89621492 29.28399215 29.11616793 29.36144948 30.44585216
 30.57494772 31.8594485  32.28546384 31.8594485  33.91206785 32.13700395
 32.67275051 29.3291756  26.49552813 28.43196148 29.48409026 28.15440603
 29.58736671 29.89719604 29.82619349 31.64644084 32.91803207 31.90463195
 33.09231107 32.5888384  35.29339031 28.32223025 26.5342568  29.32272082
 27.79939325 28.90316026 30.41357827 28.79988381 31.0461465  31.05905605
 33.16331362 31.7432625  31.71744339 32.62111229 34.23480674 25.13357001
 27.67029769 28.14149648 28.10922259 27.61220469 29.58091193 28.50941881
 30.49749038 31.96917973 30.01983682 34.00243474 32.5307454  34.31226408
 33.66033152 33.60869329 28.75470037 27.29592058 27.64447858 29.01934626
 29.67127882 30.71695283 30.49749038 29.88428649 31.3947045  31.73035295
 32.51138106 30.7556815  34.17025897 33.35050218 25.93396246 28.47714492
 26.98609124 27.30237536 28.29641114 28.69015259 28.51587359 30.7556815
 33.83461052 32.28546384 33.38923085 32.62111229 33.74424363 34.27353541
 28.35450414 27.00545558 27.77357414 28.83861248 28.43841626 27.10873202
 30.50394516 30.52976427 32.32419251 30.17475149 31.6851695  32.46619762
 32.56301929 35.33857375 34.55754564 25.14647956 28.9483437  29.45181637
 29.52281893 28.22540859 29.11616793 29.52281893 30.27802794 31.33015672
 30.71049805 32.48556195 33.06649196 32.98903462 34.73827941 24.66882601
 29.21298959 30.24575405 27.83166714 28.99352715 29.80037438 29.3872686
 31.29142806 32.37583073 30.82668405 33.49250729 32.22091606 33.96370608
 33.58287418 27.7864837  26.24379179 26.76017402 29.47118071 27.94785314
 29.46472593 29.30981126 29.35499471 30.47812605 32.00790839 32.16927784
 34.88028453 32.31128295 33.49896207 25.81777646 28.38677803 28.43196148
 28.87734115 29.58091193 30.13602282 28.5997857  30.55558338 29.34208515
 30.11665849 31.98208928 31.70453384 32.98903462 33.09231107 32.75666262
 26.5923498  25.77259301 29.10971315 27.87685058 30.07792982 29.4453616
 29.91656038 30.38130438 32.17573262 30.89768661 33.38277607 33.78942707
 34.0153443  33.79588185 25.3401229  26.70208102 27.71548114 29.05162015
 29.93592471 30.74922672 30.12311327 30.51685472 31.60125739 31.93045106
 32.33064729 32.72438873 32.25964473 33.55705507 27.0570938  28.14795125
 28.23186337 30.56203816 29.89719604 29.21944437 30.05856549 31.69807906
 31.00096305 31.40115928 32.69856962 32.89866773 33.00194418 33.86688441
 34.73827941 28.53523792]",70870.60391223832,6555.76,0.968455654112,213.53291719725894,51.666640625,6820.959557822259,1.0404529082550702,0,9.299999999999997,77.0
Reactive,2025-06-15 12:08:00+00:00,728,9.299999999999997,30.33595008085331,30.301781518680123,35.02874441661717,"[28.52878315 29.31626604 32.00145362 28.63851437 29.22589915 29.43890682
 32.82766518 33.67324107 31.81426506 30.2586636  34.02179908 32.06600139
 35.02874442 26.75371924 25.23039168 27.63156903 28.56105703 30.07147505
 29.69064315 30.32321138 31.18169683 33.20849707 32.75020784 31.91108673
 30.93641527 33.1697684  32.7050244  27.09582247 27.39274225 27.48310914
 26.98609124 29.21944437 29.51636415 30.33612094 28.89670548 30.56849294
 30.42003305 29.30335648 32.56947406 33.60223852 32.62756707 27.31528491
 28.1350417  26.87636002 27.2894658  28.08985825 29.2710826  28.92897937
 29.76164571 30.45876172 31.45925228 31.05905605 31.71098861 32.54365495
 34.22189719 32.94385118 26.72790013 27.61865947 29.78101004 28.33513981
 30.50394516 30.89768661 28.67078826 30.92350572 31.26560894 32.05309184
 32.44037851 34.00888952 33.49250729 34.78991764 26.58589502 25.54667579
 27.35401358 28.18022514 28.58687615 28.43196148 28.97416282 27.76066458
 31.73680773 30.7556815  32.45974284 32.31128295 33.53123596 32.79539129
 26.74726447 27.33464925 26.74080969 29.3872686  32.19509695 28.8902507
 29.87137693 31.24624461 29.70355271 32.00145362 32.67920529 31.4527975
 32.71793395 33.53123596 33.58932896 27.36046836 28.30286592 27.65738814
 28.64496915 29.93592471 27.25719191 30.43939738 27.87039581 31.35597583
 31.2204255  33.39568563 34.37681186 33.19558751 34.11216597 26.88926958
 28.49650926 27.91557925 26.68917146 30.5491286  29.14198704 31.02678216
 28.26413725 31.25915417 29.46472593 30.29093749 29.59382149 33.90561307
 32.06600139 28.41905192 28.96125326 30.5491286  29.34853993 28.75470037
 28.56105703 29.72291704 31.90463195 32.5888384  31.95627017 31.11714905
 32.82766518 31.26560894 32.67920529 27.25719191 27.22491802 29.2710826
 29.3291756  27.00545558 29.70355271 29.5615476  31.09132994 29.46472593
 30.46521649 30.16829671 33.04067285 34.03470863 33.08585629 34.68018641
 26.89572436 29.30335648 27.78002892 29.58091193 29.95528904 31.26560894
 30.43939738 30.94932483 31.43343317 31.38824972 32.14991351 32.24673517
 34.93837753 34.62854819 26.11469624 25.90814335 28.91606981 28.63205959
 29.16780615 28.67724304 30.26511838 30.85250316 32.26609951 31.1623325
 32.04018228 31.64644084 33.73133407 33.97661563 26.84408613 26.4761638
 27.93494359 27.28301102 29.63255015 30.06502027 30.07792982 28.89670548
 29.87137693 28.58042137 32.40164984 33.77006274 32.64047662 34.32517363
 32.84702951 26.02432935]",70377.87459050282,6507.360000000001,0.9687129291519999,210.1718963652811,51.666640625,6769.198536990281,1.0402372908507107,0,9.299999999999997,77.0
Reactive,2025-06-15 12:09:00+00:00,729,9.299999999999997,30.511090648766036,30.484968113397535,35.706496088404634,"[28.49005448 30.09729416 29.99401771 30.27802794 30.1424776  32.05309184
 28.85152204 30.69113372 32.56301929 31.18815161 32.78893651 34.22189719
 35.35148331 28.28995637 27.10227725 27.50247347 27.4056518  27.76066458
 30.96223439 30.29093749 30.54267383 29.87783171 32.75666262 33.02776329
 32.50492629 33.33113785 35.03519919 26.32124913 28.56751181 27.21200847
 29.57445715 29.71646227 30.51685472 29.59382149 30.31030183 31.02032739
 32.04663706 31.2204255  33.16331362 32.90512251 33.35050218 27.21200847
 27.76066458 28.97416282 29.07098448 28.10922259 29.45827115 31.29788283
 30.0843846  31.01387261 30.78795538 32.74375307 31.7432625  35.07392786
 33.46668818 32.9373964  26.17278924 27.9026697  28.3093207  28.32223025
 30.06502027 30.40712349 30.3167566  31.31079239 31.84653895 30.3748496
 31.52380006 33.33113785 30.47167127 33.73133407 28.28995637 28.93543415
 29.16135137 28.29641114 28.83861248 30.28448271 29.29690171 29.89074127
 30.52976427 32.35001162 32.4726524  31.82717461 33.31177351 33.6667863
 26.25670135 26.97963647 28.70951692 30.18120627 29.52281893 28.6578787
 29.84555782 30.00692727 28.81279337 31.58189306 32.48556195 34.05407296
 32.66629573 33.45377863 34.4800883  27.50892825 27.3475588  28.66433348
 29.31626604 29.58736671 28.59333092 31.47216183 30.03274638 30.91705094
 33.10522062 32.93094162 32.40164984 33.18913274 35.70649609 27.79293847
 28.3093207  25.87586946 27.47019958 29.38081382 30.21348016 30.95577961
 31.75617206 30.51685472 31.08487516 32.09182051 30.72340761 32.55656451
 35.62258398 26.28897524 26.92799824 28.05112959 29.23880871 28.72242648
 28.49005448 31.28497328 29.52281893 30.90414139 30.4910356  32.00145362
 33.06649196 33.21495185 32.65984095 26.80535747 27.58638558 27.41856136
 28.33513981 28.43841626 29.07098448 29.14844182 31.70453384 30.49749038
 32.65984095 32.31128295 30.56849294 34.15089463 34.05407296 34.41554052
 26.39870646 29.07743926 28.27704681 26.86990524 29.94883427 30.26511838
 30.05856549 30.17475149 33.0535824  31.9175415  29.58091193 33.43441429
 33.88624874 34.16380419 28.29641114 27.64447858 27.09582247 28.45778059
 30.34257571 28.15440603 30.73631716 30.57494772 30.51685472 30.23929927
 31.94981539 30.68467894 32.71147918 33.69906018 28.09631303 28.76115515
 28.32223025 28.66433348 28.07049392 28.21249903 31.09778472 30.67822416
 33.10522062 30.62658594 32.54365495 32.10473006 32.44037851 35.25466164
 33.10522062 27.25719191]",70963.82487451166,6564.120000000001,0.968408843128,214.1328490731512,51.666640625,6829.919489698152,1.0404927834497466,0,9.299999999999997,77.0
Reactive,2025-06-15 12:10:00+00:00,730,9.299999999999997,30.427545911530743,30.395859905502054,36.24224264800805,"[26.95381736 27.56056647 29.80682915 28.5416927  30.46521649 29.45827115
 29.91656038 31.23333505 30.10374893 32.14991351 32.01436317 35.18365908
 34.87382975 26.5342568  27.03127469 29.35499471 27.31528491 28.62560481
 29.09034882 29.63900493 29.50990937 30.76859105 31.60125739 32.50492629
 33.74424363 33.30531874 36.22933309 27.76711936 27.70257158 27.90912447
 29.94883427 29.20008004 29.72937182 30.68467894 28.79988381 29.69064315
 34.51236219 33.8410653  33.82815574 31.25915417 33.14394929 27.56056647
 26.94736258 27.5799308  26.57944024 28.1931347  30.16184194 28.72888126
 30.18766105 29.64545971 32.28546384 31.74971728 32.14345873 32.9954894
 33.54414552 34.34453797 26.0372389  29.58091193 27.43147091 26.90863391
 28.39968759 29.86492216 30.4329426  31.69807906 32.33710206 31.89172239
 33.31177351 32.4726524  35.08683742 33.83461052 26.71499058 27.95430792
 27.64447858 27.4056518  28.99998193 29.41308771 30.05211071 31.33015672
 30.71695283 30.63304072 32.43392373 32.4145594  32.77602696 33.62160285
 26.81826702 28.03176525 29.09680359 27.36046836 28.28350159 28.3093207
 31.32370194 31.20106117 30.57494772 31.88526762 32.65984095 31.60125739
 31.00741783 33.71842452 36.24224265 27.18618936 28.02531047 27.67029769
 29.01934626 29.52281893 29.61318582 29.59382149 30.79441016 29.68418838
 31.89817717 33.51832641 32.96967029 32.57592884 34.82219153 27.16682502
 26.68917146 28.99352715 28.8321577  28.96125326 28.76760992 28.83861248
 30.35548527 31.69162428 30.9880535  32.36937595 34.15089463 33.09876585
 34.50590741 26.51489246 28.05112959 28.89670548 28.38677803 29.99401771
 30.11665849 29.21944437 31.56252872 30.6975885  31.60125739 31.69162428
 32.86639384 32.40164984 33.60869329 25.62413312 26.97963647 26.94736258
 28.12858692 28.4255067  28.81924815 29.83264827 30.45876172 30.66531461
 30.91059616 30.2586636  32.78248173 31.70453384 32.03372751 35.22884253
 26.71499058 26.17278924 29.16780615 29.03871059 29.25817304 29.40663293
 29.49699982 31.52380006 32.02727273 33.49250729 32.86639384 32.14991351
 34.8867393  33.7248793  27.47019958 26.97963647 29.26462782 27.54120214
 28.01240092 28.57396659 29.19362526 30.60722161 31.24624461 32.45974284
 32.31128295 32.28546384 34.88028453 32.42746895 27.07645813 28.46423537
 27.19264414 26.84408613 28.89670548 30.7556815  28.70306215 30.25220882
 31.01387261 32.51783584 31.4527975  33.88624874 33.29886396 33.18267796
 33.9572513  28.08985825]",70684.31760161725,6536.51,0.9685607850994999,212.17330471226614,51.666640625,6800.349945337266,1.0403640391183164,0,9.299999999999997,77.0
Reactive,2025-06-15 12:11:00+00:00,731,9.299999999999997,30.408290338769575,30.374430043117908,35.35793808577108,"[26.92154347 28.0188557  28.24477292 30.01338205 32.09182051 30.38775916
 30.34903049 31.51734528 31.15587772 32.36292117 34.31226408 32.47910718
 33.09231107 28.8902507  27.14100591 28.56105703 28.24477292 29.60673104
 30.42003305 29.69064315 30.27802794 30.92350572 31.12360383 32.00790839
 32.1821874  32.35001162 32.5307454  25.78550257 27.59284036 26.7085358
 26.81181224 28.32223025 28.45132581 30.25220882 29.7358266  30.28448271
 31.47861661 32.75666262 32.04018228 32.57592884 33.60869329 27.9607627
 27.43147091 28.12858692 28.1931347  29.98756293 29.12262271 29.81328393
 30.83313883 32.69856962 30.52330949 31.40761406 31.18169683 32.2402804
 32.07891095 34.00243474 26.9990008  26.52134724 27.45729003 29.36790426
 29.37435904 29.76164571 29.72291704 29.45827115 30.61367638 32.67920529
 32.23382562 33.92497741 32.7050244  35.29984509 28.1350417  27.03127469
 27.54120214 28.45132581 28.21895381 31.28497328 29.61318582 31.31724717
 32.2402804  33.00194418 33.47314296 32.54365495 34.15734941 33.90561307
 26.67626191 25.12066045 27.33464925 28.30286592 29.3291756  29.27753737
 28.94188893 30.73631716 30.45876172 33.31177351 32.58238362 34.86092019
 33.18267796 34.0153443  34.06698252 26.26315613 29.93592471 28.67724304
 29.23235393 29.60027626 29.78746482 29.95528904 31.79490073 32.97612507
 32.27255428 32.5307454  30.83959361 33.85397485 33.26013529 26.83763135
 27.39274225 27.74775503 28.2512277  29.12262271 28.93543415 29.6196406
 30.63304072 31.19460639 30.09083938 30.9880535  31.34952106 32.49847151
 32.2983734  28.34159459 27.1151868  27.3475588  29.10325837 30.44585216
 29.66482404 30.76213627 32.51783584 31.9756345  30.63949549 31.96917973
 31.81426506 34.60272908 34.50590741 26.16633446 25.74031912 27.45729003
 29.22589915 30.07792982 29.13553226 29.25171826 29.74228138 29.82619349
 31.34952106 32.31773773 33.13749451 30.77504583 32.75666262 35.02228964
 26.04369368 27.62511425 28.10922259 27.08291291 30.0843846  30.09729416
 31.70453384 30.59431205 30.68467894 29.8520126  32.12409439 33.52478118
 33.41504996 33.19558751 26.97963647 28.99998193 26.44388991 27.94785314
 29.5034546  29.93592471 29.52281893 30.65885983 31.53670961 31.94981539
 32.55010973 32.16927784 32.57592884 33.35050218 27.99949136 26.77953835
 27.5218378  28.08340348 30.85895794 28.31577548 29.69709793 30.29093749
 31.08487516 32.02727273 32.55010973 32.03372751 31.25915417 32.71147918
 35.35793809 27.18618936]",70619.8961573875,6529.869999999999,0.9685961889155,211.71134703301323,51.666640625,6793.247987658012,1.0403343386098058,0,9.299999999999997,77.0
Reactive,2025-06-15 12:12:00+00:00,732,9.299999999999997,30.39375115123123,30.357970359660218,35.86141075624177,"[27.80584803 28.09631303 26.46970902 28.50941881 29.95528904 30.67176938
 30.58140249 30.90414139 32.32419251 33.02130851 33.17622318 33.4602334
 33.81524619 26.68917146 26.99254602 29.53572849 26.27606568 28.14149648
 27.74775503 30.10374893 28.34804937 30.82022927 31.92399628 31.86590328
 32.69211484 32.45328806 33.47959774 27.27655625 27.1151868  27.00545558
 27.85103147 29.01934626 27.87685058 29.58736671 30.65885983 30.4910356
 30.40066871 32.51138106 32.13700395 31.89817717 32.44037851 27.98658181
 27.7864837  27.64447858 27.10227725 29.59382149 28.7740647  28.3093207
 31.20751594 32.00145362 32.44037851 32.78893651 30.65240505 34.15734941
 33.25368051 35.86141076 26.87636002 27.9607627  28.46423537 26.62462369
 27.67675247 29.27753737 30.14893238 30.58785727 30.45230694 32.01436317
 31.95627017 31.94981539 34.40908575 34.24126152 26.23088224 25.97269113
 28.53523792 27.88330536 28.9483437  29.03225582 30.01983682 30.42648783
 31.23333505 32.20155173 30.97514394 31.90463195 34.29935452 34.71891508
 29.60027626 27.0570938  30.0843846  29.8520126  28.62560481 29.42599726
 30.59431205 30.59431205 30.00047249 31.37534017 32.9954894  33.37632129
 32.30482817 33.07294674 35.35793809 29.16135137 26.90863391 27.83812192
 29.42599726 29.37435904 30.93641527 30.23284449 30.19411582 30.65240505
 32.14991351 31.06551083 32.84057473 34.10571119 33.87333919 26.15342491
 27.56056647 28.32223025 28.69015259 30.22638971 30.48458083 29.35499471
 29.57445715 30.9880535  31.96917973 31.49152617 31.47861661 31.94336062
 32.73084351 27.66384292 28.70306215 28.8902507  29.69709793 29.3291756
 30.18120627 31.0461465  30.12956805 30.95577961 30.74277194 32.36937595
 33.26013529 32.40164984 34.37681186 25.31430379 27.25073714 27.80584803
 27.1732798  29.43890682 29.99401771 28.20604425 30.62013116 33.12458496
 32.7050244  32.49201673 34.0153443  32.33710206 33.15685885 35.76458909
 28.70951692 28.18022514 26.72790013 27.93494359 27.16682502 28.62560481
 30.66531461 29.25817304 29.62609538 30.73631716 33.31822829 32.81475562
 33.63451241 33.26013529 27.99303659 28.56751181 27.90912447 27.91557925
 29.9681986  29.60027626 30.65885983 32.09827528 29.54863804 30.91059616
 32.23382562 34.31226408 32.49201673 34.08634685 26.69562624 26.39870646
 27.81230281 28.76760992 28.78697426 29.76164571 29.81328393 30.07792982
 28.78051948 33.06649196 31.61416695 33.20849707 33.06649196 34.7124603
 32.93094162 27.24428236]",70571.25385155922,6524.77,0.9686230822355,211.3589645724569,51.666640625,6787.795605197457,1.0403118585325546,0,9.299999999999997,77.0
Reactive,2025-06-15 12:13:00+00:00,733,9.299999999999997,30.42519695005468,30.389921509901622,35.94532286798688,"[28.49650926 26.89572436 29.36144948 29.28399215 29.01934626 29.7939196
 30.65885983 30.32966616 31.82717461 33.73133407 31.23978983 33.04067285
 32.34355684 26.34706824 28.69660737 26.73435491 28.92252459 27.2894658
 30.00692727 29.18717048 30.00692727 31.88526762 32.46619762 31.87235806
 33.15040407 32.44683329 33.30531874 24.63009734 27.72839069 28.64496915
 29.08389404 29.20653482 29.49054504 30.31030183 30.22638971 29.49699982
 31.3947045  32.31773773 31.86590328 33.36341174 34.66727686 27.67029769
 27.76711936 27.63802381 28.74824559 28.4255067  30.42003305 28.56105703
 31.35597583 31.4527975  31.30433761 32.55656451 31.84008417 35.94532287
 33.53769074 32.12409439 26.0953319  27.72839069 27.57347603 29.54218326
 27.32173969 30.21348016 28.8902507  31.25915417 30.94287005 32.68566007
 33.56996463 31.34952106 34.76409853 33.7829723  27.10227725 27.67675247
 27.63802381 27.83812192 30.34903049 30.57494772 30.1424776  32.30482817
 31.57543828 29.21944437 32.37583073 32.52429062 34.03470863 33.47959774
 26.22442746 28.72888126 26.74726447 28.21249903 28.70306215 30.36194005
 31.18815161 31.26560894 30.56203816 32.20155173 32.81475562 33.31822829
 34.26708063 34.38972141 33.88624874 28.1350417  28.46423537 29.40017815
 30.28448271 29.84555782 30.11665849 30.38775916 31.3947045  31.44634272
 31.87881284 33.49896207 32.96321551 32.85348429 31.47861661 28.08340348
 27.65093336 28.49005448 29.7939196  29.31626604 28.86443159 29.29044693
 29.40017815 29.30335648 31.38179494 32.38874029 33.88624874 33.07294674
 33.50541685 27.39274225 28.00594614 27.56702125 28.49005448 28.88379593
 28.18667992 30.39421394 29.81328393 30.91705094 31.89172239 31.38824972
 31.94981539 31.28497328 34.1315303  26.68271669 27.49601869 27.64447858
 27.44438047 29.14844182 27.90912447 28.61915003 30.60076683 33.09876585
 30.27157316 31.00096305 31.78844595 32.13700395 33.82170096 34.46072397
 27.06354858 29.08389404 26.48261857 29.26462782 28.6578787  30.80086494
 30.92350572 31.53670961 30.85250316 31.11714905 32.71793395 34.72536986
 32.74375307 34.15089463 28.02531047 27.43147091 27.73484547 26.63107846
 29.18071571 28.74179081 30.49749038 30.39421394 30.56203816 30.27802794
 31.18815161 32.24673517 34.43490486 33.53769074 26.23088224 27.03127469
 28.08985825 29.0064367  30.06502027 28.82570293 29.36790426 30.09729416
 31.06551083 31.93045106 32.15636828 32.48556195 31.86590328 33.24077096
 34.70600553 26.27606568]",70676.45891610294,6534.67,0.9685706399555,212.04493273864773,51.666640625,6798.3815733636475,1.0403557598721354,0,9.299999999999997,77.0
Reactive,2025-06-15 12:14:00+00:00,734,9.299999999999997,30.491865986114597,30.458955358756548,36.164785314089485,"[28.58042137 25.75322868 27.02481991 28.25768248 31.15587772 32.6469314
 31.08487516 31.81426506 30.91705094 33.49896207 35.77749864 33.13749451
 33.37632129 26.12115102 25.02383879 27.36046836 26.48261857 28.36095892
 28.50296403 32.55656451 29.66482404 30.24575405 31.30433761 33.27949963
 32.40810462 33.84752007 34.62209341 27.30237536 26.62462369 27.24428236
 27.88976014 27.41210658 29.03225582 30.47812605 30.17475149 30.25220882
 32.07891095 33.04067285 33.99597996 33.87333919 33.01485373 25.60476879
 29.50990937 27.56702125 29.0064367  29.63900493 29.52281893 29.81328393
 30.70404327 29.7358266  30.29093749 32.38228551 32.96967029 32.44037851
 32.97612507 33.66033152 26.64398802 28.49005448 28.03822003 28.11567736
 30.62658594 28.43196148 30.88477705 30.45230694 32.02727273 31.5108905
 34.21544241 32.3564664  33.32468307 33.1116754  28.9483437  28.43841626
 26.41161602 29.40663293 27.71548114 29.28399215 30.65240505 27.47019958
 32.05954662 32.69856962 33.92497741 30.85250316 32.49201673 33.69906018
 26.45034469 27.60574992 29.28399215 28.0188557  27.24428236 29.65836926
 29.76810049 30.53621905 31.73035295 31.54316439 31.59480261 31.96272495
 32.62756707 33.91852263 32.88575818 27.44438047 27.83812192 27.36692314
 29.26462782 30.33612094 29.81973871 30.54267383 32.44683329 29.45827115
 31.00096305 31.60125739 32.61465751 34.15734941 34.52527175 27.09582247
 26.81181224 28.92897937 29.67127882 30.13602282 30.59431205 32.6469314
 29.67127882 30.96223439 31.72389817 31.2785185  32.91157729 33.13103974
 33.9572513  26.85054091 27.25719191 27.88330536 29.49699982 29.35499471
 29.45827115 29.80682915 31.71098861 31.59480261 31.18815161 31.18815161
 32.73729829 33.35695696 31.98208928 26.00496502 26.76017402 29.11616793
 29.78101004 29.50990937 29.80037438 29.99401771 30.06502027 28.9483437
 31.86590328 31.01387261 33.14394929 33.44086907 36.16478531 35.04165397
 29.14844182 26.43743513 27.61865947 28.76115515 30.57494772 31.74971728
 29.94883427 29.68418838 31.42697839 32.82766518 33.04712762 32.71147918
 34.99001575 32.59529318 25.09484134 26.91508869 26.85699569 29.93592471
 28.7159717  29.05807493 29.71646227 30.34903049 31.67225995 31.63998606
 31.02032739 31.77553639 33.55060029 33.65387674 28.5997857  27.77357414
 29.94883427 27.94785314 30.15538716 29.34208515 30.07147505 30.5491286
 30.83959361 30.6975885  32.60174795 31.41406883 33.13749451 34.06698252
 34.83510108 27.72193592]",70899.506843145,6556.0599999999995,0.968453986382,213.55434635884467,51.666640625,6821.280986983844,1.0404543257663665,0,9.299999999999997,77.0
Reactive,2025-06-15 12:15:00+00:00,735,9.299999999999997,30.513765790808407,30.480869329477677,35.7839534223232,"[26.96672691 28.41905192 28.47069014 28.32223025 29.87783171 30.97514394
 31.00741783 30.09083938 32.9373964  31.29788283 32.98257985 33.11813018
 34.66727686 27.79293847 27.79939325 27.80584803 29.0645297  27.92203403
 29.21944437 28.81279337 30.19411582 30.38130438 32.04018228 33.10522062
 31.99499884 34.73827941 33.71842452 27.67029769 27.94139836 27.58638558
 28.58687615 30.12311327 28.8321577  29.69709793 31.08487516 31.33015672
 31.75617206 31.82071984 35.43539542 34.54463608 34.32517363 26.27606568
 26.91508869 26.83117658 27.99303659 28.74824559 29.85846738 30.12956805
 30.13602282 30.73631716 32.96321551 32.69211484 33.91852263 34.17025897
 33.43441429 35.5580362  25.71450001 26.83117658 27.16682502 29.49054504
 29.60027626 29.47118071 29.15489659 30.13602282 31.8594485  33.13749451
 33.25368051 31.66580517 33.99597996 35.28048075 25.77259301 27.2894658
 27.98658181 28.12858692 29.25171826 29.82619349 29.65836926 29.52281893
 29.92946993 31.94981539 32.43392373 31.43343317 31.6270765  34.06052774
 27.39274225 26.43098035 28.5997857  28.46423537 29.20008004 28.90316026
 29.13553226 31.1042395  30.93641527 31.50443572 33.53769074 33.20849707
 31.17524205 33.4602334  35.78395342 28.83861248 27.88976014 27.59284036
 29.23880871 28.07049392 27.54120214 31.24624461 32.07891095 31.12360383
 31.56252872 32.95676073 31.51734528 32.37583073 33.3440474  26.81826702
 28.57396659 29.43245204 28.3674137  29.52927371 30.74922672 28.55460226
 29.47763549 29.55509282 34.0153443  33.9572513  33.13749451 35.1513852
 33.27304485 27.45729003 28.14149648 25.96623635 27.80584803 28.4835997
 30.00692727 31.14296817 29.98110816 31.31079239 32.11763962 33.52478118
 32.32419251 32.69211484 33.97661563 27.03772947 27.41210658 27.60574992
 28.96770804 27.50892825 29.34853993 29.7939196  31.41406883 30.72340761
 31.96917973 30.74922672 33.86042963 33.26013529 32.81475562 34.1896233
 28.07049392 26.40516124 28.45778059 29.05162015 28.91606981 30.66531461
 31.44634272 30.2586636  32.31773773 30.91705094 31.7432625  31.95627017
 31.76262684 33.7248793  26.70208102 26.9990008  28.98061759 29.77455527
 30.01983682 29.25171826 28.60624048 29.68418838 29.42599726 32.26609951
 33.50541685 32.4145594  33.94434174 34.33808319 27.01191036 27.12809636
 27.3475588  26.5923498  28.23831814 30.51685472 30.05856549 30.34903049
 31.22688028 32.50492629 32.89866773 34.69309597 34.37035708 33.90561307
 32.60820273 28.27704681]",70972.77482972862,6562.85,0.9684159993875,214.0413402410186,51.666640625,6828.557980866019,1.040486675890203,0,9.299999999999997,77.0
Reactive,2025-06-15 12:16:00+00:00,736,9.299999999999997,30.506900965166224,30.472510392192298,35.75167953319047,"[27.85103147 28.47714492 29.7358266  28.96770804 31.42052361 31.11714905
 29.08389404 30.4910356  32.25318995 32.80830084 32.69211484 32.82766518
 35.75167953 27.37337791 27.07000336 28.28995637 27.92203403 29.9681986
 29.12907748 30.85250316 28.54814748 31.34952106 31.44634272 34.20898763
 34.43490486 32.05309184 34.44135963 25.75968346 27.1732798  28.04467481
 28.47069014 31.3947045  30.29093749 29.85846738 29.49699982 31.03969172
