policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 30.74922672 31.21397072 33.36341174 32.2983734  32.38228551 25.68222612
 27.48310914 27.70257158 27.85748625 29.89074127 29.65191449 29.42599726
 29.41954249 30.38130438 31.21397072 30.45230694 34.50590741 31.8013555
 34.03470863 32.80830084 27.19909891 30.05856549 27.81230281 29.92301516
 29.74873615 28.23831814 29.59382149 29.69064315 31.14296817 32.8212104
 32.6469314  31.83362939 33.87979396 35.54512664 27.36046836 25.88877901
 28.97416282 27.59284036 28.08985825 30.52330949 27.90912447 30.96223439
 31.49798095 32.22737084 33.22140663 32.67920529 33.42150474 32.49201673
 27.2894658  26.94736258 28.10922259 29.07098448 28.28350159 29.26462782
 30.92350572 31.74971728 30.38130438 32.23382562 33.41504996 31.98854406
 32.82766518 31.22688028 33.87333919 26.04369368 27.2313728  27.67029769
 28.95479848 28.78697426 31.79490073 30.50394516 29.34853993 32.31773773
 32.01436317 33.87333919 31.69162428 31.82717461 34.25417108 28.5416927
 27.59929514 27.42501614 26.37934213 29.83264827 30.01983682 30.6975885
 30.2586636  31.24624461 31.73680773 31.07842039 33.48605252 33.87333919
 32.62756707 24.65591645 26.63753324 28.8321577  28.68369781 29.5615476
 30.83959361 28.76115515 30.09083938 31.26560894 31.54961917 31.50443572
 34.39617619 32.20155173 33.38277607 28.39323281 28.15440603 27.62511425
 28.14149648 27.19909891 27.97367225 29.62609538 29.76164571 29.16780615
 32.42101417 32.64047662 34.40908575 32.9373964  34.32517363 34.06698252
 27.0570938  27.45083525 29.41308771 29.69064315 30.04565593 29.18071571
 29.52281893 30.89123183 32.09827528 32.86639384 34.61563864 31.58834784
 34.15089463 35.23529731 27.63802381 26.62462369 27.99303659 28.20604425
 28.72242648 30.16829671 29.01934626 32.26609951 32.14345873 32.31128295
 33.29886396 32.51138106 33.1116754  35.45475975 29.10325837 29.01934626
 27.31528491 29.71646227 28.38032326 29.55509282 28.92897937 30.12956805
 30.8718675  31.00741783 30.84604839 34.35099274 32.98903462 33.18267796
 34.0153443  26.52134724]",70949.80786906011,6560.26,0.968430543662,213.85513188461664,51.666640625,6825.7817725096165,1.0404742757923644,0,9.299999999999997,77.0
Reactive,2025-06-15 12:17:00+00:00,737,9.299999999999997,30.57054919906062,30.538381399912215,36.0163254240789,"[27.03127469 27.98012703 27.20555369 27.95430792 29.43245204 31.32370194
 31.9175415  32.38228551 32.29191862 32.78248173 34.69309597 35.53221709
 34.77700808 28.09631303 27.2313728  27.47665436 28.96770804 29.68418838
 29.23880871 32.75020784 31.1042395  32.14991351 32.73729829 34.19607808
 33.73778885 33.74424363 33.73778885 27.14746069 26.34706824 27.29592058
 30.11020371 27.86394103 30.91059616 29.88428649 29.69709793 31.20751594
 30.3748496  32.96321551 32.24673517 32.69211484 33.57641941 26.69562624
 26.57298546 28.32223025 29.54863804 26.88926958 27.03127469 31.03969172
 31.65935039 29.6196406  30.61367638 32.03372751 33.69260541 32.68566007
 33.36341174 34.24126152 27.25719191 25.75322868 26.92799824 29.76164571
 30.00692727 30.30384705 29.54218326 30.42003305 31.14942294 31.38824972
 33.23431618 32.75666262 33.69906018 33.26013529 27.07000336 28.17377036
 27.50247347 28.78051948 28.72888126 29.7358266  30.4329426  30.66531461
 30.62658594 33.13749451 32.50492629 33.56350985 34.8286463  32.60820273
 25.44985412 28.05112959 29.10325837 29.01289148 27.85748625 28.56751181
 29.97465338 32.51138106 30.74922672 30.98159872 31.9756345  31.09132994
 32.69856962 33.91206785 36.00341587 27.39274225 26.32770391 29.81328393
 28.78697426 30.40712349 30.12956805 30.9299605  31.71744339 32.73084351
 30.89768661 31.11714905 33.64096718 33.98952519 35.19656864 27.27010147
 26.97318169 28.3093207  28.33513981 29.93592471 27.99303659 29.75519093
 31.05905605 31.03969172 29.25171826 33.1697684  34.19607808 33.11813018
 33.30531874 27.03127469 25.03674834 29.60673104 29.24526348 27.57347603
 30.22638971 29.52281893 30.36839483 30.47812605 29.28399215 32.11118484
 33.68615063 32.63402184 34.67373164 28.66433348 26.52780202 28.55460226
 28.05758436 29.19362526 30.12956805 32.73729829 30.15538716 31.14942294
 32.72438873 32.25964473 31.99499884 34.1315303  33.74424363 33.20849707
 25.59831401 26.06305802 29.87783171 26.64398802 28.79988381 29.24526348
 30.74922672 30.8137745  30.74277194 31.76908161 32.5888384  33.87979396
 33.89270352 33.9572513  26.83117658 28.2512277  27.41856136 28.32223025
 29.27753737 30.26511838 31.98208928 31.82071984 31.17524205 32.17573262
 30.0843846  33.37632129 36.01632542 32.55656451 27.96721747 27.30237536
 28.09631303 26.92799824 28.74824559 29.42599726 31.83362939 30.82668405
 31.7432625  32.40164984 31.65935039 32.78248173 33.09876585 32.04663706
 31.90463195 26.99254602]",71162.74940037722,6580.67,0.9683141117555,215.33753527138924,51.666640625,6847.674175896389,1.0405740108372534,0,9.299999999999997,77.0
Reactive,2025-06-15 12:18:00+00:00,738,9.299999999999997,30.589826722654216,30.55755209005706,35.53221708708786,"[27.19909891 28.34159459 28.16086081 30.72986238 29.52281893 31.3947045
 29.07743926 30.80086494 31.96272495 32.46619762 33.13749451 31.38824972
 35.53221709 28.0769487  26.97318169 30.07792982 28.85152204 29.94883427
 29.6777336  29.6777336  31.42697839 32.45328806 33.46668818 32.44037851
 32.42101417 31.2785185  33.18913274 25.2239369  27.4637448  29.14844182
 27.01191036 29.07743926 28.78697426 31.63998606 29.72937182 31.88526762
 29.84555782 30.68467894 33.49250729 33.44086907 33.92497741 27.88976014
 25.15293434 28.92252459 29.96174382 28.01240092 29.23235393 30.03920116
 29.90365082 32.27900906 31.58834784 31.36888539 32.04663706 33.49896207
 33.76360796 33.94434174 25.81777646 28.4835997  28.56751181 30.14893238
 30.0843846  29.58736671 30.49749038 31.30433761 30.23929927 31.32370194
 32.14345873 33.31822829 32.32419251 34.29935452 27.44438047 27.96721747
 29.70355271 29.03871059 30.82022927 29.71000749 30.27157316 31.34306628
 31.84653895 29.94237949 32.47910718 33.89270352 32.62111229 35.24820686
 25.79195735 27.27010147 27.08291291 27.5218378  29.05162015 28.38032326
 26.66335235 31.07196561 31.09778472 30.3748496  30.84604839 32.46619762
 32.31773773 33.10522062 34.41554052 27.30237536 27.90912447 27.58638558
 29.10971315 29.14844182 29.03871059 30.44585216 31.23978983 31.84008417
 31.78844595 32.69211484 33.32468307 32.02727273 32.61465751 27.72839069
 27.32173969 29.75519093 30.06502027 29.32272082 30.3167566  33.02130851
 31.51734528 30.83313883 31.67225995 33.44732385 32.69211484 31.51734528
 35.27402597 27.67675247 27.34110403 28.7159717  30.26511838 29.93592471
 30.2005706  28.38032326 29.58736671 29.38081382 29.05807493 32.64047662
 31.54961917 33.1116754  32.80830084 27.27655625 27.23782758 28.27704681
 27.42501614 30.31030183 29.47763549 30.38130438 30.80086494 30.19411582
 30.97514394 31.38824972 32.22091606 35.33211897 34.42845008 34.14443985
 27.77357414 27.44438047 30.00692727 29.27753737 28.87088637 30.27802794
 30.0843846  31.25269939 32.54365495 32.20800651 34.02179908 33.60223852
 33.45377863 34.7705533  26.58589502 28.1350417  29.07098448 28.16731559
 27.52829258 29.51636415 32.24673517 30.15538716 30.60076683 32.94385118
 31.47216183 33.81524619 33.75069841 32.47910718 26.5923498  29.58091193
 29.70355271 29.22589915 29.15489659 31.44634272 29.2710826  30.38130438
 33.13103974 30.94932483 31.14942294 32.44037851 32.98903462 34.41554052
 33.62805763 27.76066458]",71227.24428331194,6586.61,0.9682794435395,215.77545178957462,51.666640625,6854.052092414574,1.0406039058657752,0,9.299999999999997,77.0
Reactive,2025-06-15 12:19:00+00:00,739,9.299999999999997,30.499641922366582,30.461504995998038,35.932413312333786,"[27.76066458 26.71499058 29.45827115 30.41357827 29.7358266  30.53621905
 32.78893651 32.27255428 31.78844595 33.60223852 33.2859544  33.01485373
 31.60125739 27.7864837  26.81181224 25.41112546 28.28995637 28.82570293
 30.56203816 30.10374893 33.2278614  30.24575405 30.85895794 31.93045106
 32.12409439 33.45377863 33.69260541 25.29493945 26.4761638  28.87088637
 28.17377036 27.32819447 30.82022927 29.87137693 29.9681986  31.11069428
 30.96223439 33.24077096 32.80830084 34.54463608 34.26062586 26.46970902
 28.56751181 28.14149648 28.10276781 28.67724304 29.75519093 30.92350572
 33.03421807 31.76262684 30.07792982 31.65935039 34.02825385 34.52527175
 34.87382975 33.81524619 27.61220469 28.16731559 29.68418838 29.3291756
 29.55509282 27.61220469 28.08340348 30.94932483 33.79588185 32.44037851
 32.34355684 33.30531874 33.51187163 34.08634685 25.67577135 27.67029769
 28.31577548 28.21895381 30.80731972 29.95528904 29.83910304 31.57543828
 31.15587772 30.47812605 32.16282306 34.57045519 33.50541685 33.08585629
 26.55362113 28.99998193 28.54814748 28.0188557  27.43792569 28.7740647
 28.39968759 29.38081382 30.3748496  31.71744339 32.42101417 31.49152617
 33.06649196 33.66033152 34.97065142 26.30833957 27.52829258 28.28350159
 28.84506726 29.49054504 29.62609538 29.75519093 32.95030596 31.47216183
 31.86590328 33.86042963 32.98903462 32.28546384 34.1896233  26.10824146
 26.65689758 26.45034469 27.43147091 28.79988381 28.7159717  29.07743926
 31.94336062 31.89817717 32.62756707 32.77602696 30.9880535  33.46668818
 34.73827941 25.74031912 27.86394103 27.2894658  29.07743926 29.18717048
 30.2005706  31.54961917 28.92252459 32.02727273 31.82717461 30.93641527
 34.7124603  33.26659007 31.30433761 26.32124913 26.52134724 26.83117658
 29.0064367  29.94883427 31.24624461 29.45181637 30.2005706  29.57445715
 31.73680773 31.62062172 32.38874029 32.26609951 31.26560894 35.43539542
 26.68917146 28.94188893 27.25719191 28.99998193 30.40712349 29.47118071
 30.52330949 30.11020371 31.77553639 32.56947406 33.49250729 32.24673517
 32.78893651 33.29240918 27.37337791 26.42452557 27.50892825 27.98658181
 29.21298959 31.25269939 30.91059616 30.6975885  31.09132994 31.38179494
 33.02130851 32.49847151 31.52380006 33.21495185 28.3093207  27.04418425
 27.61220469 28.01240092 27.31528491 28.68369781 30.36194005 30.63949549
 31.18815161 31.38179494 30.82022927 33.03421807 32.66629573 33.64096718
 35.93241331 28.39323281]",70925.52201546966,6556.849999999999,0.9684495903875,213.61081188019944,51.666640625,6822.127452505199,1.0404580633238825,0,9.299999999999997,77.0
Reactive,2025-06-15 12:20:00+00:00,740,9.299999999999997,30.679506667718762,30.649726317420154,36.20351398104877,"[29.43890682 28.21895381 28.92252459 29.69064315 29.3291756  30.09729416
 29.64545971 30.56849294 32.51783584 33.04067285 32.75020784 33.88624874
 33.74424363 27.86394103 26.49552813 27.13455113 29.49054504 30.85250316
 30.78795538 31.01387261 30.94932483 32.46619762 32.26609951 32.64047662
 34.73827941 32.78248173 33.2278614  27.29592058 27.83166714 29.27753737
 28.01240092 28.9483437  29.92301516 29.74228138 32.56947406 30.2005706
 30.78150061 32.66629573 33.31822829 34.10571119 34.3639023  25.30139423
 27.52829258 29.01934626 27.15391547 28.79988381 29.54218326 30.48458083
 30.60076683 30.21993494 32.22737084 31.50443572 33.20204229 32.11118484
 35.29984509 32.8212104  27.37337791 29.24526348 26.51489246 27.68320725
 28.10922259 27.9026697  31.63353128 31.69162428 30.18120627 32.1821874
 32.52429062 34.40263097 33.70551496 33.15685885 25.6886809  27.56702125
 29.60673104 29.5034546  29.36144948 30.58785727 31.62062172 31.78844595
 33.35050218 31.95627017 32.16282306 33.71196974 32.65338618 34.13798508
 25.25621079 28.86443159 28.64496915 27.37983269 30.0262916  30.74922672
 28.80633859 30.04565593 32.73729829 32.39519506 33.7248793  33.09231107
 33.69260541 34.26062586 34.4219953  28.44487103 26.52134724 27.31528491
 28.27704681 29.05807493 28.9483437  30.40712349 29.96174382 30.83313883
 33.31177351 32.07245617 33.02776329 34.25417108 34.53172652 28.78051948
 28.89670548 28.50941881 27.99303659 28.05112959 27.35401358 30.72340761
 29.99401771 33.20849707 31.7432625  32.11118484 32.78893651 31.9175415
 34.08634685 26.92799824 28.17377036 28.4835997  27.77357414 27.91557925
 30.74922672 31.49152617 30.71695283 30.12311327 30.60722161 32.43392373
 33.13103974 36.20351398 33.74424363 25.30139423 27.06354858 27.67675247
 27.92203403 29.68418838 28.92897937 29.43890682 31.41406883 29.98110816
 31.73680773 31.4527975  34.14443985 32.14991351 34.80928197 34.91901319
 25.99205546 29.20008004 28.16086081 28.90961504 31.50443572 31.40761406
 30.80731972 29.33563037 33.26013529 32.40164984 32.67275051 33.15685885
 32.85348429 34.61563864 26.08887713 27.95430792 29.15489659 27.25719191
 29.99401771 28.16731559 28.98061759 30.61367638 31.65935039 33.39568563
 30.82668405 34.11216597 34.28644497 33.25368051 25.88877901 26.17924402
 28.21249903 29.43245204 30.03274638 28.45778059 30.00047249 31.87881284
 31.90463195 31.76262684 31.51734528 32.91157729 33.71842452 32.52429062
 34.60272908 29.16135137]",71527.2775075199,6615.17,0.9681078293555,217.92214057686942,51.666640625,6884.758781201869,1.0407531146141171,0,9.299999999999997,77.0
Reactive,2025-06-15 12:21:00+00:00,741,9.299999999999997,30.60936271653879,30.57478634685394,36.36488342671245,"[27.85748625 26.73435491 28.76760992 29.45181637 29.81973871 30.82022927
 29.07098448 29.70355271 31.96917973 32.56947406 33.49250729 33.88624874
 34.09925641 25.52085668 27.68320725 29.43890682 28.50941881 29.17426093
 30.40066871 31.71744339 31.53670961 32.05309184 32.5307454  32.36937595
 32.51138106 33.56350985 34.6543673  27.83166714 27.86394103 27.8445767
 29.10971315 30.82022927 28.94188893 28.89670548 32.59529318 30.91705094
 31.40115928 32.10473006 33.36341174 33.77006274 31.55607395 25.61122357
 26.6504428  28.72242648 28.08985825 30.20702538 29.17426093 31.29788283
 30.0262916  30.50394516 30.55558338 32.7050244  32.11118484 31.92399628
 32.14345873 34.78991764 25.03674834 28.76115515 28.18022514 29.81328393
 28.90961504 29.94237949 29.94237949 32.01436317 32.00145362 30.92350572
 31.82717461 32.21446128 34.61563864 34.60272908 26.71499058 27.44438047
 27.10227725 29.99401771 28.15440603 29.64545971 29.23235393 32.16927784
 29.4453616  32.21446128 32.67920529 32.15636828 33.1116754  33.17622318
 28.03822003 30.21993494 27.99303659 28.70306215 30.45876172 30.59431205
 30.32966616 30.84604839 31.23333505 33.02776329 32.69211484 32.09182051
 32.68566007 34.62854819 35.27402597 26.68917146 28.6578787  28.38677803
 29.70355271 27.65738814 31.26560894 29.62609538 29.65836926 31.47216183
 31.69162428 32.40164984 32.64047662 33.56350985 32.82766518 26.6504428
 27.81230281 28.6578787  30.23284449 28.60624048 28.3093207  29.7939196
 30.94932483 31.30433761 32.32419251 33.71196974 33.38277607 34.51881697
 34.26708063 26.77308358 26.76017402 28.66433348 29.52281893 29.62609538
 29.41308771 32.39519506 31.47861661 30.03274638 32.98257985 31.05260128
 31.80781028 32.3564664  33.52478118 27.38628747 26.43098035 28.60624048
 28.81279337 28.35450414 29.84555782 30.45876172 31.34306628 31.81426506
 31.06551083 32.93094162 32.81475562 34.52527175 34.72536986 34.06698252
 26.5342568  28.34804937 28.74824559 28.73533604 29.72937182 30.2586636
 30.71695283 30.32321138 31.94336062 31.94336062 33.83461052 33.07940151
 35.41603109 34.91901319 25.72740957 27.78002892 28.47069014 27.87039581
 27.88330536 30.67176938 29.98110816 28.4255067  31.21397072 31.12360383
 32.96967029 32.89221296 33.44732385 36.36488343 26.60525935 27.68966203
 25.17875345 28.12858692 28.97416282 28.66433348 29.88428649 30.51039994
 30.74922672 32.03372751 31.35597583 33.38923085 32.00145362 34.02179908
 31.82717461 25.9791459 ]",71292.60390445217,6591.95,0.9682479759875,216.17164185210913,51.666640625,6859.788282477109,1.0406311155996495,0,9.299999999999997,77.0
Reactive,2025-06-15 12:22:00+00:00,742,9.299999999999997,30.54485475206414,30.50578477188815,35.85495597841522,"[27.32819447 28.16086081 29.40663293 30.70404327 30.39421394 31.45925228
 31.6270765  30.97514394 32.48556195 33.43441429 32.81475562 32.5888384
 35.85495598 27.94139836 26.57944024 27.79939325 27.48956392 28.39968759
 30.14893238 29.07743926 31.31724717 32.03372751 31.3947045  33.15685885
 33.7829723  33.62805763 34.55754564 26.63753324 27.56702125 27.91557925
 28.35450414 28.03176525 29.20008004 30.93641527 30.42003305 29.87137693
 30.85250316 29.68418838 33.12458496 33.50541685 35.25466164 27.60574992
 27.38628747 28.44487103 26.83763135 28.90961504 30.16829671 30.21993494
 30.63304072 30.03920116 33.75715318 31.96917973 32.51783584 34.84155586
 32.89866773 34.26062586 26.86990524 27.87685058 27.77357414 28.87088637
 28.79342904 29.97465338 28.69660737 30.26511838 30.57494772 32.69211484
 33.62160285 32.37583073 33.89270352 33.68615063 27.4637448  27.61220469
 28.38032326 30.88477705 29.91656038 29.35499471 30.95577961 29.6777336
 32.02727273 31.50443572 32.34355684 32.04663706 33.21495185 34.2477163
 27.72839069 27.47019958 28.09631303 28.97416282 29.74873615 30.20702538
 30.21348016 30.16184194 30.09083938 31.65935039 30.6975885  33.51187163
 35.44830498 32.8212104  33.99597996 27.00545558 26.46970902 27.12809636
 30.6975885  29.45181637 29.69709793 30.61367638 30.11665849 31.44634272
 31.76908161 35.43539542 32.11763962 32.3564664  34.22189719 27.43147091
 27.12809636 27.63156903 29.84555782 30.51685472 27.95430792 29.87783171
 30.34903049 30.9880535  30.91059616 33.9572513  34.08634685 31.93690584
 33.57641941 27.4637448  26.58589502 27.86394103 28.45132581 28.67078826
 28.70306215 30.11020371 29.43890682 29.9101056  32.36292117 32.40164984
 30.92350572 31.62062172 32.94385118 28.79988381 27.81875758 28.35450414
 29.58736671 29.50990937 29.59382149 28.63851437 30.40066871 29.82619349
 31.20106117 32.69211484 32.06600139 33.67969585 33.3440474  34.1315303
 27.53474736 27.67675247 26.77308358 28.46423537 29.70355271 30.29739227
 29.47118071 31.6270765  30.76213627 30.58140249 31.27206372 32.25318995
 34.20898763 33.20849707 26.48261857 27.34110403 26.61171413 29.0645297
 27.97367225 29.6196406  29.94237949 32.15636828 31.06551083 32.32419251
 32.77602696 33.97016085 33.52478118 34.63500297 27.76711936 27.55411169
 26.81826702 29.51636415 28.49005448 28.12858692 29.71646227 31.81426506
 30.23284449 32.56301929 32.35001162 34.42845008 33.14394929 32.77602696
 31.77553639 28.14149648]",71076.78605850578,6570.57,0.9683722493754999,214.59965375385218,51.666640625,6836.836294378852,1.0405240784861667,0,9.299999999999997,77.0
Reactive,2025-06-15 12:23:00+00:00,743,9.299999999999997,30.676413223560715,30.643174717926204,35.3192094188118,"[25.75968346 28.5997857  27.63156903 28.79342904 28.62560481 30.13602282
 30.58140249 31.66580517 33.51832641 33.25368051 33.26659007 33.45377863
 35.31920942 28.47714492 27.26364669 30.53621905 28.12858692 29.10971315
 29.12907748 30.53621905 31.5689835  30.28448271 31.27206372 33.46668818
 31.65935039 33.2278614  34.27353541 29.19362526 29.45181637 28.76760992
 27.77357414 29.18717048 29.09680359 29.08389404 29.81328393 31.16878728
 32.52429062 30.38775916 32.34355684 34.12507552 34.03470863 26.80535747
 28.81924815 27.88976014 29.16780615 28.85797681 31.73035295 29.37435904
 31.2785185  31.13651339 33.20849707 31.09778472 32.37583073 32.35001162
 34.44135963 34.5381813  27.43792569 26.55362113 26.79244791 28.7159717
 29.55509282 29.90365082 30.36839483 29.90365082 28.88379593 33.4602334
 32.78248173 33.71842452 32.77602696 34.74473419 27.47665436 28.6578787
 29.41308771 29.74228138 29.21944437 31.5108905  29.16780615 32.34355684
 31.07196561 32.62111229 32.5888384  33.2278614  33.40859518 33.06003718
 27.83166714 27.39919703 26.70208102 27.55411169 29.95528904 29.55509282
 30.48458083 32.00790839 32.4726524  31.07842039 32.18864217 31.96272495
 31.38824972 34.00243474 35.06747308 25.35948723 27.81875758 27.50892825
 28.89670548 28.84506726 29.86492216 30.76213627 31.36243061 33.31822829
 31.60125739 34.63500297 33.4602334  33.06003718 33.80879141 27.17973458
 26.85699569 28.25768248 29.23880871 29.45827115 30.66531461 29.49699982
 30.17475149 32.1821874  31.53025483 32.91803207 32.87284862 33.4021404
 33.95079652 26.15342491 27.20555369 27.65738814 27.69611681 29.92946993
 29.52281893 30.32966616 30.86541272 31.09132994 32.11763962 31.06551083
 33.17622318 32.97612507 34.0153443  28.32868503 28.54814748 27.0570938
 29.0064367  29.71646227 29.69064315 30.25220882 28.60624048 31.27206372
 33.00839896 31.3366115  32.43392373 32.65984095 33.03421807 34.81573675
 26.01787457 28.43196148 28.82570293 28.70951692 29.12907748 30.85895794
 30.8718675  29.47118071 33.24077096 32.7631174  32.19509695 33.69260541
 34.27999019 33.93788696 27.38628747 27.68320725 26.08242235 29.16780615
 28.85152204 29.98756293 31.1623325  32.19509695 30.83959361 32.59529318
 34.14443985 35.31275464 32.27900906 33.69906018 26.15342491 25.59831401
 28.50941881 28.12213214 29.45827115 28.89670548 29.01934626 30.69113372
 31.78844595 30.54267383 33.62805763 33.62805763 33.58287418 33.55705507
 34.86737497 26.40516124]",71516.92808074475,6613.14,0.968120296702,217.7672979136296,51.666640625,6882.57393853863,1.040742209984762,0,9.299999999999997,77.0
Reactive,2025-06-15 12:24:00+00:00,744,9.299999999999997,30.728801543658726,30.69723348222354,36.53916242802923,"[27.54120214 29.0064367  28.54814748 29.24526348 27.87039581 30.36194005
 27.9607627  30.27802794 32.54365495 33.12458496 32.93094162 33.84752007
 34.9448323  27.42501614 27.87039581 28.12858692 29.42599726 30.17475149
 28.59333092 29.09680359 30.78150061 33.84752007 34.03470863 34.3058093
 33.7248793  33.53123596 34.20253285 27.82521236 27.72193592 27.44438047
 30.49749038 29.14844182 30.13602282 29.7939196  29.3872686  31.03969172
 31.38824972 33.21495185 32.49201673 33.50541685 33.74424363 25.99205546
 26.37934213 26.79244791 28.3674137  28.52232837 30.03920116 30.4910356
 30.65885983 30.27802794 32.95030596 30.1424776  31.80781028 34.32517363
 32.15636828 35.6161292  27.21846325 29.74873615 27.54120214 30.29093749
 29.78746482 30.05211071 29.29690171 31.92399628 32.1821874  32.72438873
 33.69260541 32.27900906 32.8793034  33.98307041 28.44487103 27.24428236
 28.05112959 29.27753737 28.67078826 30.42648783 30.1424776  31.91108673
 30.07147505 31.3947045  32.16282306 32.85348429 35.92595853 33.69906018
 28.28995637 27.2894658  29.25171826 29.25817304 31.00096305 29.54863804
 32.05954662 32.14991351 30.58785727 32.47910718 30.56849294 31.67225995
 35.26111642 36.53916243 35.7904082  25.4563089  28.52878315 27.54120214
 28.99998193 30.21993494 30.32966616 31.23978983 30.36839483 32.50492629
 32.53720018 30.94287005 31.92399628 32.92448685 33.18913274 27.51538303
 28.0188557  28.03822003 27.30237536 30.53621905 29.58091193 29.39372337
 31.09778472 30.88477705 32.89866773 31.28497328 31.67225995 33.66033152
 34.68018641 27.48956392 27.59929514 27.41856136 28.8902507  31.11069428
 29.41308771 30.90414139 29.9681986  30.96868916 30.46521649 31.84653895
 33.93788696 34.62209341 34.23480674 25.64349746 28.55460226 28.19958948
 26.43098035 28.98061759 30.20702538 30.87832227 30.23929927 30.3167566
 31.82071984 32.50492629 33.52478118 33.74424363 33.93143219 32.9373964
 28.25768248 28.40614237 27.83166714 30.11665849 29.76164571 30.5491286
 31.48507139 30.4329426  31.33015672 31.98208928 33.83461052 34.00243474
 34.31871886 34.1315303  25.35303245 26.36643257 28.7159717  28.87088637
 28.03822003 28.50941881 31.29142806 32.86639384 31.2785185  30.84604839
 32.55010973 30.49749038 33.46668818 33.26659007 26.9990008  28.45132581
 27.70257158 29.65191449 30.67822416 29.83264827 31.02032739 29.09034882
 31.54316439 31.16878728 31.49798095 33.73778885 32.36937595 33.95079652
 34.9448323  27.56702125]",71692.19844446462,6629.889999999999,0.9680161929395,219.05534653136874,51.666640625,6900.611987156368,1.0408335563872657,0,9.299999999999997,77.0
Reactive,2025-06-15 12:25:00+00:00,745,9.299999999999997,30.63600829356333,30.598475381477364,36.04214453538509,"[27.14100591 28.78051948 28.74179081 28.5416927  32.17573262 28.51587359
 31.40761406 30.89123183 31.87235806 33.67969585 32.98257985 33.35050218
 34.20253285 27.28301102 27.12164158 28.2512277  29.18717048 28.89670548
 28.84506726 31.42697839 30.32966616 30.46521649 30.91059616 33.04067285
 33.58932896 31.9756345  33.4021404  29.03871059 27.44438047 28.36095892
 27.70257158 28.38677803 29.09680359 30.09729416 31.2204255  31.36888539
 31.62062172 32.42101417 31.93690584 33.8991583  35.74522476 25.53376623
 27.47019958 28.30286592 27.71548114 30.23929927 28.54814748 31.92399628
 30.78795538 31.6270765  29.71646227 32.16282306 32.69211484 33.06649196
 34.07989208 33.03421807 28.3093207  27.09582247 27.62511425 26.21151791
 29.02580104 29.72937182 29.12262271 29.64545971 30.76859105 32.50492629
 32.15636828 32.37583073 34.50590741 34.63500297 27.29592058 25.06256745
 29.4453616  26.93445302 28.72242648 30.13602282 31.20106117 31.07842039
 31.95627017 33.25368051 33.09876585 33.38923085 33.71842452 35.23529731
 26.8247218  26.41161602 27.92203403 29.42599726 28.5416927  30.38775916
 31.12360383 31.88526762 32.03372751 31.89172239 32.27255428 33.67969585
 32.50492629 33.36986652 36.04214454 27.98658181 28.08340348 29.78101004
 28.97416282 30.47167127 30.20702538 30.55558338 31.43343317 31.56252872
 33.4602334  33.09876585 32.16282306 34.57045519 33.49250729 28.39323281
 28.03822003 27.56056647 29.24526348 29.52281893 28.86443159 30.48458083
 31.42052361 30.33612094 33.24722574 31.11714905 31.69162428 35.65485787
 35.26111642 26.49552813 27.36692314 28.61915003 27.23782758 28.47069014
 28.04467481 30.7556815  31.08487516 33.53123596 32.56947406 31.09778472
 33.38923085 31.90463195 33.31822829 26.26961091 28.31577548 27.3475588
 28.2512277  29.83910304 28.08340348 30.11665849 28.67078826 31.8594485
 31.80781028 31.99499884 33.06649196 34.32517363 32.84702951 34.22189719
 25.35948723 28.3093207  28.67724304 30.01338205 30.91059616 29.76810049
 30.07792982 30.33612094 31.4527975  32.8212104  32.51783584 32.69856962
 35.02228964 32.80184607 26.75371924 27.5218378  27.25719191 28.3674137
 28.14795125 29.13553226 31.1042395  30.94932483 31.92399628 30.96868916
 32.6469314  33.43441429 34.61563864 32.39519506 25.38530634 28.63851437
 26.79890269 28.76115515 28.76115515 31.20106117 27.91557925 29.53572849
 31.20106117 32.53720018 31.98854406 32.25318995 34.43490486 34.07989208
 33.86688441 27.9607627 ]",71381.7493469455,6599.29,0.9682042574795,216.72010222755398,51.666640625,6867.676742852554,1.0406690330099986,0,9.299999999999997,77.0
Reactive,2025-06-15 12:26:00+00:00,746,9.299999999999997,30.648006020917194,30.610029433786885,35.809772533629385,"[26.96672691 28.83861248 27.50247347 29.6196406  30.13602282 29.03871059
 29.94237949 32.96321551 32.24673517 33.53769074 32.69856962 33.02776329
 35.46766931 26.76017402 28.50296403 28.11567736 30.36194005 29.72937182
 30.03274638 27.48310914 28.80633859 31.49152617 32.09827528 34.15089463
 32.77602696 34.12507552 35.16429475 28.56751181 28.03176525 26.90863391
 29.34853993 29.57445715 28.61269526 30.03274638 29.08389404 30.8137745
 31.46570706 32.00145362 33.02776329 31.88526762 33.93143219 28.09631303
 26.86345047 29.09034882 28.5416927  29.75519093 28.58042137 29.63900493
 30.00047249 31.20751594 32.24673517 31.45925228 34.44135963 31.71098861
 31.69807906 33.36341174 26.92799824 28.09631303 29.56800238 28.7740647
 28.36095892 29.78101004 31.45925228 31.53670961 30.78150061 30.71049805
 31.00096305 33.15685885 32.51783584 32.78893651 26.0372389  26.91508869
 26.99254602 29.99401771 29.91656038 29.25171826 31.88526762 29.97465338
 30.67822416 30.77504583 31.82071984 34.34453797 33.55705507 32.8793034
 26.78599313 26.95381736 29.38081382 28.98707237 28.94188893 29.77455527
 29.41954249 29.12262271 30.94932483 32.20800651 32.98257985 31.71744339
 32.48556195 34.23480674 33.86688441 26.29543002 27.43147091 27.58638558
 28.12858692 29.41308771 28.7159717  29.62609538 32.84702951 32.38228551
 33.50541685 32.07245617 33.07940151 32.57592884 34.83510108 25.89523379
 28.50296403 29.54218326 29.65836926 30.96868916 31.73035295 32.48556195
 31.53670961 30.69113372 31.79490073 32.60820273 34.0734373  34.76409853
 34.8286463  28.10922259 27.06354858 26.81181224 28.57396659 29.47763549
 30.22638971 30.85895794 29.52281893 30.52976427 30.82668405 32.05954662
 33.10522062 32.75020784 33.23431618 27.45729003 27.70902636 29.07743926
 29.03225582 29.18717048 29.65836926 29.74873615 29.16780615 31.18169683
 30.84604839 32.75666262 32.39519506 33.36341174 34.3058093  35.04165397
 28.17377036 27.25073714 27.5799308  27.60574992 28.57396659 28.88379593
 28.53523792 31.42697839 32.14991351 32.96321551 33.0535824  34.44135963
 34.3058093  34.16380419 27.59929514 27.43147091 28.92897937 28.17377036
 28.90316026 29.50990937 29.24526348 31.05905605 31.85299373 32.10473006
 33.27949963 30.74277194 35.80977253 34.57045519 27.09582247 26.97963647
 29.74228138 28.88379593 29.57445715 28.99998193 29.3872686  31.60771217
 31.34306628 32.42101417 33.67324107 34.96419664 34.35099274 33.09231107
 34.26708063 25.79195735]",71421.88894358058,6602.87,0.9681827388155,216.9892427686982,51.666640625,6871.525883393698,1.0406877438740574,0,9.299999999999997,77.0
Reactive,2025-06-15 12:27:00+00:00,747,9.299999999999997,30.71515585109417,30.679644212646195,36.07441842451783,"[27.07000336 29.9101056  29.93592471 29.5034546  28.43841626 32.42101417
 31.35597583 31.80781028 32.08536573 32.88575818 34.69309597 34.20898763
 34.80282719 26.27606568 27.76711936 28.34804937 27.77357414 30.67176938
 29.69064315 30.1424776  31.82071984 32.57592884 30.16184194 33.9572513
 34.24126152 33.61514807 35.53221709 26.07596757 26.68917146 28.15440603
 27.36692314 29.78746482 29.17426093 29.92946993 30.25220882 30.18120627
 31.75617206 31.85299373 33.22140663 33.7248793  33.11813018 26.8828148
 26.05014846 28.18022514 29.30981126 28.39323281 28.74824559 29.29044693
 31.49798095 31.61416695 31.64644084 32.65984095 31.02032739 32.40810462
 34.97065142 32.90512251 27.66384292 27.27655625 28.34159459 29.14198704
 27.85748625 31.09778472 31.1623325  31.11714905 31.2204255  31.27206372
 32.90512251 33.30531874 33.53769074 33.67969585 26.4761638  28.69015259
 30.21348016 28.23186337 29.81973871 30.49749038 30.71695283 31.78844595
 31.89172239 32.9373964  31.83362939 32.63402184 33.38277607 34.52527175
 27.09582247 27.34110403 28.30286592 29.7358266  28.64496915 30.72340761
 30.2005706  31.61416695 31.95627017 30.97514394 32.67275051 33.62160285
 32.91157729 33.47314296 34.26062586 27.27010147 28.20604425 28.18667992
 28.78051948 29.45827115 31.36243061 29.80037438 31.51734528 31.91108673
 33.20204229 32.93094162 34.8286463  35.2094782  34.51236219 26.05660324
 28.03822003 27.90912447 26.71499058 28.00594614 29.67127882 29.32272082
 31.03323694 32.27255428 32.56301929 33.2278614  31.88526762 36.07441842
 32.98257985 26.50198291 27.76066458 28.14149648 30.42003305 29.99401771
 29.68418838 29.48409026 29.92301516 30.65885983 32.53720018 31.87881284
 31.87235806 33.20204229 33.8991583  26.69562624 26.55362113 28.12858692
 29.15489659 29.61318582 29.71646227 30.64595027 28.61269526 30.80731972
 31.58834784 32.90512251 31.37534017 32.8212104  33.36986652 34.74473419
 26.30833957 27.37983269 27.43147091 28.15440603 29.42599726 29.41308771
 29.98110816 30.55558338 32.23382562 32.16927784 34.33808319 34.34453797
 34.35099274 35.40312153 24.98511012 26.78599313 27.03127469 29.45827115
 29.51636415 29.76810049 29.42599726 29.97465338 32.36937595 31.9756345
 32.15636828 33.36341174 33.70551496 32.92448685 25.06902223 29.72937182
 27.30237536 29.63255015 30.76859105 30.39421394 30.12311327 28.69660737
 31.5108905  31.76262684 32.72438873 33.51832641 34.21544241 34.73182464
 33.65387674 26.23733702]",71646.54541542067,6624.4400000000005,0.968050373432,218.63364761874072,51.666640625,6894.740288243741,1.0408034925584262,0,9.299999999999997,77.0
Reactive,2025-06-15 12:28:00+00:00,748,9.299999999999997,30.6643503056138,30.62510134001188,35.0868374170561,"[29.01934626 29.76810049 27.98012703 28.61269526 30.00692727 30.23929927
 32.35001162 31.25915417 32.2983734  33.29240918 32.14345873 33.42795952
 32.71793395 26.74080969 29.3872686  29.67127882 29.46472593 28.79342904
 30.42003305 30.92350572 32.03372751 31.0461465  30.54267383 32.75666262
 33.62160285 32.40810462 33.56350985 26.64398802 28.5416927  27.91557925
 29.67127882 31.27206372 30.83959361 30.60722161 31.4527975  32.48556195
 32.88575818 31.69807906 33.32468307 34.51881697 31.25269939 27.19264414
 26.34706824 29.17426093 27.99949136 28.61915003 28.24477292 29.02580104
 31.06551083 31.13005861 31.25269939 32.79539129 32.45328806 31.00096305
 34.91255842 33.07940151 28.38677803 29.03225582 29.49054504 29.89074127
 29.15489659 29.83910304 30.55558338 29.03871059 31.50443572 31.73680773
 33.36986652 32.96321551 33.19558751 33.02776329 26.0953319  28.28350159
 28.64496915 28.99352715 31.0461465  28.98061759 29.15489659 30.50394516
 30.96223439 31.56252872 32.1821874  33.58932896 32.56947406 34.47363352
 25.55958535 26.74726447 27.33464925 28.60624048 29.36144948 28.28995637
 28.92252459 31.77553639 31.22688028 31.56252872 33.57641941 31.58189306
 31.12360383 34.31226408 34.40908575 26.3599778  28.15440603 28.25768248
 29.54218326 29.34208515 29.58091193 31.12360383 31.53025483 31.3366115
 32.16282306 32.98257985 34.45426919 33.33113785 35.08683742 26.55362113
 26.48907335 27.5218378  28.4835997  29.08389404 28.34159459 29.87783171
 31.60125739 30.9299605  31.18169683 31.42052361 33.12458496 33.62805763
 33.95079652 27.25719191 26.99254602 28.58687615 28.70951692 28.56105703
 30.87832227 30.64595027 30.01338205 30.63949549 30.7556815  33.42150474
 33.53123596 32.20155173 33.77651752 27.31528491 26.68271669 29.92946993
 29.19362526 29.09034882 28.29641114 29.74228138 29.49699982 29.48409026
 32.57592884 33.07294674 32.47910718 33.38923085 33.55060029 33.27949963
 26.32124913 27.27655625 28.88379593 28.8902507  30.35548527 29.99401771
 29.81973871 31.1623325  33.02130851 32.9954894  33.8991583  34.25417108
 33.40859518 32.96321551 27.61220469 27.16037025 28.45132581 30.49749038
 27.68320725 31.15587772 30.05211071 30.70404327 31.71098861 31.63998606
 33.09231107 31.64644084 33.22140663 34.75764375 28.2512277  28.12858692
 28.16086081 28.85797681 29.43245204 29.0064367  29.12907748 30.12956805
 30.70404327 33.60869329 32.81475562 32.5888384  34.22835197 33.09876585
 33.90561307 26.85054091]",71476.57038246155,6607.54,0.968154475742,217.34194348937763,51.666640625,6876.548584114377,1.0407123655875525,0,9.299999999999997,77.0
Reactive,2025-06-15 12:29:00+00:00,749,9.299999999999997,30.851247623486408,30.820777929823652,36.41652164932483,"[27.3475588  26.79244791 30.40066871 29.45827115 29.39372337 30.44585216
 30.34257571 31.22688028 30.63949549 33.22140663 34.11862074 33.94434174
 32.87284862 27.78002892 29.18717048 29.85846738 28.23831814 28.62560481
 30.89123183 30.19411582 30.0843846  29.6196406  33.33759263 31.98854406
 33.74424363 33.22140663 33.75715318 26.4180708  28.69015259 28.45132581
 29.36144948 30.05856549 29.05162015 31.49152617 30.85250316 31.8594485
 32.48556195 31.70453384 33.99597996 34.21544241 34.16380419 27.18618936
 26.54716635 28.61269526 26.78599313 30.35548527 30.2005706  29.45827115
 30.64595027 31.73035295 31.7432625  33.15685885 33.49896207 31.47861661
 33.87979396 34.46072397 29.69064315 28.26413725 28.69015259 29.33563037
 29.6196406  29.76810049 29.02580104 30.09083938 32.73084351 32.05309184
 31.98208928 33.07294674 32.30482817 33.91852263 26.50843769 27.44438047
 29.16135137 28.5416927  29.68418838 30.00047249 30.23284449 30.15538716
 32.27255428 30.43939738 33.42795952 33.44086907 31.89172239 36.41652165
 26.68917146 27.95430792 28.96770804 28.38032326 28.53523792 29.7939196
 30.8718675  33.33113785 30.80731972 31.42697839 32.29191862 33.04712762
 33.4602334  33.98952519 34.77700808 26.61816891 28.7159717  27.52829258
 28.67078826 29.69064315 31.92399628 32.07245617 32.45974284 33.33759263
 34.22835197 32.21446128 32.60174795 32.35001162 34.0153443  27.87685058
 28.10276781 28.38677803 31.09778472 29.03225582 29.05162015 32.78248173
 31.70453384 29.77455527 32.19509695 29.46472593 33.7248793  31.96917973
 33.78942707 28.70951692 26.81181224 28.21895381 29.45181637 29.49054504
 29.20008004 31.7432625  29.51636415 32.75666262 32.3564664  31.48507139
 32.54365495 33.56996463 33.7248793  25.98560068 28.1931347  26.21151791
 30.34903049 30.70404327 30.39421394 29.80682915 31.03323694 30.43939738
 32.25318995 32.58238362 33.38923085 32.8793034  34.71891508 34.23480674
 25.40467068 25.85650513 28.61915003 28.90316026 28.66433348 30.95577961
 31.23333505 30.8718675  33.24077096 34.13798508 33.70551496 33.94434174
 36.39715732 33.81524619 28.56105703 28.69660737 26.97318169 30.22638971
 30.12311327 31.07196561 29.8520126  31.55607395 31.15587772 31.85299373
 32.46619762 33.38277607 33.86688441 33.9572513  26.54716635 28.82570293
 29.34208515 29.09034882 30.03274638 29.94237949 30.90414139 31.23978983
 30.54267383 30.96868916 32.7050244  31.69162428 30.5491286  33.53769074
 35.48703364 27.36046836]",72101.85404913613,6668.17,0.9677677442554999,222.08857658626312,51.666640625,6941.925217211263,1.0410540248990747,0,9.299999999999997,77.0
Reactive,2025-06-15 12:30:00+00:00,750,9.299999999999997,30.774369641464393,30.7388022514265,35.74522475536392,"[27.70257158 28.81279337 28.85152204 29.53572849 31.20106117 29.51636415
 32.02727273 31.9175415  32.73084351 33.49250729 32.98257985 33.73778885
 33.26013529 27.74130025 27.8445767  27.9026697  29.50990937 28.67724304
 29.67127882 32.3564664  31.02678216 30.72340761 32.34355684 31.87881284
 32.01436317 35.74522476 35.06101831 27.70902636 27.42501614 27.7864837
 28.98707237 30.31030183 29.18071571 29.74228138 30.79441016 31.71744339
 31.78844595 32.21446128 32.61465751 31.98854406 34.5962743  26.84408613
 27.9607627  28.01240092 29.78101004 27.8445767  28.96125326 31.00741783
 31.23333505 33.14394929 30.54267383 33.29240918 33.33113785 32.62111229
 33.47959774 33.96370608 25.97269113 26.72790013 28.24477292 28.64496915
 29.47118071 28.83861248 29.88428649 29.05162015 32.95676073 31.17524205
 31.19460639 33.44086907 33.74424363 34.91901319 27.2313728  26.73435491
 27.79939325 27.98658181 29.80682915 30.83313883 30.51039994 31.46570706
 31.91108673 31.4527975  33.48605252 32.95676073 33.51832641 32.38228551
 28.20604425 27.23782758 28.14795125 27.71548114 27.82521236 28.67078826
 30.85895794 29.98110816 31.34306628 32.00145362 31.8594485  33.36341174
 33.76360796 34.29935452 34.13798508 27.2313728  27.74130025 29.21298959
 28.99998193 28.15440603 30.83959361 31.33015672 30.74922672 33.51832641
 32.92448685 32.7631174  33.66033152 33.38277607 34.16380419 26.63753324
 26.32124913 30.8718675  29.32272082 28.53523792 29.90365082 31.48507139
 32.68566007 31.73680773 31.86590328 32.48556195 33.69906018 33.08585629
 34.98356097 27.47019958 26.46970902 28.99998193 28.31577548 28.25768248
 31.11069428 30.87832227 31.96917973 30.94287005 33.20204229 33.33759263
 34.15734941 34.20898763 34.08634685 25.71450001 27.91557925 28.47069014
 27.82521236 29.45181637 28.96770804 31.13651339 30.29093749 31.26560894
 30.78150061 33.14394929 31.94336062 34.16380419 34.04761819 33.29886396
 27.96721747 28.69660737 28.59333092 28.59333092 28.67078826 30.79441016
 30.64595027 29.76810049 30.44585216 32.43392373 32.96321551 33.78942707
 34.48654308 35.06101831 28.45132581 29.58091193 27.1151868  30.99450828
 27.21846325 29.75519093 30.36839483 29.18071571 31.51734528 33.13103974
 30.71049805 30.89123183 34.0153443  33.13749451 27.39274225 28.16731559
 27.37983269 27.8445767  28.8321577  31.60771217 30.13602282 29.29044693
 32.18864217 30.90414139 32.49847151 33.77651752 33.40859518 34.35744752
 33.44086907 28.54814748]",71844.65107248328,6642.77,0.9679342336355,220.0619664345113,51.666640625,6914.498607059511,1.040905918323156,0,9.299999999999997,77.0
Reactive,2025-06-15 12:31:00+00:00,751,9.299999999999997,30.74399751065201,30.705786062843707,35.74522475536392,"[29.16780615 29.08389404 28.25768248 29.03871059 31.25915417 30.72986238
 30.66531461 31.26560894 30.93641527 32.7631174  33.83461052 34.00243474
 34.83510108 27.72193592 25.96623635 29.34853993 29.14198704 29.37435904
 29.29690171 30.59431205 31.17524205 33.13749451 31.93690584 32.69211484
 32.31128295 33.42795952 32.34355684 25.47567323 27.54765692 28.34804937
 28.50941881 28.08985825 29.58091193 31.20751594 30.45230694 30.72340761
 32.72438873 33.08585629 34.19607808 34.3639023  33.56996463 26.67626191
 27.21846325 27.94139836 28.72242648 28.81924815 28.41259714 29.83264827
 29.94883427 31.03323694 32.5888384  31.71744339 31.21397072 34.66082208
 33.24077096 33.42795952 28.60624048 28.85152204 27.9026697  28.43841626
 28.18022514 31.6270765  31.57543828 31.9175415  31.03323694 33.61514807
 33.55060029 32.23382562 33.82170096 35.51285275 26.90217913 26.49552813
 26.3018848  28.43196148 30.13602282 29.38081382 30.71049805 30.94932483
 31.41406883 31.34952106 33.55060029 34.31871886 32.90512251 34.4219953
 26.86345047 29.0064367  28.67724304 30.45230694 29.9101056  27.37337791
 31.19460639 29.60027626 31.11069428 32.69211484 32.80184607 33.73778885
 33.61514807 35.09974697 33.69260541 28.4835997  27.22491802 28.7159717
 27.54765692 28.08985825 30.60076683 31.89817717 30.34257571 31.47861661
 32.39519506 32.74375307 32.25318995 33.7248793  33.99597996 27.52829258
 27.43147091 29.76810049 29.11616793 31.49152617 27.89621492 29.31626604
 29.88428649 31.03323694 32.62756707 31.23333505 34.11862074 35.24175208
 33.44086907 27.12809636 28.04467481 28.14149648 30.21348016 29.21298959
 29.34853993 30.2586636  30.36839483 30.96868916 30.30384705 32.68566007
 34.33808319 34.70600553 32.46619762 27.18618936 27.03772947 30.35548527
 28.75470037 29.77455527 28.50941881 30.64595027 32.14345873 30.89768661
 31.01387261 32.43392373 33.24722574 32.26609951 32.64047662 34.68664119
 26.69562624 26.39225168 28.78697426 28.8902507  28.91606981 28.9483437
 32.33710206 30.04565593 30.88477705 32.33710206 33.16331362 30.52330949
 33.43441429 35.3837572  28.07049392 25.18520823 29.36790426 28.98707237
 29.20008004 30.83959361 30.40712349 29.47118071 32.86639384 32.1821874
 31.54316439 33.00839896 32.85993907 35.74522476 26.11469624 27.66384292
 28.61269526 28.81924815 29.58736671 30.29739227 29.52281893 31.69162428
 31.02032739 33.49896207 30.84604839 33.75715318 33.15040407 32.05954662
 34.23480674 26.80535747]",71743.03807163739,6632.54,0.967999465742,219.2613023033682,51.666640625,6903.467942928368,1.0408482938555015,0,9.299999999999997,77.0
Reactive,2025-06-15 12:32:00+00:00,752,9.299999999999997,30.935047622766405,30.905851901577545,36.20996875887532,"[28.49650926 29.09034882 28.70951692 30.85895794 30.88477705 29.93592471
 32.38228551 32.69211484 34.3639023  32.40810462 33.39568563 35.72586042
 34.10571119 28.2512277  28.16731559 27.60574992 29.83910304 29.92301516
 29.23880871 30.89123183 31.05905605 30.4329426  33.37632129 34.0734373
 34.02179908 32.75020784 33.02776329 27.71548114 25.98560068 27.87039581
 26.37288735 28.26413725 32.45974284 30.41357827 29.78746482 31.37534017
 30.61367638 31.77553639 31.25915417 33.97661563 34.62209341 28.14795125
 27.87039581 29.13553226 29.72291704 29.69064315 29.03871059 29.63255015
 31.75617206 30.63304072 34.53172652 32.59529318 33.26659007 34.76409853
 34.69309597 34.00243474 25.44339934 29.35499471 28.17377036 28.39323281
 28.67078826 28.68369781 30.24575405 31.33015672 30.42648783 33.09231107
 33.07294674 35.19011386 31.94981539 35.16429475 27.02481991 28.99352715
 28.81279337 29.23880871 30.83959361 30.41357827 30.8718675  31.46570706
 32.51783584 31.36888539 33.44086907 32.77602696 32.92448685 33.44086907
 27.30883014 27.61865947 27.17973458 28.01240092 29.31626604 28.9483437
 30.22638971 32.97612507 32.83411996 29.43890682 32.49201673 34.37035708
 34.49945263 35.17720431 34.62854819 29.11616793 26.43743513 25.94041724
 29.58091193 29.04516537 29.11616793 29.90365082 31.32370194 33.52478118
 32.37583073 32.62756707 34.05407296 33.24077096 33.42150474 27.03127469
 27.68966203 29.76164571 28.7740647  30.11020371 29.78746482 30.19411582
 31.71098861 30.07147505 32.52429062 33.4021404  34.09925641 32.44683329
 34.33808319 27.01191036 27.54120214 28.41259714 30.14893238 30.03274638
 29.18071571 34.20898763 30.71695283 32.9373964  30.72986238 32.72438873
 31.90463195 32.67920529 36.02923498 27.90912447 28.92252459 27.97367225
 28.41905192 30.32321138 30.19411582 28.18667992 32.33710206 29.74228138
 31.33015672 32.68566007 34.75118897 35.03519919 34.1315303  33.86688441
 28.57396659 28.61915003 30.49749038 28.87088637 28.87088637 30.29739227
 30.36839483 31.87235806 32.07245617 33.73778885 32.80830084 32.90512251
 33.70551496 34.57690997 26.97318169 26.90217913 29.01934626 28.40614237
 28.5416927  30.27157316 30.74922672 31.16878728 32.04018228 30.88477705
 32.56301929 33.29240918 35.64840309 33.23431618 27.3475588  28.99352715
 28.34804937 27.1732798  27.36046836 27.70257158 30.01983682 29.66482404
 31.38824972 31.02678216 33.13749451 33.87333919 32.7050244  36.20996876
 34.00243474 26.9990008 ]",72382.21532672728,6694.53,0.9675881403955,224.25054361396178,51.666640625,6970.447184238961,1.0412153182133714,0,9.299999999999997,77.0
Reactive,2025-06-15 12:33:00+00:00,753,9.299999999999997,30.814584455145788,30.778015026722777,35.38375719707727,"[29.2710826  29.33563037 28.90316026 29.6777336  31.38179494 30.69113372
 31.5689835  32.84702951 32.46619762 34.24126152 30.76859105 31.41406883
 34.47363352 26.13406057 28.04467481 28.03822003 30.2005706  29.0064367
 30.76213627 29.94883427 29.53572849 31.28497328 31.87881284 31.40115928
 32.40164984 32.8212104  34.44781441 25.82423124 27.31528491 29.63900493
 28.26413725 29.01934626 29.09680359 29.12907748 29.85846738 31.89817717
 32.14991351 31.55607395 32.60174795 33.49896207 34.71891508 26.46970902
 27.79939325 27.18618936 29.81328393 28.79342904 29.23880871 30.67176938
 30.06502027 31.13005861 29.99401771 32.28546384 33.29886396 33.06649196
 34.55754564 35.3837572  28.05112959 29.64545971 29.58736671 29.54863804
 28.70951692 28.74179081 30.68467894 29.77455527 32.27255428 31.25269939
 32.96967029 33.32468307 32.28546384 33.18913274 28.62560481 27.62511425
 31.02678216 28.78051948 30.30384705 28.45778059 31.23333505 30.82668405
 31.88526762 31.42697839 32.45974284 31.84653895 34.89319408 34.09280163
 28.18022514 29.05807493 27.99303659 28.29641114 28.6578787  30.24575405
 29.68418838 29.17426093 30.9299605  32.31128295 32.42101417 33.35695696
 33.07940151 34.29289974 34.24126152 27.3475588  28.41905192 28.78697426
 30.2005706  29.63900493 29.76810049 30.82668405 30.31030183 32.21446128
 30.58785727 33.4021404  33.02130851 34.95128708 33.3440474  26.19860835
 27.72193592 27.01191036 29.41308771 30.20702538 29.70355271 30.18120627
 30.44585216 32.53720018 33.09876585 33.40859518 33.39568563 34.44135963
 33.51832641 26.87636002 27.92203403 29.76164571 29.60027626 28.27059203
 30.04565593 30.65240505 33.01485373 30.61367638 30.92350572 33.45377863
 33.44732385 33.65387674 34.04116341 27.77357414 26.79244791 26.57944024
 27.8445767  28.56751181 29.32272082 30.27802794 30.01338205 30.59431205
 31.72389817 30.61367638 32.85993907 33.26659007 34.26062586 34.11862074
 26.9990008  28.87088637 28.52878315 28.81279337 28.14795125 28.25768248
 30.55558338 33.02130851 32.95030596 33.07294674 32.85993907 32.5888384
 33.86688441 34.10571119 28.28995637 26.40516124 27.87685058 28.26413725
 29.45827115 30.51685472 31.31079239 29.78746482 32.76957218 33.42150474
 33.38923085 34.4800883  34.97065142 35.04165397 27.74775503 27.72839069
 28.8321577  28.94188893 28.83861248 31.48507139 28.39968759 30.88477705
 33.01485373 31.4527975  32.1821874  32.38874029 32.68566007 35.08038264
 35.06747308 28.54814748]",71979.19375313575,6654.92,0.967855398968,221.02449242725197,51.666640625,6927.611133052252,1.0409758694397906,0,9.299999999999997,77.0
Reactive,2025-06-15 12:34:00+00:00,754,9.299999999999997,30.758685936993928,30.718146962381553,36.222878314528415,"[27.91557925 29.84555782 29.6196406  29.7939196  29.84555782 29.69709793
