policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 29.87137693 31.87235806 31.3366115  33.56350985 33.4602334  32.89866773
 35.05456353 25.55313057 27.54765692 27.45729003 29.07743926 28.43841626
 30.72340761 32.1821874  30.11665849 30.9880535  32.44683329 32.74375307
 33.40859518 32.6469314  33.98952519 27.7864837  28.39968759 28.8321577
 28.34159459 27.85748625 30.65240505 29.4453616  33.15040407 30.16184194
 33.57641941 33.33113785 32.53720018 31.56252872 33.82815574 25.08838656
 26.52134724 29.76164571 29.01289148 28.10276781 30.14893238 30.80086494
 31.74971728 31.05905605 33.74424363 31.02678216 32.86639384 34.68664119
 33.58932896 33.55060029 25.8048669  26.79244791 28.99998193 29.2710826
 30.52976427 30.61367638 31.14942294 29.16780615 32.76957218 32.00145362
 32.26609951 31.82071984 32.80830084 33.77006274 27.33464925 27.53474736
 28.58042137 28.05758436 29.72291704 31.93045106 27.92203403 30.42648783
 32.34355684 30.94932483 32.42746895 33.37632129 33.30531874 34.69309597
 27.01191036 26.32770391 28.64496915 27.95430792 26.79890269 29.51636415
 30.50394516 31.96917973 31.14296817 33.12458496 32.5307454  33.67969585
 33.36341174 36.22287831 35.35793809 27.48310914 28.07049392 29.52281893
 27.33464925 28.76760992 29.76810049 31.00741783 31.14942294 31.98854406
 31.96272495 32.3564664  35.19656864 33.1116754  32.73729829 27.32173969
 28.67078826 26.32770391 28.14795125 28.58042137 28.30286592 29.20653482
 30.29739227 31.53670961 31.98854406 33.85397485 33.35050218 33.58932896
 32.87284862 26.66980713 26.79890269 28.17377036 29.50990937 27.89621492
 29.23880871 30.65885983 31.38179494 34.04116341 30.3748496  33.00839896
 32.44683329 33.98307041 34.87382975 26.10824146 27.81230281 26.22442746
 29.62609538 29.76810049 29.76810049 30.63949549 31.34952106 31.81426506
 32.8212104  31.18169683 33.62805763 33.46668818 34.5381813  34.46717875
 26.35352302 27.62511425 29.09034882 28.80633859 28.54814748 31.13651339
 29.61318582 31.43988795 33.3440474  29.92946993 33.74424363 33.54414552
 34.24126152 33.94434174 25.48858279 27.63156903 30.2586636  28.85152204
 29.04516537 31.33015672 30.94287005 30.63949549 31.58189306 30.74277194
 31.73680773 32.46619762 35.33211897 33.82815574 27.67675247 27.79293847
 26.66980713 29.21944437 29.12907748 29.78746482 31.15587772 31.96272495
 30.32966616 31.58834784 32.20800651 33.13749451 33.78942707 35.49348842
 34.20898763 27.68320725]",71792.1796708069,6636.370000000001,0.9679751661154999,219.56002001472916,51.666640625,6907.59666063973,1.0408697315911755,0,9.299999999999997,77.0
Reactive,2025-06-15 12:35:00+00:00,755,9.299999999999997,30.79077643845902,30.750904959851276,35.603219643179884,"[29.12262271 28.57396659 28.18667992 30.12956805 30.40066871 30.59431205
 30.73631716 31.93045106 31.13651339 32.55010973 33.54414552 32.92448685
 34.60918386 26.60525935 26.88926958 29.09680359 27.8445767  28.44487103
 28.92252459 30.34257571 30.82022927 30.89123183 29.87137693 34.53172652
 30.34903049 32.85348429 34.68664119 26.0372389  25.48212801 29.81328393
 28.23831814 29.26462782 30.9299605  30.52976427 31.49152617 31.09132994
 30.63304072 33.59578374 32.95676073 32.43392373 34.31226408 26.41161602
 27.76711936 28.33513981 29.84555782 30.8137745  29.71000749 29.40663293
 31.03323694 30.60076683 32.16282306 31.23333505 32.4145594  33.73778885
 32.80830084 32.92448685 27.74775503 27.68320725 27.70902636 28.76115515
 29.07743926 29.37435904 31.70453384 30.52976427 30.65885983 32.67920529
 33.20849707 32.60174795 34.96419664 34.4800883  26.68271669 29.01289148
 27.49601869 28.25768248 30.44585216 30.82022927 30.74277194 30.52330949
 32.81475562 30.00047249 31.80781028 33.88624874 35.60321964 34.89964886
 27.97367225 27.17973458 29.49054504 30.14893238 29.22589915 29.83264827
 30.76213627 31.88526762 31.63998606 29.61318582 31.94336062 33.60223852
 33.9572513  33.58287418 34.53172652 26.46970902 29.81328393 29.0064367
 28.55460226 27.92203403 29.14198704 30.76213627 32.09182051 31.30433761
 34.64145775 31.51734528 33.54414552 32.78248173 33.70551496 26.70208102
 26.98609124 28.52232837 30.18766105 28.98707237 30.34903049 31.25915417
 31.14296817 31.1042395  31.51734528 32.77602696 32.10473006 34.50590741
 34.31871886 27.07645813 28.30286592 29.65836926 28.57396659 29.53572849
 30.1424776  30.89768661 31.71744339 31.92399628 33.50541685 31.49152617
 32.33710206 33.98307041 34.41554052 28.02531047 28.5997857  27.17973458
 28.0769487  29.25171826 29.8520126  29.36790426 30.88477705 30.11020371
 31.29788283 31.70453384 31.81426506 33.97661563 34.58336475 33.62805763
 26.77308358 27.58638558 30.00047249 30.38775916 29.04516537 31.42697839
 32.10473006 30.34257571 31.2785185  30.96223439 33.97661563 31.88526762
 33.96370608 33.23431618 26.34061346 28.78051948 28.41259714 30.38775916
 28.54814748 31.21397072 30.29093749 31.84653895 32.95030596 31.5108905
 34.31226408 34.28644497 34.14443985 33.61514807 26.62462369 27.47019958
 28.10922259 28.90316026 28.60624048 31.36243061 28.7159717  30.20702538
 31.11069428 31.42052361 32.04663706 31.30433761 31.15587772 34.80928197
 34.5962743  28.34804937]",71899.54165250852,6646.52,0.967910059448,220.3576970770573,51.666640625,6918.544337702057,1.040927333055803,0,9.299999999999997,77.0
Reactive,2025-06-15 12:36:00+00:00,756,9.299999999999997,30.837363454427354,30.79892850688079,35.71940564405773,"[28.43196148 25.6305879  28.21249903 28.66433348 30.01338205 31.13005861
 30.12956805 31.94336062 33.1116754  32.05309184 32.94385118 33.41504996
 34.77700808 27.86394103 26.0953319  28.14795125 30.26511838 29.92301516
 29.71000749 31.18169683 31.31079239 31.54316439 29.54218326 33.04067285
 32.83411996 33.13749451 33.18267796 27.54765692 27.52829258 27.92848881
 29.7358266  30.89123183 29.92946993 31.49152617 29.77455527 30.36839483
 30.86541272 31.57543828 31.42052361 32.59529318 34.3639023  27.29592058
 27.71548114 27.85748625 28.10922259 30.71695283 30.9299605  28.84506726
 32.30482817 31.46570706 33.77651752 32.14345873 34.31226408 34.58981952
 32.38228551 34.46717875 26.9990008  28.81924815 28.16086081 28.21895381
 29.98110816 30.58140249 31.00741783 29.72291704 32.2402804  33.90561307
 33.3440474  35.02874442 33.29886396 34.31226408 29.21298959 26.7666288
 28.16086081 28.34159459 28.34159459 30.96868916 30.94932483 31.40761406
 31.78199117 31.94981539 31.60771217 33.10522062 32.57592884 33.18267796
 28.07049392 27.80584803 26.86345047 31.18815161 28.85797681 31.46570706
 31.29788283 28.72888126 32.94385118 32.97612507 32.33710206 31.23333505
 33.53123596 34.67373164 35.21593297 27.33464925 27.25719191 29.0064367
 29.66482404 28.37386848 29.74873615 31.87235806 31.20751594 32.54365495
 32.96321551 31.33015672 32.68566007 31.80781028 34.44781441 27.67029769
 26.25670135 30.10374893 29.9101056  28.81279337 30.27802794 28.91606981
 30.78150061 32.40164984 33.68615063 33.17622318 34.11216597 32.25318995
 34.18316852 28.98707237 28.4255067  28.83861248 28.85797681 28.18667992
 29.14198704 30.57494772 31.25915417 30.34257571 32.16282306 32.87284862
 33.58932896 35.40312153 33.62805763 26.66335235 28.52232837 30.27802794
 26.74726447 29.10971315 30.26511838 29.80037438 30.23929927 30.36194005
 30.35548527 32.89866773 32.9373964  33.42150474 35.40312153 33.86042963
 27.45083525 27.48310914 28.41905192 27.08291291 29.23880871 30.63949549
 32.14991351 30.62013116 30.86541272 31.65289561 33.89270352 33.84752007
 34.95128708 33.06003718 26.55362113 28.56105703 28.03176525 28.78051948
 29.04516537 29.98110816 30.54267383 30.32321138 30.04565593 32.49847151
 35.71940564 31.70453384 34.20898763 34.37035708 26.02432935 28.98061759
 27.90912447 29.08389404 29.6777336  30.44585216 29.3872686  30.27802794
 31.71098861 31.12360383 32.09182051 33.36341174 32.81475562 34.04761819
 35.48057886 27.39919703]",72055.40317313216,6661.4,0.9678127502,221.54300588973547,51.666640625,6934.609646514735,1.0410138479170647,0,9.299999999999997,77.0
Reactive,2025-06-15 12:37:00+00:00,757,9.299999999999997,30.70847640032035,30.66224858640365,36.823172652397304,"[28.41259714 27.52829258 28.91606981 28.70306215 30.71695283 30.30384705
 29.7358266  30.96223439 32.81475562 33.53123596 33.73778885 32.96321551
 35.7323152  26.88926958 27.59929514 28.75470037 27.92848881 29.6196406
 29.82619349 31.6851695  30.61367638 32.43392373 32.93094162 32.51138106
 32.49847151 32.4726524  33.79588185 27.32173969 27.01836513 29.74228138
 29.9681986  29.71646227 28.94188893 32.11118484 31.66580517 29.49699982
 32.04018228 31.43343317 33.78942707 31.79490073 33.27304485 25.78550257
 27.77357414 28.69015259 28.1931347  29.93592471 29.97465338 31.24624461
 29.98110816 29.74873615 31.14296817 33.80879141 32.71147918 34.4800883
 34.06698252 33.65387674 27.1732798  26.16633446 30.12311327 29.78101004
 29.5615476  30.07147505 30.24575405 32.17573262 31.83362939 33.00194418
 32.96321551 32.34355684 34.80282719 36.82317265 27.31528491 28.05112959
 29.94237949 30.20702538 29.6196406  29.30981126 30.48458083 30.25220882
 32.3564664  30.74277194 33.36986652 33.09231107 34.16380419 32.9373964
 24.07498644 28.06403914 29.41308771 26.8828148  29.43890682 31.09778472
 32.2402804  31.50443572 30.74277194 31.82717461 32.67920529 32.80184607
 33.31822829 33.31822829 33.7829723  25.32075857 28.57396659 28.43196148
 26.9409078  28.84506726 29.81328393 30.97514394 32.88575818 31.95627017
 32.17573262 32.65338618 32.06600139 33.7248793  35.41603109 26.26315613
 27.19264414 28.89670548 28.81279337 28.39968759 28.90961504 31.20106117
 30.58785727 31.87881284 30.97514394 33.02130851 32.67920529 33.60223852
 33.56350985 26.6504428  29.52927371 28.28350159 27.50247347 28.8321577
 30.67822416 29.45181637 31.48507139 30.56849294 30.09729416 32.71147918
 32.75020784 32.29191862 35.51930753 25.85005035 26.67626191 30.14893238
 28.23831814 27.92848881 29.87783171 29.52927371 31.3366115  29.94883427
 31.12360383 31.91108673 32.22737084 34.02825385 34.40263097 34.55754564
 27.82521236 27.27010147 27.21846325 29.72291704 29.29690171 30.22638971
 29.20653482 31.20751594 32.32419251 31.38824972 30.84604839 32.62756707
 33.55060029 33.86688441 27.01836513 27.76711936 28.34159459 28.5416927
 29.30335648 32.01436317 29.6777336  31.3947045  32.97612507 31.33015672
 32.77602696 34.79637241 34.44135963 33.25368051 26.25024657 28.16086081
 27.56702125 27.9607627  29.0064367  28.49650926 30.09083938 28.75470037
 29.91656038 31.16878728 33.62805763 33.67969585 31.4527975  33.42795952
 34.12507552 25.43048979]",71624.19864491178,6619.049999999999,0.9680838854875,218.21906234662856,51.666640625,6888.9357029716275,1.0407740843431652,0,9.299999999999997,77.0
Reactive,2025-06-15 12:38:00+00:00,758,9.299999999999997,30.886921343447028,30.84908213059306,36.05505409103819,"[29.21944437 27.30237536 29.60673104 30.36194005 31.17524205 31.58834784
 30.85895794 33.33759263 32.49201673 32.00790839 33.00839896 34.12507552
 33.60223852 28.12213214 27.56056647 26.89572436 28.32223025 28.17377036
 28.7159717  32.07891095 31.2204255  30.42003305 32.46619762 33.04712762
 32.75666262 33.78942707 35.48703364 25.25621079 26.86345047 29.37435904
 28.05758436 27.49601869 31.11714905 30.52976427 30.97514394 32.51783584
 31.61416695 31.11069428 31.7432625  32.42746895 34.64791252 27.80584803
 29.01934626 28.0188557  28.99998193 30.47167127 29.2710826  31.26560894
 30.93641527 31.33015672 33.98307041 32.71793395 32.78893651 33.97016085
 32.03372751 35.02874442 28.39968759 28.55460226 28.17377036 30.7556815
 30.51039994 29.21944437 29.35499471 31.27206372 33.12458496 33.58932896
 32.89221296 35.05456353 33.69906018 36.05505409 28.10922259 27.21846325
 27.47019958 28.96125326 29.40663293 31.53025483 29.75519093 30.39421394
 30.69113372 34.85446542 33.8991583  32.62111229 33.42795952 32.87284862
 25.32721334 26.5923498  28.49650926 27.72193592 31.34306628 28.18022514
 29.60027626 31.34306628 32.97612507 31.38824972 32.27255428 33.95079652
 32.63402184 33.04712762 35.35148331 27.94785314 27.10227725 28.21895381
 28.46423537 30.4910356  30.70404327 28.8321577  31.78844595 32.67920529
 32.51783584 32.42746895 31.08487516 34.11216597 32.25964473 28.34804937
 26.9409078  29.76810049 29.07743926 29.5615476  29.36144948 30.18120627
 31.69807906 29.18717048 31.98854406 31.98208928 32.49847151 34.62209341
 35.90013942 27.20555369 30.2005706  29.09034882 29.9101056  30.35548527
 28.67724304 28.49005448 30.92350572 32.26609951 33.8991583  33.98307041
 32.80830084 35.23529731 35.10620175 25.70159046 27.55411169 27.58638558
 29.25817304 29.50990937 28.84506726 30.00692727 31.6851695  31.95627017
 31.93045106 31.46570706 33.12458496 35.17720431 33.12458496 34.95774186
 28.15440603 27.75420981 26.30833957 28.56105703 31.31079239 30.97514394
 29.01934626 30.82668405 32.08536573 30.79441016 34.09280163 34.68664119
 33.73778885 34.47363352 28.0188557  27.97367225 26.60525935 29.36144948
 29.01934626 29.49699982 31.60125739 29.96174382 31.35597583 31.07842039
 32.31128295 34.12507552 32.36937595 35.50639798 27.74130025 26.61171413
 27.71548114 28.86443159 28.80633859 31.58834784 28.58687615 31.0461465
 33.58932896 30.9880535  31.96272495 31.69807906 32.72438873 32.56947406
 34.78346286 27.98658181]",72221.20404663638,6676.94,0.967708761182,222.80119056699004,51.666640625,6951.407831191989,1.0411068290552243,0,9.299999999999997,77.0
Reactive,2025-06-15 12:39:00+00:00,759,9.299999999999997,30.861592820411616,30.821423407606307,35.6613126436188,"[25.9210529  28.98707237 29.92946993 30.40066871 30.22638971 30.45230694
 31.9175415  32.44037851 32.60820273 32.62111229 34.13798508 34.17025897
 35.20302342 27.30237536 26.8247218  28.70306215 30.49749038 29.89074127
 30.96868916 29.89074127 31.14942294 32.58238362 31.82717461 33.60223852
 34.39617619 33.75715318 33.91206785 27.44438047 28.63851437 26.11469624
 29.14844182 29.25817304 27.92203403 31.38824972 31.31079239 30.86541272
 30.5491286  32.87284862 34.86092019 31.46570706 33.87979396 27.12809636
 27.26364669 27.39274225 28.69660737 29.17426093 29.53572849 30.66531461
 32.55010973 32.62756707 30.07147505 31.85299373 34.67373164 34.06052774
 33.31177351 35.09329219 26.84408613 29.07098448 28.90316026 28.79988381
 30.3167566  30.53621905 29.90365082 30.74922672 32.14991351 32.72438873
 32.5307454  33.09231107 34.29289974 33.7829723  28.12213214 27.18618936
 27.69611681 29.14198704 27.8445767  32.05309184 30.0843846  30.52976427
 31.98854406 31.38824972 33.26659007 33.86688441 34.06698252 32.89866773
 26.34706824 27.21846325 28.17377036 28.21249903 30.77504583 28.85797681
 30.88477705 31.33015672 31.62062172 31.26560894 32.34355684 32.8212104
 35.21593297 34.88028453 33.47314296 26.89572436 27.53474736 29.30981126
 28.41905192 30.2005706  29.65836926 30.58785727 31.30433761 31.67225995
 32.98903462 32.40810462 34.81573675 33.90561307 33.80879141 27.63802381
 29.14198704 29.74873615 27.98012703 29.95528904 29.60027626 32.17573262
 31.13005861 32.59529318 31.17524205 32.96967029 32.60820273 33.99597996
 34.77700808 27.14100591 28.81924815 26.9409078  27.78002892 29.24526348
 29.90365082 30.97514394 30.03274638 31.09778472 32.84057473 32.08536573
 32.83411996 35.10620175 33.90561307 26.02432935 27.82521236 28.46423537
 27.82521236 28.52232837 29.55509282 30.61367638 29.68418838 31.31724717
 31.43988795 33.0535824  32.04663706 35.08038264 34.33162841 35.66131264
 25.32075857 27.44438047 27.32173969 28.99998193 28.34804937 30.00047249
 29.95528904 31.41406883 31.89172239 31.96272495 33.09231107 34.75118897
 33.47314296 33.69260541 27.14100591 28.67724304 26.50198291 28.12858692
 28.59333092 30.42648783 31.65289561 31.76262684 33.29886396 33.11813018
 33.18267796 33.16331362 34.44781441 32.53720018 27.26364669 26.74080969
 27.38628747 26.73435491 29.4453616  27.92203403 29.20008004 30.80086494
 31.71744339 32.16282306 32.86639384 32.71147918 32.84702951 34.12507552
 33.84752007 27.67029769]",72136.46493996911,6668.37,0.9677664077154999,222.1047538626499,51.666640625,6942.141394487649,1.0410552195645486,0,9.299999999999997,77.0
Reactive,2025-06-15 12:40:00+00:00,760,9.299999999999997,30.834970738820548,30.79240918127598,36.90708476414241,"[27.70257158 29.10971315 27.79293847 28.00594614 30.94932483 28.83861248
 32.76957218 29.90365082 33.9572513  32.96321551 33.24077096 33.80879141
 33.13103974 27.5218378  28.5416927  28.28995637 28.72888126 28.56105703
 29.7939196  30.62658594 31.71744339 30.52976427 32.58238362 33.1116754
 33.6667863  32.08536573 35.39666675 27.21846325 28.63205959 27.27655625
 29.16780615 29.60027626 29.99401771 31.02678216 32.60174795 31.92399628
 33.33113785 32.91157729 33.22140663 34.03470863 35.11265653 27.0570938
 27.94785314 29.15489659 30.50394516 28.0188557  25.95332679 30.13602282
 32.08536573 30.58785727 30.72340761 31.15587772 31.9175415  33.47959774
 34.61563864 33.8991583  27.08291291 29.03871059 29.07098448 27.87039581
 28.9483437  29.87137693 30.70404327 31.19460639 32.87284862 33.7248793
 32.49847151 35.20302342 34.70600553 36.0227802  26.59880458 26.59880458
 27.21846325 27.9026697  30.00692727 29.02580104 31.47216183 30.44585216
 31.17524205 32.76957218 30.34257571 32.02081795 34.9448323  34.29935452
 25.60476879 28.14149648 26.89572436 28.24477292 28.14795125 30.72340761
 30.67176938 29.34208515 31.06551083 31.67871472 32.64047662 34.95774186
 33.13103974 33.66033152 34.16380419 28.16731559 26.48907335 28.25768248
 29.70355271 30.24575405 30.74277194 31.22688028 31.84653895 32.5888384
 30.73631716 33.11813018 33.36986652 32.9373964  36.42297643 26.5923498
 27.67029769 27.36046836 28.15440603 30.35548527 30.94287005 31.49152617
 30.83313883 31.57543828 33.41504996 33.38923085 32.43392373 33.56350985
 34.25417108 28.15440603 27.56056647 26.9990008  27.92203403 27.72193592
 31.02032739 30.13602282 32.6469314  32.87284862 32.20800651 32.20800651
 32.90512251 32.14345873 34.62854819 26.29543002 26.72790013 27.74130025
 28.03176525 29.64545971 30.34257571 30.82668405 31.34306628 33.38923085
 30.66531461 30.94932483 34.37681186 32.32419251 36.21642354 35.57094575
 28.61915003 28.30286592 26.3599778  29.64545971 31.11714905 28.52232837
 31.2204255  31.09132994 30.34903049 32.05309184 32.04018228 33.55060029
 33.43441429 32.65338618 26.19215357 27.27010147 27.48956392 27.18618936
 28.16731559 30.3167566  29.86492216 31.98854406 32.22737084 32.38228551
 33.36986652 33.15685885 32.20155173 36.90708476 27.4637448  28.64496915
 28.12858692 27.70257158 27.23782758 28.73533604 30.8718675  30.73631716
 32.85348429 33.20849707 32.64047662 32.09182051 33.49896207 33.97661563
 34.4219953  27.81230281]",72047.39810379803,6659.379999999999,0.967826090078,221.3809840971535,51.666640625,6932.427624722152,1.0410019588493453,0,9.299999999999997,77.0
Reactive,2025-06-15 12:41:00+00:00,761,9.299999999999997,30.89017486851718,30.84953396504092,36.687622318039814,"[27.77357414 27.65738814 27.74130025 28.67724304 29.52927371 32.53720018
 31.07196561 33.13103974 31.67871472 33.27304485 33.65387674 34.02825385
 33.38277607 26.39870646 28.18667992 28.40614237 28.72888126 28.79342904
 30.39421394 32.31773773 29.33563037 31.44634272 32.5307454  32.96967029
 33.38277607 31.70453384 35.00292531 24.320268   27.31528491 25.66286179
 28.7159717  28.05758436 29.42599726 30.94932483 31.66580517 31.75617206
 33.23431618 32.61465751 33.76360796 34.7705533  33.44086907 27.92848881
 27.78002892 27.72839069 29.5615476  28.76760992 30.09729416 29.02580104
 29.56800238 29.46472593 31.54961917 32.05954662 32.96967029 33.49250729
 34.71891508 36.68762232 26.86345047 26.92154347 31.6851695  30.17475149
 29.47763549 29.78101004 30.23929927 29.94883427 31.5108905  32.87284862
 34.95774186 33.00839896 33.47959774 35.80331776 26.52780202 28.63205959
 29.23880871 28.22540859 29.63900493 29.54218326 30.94932483 32.67275051
 31.33015672 32.40164984 30.78795538 32.63402184 32.48556195 33.88624874
 26.02432935 28.79342904 28.51587359 28.7740647  29.94237949 30.65885983
 30.11020371 30.85250316 31.4527975  31.46570706 30.52976427 31.80781028
 32.75020784 34.09925641 35.48703364 28.97416282 27.61865947 28.76760992
 28.86443159 30.0843846  31.61416695 29.89074127 30.96868916 31.33015672
 33.49896207 32.2402804  33.27949963 34.14443985 33.35050218 27.19909891
 27.30883014 28.12858692 30.05211071 29.75519093 29.62609538 32.82766518
 31.01387261 29.65191449 32.29191862 33.09876585 34.98356097 32.59529318
 34.4219953  26.55362113 28.76115515 27.92848881 28.0188557  29.57445715
 31.50443572 30.63949549 30.45230694 32.51138106 33.80233663 34.38972141
 33.47959774 34.70600553 34.8867393  26.90863391 26.19860835 27.68320725
 27.42501614 29.7358266  28.25768248 31.43988795 30.01983682 32.91157729
 32.4145594  33.31177351 34.58336475 33.32468307 35.84204642 35.06747308
 28.15440603 28.83861248 27.76711936 27.26364669 28.11567736 29.83910304
 31.08487516 31.2785185  31.69162428 31.54316439 32.04018228 33.76360796
 34.98356097 33.56996463 27.63156903 27.9026697  29.05162015 29.03225582
 28.72888126 29.83264827 30.56849294 30.83959361 31.38179494 31.42697839
 31.56252872 31.81426506 34.7124603  34.17671374 26.14051535 29.10325837
 29.89719604 28.63851437 29.10971315 29.21298959 29.34208515 31.25915417
 29.84555782 33.45377863 32.81475562 32.32419251 34.5962743  35.3837572
 34.71891508 27.7864837 ]",72232.08904011111,6677.08,0.9677078133679999,222.8126202333351,51.666640625,6951.559260858335,1.0411076789342548,0,9.299999999999997,77.0
Reactive,2025-06-15 12:42:00+00:00,762,9.299999999999997,30.845942120764235,30.8019945263484,35.24820686271978,"[28.34159459 30.42648783 28.58687615 29.96174382 29.14844182 30.12311327
 29.40017815 34.00888952 32.82766518 34.31226408 35.09329219 35.24820686
 34.39617619 27.72839069 25.95978157 27.67029769 30.15538716 29.87137693
 28.44487103 31.1623325  29.50990937 31.2204255  31.34306628 31.43988795
 33.31822829 34.83510108 33.93788696 26.73435491 27.59929514 29.34853993
 30.48458083 29.34853993 28.76760992 30.67822416 31.88526762 30.55558338
 30.8137745  33.16331362 32.5888384  34.08634685 34.53172652 27.24428236
 26.99254602 28.50941881 28.64496915 29.42599726 29.83910304 30.45876172
 31.25269939 29.77455527 31.90463195 32.46619762 32.05309184 31.92399628
 34.89964886 34.75118897 27.63156903 28.03822003 28.75470037 29.29690171
 32.16282306 28.56751181 30.4329426  31.3366115  31.64644084 33.07940151
 33.61514807 33.46668818 32.9954894  33.26013529 26.81826702 27.83812192
 26.12760579 29.61318582 27.26364669 30.99450828 30.11020371 30.05856549
 32.2402804  31.81426506 32.17573262 32.22737084 33.09231107 34.68664119
 27.61220469 27.13455113 29.01934626 27.35401358 30.53621905 29.13553226
 31.11069428 32.8212104  30.70404327 32.13700395 30.72986238 33.36986652
 35.14493042 32.86639384 35.19011386 25.89523379 29.26462782 26.64398802
 28.41905192 26.96672691 30.19411582 29.89719604 32.65984095 30.57494772
 31.41406883 33.20204229 33.42795952 33.60869329 34.49299786 28.32868503
 27.9026697  29.41308771 29.69709793 29.98110816 30.65885983 30.5491286
 29.94237949 31.6270765  31.82071984 33.31822829 32.76957218 31.63353128
 34.10571119 27.23782758 28.18667992 30.14893238 29.76164571 29.04516537
 28.99352715 31.11069428 31.84008417 31.98208928 31.79490073 31.80781028
 34.7705533  32.36292117 34.99647053 27.71548114 27.50892825 29.41308771
 28.7159717  29.64545971 30.21348016 31.44634272 30.78795538 29.21298959
 31.34952106 32.30482817 33.63451241 34.6543673  33.82170096 33.9572513
 27.27655625 27.61220469 30.60076683 29.64545971 29.47763549 29.07743926
 29.9101056  31.98854406 33.2859544  32.65984095 32.21446128 31.90463195
 32.87284862 34.87382975 26.5923498  27.77357414 26.48261857 29.33563037
 30.14893238 30.00047249 30.94932483 31.51734528 31.49152617 32.14345873
 34.22189719 32.4726524  33.3440474  33.67324107 27.36692314 28.12213214
 28.29641114 29.80037438 26.90863391 28.87734115 28.24477292 31.63353128
 30.56203816 32.84057473 31.52380006 32.93094162 33.23431618 34.1896233
 34.15734941 27.92203403]",72084.10395922884,6662.35,0.9678064623875,221.61932540057933,51.666640625,6935.635966025579,1.04101945500095,0,9.299999999999997,77.0
Reactive,2025-06-15 12:43:00+00:00,763,9.299999999999997,30.876085121479996,30.8327515426919,36.164785314089485,"[26.87636002 28.85152204 28.76760992 31.34952106 30.31030183 31.6851695
 31.92399628 31.17524205 32.8793034  33.67324107 31.65935039 35.01583486
 34.42845008 27.0570938  27.76066458 26.63753324 28.02531047 30.7556815
 30.6975885  30.65885983 33.47314296 31.57543828 32.98903462 32.2983734
 31.54316439 34.74473419 34.2477163  26.19215357 26.34706824 29.53572849
 29.58091193 27.86394103 29.62609538 31.09778472 31.85299373 31.63353128
 32.57592884 32.83411996 31.8594485  34.71891508 34.60272908 26.88926958
 27.2894658  28.26413725 29.27753737 28.07049392 29.53572849 29.62609538
 31.8594485  31.09132994 30.45876172 33.29886396 33.1116754  33.20204229
 35.5580362  34.58336475 27.32819447 27.88976014 29.29690171 30.95577961
 30.95577961 29.96174382 29.47763549 32.17573262 30.97514394 33.24722574
 34.37035708 32.49847151 34.04761819 33.42150474 27.12164158 28.45778059
 29.28399215 28.82570293 28.75470037 28.63205959 31.84008417 32.20800651
 31.32370194 31.9756345  32.20800651 32.28546384 32.05954662 34.16380419
 27.06354858 29.23235393 26.74726447 28.92252459 28.39968759 28.17377036
 30.65240505 31.51734528 31.87235806 31.40115928 33.69260541 33.03421807
 33.86042963 35.05456353 32.43392373 29.24526348 27.54120214 29.54863804
 28.28350159 28.11567736 30.23929927 31.71744339 32.32419251 31.89172239
 31.78844595 32.57592884 33.01485373 32.6469314  34.6543673  27.63802381
 27.87039581 28.63205959 28.91606981 28.69015259 30.60076683 29.69709793
 30.31030183 32.48556195 32.19509695 34.47363352 33.55705507 32.67920529
 34.12507552 27.87685058 27.81875758 28.4835997  28.62560481 29.27753737
 28.6578787  30.74277194 29.83264827 30.98159872 33.38923085 32.96967029
 33.58932896 32.51783584 33.00194418 26.4761638  27.00545558 27.61220469
 28.93543415 29.63900493 29.81973871 28.87734115 31.20751594 30.40712349
 34.35744752 32.61465751 33.03421807 33.51832641 34.2477163  33.71196974
 28.24477292 28.68369781 29.01934626 28.78697426 28.76760992 29.46472593
 29.70355271 31.93045106 31.95627017 32.59529318 32.00790839 33.09876585
 33.04712762 36.16478531 26.19215357 26.40516124 29.14198704 29.18071571
 28.69660737 29.72291704 28.92252459 30.29739227 31.9175415  32.2402804
 31.2785185  32.79539129 33.83461052 36.08732798 28.44487103 25.40467068
 27.9607627  28.43196148 29.7358266  30.62658594 31.72389817 31.95627017
 29.81328393 32.58238362 32.74375307 32.18864217 33.81524619 34.32517363
 33.7248793  26.90217913]",72184.95038242349,6671.88,0.967742886328,222.38922611206817,51.666640625,6945.935866737068,1.0410762583765099,0,9.299999999999997,77.0
Reactive,2025-06-15 12:44:00+00:00,764,9.299999999999997,30.795140335480255,30.74658025870749,35.52576230926131,"[28.19958948 27.93494359 29.28399215 30.06502027 29.30981126 29.54218326
 32.42101417 31.05905605 30.31030183 33.59578374 32.55656451 34.15734941
 34.35744752 29.05162015 28.01240092 28.4835997  29.41308771 29.9681986
 30.54267383 30.85895794 28.98707237 32.78248173 31.55607395 33.47314296
 32.34355684 33.20204229 32.89866773 26.11469624 28.14795125 29.16135137
 28.02531047 28.19958948 28.62560481 28.72242648 28.49650926 33.04712762
 31.78199117 32.93094162 31.40761406 33.73778885 34.09925641 27.04418425
 27.77357414 28.74824559 29.51636415 30.40712349 30.87832227 29.37435904
 30.03274638 32.2983734  32.23382562 33.67969585 33.41504996 34.0153443
 34.46717875 32.79539129 28.41259714 27.29592058 30.09729416 30.29739227
 30.74277194 31.46570706 31.20751594 30.78150061 30.57494772 31.51734528
 33.26013529 32.84702951 32.95030596 32.90512251 25.6305879  27.5799308
 27.85103147 29.69709793 28.53523792 30.86541272 30.83959361 31.54961917
 32.13054917 31.73035295 32.34355684 33.56996463 35.52576231 35.02874442
 27.68966203 26.67626191 27.7864837  29.18717048 29.53572849 29.24526348
 30.01338205 29.43890682 33.7829723  29.45827115 31.15587772 32.60820273
 32.22737084 33.44086907 34.22835197 27.48310914 28.40614237 28.41905192
 27.0570938  31.8594485  29.40017815 30.78150061 29.65836926 33.02130851
 32.06600139 33.58932896 32.43392373 34.6543673  34.03470863 27.98012703
 28.38677803 28.75470037 28.81279337 28.90316026 30.18120627 31.31079239
 30.55558338 29.65191449 31.71098861 33.90561307 34.35099274 33.35050218
 33.56996463 26.7666288  26.99254602 28.53523792 27.76711936 29.03871059
 30.42003305 30.44585216 29.94237949 32.68566007 32.31773773 32.86639384
 31.92399628 32.76957218 34.5381813  26.39225168 26.45034469 26.56007591
 27.39274225 28.90961504 29.89719604 30.65240505 29.92946993 31.63998606
 31.30433761 33.98307041 32.15636828 33.58932896 34.1315303  33.22140663
 28.43196148 28.03176525 28.7159717  29.52281893 29.58091193 28.85152204
 30.67822416 32.33064729 32.13054917 32.51138106 32.10473006 32.79539129
 33.24077096 33.91206785 29.20653482 28.60624048 27.12164158 28.70951692
 29.0064367  30.5491286  30.11665849 30.94287005 32.40810462 30.06502027
 33.2278614  33.59578374 33.00839896 34.60272908 27.01191036 27.81875758
 26.84408613 30.74922672 28.8902507  30.23929927 32.8212104  30.8137745
 33.38277607 31.2785185  31.1042395  33.4602334  33.42795952 33.46668818
 33.47314296 25.76613824]",71914.14150638276,6645.18,0.967918713838,220.25188492603138,51.666640625,6917.098525551031,1.0409196629062014,0,9.299999999999997,77.0
Reactive,2025-06-15 12:45:00+00:00,765,9.299999999999997,30.832323360687393,30.784760269551516,35.91950375668069,"[29.38081382 27.54120214 28.49650926 30.19411582 32.06600139 30.9299605
 30.0843846  32.04018228 32.77602696 32.51783584 32.61465751 33.33113785
 35.82268209 26.56653069 26.86990524 29.30981126 28.93543415 29.86492216
 28.86443159 29.29044693 31.53670961 31.27206372 31.23333505 34.7124603
 32.56947406 35.15783997 34.7124603  28.40614237 27.1732798  27.54120214
 28.55460226 28.61915003 31.67225995 30.47167127 30.85250316 31.58834784
 33.42795952 32.49847151 34.00888952 32.84057473 34.72536986 27.24428236
 27.91557925 28.62560481 28.79988381 28.14149648 28.05758436 29.40663293
 30.34903049 31.29788283 32.38228551 32.05309184 33.27949963 32.46619762
 32.84057473 35.91950376 26.00496502 29.32272082 29.67127882 28.80633859
 28.62560481 27.86394103 30.45230694 30.84604839 31.5689835  32.57592884
 32.43392373 31.47861661 32.07891095 34.51236219 27.76711936 27.76711936
 27.88976014 28.81924815 28.85152204 29.39372337 31.05260128 29.83910304
 31.77553639 32.45974284 33.35695696 31.76262684 34.91901319 33.51832641
 27.54765692 28.92252459 28.17377036 28.70951692 28.92252459 31.11069428
 29.65836926 28.51587359 31.72389817 32.27900906 31.57543828 33.08585629
 35.75813431 34.20898763 35.23529731 28.03176525 28.56751181 30.47167127
 28.47714492 29.13553226 30.76213627 31.57543828 30.40066871 31.89172239
 31.92399628 33.44732385 33.44732385 33.70551496 32.93094162 27.9026697
 27.21846325 30.32321138 29.29044693 30.32966616 29.10325837 30.97514394
 31.45925228 31.25915417 32.09182051 32.78893651 34.93192275 34.2477163
 35.01583486 26.96672691 26.66335235 27.34110403 28.80633859 29.26462782
 30.09729416 30.16829671 30.65240505 31.20106117 31.38824972 33.00194418
 32.07245617 33.91206785 31.82717461 27.64447858 27.4056518  30.23284449
 27.75420981 28.21895381 30.34903049 29.97465338 29.70355271 30.03920116
 30.51039994 31.93045106 31.05260128 33.60223852 35.06101831 34.06052774
 26.96027213 28.7159717  28.69015259 28.85152204 29.98110816 30.84604839
 29.27753737 29.55509282 31.5689835  32.80830084 32.97612507 32.88575818
 34.57690997 33.97016085 27.76066458 26.64398802 29.74228138 29.28399215
 30.23284449 31.33015672 29.43245204 31.92399628 32.34355684 30.99450828
 32.42746895 31.96917973 32.31773773 33.50541685 29.03225582 28.99352715
 28.8321577  29.72937182 29.87783171 31.31079239 27.99303659 29.94237949
 32.42746895 30.74277194 33.79588185 31.24624461 32.05954662 33.16331362
 34.75764375 28.17377036]",72038.54103551575,6657.01,0.9678416892995,221.19133561117815,51.666640625,6929.867976236178,1.0409880676514198,0,9.299999999999997,77.0
Reactive,2025-06-15 12:46:00+00:00,766,9.299999999999997,30.793279205686176,30.742707392011567,35.835591644935576,"[28.38677803 28.63205959 28.84506726 30.05856549 31.78199117 30.07792982
 29.0645297  31.37534017 31.12360383 32.39519506 33.35695696 34.20898763
 34.13798508 26.43098035 28.39968759 27.85103147 28.57396659 29.74873615
 30.29093749 30.51039994 30.1424776  32.12409439 32.78248173 32.05954662
 31.47216183 33.93788696 35.17074953 27.60574992 26.94736258 27.5799308
 28.46423537 29.24526348 30.2005706  29.53572849 31.09778472 30.71049805
 30.97514394 32.55656451 32.25964473 35.64194831 32.83411996 25.98560068
 27.37337791 28.03822003 27.91557925 28.6578787  28.18022514 30.47812605
 32.42746895 30.40712349 32.67920529 32.66629573 30.91705094 33.15040407
 34.44135963 34.67373164 27.27655625 28.66433348 29.71000749 28.49005448
 29.2710826  30.43939738 31.20751594 29.97465338 32.96967029 32.29191862
 33.59578374 33.00839896 32.7631174  34.71891508 27.80584803 27.2313728
 28.9483437  29.80037438 29.83264827 31.5689835  31.21397072 30.51685472
 31.14296817 32.61465751 33.00839896 32.96967029 33.40859518 32.34355684
 26.54716635 27.80584803 28.31577548 27.3475588  29.36790426 29.11616793
 30.58140249 31.11714905 33.60869329 32.91803207 33.0535824  33.04712762
 34.10571119 34.44781441 34.97710619 28.34804937 27.88976014 29.08389404
 29.47763549 28.34804937 30.34257571 30.03274638 30.47167127 31.98208928
 30.41357827 31.35597583 35.00938008 35.00292531 35.83559164 25.32075857
 29.14844182 28.76115515 28.19958948 29.88428649 28.72888126 31.21397072
 32.01436317 31.38179494 31.94981539 32.01436317 32.39519506 34.76409853
 33.73133407 27.30883014 26.97318169 27.81230281 28.27059203 28.91606981
 30.14893238 29.63900493 31.9756345  30.47812605 31.50443572 33.52478118
 32.50492629 31.91108673 33.51187163 25.44985412 28.63851437 27.36692314
 27.33464925 29.25171826 29.33563037 32.19509695 29.82619349 31.54316439
 30.89123183 32.16282306 34.18316852 31.89817717 34.19607808 34.5962743
 28.37386848 28.63205959 28.89670548 28.0188557  30.86541272 29.87137693
 29.41308771 31.27206372 31.53670961 32.1821874  31.69807906 34.88028453
 33.54414552 35.24820686 27.61865947 27.70257158 26.52780202 28.15440603
 29.5034546  29.53572849 29.41954249 29.9681986  31.23978983 30.97514394
 32.38228551 34.40263097 34.13798508 33.35695696 27.73484547 27.94785314
 27.68966203 28.53523792 29.35499471 29.98110816 28.62560481 31.78844595
 31.43343317 32.4145594  33.1697684  32.5307454  34.0153443  34.91901319
 34.53172652 28.32868503]",71907.91491054368,6643.98,0.9679264487979999,220.15725779545937,51.666640625,6915.803898420459,1.040912811059103,0,9.299999999999997,77.0
Reactive,2025-06-15 12:47:00+00:00,767,9.299999999999997,30.991569664178623,30.950486690248116,37.20400454416359,"[27.25719191 28.05758436 29.42599726 31.02678216 30.0262916  31.78844595
 30.16829671 30.33612094 33.73778885 31.89172239 34.77700808 34.06052774
 33.97016085 27.76066458 29.0064367  27.86394103 29.36144948 30.86541272
 29.52281893 30.29093749 31.11714905 29.85846738 31.8594485  33.33113785
 33.97661563 32.92448685 32.74375307 28.47069014 27.71548114 29.29044693
 28.41259714 30.01338205 30.66531461 31.29788283 30.19411582 32.53720018
 32.90512251 32.96321551 33.38277607 34.58336475 35.6742222  26.75371924
 28.25768248 28.94188893 30.01983682 28.79988381 28.63205959 28.58042137
 31.67871472 32.63402184 32.36292117 32.12409439 35.05456353 34.21544241
 32.33710206 34.89319408 27.25719191 28.92897937 28.47069014 30.43939738
 29.7939196  30.78795538 31.05905605 30.90414139 34.02825385 31.9175415
 33.03421807 32.38874029 32.68566007 37.20400454 28.14149648 27.37337791
 28.30286592 30.16829671 30.21348016 29.83910304 31.12360383 29.52927371
 32.52429062 32.68566007 33.55060029 33.0535824  33.3440474  34.46072397
 27.61865947 28.24477292 28.1931347  28.21249903 29.3872686  29.48409026
 30.4329426  31.06551083 30.01983682 31.89172239 32.65984095 32.91803207
 33.4021404  34.86737497 35.21593297 27.52829258 27.41856136 29.51636415
 28.75470037 29.76164571 28.60624048 31.34952106 31.22688028 32.39519506
 32.8793034  32.55010973 34.21544241 36.20351398 35.23529731 29.03871059
 27.72839069 29.64545971 28.63851437 28.07049392 29.23235393 31.35597583
 30.71049805 30.9880535  32.24673517 31.38824972 34.63500297 35.59031009
 34.10571119 26.23088224 29.76810049 26.91508869 29.35499471 27.50247347
 28.63851437 31.98854406 29.66482404 31.71098861 31.5689835  32.69211484
 32.98257985 33.81524619 34.03470863 29.19362526 26.83763135 26.95381736
 28.43196148 28.76115515 29.29690171 30.18766105 31.01387261 30.3167566
 30.96868916 32.1821874  30.87832227 34.54463608 32.96967029 36.07441842
 28.09631303 28.67724304 28.93543415 28.30286592 30.65885983 31.13651339
 30.89768661 31.89172239 32.56301929 31.79490073 32.37583073 34.79637241
 33.41504996 33.7248793  27.70257158 26.77953835 28.19958948 30.0843846
 29.78746482 30.87832227 30.76859105 31.8594485  30.05211071 31.43988795
 31.73035295 31.6851695  32.27900906 33.41504996 28.38677803 28.67078826
 27.14100591 28.1931347  28.82570293 30.79441016 30.82668405 29.95528904
 32.40810462 32.56301929 32.11763962 34.3639023  32.63402184 32.71147918
 34.4219953  28.43841626]",72571.31546847601,6708.360000000001,0.967491130552,225.4089909080194,51.666640625,6985.43563153302,1.0413030355456503,0,9.299999999999997,77.0
Reactive,2025-06-15 12:48:00+00:00,768,9.299999999999997,30.912839293141413,30.866671400170407,36.20351398104877,"[28.44487103 28.38677803 29.10971315 29.9101056  30.1424776  31.36243061
 31.98854406 33.02130851 32.84057473 32.81475562 34.28644497 33.92497741
 34.13798508 29.26462782 26.72790013 27.47665436 28.36095892 28.41259714
 29.07743926 31.34306628 32.67920529 31.4527975  30.92350572 33.09231107
 32.34355684 33.57641941 34.29289974 27.60574992 27.65738814 28.50941881
 28.40614237 30.3748496  29.76164571 29.76810049 30.58785727 31.63998606
 31.09778472 30.83959361 33.32468307 33.62160285 33.82815574 27.87039581
 26.90217913 27.71548114 29.69064315 30.45876172 30.61367638 29.89074127
 31.5689835  31.64644084 31.94981539 31.7432625  34.04761819 32.91803207
 34.92546797 34.22189719 27.17973458 28.23186337 29.13553226 29.02580104
 30.5491286  31.36888539 32.13054917 30.74922672 31.03969172 31.1623325
 33.51187163 33.60869329 34.00243474 35.9646872  28.06403914 28.91606981
 29.99401771 30.44585216 28.87734115 29.69709793 30.19411582 32.85348429
 31.02032739 31.88526762 31.51734528 32.07245617 32.30482817 33.51187163
 27.04418425 28.56105703 29.10325837 27.49601869 27.90912447 30.01338205
 29.97465338 30.24575405 30.48458083 31.69162428 32.35001162 33.92497741
 31.9175415  34.91255842 36.20351398 28.05758436 28.78697426 28.54814748
 29.71646227 28.37386848 31.5689835  31.88526762 32.07245617 31.07842039
 31.32370194 33.84752007 33.53769074 32.81475562 35.71295087 27.57347603
 27.22491802 26.35352302 30.07147505 27.29592058 29.67127882 31.09132994
 31.88526762 30.71049805 31.47216183 33.69906018 32.22737084 33.55705507
 34.02825385 27.70902636 28.16086081 28.70951692 30.89123183 29.40017815
 28.50296403 31.16878728 31.94336062 31.64644084 30.50394516 32.09182051
 33.25368051 33.18267796 34.89964886 27.61220469 27.92203403 27.73484547
 29.03225582 29.80682915 30.6975885  30.41357827 31.50443572 33.37632129
 31.34952106 30.22638971 33.73778885 32.33064729 33.90561307 33.7248793
 27.03772947 28.16086081 28.80633859 27.7864837  29.4453616  30.22638971
 31.02678216 31.35597583 31.13005861 31.7432625  31.84008417 33.23431618
 33.82170096 35.16429475 26.19215357 29.80037438 29.50990937 29.19362526
 28.92252459 29.55509282 30.82022927 32.32419251 31.31724717 30.43939738
 31.6851695  33.89270352 32.78248173 33.2859544  26.79890269 27.21200847
 28.56105703 28.37386848 27.77357414 29.74873615 29.21298959 31.82717461
 31.08487516 32.48556195 32.37583073 33.92497741 34.4219953  34.76409853
 33.20204229 28.01240092]",72307.91513913393,6682.389999999999,0.9676717194394999,223.2473827589074,51.666640625,6957.3040233839065,1.041140074641544,0,9.299999999999997,77.0
Reactive,2025-06-15 12:49:00+00:00,769,9.299999999999997,30.98357138349568,30.940191319614772,35.99050631277271,"[27.77357414 28.96770804 28.60624048 30.00692727 30.1424776  30.35548527
 31.88526762 30.85250316 30.66531461 32.46619762 33.47314296 33.80879141
 34.8286463  27.98012703 27.58638558 29.60673104 28.78051948 29.52281893
 29.96174382 31.57543828 31.00096305 31.55607395 31.6851695  33.67969585
 33.42150474 33.97661563 34.31871886 27.32173969 27.16037025 29.9101056
 28.27059203 29.38081382 30.09083938 32.14345873 29.94237949 31.38179494
 30.9299605  31.96917973 34.04116341 33.33759263 33.2278614  26.39225168
 28.49650926 27.94139836 28.62560481 29.4453616  28.68369781 32.42101417
 30.18120627 33.12458496 31.20106117 32.65338618 31.85299373 34.04116341
 33.59578374 34.8286463  27.83812192 29.15489659 28.70306215 28.70951692
 30.36839483 31.82717461 31.52380006 31.84008417 32.00790839 31.80781028
 33.60223852 32.59529318 33.09876585 34.41554052 30.01983682 28.44487103
 28.89670548 28.58687615 27.86394103 28.76115515 30.0843846  29.22589915
 32.02727273 32.8212104  34.06698252 34.60272908 34.63500297 34.23480674
 29.45181637 27.71548114 27.69611681 29.23880871 28.59333092 31.49798095
 31.37534017 32.20155173 31.73680773 33.54414552 33.60869329 34.53172652
 35.24175208 34.09280163 33.49896207 28.79342904 26.52780202 29.62609538
 29.20653482 32.69856962 29.56800238 29.95528904 28.76760992 30.9299605
 33.38923085 33.83461052 34.5962743  34.3058093  34.15734941 28.65142392
 27.89621492 27.71548114 29.07743926 28.6578787  30.35548527 29.96174382
 30.76213627 30.8718675  32.93094162 32.76957218 32.69856962 35.37084764
 34.68018641 26.51489246 27.48310914 28.26413725 28.18667992 30.16184194
 30.92350572 31.1623325  30.45876172 30.89768661 29.92301516 31.06551083
 33.04067285 32.44037851 33.97661563 25.83714079 26.83117658 26.32770391
 29.82619349 30.42003305 30.56203816 28.88379593 30.9299605  30.64595027
 31.65289561 33.07294674 32.7631174  33.02776329 32.33064729 34.06698252
 29.49054504 27.67675247 28.29641114 29.18071571 28.12213214 29.22589915
 30.80731972 30.96223439 32.13700395 33.42795952 33.62160285 34.73182464
 35.99050631 35.04810875 26.85699569 26.46325424 28.05758436 29.27753737
 28.12858692 30.30384705 30.94287005 31.81426506 31.3366115  32.30482817
 31.49798095 33.24722574 34.20898763 33.38923085 28.53523792 26.68917146
 30.21993494 28.32223025 29.34853993 28.50296403 29.20008004 31.48507139
 32.20155173 33.2859544  32.60174795 32.69856962 34.35744752 34.20253285
 35.58385531 26.95381736]",72544.55642062315,6705.17,0.9675136763555,225.14030347551852,51.666640625,6981.976944100518,1.0412826138786218,0,9.299999999999997,77.0
Reactive,2025-06-15 12:50:00+00:00,770,9.299999999999997,30.945913681106013,30.899623040974927,36.02278020190545,"[28.78051948 27.63156903 29.74873615 28.67724304 29.19362526 29.85846738
 31.15587772 30.76859105 32.46619762 33.80233663 34.49299786 33.6667863
 34.49299786 29.59382149 27.07000336 27.22491802 30.12956805 28.99352715
 30.52330949 31.89172239 29.80682915 32.50492629 32.02727273 33.0535824
 35.86141076 34.71891508 35.92595853 27.69611681 27.5218378  27.44438047
 28.38032326 28.26413725 30.59431205 29.90365082 32.58238362 31.53025483
 29.35499471 30.61367638 34.51236219 33.53769074 35.35148331 27.5799308
 28.3093207  28.82570293 28.58687615 29.25817304 31.49798095 31.36243061
 31.58834784 31.25269939 34.22835197 31.90463195 31.28497328 33.20849707
 33.81524619 34.34453797 27.79939325 27.65093336 28.16086081 28.93543415
 28.76115515 31.23978983 30.50394516 33.00194418 30.93641527 31.62062172
 32.58238362 33.26013529 34.7705533  35.11265653 25.53376623 28.0188557
 27.81875758 28.85797681 29.91656038 29.47118071 30.52976427 31.02032739
 33.0535824  30.71695283 35.22884253 33.47959774 32.53720018 34.55754564
 27.67675247 28.34159459 29.16135137 27.9026697  29.58091193 29.69064315
 29.87137693 29.2710826  31.87881284 31.03969172 33.66033152 32.69211484
 33.2859544  34.09925641 35.68067698 29.0064367  28.62560481 29.66482404
 28.98061759 29.85846738 30.21348016 31.31724717 31.54961917 32.80830084
 33.13103974 34.60918386 34.35744752 34.37035708 34.24126152 26.31479435
 27.2313728  28.47714492 27.7864837  30.47812605 30.29739227 30.47812605
 29.71000749 32.01436317 32.22091606 32.65338618 32.9954894  32.84057473
 32.29191862 26.21797268 27.70902636 28.69015259 26.69562624 28.05112959
 29.30981126 30.58785727 30.43939738 31.42052361 31.00096305 33.14394929
 34.88028453 31.43988795 35.77104387 25.79841212 26.64398802 27.5218378
 27.59929514 28.62560481 30.84604839 31.23978983 31.99499884 31.95627017
 30.52976427 30.93641527 33.49896207 33.75715318 34.57690997 33.83461052
 26.92154347 29.59382149 29.42599726 30.62658594 31.07842039 28.86443159
 31.07842039 31.3947045  31.38179494 35.42894064 31.9756345  34.77700808
 34.53172652 33.45377863 26.52780202 27.20555369 27.35401358 28.19958948
 30.51685472 30.97514394 30.01983682 31.93045106 32.64047662 30.78795538
 33.56996463 34.4800883  33.77651752 35.12556608 26.94736258 27.21846325
 26.57944024 27.50892825 29.78746482 28.86443159 29.32272082 29.49699982
 28.5997857  30.89768661 34.40263097 35.10620175 32.87284862 36.0227802
 35.10620175 26.9990008 ]",72418.56881150827,6692.6,0.9676015262,224.09020643593158,51.666640625,6968.356847060932,1.041203246430525,0,9.299999999999997,77.0
Reactive,2025-06-15 12:51:00+00:00,771,9.299999999999997,30.98017877406744,30.93476930624048,35.72586042188428,"[27.14746069 27.67029769 29.55509282 30.16184194 29.74228138 30.93641527
 31.22688028 32.26609951 32.61465751 34.4219953  33.85397485 35.04810875
 35.2094782  27.20555369 26.88926958 27.69611681 31.11714905 30.84604839
 29.7358266  30.54267383 30.67176938 31.78844595 32.4145594  32.07245617
 34.86737497 33.2278614  33.43441429 26.24379179 25.83068601 27.01191036
 28.14795125 29.90365082 29.51636415 30.32321138 27.59929514 30.29739227
 35.60967442 32.25318995 35.41603109 33.85397485 34.27353541 27.50892825
 28.74824559 29.18071571 28.55460226 27.89621492 30.78150061 28.52232837
 32.37583073 31.74971728 32.50492629 31.56252872 32.37583073 35.16429475
 33.50541685 34.86737497 29.21944437 29.3291756  29.04516537 29.41308771
 29.35499471 31.00096305 30.83959361 32.14991351 31.62062172 33.09876585
 35.30629986 32.63402184 32.51138106 34.69955075 27.10873202 29.69064315
 28.4835997  29.23880871 30.09083938 30.73631716 31.36888539 31.19460639
 33.12458496 33.64096718 32.26609951 32.73729829 33.53769074 32.2983734
 28.01240092 26.23088224 26.89572436 28.20604425 28.16086081 29.16780615
 31.62062172 30.72340761 31.64644084 30.2005706  32.98257985 33.41504996
 31.67871472 34.55754564 34.75118897 26.91508869 29.65191449 29.83910304
 28.52232837 29.16135137 31.40761406 33.11813018 31.87881284 32.57592884
 30.9299605  32.84057473 32.40810462 34.68664119 34.62209341 25.90168857
 28.43841626 28.39968759 28.24477292 30.79441016 30.74922672 29.92301516
 31.21397072 30.10374893 31.7432625  33.32468307 33.38277607 32.89866773
 34.33808319 29.78746482 26.83763135 27.89621492 27.60574992 28.38677803
 29.91656038 30.6975885  30.32966616 30.12311327 33.60223852 32.98257985
 31.71744339 34.56400041 35.64194831 29.8520126  29.81328393 28.34804937
 29.4453616  29.83264827 30.16184194 28.87088637 30.76859105 32.49201673
 30.3167566  33.87333919 33.68615063 32.06600139 34.27353541 34.27999019
 27.07000336 28.46423537 30.84604839 28.56105703 28.73533604 30.68467894
 30.58785727 31.19460639 31.20751594 30.64595027 32.59529318 32.86639384
 33.07940151 35.72586042 26.01787457 26.79244791 28.53523792 28.56105703
 29.94883427 29.76164571 30.79441016 31.19460639 31.49152617 32.13700395
 33.47959774 33.55060029 34.51881697 33.62805763 27.68320725 27.67675247
 27.81230281 27.68320725 27.31528491 28.87088637 30.76213627 29.78746482
 31.0461465  32.77602696 32.88575818 34.11216597 34.81573675 33.50541685
