policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 35.34502853 28.08340348]",72533.20610652003,6703.49,0.9675255090995,224.99915811956726,51.666640625,6980.155798744567,1.0412719044474694,0,9.299999999999997,77.0
Reactive,2025-06-15 12:52:00+00:00,772,9.299999999999997,31.001560547225417,30.956360538070275,36.44879553845756,"[28.67078826 27.9607627  30.11665849 31.13005861 29.90365082 29.32272082
 31.22688028 31.82717461 33.94434174 32.25318995 33.15040407 34.68018641
 34.89964886 29.27753737 28.04467481 29.37435904 28.64496915 31.47216183
 30.4329426  32.54365495 30.5491286  32.49847151 33.87979396 32.98257985
 33.8991583  32.8212104  33.7248793  27.10873202 26.56653069 29.45181637
 28.61915003 29.94883427 29.78101004 29.27753737 31.9756345  31.52380006
 32.00145362 32.8212104  33.44732385 34.60272908 33.68615063 27.48956392
 26.14697013 28.58042137 28.18022514 28.38032326 30.76213627 31.24624461
 30.1424776  29.58736671 32.55656451 32.15636828 31.91108673 34.8867393
 34.84801064 33.84752007 28.16731559 27.32173969 28.96770804 28.60624048
 29.89074127 30.83313883 30.83313883 30.94287005 30.01338205 31.79490073
 32.42101417 31.74971728 33.57641941 32.21446128 27.9026697  28.5997857
 28.8902507  29.75519093 28.23831814 30.80086494 29.78101004 31.85299373
 31.38179494 31.56252872 31.77553639 31.76908161 33.43441429 34.28644497
 27.18618936 28.63205959 28.50296403 28.09631303 29.47118071 30.27157316
 30.51685472 30.31030183 31.43988795 30.45876172 33.76360796 34.54463608
 34.25417108 32.75020784 33.71842452 27.50247347 28.56105703 30.51685472
 29.83264827 29.90365082 30.1424776  31.3947045  30.42003305 31.84653895
 32.78893651 33.2859544  33.87333919 33.60869329 34.91901319 27.88330536
 29.41954249 25.54667579 30.76213627 30.84604839 30.01983682 31.03323694
 31.94981539 31.63353128 31.94981539 33.75715318 33.69260541 34.46072397
 35.09974697 27.55411169 28.36095892 28.23186337 28.39968759 27.72193592
 29.0645297  31.40115928 29.65836926 33.71196974 31.63353128 33.06003718
 33.89270352 33.77651752 34.84155586 26.60525935 27.48310914 28.52232837
 28.31577548 27.75420981 30.78150061 30.40066871 32.02081795 31.98208928
 32.14991351 32.00145362 32.28546384 34.2477163  33.77006274 33.8410653
 29.19362526 28.36095892 28.96770804 29.01289148 28.56751181 29.38081382
 29.80682915 30.06502027 31.60125739 32.62756707 33.51832641 34.91255842
 33.09876585 34.9448323  26.26315613 28.03176525 28.75470037 30.00692727
 29.81973871 30.13602282 31.3947045  29.86492216 31.67871472 32.8793034
 33.91206785 33.02776329 33.1116754  33.31177351 27.27010147 28.19958948
 27.30883014 28.95479848 31.06551083 26.81826702 29.69064315 31.81426506
 31.93690584 31.78199117 32.45974284 34.1315303  33.61514807 34.29935452
 36.44879554 27.0570938 ]",72604.74096679737,6710.18,0.9674782218379999,225.56268498995814,51.666640625,6987.409325614958,1.0413147375502532,0,9.299999999999997,77.0
Reactive,2025-06-15 12:53:00+00:00,773,9.299999999999997,30.95744608995026,30.909014742712554,36.623074539774336,"[28.39968759 29.14198704 27.32173969 29.95528904 30.09729416 30.03274638
 31.65935039 30.69113372 32.25318995 35.36439286 31.54961917 32.65984095
 34.06698252 27.76066458 25.6886809  29.01934626 27.5799308  30.98159872
 30.48458083 31.16878728 32.07245617 31.63353128 31.72389817 32.04018228
 32.74375307 32.13700395 34.57690997 27.30237536 27.19909891 28.75470037
 28.54814748 29.34208515 30.97514394 30.00692727 29.52281893 33.23431618
 31.49798095 33.29240918 32.73729829 35.53221709 35.23529731 26.31479435
 27.59284036 30.80086494 28.39323281 30.46521649 29.87137693 29.96174382
 31.30433761 30.82022927 31.11069428 32.62756707 33.50541685 34.29289974
 34.4800883  33.46668818 25.88232424 27.83166714 28.06403914 31.08487516
 28.87734115 30.32321138 30.45230694 30.65885983 32.5888384  32.39519506
 33.6667863  32.69856962 34.35744752 33.19558751 26.67626191 29.32272082
 28.74179081 29.99401771 29.8520126  29.83264827 31.11069428 31.27206372
 30.94932483 32.05309184 32.73084351 31.92399628 33.37632129 34.5962743
 27.85103147 27.94139836 27.16037025 27.56702125 31.66580517 30.42648783
 30.15538716 31.29788283 30.80731972 32.89866773 33.36341174 33.45377863
 34.44781441 31.43988795 36.08732798 27.04418425 28.29641114 28.25768248
 31.14296817 29.89719604 30.01338205 30.71695283 30.34903049 32.23382562
 31.9756345  33.6667863  32.65338618 34.8867393  32.6469314  28.87734115
 28.43841626 27.97367225 29.23235393 28.27059203 31.13651339 31.49798095
 31.11714905 30.04565593 31.7432625  31.51734528 33.87979396 34.35099274
 33.08585629 26.84408613 28.41259714 26.4180708  28.63851437 29.89719604
 28.88379593 29.28399215 30.33612094 31.54961917 32.55010973 33.96370608
 33.66033152 34.23480674 36.35842865 27.47665436 27.87039581 26.36643257
 30.76213627 29.40663293 29.74228138 32.31128295 31.07842039 31.03323694
 30.90414139 32.87284862 34.12507552 34.51236219 34.73182464 36.62307454
 27.55411169 27.39274225 27.17973458 29.05807493 29.76164571 31.21397072
 32.35001162 31.53670961 30.73631716 32.56301929 33.68615063 33.00194418
 34.29935452 34.09280163 26.63107846 27.4637448  28.72888126 29.18071571
 30.51685472 29.26462782 30.60076683 29.78746482 31.66580517 31.77553639
 33.20204229 33.86688441 33.02776329 34.42845008 27.65738814 29.6777336
 30.13602282 28.07049392 28.34804937 29.40663293 27.98658181 31.11069428
 31.94981539 31.31724717 32.55656451 31.67871472 33.18913274 33.02776329
 35.80977253 27.45083525]",72457.15163853762,6695.51,0.9675813291995,224.3320824628081,51.666640625,6971.508723087808,1.0412214638000403,0,9.299999999999997,77.0
Reactive,2025-06-15 12:54:00+00:00,774,9.299999999999997,30.9412569989698,30.89107046035475,36.029234979731996,"[28.39968759 27.00545558 29.25171826 30.3167566  29.87783171 31.43343317
 31.19460639 33.04712762 32.15636828 32.22737084 33.50541685 35.42894064
 34.58336475 27.43792569 27.59284036 27.87685058 26.35352302 31.71098861
 30.9880535  31.43343317 29.45827115 32.51783584 32.65338618 33.80879141
 33.42795952 35.08683742 33.48605252 27.14746069 27.87039581 27.47665436
 27.9607627  29.01934626 31.43343317 30.10374893 31.09132994 33.60869329
 30.2586636  32.65338618 33.59578374 31.88526762 32.50492629 26.22442746
 26.52134724 28.03822003 29.83264827 28.67078826 30.51685472 30.05856549
 31.31724717 32.14991351 31.87881284 31.6851695  33.0535824  33.31822829
 34.38326663 33.70551496 27.96721747 27.95430792 29.80682915 29.04516537
 30.19411582 28.79342904 30.42003305 31.78199117 31.8594485  31.60125739
 32.77602696 33.04712762 33.91852263 35.68713175 27.64447858 28.28995637
 27.87039581 28.32868503 29.46472593 30.74277194 30.94287005 31.03969172
 31.93690584 32.05954662 33.83461052 35.11265653 34.56400041 33.51187163
 27.72839069 29.12907748 28.79342904 28.34804937 29.65191449 28.96770804
 28.93543415 31.89817717 29.69064315 32.18864217 32.42101417 33.30531874
 34.5962743  33.7829723  36.02923498 27.85103147 26.9409078  29.76810049
 28.84506726 29.39372337 31.5108905  30.01338205 31.96917973 31.49152617
 31.59480261 30.05856549 32.71793395 33.66033152 35.55158142 27.13455113
 28.9483437  28.95479848 29.81328393 28.21895381 29.7358266  31.60771217
 29.85846738 32.58238362 33.00839896 31.60771217 32.36937595 33.20849707
 35.51930753 26.96672691 26.49552813 27.62511425 28.37386848 29.10325837
 30.45230694 29.0645297  32.30482817 31.6270765  31.00096305 32.96321551
 33.11813018 32.89221296 34.04761819 26.52134724 28.14149648 28.27704681
 29.25817304 28.82570293 30.67822416 30.74922672 30.65885983 31.38179494
 32.66629573 32.73729829 31.8013555  33.2278614  35.4418502  35.70004131
 27.32819447 27.99303659 29.08389404 27.85748625 28.70951692 31.12360383
 30.56203816 31.76262684 31.84008417 32.00145362 32.36292117 33.04067285
 33.87979396 34.79637241 27.8445767  27.29592058 28.72888126 27.76711936
 29.95528904 30.24575405 29.35499471 31.48507139 33.70551496 31.25269939
 33.99597996 33.40859518 32.84702951 35.49348842 28.32223025 28.32868503
 28.90961504 28.14149648 30.13602282 29.66482404 29.65191449 31.02678216
 30.9880535  30.6975885  31.92399628 31.93045106 32.8212104  34.47363352
 35.80977253 27.74130025]",72402.98941575336,6689.950000000001,0.9676198449875,223.87058217958838,51.666640625,6965.487222804589,1.041186738735654,0,9.299999999999997,77.0
Reactive,2025-06-15 12:55:00+00:00,775,9.299999999999997,31.048254482808023,31.002802664532283,36.41652164932483,"[29.14844182 27.78002892 28.08985825 29.12907748 29.5615476  30.18120627
 32.17573262 31.20751594 31.76908161 34.75118897 33.38277607 36.41652165
 33.29886396 27.39919703 29.8520126  29.94237949 29.68418838 31.54316439
 29.23880871 31.74971728 32.26609951 31.76262684 31.85299373 34.21544241
 32.19509695 33.58932896 34.66082208 27.41210658 28.41259714 28.67078826
 30.57494772 29.02580104 29.76810049 29.91656038 30.98159872 30.8718675
 30.99450828 34.50590741 33.58932896 33.37632129 35.24820686 26.89572436
 28.55460226 28.96125326 28.39323281 28.89670548 28.67724304 30.74922672
 30.07792982 31.99499884 32.67920529 32.19509695 32.46619762 33.57641941
 35.05456353 36.32615476 28.0769487  26.86990524 29.25171826 27.65093336
 30.00047249 31.50443572 30.90414139 30.85250316 29.98110816 32.24673517
 33.71842452 32.39519506 32.53720018 33.15040407 27.62511425 27.71548114
 28.1350417  27.78002892 30.09083938 31.36888539 30.99450828 30.01338205
 30.20702538 31.87235806 31.29788283 34.17671374 32.75020784 33.79588185
 27.26364669 27.36692314 26.3018848  29.09680359 29.28399215 29.14844182
 29.60027626 32.36937595 31.35597583 32.78248173 33.33113785 32.25318995
 33.81524619 34.99647053 35.24820686 26.8828148  27.72839069 29.7939196
 29.61318582 29.76164571 30.00047249 32.2983734  32.36292117 32.09182051
 31.09132994 34.10571119 33.25368051 33.75715318 35.28048075 28.17377036
 29.19362526 29.05162015 28.85797681 29.56800238 31.52380006 30.71695283
 31.9756345  32.63402184 31.32370194 31.84653895 34.60918386 34.17671374
 33.9572513  26.83763135 27.87039581 29.60027626 27.63802381 29.09034882
 29.67127882 30.91705094 30.94932483 32.98903462 32.5888384  32.49847151
 33.48605252 33.77006274 33.40859518 28.78697426 27.35401358 28.3674137
 29.48409026 28.30286592 29.50990937 30.42648783 30.7556815  31.71098861
 32.58238362 32.02081795 32.52429062 33.91852263 34.64791252 34.8286463
 27.1151868  29.8520126  30.51685472 29.49699982 28.61915003 29.30335648
 30.31030183 31.77553639 30.9880535  32.00145362 33.69906018 33.49896207
 34.28644497 35.09329219 28.34159459 27.96721747 29.14198704 28.75470037
 29.77455527 29.50990937 30.07792982 30.72340761 31.82717461 31.91108673
 33.20849707 32.00145362 34.17025897 33.8410653  26.5342568  28.34804937
 26.99254602 29.76164571 30.78795538 30.40712349 30.21348016 30.68467894
 32.23382562 32.20155173 31.86590328 33.15040407 32.88575818 35.33211897
 33.68615063 28.63205959]",72760.96019768252,6724.57,0.9673749915755,226.78811713318646,51.666640625,7003.024757758186,1.0414085596191558,0,9.299999999999997,77.0
Reactive,2025-06-15 12:56:00+00:00,776,9.299999999999997,31.06286669647853,31.017293640752886,36.19060442539568,"[28.08340348 28.17377036 29.24526348 29.71646227 31.31079239 29.76810049
 30.62658594 32.28546384 32.02081795 33.04712762 35.43539542 34.80928197
 36.10669231 27.67029769 28.03176525 26.25024657 29.62609538 29.05162015
 31.02032739 32.02727273 31.36888539 30.38130438 32.21446128 33.15685885
 33.86688441 34.14443985 34.78346286 28.28995637 28.2512277  27.88976014
 28.89670548 31.74971728 30.59431205 29.48409026 29.66482404 31.43988795
 32.47910718 31.84008417 33.15040407 31.18169683 34.49299786 26.72790013
 27.68966203 27.47665436 29.94883427 27.79939325 29.57445715 29.53572849
 31.33015672 32.84702951 32.08536573 32.20800651 33.03421807 31.80781028
 35.10620175 33.78942707 26.95381736 27.87685058 27.86394103 29.78101004
 28.85797681 30.92350572 32.2983734  31.49152617 31.82071984 34.34453797
 32.31773773 33.69906018 33.32468307 35.19011386 26.63107846 26.88926958
 29.13553226 30.57494772 29.41308771 32.17573262 29.01934626 32.31128295
 32.71147918 31.67225995 31.6270765  34.68664119 33.86042963 33.98952519
 27.76066458 27.65738814 27.7864837  27.61865947 28.08985825 29.70355271
 30.8718675  30.83959361 31.85299373 32.33064729 30.64595027 34.40908575
 33.36341174 32.96321551 36.02923498 26.51489246 29.07743926 27.41856136
 28.89670548 31.21397072 31.37534017 29.34853993 31.05905605 29.86492216
 33.67324107 33.0535824  31.30433761 33.39568563 33.96370608 25.90814335
 28.55460226 28.78051948 29.09034882 29.10971315 30.67176938 33.03421807
 31.38179494 33.1116754  32.89866773 34.02825385 32.51138106 34.64791252
 34.5381813  28.57396659 27.34110403 27.16037025 27.34110403 30.23929927
 30.03920116 30.27157316 31.47861661 34.40263097 32.04663706 33.04712762
 34.24126152 31.19460639 34.2477163  26.49552813 27.5799308  28.08985825
 29.24526348 30.6975885  31.60771217 30.51685472 30.0262916  31.94981539
 32.22737084 31.44634272 34.22835197 31.59480261 34.31871886 33.35050218
 29.23880871 28.27704681 30.4910356  28.87734115 30.49749038 31.09132994
 30.8718675  29.3872686  32.84057473 31.60125739 33.2278614  35.12556608
 34.49945263 33.8991583  29.32272082 28.24477292 29.5615476  29.24526348
 31.34952106 30.93641527 30.78150061 29.47763549 30.71695283 31.58189306
 32.76957218 31.58834784 32.33064729 34.15734941 27.1732798  27.28301102
 27.59929514 29.5034546  28.67724304 30.3748496  32.6469314  30.63304072
 32.20155173 34.31226408 33.17622318 31.84653895 35.93241331 35.50639798
 36.19060443 27.03127469]",72809.84681973857,6729.06,0.9673423575819999,227.17420938598661,51.666640625,7007.900850010987,1.041438306392124,0,9.299999999999997,77.0
Reactive,2025-06-15 12:57:00+00:00,777,9.299999999999997,31.06527003295676,31.018939609098652,36.77153442978492,"[29.60027626 28.30286592 31.20751594 30.96223439 29.29690171 30.11665849
 30.25220882 32.98903462 32.25318995 34.3058093  33.2859544  35.31920942
 34.69309597 27.77357414 27.85748625 28.99352715 29.49699982 31.61416695
 30.40066871 28.74824559 30.85250316 33.02776329 33.13103974 30.59431205
 33.09876585 33.20204229 34.26708063 27.0570938  26.68917146 29.12907748
 30.79441016 30.05856549 29.52927371 30.87832227 31.18169683 32.43392373
 32.44683329 30.9299605  33.80233663 32.76957218 34.17671374 26.17924402
 27.89621492 28.69015259 27.48956392 29.10971315 29.81973871 31.71098861
 30.78150061 30.8718675  32.00790839 33.89270352 33.14394929 34.95774186
 33.33113785 36.16478531 27.76711936 27.24428236 28.38677803 30.55558338
 29.10325837 28.85152204 30.96868916 31.07842039 33.15040407 31.80781028
 32.84057473 32.82766518 34.4800883  35.82913687 27.48310914 29.88428649
 28.73533604 28.50296403 29.25171826 31.31079239 30.99450828 30.18120627
 31.24624461 33.26659007 34.84801064 34.44781441 33.81524619 35.60967442
 26.99254602 28.29641114 28.19958948 26.23733702 29.62609538 29.65836926
 30.0262916  30.17475149 30.9880535  32.12409439 33.38923085 30.64595027
 32.34355684 36.22287831 36.77153443 26.01141979 27.1732798  28.75470037
 30.95577961 30.27157316 29.69064315 33.30531874 32.26609951 31.69162428
 33.67969585 31.67225995 33.54414552 34.10571119 34.32517363 26.32124913
 28.95479848 28.41905192 29.86492216 30.63949549 29.47118071 30.5491286
 32.09182051 31.56252872 30.16829671 31.5689835  32.15636828 33.71196974
 34.21544241 28.00594614 27.05063902 28.56751181 28.08340348 28.81279337
 31.18169683 31.00741783 31.08487516 30.43939738 32.57592884 33.13749451
 35.50639798 33.97661563 35.88722987 28.20604425 28.5416927  27.38628747
 28.62560481 30.47812605 30.60076683 30.47812605 30.8718675  32.00790839
 32.78893651 31.37534017 33.75069841 34.04116341 34.90610364 33.40859518
 25.74031912 27.3475588  28.3674137  27.41856136 28.66433348 31.00096305
 30.14893238 32.25964473 32.87284862 32.24673517 32.45974284 31.65935039
 35.37084764 35.30629986 27.92203403 28.62560481 27.76066458 28.44487103
 28.58687615 29.7939196  30.06502027 33.42795952 32.65984095 30.8718675
 32.73084351 33.09876585 34.99001575 31.30433761 27.64447858 25.90814335
 28.57396659 30.18120627 30.21348016 29.72937182 30.93641527 31.64644084
 31.61416695 31.11069428 30.32321138 33.73778885 33.98307041 35.31920942
 34.81573675 27.24428236]",72817.88742226014,6729.570000000001,0.9673386380755,227.21817646355885,51.666640625,7008.454817088559,1.0414416994085147,0,9.299999999999997,77.0
Reactive,2025-06-15 12:58:00+00:00,778,9.299999999999997,31.01833498050393,30.968656889829848,36.332609537579714,"[29.21298959 26.03078413 28.68369781 28.0769487  30.4329426  30.18120627
 31.67871472 32.31128295 34.20898763 30.9880535  32.40810462 33.9572513
 34.69955075 29.58091193 28.32223025 26.31479435 28.58042137 30.80086494
 30.4329426  28.92897937 32.19509695 31.55607395 31.58189306 32.88575818
 34.75118897 34.58336475 35.09974697 28.8321577  27.10873202 28.25768248
 28.68369781 28.20604425 30.74277194 30.17475149 32.26609951 33.53769074
 33.58287418 32.44037851 34.99001575 33.31177351 35.05456353 27.01836513
 26.73435491 28.28995637 27.86394103 29.11616793 30.71049805 31.40761406
 30.39421394 31.86590328 33.35050218 32.83411996 32.3564664  34.0734373
 34.84155586 34.93837753 26.77953835 28.69015259 29.35499471 29.40017815
 29.22589915 29.78746482 30.38775916 30.84604839 30.45876172 31.98208928
 32.14991351 33.47959774 34.11216597 34.38326663 28.39323281 27.54765692
 27.63156903 28.65142392 29.69064315 29.21944437 30.58140249 31.03323694
 32.88575818 32.07891095 33.20204229 34.4219953  33.80233663 34.5962743
 26.13406057 28.18667992 28.03176525 29.41954249 30.88477705 29.60027626
 29.25817304 31.38824972 31.03323694 32.86639384 31.70453384 32.62111229
 34.29289974 33.96370608 33.44732385 26.37934213 27.50892825 27.76066458
 29.72937182 29.13553226 30.0262916  30.80731972 31.34952106 32.10473006
 31.20751594 33.08585629 32.95030596 32.95030596 33.21495185 27.00545558
 28.7740647  29.08389404 29.98110816 28.81279337 30.48458083 30.34903049
 31.32370194 33.56350985 32.98903462 32.53720018 31.69807906 34.11216597
 35.46121453 28.98707237 27.9607627  27.81875758 28.5997857  29.40663293
 29.75519093 29.46472593 33.57641941 30.74922672 34.57045519 34.31871886
 33.91852263 34.26062586 36.33260954 26.91508869 27.04418425 28.49005448
 29.23235393 30.05211071 30.20702538 30.11020371 31.16878728 30.27802794
 31.55607395 32.2983734  32.36292117 32.8212104  33.52478118 33.91852263
 27.75420981 26.30833957 27.8445767  27.85103147 29.78101004 30.4329426
 30.26511838 31.65935039 33.03421807 34.72536986 34.96419664 34.22835197
 34.52527175 34.31871886 26.19860835 27.02481991 28.85797681 26.97963647
 30.45876172 30.83313883 30.80731972 31.76908161 33.17622318 33.88624874
 35.33211897 31.87235806 33.37632129 32.45328806 26.52134724 28.08340348
 27.5218378  27.95430792 29.54863804 30.51685472 31.76908161 31.6851695
 32.33064729 31.71744339 31.81426506 31.67871472 33.27304485 33.96370608
 33.55705507 27.91557925]",72660.86151077396,6713.99,0.9674510913995,225.88536908728292,51.666640625,6991.542009712282,1.0413393540521034,0,9.299999999999997,77.0
Reactive,2025-06-15 12:59:00+00:00,779,9.299999999999997,31.041881564044992,30.992571841677208,36.629529317600884,"[28.47069014 28.63851437 29.71646227 29.26462782 31.84653895 28.50296403
 30.45876172 32.35001162 32.87284862 33.56996463 33.12458496 35.70004131
 32.89221296 27.48310914 28.76115515 28.72242648 27.65093336 28.32223025
 30.11020371 31.33015672 31.53025483 31.99499884 32.07891095 33.39568563
 33.38277607 32.91157729 34.1315303  27.55411169 27.16682502 28.87734115
 29.13553226 28.23186337 30.66531461 31.36888539 30.65885983 31.66580517
 32.16282306 35.3256642  32.64047662 33.1697684  33.67324107 28.02531047
 28.47069014 29.47763549 29.62609538 28.14795125 29.19362526 31.42052361
 30.82022927 29.36144948 31.67871472 33.32468307 34.32517363 33.87979396
 33.30531874 34.75118897 27.68966203 27.08291291 29.63255015 28.92897937
 29.98756293 30.89123183 30.73631716 30.73631716 31.07842039 33.7829723
 30.76213627 33.87333919 36.02923498 35.94532287 25.79195735 27.72193592
 28.57396659 27.74130025 30.12311327 31.27206372 31.93045106 31.4527975
 31.49798095 32.14345873 31.54961917 33.14394929 32.24673517 35.3256642
 27.38628747 27.61865947 29.24526348 29.01934626 29.25817304 29.93592471
 29.91656038 32.83411996 30.4910356  30.74922672 32.25318995 35.2094782
 34.54463608 33.1116754  34.82219153 26.28252046 29.42599726 30.71695283
 28.83861248 31.76908161 29.63255015 31.25915417 31.95627017 32.03372751
 33.38277607 31.47861661 33.30531874 34.86092019 33.36341174 26.73435491
 25.37239679 29.23235393 30.39421394 30.05856549 31.59480261 29.36144948
 31.90463195 30.29093749 31.22688028 30.89123183 33.53769074 35.51285275
 35.33857375 27.47665436 29.49699982 28.59333092 28.85152204 29.83264827
 29.3872686  30.82022927 29.58736671 31.5689835  30.90414139 32.04018228
 34.20253285 33.06649196 34.90610364 26.60525935 27.89621492 28.98061759
 28.49650926 29.46472593 30.23284449 29.23880871 30.85250316 30.22638971
 32.67275051 33.69906018 32.55656451 33.13749451 33.40859518 36.62952932
 26.74080969 28.90316026 29.87783171 27.96721747 28.14795125 29.2710826
 30.90414139 31.5108905  32.05309184 32.13054917 32.57592884 34.0153443
 33.64742196 35.05456353 27.2894658  28.74824559 29.50990937 29.23235393
 29.76810049 29.64545971 31.12360383 31.29788283 31.95627017 33.27949963
 33.60223852 33.22140663 34.62209341 34.22835197 26.65689758 27.60574992
 27.56056647 27.93494359 29.45827115 29.71646227 31.94336062 32.25318995
 32.1821874  30.12311327 33.07940151 33.73133407 33.20204229 35.1513852
 34.50590741 27.10873202]",72739.63896066893,6721.4,0.9673979102,226.516600946984,51.666640625,6999.583241571983,1.0413876932740178,0,9.299999999999997,77.0
Reactive,2025-06-15 13:00:00+00:00,780,9.299999999999997,30.95930704649352,30.90478686323617,35.732315199710825,"[28.25768248 29.93592471 29.36790426 29.04516537 29.87137693 30.41357827
 32.46619762 32.87284862 32.95030596 33.39568563 34.25417108 33.53123596
 34.27999019 26.91508869 28.86443159 27.65093336 28.78697426 28.32223025
 31.00741783 30.79441016 30.70404327 31.71744339 32.78248173 32.76957218
 33.09231107 34.15089463 33.43441429 27.30237536 28.15440603 28.86443159
 30.45230694 28.01240092 28.92897937 30.47167127 32.07245617 32.19509695
 30.5491286  32.19509695 33.30531874 32.75020784 35.19011386 26.92799824
 27.31528491 26.61816891 29.01934626 29.87783171 27.76711936 31.13005861
 31.27206372 30.78150061 31.95627017 32.48556195 31.93690584 34.3058093
 34.3639023  34.80928197 26.89572436 27.67675247 27.70902636 28.49005448
 28.76115515 30.32321138 31.31079239 31.27206372 31.22688028 31.65935039
 31.78844595 34.5962743  32.62111229 34.27999019 29.29690171 28.41259714
 28.23831814 28.40614237 28.00594614 31.2785185  30.41357827 31.57543828
 29.52281893 34.00243474 32.96321551 34.50590741 33.7829723  34.18316852
 26.94736258 27.70257158 27.82521236 29.83264827 29.52927371 30.41357827
 30.38130438 30.91059616 30.91705094 33.18267796 31.31724717 33.67324107
 33.29240918 34.17671374 35.72586042 27.68320725 29.0645297  28.74824559
 29.7939196  29.13553226 29.12907748 31.25915417 30.38130438 32.65984095
 31.76262684 32.80184607 32.98903462 34.18316852 35.7323152  27.2894658
 29.20653482 29.02580104 28.23831814 29.2710826  30.9299605  32.84057473
 30.29093749 31.69162428 32.58238362 33.61514807 33.24077096 34.40263097
 33.33759263 28.16086081 27.73484547 29.0064367  28.76115515 29.45827115
 30.07792982 31.6270765  30.0843846  32.22091606 32.35001162 31.61416695
 33.60869329 33.56350985 34.10571119 26.95381736 27.72839069 28.44487103
 28.32868503 29.40663293 29.36790426 29.53572849 32.25964473 30.86541272
 32.35001162 32.06600139 32.72438873 32.32419251 34.88028453 35.22238775
 28.09631303 29.18717048 27.25073714 30.56203816 28.12213214 31.5108905
 30.49749038 31.47216183 31.65289561 33.02776329 33.69260541 33.53123596
 33.00194418 33.58932896 27.47019958 27.14100591 29.28399215 29.28399215
 28.2512277  31.20751594 29.16780615 31.64644084 32.31773773 30.92350572
 31.58834784 33.2278614  34.89964886 35.05456353 26.81181224 25.43048979
 27.64447858 28.91606981 30.04565593 29.23880871 30.76213627 30.39421394
 32.26609951 30.43939738 32.37583073 32.87284862 32.84057473 34.07989208
 35.57094575 26.81826702]",72463.37765474874,6694.200000000001,0.9675904317999999,224.2231054732929,51.666640625,6970.089746098293,1.0412132511873402,0,9.299999999999997,77.0
Reactive,2025-06-15 13:01:00+00:00,781,9.299999999999997,31.035208892269548,30.983825617722236,36.58434587281505,"[26.88926958 30.31030183 30.65885983 30.98159872 31.73680773 31.61416695
 30.80731972 33.87979396 33.58932896 32.35001162 35.06747308 34.58336475
 32.95030596 27.54120214 28.7740647  26.60525935 28.56751181 28.72888126
 29.29044693 31.76908161 32.4726524  31.53670961 31.28497328 32.25964473
 33.29240918 33.59578374 34.69955075 25.03029356 28.14149648 28.38032326
 29.54218326 28.58042137 30.70404327 30.09083938 31.8013555  30.5491286
 32.67275051 33.80233663 31.13651339 33.17622318 32.48556195 27.23782758
 26.55362113 29.37435904 29.80682915 28.61269526 30.24575405 28.85152204
 30.82668405 31.25915417 32.73729829 30.62013116 31.7432625  33.31177351
 33.79588185 33.58287418 25.25621079 27.73484547 29.40017815 29.05162015
 28.79342904 29.3872686  30.63304072 31.71744339 31.9175415  31.27206372
 32.72438873 32.76957218 33.09876585 35.26111642 26.83763135 27.9026697
 29.80037438 29.81328393 28.94188893 31.11069428 30.01338205 31.85299373
 30.40712349 32.84057473 36.58434587 33.42795952 33.47314296 32.64047662
 28.8902507  27.39274225 28.1931347  29.62609538 29.4453616  30.4329426
 31.42697839 31.2785185  32.00145362 32.89221296 32.56301929 34.79637241
 34.37681186 33.31822829 33.9572513  30.0262916  29.23235393 26.72144535
 29.85846738 29.97465338 30.39421394 32.33064729 31.50443572 30.95577961
 32.54365495 32.51138106 34.35744752 33.44086907 33.35050218 28.85797681
 28.37386848 27.3475588  28.4255067  30.28448271 30.20702538 30.00692727
 30.62013116 29.12262271 33.29886396 35.2675712  32.88575818 32.34355684
 31.96917973 27.74130025 28.59333092 29.30335648 29.71000749 29.93592471
 29.0064367  30.44585216 31.2785185  32.29191862 33.80233663 32.75666262
 33.07294674 33.09876585 34.44135963 29.01289148 28.87734115 29.12262271
 28.63851437 27.07645813 28.80633859 30.52976427 28.78051948 32.11118484
 33.51187163 32.4726524  34.13798508 33.13103974 32.73729829 35.41603109
 28.45132581 29.16135137 28.17377036 28.57396659 30.42648783 28.99352715
 29.01289148 31.09778472 32.66629573 31.33015672 34.48654308 33.98952519
 33.44732385 34.98356097 27.45083525 28.58687615 29.24526348 30.97514394
 30.79441016 29.20653482 31.66580517 30.48458083 31.84008417 29.61318582
 31.89172239 33.03421807 34.78991764 34.75118897 26.86990524 28.11567736
 27.48956392 29.09680359 29.69064315 29.33563037 30.16184194 32.83411996
 31.47861661 33.93143219 33.47959774 34.5962743  32.36292117 34.99647053
 34.78991764 26.61171413]",72717.31486997701,6718.6900000000005,0.9674174234195,226.2851858423819,51.666640625,6996.641826467382,1.0413699436151067,0,9.299999999999997,77.0
Reactive,2025-06-15 13:02:00+00:00,782,9.299999999999997,30.925671682174304,30.86767189073352,35.809772533629385,"[27.7864837  27.68966203 29.83910304 30.51685472 30.73631716 30.74922672
 29.5034546  30.89123183 31.6270765  31.9756345  31.6270765  33.80879141
 35.80977253 27.86394103 28.3674137  27.69611681 29.34208515 29.38081382
 29.11616793 29.20008004 30.83313883 31.07196561 30.82022927 32.29191862
 33.24077096 34.79637241 33.76360796 27.13455113 28.26413725 27.86394103
 28.81924815 31.06551083 29.57445715 30.92350572 32.4145594  29.83264827
 34.10571119 31.96272495 32.25964473 32.51783584 33.93788696 27.0570938
 28.96125326 28.64496915 26.49552813 29.61318582 29.74228138 29.8520126
 31.52380006 29.38081382 30.3748496  33.38277607 34.35099274 34.86092019
 33.36341174 34.6543673  27.18618936 28.23186337 29.94883427 30.64595027
 29.14198704 30.09083938 30.42003305 30.24575405 30.48458083 29.82619349
 33.44732385 34.25417108 33.37632129 35.23529731 27.69611681 27.42501614
 28.60624048 27.70902636 29.63900493 29.0645297  30.07792982 30.42648783
 31.2204255  32.4145594  34.03470863 32.62756707 34.7705533  33.15685885
 25.46921846 27.75420981 29.05807493 29.30335648 30.99450828 30.1424776
 28.67078826 30.12311327 32.98903462 32.2983734  33.55705507 31.38824972
 33.96370608 34.37035708 33.57641941 27.54120214 28.30286592 28.98061759
 29.19362526 30.16184194 30.73631716 31.82717461 31.9175415  31.6270765
 32.27900906 31.54316439 34.90610364 33.53769074 34.44135963 26.4180708
 28.69015259 28.28995637 31.38824972 29.24526348 30.78795538 31.36243061
 31.8594485  33.36341174 31.84653895 33.71842452 34.4219953  34.3058093
 34.15734941 26.11469624 27.17973458 28.4255067  29.7939196  29.7358266
 29.48409026 31.8013555  31.58834784 30.66531461 32.44037851 32.68566007
 34.13798508 32.73084351 34.82219153 27.61220469 28.25768248 27.65738814
 29.04516537 29.28399215 28.45778059 29.51636415 31.78844595 30.94932483
 30.53621905 32.84702951 32.31773773 32.69211484 34.37035708 35.06101831
 28.81924815 29.46472593 28.86443159 28.80633859 30.05856549 30.57494772
 32.42746895 31.14296817 31.70453384 32.73084351 32.31128295 33.38277607
 34.06052774 33.87333919 27.67675247 26.01141979 27.44438047 27.44438047
 29.41308771 30.39421394 28.78051948 30.85895794 33.23431618 31.47861661
 32.05954662 32.49201673 33.44086907 34.57690997 27.76711936 28.94188893
 27.80584803 29.98756293 28.52232837 30.9880535  31.25915417 28.99352715
 29.93592471 33.22140663 31.87881284 32.60174795 34.28644497 33.42150474
 34.95128708 28.2512277 ]",72350.84717988236,6682.700000000001,0.96766960355,223.27283978312062,51.666640625,6957.639480408121,1.0411419756098763,0,9.299999999999997,77.0
Reactive,2025-06-15 13:03:00+00:00,783,9.299999999999997,30.9915658921465,30.93618935736232,37.04263509849991,"[29.13553226 29.02580104 29.93592471 30.16829671 30.52330949 31.95627017
 31.02032739 33.51187163 32.65984095 33.53769074 31.2204255  33.92497741
 35.29339031 27.54120214 27.8445767  27.41210658 27.39919703 29.02580104
 29.0645297  31.25915417 31.66580517 32.2983734  32.73729829 33.49250729
 32.9373964  32.69211484 33.4021404  27.72193592 28.52878315 28.35450414
 28.84506726 28.12213214 28.45778059 29.76164571 30.33612094 31.03969172
 31.93045106 33.89270352 33.92497741 32.80830084 32.23382562 26.63107846
 27.67675247 29.92946993 29.14844182 27.72839069 31.15587772 29.45181637
 31.74971728 31.22688028 31.2204255  33.16331362 33.67969585 35.22884253
 31.96272495 33.77006274 27.63156903 29.24526348 28.88379593 27.50892825
 30.19411582 30.8718675  30.17475149 31.49798095 29.99401771 32.40810462
 33.46668818 34.00888952 34.84155586 34.98356097 26.66980713 27.47019958
 29.05162015 29.55509282 30.19411582 31.89172239 30.93641527 31.13005861
 28.8321577  33.24077096 33.07940151 34.49945263 32.23382562 33.01485373
 27.99303659 28.23831814 30.72340761 30.74277194 28.28995637 30.03274638
 30.99450828 30.40066871 31.14942294 30.87832227 30.72340761 32.36937595
 34.62209341 34.11216597 37.0426351  28.38677803 27.63802381 27.98012703
 28.3674137  29.43245204 29.0064367  31.55607395 32.00790839 33.19558751
 32.20800651 35.94532287 32.80184607 33.82170096 35.46766931 26.51489246
 29.07743926 27.20555369 29.47763549 29.31626604 30.12956805 30.28448271
 29.7358266  31.75617206 31.36888539 31.58834784 33.51832641 33.02130851
 32.94385118 26.43743513 27.68320725 29.70355271 31.5108905  30.38130438
 31.56252872 29.35499471 31.73680773 33.0535824  31.38824972 33.0535824
 32.23382562 33.29886396 33.24722574 27.44438047 26.87636002 27.75420981
 28.70306215 28.37386848 29.48409026 29.20653482 30.06502027 30.67176938
 31.20751594 33.31822829 33.48605252 34.44781441 34.35099274 34.57045519
 27.98658181 27.3475588  25.06902223 27.90912447 30.89768661 30.72986238
 31.88526762 32.59529318 31.33015672 31.96272495 32.42746895 33.20204229
 34.16380419 33.26013529 27.19264414 28.10922259 28.4255067  28.00594614
 28.57396659 31.02678216 32.14991351 32.60820273 32.89866773 31.81426506
 32.55010973 34.75118897 32.29191862 34.33808319 26.73435491 28.85797681
 30.18120627 27.86394103 29.91656038 28.68369781 31.6270765  31.08487516
 31.42052361 34.33808319 31.46570706 34.14443985 31.61416695 34.15734941
 36.05505409 29.03871059]",72571.30284876534,6703.93,0.9675224127755,225.03610091817336,51.666640625,6980.632741543173,1.041274706260831,0,9.299999999999997,77.0
Reactive,2025-06-15 13:04:00+00:00,784,9.299999999999997,31.150231622058712,31.10236761250677,36.63598409542743,"[28.61915003 29.72291704 29.7939196  31.07196561 31.77553639 32.58238362
 29.21944437 31.45925228 32.2983734  32.94385118 34.47363352 35.05456353
 34.17671374 27.68320725 28.28350159 28.87088637 29.57445715 30.29093749
 30.33612094 30.47167127 29.94237949 30.57494772 32.64047662 33.33759263
 35.11265653 35.12556608 34.8286463  28.38032326 28.78697426 29.28399215
 27.61220469 28.98707237 30.27802794 29.65836926 32.51138106 31.94981539
 31.93690584 33.04067285 31.22688028 35.41603109 35.37084764 27.14100591
 29.23880871 27.61220469 27.58638558 28.04467481 28.76115515 31.08487516
 29.9681986  29.83910304 30.82668405 31.71098861 34.4800883  32.97612507
 34.5962743  34.98356097 27.30237536 27.27010147 29.43245204 29.94237949
 29.01934626 32.80830084 30.51685472 30.11020371 32.40810462 34.58981952
 33.55705507 34.76409853 33.4021404  34.64145775 25.83714079 27.00545558
 29.83910304 28.64496915 30.66531461 29.84555782 32.05954662 32.85993907
 32.95030596 33.29240918 32.09827528 31.96917973 33.61514807 33.67969585
 25.44339934 27.7864837  25.72740957 27.63156903 29.83910304 29.62609538
 29.86492216 30.49749038 32.21446128 33.46668818 33.16331362 34.33808319
 34.22835197 35.68713175 35.29339031 27.89621492 29.09034882 30.64595027
 27.65093336 30.85895794 30.44585216 31.82717461 32.34355684 30.73631716
 32.24673517 32.56947406 34.40908575 34.95774186 36.33260954 27.36046836
 29.23880871 29.50990937 30.23284449 28.86443159 30.67822416 31.22688028
 32.78893651 31.71744339 32.47910718 33.78942707 32.80830084 34.92546797
 35.08038264 26.65689758 27.81875758 28.34804937 28.76760992 30.78150061
 29.76164571 30.24575405 30.52976427 31.89817717 33.57641941 33.32468307
 33.97016085 35.18365908 36.6359841  28.96125326 27.5799308  27.03127469
 27.5218378  28.39323281 29.16780615 32.21446128 30.01338205 29.91656038
 31.93690584 32.04663706 33.2859544  33.47959774 35.62903875 34.46072397
 27.98658181 26.52134724 28.54814748 30.80731972 29.26462782 32.39519506
 32.14991351 31.69162428 31.36243061 31.30433761 32.94385118 33.16331362
 35.50639798 32.89866773 26.94736258 26.41161602 30.71049805 27.55411169
 28.86443159 29.45181637 29.78746482 30.36194005 32.60820273 33.18913274
 34.07989208 33.07294674 31.82717461 34.72536986 25.5144019  28.3093207
 29.24526348 28.27059203 27.76066458 31.40761406 30.19411582 31.1623325
 31.31079239 31.85299373 33.00839896 32.47910718 34.09280163 33.57641941
 34.50590741 27.30883014]",73102.13491475963,6755.419999999999,0.967146703118,229.47689125868055,51.666640625,7036.563531883679,1.0416174763202999,0,9.299999999999997,77.0
Reactive,2025-06-15 13:05:00+00:00,785,9.299999999999997,31.020838578677033,30.965332679249176,37.10072809893883,"[28.7159717  29.10971315 28.31577548 29.63900493 29.49054504 32.42101417
 32.03372751 32.57592884 33.31822829 30.63304072 34.49299786 35.21593297
 33.53769074 27.19909891 26.80535747 27.67675247 29.07743926 29.25171826
 31.2204255  31.24624461 29.45827115 30.57494772 31.23978983 32.46619762
 33.42150474 35.6161292  33.09231107 25.87586946 28.1350417  28.35450414
 30.74922672 28.37386848 30.9299605  30.36194005 31.54961917 31.76908161
 31.98208928 31.72389817 33.35695696 33.42795952 34.66727686 26.9409078
 27.76066458 27.2313728  28.79988381 27.88330536 30.69113372 30.03274638
 30.36194005 32.4726524  31.41406883 32.65984095 34.43490486 33.22140663
 34.46072397 34.71891508 29.40017815 26.32770391 27.45083525 28.15440603
 29.2710826  28.69015259 31.15587772 31.93690584 30.05856549 31.90463195
 34.3639023  33.6667863  34.74473419 34.64145775 26.6504428  27.17973458
 28.2512277  30.13602282 30.7556815  30.36839483 31.06551083 31.47216183
 31.3947045  31.1042395  32.84057473 33.90561307 33.78942707 34.09925641
 26.52780202 28.85797681 29.22589915 30.1424776  30.44585216 31.15587772
 28.21249903 30.51039994 31.67225995 33.42795952 32.96967029 35.04165397
 33.74424363 34.22835197 34.09925641 26.92154347 28.63851437 30.26511838
 30.27157316 30.55558338 32.07245617 30.96223439 30.42648783 32.65338618
 33.09231107 32.71147918 32.91157729 32.8212104  35.09329219 26.71499058
 28.32868503 27.72193592 28.52878315 30.67822416 28.53523792 31.47216183
 32.02081795 31.53025483 32.16282306 33.33113785 33.25368051 33.95079652
 34.88028453 26.10824146 28.87734115 26.9409078  28.25768248 30.23284449
 30.07147505 32.45974284 31.47861661 31.87881284 31.6851695  32.75666262
 34.34453797 34.91901319 34.58336475 27.92203403 26.10178668 28.7159717
 26.40516124 30.16184194 30.16829671 31.00096305 32.65984095 30.04565593
 30.67822416 31.99499884 32.46619762 33.82170096 35.08683742 35.33211897
 27.73484547 28.03822003 27.89621492 28.39968759 29.98110816 29.9101056
 30.09729416 31.53025483 31.59480261 32.91157729 32.90512251 33.25368051
 32.7050244  34.87382975 25.72740957 27.80584803 26.92799824 28.23831814
 30.48458083 30.96223439 30.21348016 31.20106117 32.42101417 32.40164984
 34.9448323  33.64096718 34.1315303  31.63353128 25.59831401 27.53474736
 28.02531047 29.83264827 31.26560894 28.16086081 30.36194005 31.25915417
 31.60125739 33.51832641 33.43441429 33.02130851 34.35099274 32.48556195
 37.1007281  26.05660324]",72669.2375488219,6712.96,0.967458440192,225.7980087344722,51.666640625,6990.424649359472,1.041332683251423,0,9.299999999999997,77.0
Reactive,2025-06-15 13:06:00+00:00,786,9.299999999999997,31.093857881191845,31.041369962045902,36.30679042627352,"[29.46472593 28.57396659 28.03176525 29.47763549 29.69064315 31.88526762
 31.09132994 31.79490073 33.83461052 34.10571119 33.04067285 34.3639023
 35.7904082  26.66980713 29.20008004 27.93494359 29.52281893 29.38081382
 29.10971315 29.42599726 32.79539129 32.63402184 31.60771217 33.43441429
 33.49896207 34.40908575 33.58287418 28.23186337 28.54814748 29.89719604
 29.43245204 27.39274225 28.96770804 30.87832227 30.62658594 32.62111229
 31.73680773 34.29289974 33.23431618 34.62209341 36.11960187 26.44388991
 27.05063902 26.74080969 28.88379593 29.04516537 27.49601869 30.60076683
 33.02130851 31.71098861 31.78199117 33.45377863 33.18913274 31.90463195
 32.91803207 34.51236219 27.7864837  27.50892825 28.82570293 29.39372337
 30.12311327 28.67724304 31.8013555  31.40115928 32.02727273 32.01436317
 33.11813018 32.20800651 34.68018641 33.73778885 28.03822003 26.85054091
 29.54863804 28.19958948 27.20555369 29.74873615 30.29739227 31.90463195
 32.95676073 34.04761819 34.17671374 34.2477163  33.44086907 33.9572513
 29.18071571 27.76711936 27.81875758 30.45876172 31.23333505 28.41259714
 30.0262916  29.49699982 32.57592884 33.24722574 32.66629573 33.27949963
 33.97661563 33.85397485 34.80928197 26.3599778  27.43792569 27.81875758
 27.93494359 27.85103147 31.83362939 30.23929927 30.76859105 33.44086907
 33.47314296 32.60174795 34.04761819 32.34355684 35.53867186 27.52829258
 28.66433348 28.89670548 27.7864837  30.30384705 29.74228138 30.48458083
 31.60125739 33.51832641 31.7432625  31.87235806 33.51187163 34.82219153
 35.4999432  26.85699569 28.27704681 28.47069014 28.50941881 29.09680359
 30.12956805 31.14296817 32.00145362 32.25318995 32.02727273 31.48507139
 33.25368051 34.93837753 32.98903462 27.49601869 27.08291291 28.3093207
 28.33513981 29.91656038 30.51685472 30.45876172 29.40017815 31.58189306
 33.16331362 33.29240918 31.19460639 34.22189719 34.17025897 34.75118897
 27.16037025 28.92897937 28.14149648 28.62560481 29.17426093 30.51039994
 29.96174382 31.30433761 33.26013529 33.63451241 33.48605252 33.68615063
 33.7248793  33.69260541 27.89621492 27.12809636 28.52878315 31.11714905
 30.03274638 30.91705094 31.78844595 32.07891095 31.81426506 33.71842452
 32.56947406 32.49201673 34.5381813  35.4418502  27.99303659 27.75420981
 27.71548114 29.96174382 30.04565593 29.07743926 32.27255428 30.67176938
 31.11714905 31.63353128 31.9175415  33.52478118 33.85397485 36.30679043
 32.38228551 27.27010147]",72913.53092731544,6736.52,0.967287691448,227.81962673053022,51.666640625,7016.00626735553,1.0414882264664145,0,9.299999999999997,77.0
Reactive,2025-06-15 13:07:00+00:00,787,9.299999999999997,31.116496209574684,31.06438124499755,36.64243887325398,"[27.2894658  29.41954249 30.29739227 27.91557925 31.51734528 31.47861661
 32.69211484 32.27255428 32.35001162 33.79588185 34.09280163 32.51783584
 35.21593297 28.51587359 28.52878315 28.46423537 29.69709793 28.51587359
 30.54267383 31.58834784 30.38130438 30.91059616 32.54365495 33.02130851
 34.11862074 32.62756707 35.79686298 28.86443159 26.25670135 28.1931347
 29.4453616  28.74824559 28.37386848 32.04018228 32.26609951 33.14394929
 31.20751594 31.44634272 33.26659007 33.84752007 33.60223852 28.44487103
 27.44438047 28.39968759 28.68369781 28.40614237 27.88330536 31.96272495
 30.60076683 31.47216183 31.36888539 32.16927784 33.2859544  33.4602334
 34.52527175 33.90561307 29.0064367  27.2313728  29.57445715 27.79939325
 31.75617206 30.6975885  30.33612094 32.96967029 32.60820273 31.94981539
 34.61563864 35.17074953 33.31822829 35.30629986 28.47714492 26.74726447
 29.58091193 28.69660737 30.13602282 31.01387261 29.8520126  30.04565593
 31.80781028 31.29788283 31.89172239 30.4329426  32.92448685 34.40263097
 26.77308358 29.36144948 26.6504428  28.63205959 29.5615476  29.66482404
 30.86541272 31.63998606 33.04712762 30.20702538 32.31773773 32.11763962
 32.89866773 34.84801064 34.38326663 28.99998193 29.43245204 29.27753737
 27.99949136 31.49152617 29.71000749 31.3947045  30.62658594 30.16829671
 33.00839896 32.19509695 33.75715318 35.60321964 34.11862074 27.17973458
 29.35499471 28.70306215 29.88428649 29.01934626 30.0843846  31.98854406
 30.66531461 32.54365495 32.40810462 32.62756707 32.9954894  32.87284862
 36.11314709 28.67724304 27.49601869 28.93543415 30.72986238 29.63900493
 31.24624461 30.1424776  31.21397072 32.53720018 31.74971728 31.91108673
 33.18913274 36.35197387 36.64243887 27.98012703 27.79293847 28.76115515
 29.16780615 30.40066871 29.35499471 31.34306628 32.27900906 32.22091606
 31.37534017 29.89074127 32.27255428 33.53769074 34.27999019 35.21593297
 27.0570938  27.92848881 31.05260128 28.5997857  29.29044693 31.9175415
 30.41357827 33.43441429 32.32419251 31.37534017 33.73778885 34.13798508
 33.51832641 35.64840309 24.83019545 28.64496915 28.7159717  28.14795125
 30.30384705 29.37435904 31.06551083 31.12360383 32.02081795 32.92448685
 31.59480261 32.93094162 33.7829723  34.44135963 26.70208102 27.34110403
 30.01338205 28.09631303 29.69709793 29.39372337 30.78795538 30.40066871
 31.03969172 31.96272495 31.82071984 32.5307454  32.3564664  34.44781441
 35.9646872  27.98658181]",72989.26971875307,6743.65,0.9672349233875,228.44109900833791,51.666640625,7023.757739633337,1.041536518003357,0,9.299999999999997,77.0
Reactive,2025-06-15 13:08:00+00:00,788,9.299999999999997,30.968872187837448,30.908175621595102,36.20351398104877,"[27.07645813 28.27059203 28.98707237 29.77455527 29.54863804 31.00741783
 31.03323694 32.7631174  32.65338618 31.71744339 33.17622318 34.35099274
 34.63500297 25.96623635 28.14795125 30.12311327 30.04565593 29.99401771
 29.9681986  31.14296817 30.45876172 30.71695283 33.49250729 32.26609951
 32.36292117 33.20204229 33.25368051 26.69562624 28.74824559 29.9101056
 30.84604839 30.24575405 28.70951692 29.55509282 31.6270765  32.31773773
 32.27900906 32.79539129 32.65984095 35.3256642  33.11813018 26.43098035
 27.56702125 27.00545558 28.92897937 30.01338205 30.10374893 30.2005706
 30.48458083 32.37583073 32.40810462 31.80781028 31.09778472 33.12458496
 34.98356097 36.20351398 28.38677803 26.95381736 27.37983269 28.15440603
 28.45778059 30.16184194 31.00741783 33.13103974 31.94981539 31.93690584
 31.13651339 31.53025483 33.29886396 33.80233663 29.08389404 27.25073714
 30.09083938 28.49650926 30.29739227 28.95479848 29.87137693 31.93045106
 32.84702951 31.44634272 33.44732385 34.09280163 34.96419664 34.24126152
 26.04369368 27.28301102 28.90961504 27.88976014 29.01289148 30.4329426
 30.54267383 32.33710206 32.8212104  33.91852263 31.91108673 34.21544241
 33.45377863 34.5381813  33.17622318 27.10873202 27.5799308  28.68369781
 29.12907748 28.4255067  30.09729416 30.36839483 31.54961917 32.50492629
 33.21495185 33.19558751 32.2402804  34.7124603  35.87432031 27.00545558
 26.96672691 29.21944437 28.5997857  29.75519093 30.47812605 28.69015259
 30.67176938 30.15538716 31.02032739 33.09876585 33.22140663 33.54414552
 33.38277607 26.25670135 28.92252459 28.41259714 28.98707237 28.3674137
 31.01387261 30.9299605  31.49152617 30.98159872 32.04018228 32.85993907
 31.83362939 32.6469314  33.17622318 28.4835997  27.64447858 30.40712349
 30.0262916  29.12907748 30.05211071 31.00741783 30.21348016 32.28546384
 32.88575818 33.53123596 32.92448685 34.99647053 33.7829723  35.08038264
 25.21102734 28.33513981 28.92252459 27.32173969 27.89621492 29.95528904
 30.79441016 30.83959361 32.55010973 32.25964473 33.51187163 32.2402804
 31.11714905 35.7323152  25.6886809  26.4761638  27.16682502 28.65142392
 30.67176938 30.40066871 31.23978983 33.35050218 32.79539129 32.4726524
 32.51138106 34.1315303  35.12556608 33.07294674 27.5218378  27.34110403
 26.84408613 28.30286592 30.46521649 29.26462782 29.94237949 32.59529318
 32.13700395 33.64096718 34.26062586 33.65387674 34.21544241 34.97065142
 32.9954894  27.68320725]",72495.37879162896,6695.25,0.9675831371875,224.3104415567468,51.666640625,6971.2270821817465,1.0412198322962916,0,9.299999999999997,77.0
Reactive,2025-06-15 13:09:00+00:00,789,9.299999999999997,31.014615710153826,30.955521416952823,38.340045441635894,"[28.51587359 29.7358266  29.45181637 30.4329426  29.64545971 32.19509695
 33.26659007 32.40164984 32.71147918 33.7829723  33.49250729 33.53769074
 35.07392786 28.50296403 28.4255067  27.19264414 28.62560481 29.77455527
 31.8013555  31.34952106 30.52330949 30.72340761 31.5108905  34.31871886
 35.82913687 33.98307041 35.41603109 26.78599313 27.06354858 27.99949136
 27.60574992 28.33513981 29.25171826 30.44585216 30.29093749 31.98208928
 32.56947406 33.30531874 32.52429062 34.17025897 35.05456353 25.76613824
 26.81181224 27.9607627  30.48458083 28.0769487  29.95528904 29.77455527
 30.72986238 31.00741783 30.61367638 33.45377863 33.02776329 33.20204229
 33.38923085 34.75764375 26.32770391 28.16731559 28.72888126 27.62511425
 29.94883427 30.49749038 29.16780615 31.55607395 31.45925228 30.96223439
 32.44037851 33.76360796 38.34004544 34.71891508 27.76711936 29.81328393
 27.74775503 29.77455527 27.52829258 29.01289148 30.78150061 31.75617206
 31.88526762 32.62756707 33.47959774 31.56252872 35.35793809 35.42894064
 27.06354858 27.2313728  28.53523792 29.81328393 29.26462782 31.1623325
 28.63851437 29.16780615 31.1623325  31.96917973 32.65984095 33.62160285
 32.42101417 34.44781441 33.91206785 28.47714492 26.38579691 29.74873615
 27.55411169 31.24624461 30.4329426  31.56252872 32.65338618 33.92497741
 32.2402804  33.51832641 32.10473006 32.67920529 33.82815574 26.92799824
 27.97367225 29.25171826 29.3291756  27.96721747 30.07792982 32.04018228
 31.13005861 31.71744339 32.98257985 31.78199117 36.59725543 34.14443985
 34.20253285 26.36643257 26.19215357 26.81826702 29.87783171 28.86443159
 28.73533604 30.2005706  32.69211484 30.96223439 32.86639384 33.70551496
 34.20898763 33.07294674 34.96419664 26.74726447 28.81924815 29.96174382
 27.64447858 29.24526348 29.47118071 32.05309184 29.89719604 31.64644084
 31.53670961 31.12360383 32.09827528 33.20849707 34.64791252 35.24820686
 27.61220469 28.72888126 28.08340348 28.6578787  29.74873615 30.47812605
 30.71695283 32.69211484 32.50492629 33.15040407 34.52527175 34.38972141
