policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 32.28546384 32.17573262 25.08838656 27.39919703 28.76760992 27.54765692
 28.89670548 29.52927371 32.32419251 31.00741783 32.03372751 32.8212104
 32.11763962 32.07245617 35.88077509 32.74375307 28.16086081 27.67029769
 29.41954249 29.18071571 30.67176938 28.47069014 30.95577961 31.1042395
 31.66580517 30.67176938 33.00194418 33.53123596 33.55705507 32.71793395
 35.93241331 27.14100591]",72648.41831989065,6709.92,0.967480067968,225.54071093005132,51.666640625,6987.127351555051,1.0413130635767716,0,9.299999999999997,77.0
Reactive,2025-06-15 13:10:00+00:00,790,8.799999999999997,29.36128390169897,29.214373515007516,33.960015516656156,"[27.08056054 26.9229695  27.36543665 27.6078844  26.89872472 29.43230374
 32.0204335  30.63242011 30.29905445 31.29309024 30.40209475 31.5234156
 32.48714542 26.00772923 26.32291131 27.29270232 26.2380546  28.77769481
 27.91094409 28.54130825 30.57786937 30.5475634  28.55949183 30.28087087
 30.88092906 32.65685885 32.09316782 25.80164864 25.95923968 26.12289192
 28.35947243 28.82012316 28.91710226 28.63828735 29.85052611 29.18379479
 29.02620375 29.73536343 31.93557678 32.43865587 32.03255588 24.14088154
 25.98348446 27.15329486 25.7470979  26.63809339 27.71698589 30.03236193
 29.2747127  28.91710226 30.28693207 30.7475828  31.48098725 31.95982156
 31.07488726 32.75989914 25.33493672 26.48050235 26.78356204 28.22612617
 26.88054114 27.37755904 29.50503806 28.4867575  30.68090966 29.60807836
 31.37188576 31.74767978 31.55372157 33.32359017 26.37746206 28.22612617
 26.51686951 26.74719488 28.76557242 26.88660234 28.57161422 29.53534403
 31.59008874 29.51716045 29.38381419 32.71140959 32.28106483 32.29318722
 26.11076953 26.09864714 25.27432478 28.99589778 28.1958202  28.5837366
 28.62010377 29.40199777 32.67504243 30.65666489 29.20197837 31.22641711
 31.66888426 32.05680066 33.96001552 25.38342627 26.28048296 26.90478592
 26.86841876 27.73516947 29.24440673 29.11712166 29.34138583 31.22641711
 30.8445619  31.44462008 31.94163798 31.12943801 33.02053048 25.18340688
 25.33493672 27.72910828 27.48059933 27.33513068 28.68071571 30.48089027
 30.72333802 28.93528585 31.89314843 29.02014256 32.16590215 32.35986035
 33.3842021  25.95317849 25.09855016 25.80770984 28.40796198 28.89891868
 29.31714106 28.97165301 29.22622315 28.55343064 31.59614993 32.41441109
 30.89305145 32.23257528 32.32349319 25.61375164 26.85629637 26.20774863
 26.30472773 26.91690831 30.0566067  29.19591718 29.45654851 28.14733065
 31.23853949 30.82637832 31.68100664 31.55978277 31.78404694 32.12953499
 27.46241575 24.93489793 27.25633516 26.78356204 29.52322165 29.26259031
 29.03832614 28.35341124 30.82637832 29.88083208 30.941541   30.9354798
 32.44471706 33.61452747 25.82589342 26.21987102 26.98358144 26.07440237
 27.7048635  27.7109247  30.68697086 28.76557242 28.42008437 31.08094846
 29.8626485  32.82657227 30.941541   31.9234544  23.85600543 27.93518887
 28.42614557 29.35956941 27.95943364 29.08681569 27.92306648 28.77163361
 29.65656791 30.13540222 30.26268729 31.5234156  32.17802454 30.92335742
 32.91142899 25.9410561 ]",68789.83142152408,6736.09,0.9672908575595,227.78229069375357,59.07562499999999,7022.947915693754,1.0425852261020494,0,8.799999999999997,82.0
Reactive,2025-06-15 13:11:00+00:00,791,8.999999999999996,30.080169449925933,29.970303180914506,35.89488071570576,"[24.87350895 28.57629225 28.51416501 29.10437376 30.39662028 29.45849901
 29.86853877 30.62027833 31.30367793 32.06163022 34.37897614 32.38469185
 35.89488072 26.1471173  27.77485089 27.23434394 28.83101392 28.71918489
 30.27857853 28.06063618 29.99900596 29.94309145 30.99925447 30.65755467
 34.18638171 34.45974155 32.93762425 27.3834493  28.88071571 27.77485089
 28.83101392 29.77534791 28.92420477 28.35884692 30.5084493  27.65680915
 30.01143141 32.12375746 32.96247515 33.62723658 33.32281312 26.58200795
 27.53255467 25.74329026 27.63195825 29.2721173  29.42743539 30.45874751
 28.78131213 31.16699801 29.98036779 31.15457256 32.27907555 31.62052684
 33.3166004  33.93787276 26.01043738 27.95501988 27.97987078 28.58250497
 29.62002982 30.30964215 29.63866799 29.66351889 30.13568588 30.64512922
 30.35934394 33.20477137 32.60213718 33.06187873 26.78081511 26.99204771
 28.60114314 28.5638668  27.76863817 27.79970179 30.0859841  29.35909543
 30.97440358 30.52708748 32.2417992  33.43464215 32.11133201 33.84468191
 26.63170974 27.80591451 27.97365805 29.45228628 28.57629225 28.02335984
 30.14189861 31.0054672  31.78827038 30.55815109 31.13593439 31.98086481
 31.91873757 32.19831014 32.60213718 25.37673956 25.63146123 27.79970179
 28.86207753 29.6138171  29.47092445 29.97415507 28.65705765 30.99925447
 30.1916004  30.44632207 32.52758449 32.12997018 33.26689861 27.71893638
 26.43290258 27.81833996 28.0916998  29.06709742 29.76292247 29.89338966
 30.01764414 31.17942346 31.49005964 31.12350895 32.82579523 32.62698807
 33.16128231 26.71247515 26.74975149 26.9361332  27.33996024 29.04845924
 29.22241551 29.68215706 30.67619284 30.18538767 30.52708748 31.17942346
 34.50323062 33.88195825 35.09965209 27.66923459 27.277833   27.24676938
 28.44582505 28.86829026 29.70079523 29.32803181 30.50223658 31.65159046
 31.04274354 32.68290258 30.91848907 32.03677932 33.86332008 30.70104374
 25.79920477 25.68116302 27.6195328  29.72564612 28.47067594 29.51441352
 29.58275348 30.38419483 28.98011928 30.16053678 30.84393638 30.5084493
 33.44706759 32.93762425 26.07256461 27.13494036 27.28404573 27.30889662
 28.70675944 28.93663022 29.49577535 29.45849901 30.63270378 31.75720676
 32.11133201 31.68265408 32.75745527 32.69532803 25.81163022 26.30243539
 27.92395626 29.32803181 28.95526839 29.5889662  30.875      30.62649105
 31.74478131 30.60164016 31.30367793 32.11133201 31.84418489 32.44060636
 31.7944831  25.94209742]",70525.81491167222,6750.76,0.9671817971119999,229.0653235924583,56.0,7035.8253235924585,1.042227145327705,0,8.999999999999996,80.0
Reactive,2025-06-15 13:12:00+00:00,792,8.999999999999996,30.04576853752491,29.933306411530808,34.79522862823061,"[27.42072565 28.02957256 27.9860835  29.1167992  31.2166998  29.53926441
 30.45874751 31.80690855 30.58300199 31.80690855 31.56461233 33.20477137
 31.22291252 27.26540755 26.50745527 27.45178926 28.84343936 28.27808151
 31.80069583 29.75670974 28.94905567 30.50223658 31.6640159  32.14239563
 32.45303181 33.03081511 34.12425447 28.17867793 28.39612326 27.23434394
 27.55119284 28.02957256 28.62599404 28.79373757 30.45874751 30.22266402
 30.14811133 31.77584493 33.37251491 32.57107356 32.42196819 26.11605368
 25.83026839 25.23384692 28.11033797 28.6694831  29.62624254 28.9304175
 29.57654076 30.12326044 30.402833   31.88767396 31.64537773 32.62077535
 32.04299205 33.5526839  27.277833   25.70601392 28.57007952 28.52659046
 27.30889662 29.64488072 29.63245527 29.84368787 30.4276839  31.3223161
 32.90034791 32.25422465 33.6583002  33.13643141 25.53827038 26.29622266
 27.32132207 28.222167   28.23459245 28.75646123 30.32828032 29.80019881
 31.33474155 29.94309145 31.64537773 30.98682903 32.63941352 33.25447316
 25.60039761 26.55094433 27.9860835  27.02932406 28.63220676 29.04224652
 29.05467197 31.03653082 29.70079523 31.46520875 30.90606362 30.64512922
 32.6332008  34.79522863 33.03081511 27.84319085 27.39587475 26.67519881
 28.42097416 29.20999006 29.46471173 28.14140159 30.71346918 30.91848907
 31.82554672 31.81312127 30.57057654 32.9749006  33.85710736 26.81809145
 27.09766402 27.19085487 27.56361829 29.76913519 28.87450298 30.94955268
 30.57678926 31.26640159 31.17942346 30.55815109 33.47813121 33.68315109
 32.89413519 26.71868787 27.08523857 28.53280318 26.04150099 29.08573559
 27.8804672  30.91227634 31.24776342 29.9555169  31.26640159 31.14214712
 32.22316103 33.85710736 33.12400596 24.27087475 29.3528827  26.71247515
 30.75695825 28.68190855 29.20999006 28.14761431 29.6945825  30.90606362
 31.35959245 32.09890656 31.6888668  31.88767396 33.11779324 31.26640159
 27.17842942 28.93663022 28.4333996  27.79348907 29.0360338  29.43986083
 30.39040755 29.75049702 32.35362823 31.76963221 31.37823062 30.53951292
 33.09915507 33.32281312 26.08499006 25.68116302 26.10984095 28.94284294
 28.21595427 29.32803181 30.41525845 29.94309145 31.06759443 31.37201789
 31.52112326 31.60810139 33.06187873 33.95029821 25.4140159  26.84294235
 27.18464215 27.93638171 27.92395626 28.23459245 31.35959245 29.58275348
 30.98682903 29.19756461 31.21048708 32.53379722 32.57107356 32.70154076
 34.74552684 26.06635189]",70410.72321914336,6738.85,0.9672705033875,228.02222074871588,56.0,7022.872220748716,1.0421469866147364,0,8.999999999999996,80.0
Reactive,2025-06-15 13:13:00+00:00,793,8.999999999999996,30.0663982295247,29.954243290258447,35.07480119284294,"[28.30293241 26.94234592 28.61978131 27.03553678 30.36555666 30.16053678
 30.14189861 29.63866799 30.56436382 32.51515905 32.14239563 32.22937376
 34.54671968 26.92992048 27.73757455 28.24080517 27.47664016 28.26565606
 29.7194334  27.81212724 29.20999006 32.14239563 31.37201789 31.61431412
 33.07430417 31.09244533 33.96893638 24.95427435 26.01043738 27.70029821
 27.68787276 29.25969185 28.5638668  29.05467197 29.20377734 31.42793241
 31.96843936 30.63270378 34.04970179 34.65233598 32.30392644 28.02957256
 24.81759443 27.0417495  28.222167   29.99900596 29.04224652 30.35313121
 31.11729622 30.79423459 31.67644135 32.14239563 31.98086481 30.45253479
 32.35362823 35.03752485 28.12276342 27.5387674  29.6945825  28.83722664
 30.30342942 29.58275348 30.0859841  29.14786282 30.07977137 31.43414513
 30.86257455 29.76913519 32.31635189 33.74527833 25.32703777 28.38369781
 27.96744533 28.92420477 30.30964215 29.83747515 28.01093439 30.23508946
 30.81287276 32.01814115 32.29771372 33.50919483 33.6583002  34.22987078
 24.51317097 27.63195825 26.5695825  28.33399602 28.09791252 29.1416501
 29.07952286 29.34666998 29.0111829  31.12350895 30.56436382 31.76341948
 33.07430417 32.14239563 34.14910537 26.2278827  25.91724652 29.53305169
 27.84940358 27.89910537 29.47092445 29.42122266 30.01764414 30.55815109
 29.73185885 33.46570577 31.38444334 30.9806163  33.40979125 27.36481113
 28.07306163 27.48906561 29.56411531 27.97365805 29.37152087 29.37152087
 30.89985089 31.6888668  30.10462227 32.47166998 33.66451292 32.21073559
 33.04945328 25.75571571 27.14115308 27.45178926 29.0111829  29.65109344
 26.94855865 27.63817097 29.79398608 31.04274354 31.04274354 32.68911531
 31.40308151 33.77634195 32.54622266 27.14115308 28.17246521 27.0666004
 27.94880716 28.7750994  27.24676938 29.29075547 29.54547714 31.1110835
 30.12326044 31.56461233 31.15457256 33.04324056 33.19234592 34.17395626
 26.49502982 27.58846918 27.31510934 28.26565606 26.84294235 30.21023857
 29.47713718 31.26640159 30.22266402 30.51466203 31.7944831  31.80069583
 33.39115308 33.85089463 27.34617296 26.39562624 27.48906561 25.8054175
 28.86829026 28.63220676 30.81287276 29.73185885 29.60139165 30.62027833
 31.87524851 32.35984095 32.29771372 34.27957256 28.30293241 27.5387674
 25.97316103 27.02311133 28.52659046 28.89314115 29.48956262 30.37798211
 32.45924453 30.5333002  30.59542744 30.66998012 32.9500497  35.07480119
 31.96843936 26.73732604]",70479.74191669785,6745.589999999999,0.9672204777594999,228.61097600259473,56.0,7030.200976002594,1.0421921545784127,0,8.999999999999996,80.0
Reactive,2025-06-15 13:14:00+00:00,794,8.999999999999996,29.97417363361268,29.85639289264413,34.99403578528826,"[26.71868787 28.94284294 28.07927435 29.9555169  29.08573559 29.49577535
 29.05467197 31.18563618 32.27907555 33.62102386 32.12375746 32.93141153
 34.29199801 25.31461233 26.15954274 26.10984095 28.06063618 30.12947316
 28.63841948 28.55765408 29.07952286 31.0054672  29.60139165 31.63916501
 32.82579523 33.06809145 33.32281312 27.71272366 28.4333996  27.21570577
 27.28404573 28.24080517 27.73757455 30.89363817 29.94930417 29.04845924
 30.80666004 31.7944831  31.57703777 33.2917495  34.67097416 25.76192843
 27.26540755 25.28976143 27.42693837 26.83672962 28.55144135 29.09816103
 29.6945825  31.12350895 30.39040755 31.5832505  33.09915507 31.64537773
 32.80715706 32.83822068 26.47017893 29.09194831 27.5387674  28.91799205
 27.88667992 29.76913519 29.86232604 29.79398608 30.56436382 32.23558648
 31.0054672  32.45303181 31.6640159  33.32902584 28.14761431 28.66327038
 28.08548708 26.15333002 29.67594433 28.96769384 28.5638668  30.04249503
 31.09865805 31.64537773 31.85039761 31.84418489 32.34741551 33.7639165
 26.37698807 25.11580517 27.60710736 27.04796223 28.17867793 26.76217694
 28.87450298 30.07355865 29.94930417 30.85014911 31.75099404 31.57082505
 32.10511928 30.38419483 33.11779324 26.28379722 27.35859841 29.51441352
 27.93638171 28.37127237 28.14761431 30.96197813 30.81287276 30.86257455
 30.98682903 30.62027833 33.83225646 32.86307157 33.31038767 26.55094433
 25.57554672 27.92395626 27.37723658 28.73782306 29.53926441 30.05492048
 30.24751491 30.52087475 31.12350895 30.34070577 32.04920477 34.27957256
 33.09294235 26.27137177 25.19035785 28.83722664 29.11058648 29.00497018
 29.26590457 30.85014911 30.57678926 30.10462227 31.19806163 31.93116302
 32.37847913 31.75099404 33.15506958 26.37077535 26.10984095 27.92395626
 28.36505964 30.67619284 27.81212724 28.68812127 30.25994036 30.46496024
 31.50869781 30.76317097 31.68265408 30.63270378 33.24826044 34.99403579
 27.35859841 26.5695825  27.61332008 27.46421471 30.70725646 27.97365805
 29.87475149 29.05467197 30.6637674  29.84368787 33.69557654 32.10511928
 33.97514911 31.6640159  25.55690855 27.55119284 26.88021869 27.8804672
 28.00472167 28.53280318 28.71297217 28.99254473 30.90606362 31.01789264
 31.63916501 31.78827038 31.43414513 34.18016899 27.8556163  26.5695825
 27.28404573 27.32132207 27.01068588 28.75024851 29.98036779 30.20402584
 31.29746521 31.81312127 32.33499006 32.3722664  32.91898608 33.04324056
 32.12375746 25.81163022]",70171.1953086146,6714.09,0.9674503773595,225.89385563198357,56.0,6995.983855631984,1.0419854150945227,0,8.999999999999996,80.0
Reactive,2025-06-15 13:15:00+00:00,795,8.999999999999996,30.170820319824255,30.062624254473153,35.61530815109343,"[26.47639165 28.34020875 27.8556163  29.11058648 29.63866799 30.07355865
 30.99925447 28.20352883 33.37872763 31.01789264 33.92544732 33.58374751
 33.04945328 26.86158052 27.02311133 27.91153082 28.44582505 29.79398608
 28.61356859 30.57057654 30.64512922 30.68240557 30.66998012 32.98111332
 33.49055666 33.69557654 33.40357853 25.5444831  28.53280318 26.86779324
 30.402833   27.48906561 28.19110338 29.34045726 30.94955268 30.41525845
 32.41575547 32.02435388 33.32281312 32.83822068 32.03677932 26.47639165
 25.09095427 27.26540755 26.88643141 28.29671968 29.70079523 32.29771372
 31.04895626 29.83126243 29.57654076 31.49005964 32.49030815 33.13021869
 32.91898608 33.43464215 28.00472167 27.34617296 26.94855865 27.96744533
 28.64463221 29.13543738 30.61406561 29.0111829  30.42147117 31.14214712
 32.44060636 33.38494036 33.58996024 33.64587475 26.22166998 26.91128231
 27.80591451 27.60089463 28.95526839 27.22813121 29.68836978 29.88717694
 30.93712724 30.6389165  30.17917495 33.39115308 32.27286282 33.01217694
 27.29025845 25.74950298 27.1722167  28.62599404 28.44582505 28.99875746
 29.12922465 30.6637674  30.44010934 31.78205765 31.59567594 30.12326044
 33.16128231 33.92544732 32.59592445 25.69358847 27.68166004 26.71868787
 28.79373757 29.96172962 29.54547714 30.32206759 31.27882704 32.78230616
 31.87524851 31.81312127 32.20452286 32.29150099 33.72042744 26.16575547
 27.0666004  28.01714712 27.99850895 28.84965209 29.67594433 30.62027833
 29.9555169  31.32852883 32.92519881 30.51466203 32.28528827 33.37251491
 35.61530815 26.7000497  25.87375746 28.25323062 28.55144135 28.55765408
 29.94930417 30.32206759 31.65780318 30.56436382 30.402833   32.61456262
 32.18588469 33.73906561 33.42842942 25.64388668 27.73136183 28.46446322
 28.30293241 27.86182903 30.03006958 29.67594433 29.6138171  29.56411531
 30.75695825 31.70129225 33.34766402 34.09940358 32.31635189 34.32927435
 28.17246521 25.83648111 28.16625249 28.1973161  29.32181909 30.28479125
 29.15407555 27.86804175 30.73210736 30.89363817 31.96843936 32.56486083
 32.18588469 33.50298211 27.97987078 25.87375746 27.32132207 27.91153082
 28.76267396 29.30318091 31.53976143 31.31610338 30.22887674 30.30342942
 31.32852883 31.28503976 33.25447316 32.62077535 25.9110338  25.65631213
 26.42668986 27.32753479 26.03528827 29.14786282 28.67569583 30.30342942
 30.39662028 31.45899602 30.69483101 31.27261431 33.14885686 33.37872763
 34.60884692 27.41451292]",70829.09646200403,6780.48,0.966954254848,231.72348946688817,56.0,7068.203489466888,1.042434088658456,0,8.999999999999996,80.0
Reactive,2025-06-15 13:16:00+00:00,796,8.999999999999996,30.136275836447673,30.025503230616295,35.04373757455268,"[28.78752485 28.01093439 29.43364811 29.60139165 30.73832008 29.43364811
 29.70700795 33.01838966 32.80715706 29.30318091 30.76317097 33.82604374
 35.04373757 26.805666   27.56361829 26.88643141 28.96148111 29.72564612
 29.94930417 30.56436382 28.94905567 32.24801193 30.73832008 30.62649105
 32.5027336  32.34741551 32.39090457 25.66252485 27.03553678 27.65680915
 27.54498012 29.58275348 30.28479125 27.14115308 31.80690855 31.93116302
 30.89985089 31.12350895 32.27907555 33.44085487 32.09890656 27.45178926
 27.12251491 27.80591451 28.55765408 28.63841948 28.70054672 29.96794235
 29.81262425 30.60785288 30.45253479 31.53354871 31.819334   32.39090457
 34.35412525 32.96868787 25.46371769 27.6443837  27.68166004 29.36530815
 27.05417495 30.56436382 30.61406561 31.73235586 31.74478131 30.57678926
 32.00571571 31.94980119 32.11754473 32.54000994 26.32728628 26.54473161
 28.25323062 26.71247515 29.3528827  29.42743539 29.8499006  30.48359841
 30.875      31.75720676 30.62027833 30.57057654 32.30392644 32.80094433
 25.30218688 27.24676938 26.33349901 27.36481113 29.17271372 30.04870775
 28.3277833  29.37152087 32.20452286 30.33449304 32.36605368 31.91873757
 32.93141153 33.92544732 34.62748509 27.90531809 27.63195825 27.29647117
 28.96148111 27.89910537 28.55765408 31.17942346 29.02982107 30.02385686
 30.75074553 30.89985089 32.42196819 34.14289264 32.91277336 26.79324056
 26.40183897 26.04150099 28.86829026 28.20974155 30.34070577 27.74378728
 30.52087475 29.30318091 31.54597416 31.76341948 30.2972167  32.91277336
 34.16153082 26.16575547 29.06088469 26.94855865 27.78106362 29.02982107
 28.34020875 29.4833499  30.73210736 31.06759443 30.32206759 32.91898608
 29.4833499  32.28528827 33.49676938 27.45800199 26.34592445 28.85586481
 29.29696819 27.72514911 27.30889662 30.86257455 31.47142147 32.29150099
 31.19184891 28.78131213 32.15482107 32.52758449 31.15457256 33.17992048
 28.58871769 27.41451292 26.62549702 27.82455268 28.3277833  29.09194831
 30.59542744 28.6694831  31.96222664 30.86878728 31.52733598 32.95626243
 34.31684891 33.14264414 25.40780318 26.30864811 26.48260437 28.694334
 28.76267396 29.07952286 30.44010934 30.99925447 31.27261431 32.52758449
 31.62052684 33.72664016 32.31635189 31.76963221 27.60089463 29.90581511
 28.94284294 28.65084493 29.07331014 28.82480119 28.07306163 29.94309145
 29.32181909 30.56436382 32.3722664  31.91252485 32.28528827 31.57703777
 34.93812127 27.73757455]",70713.52443841934,6768.53,0.9670468081954999,230.6451615725946,56.0,7055.175161572594,1.0423496921152147,0,8.999999999999996,80.0
Reactive,2025-06-15 13:17:00+00:00,797,8.999999999999996,30.043648395411967,29.92724900596421,35.683648111332005,"[28.36505964 25.75571571 29.86853877 28.1973161  29.20999006 30.88121272
 29.5082008  29.27833002 32.0554175  31.93737575 32.72639165 31.9249503
 32.70154076 25.62524851 27.36481113 30.0859841  28.25944334 28.21595427
 30.52708748 30.45874751 30.22887674 32.20452286 31.39065606 31.819334
 30.99304175 32.67047714 33.82604374 27.53255467 27.27162028 27.24676938
 27.67544732 28.5390159  28.89935388 28.04821074 30.55815109 30.39662028
 31.65780318 31.31610338 33.32281312 33.28553678 31.44657058 26.92370775
 27.66923459 27.42072565 28.85586481 29.75049702 28.14761431 28.78752485
 29.80019881 29.99900596 30.46496024 30.86878728 32.36605368 32.62077535
 31.94980119 33.17992048 25.13444334 28.3277833  26.30243539 28.55765408
 28.31535785 28.85586481 31.73235586 30.7445328  29.78156064 30.4276839
 32.01814115 32.34120278 34.91327038 35.03752485 25.38916501 27.16600398
 26.43911531 27.88667992 28.47688867 30.35934394 27.71893638 30.27857853
 30.40904573 31.94358847 31.93737575 32.08026839 32.48409543 33.35387674
 26.21545726 27.54498012 28.27808151 28.40233598 26.42668986 28.75024851
 28.25944334 32.70775348 28.29050696 31.46520875 31.5832505  30.88121272
 32.93762425 34.06212724 35.24254473 27.3026839  26.86158052 26.68141153
 28.15382704 29.76913519 29.43986083 31.81312127 30.29100398 31.67022863
 30.24751491 33.32902584 31.53976143 31.53976143 34.1056163  26.67519881
 26.40183897 27.8556163  28.30293241 27.37723658 27.71893638 29.96794235
 31.89388668 30.82529821 30.48981113 30.64512922 34.14910537 32.27907555
 35.68364811 25.78677932 28.25944334 26.7000497  27.61332008 30.75695825
 29.39637177 28.55765408 29.47713718 29.42122266 31.71371769 31.7944831
 31.57703777 33.43464215 33.54647117 26.95477137 27.87425447 26.29000994
 27.43315109 28.5638668  27.35238569 28.78131213 28.19110338 30.43389662
 30.49602386 31.86903579 32.12375746 34.31063618 31.32852883 32.48409543
 26.24030815 29.32803181 27.68787276 28.98011928 27.55740557 29.89960239
 30.10462227 29.78156064 30.90606362 29.39015905 31.99950298 32.18588469
 31.9249503  34.73931412 27.32753479 26.90506958 27.1722167  27.35238569
 29.99279324 29.6945825  28.52037773 29.04224652 28.68190855 31.01789264
 30.86878728 32.24801193 30.99925447 33.13643141 28.27186879 28.16625249
 27.14115308 27.58846918 27.21570577 28.4333996  29.37152087 28.60114314
 30.75074553 31.46520875 31.05516899 32.66426441 31.39686879 33.02460239
 31.819334   27.72514911]",70403.63007169029,6736.9,0.96728489195,227.85263499539633,56.0,7020.752634995396,1.0421340134179513,0,8.999999999999996,80.0
Reactive,2025-06-15 13:18:00+00:00,798,8.999999999999996,30.12232261284392,30.00931908548707,35.96943339960238,"[26.25894632 26.76838966 27.07902584 28.4333996  30.32206759 30.61406561
 30.41525845 31.01789264 32.82579523 30.79423459 33.14885686 33.11779324
 33.50919483 25.91724652 26.40183897 29.56411531 27.96744533 30.01764414
 27.58846918 28.89935388 31.29125249 30.30964215 31.37823062 30.58300199
 31.06138171 34.35412525 35.9694334  26.5695825  26.37077535 26.9361332
 28.06063618 27.11008946 30.55815109 30.37798211 30.37176938 31.7944831
 30.24130219 33.055666   31.78827038 34.30442346 34.03106362 24.9666998
 27.17842942 26.28379722 26.60685885 26.9609841  28.91177932 29.24105368
 29.34045726 30.59542744 31.02410537 30.2972167  33.53404573 33.27932406
 32.7139662  33.3166004  26.25894632 26.30864811 25.76814115 29.28454274
 27.84940358 29.07952286 30.78802187 31.08001988 31.68265408 31.347167
 31.41550696 33.055666   32.08026839 33.32902584 26.73111332 27.52634195
 27.33374751 29.35909543 27.47042744 29.45849901 29.96794235 28.9055666
 30.82529821 31.57703777 31.2166998  32.08026839 32.94383698 32.64562624
 26.8305169  27.90531809 27.87425447 26.9361332  25.6500994  29.80019881
 29.52062624 31.03653082 31.91873757 32.06163022 31.2166998  31.98086481
 33.73285288 33.6583002  35.14935388 26.49502982 27.55740557 27.75
 30.04249503 27.94259443 29.41500994 29.59517893 31.82554672 30.03628231
 31.37201789 31.57703777 33.11779324 31.94980119 33.28553678 25.46371769
 27.99229622 28.88692843 27.56983101 28.55144135 30.04870775 30.89363817
 29.70700795 31.02410537 31.35959245 30.78802187 32.19209742 34.53429423
 34.54050696 25.44507952 26.37077535 28.75646123 26.7249006  29.02982107
 27.99229622 31.34095427 29.83747515 30.78180915 31.03653082 29.39015905
 31.93116302 33.72042744 33.38494036 26.40805169 26.58200795 27.42693837
 27.65680915 29.1167992  28.35884692 30.03006958 31.04274354 30.21023857
 30.91848907 31.45899602 31.819334   32.52137177 33.39736581 34.2360835
 25.70601392 27.47664016 27.84940358 27.12251491 27.45800199 27.9860835
 30.59542744 29.70700795 30.22887674 32.8195825  31.61431412 31.80069583
 32.86928429 32.77609344 28.28429423 27.11008946 29.83126243 27.53255467
 28.52037773 28.25944334 30.67619284 30.23508946 30.91848907 31.40308151
 32.42818091 32.07405567 33.57753479 32.54000994 27.8804672  27.13494036
 27.6443837  27.3026839  29.14786282 29.02360835 28.78752485 29.89960239
 31.02410537 28.7750994  31.73235586 32.07405567 31.6888668  33.17992048
 33.22340954 27.43315109]",70666.84253353064,6763.32,0.967086712888,230.17904188299235,56.0,7049.499041882992,1.0423133966577054,0,8.999999999999996,80.0
Reactive,2025-06-15 13:19:00+00:00,799,8.999999999999996,30.136214976265066,30.023204522862816,35.584244532803176,"[27.23434394 27.97365805 28.86207753 29.09194831 27.91153082 28.9304175
 30.75074553 31.27261431 28.89935388 31.7944831  32.53379722 33.92544732
 34.34791252 26.76217694 25.73086481 27.60089463 26.86158052 26.62549702
 31.39686879 30.30342942 29.74428429 30.34691849 30.70725646 32.03677932
 31.71993042 33.97514911 31.43414513 27.18464215 25.39537773 28.45203777
 28.04199801 30.78180915 28.64463221 29.83126243 31.01789264 32.27286282
 31.91252485 32.47166998 31.84418489 33.94408549 33.2109841  26.96719682
 27.52012922 28.16625249 28.73161034 28.55765408 27.45800199 30.91227634
 28.16625249 30.79423459 30.72589463 32.40954274 32.26043738 34.43489066
 32.0554175  32.56486083 28.57007952 27.23434394 29.65730616 27.0417495
 27.42072565 29.88717694 29.25347913 30.50223658 30.54572565 32.58349901
 31.93116302 33.5526839  32.7139662  32.64562624 26.91128231 27.94880716
 27.81212724 27.77485089 28.20352883 28.47067594 28.57007952 28.08548708
 32.45924453 31.12350895 30.56436382 32.54000994 33.35387674 31.60810139
 24.32678926 25.45750497 28.5390159  27.72514911 27.32753479 28.85586481
 27.92395626 29.930666   30.83772366 32.1361829  31.19806163 30.67619284
 33.73906561 33.80740557 33.95029821 25.0723161  29.53305169 26.40805169
 28.78131213 28.60114314 29.75670974 31.02410537 32.04299205 31.16078529
 31.80069583 30.33449304 32.29150099 30.67619284 33.91923459 27.44557654
 28.20352883 27.22813121 27.97365805 28.80616302 28.82480119 30.52087475
 29.50198807 31.02410537 33.6583002  30.62649105 32.50894632 33.8695328
 35.58424453 27.37102386 27.15979125 26.81187873 28.89935388 29.12922465
 29.43986083 30.57678926 31.03031809 31.24776342 31.56461233 29.81262425
 31.28503976 33.90680915 33.6334493  26.84915507 28.12897614 27.78106362
 27.67544732 29.14786282 29.34045726 30.83151093 29.3777336  30.68240557
 29.53926441 30.35934394 31.7944831  33.6334493  31.90631213 33.20477137
 27.15357853 24.95427435 28.39612326 26.61307157 29.76292247 27.68166004
 29.35909543 29.76913519 31.57703777 31.10487078 31.50869781 31.30367793
 32.29150099 34.2112326  26.17196819 27.95501988 27.63195825 27.50149105
 29.78156064 30.09840954 28.08548708 30.62027833 31.57703777 30.97440358
 31.82554672 34.06833996 32.04920477 34.3416998  26.5944334  26.47017893
 27.33374751 26.9609841  28.93663022 28.08548708 29.91202783 30.69483101
 29.15407555 31.51491054 31.47142147 32.31635189 33.06187873 34.09940358
 33.6583002  25.8054175 ]",70713.32082459242,6767.789999999999,0.9670524925795,230.57880824091353,56.0,7054.368808240913,1.0423445184086553,0,8.999999999999996,80.0
Reactive,2025-06-15 13:20:00+00:00,800,8.999999999999996,29.95359087988029,29.83023732604373,34.329274353876734,"[25.90482107 26.58200795 26.62549702 29.49577535 29.60139165 30.57057654
 30.32828032 30.44010934 30.68861829 33.41600398 31.98086481 32.76366799
 32.2417992  26.78081511 28.03578529 27.32132207 30.96197813 28.28429423
 28.06063618 30.38419483 30.52087475 31.82554672 31.16078529 31.68265408
 32.24801193 33.91923459 33.52162028 26.97340954 26.7249006  26.5695825
 28.02335984 28.09791252 28.01714712 28.81858847 28.58871769 32.62077535
 31.53354871 31.37201789 32.01814115 33.67693837 33.7887674  26.38941352
 26.58200795 27.08523857 28.19110338 30.45253479 30.6389165  28.78752485
 30.5084493  30.75074553 30.56436382 31.96222664 31.57082505 32.1361829
 33.98136183 34.20501988 25.36431412 26.61307157 27.5139165  27.43936382
 28.19110338 29.2721173  29.99900596 30.03006958 30.7445328  30.77559642
 33.70800199 31.99329026 31.74478131 32.11754473 26.17196819 27.10387674
 27.9860835  27.43315109 29.86853877 28.20974155 28.46446322 29.20999006
 30.0611332  31.42793241 32.96247515 30.88742545 31.58946322 33.03081511
 25.25869781 27.71893638 26.04150099 27.45178926 27.02932406 27.6443837
 30.48981113 31.23533797 30.77559642 32.68290258 31.03031809 33.7639165
 31.9249503  32.5027336  32.9749006  27.14736581 28.34020875 27.04796223
 29.14786282 28.9304175  29.36530815 30.06734592 29.53305169 30.14811133
 30.20402584 31.16699801 32.90656064 31.35337972 33.70800199 26.71868787
 27.52634195 26.36456262 28.18489066 26.27137177 28.39612326 30.52708748
 28.7750994  31.16078529 32.2666501  30.7693837  30.97440358 32.43439364
 33.62102386 26.0166501  26.08499006 25.40780318 26.4888171  26.56336978
 29.12922465 30.58921471 29.02360835 30.89363817 30.2972167  30.69483101
 31.30367793 33.23583499 34.32927435 25.58797217 28.61356859 26.83672962
 25.85511928 28.11033797 30.94333996 29.6138171  31.32852883 30.47117296
 30.32206759 30.55815109 32.12997018 34.31063618 34.13667992 34.29199801
 26.86779324 27.12872763 27.26540755 27.71272366 27.55119284 30.7693837
 30.65134195 31.26640159 31.17321074 29.930666   32.93762425 30.40904573
 33.70800199 32.18588469 27.38966203 25.05367793 28.54522863 27.86182903
 28.50795229 28.61356859 28.65705765 29.5082008  30.58300199 31.44035785
 29.91824056 31.15457256 32.94383698 31.93737575 25.43265408 26.75596421
 28.61356859 28.40233598 26.17818091 29.68836978 30.60785288 28.12897614
 32.06784294 31.62673956 32.46545726 30.9806163  30.94333996 31.48384692
 33.80119284 26.55715706]",70102.33364772752,6705.67,0.9675101492554999,225.18235866519808,56.0,6986.852358665198,1.0419320304555992,0,8.999999999999996,80.0
Reactive,2025-06-15 13:21:00+00:00,801,8.999999999999996,30.063644830840467,29.94535909542743,35.45999005964214,"[27.12872763 29.30318091 27.57604374 29.49577535 28.38369781 31.73235586
 28.98633201 30.80666004 29.73185885 32.12375746 32.08026839 33.24826044
 33.11779324 26.24652087 26.97340954 28.14140159 29.0111829  27.8804672
 29.89960239 30.24130219 30.66998012 32.31013917 31.12972167 32.98111332
 30.64512922 32.35984095 34.45974155 27.60710736 26.20924453 26.91128231
 27.52012922 28.15382704 28.63841948 29.18513917 28.63220676 30.37798211
 31.07380716 32.12997018 31.16699801 30.93091451 34.77659046 26.53851889
 28.24701789 27.22191849 28.222167   28.79373757 28.45203777 30.14811133
 30.00521869 30.83151093 31.12972167 30.82529821 32.92519881 32.90656064
 34.41625249 34.61505964 26.29622266 26.47017893 27.73757455 28.55765408
 29.88717694 27.47664016 28.9055666  29.90581511 30.50223658 31.05516899
 31.08001988 31.15457256 32.80715706 31.76963221 25.97937376 27.77485089
 28.99254473 28.83722664 28.75646123 29.43364811 29.2472664  30.83772366
 31.12350895 31.52733598 33.33523857 33.15506958 32.26043738 33.62102386
 27.10387674 26.89885686 27.8804672  27.65059642 28.16625249 28.12276342
 27.74378728 29.98658052 30.72589463 31.47142147 29.07952286 30.22266402
 33.37872763 32.57107356 34.44110338 27.35859841 26.58200795 27.37102386
 29.45849901 28.38369781 27.97365805 28.09791252 29.50198807 30.15432406
 31.97465209 32.42196819 32.27286282 33.68936382 32.66426441 26.78081511
 27.63195825 27.19085487 28.12897614 28.34642147 28.50795229 27.92395626
 30.39040755 33.34766402 31.46520875 30.37176938 31.5832505  32.43439364
 33.58996024 28.63841948 25.28354871 27.55119284 27.33996024 26.81809145
 29.25347913 29.30939364 30.01764414 29.29696819 30.28479125 31.31610338
 31.69507952 30.49602386 33.03702783 26.54473161 26.61928429 28.57007952
 27.20949304 26.09741551 29.96794235 31.3223161  28.71297217 30.70104374
 30.58921471 31.50248509 31.98707753 34.89463221 34.96297217 32.91277336
 25.79920477 27.56983101 27.8556163  27.93638171 29.17892644 31.33474155
 29.93687873 31.2415507  30.12326044 32.56486083 31.4527833  31.61431412
 32.75745527 35.45999006 25.8861829  26.81187873 28.14140159 28.03578529
 28.18489066 30.17917495 29.09816103 30.44010934 31.07380716 29.87475149
 32.12375746 31.67644135 33.01838966 31.08001988 26.91749503 25.91724652
 27.74378728 28.222167   29.56411531 30.57678926 30.01143141 29.1416501
 30.34070577 30.47117296 30.71968191 34.14289264 32.83822068 33.34145129
 34.43489066 26.51988072]",70470.53014605987,6742.7300000000005,0.9672417607355,228.3606556317036,56.0,7027.090655631704,1.0421729263416604,0,8.999999999999996,80.0
Reactive,2025-06-15 13:22:00+00:00,802,8.999999999999996,30.022244733536954,29.901062375745525,34.87599403578528,"[27.33996024 27.27162028 28.79373757 28.57007952 29.58275348 29.79398608
 29.86853877 29.66973161 32.2666501  30.49602386 33.78255467 33.06809145
 33.2109841  26.79945328 28.26565606 27.50770378 29.02982107 28.05442346
 28.65705765 29.5082008  29.01739563 30.02385686 29.21620278 32.27286282
 31.98086481 32.64562624 34.87599404 27.17842942 25.12201789 27.59468191
 29.32181909 29.62002982 29.94930417 28.39612326 29.78156064 29.14786282
 31.26640159 30.1916004  31.51491054 32.23558648 33.27311133 26.98583499
 25.81163022 27.19085487 26.65034791 28.4333996  30.86257455 29.62624254
 30.9806163  31.76341948 30.27236581 32.20452286 33.72664016 31.47142147
 34.26714712 33.8695328  26.08499006 26.54473161 27.94880716 28.30914513
 29.25347913 27.86804175 30.60785288 31.91252485 30.94955268 30.88742545
 32.60213718 32.40333002 33.62102386 32.86307157 26.79324056 26.30864811
 28.52037773 28.96148111 28.05442346 27.26540755 32.57107356 31.32852883
 31.08001988 30.99304175 32.32877734 32.12375746 31.88767396 31.69507952
 25.27733598 26.66277336 26.90506958 27.76863817 29.35909543 29.20999006
 29.68836978 29.09194831 29.71322068 30.84393638 30.83151093 32.79473161
 33.37872763 32.91898608 33.37872763 26.86779324 27.04796223 27.94880716
 28.62599404 29.02360835 29.75049702 29.34666998 31.74478131 30.95576541
 31.04895626 32.31635189 32.80094433 32.63941352 33.7639165  24.77410537
 27.15357853 28.05442346 27.48906561 28.07306163 29.25969185 28.79373757
 31.50869781 31.76963221 29.74428429 30.89985089 32.50894632 30.93712724
 33.97514911 26.73111332 28.17246521 27.32132207 27.92395626 28.08548708
 29.5082008  28.57629225 29.930666   30.21023857 30.4276839  31.37201789
 31.78827038 31.56461233 33.52162028 26.63170974 24.96048708 26.92370775
 28.01714712 29.68215706 29.05467197 28.10412525 29.930666   30.15432406
 29.20377734 31.19184891 31.94358847 31.83175944 32.45924453 33.70178926
 25.99801193 26.63792247 26.7000497  27.43936382 28.04821074 29.45849901
 29.80019881 30.67619284 30.5333002  30.07977137 33.22962227 32.98732604
 31.78827038 33.63966203 27.28404573 26.3583499  29.17892644 26.43290258
 28.4333996  28.31535785 30.50223658 31.51491054 32.12375746 29.54547714
 31.5832505  32.40333002 30.90606362 33.20477137 26.61928429 27.5387674
 26.00422465 26.89885686 28.15382704 28.29050696 31.55218688 30.60164016
 31.17321074 31.35337972 32.01192843 31.29746521 32.32877734 33.2917495
 33.11158052 27.56361829]",70332.02198052125,6728.469999999999,0.9673466572955,227.12337415958245,56.0,7011.593374159582,1.0420784181484917,0,8.999999999999996,80.0
Reactive,2025-06-15 13:23:00+00:00,803,8.999999999999996,30.150228050138622,30.035070825049697,35.056163021868784,"[25.94831014 27.19085487 29.31560636 26.96719682 28.09791252 29.05467197
 31.12350895 30.32828032 30.93712724 30.60785288 31.28503976 34.69582505
 33.6583002  25.83026839 28.57629225 27.36481113 29.76913519 27.04796223
 31.33474155 30.19781312 29.02360835 30.75074553 31.63295229 31.39686879
 31.21048708 33.34766402 33.90059642 26.74975149 27.32753479 28.16003976
 27.0666004  28.94284294 30.25372763 30.54572565 29.76292247 30.59542744
 31.0862326  31.76963221 32.6083499  31.62673956 33.31038767 25.60661034
 28.32157058 27.40208748 27.5139165  28.58871769 28.50173956 29.06709742
 29.46471173 30.43389662 31.82554672 31.86282306 32.29771372 33.44706759
 33.35387674 34.45974155 26.25894632 26.84915507 27.5387674  28.85586481
 28.32157058 29.59517893 29.86232604 30.54572565 31.88767396 31.59567594
 32.6332008  31.77584493 31.04895626 32.45924453 27.11008946 27.14736581
 27.20949304 27.21570577 26.47639165 29.75049702 29.62002982 30.35934394
 30.72589463 29.63245527 32.52137177 32.75745527 32.86928429 33.88817097
 27.07902584 28.68812127 28.97390656 28.9055666  28.16003976 27.73136183
 30.22887674 29.10437376 31.04274354 31.3223161  31.81312127 31.96843936
 32.88792247 33.46570577 33.62102386 26.92370775 27.38966203 27.07281312
 28.27186879 29.39015905 29.0360338  30.15432406 29.01739563 31.69507952
 33.62723658 31.55218688 32.56486083 34.56535785 32.74502982 28.57629225
 26.39562624 27.20328032 29.26590457 29.20999006 29.1416501  30.71346918
 31.65780318 30.84393638 32.01192843 33.70178926 32.70154076 33.68315109
 32.58971173 26.30864811 28.76888668 26.56336978 29.29696819 28.4333996
 29.09816103 28.32157058 29.89960239 28.89935388 30.73210736 31.64537773
 31.78827038 31.02410537 34.62127237 24.97291252 27.99229622 27.32753479
 27.84319085 27.52634195 28.88692843 30.99304175 29.66351889 30.06734592
 31.48384692 31.94358847 31.46520875 31.72614314 33.54647117 31.38444334
 28.07306163 27.71893638 27.47042744 28.25944334 28.7750994  28.35884692
 28.36505964 31.40308151 33.04945328 32.52758449 31.97465209 32.42196819
 33.47813121 32.29150099 26.3583499  27.30889662 28.59493042 28.35884692
 27.93016899 30.04870775 29.15407555 29.52062624 30.1916004  31.1110835
 32.67668986 31.73856859 35.05616302 32.92519881 26.62549702 25.8861829
 27.45178926 27.80591451 28.70054672 29.04224652 28.27808151 29.49577535
 30.09840954 30.39662028 30.09840954 33.22340954 31.76341948 34.11182903
 34.45352883 26.4639662 ]",70760.20296454379,6771.610000000001,0.9670230900394999,230.92186273287462,56.0,7058.531862732875,1.0423712917213004,0,8.999999999999996,80.0
Reactive,2025-06-15 13:24:00+00:00,804,8.999999999999996,29.975073644528493,29.84999378727634,35.63394632206759,"[27.45800199 27.65680915 27.72514911 29.60139165 29.81262425 28.38991054
 29.2721173  31.62673956 32.01814115 32.09890656 33.20477137 32.2417992
 34.01863817 26.69383698 26.47639165 29.35909543 27.91153082 26.89264414
 29.78777336 29.21620278 30.52087475 30.30964215 31.36580517 30.7445328
 31.53976143 33.80740557 32.73260437 25.57554672 27.13494036 28.06684891
 27.69408549 28.80616302 28.73782306 30.30964215 30.96819085 28.98011928
 29.66351889 32.77609344 32.34120278 32.68911531 33.16749503 26.30864811
 27.5387674  26.78702783 28.91177932 28.33399602 29.00497018 28.49552684
 31.18563618 31.42793241 31.16699801 31.29125249 30.84393638 32.36605368
 32.45303181 33.49676938 25.78677932 26.11605368 26.86158052 27.48285288
 29.1167992  29.1416501  29.66973161 29.68215706 30.66998012 33.00596421
 32.01192843 32.99353877 32.99975149 34.65854871 26.33971173 27.77485089
 28.75024851 27.25298211 29.47092445 28.89314115 27.52634195 30.03006958
 31.69507952 30.26615308 31.81312127 32.21073559 31.88146123 32.40954274
 28.34020875 26.97962227 27.49527833 28.58871769 28.40854871 27.29025845
 29.66351889 30.34691849 31.30989066 29.81262425 31.1110835  32.18588469
 32.50894632 31.78827038 34.03106362 27.55740557 26.61307157 27.68166004
 28.0916998  27.45800199 29.53305169 30.75695825 31.57703777 30.17296223
 31.54597416 32.58971173 31.65159046 33.17370775 35.63394632 26.54473161
 25.70601392 28.94284294 28.89314115 30.11704771 28.61978131 28.23459245
 30.84393638 29.63866799 29.68836978 32.9749006  32.07405567 32.92519881
 31.819334   26.79945328 25.89860835 28.222167   26.92370775 28.55765408
 29.1167992  29.07952286 29.70079523 30.10462227 31.01167992 33.11158052
 31.5832505  32.73260437 33.85710736 26.2527336  28.4333996  28.18489066
 28.02335984 28.81237575 29.62002982 27.81833996 28.00472167 29.53926441
 31.23533797 30.9806163  31.65159046 30.78802187 31.75720676 33.13021869
 26.17818091 26.36456262 26.13469185 27.20949304 29.45228628 30.47738569
 28.47688867 29.19756461 30.91227634 30.78180915 29.9555169  32.18588469
 32.90034791 33.36630219 27.73757455 26.76838966 28.34642147 26.60064612
 29.53926441 27.28404573 29.32181909 30.29100398 30.91227634 29.88717694
 30.94955268 31.02410537 32.75124254 33.66451292 24.64985089 27.71272366
 28.37127237 26.57579523 27.59468191 29.15407555 27.76863817 29.87475149
 31.03031809 30.65755467 31.69507952 31.32852883 31.85039761 33.15506958
 35.21769384 27.32132207]",70174.20638513454,6712.03,0.9674650663955,225.71920990906347,56.0,6993.749209909063,1.0419722810996173,0,8.999999999999996,80.0
Reactive,2025-06-15 13:25:00+00:00,805,8.999999999999996,30.199159423954082,30.085176441351884,34.72067594433399,"[27.9612326  28.47067594 29.60139165 28.71918489 29.47092445 29.80019881
 31.18563618 30.86257455 31.27882704 32.7388171  32.14860835 34.72067594
 33.55889662 27.14736581 26.81809145 27.80591451 30.27857853 28.97390656
 27.277833   30.01143141 28.83101392 30.91227634 31.41550696 31.52112326
 32.72017893 31.71371769 34.04348907 28.46446322 28.63220676 28.58250497
 28.12276342 28.9055666  30.29100398 29.81883698 31.14835984 30.12947316
 31.19184891 32.08648111 32.82579523 32.79473161 32.64562624 25.77435388
 25.45129225 29.2472664  27.53255467 29.02982107 29.06709742 29.930666
 31.04274354 30.22887674 32.35984095 32.06163022 31.91252485 32.86307157
 32.51515905 34.02485089 26.90506958 26.14090457 28.04199801 27.58846918
 27.01689861 28.75646123 31.14835984 31.98707753 32.0305666  31.84418489
 33.85089463 30.60164016 31.14835984 33.81361829 25.23384692 27.30889662
 28.20974155 28.83722664 29.07331014 29.45228628 28.86829026 29.42743539
 30.57678926 30.76317097 31.74478131 32.73260437 32.90656064 34.44110338
 26.76838966 26.38941352 27.30889662 27.39587475 29.09194831 29.45228628
 29.00497018 28.43961233 30.17917495 31.60188867 31.22291252 33.35387674
 32.0305666  31.819334   33.93787276 26.11605368 28.13518887 26.92370775
 27.25919483 28.7999503  28.30914513 30.65755467 30.40904573 31.42171968
 30.01143141 30.95576541 32.39090457 34.52186879 34.18016899 25.63767396
 27.58225646 27.37102386 28.48310139 29.09816103 27.65059642 31.33474155
 29.59517893 31.22291252 31.17942346 32.33499006 32.01192843 33.73285288
 34.2112326  27.75621272 26.29622266 27.02932406 26.29000994 29.83747515
 29.23484095 29.31560636 30.89985089 31.08001988 31.39686879 31.5583996
 32.5027336  33.39115308 32.21694831 27.99229622 27.39587475 27.62574553
 28.5390159  30.48359841 26.9361332  28.95526839 30.45253479 31.61431412
 30.47117296 31.35337972 31.97465209 33.16128231 32.31635189 33.35387674
 25.79299205 26.73732604 28.68812127 29.27833002 28.10412525 29.6945825
 31.05516899 29.64488072 31.77584493 29.96172962 32.34741551 31.81312127
 32.37847913 32.67668986 27.15357853 26.40805169 29.25347913 27.84940358
 28.71918489 29.0360338  28.5390159  29.47092445 30.51466203 31.91873757
 31.99329026 31.76341948 31.71371769 32.90656064 27.32132207 26.54473161
 27.62574553 30.75695825 29.60139165 28.20352883 31.06138171 31.60188867
 31.07380716 30.48981113 30.72589463 31.19806163 31.52112326 32.01814115
 33.70800199 26.30864811]",70923.9077687808,6787.74,0.9668973284619999,232.3848883342689,56.0,7076.124888334269,1.0424861424176926,0,8.999999999999996,80.0
Reactive,2025-06-15 13:26:00+00:00,806,8.999999999999996,30.085019545787063,29.964338966202778,35.60909542743538,"[26.67519881 29.40879722 29.65730616 29.20999006 29.49577535 30.34070577
 29.99900596 31.96843936 30.65755467 31.84418489 33.28553678 32.49652087
 34.22365805 26.53851889 26.76838966 26.47639165 26.06635189 27.09145129
 29.5082008  30.58921471 28.96769384 29.59517893 31.35337972 32.37847913
 31.43414513 32.80715706 33.63966203 25.38916501 27.18464215 26.33971173
 27.30889662 29.23484095 30.04870775 30.88121272 30.78180915 29.20999006
 32.02435388 31.22912525 32.45303181 33.25447316 32.60213718 24.77410537
 27.33374751 25.92345924 28.04199801 28.23459245 27.83076541 29.42122266
 29.3777336  30.05492048 31.72614314 33.55889662 32.22316103 32.6332008
 32.43439364 32.95626243 27.73757455 28.27808151 26.76838966 28.24701789
 27.76863817 31.62052684 29.30318091 30.49602386 28.98011928 31.11729622
 30.52087475 32.34120278 32.44060636 33.81983101 26.7249006  27.20328032
 27.65680915 27.25298211 28.38369781 29.15407555 30.12326044 30.73210736
 30.21645129 30.51466203 32.23558648 32.96247515 31.61431412 35.60909543
 27.1722167  29.09816103 27.93016899 29.29696819 27.81833996 29.77534791
 29.1167992  31.12972167 30.78180915 31.12350895 31.90631213 31.25397614
 34.35412525 34.98782306 33.43464215 26.15333002 27.55740557 29.84368787
 29.39015905 28.23459245 29.67594433 29.05467197 30.97440358 30.81287276
 31.29125249 33.0805169  31.347167   32.75124254 33.72042744 26.85536779
 25.79920477 26.49502982 28.86829026 28.25944334 28.48931412 29.6138171
 31.39065606 31.03653082 32.08026839 31.52112326 33.11779324 32.54000994
 32.19209742 26.35213718 26.26515905 27.54498012 29.80019881 27.03553678
 30.85014911 29.76292247 30.17917495 31.69507952 30.62027833 28.76267396
 31.73235586 31.09244533 33.59617296 25.57554672 28.14761431 27.39587475
 29.15407555 28.14761431 29.17271372 29.16650099 29.64488072 30.875
 31.06138171 31.11729622 32.19831014 32.32256461 33.60859841 33.40979125
 27.42072565 26.73732604 26.20924453 28.60114314 27.9860835  28.95526839
 30.56436382 30.32206759 30.63270378 31.51491054 30.402833   31.47763419
 32.3722664  32.92519881 25.07852883 27.78727634 27.72514911 27.17842942
 28.5638668  29.45228628 29.02360835 29.28454274 29.55790258 31.6640159
 31.73856859 33.16749503 34.59642147 32.80094433 26.09120278 25.93588469
 26.87400596 28.40854871 27.59468191 28.5390159  29.66973161 30.50223658
 30.21023857 29.93687873 32.6083499  31.60810139 34.472167   31.01789264
 32.80715706 28.47067594]",70542.0413923852,6748.84,0.967196193272,228.89631342452503,56.0,7033.736313424525,1.0422141158220561,0,8.999999999999996,80.0
Reactive,2025-06-15 13:27:00+00:00,807,8.999999999999996,30.101987993567267,29.98151714711729,36.031560636182896,"[26.74353877 27.13494036 29.09816103 27.91774354 28.5638668  30.65755467
 30.0611332  32.06784294 31.53354871 32.26043738 33.13021869 33.12400596
 32.90034791 28.72539761 25.35810139 27.53255467 27.26540755 27.94259443
 29.37152087 29.43986083 30.03006958 30.73832008 30.91227634 32.26043738
 31.03031809 32.96247515 34.04970179 25.37052684 26.62549702 27.37102386
 29.53926441 25.40780318 28.07306163 29.39015905 31.37201789 32.0554175
 31.13593439 32.7139662  32.34120278 31.9000994  32.2666501  26.17818091
 27.65059642 26.04150099 27.78106362 30.5333002  29.86853877 29.98658052
 28.37127237 31.06759443 31.65159046 30.21023857 30.57057654 32.11133201
 32.34120278 32.38469185 26.98583499 27.93638171 27.75621272 27.65680915
 29.54547714 29.31560636 30.25994036 30.94955268 30.98682903 31.33474155
 31.51491054 31.99329026 33.29796223 33.67072565 28.03578529 25.37052684
 29.37152087 26.81187873 28.85586481 29.50198807 29.01739563 30.22887674
 29.37152087 31.19184891 32.17967197 32.85064612 32.12997018 33.36008946
 25.94831014 27.23434394 26.32728628 27.90531809 26.86779324 26.89885686
 30.03628231 29.0360338  31.04274354 31.22291252 31.50869781 30.62027833
 33.57753479 33.83225646 32.74502982 25.70601392 27.8556163  27.93638171
 27.49527833 28.35884692 29.39015905 30.64512922 31.70750497 31.07380716
 32.7388171  32.19831014 32.65183897 32.27907555 36.03156064 26.13469185
 28.63841948 27.52634195 28.76267396 29.63866799 29.99279324 29.2721173
 30.02385686 29.1416501  30.26615308 30.14189861 32.69532803 33.40979125
 32.0554175  27.47664016 26.74975149 26.88643141 27.38966203 28.99875746
 29.39637177 30.49602386 30.17917495 32.10511928 32.42196819 31.82554672
 32.09269384 32.39090457 33.055666   26.30243539 28.68190855 27.08523857
 28.99254473 27.74378728 30.48981113 28.98011928 28.78131213 30.6389165
