policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 31.47763419 29.79398608 32.31013917 33.39736581 33.20477137 32.35362823
 27.13494036 27.55740557 28.47067594 28.07306163 29.94309145 30.09219682
 31.27882704 29.62002982 31.14835984 30.60164016 33.67072565 32.55243539
 31.96843936 31.83797217 26.58822068 27.36481113 28.13518887 26.99826044
 28.09791252 28.5390159  29.60139165 30.72589463 30.99925447 31.10487078
 33.14885686 31.39065606 32.03677932 33.17992048 24.94806163 28.36505964
 26.30243539 29.2721173  26.56336978 29.48956262 29.25969185 29.62624254
 31.55218688 30.94955268 32.01814115 34.15531809 32.81336978 32.7388171
 33.46570577 26.04771372]",70598.81103127866,6754.37,0.9671546295155,229.3839870781867,56.0,7039.753987078187,1.0422517550975423,0,8.999999999999996,80.0
Reactive,2025-06-15 13:28:00+00:00,808,8.999999999999996,30.121133654040683,30.000994035785283,34.98161033797216,"[27.56361829 27.32753479 28.84343936 31.03031809 30.44632207 31.70129225
 28.6694831  31.30989066 31.20427435 32.93141153 31.6640159  33.81983101
 32.36605368 27.25919483 29.43986083 27.83076541 26.97962227 29.71322068
 29.2472664  28.98011928 31.31610338 29.65109344 32.7388171  30.37798211
 31.77584493 32.12375746 32.78230616 25.23384692 27.01689861 28.36505964
 27.06038767 27.73757455 28.71918489 28.13518887 30.17296223 31.60810139
 29.73807157 31.31610338 32.79473161 31.88767396 32.31013917 26.5944334
 28.75646123 26.99826044 28.74403579 28.85586481 29.7194334  29.53305169
 29.53926441 30.80044732 30.50223658 32.02435388 31.64537773 33.84468191
 34.27957256 34.56535785 25.63767396 26.16575547 28.57007952 28.1165507
 28.65705765 28.94905567 29.02982107 30.03006958 30.40904573 30.21023857
 32.43439364 33.10536779 34.33548708 33.03081511 26.32107356 25.90482107
 27.66923459 28.55144135 28.85586481 28.10412525 30.03006958 31.12350895
 32.09890656 31.14214712 32.08648111 31.80690855 33.46570577 32.76366799
 26.8305169  24.66227634 27.45178926 27.78727634 28.67569583 28.84343936
 28.61356859 30.26615308 31.74478131 30.45874751 30.37798211 32.04299205
 32.72017893 34.82629225 32.89413519 25.83648111 26.97340954 29.29696819
 28.06063618 26.69383698 28.89314115 28.71918489 29.89338966 30.65134195
 31.29746521 32.91277336 32.32256461 33.51540755 33.42842942 26.85536779
 27.66923459 26.81809145 28.42718688 28.10412525 27.9860835  28.14140159
 28.50795229 29.96794235 31.65780318 31.75720676 32.49652087 33.97514911
 33.36008946 27.52634195 27.6195328  26.99204771 26.20303181 28.17867793
 27.4083002  30.19781312 30.57678926 31.51491054 31.01789264 31.78827038
 31.91873757 34.09319085 32.68290258 26.63792247 27.54498012 28.44582505
 28.07927435 27.58225646 28.57629225 29.96794235 30.04249503 32.16724652
 31.38444334 31.06759443 31.78827038 32.9500497  32.72017893 34.50944334
 26.50745527 25.84890656 28.81858847 27.35238569 28.86829026 29.2472664
 30.84393638 30.01143141 32.22316103 30.31585487 32.29150099 33.37872763
 33.34145129 32.70154076 26.17196819 27.45178926 27.77485089 27.31510934
 27.48285288 29.06709742 30.16053678 31.60188867 31.06138171 31.17942346
 29.44607356 31.85039761 34.22365805 34.98161034 25.98558648 28.52037773
 27.52012922 25.87375746 28.9304175  30.1667495  28.84965209 30.34691849
 31.98086481 29.30318091 33.13021869 30.70725646 33.96893638 33.11158052
 33.12400596 27.36481113]",70662.86475295853,6760.64,0.967107133952,229.9402187325686,56.0,7046.580218732569,1.0422948446792861,0,8.999999999999996,80.0
Reactive,2025-06-15 13:29:00+00:00,809,8.999999999999996,30.034271251553356,29.908890407554665,34.434890656063615,"[27.50149105 26.50745527 29.15407555 29.54547714 29.73185885 29.66351889
 29.07331014 30.41525845 33.03081511 32.65805169 33.28553678 33.8943837
 34.43489066 27.01068588 27.72514911 28.04199801 27.60710736 28.47067594
 30.27236581 30.54572565 31.98086481 29.44607356 31.53976143 32.19209742
 33.45949304 31.3223161  32.9500497  25.73707753 27.34617296 27.81212724
 28.38369781 28.01714712 29.36530815 29.0111829  29.00497018 29.71322068
 31.57082505 32.44681909 29.72564612 32.21694831 32.66426441 25.89239563
 27.86182903 27.21570577 27.71893638 28.24701789 29.5889662  30.2972167
 29.1167992  30.6389165  29.57032803 30.37176938 31.87524851 31.51491054
 33.67072565 34.06212724 27.07281312 28.25944334 27.97987078 30.46496024
 28.75024851 29.27833002 29.56411531 31.6888668  30.44010934 32.48409543
 32.11754473 31.77584493 32.93762425 32.82579523 26.76838966 26.91128231
 27.36481113 27.43936382 29.22862823 30.40904573 29.12301193 31.14835984
 31.19806163 30.73832008 32.85685885 32.57728628 31.93737575 32.33499006
 25.17793241 24.84244533 26.50124254 28.60114314 29.0360338  27.87425447
 29.40258449 29.75670974 30.57678926 28.60735586 30.6637674  31.22291252
 33.90059642 32.90034791 33.49676938 27.07902584 26.56336978 28.55144135
 28.35263419 29.73807157 29.16028827 29.71322068 29.70079523 32.27907555
 30.37798211 31.39686879 32.64562624 33.16128231 32.31013917 25.52584493
 27.14115308 27.02932406 26.51988072 27.22813121 29.0360338  28.70054672
 29.94309145 30.61406561 30.79423459 32.80715706 31.54597416 33.57132207
 34.         26.13469185 29.08573559 27.27162028 29.49577535 29.37152087
 29.41500994 30.82529821 30.35934394 29.89960239 31.2166998  32.16724652
 32.23558648 32.76366799 33.54025845 25.66252485 27.31510934 27.81833996
 28.78131213 28.50795229 29.48956262 29.41500994 30.04249503 30.92470179
 29.68215706 32.65183897 31.63295229 32.44060636 31.39686879 32.85685885
 26.79945328 27.47042744 27.8804672  27.20949304 27.89910537 28.19110338
 29.25347913 29.09194831 28.71918489 30.402833   31.29125249 31.96843936
 33.63966203 33.37872763 25.9110338  26.18439364 28.12897614 28.09791252
 28.02957256 29.99900596 29.32803181 30.65755467 32.83200795 32.42818091
 30.70104374 31.52112326 32.34741551 32.29771372 24.66848907 28.05442346
 26.87400596 26.15333002 28.23459245 29.96794235 28.72539761 27.99229622
 30.64512922 30.03006958 32.10511928 32.38469185 31.76963221 34.17395626
 32.75745527 27.33996024]",70372.2578991969,6730.99,0.9673282680995,227.34071561560722,56.0,7014.330715615607,1.0420949541769646,0,8.999999999999996,80.0
Reactive,2025-06-15 13:30:00+00:00,810,8.999999999999996,30.05484976753467,29.929889413518882,36.54100397614313,"[27.99850895 26.45154076 28.76888668 28.13518887 27.71893638 29.63245527
 29.86853877 30.16053678 31.69507952 31.60188867 31.44657058 33.96893638
 35.66500994 23.79249503 27.45800199 26.96719682 28.06684891 30.09219682
 28.1165507  29.93687873 31.98707753 30.58921471 30.86257455 32.12997018
 33.3166004  33.35387674 32.37847913 26.40805169 29.02982107 27.37723658
 27.56361829 28.51416501 27.87425447 30.78180915 28.0916998  29.43986083
 30.94955268 31.55218688 31.98707753 32.75124254 33.91302187 28.46446322
 25.09095427 27.49527833 27.26540755 28.13518887 30.75695825 29.07952286
 29.32803181 29.81262425 30.80044732 31.96222664 30.55815109 33.30417495
 32.53379722 33.03081511 26.52609344 27.43936382 29.53305169 28.11033797
 28.78752485 29.22241551 29.44607356 30.16053678 30.94333996 30.62027833
 31.08001988 31.50248509 33.40979125 33.62102386 28.47067594 28.62599404
 26.90506958 27.43315109 27.81833996 28.89314115 29.45228628 29.91202783
 31.91252485 30.68240557 31.39686879 30.0859841  31.77584493 35.57181909
 26.86779324 27.11008946 27.45800199 28.47688867 27.11008946 30.93091451
 28.75024851 30.01143141 30.71346918 30.37176938 31.56461233 30.81908549
 31.76963221 33.14264414 33.37251491 27.81833996 26.88643141 28.29671968
 28.08548708 27.54498012 29.34666998 30.12947316 29.86232604 31.67022863
 31.73235586 30.82529821 35.05616302 32.9500497  33.06187873 26.37698807
 26.67519881 26.47639165 27.46421471 27.48285288 27.91774354 30.02385686
 28.98011928 31.28503976 32.03677932 31.06759443 32.01192843 33.09915507
 33.70800199 24.84865805 26.30243539 30.1916004  27.25298211 30.5333002
 28.65705765 28.22837972 29.87475149 31.50869781 30.32828032 29.57032803
 33.1861332  31.70750497 32.04920477 25.62524851 26.76217694 26.53230616
 26.32107356 28.61356859 29.06709742 30.22887674 30.72589463 31.60188867
 31.83175944 31.57703777 31.85039761 32.32256461 36.54100398 34.36033797
 27.86804175 24.79274354 27.93638171 28.694334   26.43290258 28.52037773
 29.66351889 30.9806163  31.5832505  29.96794235 31.9249503  31.9249503
 31.88767396 32.85685885 25.76192843 26.73732604 27.97365805 27.71893638
 29.23484095 29.67594433 29.36530815 28.93663022 31.49627237 32.74502982
 32.04299205 32.41575547 33.28553678 33.95029821 27.92395626 27.60089463
 26.74975149 27.37102386 28.65084493 27.55740557 29.25969185 30.00521869
 30.5084493  31.75720676 32.15482107 32.29150099 33.66451292 32.56486083
 34.72067594 26.92992048]",70441.10538226401,6737.75,0.9672786246874999,227.926515571482,56.0,7021.676515571482,1.0421396631770965,0,8.999999999999996,80.0
Reactive,2025-06-15 13:31:00+00:00,811,8.999999999999996,30.106555198946943,29.983660536779315,34.64612326043737,"[27.31510934 28.72539761 27.02311133 29.34045726 30.25372763 30.86878728
 31.14835984 30.58300199 31.93116302 32.54000994 33.01838966 33.19855865
 32.52758449 25.50720676 29.1167992  27.8556163  27.53255467 29.26590457
 29.4833499  30.10462227 30.75695825 31.4527833  30.93091451 31.37823062
 31.01789264 31.14835984 33.68315109 26.38941352 27.3026839  25.6500994
 27.46421471 30.05492048 29.43364811 31.28503976 30.0859841  30.64512922
 31.37823062 32.0305666  31.40929423 30.68240557 33.77012922 26.74975149
 27.93016899 26.92992048 27.66302187 27.95501988 28.55765408 29.04845924
 28.91177932 30.73832008 30.45874751 31.73856859 32.25422465 31.71371769
 34.21744533 34.64612326 26.66277336 27.45800199 28.46446322 27.86182903
 30.31585487 29.51441352 30.41525845 30.71346918 30.96819085 31.0862326
 32.31635189 29.53305169 32.54622266 32.31013917 26.57579523 27.0666004
 27.50770378 29.71322068 29.30939364 28.68812127 30.41525845 29.57032803
 32.17967197 31.26640159 32.77609344 32.47166998 31.55218688 34.37897614
 26.45775348 27.22813121 27.42693837 27.79970179 26.67519881 30.97440358
 27.9612326  29.92445328 29.23484095 30.24130219 31.38444334 31.07380716
 32.38469185 33.02460239 33.27932406 26.95477137 27.35859841 27.50149105
 29.83747515 27.99229622 29.22862823 29.40258449 30.57678926 30.24751491
 31.35337972 33.10536779 34.35412525 33.09915507 32.12997018 26.84915507
 26.42047714 26.34592445 27.33374751 27.09145129 30.04870775 29.94930417
 29.25969185 29.72564612 31.71993042 31.85661034 32.65183897 33.15506958
 33.6583002  27.58846918 26.40805169 27.16600398 28.57629225 28.70054672
 29.86232604 29.0111829  31.15457256 31.2166998  31.70750497 31.42171968
 32.78851889 32.87549702 33.03081511 25.08474155 25.23384692 28.4333996
 26.12847913 28.17867793 26.56336978 29.27833002 29.66351889 30.30342942
 32.11133201 31.41550696 32.74502982 31.89388668 34.39140159 34.61505964
 27.56361829 27.29647117 28.60735586 27.81833996 30.09219682 27.79970179
 29.94309145 28.86829026 30.88121272 32.21073559 30.89363817 33.02460239
 32.0554175  34.63991054 27.21570577 26.66277336 27.67544732 29.47092445
 29.55790258 29.06709742 28.66327038 28.26565606 31.7944831  30.88121272
 32.02435388 31.76963221 32.45303181 32.78851889 26.81809145 25.98558648
 27.68166004 27.27162028 29.70079523 27.05417495 29.8499006  30.76317097
 31.04895626 31.17321074 31.87524851 30.42147117 31.47142147 34.35412525
 34.31684891 26.69383698]",70614.0910735969,6755.06,0.9671494219819999,229.4450273169905,56.0,7040.505027316991,1.0422564754890393,0,8.999999999999996,80.0
Reactive,2025-06-15 13:32:00+00:00,812,8.999999999999996,30.161618212361148,30.04097291252485,35.1182902584493,"[26.49502982 26.7249006  27.32753479 29.09816103 29.47092445 30.66998012
 29.44607356 31.08001988 32.01192843 32.78851889 32.14860835 32.94383698
 32.75124254 25.85511928 28.91177932 27.68787276 26.77460239 28.16625249
 28.18489066 30.52087475 29.6138171  31.17942346 32.22937376 32.50894632
 33.26689861 30.88742545 32.49030815 26.33349901 27.71893638 25.28976143
 29.930666   28.44582505 29.6945825  29.24105368 31.72614314 29.72564612
 31.19806163 32.20452286 32.62698807 32.91277336 32.44681909 24.40755467
 27.22191849 28.14761431 26.73111332 27.5139165  29.13543738 31.01789264
 31.12972167 28.92420477 30.89363817 31.05516899 31.62052684 31.52733598
 33.83225646 34.50944334 26.13469185 27.61332008 29.36530815 28.52037773
 29.66973161 27.09145129 30.32206759 30.12947316 30.02385686 31.22291252
 33.2109841  31.819334   31.14835984 33.49055666 26.5944334  27.29647117
 27.22813121 27.77485089 27.28404573 27.89910537 29.0360338  30.59542744
 29.70700795 31.21048708 31.55218688 31.22912525 32.3722664  34.08076541
 27.79348907 26.47639165 26.2527336  27.76242545 27.54498012 29.52683897
 29.23484095 30.86257455 31.63295229 30.62027833 32.60213718 32.93762425
 33.62723658 33.39736581 34.11182903 26.4639662  27.81833996 26.06013917
 28.80616302 30.47117296 28.96148111 30.73210736 31.60810139 31.47142147
 30.4276839  33.06809145 31.73856859 31.99950298 33.49676938 27.4083002
 27.66302187 28.73782306 27.43936382 27.95501988 28.52659046 30.4276839
 27.63817097 31.819334   31.23533797 32.4778827  30.0859841  32.18588469
 33.60859841 25.92345924 26.33349901 27.72514911 28.10412525 29.77534791
 29.30318091 31.56461233 29.96794235 31.55218688 30.47117296 32.80715706
 31.16078529 31.5583996  34.01863817 29.10437376 26.52609344 28.18489066
 27.1722167  29.84368787 28.27186879 30.63270378 30.1667495  31.28503976
 31.5832505  30.99304175 32.31635189 32.01814115 32.65805169 34.2112326
 27.00447316 28.5390159  28.7999503  28.73782306 27.52634195 30.1916004
 30.63270378 29.43986083 30.44010934 30.6389165  33.40357853 33.24826044
 32.8195825  32.79473161 26.55715706 27.65680915 28.20352883 29.81883698
 30.35313121 28.98011928 30.29100398 31.72614314 29.54547714 31.819334
 30.67619284 32.96868787 32.11133201 33.62102386 25.36431412 26.43290258
 26.9361332  27.94259443 28.33399602 28.53280318 30.04870775 28.9304175
 29.84368787 31.18563618 32.96868787 31.59567594 34.83250497 33.88195825
 35.11829026 25.73086481]",70798.30989127545,6773.51,0.9670084113995,231.09297982005955,56.0,7060.60297982006,1.042384669074093,0,8.999999999999996,80.0
Reactive,2025-06-15 13:33:00+00:00,813,8.999999999999996,30.25064111960331,30.134039512922463,34.757952286282304,"[25.56312127 29.29696819 28.27808151 27.29647117 27.25919483 28.40233598
 31.16699801 31.50869781 31.22912525 32.21073559 32.98111332 31.86282306
 34.25472167 23.92296223 28.57007952 27.30889662 28.22837972 30.67619284
 30.26615308 29.53926441 29.78777336 31.56461233 31.58946322 31.74478131
 32.19831014 31.62052684 33.66451292 26.1222664  27.8804672  28.70675944
 26.07256461 27.37723658 28.98011928 29.88096421 29.5889662  31.60810139
 30.4276839  30.93091451 33.13643141 31.04895626 33.39736581 25.81163022
 26.08499006 27.79970179 28.60114314 29.59517893 30.78802187 28.58871769
 29.45849901 31.04895626 31.22291252 30.9806163  33.09915507 33.01838966
 34.75795229 32.29771372 25.97316103 28.71918489 28.57007952 28.28429423
 27.8804672  30.16053678 29.53926441 30.24130219 30.13568588 31.31610338
 31.73856859 32.8195825  32.99353877 33.88195825 26.51988072 26.08499006
 29.66351889 29.30939364 29.93687873 29.38394632 29.88096421 29.94309145
 30.4276839  30.83151093 32.7139662  31.53976143 32.60213718 32.49030815
 27.16600398 25.97937376 27.47042744 28.51416501 27.88667992 28.98633201
 30.18538767 30.75695825 30.6389165  30.24130219 31.5583996  32.77609344
 33.92544732 32.08026839 34.42246521 28.16003976 27.68166004 28.42718688
 29.62002982 29.02360835 30.55815109 29.98036779 30.90606362 33.35387674
 30.19781312 31.75099404 33.1861332  32.30392644 32.07405567 27.37723658
 26.12847913 27.75       28.25944334 28.9304175  28.86829026 30.38419483
 30.41525845 33.24204771 31.91873757 30.59542744 31.96222664 32.8195825
 34.2360835  26.37698807 29.0111829  27.14115308 27.29025845 29.12922465
 30.6389165  28.12897614 32.46545726 31.7944831  31.57703777 32.08648111
 30.71346918 34.08697813 32.06784294 26.51988072 27.20328032 27.12251491
 28.50173956 29.53305169 29.60760437 29.54547714 30.96819085 30.36555666
 31.28503976 32.52758449 34.40382704 33.33523857 34.59642147 31.72614314
 26.67519881 28.75024851 27.54498012 28.47067594 29.4833499  29.50198807
 29.1416501  29.46471173 29.930666   31.60188867 32.26043738 32.45924453
 33.72664016 33.70800199 25.70601392 25.75571571 27.43936382 27.6195328
 28.74403579 29.83126243 31.1110835  28.28429423 31.17321074 32.58971173
 31.97465209 30.22887674 33.16128231 33.44085487 26.19060636 28.07306163
 26.74353877 28.16625249 28.50173956 32.16724652 28.33399602 29.10437376
 32.40954274 30.11704771 31.27882704 31.37823062 34.18638171 31.65780318
 34.42246521 27.9612326 ]",71096.14492974484,6803.470000000001,0.9667721797955,233.83428138626095,56.0,7093.304281386262,1.0426009494252582,0,8.999999999999996,80.0
Reactive,2025-06-15 13:34:00+00:00,814,8.999999999999996,30.21270349405687,30.093470427435385,35.52211729622266,"[26.2527336  29.28454274 28.07927435 28.85586481 27.68787276 30.57678926
 30.98682903 29.34666998 33.12400596 33.04324056 31.76341948 32.40333002
 32.86928429 25.64388668 29.10437376 26.27137177 27.86804175 28.04199801
 28.49552684 28.24701789 30.17917495 29.98036779 31.70129225 32.22316103
 34.06212724 34.67718688 34.91327038 27.60710736 27.43315109 27.89910537
 26.97340954 27.94880716 28.92420477 29.55790258 31.37823062 30.09840954
 31.44657058 31.78827038 31.73235586 32.9500497  31.49627237 26.89264414
 25.9917992  28.06063618 26.66898608 28.66327038 28.86207753 29.84368787
 28.6694831  30.24130219 31.29746521 31.21048708 32.8444334  31.819334
 32.19209742 32.91898608 26.09120278 27.29025845 29.10437376 29.0360338
 29.62002982 29.67594433 31.01789264 30.31585487 32.29150099 30.93712724
 33.36008946 32.08026839 30.81908549 35.5221173  25.90482107 27.81212724
 28.60114314 27.95501988 30.03628231 28.99875746 29.42122266 30.31585487
 31.22291252 31.89388668 32.96868787 31.94358847 33.39115308 33.21719682
 29.85611332 26.55094433 27.83697813 28.25323062 28.53280318 29.76913519
 29.86232604 31.39065606 32.29150099 31.347167   31.09865805 32.31013917
 33.6583002  33.24204771 34.44110338 26.81187873 27.32753479 27.18464215
 27.88667992 30.17296223 28.7999503  28.38369781 30.4276839  31.94358847
 31.68265408 31.21048708 31.95601392 32.15482107 33.34145129 25.097167
 27.14736581 26.06013917 28.10412525 28.53280318 28.63220676 29.86853877
 30.24751491 32.35984095 30.59542744 32.43439364 31.5832505  32.3722664
 32.1610338  25.55690855 28.65084493 27.93016899 27.8804672  28.99254473
 27.66923459 30.01143141 29.00497018 31.75720676 30.22887674 30.09840954
 32.49652087 33.03081511 32.53379722 27.0417495  25.83648111 27.89289264
 28.89935388 28.70675944 28.97390656 29.94930417 31.60188867 31.6640159
 30.39662028 30.45253479 33.72042744 31.57703777 34.08076541 33.77012922
 27.07902584 28.11033797 27.20328032 28.27186879 28.55144135 29.00497018
 28.97390656 29.09194831 32.08648111 31.75099404 31.85039761 33.06809145
 34.98161034 33.29796223 25.51341948 27.97365805 28.12276342 27.87425447
 29.06088469 29.39637177 30.94333996 30.70725646 30.7445328  30.56436382
 32.03677932 33.10536779 32.85685885 32.52758449 26.69383698 26.12847913
 27.02932406 28.39612326 27.69408549 28.87450298 30.66998012 31.48384692
 30.80666004 30.71968191 31.72614314 33.3166004  32.33499006 33.55889662
 32.95626243 26.29000994]",70969.22080971667,6790.41,0.9668762601595,232.62932757623548,56.0,7079.039327576235,1.042505434513709,0,8.999999999999996,80.0
Reactive,2025-06-15 13:35:00+00:00,815,8.999999999999996,30.300208095116233,30.184952783300197,35.211481113320076,"[28.11033797 27.86804175 27.66302187 29.56411531 30.62649105 29.48956262
 30.41525845 30.52087475 30.58300199 30.60785288 31.89388668 32.9500497
 34.04348907 26.89885686 27.60710736 27.90531809 28.06684891 30.1667495
 29.49577535 30.14189861 30.6637674  32.79473161 31.37823062 31.42171968
 30.52087475 32.8195825  32.50894632 27.61332008 27.14736581 29.26590457
 29.7194334  29.25969185 29.06088469 31.02410537 29.53305169 31.69507952
 31.17321074 32.73260437 32.02435388 32.86307157 33.29796223 25.6500994
 28.43961233 27.24055666 27.55119284 29.57032803 27.32132207 29.68215706
 28.60114314 30.85636183 31.22291252 32.65805169 31.76963221 32.9749006
 34.2360835  35.21148111 27.27162028 26.53851889 28.9304175  28.30914513
 28.694334   30.1667495  30.11083499 30.38419483 32.40954274 31.21048708
 32.62698807 32.37847913 31.5583996  32.76988072 26.5695825  28.12276342
 27.71272366 26.9609841  27.65059642 28.31535785 30.95576541 31.39065606
 30.80666004 30.91227634 31.67644135 32.7388171  34.63991054 34.11804175
 25.15929423 27.63817097 27.24676938 27.91774354 28.01093439 28.15382704
 29.81883698 28.07927435 31.68265408 30.75074553 31.96843936 32.72639165
 31.35337972 30.55193837 33.08672962 27.15979125 26.43290258 28.59493042
 29.22241551 28.44582505 28.9055666  29.94309145 30.73832008 29.74428429
 32.79473161 31.49005964 31.96222664 32.5027336  33.73285288 28.222167
 27.05417495 28.79373757 29.22862823 29.66351889 30.52087475 29.07331014
 29.85611332 29.17271372 31.15457256 32.53379722 33.98757455 34.7082505
 34.37897614 26.4888171  29.16650099 27.03553678 27.91153082 29.37152087
 29.5889662  29.1416501  30.14189861 30.37176938 31.11729622 31.91873757
 33.66451292 31.98086481 33.34766402 26.2278827  27.52012922 27.84319085
 28.17246521 27.71893638 28.89314115 30.17296223 29.77534791 30.56436382
 31.83175944 32.04920477 32.64562624 32.70775348 33.43464215 34.49701789
 27.5387674  29.25969185 28.42718688 29.74428429 29.43364811 28.05442346
 29.47092445 30.65134195 30.1916004  31.37823062 31.42793241 35.05616302
 31.54597416 34.14910537 26.34592445 28.22837972 28.40854871 28.76888668
 28.09791252 30.0611332  29.35909543 29.04845924 30.47117296 32.78230616
 30.85636183 32.49652087 32.88792247 35.03131213 26.10984095 25.48235586
 27.95501988 26.79945328 29.46471173 29.80019881 29.71322068 30.27236581
 30.01764414 29.52062624 31.5832505  30.73210736 32.26043738 34.1056163
 34.1304672  28.35263419]",71261.97620302088,6819.86,0.966639147902,235.36843224575478,56.0,7111.228432245754,1.0427235210467305,0,8.999999999999996,80.0
Reactive,2025-06-15 13:36:00+00:00,816,8.999999999999996,30.14253332842551,30.01835859840954,35.4910536779324,"[27.58846918 27.15979125 27.92395626 27.79348907 30.18538767 29.15407555
 30.32206759 31.29746521 31.61431412 32.11754473 31.73235586 32.37847913
 32.93762425 28.62599404 25.79920477 26.47017893 28.19110338 27.84940358
 29.27833002 28.57007952 31.09865805 30.59542744 28.88071571 32.30392644
 33.69557654 32.93141153 35.06858847 28.37748509 26.94234592 26.78702783
 28.78752485 28.16003976 28.5390159  30.58300199 28.04821074 31.53354871
 31.40929423 31.58946322 31.61431412 33.09915507 35.49105368 25.19657058
 27.24676938 27.47042744 26.84915507 28.06684891 27.65059642 29.2721173
 29.8499006  30.67619284 32.06784294 31.04895626 33.93787276 31.80069583
 33.57132207 32.31635189 26.39562624 26.73111332 28.02957256 28.98633201
 29.2721173  28.40854871 30.25994036 31.54597416 29.56411531 31.11729622
 31.73856859 32.63941352 32.47166998 34.17395626 26.9609841  28.16003976
 28.14140159 28.26565606 30.45253479 28.82480119 29.09816103 28.60735586
 31.83797217 29.55168986 32.42196819 30.36555666 32.31013917 33.48434394
 25.21520875 27.55119284 27.27162028 27.83076541 28.07927435 28.17867793
 30.66998012 29.930666   31.69507952 31.47763419 31.99329026 32.65805169
 33.33523857 32.85685885 31.76341948 25.48235586 28.86207753 26.55094433
 28.27186879 27.6195328  30.96197813 30.88742545 29.32181909 30.79423459
 31.93116302 31.67644135 31.2415507  32.77609344 34.80144135 27.41451292
 27.41451292 27.0417495  29.99279324 28.96148111 28.86829026 29.39015905
 29.89960239 31.37201789 32.42196819 30.88121272 33.02460239 34.57157058
 33.91923459 26.84915507 25.34567594 26.32107356 27.01068588 26.58200795
 28.98633201 29.70079523 30.49602386 29.79398608 30.85014911 31.74478131
 32.75124254 31.98086481 33.54025845 26.70626243 27.58225646 27.32753479
 27.36481113 28.53280318 30.20402584 29.57654076 29.55790258 30.21645129
 30.03006958 31.82554672 32.6083499  32.86307157 32.41575547 33.45328032
 26.81187873 29.51441352 29.92445328 30.2972167  30.04870775 28.21595427
 28.81858847 30.83772366 30.91848907 30.72589463 31.06759443 33.26068588
 31.67022863 32.75745527 26.78702783 27.40208748 27.93638171 28.20974155
 28.60114314 30.41525845 31.22912525 28.87450298 29.0360338  31.17942346
 31.50869781 31.88146123 31.76341948 34.87599404 26.87400596 25.77435388
 27.39587475 27.29025845 29.07331014 29.25969185 29.55790258 31.37823062
 30.05492048 30.62649105 33.01838966 33.16128231 33.36008946 31.82554672
 35.05616302 26.95477137]",70734.45950358041,6766.23,0.9670644579355,230.43908909528454,56.0,7052.669089095284,1.0423336317410559,0,8.999999999999996,80.0
Reactive,2025-06-15 13:37:00+00:00,817,8.999999999999996,30.18587699587877,30.063369781312122,34.32306163021868,"[27.45178926 28.89314115 28.694334   28.60735586 29.72564612 30.06734592
 29.8250497  32.55243539 32.48409543 33.47191849 33.85089463 34.32306163
 32.8444334  26.82430417 26.2278827  27.3026839  28.32157058 27.89910537
 27.34617296 29.930666   29.04224652 32.09890656 30.70104374 32.47166998
 32.23558648 33.19234592 32.75124254 26.02286282 26.84915507 27.67544732
 27.72514911 29.14786282 29.80019881 30.26615308 29.94309145 31.30367793
 31.49627237 30.80044732 32.17345924 32.78230616 32.57107356 27.07902584
 27.43315109 26.29000994 28.11033797 27.27162028 27.94880716 28.75024851
 29.15407555 31.56461233 31.73856859 31.70129225 32.88792247 32.32256461
 34.32306163 33.66451292 26.26515905 27.62574553 26.95477137 27.99850895
 27.32753479 30.1667495  30.41525845 29.91824056 30.85636183 30.57678926
 31.90631213 31.30989066 33.47191849 33.14264414 25.23384692 26.8305169
 29.5889662  27.13494036 26.76838966 30.17296223 29.96172962 31.77584493
 27.8804672  31.81312127 31.37823062 32.91277336 33.0805169  32.89413519
 27.08523857 27.73136183 29.49577535 28.71918489 27.5139165  29.10437376
 28.87450298 30.30342942 31.9249503  30.52087475 31.30989066 33.36008946
 32.46545726 33.81361829 33.39115308 28.59493042 26.71247515 29.04845924
 28.55765408 28.5390159  29.1416501  29.60760437 31.16699801 29.10437376
 30.28479125 32.56486083 32.54622266 32.07405567 33.49676938 26.66277336
 27.35859841 29.78777336 29.08573559 28.65084493 30.17296223 31.05516899
 30.86878728 30.35313121 32.12997018 33.2917495  31.5583996  31.78205765
 31.96843936 25.43265408 26.17818091 27.15979125 29.49577535 27.99850895
 28.66327038 30.53951292 31.59567594 30.57678926 31.91252485 30.89363817
 32.52137177 31.06138171 34.00621272 26.66898608 26.38941352 28.03578529
 28.44582505 28.6694831  29.32803181 28.7999503  29.0111829  31.88767396
 31.28503976 31.52112326 33.055666   34.26714712 32.90034791 33.60859841
 28.01093439 26.49502982 28.83101392 27.25919483 28.76888668 29.64488072
 29.02982107 28.9055666  30.94955268 32.72639165 32.06163022 32.70775348
 32.2666501  33.27311133 27.09145129 26.91128231 27.76863817 28.68190855
 26.97962227 28.63841948 29.88717694 28.68190855 31.9000994  32.44060636
 32.94383698 32.34120278 32.04299205 32.65183897 26.15954274 24.9666998
 27.37102386 27.52012922 28.60114314 27.73136183 30.65755467 29.91824056
 29.94930417 32.06784294 31.99329026 32.8444334  34.28578529 33.43464215
 32.00571571 26.29000994]",70879.47007741201,6780.719999999999,0.966952381408,231.74527789346666,56.0,7068.465277893466,1.0424358000173237,0,8.999999999999996,80.0
Reactive,2025-06-15 13:38:00+00:00,818,8.999999999999996,30.172583457648063,30.0487698807157,34.89463220675944,"[27.15357853 27.69408549 28.85586481 28.01093439 28.59493042 29.19756461
 28.76267396 31.63295229 30.30964215 31.73235586 31.56461233 32.38469185
 33.34145129 27.75621272 27.0417495  27.37102386 28.05442346 29.30318091
 29.0360338  30.83151093 30.95576541 30.45253479 31.95601392 31.1110835
 33.62102386 32.76988072 32.00571571 26.21545726 26.79324056 26.92370775
 29.39637177 27.93016899 28.99875746 29.47713718 28.17867793 31.83175944
 32.08026839 30.70725646 32.94383698 33.96893638 34.89463221 25.38916501
 26.76217694 27.35859841 26.21545726 27.67544732 28.48931412 29.85611332
 28.76267396 30.14811133 31.12972167 31.42793241 31.95601392 31.53976143
 32.63941352 34.54671968 25.96073559 27.89910537 24.4137674  29.62002982
 29.94309145 30.17917495 30.76317097 30.84393638 29.29075547 29.51441352
 29.98658052 33.63966203 32.19209742 32.58971173 27.07902584 26.0166501
 28.61356859 29.57654076 28.38369781 29.20377734 30.45253479 29.94930417
 29.68215706 30.89363817 30.58921471 33.63966203 34.01863817 32.25422465
 27.48285288 26.82430417 27.12251491 26.66277336 29.09194831 30.1916004
 30.24130219 29.5082008  31.5583996  31.2415507  31.26640159 32.17967197
 32.52137177 31.5583996  33.86332008 27.37102386 27.55740557 27.57604374
 30.09219682 27.50149105 30.11704771 28.81237575 29.66973161 31.22912525
 30.68861829 31.44657058 33.33523857 32.26043738 33.28553678 26.68762425
 27.50770378 27.34617296 29.25347913 28.07306163 27.79348907 31.64537773
 31.5583996  31.96222664 33.57753479 31.63916501 32.22316103 33.11779324
 33.37872763 25.37673956 27.56361829 26.76217694 29.18513917 28.02957256
 29.45849901 29.7194334  30.22887674 31.26018887 32.0554175  32.42196819
 31.42793241 32.21073559 34.55914513 27.48285288 27.9860835  27.10387674
 30.5084493  28.02335984 30.17917495 29.46471173 28.71918489 30.04249503
 29.51441352 31.49627237 32.62698807 32.72017893 34.50323062 32.62698807
 25.83026839 28.48931412 27.32132207 30.20402584 27.84940358 31.33474155
 30.12947316 31.6888668  31.37201789 30.29100398 32.44681909 32.32256461
 33.22340954 33.49055666 27.18464215 27.68787276 28.68190855 29.01739563
 27.81212724 29.21620278 29.50198807 29.89960239 32.5027336  31.53354871
 31.89388668 31.89388668 32.4778827  33.71421471 25.92967197 25.77435388
 28.29050696 27.65059642 28.87450298 27.03553678 30.6637674  29.16650099
 30.34691849 32.80715706 33.4222167  32.45924453 32.51515905 31.11729622
 33.61481113 26.86779324]",70834.99521590739,6776.02,0.966988964798,231.31953196196264,56.0,7063.339531961963,1.0424024031750145,0,8.999999999999996,80.0
Reactive,2025-06-15 13:39:00+00:00,819,8.999999999999996,30.109410592919243,29.98167246520874,34.851143141153074,"[28.4333996  28.57629225 29.60760437 28.34020875 30.34070577 29.6945825
 29.2472664  30.93091451 30.33449304 31.82554672 33.25447316 34.70203777
 32.91898608 29.04845924 28.07927435 26.805666   27.93638171 30.82529821
 29.07331014 30.12326044 30.53951292 30.96819085 31.65780318 29.75670974
 32.35984095 31.91252485 34.47837972 26.03528827 25.37673956 27.43936382
 27.67544732 29.01739563 27.59468191 30.57678926 29.70700795 29.98658052
 31.30367793 31.91252485 32.04920477 31.34095427 34.07455268 26.21545726
 27.13494036 26.81187873 27.43315109 29.45228628 29.34045726 30.27857853
 29.2721173  29.79398608 30.25372763 31.03653082 29.93687873 32.65183897
 33.62102386 34.2360835  27.25298211 27.16600398 25.82405567 28.91799205
 28.01093439 30.15432406 30.62649105 29.66973161 30.92470179 32.55864811
 31.21048708 32.69532803 33.38494036 33.2109841  27.36481113 28.45203777
 28.32157058 26.99826044 29.29696819 28.86829026 29.70079523 30.11704771
 31.49627237 30.29100398 31.97465209 33.68936382 33.37872763 32.29771372
 24.50695825 27.58225646 28.78752485 26.15333002 28.4582505  29.56411531
 29.0360338  31.12972167 30.26615308 32.08026839 30.1916004  31.85039761
 32.91898608 31.49627237 31.49005964 27.6195328  26.97962227 27.76242545
 29.29075547 28.86829026 30.28479125 28.40233598 30.41525845 30.14189861
 31.96222664 32.26043738 32.85064612 34.85114314 33.23583499 24.152833
 25.84890656 27.38966203 29.52062624 28.86829026 29.64488072 29.64488072
 29.76913519 30.99304175 31.4527833  31.50248509 33.3166004  32.53379722
 34.67718688 26.55094433 26.01043738 27.84319085 27.75621272 29.19135189
 29.57654076 28.37748509 29.66973161 30.6637674  30.23508946 31.22912525
 32.37847913 32.96868787 32.17967197 26.11605368 26.56336978 26.76838966
 27.82455268 27.48285288 29.23484095 28.57629225 31.27882704 30.22887674
 30.44010934 29.32803181 32.42196819 32.21694831 33.92544732 31.91873757
 27.1722167  27.11630219 27.12251491 28.65084493 28.12897614 31.12972167
 31.98707753 31.25397614 30.86257455 30.76317097 32.25422465 32.14860835
 33.01217694 33.02460239 27.61332008 27.60710736 26.63792247 26.66277336
 28.7750994  29.19135189 30.42147117 30.28479125 30.73210736 32.26043738
 32.28528827 32.21694831 30.96819085 33.04945328 25.14686879 27.73136183
 26.79945328 28.50173956 29.15407555 28.49552684 28.73161034 30.31585487
 30.58921471 31.13593439 32.83822068 32.22316103 31.91873757 34.19259443
 32.56486083 26.76838966]",70623.6440796706,6754.42,0.967154252318,229.38840885673835,56.0,7039.808408856738,1.0422520969760154,0,8.999999999999996,80.0
Reactive,2025-06-15 13:40:00+00:00,820,8.999999999999996,30.270893989752963,30.151062375745525,34.57157057654075,"[27.10387674 27.48285288 30.22266402 29.30939364 28.26565606 29.65109344
 30.95576541 30.7693837  31.46520875 32.70775348 32.1361829  33.03702783
 33.73285288 24.76789264 28.80616302 26.68762425 28.27808151 28.33399602
 29.6138171  28.67569583 31.6888668  30.65134195 30.5333002  32.1610338
 33.03702783 32.7388171  32.33499006 25.83026839 27.20328032 28.22837972
 30.28479125 29.34045726 29.98036779 29.85611332 29.22862823 32.26043738
 31.83797217 31.0862326  32.78851889 33.3166004  32.04920477 27.07902584
 27.37723658 28.34642147 26.61928429 28.3277833  29.02982107 30.09840954
 29.77534791 29.32803181 30.11083499 33.53404573 32.22316103 32.83200795
 32.43439364 32.76366799 26.91749503 27.13494036 27.68787276 28.34020875
 30.45874751 27.69408549 29.68215706 31.17942346 30.65134195 32.00571571
 32.92519881 32.78230616 34.57157058 33.92544732 28.18489066 25.74329026
 29.0360338  28.36505964 29.26590457 28.12897614 30.81287276 29.6945825
 30.34070577 31.56461233 31.01167992 32.45303181 32.44681909 33.19855865
 28.04821074 28.13518887 29.38394632 27.36481113 28.07306163 29.36530815
 29.28454274 31.94358847 30.46496024 31.20427435 31.54597416 32.46545726
 34.34791252 34.42246521 34.24850895 26.55094433 28.83101392 29.930666
 27.90531809 29.34045726 29.26590457 29.04845924 31.18563618 32.09890656
 32.42196819 30.875      33.85710736 32.50894632 34.27335984 26.94234592
 27.08523857 27.39587475 29.32181909 29.24105368 29.88717694 27.63817097
 29.1416501  31.83797217 31.63916501 33.1861332  33.50919483 34.2360835
 34.29199801 25.01640159 28.78752485 27.14115308 27.39587475 27.5387674
 28.33399602 28.59493042 29.06088469 29.930666   30.36555666 32.7139662
 33.36008946 32.50894632 32.11754473 25.84890656 25.89239563 28.76267396
 29.1167992  27.58846918 28.58871769 28.47688867 29.56411531 30.93712724
 30.94955268 31.78827038 32.7388171  32.6083499  33.1861332  33.93166004
 26.10984095 27.28404573 27.19706759 29.89338966 30.09219682 27.75621272
 30.10462227 29.23484095 30.63270378 30.7693837  32.52137177 34.21744533
 33.08672962 32.90656064 24.8610835  26.68762425 26.35213718 29.59517893
 28.60114314 29.8250497  29.85611332 30.65134195 31.29125249 29.72564612
 31.09244533 34.54671968 34.01863817 32.8195825  26.99204771 27.23434394
 28.86829026 28.63220676 27.77485089 30.27236581 29.43986083 29.96794235
 31.27882704 30.1667495  31.76341948 31.1110835  32.14860835 32.78230616
 33.15506958 25.7805666 ]",71163.90293211752,6808.950000000001,0.9667279994875,234.34449815220887,56.0,7099.29449815221,1.0426415964505846,0,8.999999999999996,80.0
Reactive,2025-06-15 13:41:00+00:00,821,8.999999999999996,30.227745304925904,30.10505715705765,36.230367793240546,"[27.76242545 28.07306163 27.83076541 29.18513917 28.88692843 31.32852883
 31.50248509 31.75099404 32.66426441 33.60859841 31.42171968 32.73260437
 33.98757455 27.0666004  27.58225646 28.17867793 28.87450298 29.4833499
 28.67569583 30.44010934 29.88096421 30.18538767 30.47117296 31.32852883
 30.65755467 32.86307157 33.00596421 25.56312127 26.39562624 29.5082008
 29.40258449 28.9055666  29.6138171  29.8499006  29.86232604 31.22912525
 33.66451292 31.27261431 32.44060636 33.70800199 31.1110835  26.4888171
 28.07306163 28.52659046 28.63220676 28.4582505  28.05442346 29.39015905
 29.99900596 31.01789264 30.37798211 30.32828032 32.20452286 31.93116302
 34.54671968 33.96272366 25.91724652 26.27758449 28.81858847 26.97962227
 28.42718688 27.37723658 30.44632207 30.5084493  30.72589463 30.61406561
 32.17345924 33.27311133 34.09319085 34.00621272 26.55094433 27.02932406
 28.09791252 28.47067594 29.18513917 28.222167   28.7999503  29.53926441
 31.90631213 30.71968191 30.63270378 32.16724652 33.75149105 33.66451292
 24.71819085 27.14736581 28.03578529 29.81262425 28.51416501 30.27857853
 30.65134195 29.80019881 31.12972167 31.0054672  31.88146123 30.4276839
 32.52137177 32.18588469 32.62698807 28.06063618 26.32728628 28.19110338
 29.14786282 28.60735586 31.81312127 28.09791252 30.86257455 30.83151093
 32.30392644 31.23533797 32.99353877 32.19831014 34.26714712 25.86754473
 27.90531809 27.5387674  28.20974155 27.93016899 29.65109344 30.17296223
 30.46496024 32.01192843 30.55193837 30.6389165  33.7639165  31.34095427
 33.24826044 25.4140159  26.88021869 29.85611332 28.42718688 26.52609344
 28.24701789 28.08548708 28.48931412 30.25372763 31.29125249 31.65159046
 32.52137177 33.49676938 33.54647117 25.01018887 26.12847913 27.41451292
 26.47639165 28.97390656 27.24676938 30.22887674 31.10487078 30.49602386
 31.33474155 31.86282306 32.78851889 32.6332008  32.32877734 33.1861332
 27.01068588 29.02982107 26.62549702 28.84965209 31.14835984 29.65730616
 30.03006958 30.40904573 31.2415507  30.83151093 32.44060636 31.76341948
 34.1056163  35.39786282 26.55715706 27.36481113 27.65059642 28.65705765
 28.9304175  31.17321074 30.32206759 32.11133201 29.53305169 31.6888668
 30.40904573 32.78851889 32.11754473 35.18663022 27.78106362 27.3834493
 25.8861829  25.8054175  28.30914513 27.34617296 31.32852883 29.3777336
 31.43414513 30.90606362 32.18588469 32.70775348 31.93737575 33.44085487
 36.23036779 26.7249006 ]",71019.54469216013,6794.139999999999,0.9668467083019999,232.97189029338097,56.0,7083.11189029338,1.0425325192435513,0,8.999999999999996,80.0
Reactive,2025-06-15 13:42:00+00:00,822,8.999999999999996,30.12350329524306,29.99475024850894,35.33573558648111,"[27.02311133 28.01714712 26.9361332  28.7999503  29.34666998 30.4276839
 31.69507952 31.16078529 32.34120278 32.56486083 32.34741551 33.39736581
 33.92544732 25.6500994  26.73111332 26.99826044 28.07306163 28.51416501
 29.29696819 30.34691849 30.85636183 30.39662028 31.5832505  31.67022863
 33.03702783 34.17395626 32.22937376 26.08499006 27.28404573 27.41451292
 28.29671968 29.41500994 28.07927435 28.91177932 29.37152087 30.27236581
 32.70154076 32.77609344 32.45924453 32.68290258 33.50298211 26.50124254
 28.96148111 28.57629225 28.42718688 29.85611332 29.17271372 31.01789264
 30.58921471 31.38444334 30.03006958 30.68861829 31.44657058 32.89413519
 30.09840954 33.75149105 25.89239563 26.61307157 27.54498012 28.76888668
 29.00497018 29.27833002 31.30367793 30.17917495 33.28553678 31.96843936
 31.29125249 32.38469185 32.92519881 35.33573559 25.57554672 27.34617296
 27.70029821 26.7000497  29.75670974 29.31560636 29.02360835 29.89960239
 30.22266402 32.40954274 31.9249503  32.34120278 32.36605368 31.18563618
 27.1722167  26.53230616 28.31535785 30.22266402 29.33424453 28.57629225
 28.22837972 31.35337972 30.56436382 30.15432406 32.33499006 30.15432406
 33.35387674 33.22340954 34.56535785 26.89885686 26.68141153 27.29647117
 27.68787276 27.84319085 28.88692843 29.94930417 30.01764414 32.26043738
 31.27261431 32.52137177 32.91898608 33.16128231 33.54025845 25.13444334
 28.43961233 26.61307157 27.65680915 27.89289264 27.54498012 29.12301193
 31.11729622 30.5333002  30.46496024 31.10487078 31.5832505  31.80690855
 32.91898608 26.89264414 26.4888171  27.52634195 28.37748509 27.4083002
 28.43961233 28.78131213 28.78752485 31.26640159 31.18563618 33.09294235
 31.81312127 34.6833996  33.78255467 23.65581511 28.39612326 25.89239563
 28.65705765 29.19756461 28.73782306 30.75695825 30.34691849 29.60139165
 30.22266402 32.48409543 32.49652087 32.04920477 32.70775348 34.32927435
 24.5193837  26.47639165 27.37102386 28.13518887 28.47067594 29.22241551
 28.73161034 31.51491054 29.86853877 31.02410537 31.55218688 32.35362823
 32.82579523 33.24204771 26.60685885 25.71843936 27.06038767 28.17246521
 27.20328032 29.28454274 28.98633201 29.52683897 31.99950298 30.44010934
 32.78230616 33.04945328 33.96272366 32.90656064 27.37723658 25.84890656
 28.95526839 27.63817097 27.44557654 28.44582505 30.64512922 32.04299205
 30.47738569 31.59567594 31.52733598 32.38469185 31.30989066 34.00621272
 32.06163022 27.43315109]",70670.79262456519,6758.629999999999,0.9671224026155,229.76152285363514,56.0,7044.391522853634,1.0422809834024995,0,8.999999999999996,80.0
Reactive,2025-06-15 13:43:00+00:00,823,8.999999999999996,30.187995236524028,30.06206510934393,34.77037773359841,"[26.66277336 28.41476143 28.62599404 29.3777336  29.80641153 30.40904573
 28.47688867 30.35934394 31.75720676 31.77584493 34.22987078 32.32256461
 33.41600398 25.99801193 27.60710736 26.56336978 29.60760437 28.34020875
 29.72564612 29.11058648 30.30342942 31.63295229 31.94980119 32.55243539
 32.55243539 33.32902584 34.77037773 26.56336978 27.81212724 28.14761431
 29.25969185 28.1165507  28.80616302 30.91848907 30.1916004  32.83200795
 31.69507952 31.29746521 31.84418489 32.3722664  33.93166004 24.60014911
 27.0417495  28.16003976 28.88071571 28.31535785 29.72564612 27.35859841
 29.40258449 29.89338966 31.39686879 31.52733598 32.33499006 33.80119284
 32.9749006  33.73285288 25.9110338  26.71868787 27.22813121 27.23434394
 28.24701789 29.60139165 28.83101392 30.98682903 30.32206759 32.0554175
 31.40308151 33.00596421 32.32877734 34.39761431 27.66923459 26.20924453
 27.43936382 28.14761431 28.44582505 30.09840954 30.89985089 29.55790258
 31.47142147 30.79423459 32.28528827 32.49030815 33.24826044 33.19855865
 26.1222664  26.49502982 28.37748509 27.9860835  28.27186879 29.92445328
 29.60139165 29.93687873 29.99900596 32.22316103 31.37823062 33.21719682
 32.23558648 33.50298211 34.76416501 25.18414513 27.75621272 30.66998012
 28.58250497 29.6138171  31.02410537 30.36555666 31.23533797 31.53354871
 31.40308151 32.86928429 32.08648111 32.68911531 33.15506958 27.32753479
 27.52634195 27.26540755 29.21620278 29.25347913 30.24751491 28.86829026
 30.96819085 30.75074553 32.09269384 30.30342942 32.07405567 31.08001988
 34.19880716 25.94209742 26.40183897 28.7750994  26.58822068 29.07952286
 27.55740557 27.58225646 30.0859841  30.88742545 29.88717694 31.16078529
 33.32281312 33.67072565 33.19234592 26.30243539 27.15979125 27.6443837
 28.94284294 27.78106362 28.96148111 29.40879722 30.49602386 30.22266402
 30.81908549 31.62052684 31.99329026 32.52137177 32.12375746 34.2360835
 26.00422465 28.40233598 26.68141153 27.35238569 28.70054672 29.90581511
 28.55144135 29.80019881 29.8499006  32.55243539 32.30392644 32.80094433
 34.26714712 32.70775348 26.37698807 28.84343936 27.37723658 27.54498012
 29.81883698 29.63245527 29.39637177 30.1916004  30.85636183 32.21073559
 31.94358847 30.98682903 31.42793241 34.08076541 25.74329026 26.45775348
 26.05392644 27.6195328  29.09194831 28.98633201 29.53926441 29.52062624
 29.79398608 30.22266402 31.06759443 31.94358847 32.91277336 32.78851889
 32.64562624 26.87400596]",70886.5568633148,6780.299999999999,0.96695565955,231.7071515537782,56.0,7068.0071515537775,1.042432805562258,0,8.999999999999996,80.0
Reactive,2025-06-15 13:44:00+00:00,824,8.999999999999996,30.115168372410377,29.98484095427435,34.81386679920477,"[27.48906561 27.09145129 29.00497018 29.21620278 30.30964215 29.51441352
 32.11754473 31.44657058 32.03677932 33.34145129 34.26093439 33.5526839
 32.22316103 27.80591451 26.33971173 25.94831014 28.24701789 28.50795229
 29.5889662  28.57007952 30.55815109 30.11704771 31.41550696 32.02435388
 32.10511928 32.9500497  33.22962227 26.79324056 25.31461233 27.9860835
 27.48285288 28.61978131 28.44582505 30.47738569 30.88121272 30.86257455
 30.68240557 31.64537773 32.2417992  33.25447316 33.17992048 27.09145129
 27.14115308 27.00447316 29.09816103 27.02932406 29.4833499  31.30989066
 29.86232604 30.55815109 29.06088469 31.24776342 30.47117296 30.64512922
 31.10487078 33.8695328  27.45178926 27.31510934 26.91749503 29.8250497
 27.82455268 29.8250497  28.34642147 30.48359841 30.80666004 31.61431412
 30.86878728 34.09940358 32.56486083 33.07430417 27.88667992 27.21570577
 28.07927435 27.55740557 29.46471173 29.66973161 29.93687873 31.54597416
 31.10487078 30.69483101 30.5084493  33.22340954 31.53976143 32.26043738
 26.71247515 26.76838966 27.08523857 28.27186879 28.1973161  30.28479125
 29.07331014 29.09816103 29.75049702 30.18538767 29.2472664  31.7944831
 32.75124254 33.91302187 33.08672962 27.29647117 26.89264414 27.47664016
 26.81187873 29.06709742 30.06734592 29.90581511 31.02410537 31.19184891
 29.48956262 30.94955268 32.57728628 33.80119284 33.91302187 27.09766402
 27.9860835  27.06038767 27.61332008 30.24130219 29.57032803 29.33424453
 29.81883698 30.34070577 30.5333002  31.01167992 32.88792247 31.96222664
 33.42842942 26.20303181 26.50124254 28.26565606 28.30914513 28.07927435
 29.41500994 29.41500994 29.99900596 31.50869781 32.31635189 32.90034791
 31.47142147 32.62698807 33.26689861 26.83672962 29.04845924 27.88667992
 27.74378728 28.97390656 28.79373757 28.75024851 30.55193837 30.04249503
 31.819334   31.35959245 32.18588469 33.27932406 33.54025845 34.8138668
 27.11008946 27.86804175 26.71868787 28.18489066 27.43936382 29.67594433
 29.04845924 30.49602386 31.52112326 30.83772366 32.87549702 31.60188867
 34.45352883 33.055666   26.2278827  26.62549702 26.4639662  26.09741551
 28.89314115 28.42097416 29.51441352 31.03653082 31.38444334 30.19781312
 31.30367793 31.42793241 32.89413519 33.45949304 26.90506958 26.67519881
 27.5139165  27.32753479 27.49527833 29.48956262 30.94955268 30.21645129
 30.62649105 31.41550696 32.22937376 31.38444334 31.95601392 31.819334
 33.37872763 27.71272366]",70642.90730673616,6755.4400000000005,0.967146552032,229.47866181670815,56.0,7040.918661816709,1.0422590773978762,0,8.999999999999996,80.0
Reactive,2025-06-15 13:45:00+00:00,825,8.999999999999996,30.284349854723683,30.162369532803176,35.478628230616295,"[28.46446322 27.8556163  28.1165507  28.50173956 29.8250497  28.94284294
 29.28454274 30.52708748 31.47142147 31.78205765 32.59592445 32.44060636
 34.78280318 26.61928429 26.13469185 26.42047714 27.41451292 29.74428429
 29.81883698 29.78777336 30.93091451 32.01814115 31.55218688 34.22987078
 31.11729622 32.21694831 32.45924453 28.17246521 26.2527336  26.73732604
 28.01714712 29.04224652 29.17892644 29.84368787 28.52037773 31.26640159
 31.04895626 32.76366799 33.63966203 33.58374751 33.44706759 25.097167
 26.67519881 25.58797217 27.36481113 28.09791252 28.3277833  31.08001988
 30.92470179 29.77534791 31.9249503  33.13021869 32.72017893 33.56510934
 35.47862823 33.81361829 26.57579523 28.68190855 26.3832008  28.49552684
 27.65059642 29.22241551 29.77534791 32.08026839 29.40258449 33.03702783
 31.32852883 32.22937376 31.54597416 32.83200795 27.3834493  27.15979125
 28.20974155 28.17246521 27.50149105 28.58250497 29.1416501  31.35337972
 30.26615308 32.80715706 31.88767396 30.83772366 31.51491054 33.0805169
 25.39537773 26.34592445 26.43290258 27.81212724 28.03578529 31.16078529
 30.45253479 31.01789264 30.80044732 30.48359841 32.09890656 31.58946322
 33.52162028 33.45949304 33.15506958 27.33374751 26.77460239 27.91153082
 29.8250497  27.89289264 28.67569583 28.79373757 30.27236581 31.12972167
 31.47763419 31.51491054 33.32281312 32.02435388 35.01267396 26.66898608
 27.29025845 27.17842942 29.60139165 30.20402584 31.60810139 31.51491054
 29.27833002 31.32852883 29.85611332 31.13593439 33.90680915 32.21073559
 32.83822068 26.17196819 27.55119284 29.47713718 28.41476143 29.12301193
