policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 29.19135189 29.76913519 31.58946322 30.7445328  31.37823062 32.87549702
 33.06187873 32.51515905 33.2109841  27.83076541 26.1222664  27.75
 27.58225646 29.5082008  29.06088469 28.63841948 29.84368787 29.4833499
 32.61456262 31.63295229 32.38469185 32.12997018 34.61505964 32.38469185
 25.74950298 27.47042744 29.45849901 27.94880716 27.86182903 29.62002982
 30.09840954 31.05516899 30.44632207 32.64562624 31.22912525 32.99975149
 33.98757455 34.49080517 26.86779324 27.02311133 28.34642147 28.25944334
 28.96148111 28.64463221 29.20377734 30.02385686 31.30989066 33.01838966
 32.35984095 33.72664016 34.04970179 33.5526839  27.26540755 26.7249006
 27.41451292 27.18464215 28.60114314 27.83076541 29.30939364 31.34095427
 31.47142147 31.49627237 30.85636183 30.78180915 32.58971173 33.74527833
 35.24254473 27.93638171]",71208.92087396357,6812.59,0.9666984874594999,234.6849139223359,56.0,7103.274913922336,1.0426687814652482,0,8.999999999999996,80.0
Reactive,2025-06-15 13:46:00+00:00,826,8.999999999999996,30.217736181835523,30.091699801192835,34.478379721669974,"[29.47092445 26.5695825  28.46446322 29.89960239 28.34020875 30.81908549
 31.50869781 31.96843936 31.86903579 31.07380716 30.81287276 33.86332008
 31.99950298 28.4333996  27.12251491 28.73161034 28.42097416 28.98011928
 28.98011928 31.33474155 31.75099404 30.65755467 29.88096421 32.86307157
 32.93141153 33.03081511 34.07455268 25.8861829  26.4888171  27.07281312
 30.00521869 28.70675944 30.81287276 28.75024851 29.37152087 30.51466203
 31.21048708 32.60213718 32.68290258 30.93091451 34.38518887 28.01093439
 27.67544732 27.21570577 29.64488072 28.47067594 29.22241551 28.4333996
 31.31610338 32.24801193 32.60213718 31.55218688 31.89388668 31.96222664
 32.77609344 33.90059642 26.78702783 26.63792247 29.12301193 27.89289264
 29.80641153 29.57654076 29.88096421 32.17345924 29.26590457 32.22937376
 30.81287276 32.1610338  32.16724652 34.30442346 27.84940358 27.38966203
 27.34617296 28.63220676 27.87425447 28.98011928 30.24130219 30.17917495
 31.04274354 29.58275348 30.33449304 32.72017893 32.12375746 32.61456262
 26.75596421 26.75596421 27.4083002  27.99229622 27.93016899 27.74378728
 29.78156064 29.81883698 29.87475149 32.09269384 32.25422465 30.81287276
 31.39686879 31.35959245 33.45328032 26.65656064 28.48310139 26.71247515
 29.24105368 29.25347913 29.94309145 30.29100398 29.6945825  31.85661034
 30.71346918 34.02485089 33.08672962 33.43464215 31.88146123 26.34592445
 26.06013917 27.97987078 27.59468191 28.91177932 29.85611332 29.22862823
 30.98682903 29.84368787 30.78180915 30.68240557 33.37251491 32.7388171
 32.18588469 26.33971173 28.1165507  27.40208748 27.61332008 28.94905567
 30.11083499 29.52062624 28.06063618 31.17942346 29.86853877 32.29150099
 31.84418489 33.22962227 34.12425447 25.74950298 27.02932406 28.78131213
 28.49552684 28.14140159 29.25969185 28.38369781 30.13568588 30.44010934
 31.63916501 32.76988072 32.0554175  31.24776342 33.68315109 33.17370775
 25.95452286 25.92345924 28.3277833  27.3026839  27.81212724 30.97440358
 28.83722664 31.42793241 30.5084493  31.98086481 32.76988072 32.66426441
 32.22937376 33.85710736 26.9361332  26.8305169  28.30914513 26.62549702
 28.88692843 29.10437376 30.48981113 29.44607356 31.73235586 32.50894632
 32.04920477 31.77584493 33.12400596 33.59617296 26.7000497  27.0417495
 26.74353877 27.33996024 29.5082008  30.5333002  29.17271372 29.68836978
 31.40308151 31.45899602 31.74478131 32.78230616 34.47837972 33.39736581
 33.04945328 24.47589463]",70986.05816994893,6789.84,0.966880763872,232.5770897859229,56.0,7078.417089785923,1.042501309277674,0,8.999999999999996,80.0
Reactive,2025-06-15 13:47:00+00:00,827,8.999999999999996,30.184492043101052,30.05616302186878,35.087226640159045,"[27.02932406 28.50795229 27.74378728 29.8250497  30.57678926 29.65109344
 32.12375746 31.22291252 31.60810139 33.77012922 32.20452286 32.88792247
 33.70178926 25.73707753 27.04796223 27.23434394 27.72514911 29.7194334
 31.38444334 30.46496024 30.29100398 30.57678926 31.69507952 31.02410537
 32.19209742 32.88792247 34.06212724 25.91724652 25.72465209 26.51366799
 26.67519881 27.66923459 27.6443837  29.14786282 29.55790258 30.15432406
 31.47142147 30.34691849 32.92519881 32.18588469 34.05591451 24.77410537
 29.1167992  28.12897614 28.52037773 29.41500994 29.94930417 28.17867793
 30.73210736 32.42818091 31.64537773 32.26043738 31.93116302 33.93787276
 33.45949304 32.66426441 26.16575547 25.99801193 27.83697813 28.95526839
 27.55119284 30.09840954 30.56436382 29.8499006  30.38419483 31.7944831
 32.1610338  31.47763419 32.00571571 33.55889662 24.96048708 28.25323062
 28.25323062 29.2721173  29.93687873 30.55193837 28.50173956 30.55815109
 30.22266402 31.347167   31.34095427 32.50894632 31.70750497 33.62102386
 26.17818091 27.86804175 27.24055666 28.58250497 29.02360835 29.2472664
 29.58275348 30.39662028 30.58921471 30.2972167  30.00521869 34.73310139
 32.19831014 33.48434394 33.47813121 27.11008946 28.65084493 26.2527336
 27.9860835  27.91153082 27.9612326  30.86878728 30.59542744 31.40929423
 31.12972167 32.18588469 31.85661034 34.66476143 33.49055666 25.5444831
 28.04821074 26.45775348 27.24055666 28.40233598 28.32157058 30.10462227
 29.85611332 29.78156064 31.29125249 32.18588469 33.70178926 35.08722664
 34.65233598 27.14736581 27.47042744 27.67544732 26.29000994 28.25323062
 28.96769384 30.58921471 30.88121272 30.91227634 30.97440358 32.35362823
 31.93737575 32.96868787 32.89413519 28.36505964 26.19681909 25.43265408
 27.9860835  28.12276342 28.58250497 27.55119284 30.86257455 31.40308151
 32.82579523 31.27882704 29.80641153 33.36008946 32.59592445 34.32927435
 25.74950298 27.52634195 25.17793241 27.65059642 29.25969185 30.22266402
 31.30989066 28.31535785 30.65134195 31.33474155 31.51491054 32.22316103
 33.19855865 32.86928429 27.19706759 27.35859841 27.73136183 27.11008946
 29.15407555 28.6694831  28.6694831  30.30342942 31.76341948 32.29771372
 31.91252485 33.73906561 34.52808151 33.4222167  26.68141153 26.58822068
 28.0916998  27.02932406 27.52012922 28.89935388 29.48956262 29.93687873
 30.25372763 31.64537773 33.14264414 32.62077535 32.95626243 32.67047714
 32.41575547 27.29647117]",70874.83657939888,6778.4,0.9669704672,231.53487384140863,56.0,7065.934873841408,1.0424192838784092,0,8.999999999999996,80.0
Reactive,2025-06-15 13:48:00+00:00,828,8.999999999999996,30.115828599177274,29.98334990059642,35.155566600397606,"[25.97316103 27.34617296 27.70651093 27.10387674 29.89960239 28.76267396
 30.94955268 30.37798211 30.70725646 30.75695825 33.22962227 32.74502982
 33.32902584 27.44557654 27.89910537 26.1222664  28.61356859 29.81262425
 30.55815109 29.64488072 29.19756461 31.19806163 31.57082505 34.41625249
 31.41550696 32.55243539 33.88195825 25.50099404 28.10412525 28.12897614
 28.43961233 27.3026839  29.49577535 30.03006958 31.09244533 29.94309145
 29.88717694 31.74478131 31.37823062 33.96272366 32.1361829  26.50745527
 27.91153082 27.44557654 27.97987078 28.22837972 28.19110338 29.89338966
 28.91799205 28.85586481 29.74428429 30.2972167  29.99900596 31.53976143
 32.27286282 32.92519881 26.94855865 25.16550696 27.12872763 27.27162028
 27.63195825 29.65730616 29.39637177 30.68861829 31.71371769 29.88717694
 32.02435388 32.93762425 31.25397614 32.9500497  27.22813121 29.10437376
 27.01689861 28.81858847 28.86829026 30.91848907 29.78777336 29.02360835
 30.47738569 31.82554672 30.92470179 32.37847913 35.1555666  31.98086481
 27.21570577 28.29671968 27.91153082 28.30293241 29.96794235 29.5889662
 29.71322068 31.43414513 30.07977137 30.47738569 30.48981113 31.46520875
 33.22962227 33.81983101 32.10511928 27.59468191 26.09120278 30.32206759
 28.21595427 29.15407555 28.55144135 29.88096421 29.53926441 30.60785288
 33.59617296 31.85039761 33.16128231 34.22365805 34.76416501 26.48260437
 27.45800199 26.15954274 29.29696819 27.68166004 30.24751491 32.19209742
 30.07977137 30.83151093 30.875      33.06809145 31.09865805 32.60213718
 33.04324056 28.0916998  26.17196819 27.25298211 29.34045726 27.3026839
 29.71322068 28.88071571 30.04249503 30.24130219 32.06784294 31.61431412
 32.17967197 32.99975149 34.75795229 25.82405567 26.4888171  26.85536779
 27.20328032 29.5889662  27.30889662 29.07952286 30.70104374 31.42171968
 31.40929423 32.52758449 32.77609344 32.11133201 32.40333002 34.8138668
 26.06013917 27.57604374 27.94259443 27.92395626 29.60760437 28.71297217
 28.23459245 30.44632207 33.00596421 31.77584493 31.52112326 33.8943837
 33.44085487 32.37847913 25.92345924 28.63220676 25.96073559 29.22862823
 29.93687873 27.73757455 28.38369781 30.96819085 31.96843936 28.86829026
 31.63295229 32.11754473 31.83797217 33.44706759 27.05417495 28.19110338
 26.99826044 28.52659046 27.8556163  26.52609344 30.14811133 29.02982107
 30.92470179 31.55218688 30.6637674  32.25422465 31.64537773 32.65183897
 34.11182903 26.19681909]",70645.1161614075,6754.960000000001,0.967150176992,229.43617827405433,56.0,7040.396178274055,1.0422557910445145,0,8.999999999999996,80.0
Reactive,2025-06-15 13:49:00+00:00,829,8.999999999999996,30.1747614964368,30.044855864811126,36.21794234592445,"[27.50770378 28.73782306 27.83697813 29.37152087 27.97365805 30.98682903
 32.63941352 31.26640159 31.17321074 33.1861332  32.11754473 34.65854871
 34.01242545 24.17147117 25.66873757 27.99229622 29.68836978 29.23484095
 30.02385686 31.17942346 29.93687873 31.37201789 31.24776342 32.62077535
 32.68290258 34.01863817 33.62723658 26.82430417 25.55690855 27.81833996
 26.98583499 29.1167992  29.28454274 30.7445328  29.54547714 31.27882704
 30.18538767 31.38444334 31.14835984 33.527833   33.527833   25.40159046
 27.55740557 26.42668986 27.93016899 27.29025845 31.03653082 29.42122266
 30.77559642 29.20377734 31.87524851 30.66998012 32.8444334  31.53976143
 34.01242545 36.21794235 23.92296223 28.83101392 27.52634195 28.55144135
 29.76292247 28.70675944 30.95576541 29.48956262 30.5333002  32.31013917
 32.60213718 30.99304175 33.71421471 31.99329026 26.64413519 28.78131213
 29.09816103 28.59493042 26.42047714 29.46471173 30.86257455 29.39015905
 30.73210736 31.81312127 31.67644135 32.35984095 32.37847913 34.73310139
 26.97962227 25.85511928 27.75621272 26.26515905 28.52037773 29.88717694
 29.64488072 30.0611332  27.99850895 30.92470179 32.43439364 33.99378728
 34.16153082 33.36630219 33.90059642 25.81163022 26.13469185 26.47017893
 30.03628231 29.10437376 29.20999006 30.75695825 29.78777336 30.91848907
 32.49030815 33.49055666 33.16128231 32.96868787 33.47813121 26.805666
 25.2027833  27.33996024 27.9860835  29.07331014 28.71918489 31.23533797
 29.25969185 29.83747515 33.27932406 31.44035785 31.94358847 31.30367793
 32.25422465 26.45775348 25.51341948 27.19706759 28.35263419 27.6195328
 28.38369781 28.50173956 31.40929423 30.61406561 30.90606362 32.37847913
 31.01789264 34.92569583 32.77609344 27.28404573 26.48260437 28.67569583
 28.63841948 26.75596421 28.55765408 29.93687873 30.68240557 29.84368787
 31.08001988 32.44681909 32.94383698 33.04945328 32.22316103 33.71421471
 26.5944334  27.1722167  28.37748509 26.73732604 29.09194831 27.43315109
 31.04274354 30.6637674  30.17917495 29.35909543 30.402833   33.58996024
 34.59020875 34.53429423 25.4140159  27.58225646 27.44557654 27.70651093
 28.01093439 30.83772366 28.96148111 29.65730616 31.78827038 31.03653082
 30.95576541 32.25422465 33.11158052 33.26068588 26.01043738 26.3832008
 28.04821074 26.66277336 28.74403579 29.09194831 31.19184891 29.2721173
 29.55790258 31.35337972 31.06759443 32.54000994 32.6332008  32.66426441
 32.99975149 26.43290258]",70842.28206247897,6774.76,0.9669987347119999,231.20573377908113,56.0,7061.965733779081,1.0423934919877724,0,8.999999999999996,80.0
Reactive,2025-06-15 13:50:00+00:00,830,8.999999999999996,30.252131617464972,30.125776590457253,34.907057654075544,"[27.52634195 29.02360835 29.17892644 30.71346918 29.30939364 30.58921471
 31.01167992 29.2472664  31.71993042 32.87549702 33.09294235 34.22987078
 34.90705765 28.51416501 27.62574553 27.66923459 28.42097416 29.19135189
 28.89935388 30.62649105 30.40904573 31.347167   30.46496024 31.20427435
 32.30392644 32.7388171  32.60213718 25.76192843 27.48285288 28.81858847
 28.72539761 28.25944334 31.819334   30.55193837 30.69483101 31.22291252
 31.32852883 33.15506958 31.70129225 32.61456262 32.19831014 25.89860835
 26.83672962 27.9860835  27.07902584 28.05442346 30.83151093 30.33449304
 31.6888668  31.33474155 31.03653082 29.77534791 32.30392644 32.69532803
 32.91277336 33.58374751 28.96769384 27.97987078 27.54498012 29.16650099
 27.50770378 29.68215706 28.89314115 30.85636183 30.18538767 30.64512922
 32.24801193 33.61481113 32.51515905 34.83871769 26.49502982 27.36481113
 27.54498012 29.8250497  27.62574553 30.45874751 27.86804175 29.78156064
 30.43389662 31.39065606 30.402833   32.77609344 33.82604374 33.65208748
 26.33349901 26.87400596 26.07877734 28.99875746 28.86207753 29.23484095
 29.09816103 28.61356859 30.11083499 30.68240557 31.86903579 31.55218688
 32.93141153 33.2917495  33.99378728 26.15333002 27.63817097 26.65034791
 28.28429423 28.47067594 29.31560636 31.57703777 30.12947316 31.5583996
 31.06138171 31.93116302 32.92519881 32.68290258 32.87549702 25.9110338
 26.1471173  27.19706759 28.75646123 28.79373757 29.31560636 29.3528827
 31.65780318 30.63270378 30.68861829 33.29796223 32.14239563 31.95601392
 34.72688867 27.07281312 26.61307157 27.38966203 27.22813121 29.39015905
 29.43986083 29.20377734 30.84393638 29.65730616 31.44035785 31.12972167
 31.52112326 31.35337972 31.45899602 25.16550696 27.79970179 28.0916998
 29.60139165 27.96744533 27.08523857 30.41525845 30.24130219 32.10511928
 32.29771372 31.93116302 32.03677932 32.85685885 31.29125249 33.8943837
 25.04125249 28.31535785 27.97987078 28.52659046 28.04821074 31.16078529
 31.17321074 28.64463221 30.63270378 30.82529821 31.15457256 33.88195825
 34.11182903 31.35959245 27.01068588 27.14736581 28.25323062 27.99850895
 28.64463221 29.76292247 30.23508946 29.28454274 30.6389165  31.76963221
 31.29125249 32.35362823 33.49055666 34.49080517 27.47042744 29.13543738
 27.81212724 28.55765408 25.89239563 29.04224652 28.9304175  28.60735586
 30.83772366 31.08001988 32.92519881 32.43439364 32.48409543 33.10536779
 32.50894632 28.00472167]",71101.13153939083,6800.8099999999995,0.9667935167195,233.58760650892782,56.0,7090.397606508927,1.0425813405328084,0,8.999999999999996,80.0
Reactive,2025-06-15 13:51:00+00:00,831,8.999999999999996,30.305591475195293,30.181535785288265,35.59045725646123,"[26.86158052 26.63170974 28.07927435 27.94259443 27.78727634 31.14214712
 32.15482107 30.45874751 31.91252485 31.69507952 32.91277336 33.61481113
 32.93141153 25.8861829  27.60089463 26.61307157 28.81237575 27.73136183
 30.44010934 30.01143141 30.03628231 30.45253479 31.34095427 33.00596421
 33.14264414 32.98732604 33.51540755 27.40208748 26.38941352 27.47042744
 28.04199801 27.25919483 29.32803181 30.1916004  31.11729622 30.44010934
 31.93737575 31.47763419 32.61456262 33.32281312 32.49652087 26.86158052
 26.12847913 27.17842942 26.43911531 28.86829026 30.27236581 28.59493042
 28.74403579 29.8499006  31.86282306 31.07380716 32.53379722 31.99950298
 32.75124254 33.6334493  25.02882704 28.39612326 29.08573559 28.16625249
 29.76292247 27.83076541 30.49602386 29.68836978 31.86903579 33.13643141
 33.32902584 33.73285288 34.52808151 34.04348907 24.82380716 28.37748509
 28.37748509 28.61978131 28.19110338 29.44607356 30.40904573 29.39637177
 32.40333002 30.10462227 32.34120278 32.09890656 32.27286282 33.03081511
 25.6500994  28.7750994  26.81187873 30.2972167  28.16625249 29.34666998
 31.06759443 31.09244533 29.40879722 31.59567594 32.16724652 32.45303181
 31.23533797 33.56510934 33.44085487 27.25298211 27.55740557 27.42072565
 27.70029821 28.76888668 30.30964215 32.0305666  30.39662028 30.33449304
 31.36580517 32.76988072 32.08026839 32.96868787 33.78255467 28.5638668
 27.93016899 28.03578529 29.10437376 29.39015905 30.44632207 30.1667495
 29.94309145 29.99900596 32.2666501  32.03677932 33.42842942 32.6083499
 34.14910537 27.62574553 28.24701789 26.98583499 26.29000994 28.02957256
 30.83772366 30.14811133 29.83747515 29.80019881 31.22291252 30.12326044
 32.76988072 32.9749006  33.10536779 25.14686879 28.57007952 26.62549702
 28.81858847 28.03578529 29.81883698 30.26615308 29.20377734 30.60785288
 30.93091451 32.35984095 32.69532803 32.69532803 32.61456262 34.27957256
 26.74353877 27.65059642 29.32803181 28.73782306 29.73807157 28.27808151
 31.0862326  31.73856859 29.54547714 32.0305666  31.76963221 32.1361829
 32.2417992  35.59045726 25.21520875 27.68787276 26.44532803 30.65134195
 30.04249503 29.24105368 29.12922465 31.76963221 31.9000994  31.30367793
 32.28528827 30.92470179 33.09915507 34.35412525 27.15979125 24.7554672
 28.5390159  28.24701789 28.12276342 28.68190855 29.47713718 29.51441352
 31.42793241 31.45899602 32.36605368 32.14239563 32.68290258 33.27311133
 32.31635189 25.96073559]",71279.98683941338,6818.76,0.966648160312,235.26470098235586,56.0,7110.024700982356,1.042715200561738,0,8.999999999999996,80.0
Reactive,2025-06-15 13:52:00+00:00,832,8.999999999999996,30.29928587891357,30.174391153081505,35.67743538767395,"[28.08548708 28.33399602 26.82430417 27.86804175 32.04299205 29.19135189
 31.14214712 31.50869781 32.36605368 32.35362823 30.57057654 34.01242545
 33.85089463 27.66302187 26.7249006  27.62574553 28.62599404 28.54522863
 28.17867793 30.44632207 32.21073559 30.76317097 31.0054672  32.3971173
 32.9500497  34.19259443 32.85064612 27.03553678 26.58822068 27.77485089
 27.52012922 29.81883698 29.2472664  28.84343936 30.63270378 32.14239563
 29.99900596 32.87549702 30.44632207 33.97514911 33.27932406 28.06684891
 28.16625249 27.24055666 26.94855865 28.50173956 29.79398608 30.6389165
 28.5390159  30.91227634 32.96868787 32.27286282 32.55243539 32.93762425
 33.45328032 35.67743539 28.93663022 27.77485089 29.53926441 28.86829026
 30.22887674 29.49577535 28.89935388 28.1973161  30.82529821 32.09269384
 33.56510934 33.57753479 33.93166004 34.84493042 26.03528827 27.42693837
 27.94259443 27.55119284 28.79373757 28.73161034 28.70054672 29.47713718
 30.23508946 32.02435388 30.7445328  31.73235586 31.16699801 33.67072565
 27.277833   25.76192843 26.63170974 27.29025845 27.06038767 27.8804672
 31.63295229 29.80019881 30.34691849 30.56436382 30.70725646 31.24776342
 33.02460239 35.11829026 33.15506958 27.79970179 25.98558648 28.06684891
 27.89910537 29.45228628 28.60114314 29.84368787 29.94930417 30.45874751
 31.83175944 31.81312127 32.07405567 34.39140159 35.31088469 26.05392644
 26.86779324 28.61978131 28.09791252 28.20974155 28.61978131 29.46471173
 28.06063618 31.26018887 30.20402584 31.69507952 32.62698807 31.1110835
 31.36580517 26.3583499  23.93538767 28.13518887 28.99254473 27.97987078
 27.13494036 29.32803181 29.74428429 32.02435388 31.60810139 31.94358847
 33.7639165  32.74502982 33.19234592 26.66898608 25.97316103 26.53230616
 27.25298211 28.70675944 30.69483101 30.25994036 30.32206759 32.72639165
 31.37823062 31.3223161  31.68265408 32.10511928 33.26068588 33.7639165
 27.68787276 28.29671968 28.1973161  29.79398608 28.70054672 31.15457256
 29.37152087 30.75695825 31.27261431 33.0805169  33.08672962 35.01888668
 33.93166004 32.42818091 27.06038767 28.54522863 26.16575547 27.58846918
 28.72539761 29.85611332 28.67569583 30.19781312 30.2972167  32.24801193
 30.85014911 32.73260437 33.99378728 33.16749503 26.97340954 27.15979125
 26.85536779 27.84940358 30.03006958 30.22887674 31.05516899 29.62624254
 29.75670974 32.72639165 33.16749503 32.25422465 32.09890656 33.32902584
 33.54647117 26.37698807]",71258.89083649326,6816.459999999999,0.966666965342,235.04816609149748,56.0,7107.508166091497,1.0426978469897128,0,8.999999999999996,80.0
Reactive,2025-06-15 13:53:00+00:00,833,8.999999999999996,30.241477741912142,30.113040506958242,35.59045725646123,"[27.28404573 27.79970179 31.07380716 29.40879722 29.3528827  30.58921471
 30.80044732 29.75049702 31.06759443 32.80715706 31.48384692 32.98732604
 33.14885686 26.53851889 28.38991054 27.99850895 28.16003976 29.29696819
 29.70700795 28.33399602 31.56461233 29.96794235 32.22316103 33.49676938
 33.68936382 32.55864811 33.7887674  24.77410537 27.15979125 27.32753479
 28.88692843 29.14786282 28.1165507  30.19781312 28.09791252 30.75074553
 32.98732604 31.68265408 31.35337972 32.04920477 33.22962227 24.56287276
 27.55740557 26.68762425 27.23434394 28.70675944 27.99229622 29.02982107
 30.48359841 30.37176938 30.98682903 32.47166998 31.44657058 33.41600398
 32.81336978 33.01217694 26.40183897 26.05392644 27.55119284 28.15382704
 29.24105368 27.11630219 30.25994036 28.88071571 29.52683897 31.96843936
 33.01217694 33.70800199 32.68911531 32.03677932 27.32753479 27.80591451
 28.13518887 29.38394632 29.34666998 29.20999006 30.67619284 30.56436382
 30.80666004 32.64562624 32.52758449 31.44035785 33.84468191 31.35959245
 25.94831014 25.66252485 28.89935388 29.38394632 27.30889662 29.22241551
 29.87475149 30.92470179 30.52087475 31.37823062 31.44035785 31.98707753
 30.65755467 32.3722664  34.03106362 25.04125249 27.11008946 27.56983101
 29.35909543 29.79398608 28.91799205 29.52062624 30.44010934 30.33449304
 32.5027336  31.77584493 31.65780318 33.8695328  33.14885686 26.89885686
 27.00447316 27.84940358 27.45178926 30.32828032 29.47092445 29.96794235
 30.70104374 30.88742545 32.07405567 32.49030815 33.07430417 32.19209742
 33.00596421 26.3832008  27.86182903 26.55715706 28.84343936 27.55119284
 29.62624254 30.04249503 31.2415507  30.04870775 29.60139165 32.04920477
 34.27335984 33.3166004  32.90034791 25.11580517 26.70626243 26.89885686
 29.18513917 28.68812127 30.03628231 30.7445328  30.86878728 30.93091451
 29.96172962 31.64537773 31.67644135 32.27907555 33.54647117 33.16749503
 27.29647117 27.72514911 28.40854871 28.71297217 30.27857853 29.63245527
 30.1667495  29.89338966 30.91227634 31.80690855 31.53976143 33.5526839
 34.45352883 35.59045726 27.31510934 28.24701789 26.85536779 27.41451292
 30.34691849 26.81187873 29.05467197 29.88717694 32.74502982 31.96843936
 30.34070577 31.42171968 31.75720676 34.04348907 27.50149105 29.50198807
 28.03578529 28.02335984 29.70079523 28.97390656 28.26565606 30.39040755
 30.402833   30.91227634 31.14214712 31.86282306 34.8138668  31.81312127
 33.26689861 26.54473161]",71065.48793334127,6796.71,0.9668262658794999,233.20865225877697,56.0,7085.918652258777,1.0425512714620422,0,8.999999999999996,80.0
Reactive,2025-06-15 13:54:00+00:00,834,8.999999999999996,30.2930579597207,30.16684269383697,35.17420477137176,"[26.81187873 27.94259443 28.34020875 28.57629225 28.6694831  30.55815109
 30.37176938 30.78180915 31.80069583 31.86282306 32.09890656 33.42842942
 34.83871769 26.86158052 26.16575547 27.54498012 28.58250497 29.77534791
 28.39612326 29.22862823 29.93687873 31.44035785 30.53951292 31.17321074
 32.5027336  33.69557654 33.57753479 26.40805169 27.60710736 26.61928429
 26.33349901 28.45203777 27.86182903 30.14189861 30.44632207 30.82529821
 30.17296223 32.2417992  32.0305666  33.52162028 33.58996024 27.4083002
 27.73757455 27.88667992 29.25969185 30.21645129 28.11033797 30.42147117
 31.21048708 30.89363817 30.27857853 32.90656064 31.05516899 32.85685885
 32.15482107 33.44706759 26.13469185 26.13469185 28.98011928 26.84915507
 29.99279324 28.44582505 29.59517893 28.96769384 31.12350895 31.0054672
 32.44060636 33.04324056 34.67718688 34.84493042 26.19060636 26.45775348
 27.34617296 27.12872763 28.61356859 29.08573559 29.48956262 30.41525845
 30.40904573 31.73856859 30.93712724 32.88170974 32.08026839 33.09915507
 27.71272366 26.71868787 26.32728628 27.80591451 29.0111829  29.45228628
 29.32181909 28.87450298 31.2166998  32.17967197 33.25447316 31.96843936
 32.5027336  32.85685885 33.98757455 27.18464215 25.27112326 27.08523857
 27.80591451 30.23508946 29.63866799 29.5082008  30.30964215 31.27261431
 32.54622266 32.31635189 33.21719682 32.78230616 34.77037773 27.29647117
 26.9361332  28.00472167 27.79970179 29.56411531 29.99279324 29.3777336
 31.91873757 31.03653082 31.30989066 33.52162028 31.50248509 33.71421471
 32.76366799 27.13494036 28.57007952 27.48906561 28.25323062 28.13518887
 30.29100398 28.28429423 32.18588469 31.22291252 33.01217694 32.36605368
 32.55243539 34.63369781 34.37276342 28.12276342 28.45203777 28.38991054
 28.13518887 29.93687873 29.0111829  30.32828032 28.50795229 30.64512922
 31.84418489 30.47117296 34.28578529 31.98707753 32.29771372 34.93190855
 27.39587475 29.73807157 25.86754473 28.32157058 29.05467197 31.62673956
 27.82455268 31.38444334 31.68265408 31.63916501 30.65134195 31.40308151
 34.4473161  35.0250994  27.32753479 26.58822068 27.60089463 27.5139165
 29.57032803 30.15432406 28.80616302 30.65134195 31.53354871 30.60164016
 31.24776342 30.73210736 31.73856859 31.96843936 26.805666   24.70576541
 29.02982107 28.50173956 29.1416501  26.65034791 30.45874751 30.58300199
 29.51441352 31.77584493 31.39065606 32.49030815 32.1361829  32.53379722
 35.17420477 26.94855865]",71238.05471004159,6814.030000000001,0.9666867757955,234.81991769194337,56.0,7104.849917691944,1.0426795769452062,0,8.999999999999996,80.0
Reactive,2025-06-15 13:55:00+00:00,835,8.999999999999996,30.16547346676649,30.032057654075544,35.37922465208747,"[27.31510934 26.33349901 29.26590457 30.23508946 28.37748509 28.68190855
 30.99925447 30.16053678 32.17967197 31.67022863 32.49652087 32.65183897
 34.16774354 26.69383698 26.68762425 26.79324056 28.48931412 29.88717694
 29.94930417 28.97390656 29.74428429 32.76988072 33.32902584 30.71968191
 32.54000994 33.03081511 34.31063618 26.71247515 24.72440358 28.33399602
 27.8556163  28.27186879 28.98633201 29.43986083 30.47738569 31.08001988
 30.70725646 32.2666501  32.44681909 33.63966203 34.472167   26.00422465
 27.3026839  25.48856859 28.39612326 29.32181909 28.95526839 29.44607356
 28.88071571 31.24776342 31.09865805 31.42793241 31.51491054 32.04299205
 33.92544732 34.48459245 28.55765408 27.09145129 27.61332008 28.37748509
 27.61332008 28.04821074 29.80019881 29.99279324 29.44607356 31.57703777
 32.81336978 30.5333002  31.16699801 33.88195825 27.26540755 27.88667992
 27.95501988 26.70626243 29.9555169  28.70054672 30.60164016 29.87475149
 31.98707753 31.11729622 30.72589463 32.68290258 35.13692843 34.73310139
 27.68166004 26.98583499 27.15357853 30.37176938 28.694334   30.62027833
 28.93663022 29.3528827  33.46570577 30.33449304 29.06088469 30.57678926
 33.4222167  32.16724652 33.59617296 26.52609344 28.5638668  27.56361829
 28.17246521 28.71918489 29.01739563 29.04845924 30.09219682 31.73235586
 31.01789264 32.69532803 33.01838966 31.91252485 33.39115308 27.48285288
 27.47664016 27.48285288 27.66302187 29.09194831 28.14140159 29.14786282
 29.60139165 30.07355865 29.99279324 32.64562624 32.00571571 34.69582505
 35.37922465 26.7000497  27.84940358 28.85586481 28.73161034 28.11033797
 29.02982107 30.30342942 30.00521869 30.6637674  30.402833   31.93116302
 34.31684891 32.9500497  34.29821074 27.04796223 27.49527833 25.45750497
 26.42047714 27.39587475 29.16028827 28.4582505  29.89960239 30.82529821
 28.61978131 31.20427435 31.98707753 32.80715706 31.71371769 35.29224652
 24.91699801 26.63792247 27.36481113 29.53926441 28.65084493 29.14786282
 31.04274354 28.45203777 29.930666   32.81336978 32.52137177 30.57057654
 30.2972167  34.14910537 27.66302187 28.75024851 28.76267396 27.74378728
 29.43986083 31.14214712 31.57082505 30.21023857 32.40333002 31.75720676
 31.17321074 32.27907555 32.53379722 32.17967197 25.11580517 27.15357853
 28.53280318 29.04224652 27.45178926 28.49552684 28.22837972 28.98633201
 29.8499006  31.67022863 31.52112326 32.38469185 32.20452286 31.67022863
 32.37847913 26.12847913]",70811.20803041398,6770.639999999999,0.967030569952,230.83462798003438,56.0,7057.474627980034,1.0423644778012173,0,8.999999999999996,80.0
Reactive,2025-06-15 13:56:00+00:00,836,8.999999999999996,30.27429023339237,30.14612326043737,35.708499005964214,"[27.23434394 29.32803181 28.49552684 30.10462227 29.43364811 29.85611332
 30.73832008 30.94333996 31.19184891 30.30342942 33.40979125 32.61456262
 35.70849901 28.02957256 28.62599404 26.84915507 28.42097416 29.80019881
 28.98633201 30.28479125 30.79423459 30.60164016 30.60164016 32.0554175
 32.12997018 32.76366799 33.26689861 27.60089463 27.02932406 27.20328032
 28.88071571 28.68190855 29.85611332 29.81262425 30.04870775 31.6640159
 31.3223161  32.06163022 32.85064612 31.44657058 32.39090457 27.24676938
 27.6443837  27.14736581 29.09194831 28.7750994  29.17892644 29.39015905
 31.15457256 31.85039761 29.31560636 30.48981113 32.41575547 34.35412525
 32.65805169 33.03702783 26.43290258 28.21595427 27.01689861 28.20974155
 27.33996024 30.31585487 30.52708748 29.89960239 30.01764414 33.04945328
 29.06709742 32.44681909 32.68911531 30.93712724 26.45775348 27.15357853
 28.06684891 28.94284294 28.48310139 29.38394632 29.92445328 29.50198807
 31.60810139 31.09244533 30.42147117 31.87524851 33.77012922 33.20477137
 27.31510934 27.56983101 27.84940358 27.65680915 29.62002982 29.57654076
 29.39637177 28.81858847 31.16078529 32.45303181 31.06138171 32.29150099
 32.51515905 32.83822068 34.53429423 26.81809145 27.24055666 27.83076541
 29.0360338  27.49527833 30.25372763 27.52012922 30.58300199 30.68861829
 32.57728628 31.96222664 30.76317097 33.92544732 34.15531809 27.50149105
 27.71272366 27.33374751 27.80591451 28.31535785 28.70675944 29.72564612
 29.47713718 30.49602386 32.55243539 33.29796223 31.42793241 32.77609344
 34.06212724 28.14761431 27.56361829 26.65034791 28.23459245 28.98011928
 31.02410537 29.55168986 32.49652087 30.35313121 30.1667495  30.26615308
 32.04299205 33.06809145 33.83225646 25.30218688 27.31510934 27.83697813
 28.98011928 28.33399602 31.46520875 31.06759443 30.71968191 32.40954274
 29.96172962 31.47142147 32.2666501  32.25422465 31.73235586 33.12400596
 26.50124254 29.02982107 27.04796223 28.54522863 27.92395626 30.22887674
 29.31560636 30.34691849 28.84343936 31.44035785 32.59592445 32.54000994
 32.89413519 33.68315109 26.57579523 27.1722167  26.52609344 28.40854871
 28.20352883 28.43961233 30.17296223 30.83772366 30.35934394 30.09219682
 32.31635189 32.39090457 32.01192843 34.90084493 25.09095427 28.61978131
 28.38369781 29.3528827  30.55193837 29.3777336  31.16699801 30.0611332
 29.76292247 29.68215706 32.46545726 31.70129225 33.50919483 34.14910537
 32.60213718 26.86158052]",71175.26540483753,6807.360000000001,0.966740849152,234.19617916760217,56.0,7097.556179167603,1.0426297682460752,0,8.999999999999996,80.0
Reactive,2025-06-15 13:57:00+00:00,837,8.999999999999996,30.185970415459376,30.052683896620273,35.26739562624254,"[29.04224652 28.02335984 28.81237575 29.3528827  26.86158052 30.21023857
 31.83797217 33.23583499 31.44657058 32.58349901 33.09294235 34.35412525
 32.9749006  27.13494036 26.29622266 27.16600398 28.14140159 28.12897614
 29.80641153 28.87450298 32.06163022 31.73235586 30.48981113 31.32852883
 33.04945328 33.83846918 31.74478131 26.43290258 25.79299205 26.64413519
 29.58275348 28.53280318 29.62002982 31.30367793 31.6640159  30.07977137
 31.52733598 33.27311133 31.37823062 32.37847913 34.58399602 24.42619284
 27.32132207 27.14115308 26.9361332  27.43936382 27.79970179 30.78802187
 30.1916004  30.62027833 31.09865805 30.37798211 32.11133201 32.74502982
 33.91302187 33.57753479 27.68787276 27.01068588 29.45228628 28.00472167
 28.85586481 28.99875746 30.25994036 31.41550696 30.402833   30.96819085
 32.01192843 34.02485089 32.55243539 33.67072565 26.71868787 29.44607356
 27.89289264 27.59468191 28.45203777 27.29647117 28.04821074 31.2415507
 31.18563618 31.30989066 33.40357853 32.93762425 31.94358847 33.7639165
 26.91128231 28.68190855 27.17842942 28.02957256 28.01714712 28.81858847
 28.85586481 32.21694831 31.61431412 30.41525845 31.97465209 32.54000994
 31.59567594 32.22316103 31.53354871 26.81187873 25.64388668 27.8556163
 27.35238569 28.94905567 30.79423459 30.07977137 30.9806163  30.61406561
 31.03653082 32.58349901 33.16749503 33.15506958 32.67668986 27.30889662
 26.99204771 26.23409543 28.84965209 29.2472664  29.05467197 29.0111829
 30.17917495 30.80666004 32.09269384 28.94284294 30.80044732 33.23583499
 32.39090457 27.0417495  27.63195825 26.22166998 27.53255467 28.76267396
 28.4582505  31.35959245 30.14811133 29.71322068 30.39662028 31.7944831
 31.09865805 33.8695328  33.59617296 25.86754473 28.23459245 27.12251491
 27.68787276 27.07902584 28.71918489 28.95526839 29.39637177 32.42818091
 30.99304175 29.99900596 32.98732604 33.527833   35.26739563 32.80715706
 26.49502982 28.49552684 27.37102386 29.25969185 29.38394632 29.09816103
 29.04845924 30.0611332  30.4276839  32.2417992  30.66998012 32.08648111
 31.71371769 32.55864811 27.07902584 25.59418489 29.26590457 27.42693837
 29.7194334  28.07306163 29.39637177 28.91177932 31.82554672 31.95601392
 32.55864811 31.21048708 33.54025845 32.86928429 27.19085487 26.82430417
 26.81187873 27.94259443 26.53230616 28.76888668 29.73185885 29.88096421
 31.06759443 32.04920477 31.75720676 32.85685885 32.23558648 34.79522863
 34.75795229 25.38916501]",70879.78262196091,6777.280000000001,0.966979179008,231.43347297533728,56.0,7064.713472975338,1.042411332123704,0,8.999999999999996,80.0
Reactive,2025-06-15 13:58:00+00:00,838,8.999999999999996,30.22380084589756,30.09204150099403,35.31709741550695,"[28.02957256 27.67544732 29.30318091 27.93638171 31.07380716 28.71297217
 29.3528827  30.4276839  29.79398608 31.83175944 32.26043738 32.06163022
 32.40333002 26.44532803 28.5638668  28.40233598 28.11033797 29.88096421
 29.57032803 29.02360835 30.97440358 29.86853877 32.47166998 32.36605368
 33.11779324 31.44657058 33.49055666 27.37723658 27.99229622 25.76814115
 28.04821074 29.98658052 29.31560636 30.24751491 29.42122266 29.24105368
 31.73235586 31.35959245 31.70129225 33.11158052 32.40954274 24.79895626
 25.86754473 27.4083002  28.21595427 28.6694831  28.1973161  30.24130219
 28.62599404 32.36605368 31.73856859 31.36580517 31.11729622 32.91277336
 34.32306163 33.88817097 27.72514911 27.77485089 27.87425447 27.69408549
 30.33449304 29.78156064 31.38444334 30.00521869 32.11754473 31.30989066
 31.85661034 31.94358847 32.89413519 32.35362823 26.50124254 25.35810139
 28.04821074 29.32803181 28.1165507  28.80616302 27.94259443 31.0862326
 28.38991054 31.47763419 32.35362823 33.60859841 32.54000994 34.42246521
 25.50099404 27.99850895 27.86182903 28.47688867 28.65705765 28.06684891
 29.72564612 29.85611332 29.96172962 30.91848907 31.73235586 32.2666501
 34.         33.16749503 34.47837972 26.15333002 25.81784294 27.88667992
 28.48931412 30.23508946 29.91202783 29.73807157 31.35337972 29.75670974
 32.39090457 29.88096421 33.17992048 33.29796223 33.527833   25.04125249
 27.05417495 27.77485089 28.42718688 28.51416501 29.21620278 28.97390656
 30.12326044 32.73260437 30.57057654 29.81262425 32.18588469 33.527833
 35.31709742 28.13518887 27.07902584 27.36481113 26.94234592 28.66327038
 27.73757455 30.34070577 30.35934394 30.60164016 31.40929423 31.85039761
 31.46520875 33.29796223 33.01838966 25.42022863 27.60089463 27.30889662
 28.80616302 27.48906561 28.79373757 29.31560636 29.90581511 30.22887674
 29.05467197 31.67644135 31.62673956 32.76988072 34.93812127 33.38494036
 28.67569583 27.8804672  26.9361332  28.49552684 30.71346918 30.39662028
 30.65755467 30.84393638 30.59542744 31.14214712 31.82554672 33.01838966
 34.27957256 34.73931412 26.36456262 26.68762425 28.01093439 29.19756461
 29.12922465 29.87475149 30.01143141 31.34095427 30.83151093 30.7693837
 32.73260437 34.35412525 33.85710736 32.8444334  25.06610338 27.59468191
 27.11008946 27.43936382 29.68215706 30.16053678 28.44582505 30.52708748
 30.81908549 29.89960239 32.72017893 31.71993042 32.52758449 33.67072565
 32.48409543 27.11630219]",71006.34811003489,6789.95,0.9668798949874999,232.58716847404503,56.0,7078.537168474045,1.0425021050926804,0,8.999999999999996,80.0
Reactive,2025-06-15 13:59:00+00:00,839,8.999999999999996,30.242885268801608,30.11167370775347,35.41650099403578,"[27.67544732 28.32157058 27.76242545 27.63195825 29.7194334  30.50223658
 30.75695825 31.69507952 31.89388668 31.74478131 33.34766402 34.57157058
 33.84468191 27.15979125 29.14786282 28.10412525 29.15407555 29.00497018
 29.83126243 31.03653082 28.76267396 30.68861829 31.40308151 31.29746521
 33.84468191 32.17967197 33.01838966 26.76838966 29.35909543 29.16650099
 28.01714712 29.5082008  28.50173956 29.31560636 30.81287276 29.83747515
 31.20427435 32.75745527 33.54025845 32.44681909 32.18588469 25.3083996
 25.81784294 28.03578529 27.70029821 28.1165507  29.06088469 30.57057654
 30.73832008 30.60785288 32.33499006 29.75049702 32.22316103 31.72614314
 33.6334493  33.63966203 25.94209742 25.42644135 28.94284294 26.30864811
 28.86207753 29.07952286 30.43389662 30.25994036 32.67668986 30.89985089
 33.84468191 32.69532803 33.68315109 34.14910537 25.99801193 26.55715706
 27.39587475 28.84965209 28.55765408 27.77485089 29.54547714 29.29075547
 31.13593439 32.46545726 32.35362823 32.92519881 32.88170974 32.4778827
 25.81784294 26.53230616 25.94209742 27.11008946 28.72539761 28.39612326
 28.81237575 28.7750994  30.60785288 29.70079523 30.15432406 30.30342942
 34.32306163 32.67668986 32.45924453 26.65034791 28.71918489 27.84940358
 27.99850895 30.35934394 29.45849901 28.84343936 29.33424453 31.04895626
 32.56486083 31.44035785 32.72639165 33.22340954 34.472167   27.55740557
 28.9304175  28.82480119 27.71893638 28.29671968 27.3834493  32.83200795
 29.87475149 32.27286282 31.04895626 29.96794235 32.55243539 33.66451292
 33.07430417 26.27758449 26.45775348 28.55765408 29.32803181 29.45228628
 29.09816103 29.12922465 29.68836978 30.94955268 31.68265408 31.85661034
 32.3971173  32.10511928 34.03727634 27.43315109 26.38941352 26.29622266
 29.09816103 28.5390159  28.75646123 27.75621272 28.52659046 30.88121272
 29.92445328 33.38494036 31.73235586 31.74478131 32.51515905 34.93812127
 24.76789264 26.66898608 27.83076541 29.63866799 27.86182903 30.02385686
 30.25372763 32.08026839 31.14835984 31.90631213 32.27907555 32.2417992
 33.68315109 35.41650099 26.42668986 28.14761431 28.01093439 27.35238569
 28.38991054 29.46471173 30.22266402 29.5082008  31.2415507  31.7944831
 31.69507952 32.06784294 32.58349901 31.67644135 23.99130219 26.50124254
 25.569334   29.42743539 30.78802187 29.45228628 31.02410537 29.88096421
 30.83772366 31.88146123 33.45328032 30.89985089 33.01217694 32.8444334
 34.50944334 27.71893638]",71070.19695530267,6796.27,0.9668297704355,233.1680746454258,56.0,7085.438074645426,1.042548055719597,0,8.999999999999996,80.0
Reactive,2025-06-15 14:00:00+00:00,840,8.999999999999996,30.269251881677484,30.13897862823061,34.757952286282304,"[28.35884692 29.40258449 27.23434394 28.93663022 28.94905567 30.81287276
 29.89338966 31.48384692 30.70725646 31.30367793 31.60188867 33.27932406
 34.75795229 28.58871769 26.69383698 29.33424453 28.30914513 27.40208748
 27.75       28.70675944 31.14214712 28.07306163 31.36580517 31.04274354
 32.04920477 32.11754473 34.16774354 26.94234592 27.55740557 27.19085487
 29.07331014 31.13593439 29.88096421 30.82529821 30.97440358 31.10487078
 31.89388668 31.76341948 31.75099404 34.49080517 33.21719682 26.0166501
 28.32157058 28.89314115 29.25347913 27.55740557 30.31585487 28.50795229
 30.83772366 31.69507952 32.52758449 31.77584493 30.92470179 32.98111332
 32.20452286 33.45328032 26.54473161 27.01068588 26.51988072 28.49552684
 29.25347913 30.09219682 28.34642147 29.41500994 29.75670974 31.30367793
 30.77559642 30.60164016 33.80740557 34.37276342 25.50099404 28.25323062
 27.25919483 27.93638171 28.7750994  28.30293241 30.26615308 29.8250497
 29.80641153 32.88792247 31.41550696 33.17992048 33.19234592 33.06187873
 25.79299205 26.52609344 26.23409543 27.14736581 29.19135189 29.70700795
 30.03006958 31.27882704 31.06759443 32.17967197 31.94980119 31.39686879
 33.36008946 33.23583499 33.54647117 27.35238569 27.53255467 28.84343936
 28.17867793 29.22862823 29.63245527 29.67594433 31.76963221 31.65159046
 32.31013917 32.70154076 32.5027336  32.62698807 33.85089463 26.61928429
 27.56361829 28.17867793 28.95526839 27.75621272 30.71968191 28.86829026
 30.09840954 31.65780318 30.62027833 31.09244533 33.07430417 31.83797217
 34.67097416 26.87400596 26.32107356 27.97987078 27.83697813 29.13543738
 28.5638668  29.6138171  31.81312127 31.09865805 32.11754473 31.69507952
 31.30989066 32.31013917 33.7639165  27.68787276 27.27162028 28.96769384
 28.7750994  28.01714712 26.77460239 31.04274354 29.32803181 30.81287276
 30.81908549 29.34045726 30.96197813 33.34145129 33.01838966 32.72639165
 25.569334   25.98558648 28.54522863 28.19110338 27.62574553 30.71346918
 29.39637177 29.87475149 30.70725646 31.86282306 30.12947316 31.21048708
 33.19855865 32.88170974 26.99204771 28.75024851 27.55740557 27.62574553
 28.14761431 30.71346918 30.41525845 30.23508946 30.875      31.85039761
 32.74502982 32.31635189 33.40979125 33.29796223 25.24005964 25.95452286
 27.78727634 28.18489066 30.55193837 28.96148111 30.96819085 29.65109344
 31.40308151 31.04274354 32.66426441 31.95601392 33.56510934 33.06809145
 34.2112326  27.73757455]",71158.4090953402,6805.0599999999995,0.966759391982,233.98203718012883,56.0,7095.042037180128,1.0426127083640893,0,8.999999999999996,80.0
Reactive,2025-06-15 14:01:00+00:00,841,8.999999999999996,30.200824073514198,30.066507206759443,34.86356858846918,"[26.27758449 27.74378728 29.32803181 29.83747515 29.43986083 30.402833
 28.96148111 33.66451292 31.40308151 31.13593439 32.98111332 33.10536779
 33.62723658 25.4140159  26.7000497  28.5390159  29.30318091 29.11058648
 29.91824056 29.30318091 29.93687873 29.06088469 31.31610338 31.38444334
 33.27311133 33.40979125 31.88146123 28.13518887 26.74975149 28.60735586
 27.73136183 27.8804672  29.09816103 28.20974155 30.27857853 30.23508946
 31.40929423 29.08573559 32.31013917 34.24229622 33.99378728 24.86729622
 26.92370775 27.3026839  28.29671968 28.09791252 29.5889662  29.81262425
 29.40258449 29.86232604 31.60810139 31.2166998  32.5027336  32.57728628
 34.3416998  34.22987078 27.52012922 27.32132207 26.5695825  28.67569583
 28.39612326 31.26018887 29.1416501  30.6389165  32.09890656 30.88121272
 31.4527833  32.26043738 33.15506958 34.11182903 25.31461233 27.35859841
 28.61978131 29.16650099 29.53305169 29.79398608 29.35909543 29.26590457
 30.17296223 31.62052684 30.9806163  32.22316103 33.96272366 33.7887674
 25.15308151 27.93016899 28.04199801 28.29050696 29.14786282 29.90581511
 28.60735586 30.02385686 31.37201789 33.16749503 30.01143141 32.22316103
 32.19209742 34.38518887 34.86356859 26.91128231 28.67569583 30.04870775
 27.94259443 28.34020875 29.5082008  30.94333996 30.402833   30.35934394
 31.08001988 31.06759443 33.08672962 33.17992048 32.78851889 27.09145129
 28.0916998  28.86207753 27.46421471 28.40854871 27.79348907 31.01789264
 30.32206759 31.43414513 31.39065606 32.45924453 32.22316103 32.68911531
 33.83846918 26.19681909 26.1222664  27.76242545 28.60114314 28.81858847
 28.86829026 30.70725646 30.0611332  30.01764414 31.69507952 30.24130219
 31.37201789 32.19831014 31.88146123 25.20899602 25.66873757 26.09120278
 27.3026839  28.29050696 30.60785288 27.93016899 29.40879722 29.78777336
 30.875      31.6640159  31.63295229 32.86928429 33.39736581 32.09890656
 27.46421471 27.58846918 29.84368787 27.73757455 28.34642147 30.52087475
 28.96769384 30.45874751 30.45253479 32.58971173 32.75745527 33.71421471
 33.73906561 32.60213718 25.90482107 26.76217694 28.3277833  27.15357853
 30.10462227 28.76267396 29.17271372 31.06138171 31.25397614 31.42793241
 31.88146123 32.29771372 33.39115308 32.06163022 25.15308151 28.40233598
 26.68762425 28.37748509 27.88667992 29.74428429 29.39015905 31.3223161
 29.50198807 32.86928429 29.81883698 32.11754473 33.21719682 34.08697813
 34.28578529 24.27708748]",70929.4770203491,6781.73,0.9669444910355,231.83702775921665,56.0,7069.567027759216,1.0424430090491978,0,8.999999999999996,80.0
Reactive,2025-06-15 14:02:00+00:00,842,8.999999999999996,30.185537658879362,30.049981361829023,36.5969184890656,"[28.5390159  27.97987078 25.71222664 30.30964215 28.20974155 30.54572565
 31.26640159 30.70725646 32.27286282 33.33523857 32.40333002 32.12375746
 33.44706759 27.65680915 27.15979125 26.91749503 27.60710736 28.24701789
 29.04845924 28.41476143 30.6389165  32.32877734 31.0054672  31.75099404
 32.19209742 36.59691849 35.3667992  26.43290258 27.43315109 27.45178926
 27.07902584 27.71272366 28.73782306 28.70054672 32.23558648 29.63866799
 31.06138171 31.72614314 31.35959245 33.88817097 32.68290258 27.25298211
 26.08499006 27.32753479 28.25323062 27.95501988 29.35909543 28.15382704
 29.46471173 30.28479125 31.41550696 32.75745527 33.4222167  32.90034791
 32.34741551 32.14239563 26.99204771 27.94259443 28.89935388 28.48310139
 29.54547714 28.94905567 29.70079523 30.6389165  30.52708748 29.76292247
 32.66426441 33.01838966 32.31635189 34.03727634 25.98558648 26.52609344
 28.46446322 28.57629225 29.84368787 28.59493042 28.33399602 29.78777336
 30.17296223 30.80666004 32.79473161 32.86928429 32.1361829  33.15506958
 26.66277336 26.87400596 27.19706759 27.35238569 29.96172962 28.73782306
 30.24130219 31.47763419 31.17942346 31.49627237 31.10487078 32.64562624
 33.21719682 34.52186879 32.8444334  24.66848907 27.08523857 30.06734592
 27.94880716 29.58275348 30.49602386 32.12375746 28.78752485 30.07355865
 31.27261431 32.68290258 32.45924453 32.46545726 33.83846918 25.87997018
 25.68116302 28.00472167 27.91774354 29.65730616 28.63841948 31.12972167
 32.42196819 31.49005964 31.6640159  29.88717694 32.3722664  32.29150099
 32.46545726 26.67519881 27.3834493  27.66302187 27.79348907 28.35884692
 28.12897614 30.34691849 30.85636183 29.71322068 30.71968191 29.28454274
 32.19831014 33.40357853 33.41600398 26.05392644 26.44532803 27.99229622
 28.19110338 29.45849901 29.73185885 30.25372763 31.67644135 31.12972167
 30.85014911 31.40929423 31.53976143 32.09269384 34.37897614 33.16749503
 27.09145129 25.83026839 27.05417495 28.71918489 29.11058648 28.15382704
 30.06734592 29.37152087 32.14239563 32.0305666  32.15482107 32.38469185
 32.9500497  33.85089463 27.66302187 25.13444334 27.6443837  26.86779324
 27.09145129 28.62599404 30.96197813 31.27261431 31.12972167 31.39686879
 33.99378728 31.62052684 32.44681909 33.86332008 26.58822068 25.45129225
 28.19110338 27.57604374 29.54547714 28.84343936 28.59493042 30.875
 27.86182903 30.32828032 30.04249503 32.64562624 33.09915507 32.85685885
 33.40357853 26.0166501 ]",70878.3347915468,6776.41,0.9669859375595,231.3547841523423,56.0,7063.764784152342,1.0424051649992168,0,8.999999999999996,80.0
Reactive,2025-06-15 14:03:00+00:00,843,8.999999999999996,30.17278222980802,30.036126988071565,34.851143141153074,"[28.54522863 27.47664016 28.45203777 30.01764414 29.75670974 29.68215706
 29.63866799 30.14811133 30.68240557 31.98707753 33.1861332  32.91898608
 33.73285288 26.48260437 26.91749503 27.45800199 28.37748509 29.07331014
 30.75695825 29.42122266 28.97390656 29.34045726 32.10511928 31.40308151
 32.54000994 34.85114314 33.56510934 27.01689861 26.91128231 26.60685885
 28.17246521 28.55144135 28.81858847 29.16028827 31.62052684 30.99925447
 30.06734592 31.2166998  31.04895626 33.92544732 32.66426441 26.86158052
 26.64413519 28.1165507  27.15357853 30.37176938 28.40854871 29.12922465
 31.12350895 30.22887674 29.26590457 33.12400596 32.77609344 32.86928429
 33.97514911 33.68315109 27.61332008 27.79970179 27.86804175 29.80019881
 29.07331014 29.0360338  30.26615308 30.75074553 30.41525845 30.2972167
 32.01814115 32.66426441 31.89388668 32.51515905 26.36456262 26.37077535
 28.18489066 27.32132207 28.07927435 29.15407555 28.73782306 29.80019881
 31.09865805 31.52733598 33.16749503 32.47166998 32.91277336 31.68265408
 26.99204771 25.30218688 27.78106362 27.07281312 27.54498012 29.25347913
 29.83747515 29.62624254 31.21048708 31.27261431 31.28503976 32.53379722
 34.26714712 33.56510934 33.24204771 26.63170974 29.18513917 27.94880716
 29.91202783 29.56411531 30.5084493  30.00521869 29.4833499  30.79423459
 32.24801193 31.5583996  32.12375746 33.12400596 33.21719682 28.04821074
