policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 25.78677932 29.16028827 27.74378728 30.43389662 29.67594433 29.91202783
 30.75695825 31.89388668 32.98111332 31.96843936 32.57728628 32.51515905
 26.67519881 27.56361829 27.72514911 27.86182903 28.85586481 30.0611332
 29.00497018 29.3528827  30.60164016 31.5583996  30.88742545 31.22291252
 32.20452286 34.59020875 32.93141153 26.85536779 25.2027833  26.74975149
 27.11008946 29.3777336  28.04821074 31.49005964 31.13593439 30.37798211
 32.7388171  32.79473161 32.74502982 31.50869781 32.72017893 26.88021869
 27.66923459 28.5390159  27.43315109 28.12897614 29.22862823 28.84343936
 29.11058648 31.4527833  28.99875746 32.40954274 31.70129225 33.12400596
 33.30417495 24.02857853 26.79324056 28.6694831  27.52012922 28.43961233
 28.99875746 29.64488072 31.05516899 31.38444334 29.83747515 32.83200795
 33.20477137 34.55914513 33.49676938 25.08474155 26.84915507 28.75024851
 28.21595427 29.04224652 27.70029821 28.61356859 29.81262425 28.71918489
 30.54572565 30.97440358 31.61431412 31.77584493 31.96843936 33.09915507
 26.57579523 27.37102386 27.44557654 28.7750994  29.93687873 27.8804672
 30.21023857 28.86829026 32.8444334  28.81858847 33.34145129 32.37847913
 33.13021869 33.43464215 26.79324056 27.32132207 26.44532803 26.66898608
 27.58225646 27.9860835  28.86207753 30.46496024 29.70700795 31.07380716
 30.19781312 30.11083499 31.98707753 32.29150099 25.24627237 27.97987078
 27.82455268 28.48310139 28.33399602 29.9555169  28.08548708 30.48981113
 30.09219682 31.16078529 31.07380716 30.17296223 32.3971173  33.16749503
 32.90656064 26.81187873]",70145.62609390318,6698.16,0.967562863072,224.55298914204468,56.0,6978.7129891420445,1.04188508323809,0,8.999999999999996,80.0
Reactive,2025-06-15 14:58:00+00:00,898,8.999999999999996,30.091614076019834,29.938556163021868,35.16799204771371,"[28.18489066 28.9055666  28.05442346 29.13543738 29.97415507 29.80019881
 30.23508946 31.10487078 31.88146123 29.91202783 32.21694831 32.9500497
 32.2417992  28.43961233 28.40233598 27.75       26.97340954 28.50173956
 28.30293241 28.91799205 31.91252485 30.21645129 30.61406561 30.35934394
 34.44110338 32.54622266 33.79498012 24.91078529 26.86158052 27.06038767
 28.73161034 28.99254473 27.97365805 29.65109344 30.30342942 29.06088469
 30.01764414 32.14860835 32.35362823 31.29125249 33.70800199 24.89214712
 26.26515905 27.9860835  26.4639662  26.90506958 29.1416501  29.62624254
 29.9555169  31.2415507  30.7445328  30.47117296 32.96247515 33.6583002
 33.36008946 33.77012922 26.67519881 26.76838966 27.19706759 28.14761431
 28.12897614 29.89338966 30.22887674 30.71346918 32.44681909 30.70725646
 33.61481113 32.42196819 33.94408549 34.24850895 27.45800199 28.16625249
 26.4639662  27.0666004  27.99229622 28.94284294 30.73210736 29.35909543
 31.30989066 30.90606362 32.92519881 32.98732604 31.52733598 34.08076541
 27.41451292 26.44532803 28.29671968 28.3277833  28.89314115 28.47688867
 28.48310139 30.71346918 30.07355865 30.52708748 31.69507952 32.09269384
 33.44706759 33.17992048 33.13643141 25.7805666  27.25298211 28.82480119
 25.5444831  28.25323062 30.32828032 27.73136183 30.55815109 30.21645129
 30.84393638 32.65805169 35.16799205 34.30442346 31.77584493 24.77410537
 27.79970179 27.5139165  29.97415507 28.68812127 29.55790258 30.60785288
 29.27833002 32.01814115 30.20402584 30.44632207 31.94980119 33.13021869
 34.09940358 26.51366799 26.17196819 29.08573559 26.47017893 27.68166004
 28.89935388 28.86829026 30.73832008 29.87475149 30.96819085 29.75049702
 32.96868787 31.80690855 33.16749503 27.0666004  27.09145129 27.24055666
 28.23459245 29.6945825  28.88692843 31.14214712 30.99925447 31.28503976
 31.18563618 31.10487078 31.19184891 32.62698807 32.08648111 33.48434394
 25.51341948 27.57604374 26.07256461 27.18464215 27.58225646 29.68215706
 29.65109344 30.80044732 29.96794235 31.38444334 32.40954274 33.53404573
 32.22937376 33.11158052 28.87450298 26.90506958 28.41476143 27.50149105
 29.07331014 30.00521869 29.30318091 30.60785288 30.58921471 29.96172962
 30.96819085 31.04274354 32.0305666  34.92569583 25.24005964 26.50745527
 28.05442346 28.39612326 30.03628231 29.24105368 29.76292247 29.02360835
 30.25372763 28.96769384 30.1667495  32.09269384 32.27907555 34.44110338
 31.52733598 26.71247515]",70564.10405273197,6740.54,0.967258002542,228.16946767619447,56.0,7024.709467676194,1.042158264423354,0,8.999999999999996,80.0
Reactive,2025-06-15 14:59:00+00:00,899,8.999999999999996,30.035377891502876,29.87934890656063,34.78901590457256,"[26.73111332 28.0916998  28.40854871 27.71893638 29.5889662  29.80019881
 30.10462227 30.75074553 29.79398608 32.01814115 32.44060636 33.01838966
 33.83225646 25.08474155 28.48931412 28.38991054 28.38369781 29.15407555
 28.50173956 29.32803181 28.94905567 31.37201789 32.09890656 31.26018887
 30.81908549 32.37847913 32.44060636 27.41451292 26.02907555 28.04199801
 27.06038767 29.12301193 28.16003976 30.18538767 29.10437376 30.66998012
 32.10511928 32.1610338  31.23533797 33.81983101 34.03106362 26.60064612
 25.83026839 28.24080517 28.21595427 29.25347913 27.89289264 29.06709742
 28.98011928 31.7944831  29.96794235 31.80690855 30.91848907 32.20452286
 32.44060636 33.24826044 26.33971173 27.22191849 27.22813121 27.78106362
 27.16600398 30.17296223 30.30342942 29.70079523 32.55864811 31.63916501
 31.6640159  31.5832505  34.58399602 34.20501988 24.3889165  26.05392644
 28.76888668 28.57629225 29.39015905 27.32753479 30.36555666 30.77559642
 31.06759443 30.78802187 31.5583996  31.60188867 32.50894632 34.44110338
 24.625      26.97962227 26.20924453 27.4083002  29.90581511 28.17867793
 28.64463221 30.22266402 30.47738569 30.81287276 31.0054672  33.28553678
 34.7890159  32.98732604 34.50323062 26.04771372 26.4888171  29.51441352
 28.25944334 27.35859841 28.17867793 29.87475149 29.26590457 29.62624254
 31.70129225 31.83175944 32.49652087 32.8444334  34.3416998  27.37723658
 25.22763419 29.47713718 27.16600398 30.10462227 29.3777336  31.15457256
 28.4582505  30.54572565 29.83747515 30.52087475 33.03081511 33.55889662
 33.45949304 25.4388668  26.64413519 29.76292247 27.33374751 28.95526839
 29.88717694 29.57032803 29.50198807 31.44035785 30.33449304 32.19831014
 30.64512922 33.31038767 31.90631213 27.40208748 26.41426441 26.83672962
 27.17842942 27.81212724 29.40258449 28.5638668  30.79423459 29.19756461
 31.30989066 30.78180915 29.8250497  33.50919483 33.30417495 33.74527833
 26.71247515 27.06038767 29.22862823 29.02360835 27.29647117 29.50198807
 29.1167992  30.63270378 31.42171968 30.22887674 32.61456262 33.61481113
 33.61481113 31.80690855 25.68737575 27.93638171 26.79945328 27.60089463
 28.0916998  27.74378728 29.57032803 29.92445328 31.26018887 30.85636183
 30.54572565 32.88170974 32.38469185 31.70750497 28.3277833  26.06635189
 27.9860835  26.97962227 29.06088469 29.0111829  30.26615308 30.26615308
 30.50223658 32.01192843 31.99950298 30.17917495 32.45924453 32.58971173
 32.89413519 25.92345924]",70375.96027381203,6721.4800000000005,0.967397333048,226.52344220764553,56.0,7004.003442207646,1.0420329216493458,0,8.999999999999996,80.0
Reactive,2025-06-15 15:00:00+00:00,900,8.999999999999996,30.005989065606354,29.84840954274353,34.77659045725646,"[26.01043738 27.07902584 29.23484095 30.49602386 29.20999006 29.53305169
 29.99900596 30.54572565 31.50248509 33.50298211 33.61481113 32.85064612
 32.10511928 28.73161034 26.16575547 27.35238569 29.30939364 28.07927435
 29.75670974 30.19781312 30.23508946 30.80666004 30.41525845 31.50248509
 32.31013917 31.17321074 32.14860835 26.29622266 25.58797217 27.83076541
 29.09194831 28.06063618 28.47688867 30.2972167  29.55790258 30.95576541
 29.81262425 32.98732604 33.23583499 32.95626243 33.27311133 27.63195825
 26.10984095 27.4083002  25.43265408 28.76888668 29.57032803 29.47713718
 30.22887674 32.57728628 30.58921471 30.18538767 33.36630219 32.81336978
 32.7139662  34.29821074 27.33996024 26.81809145 26.88643141 27.65059642
 28.53280318 29.40258449 28.4582505  29.76292247 30.65134195 31.73235586
 33.17370775 32.90656064 33.06809145 33.01838966 27.14115308 27.52012922
 28.49552684 27.75       26.81187873 28.74403579 31.26018887 30.1916004
 31.28503976 31.23533797 31.74478131 32.95626243 33.23583499 32.72017893
 28.25323062 27.0417495  26.07256461 25.73086481 27.48285288 30.28479125
 28.17867793 29.16650099 30.39662028 29.68215706 32.0305666  31.2415507
 31.6888668  32.18588469 34.22987078 24.63742545 26.06635189 28.29050696
 28.16003976 28.39612326 27.83076541 28.83722664 30.81908549 30.62027833
 30.48981113 32.70154076 31.59567594 33.2917495  33.82604374 25.79299205
 27.84319085 28.08548708 26.38941352 28.20352883 29.98036779 29.52683897
 28.95526839 30.52087475 30.36555666 31.44657058 32.86928429 34.77659046
 34.13667992 25.05367793 26.89885686 29.36530815 28.61356859 28.11033797
 27.277833   29.32181909 30.34691849 31.10487078 30.58921471 32.61456262
 32.23558648 30.64512922 31.9000994  26.17818091 25.91724652 26.45154076
 28.18489066 27.31510934 26.7000497  29.10437376 29.83126243 31.29125249
 29.66973161 29.75049702 31.87524851 31.37823062 34.11804175 33.63966203
 28.31535785 27.50149105 28.6694831  29.07952286 27.32132207 28.71918489
 31.39686879 30.1916004  29.83747515 30.56436382 31.64537773 32.43439364
 34.06833996 34.18016899 26.99204771 27.3026839  25.61903579 27.76863817
 27.97365805 29.22241551 29.57032803 31.41550696 30.56436382 31.4527833
 30.70104374 32.52137177 33.72664016 33.39736581 25.7805666  27.26540755
 27.26540755 27.73136183 27.0666004  28.47688867 29.28454274 31.26018887
 29.75049702 29.72564612 30.93091451 32.67668986 32.68911531 31.28503976
 32.48409543 26.29622266]",70277.63701789263,6711.52,0.9674686964479999,225.67602984667155,56.0,6993.196029846672,1.0419690367974277,0,8.999999999999996,80.0
Reactive,2025-06-15 15:01:00+00:00,901,8.999999999999996,30.015812471522757,29.858753727634188,34.347912524850884,"[27.37102386 26.27137177 28.17867793 27.90531809 29.10437376 30.24751491
 31.03653082 32.11754473 30.85636183 31.53354871 32.75124254 33.94408549
 33.23583499 26.19681909 26.99826044 26.58200795 28.11033797 29.25347913
 29.97415507 31.25397614 28.87450298 30.1667495  31.40929423 30.46496024
 31.83175944 32.42818091 33.62723658 27.47042744 28.14761431 29.7194334
 27.49527833 29.70079523 28.46446322 30.54572565 31.24776342 31.02410537
 32.03677932 31.19184891 34.28578529 32.55864811 34.02485089 26.90506958
 27.97987078 27.35238569 28.11033797 27.3834493  28.97390656 29.52062624
 30.0611332  30.1916004  29.55790258 31.31610338 32.49652087 33.58374751
 32.40333002 31.53976143 28.04199801 27.46421471 27.74378728 30.11704771
 30.01143141 29.5889662  30.03006958 29.80641153 29.98658052 30.01143141
 31.73856859 32.65183897 32.0305666  33.70800199 24.78653082 26.50745527
 27.96744533 28.31535785 29.34045726 28.43961233 26.60064612 31.03031809
 29.55168986 31.31610338 32.8444334  32.99975149 32.55864811 33.19855865
 26.82430417 27.20949304 27.91153082 28.02957256 28.1165507  29.1167992
 30.17296223 28.89314115 30.48981113 32.30392644 30.9806163  31.93737575
 31.83175944 33.78255467 33.00596421 25.82405567 28.13518887 26.99204771
 27.13494036 28.20974155 29.63866799 30.12326044 30.28479125 30.79423459
 29.81262425 32.42818091 31.9000994  31.86282306 32.78851889 26.18439364
 27.71893638 29.0360338  28.13518887 28.7999503  28.48310139 30.45874751
 30.83151093 29.53926441 30.45253479 31.07380716 33.36630219 32.32877734
 32.08026839 25.24005964 28.30293241 26.27137177 27.5139165  27.8556163
 29.09194831 29.81262425 30.49602386 31.02410537 31.17942346 31.09244533
 32.06784294 33.50919483 32.2417992  24.21496024 26.70626243 25.95452286
 27.68166004 27.27162028 27.97987078 28.12276342 28.87450298 27.87425447
 32.23558648 32.72639165 32.78230616 33.10536779 33.91923459 32.62077535
 27.65680915 26.95477137 27.61332008 29.45849901 28.4333996  29.27833002
 28.89935388 30.18538767 29.86232604 29.59517893 32.87549702 30.42147117
 33.68936382 33.36630219 27.43315109 26.77460239 28.73782306 28.05442346
 28.34642147 26.99204771 29.30318091 29.91202783 30.70104374 31.18563618
 29.77534791 31.85039761 31.80069583 34.34791252 26.20924453 25.17171968
 25.8054175  27.33374751 28.42097416 27.76863817 30.44632207 28.62599404
 29.65109344 31.09244533 31.83175944 32.44060636 33.59617296 32.72017893
 32.32256461 26.61307157]",70310.50220472655,6714.85,0.9674449473875,225.9583820509497,56.0,6996.80838205095,1.041990272612337,0,8.999999999999996,80.0
Reactive,2025-06-15 15:02:00+00:00,902,8.999999999999996,30.121655701268345,29.97017892644135,35.006461232604366,"[26.41426441 26.43290258 27.39587475 27.76242545 28.37748509 30.20402584
 30.67619284 32.34120278 32.1610338  29.20999006 32.30392644 32.03677932
 32.65805169 24.81138171 26.84915507 29.57032803 29.07952286 29.14786282
 29.66973161 28.97390656 30.67619284 31.29125249 30.09840954 31.75720676
 32.31013917 34.43489066 33.84468191 26.92992048 26.69383698 27.42072565
 28.52659046 28.75646123 28.65705765 29.83126243 31.67022863 30.33449304
 30.92470179 30.91227634 31.73235586 32.11133201 33.2109841  26.92370775
 27.43315109 26.63170974 28.60735586 28.59493042 31.36580517 28.52659046
 29.05467197 31.45899602 30.89363817 31.70129225 32.18588469 31.22912525
 33.16749503 32.95626243 25.73707753 27.86182903 29.08573559 28.24701789
 28.65705765 28.28429423 28.74403579 30.80044732 30.27857853 32.39090457
 31.39065606 32.81336978 32.08026839 33.63966203 28.16625249 25.99801193
 28.29050696 27.63195825 28.49552684 27.97987078 29.41500994 28.52037773
 30.16053678 32.01814115 31.35337972 32.1610338  33.07430417 33.43464215
 27.68166004 26.91128231 26.32107356 27.70651093 27.38966203 28.86207753
 28.68190855 29.70700795 30.30964215 33.40979125 31.25397614 32.3971173
 34.5777833  33.94408549 33.79498012 28.09791252 26.53230616 28.41476143
 27.9860835  27.91774354 28.222167   29.45228628 30.52087475 32.27286282
 32.12375746 31.1110835  32.14239563 33.85710736 32.80715706 25.62524851
 27.89910537 27.91774354 26.56336978 28.05442346 29.08573559 29.26590457
 29.01739563 30.89363817 31.71371769 29.83126243 34.29199801 33.70178926
 32.76988072 25.39537773 27.44557654 26.43290258 28.78131213 26.42047714
 28.85586481 29.76292247 30.80666004 33.0805169  31.46520875 31.96222664
 31.01167992 33.61481113 33.39736581 24.16525845 28.86207753 27.91774354
 27.17842942 29.04845924 29.65109344 29.89960239 30.95576541 31.07380716
 29.86853877 30.73832008 32.57107356 32.01814115 33.33523857 34.2112326
 27.42693837 26.92992048 27.58846918 27.83076541 26.92992048 26.27137177
 30.66998012 31.04895626 29.98658052 32.49030815 31.18563618 33.4222167
 33.09915507 32.19831014 25.84269384 25.99801193 28.27808151 27.9612326
 29.63245527 29.26590457 30.9806163  30.72589463 31.63916501 32.53379722
 29.98658052 32.08648111 34.         35.00646123 26.06635189 27.07281312
 27.69408549 27.76863817 28.78131213 28.84965209 29.53305169 31.91873757
 29.30939364 30.99304175 33.79498012 32.08026839 30.71346918 31.30367793
 34.88841948 25.64388668]",70664.6113141634,6750.719999999999,0.967182097408,229.06179919954502,56.0,7035.781799199544,1.0422268734593563,0,8.999999999999996,80.0
Reactive,2025-06-15 15:03:00+00:00,903,8.999999999999996,29.991142698883984,29.832815606361823,34.615059642147116,"[26.95477137 26.42047714 28.24080517 28.65084493 29.32181909 28.93663022
 31.55218688 31.26018887 31.34095427 32.33499006 32.10511928 31.93737575
 32.61456262 26.25894632 26.97962227 27.60089463 28.16003976 29.68836978
 27.70651093 29.00497018 30.53951292 30.91848907 31.13593439 30.73210736
 34.1056163  32.89413519 32.57728628 25.98558648 27.12872763 26.67519881
 26.57579523 28.03578529 29.16028827 28.91799205 29.27833002 31.59567594
 30.78180915 32.73260437 31.01789264 32.42818091 32.14239563 27.0417495
 26.30243539 28.65084493 27.93638171 29.40258449 27.74378728 28.30914513
 30.42147117 29.0111829  30.94955268 31.88767396 32.57728628 33.06187873
 33.09915507 34.61505964 27.19706759 26.90506958 27.59468191 27.47664016
 28.67569583 27.97365805 29.63245527 28.70675944 30.85014911 30.86257455
 30.03628231 31.87524851 33.81361829 32.87549702 26.32728628 26.71868787
 25.52584493 29.08573559 28.97390656 29.20377734 29.46471173 32.55243539
 30.24751491 30.30342942 31.4527833  32.33499006 33.09915507 32.99353877
 26.52609344 24.93563618 25.89239563 26.99204771 28.02957256 28.79373757
 30.34070577 27.6195328  31.2415507  31.12972167 32.01814115 31.67022863
 33.71421471 32.73260437 32.73260437 26.0166501  27.84940358 26.68762425
 28.4582505  29.42122266 29.92445328 29.30939364 28.61356859 30.77559642
 33.16749503 31.46520875 32.9500497  33.8695328  31.95601392 26.28379722
 25.91724652 25.52584493 28.81858847 27.29025845 27.69408549 28.22837972
 30.25372763 30.05492048 31.06759443 28.93663022 32.0554175  32.94383698
 32.78851889 27.37723658 27.76863817 25.60661034 27.53255467 27.63817097
 28.85586481 30.89363817 29.94930417 30.84393638 30.31585487 33.22962227
 32.45303181 33.47191849 32.62077535 26.23409543 27.47664016 29.1416501
 27.32132207 28.0916998  30.30342942 30.01764414 30.21645129 30.16053678
 30.65134195 30.47738569 32.1610338  32.99353877 32.79473161 33.92544732
 27.41451292 26.86779324 27.90531809 27.70029821 30.56436382 29.76913519
 29.54547714 28.88692843 31.01167992 32.31635189 31.26640159 33.60859841
 32.62698807 32.96247515 26.7249006  26.89885686 27.20949304 27.35238569
 28.93663022 28.40854871 28.91799205 30.47117296 29.4833499  31.49627237
 32.99975149 32.75745527 33.14885686 33.10536779 26.89264414 27.48906561
 26.69383698 27.63817097 29.12922465 27.9860835  30.39662028 30.44010934
 29.74428429 30.68861829 32.12997018 33.14885686 32.12997018 31.98086481
 33.83225646 26.47017893]",70227.96701338628,6706.5,0.9675042887499999,225.2522185505668,56.0,6987.752218550567,1.0419372576680186,0,8.999999999999996,80.0
Reactive,2025-06-15 15:04:00+00:00,904,8.999999999999996,29.87410882753255,29.709648359840948,34.45352882703777,"[26.82430417 26.86158052 29.00497018 28.87450298 28.73161034 29.91202783
 29.72564612 31.2415507  31.72614314 30.59542744 32.0305666  32.90034791
 34.32927435 25.7805666  26.87400596 26.23409543 28.42097416 29.3528827
 28.3277833  26.36456262 29.1416501  30.12947316 31.13593439 32.1361829
 32.91277336 31.40929423 31.89388668 26.29622266 26.99204771 27.15357853
 27.74378728 27.55740557 29.34045726 28.70054672 28.87450298 31.9000994
 30.60785288 31.59567594 32.0554175  32.42196819 31.87524851 25.79920477
 27.48906561 27.66302187 27.94259443 29.0360338  28.1165507  29.16650099
 28.25944334 29.76913519 30.62027833 30.48981113 31.87524851 31.44035785
 32.04920477 33.44706759 24.93563618 25.83026839 27.3026839  28.71918489
 28.31535785 27.93016899 30.875      28.78752485 31.77584493 32.78851889
 32.38469185 31.44035785 33.30417495 33.74527833 26.50745527 26.96719682
 28.98633201 28.70675944 27.20328032 28.38991054 30.94955268 29.42122266
 31.39065606 30.88742545 30.86878728 32.81336978 33.0805169  31.94980119
 25.87997018 26.99826044 25.95452286 28.27186879 26.79324056 27.06038767
 29.35909543 29.25347913 29.96172962 29.57032803 30.41525845 31.59567594
 33.41600398 34.24229622 31.99950298 26.13469185 27.73136183 29.25347913
 29.60760437 29.35909543 30.0859841  30.27857853 30.19781312 30.06734592
 30.5333002  32.19209742 33.28553678 31.89388668 34.33548708 25.32082505
 26.74975149 27.81212724 29.94930417 29.06088469 29.75670974 29.39015905
 30.05492048 30.45874751 28.50795229 30.81287276 32.59592445 33.2917495
 33.70800199 25.69980119 28.38991054 28.61356859 28.14761431 28.78131213
 29.86853877 27.6443837  27.92395626 30.09840954 30.94955268 31.08001988
 32.40954274 32.09890656 32.3722664  25.05989066 27.27162028 27.60710736
 27.60089463 28.96148111 27.73757455 27.78106362 29.62002982 28.03578529
 30.92470179 32.42818091 32.76366799 31.99950298 32.80715706 33.27311133
 27.07281312 26.51366799 26.82430417 28.83101392 27.29025845 29.71322068
 30.22887674 28.38991054 30.84393638 31.57703777 30.39040755 30.64512922
 31.71371769 34.43489066 25.92967197 26.51366799 26.47639165 29.78777336
 26.27758449 28.46446322 29.89960239 31.35337972 29.96172962 32.62077535
 31.99950298 30.91848907 34.45352883 34.1304672  24.72440358 27.66923459
 27.62574553 27.50149105 28.30914513 30.13568588 29.30939364 29.25347913
 28.98011928 30.75695825 30.37176938 31.74478131 31.90631213 33.40357853
 32.88792247 27.5387674 ]",69836.4184933929,6666.85,0.9677765553875,221.9818929472085,56.0,6944.831892947209,1.0416961372983056,0,8.999999999999996,80.0
Reactive,2025-06-15 15:05:00+00:00,905,8.999999999999996,29.969218352103272,29.809797465208746,34.229870775347905,"[26.91128231 27.29647117 28.17867793 28.1973161  28.11033797 30.07355865
 30.25994036 30.21645129 31.57082505 31.63916501 32.86307157 32.83200795
 33.56510934 25.69980119 28.15382704 27.04796223 26.65034791 28.48931412
 28.7999503  29.88096421 30.82529821 31.73235586 32.19209742 31.54597416
 32.98111332 32.82579523 31.97465209 27.77485089 26.79945328 27.20949304
 27.60710736 29.18513917 28.35263419 28.12897614 29.60139165 30.16053678
 33.17370775 32.27286282 31.96222664 31.78205765 33.50919483 25.8861829
 25.89860835 27.6443837  27.23434394 27.8804672  29.70700795 29.17271372
 28.61978131 30.01143141 31.23533797 31.5583996  33.07430417 31.71371769
 33.055666   32.38469185 26.29000994 26.67519881 28.17246521 27.67544732
 29.99900596 28.0916998  30.09219682 30.81287276 31.34095427 30.90606362
 31.87524851 30.40904573 32.40954274 33.93166004 26.9361332  27.73757455
 27.22191849 28.45203777 29.40879722 27.44557654 27.94880716 32.29771372
 27.8804672  32.12997018 31.58946322 31.62052684 32.62698807 30.5333002
 25.10337972 25.37052684 26.65656064 28.09791252 28.09791252 29.7194334
 28.64463221 30.03006958 30.35313121 30.45874751 30.73832008 31.14835984
 32.12375746 31.94980119 34.22987078 27.09766402 27.21570577 27.23434394
 28.13518887 28.43961233 29.45228628 28.40854871 30.30342942 29.20377734
 30.35313121 30.89985089 32.16724652 33.45949304 33.68936382 27.5387674
 26.76217694 27.96744533 28.55765408 29.44607356 29.78777336 29.65109344
 30.0611332  29.16028827 32.36605368 32.40954274 33.08672962 32.18588469
 32.65805169 26.74975149 26.82430417 27.71893638 29.53926441 27.8556163
 30.05492048 28.71918489 28.27186879 29.75670974 29.06709742 32.45303181
 31.4527833  32.86307157 32.99975149 26.51366799 25.62524851 27.80591451
 27.68166004 29.22862823 28.80616302 29.8250497  29.91202783 31.50248509
 33.11158052 31.75099404 31.35337972 30.51466203 33.34145129 32.90034791
 27.62574553 28.37748509 28.58871769 28.31535785 28.44582505 27.79348907
 30.03628231 29.55168986 30.67619284 30.96819085 32.98111332 32.66426441
 31.12972167 32.8444334  27.55740557 26.47639165 27.62574553 27.35859841
 28.86207753 28.13518887 30.20402584 30.97440358 30.15432406 30.60164016
 32.70154076 31.347167   33.81983101 33.17370775 26.67519881 26.19681909
 26.9609841  28.05442346 26.99204771 28.24080517 29.85611332 28.91177932
 31.37201789 29.56411531 32.51515905 32.65805169 31.23533797 32.91898608
 32.68290258 27.89289264]",70154.61691879672,6699.090000000001,0.9675563658595,224.63065998352704,56.0,6979.720659983528,1.0418908627863674,0,8.999999999999996,80.0
Reactive,2025-06-15 15:06:00+00:00,906,8.999999999999996,29.97012342281016,29.810791500994032,34.53429423459244,"[27.15357853 28.75646123 28.44582505 30.34691849 29.16028827 31.23533797
 29.99900596 30.65134195 30.63270378 28.92420477 32.11133201 31.44035785
 32.50894632 26.14090457 28.97390656 26.21545726 27.23434394 28.08548708
 30.17296223 28.88071571 27.92395626 29.74428429 32.29150099 31.59567594
 31.43414513 33.80740557 31.70750497 25.00397614 28.33399602 27.07281312
 27.50149105 29.40258449 30.21023857 29.63866799 31.29746521 29.54547714
 32.53379722 32.15482107 31.99950298 32.29771372 32.78230616 24.91078529
 26.24030815 28.49552684 28.21595427 26.10362823 28.85586481 29.20999006
 30.60785288 30.30964215 30.7693837  32.33499006 31.59567594 32.41575547
 34.3416998  34.08697813 26.84294235 27.99850895 27.38966203 27.22191849
 27.56983101 31.04274354 30.71968191 30.11083499 30.71346918 29.19135189
 31.33474155 32.40954274 33.68315109 33.91923459 26.2278827  28.78131213
 27.81212724 27.81212724 26.21545726 29.75670974 28.18489066 31.37823062
 28.88071571 31.26018887 30.96819085 32.20452286 32.02435388 34.39761431
 26.8305169  26.63792247 25.98558648 28.61978131 29.96794235 26.82430417
 28.63841948 29.99900596 32.42818091 30.58921471 32.19831014 31.34095427
 33.14264414 31.347167   33.49676938 27.45178926 26.37698807 28.19110338
 28.29671968 29.49577535 28.30293241 29.49577535 30.34070577 32.01192843
 29.04845924 32.26043738 32.77609344 33.59617296 34.31684891 26.03528827
 27.19706759 28.63841948 30.22887674 28.24701789 28.7999503  28.07927435
 30.91227634 30.30342942 29.8499006  32.82579523 30.11704771 31.98707753
 32.12375746 26.04771372 26.89885686 25.13444334 27.71893638 29.31560636
 29.96172962 31.02410537 29.2721173  31.30367793 30.07355865 31.26640159
 31.83797217 33.36630219 32.17345924 24.48832008 27.15979125 26.64413519
 27.19706759 27.60710736 29.86232604 29.91824056 30.60164016 32.27286282
 28.9055666  30.83772366 32.12375746 31.55218688 34.2112326  34.53429423
 25.81784294 27.63195825 26.01043738 26.3583499  28.9055666  27.55119284
 28.78131213 28.74403579 33.62723658 31.72614314 31.03031809 31.39065606
 32.25422465 33.527833   26.1222664  26.05392644 27.09766402 27.24676938
 27.74378728 28.71297217 28.80616302 30.37798211 32.04299205 31.83797217
 31.84418489 31.26640159 32.69532803 33.09294235 26.87400596 28.18489066
 26.74975149 27.22813121 28.70675944 28.88071571 29.15407555 30.68861829
 30.11083499 31.60188867 30.78180915 31.74478131 32.09890656 32.19831014
 34.3665507  25.92967197]",70157.6449233537,6699.41,0.9675541282594999,224.6574028763016,56.0,6980.0674028763015,1.041892853680593,0,8.999999999999996,80.0
Reactive,2025-06-15 15:07:00+00:00,907,8.999999999999996,30.019595536424596,29.862916252485082,35.1182902584493,"[26.67519881 27.17842942 29.44607356 28.59493042 28.4333996  29.76913519
 29.98658052 30.57678926 32.42196819 32.44681909 30.81908549 34.24850895
 33.21719682 26.99826044 28.99254473 27.88667992 27.70651093 29.20999006
 28.64463221 30.12326044 30.58921471 31.41550696 31.64537773 32.44060636
 32.40333002 31.41550696 31.53354871 25.22142147 26.58822068 27.35859841
 29.10437376 30.70725646 28.83722664 28.72539761 30.15432406 29.62624254
 31.84418489 32.15482107 31.61431412 31.85661034 31.77584493 25.35188867
 25.69980119 27.74378728 28.00472167 27.47664016 29.53305169 28.57007952
 28.66327038 29.91202783 29.02360835 30.73210736 30.95576541 33.06187873
 34.41003976 31.91873757 26.11605368 28.67569583 28.09791252 29.7194334
 30.01143141 29.75049702 28.91799205 30.59542744 29.99900596 31.19806163
 32.09890656 33.16128231 33.31038767 32.12997018 26.58822068 26.82430417
 28.58871769 28.07927435 29.05467197 30.04870775 30.25372763 30.82529821
 29.36530815 32.00571571 31.47763419 32.04299205 33.77634195 33.03702783
 26.78081511 27.73136183 26.66277336 27.91153082 30.45253479 29.74428429
 28.20974155 29.19756461 31.16699801 32.57107356 31.22291252 31.31610338
 32.78851889 32.39090457 34.         26.63792247 26.37698807 24.69333996
 28.99875746 27.86804175 29.68215706 28.91799205 28.86829026 30.37176938
 32.32256461 33.22340954 31.6640159  31.75720676 33.80740557 26.90506958
 27.70651093 26.91128231 27.35859841 28.42097416 28.57629225 30.09840954
 29.19135189 30.64512922 30.73210736 31.29125249 32.64562624 32.72017893
 34.45352883 26.20924453 26.65656064 28.24701789 28.3277833  29.45849901
 27.24676938 29.30318091 28.33399602 32.17345924 30.15432406 32.2417992
 31.19184891 30.68861829 32.18588469 26.24652087 27.02932406 27.10387674
 27.23434394 28.84965209 28.14140159 28.97390656 31.25397614 29.47713718
 31.0862326  31.91252485 32.08648111 31.80069583 32.8195825  33.35387674
 25.46371769 26.89264414 25.73086481 28.52659046 26.68141153 29.78156064
 29.81883698 31.04274354 30.24751491 31.53976143 32.2666501  32.6083499
 32.55243539 32.47166998 27.33374751 26.03528827 26.53851889 27.59468191
 29.5889662  29.73185885 28.91177932 30.38419483 30.34691849 32.65183897
 31.98707753 33.7639165  31.4527833  31.65159046 26.45154076 27.43315109
 26.76838966 28.58250497 27.5139165  30.17917495 28.73161034 29.22241551
 30.59542744 29.78777336 30.4276839  32.2666501  35.00646123 33.7639165
 35.11829026 25.15929423]",70323.15882666214,6716.1900000000005,0.9674353594195,226.07227582789983,56.0,6998.2622758279,1.0419988528954511,0,8.999999999999996,80.0
Reactive,2025-06-15 15:08:00+00:00,908,8.999999999999996,29.925138110827987,29.763543737574548,34.11804174950298,"[27.00447316 26.43290258 27.19085487 27.32132207 29.70079523 29.26590457
 28.71918489 30.79423459 30.88121272 33.21719682 30.59542744 32.49652087
 33.16749503 27.73136183 26.84294235 28.47688867 26.04771372 28.35884692
 29.25347913 30.11083499 28.34642147 33.28553678 28.43961233 31.24776342
 33.2917495  31.91873757 32.78230616 26.02286282 26.1471173  25.569334
 27.26540755 28.42718688 29.1167992  29.88717694 29.30939364 28.79373757
 30.31585487 31.26018887 33.19234592 33.65208748 32.41575547 25.86133201
 26.06013917 26.87400596 27.73136183 27.92395626 28.94284294 30.57678926
 29.93687873 30.73210736 31.12972167 29.76292247 32.3971173  32.21694831
 32.48409543 31.12350895 26.9361332  26.7000497  26.68141153 27.44557654
 27.9860835  27.73136183 29.42743539 29.930666   29.94930417 30.70725646
 32.41575547 31.17321074 31.95601392 32.43439364 25.86754473 27.37723658
 28.60114314 27.94880716 27.9860835  26.77460239 28.38991054 29.76292247
 29.99900596 31.55218688 32.6332008  32.44060636 32.0305666  32.04920477
 27.00447316 25.51341948 27.14115308 28.98011928 27.59468191 28.24080517
 30.85636183 30.1916004  29.57654076 31.06138171 31.63916501 30.27857853
 32.43439364 33.24204771 33.94408549 25.46993042 25.9110338  28.49552684
 27.75       27.80591451 29.23484095 29.3528827  31.65780318 31.2166998
 31.73856859 32.19209742 31.7944831  32.90656064 34.11804175 28.29050696
 24.88593439 27.05417495 29.25969185 30.1916004  27.5139165  28.61356859
 30.17296223 31.73235586 33.40979125 31.11729622 32.91898608 33.06809145
 33.40357853 26.30243539 27.10387674 28.38991054 27.29025845 29.40879722
 29.29075547 30.13568588 30.57678926 29.8499006  32.0305666  30.85636183
 32.73260437 31.71993042 33.65208748 27.11008946 25.9110338  26.66898608
 28.14761431 27.35859841 27.48285288 31.36580517 30.17917495 29.67594433
 31.52112326 30.85014911 32.10511928 30.82529821 32.35362823 31.45899602
 27.43936382 26.70626243 29.18513917 28.44582505 29.17271372 28.76888668
 30.06734592 30.76317097 30.90606362 31.99950298 32.44681909 32.90034791
 32.9749006  31.97465209 27.01068588 26.37698807 27.59468191 27.48906561
 29.22241551 28.65084493 29.29075547 29.87475149 31.15457256 32.01192843
 31.67022863 32.17345924 33.37872763 33.51540755 27.32132207 27.65059642
 26.95477137 28.06063618 26.3832008  29.79398608 29.42122266 30.04870775
 29.53305169 31.50248509 30.65755467 33.85710736 32.60213718 32.7388171
 32.73260437 26.0166501 ]",70007.14206358611,6684.200000000001,0.9676593518,223.39613656017173,56.0,6963.596136560172,1.0417994878310302,0,8.999999999999996,80.0
Reactive,2025-06-15 15:09:00+00:00,909,8.999999999999996,29.971054700717502,29.811940854870773,35.39786282306163,"[26.1222664  29.63245527 27.47664016 29.30318091 28.48931412 29.8250497
 29.01739563 31.21048708 32.50894632 32.72017893 30.70725646 30.27857853
 35.39786282 26.51988072 26.90506958 28.43961233 26.48260437 26.68762425
 29.26590457 31.60810139 29.40879722 31.93737575 29.87475149 32.3971173
 33.60859841 31.71993042 33.49676938 27.70651093 27.13494036 27.65059642
 26.97340954 27.86804175 28.98633201 30.48981113 29.62002982 29.72564612
 31.03653082 32.86307157 32.27907555 32.23558648 32.21694831 25.73086481
 25.27112326 27.69408549 28.222167   28.39612326 28.35263419 30.27236581
 30.17296223 28.84343936 30.52708748 30.04249503 33.94408549 31.83797217
 32.86928429 32.34120278 26.3832008  26.30243539 28.17246521 28.1165507
 28.9304175  29.80641153 30.06734592 29.17892644 30.89363817 32.29150099
 31.26640159 32.83200795 33.69557654 33.96893638 28.37127237 26.55094433
 26.7249006  28.03578529 28.29671968 27.58225646 29.97415507 30.49602386
 30.30964215 29.45228628 32.18588469 31.60188867 31.60188867 33.80740557
 27.08523857 26.71247515 27.33374751 28.55765408 28.38991054 28.99254473
 28.24701789 27.9612326  28.85586481 32.24801193 31.55218688 31.42171968
 32.34741551 34.53429423 33.39115308 27.15357853 27.07902584 27.16600398
 28.29050696 28.78131213 30.14189861 29.57654076 29.26590457 30.78180915
 30.85636183 30.50223658 33.81361829 30.875      34.18016899 26.44532803
 27.07281312 26.81809145 28.76888668 28.58250497 29.40879722 28.39612326
 29.87475149 32.23558648 30.65755467 31.49627237 32.51515905 33.16749503
 32.25422465 26.53851889 27.50770378 25.86754473 27.65680915 27.3834493
 28.99254473 28.7999503  28.99875746 30.45253479 30.75074553 32.34120278
 30.52087475 32.29771372 31.48384692 27.35238569 26.34592445 26.61307157
 30.41525845 28.12276342 30.27236581 29.64488072 30.00521869 30.36555666
 29.73185885 30.01764414 30.39040755 32.18588469 33.65208748 33.72664016
 26.47017893 25.77435388 27.73757455 29.16650099 27.94259443 29.27833002
 28.88071571 29.49577535 30.85636183 30.96197813 31.7944831  32.83200795
 34.18016899 33.68315109 25.25248509 27.22813121 28.15382704 29.02360835
 27.15979125 29.78156064 28.222167   29.35909543 30.22887674 31.21048708
 31.27882704 32.82579523 35.08101392 33.26689861 26.47639165 26.89885686
 26.74353877 26.64413519 28.88692843 29.79398608 30.27236581 30.22887674
 31.31610338 30.84393638 29.98036779 33.33523857 29.63866799 31.98086481
 33.79498012 26.9609841 ]",70160.76060672049,6699.78,0.967551539758,224.68833548083785,56.0,6980.468335480838,1.0418951570769246,0,8.999999999999996,80.0
Reactive,2025-06-15 15:10:00+00:00,910,8.999999999999996,30.02687966361009,29.870775347912524,35.1307157057654,"[27.06038767 29.24105368 28.54522863 27.94259443 28.57629225 29.32803181
 28.22837972 29.73807157 29.63866799 33.35387674 32.83822068 32.28528827
 32.6083499  27.0666004  26.16575547 26.37698807 26.30243539 28.20974155
 27.90531809 28.4333996  28.3277833  31.23533797 32.73260437 31.02410537
 31.39065606 31.97465209 33.47813121 24.35785288 26.79945328 26.4888171
 28.18489066 29.22862823 29.41500994 29.15407555 30.59542744 30.32828032
 31.65780318 31.65159046 32.02435388 32.37847913 33.38494036 26.19060636
 28.7999503  26.47017893 28.23459245 27.81212724 28.75646123 29.77534791
 30.67619284 29.97415507 30.05492048 32.40333002 33.24204771 32.33499006
 33.25447316 33.10536779 28.31535785 29.09194831 28.3277833  28.16625249
 28.37127237 29.930666   28.89935388 30.0611332  29.72564612 30.93712724
 32.76988072 32.61456262 33.90680915 34.2360835  25.16550696 26.31486083
 26.97962227 29.25347913 28.81858847 28.6694831  28.96769384 29.39637177
 32.55243539 31.96843936 31.3223161  30.97440358 32.95626243 32.03677932
 25.77435388 26.57579523 29.7194334  28.00472167 27.15979125 28.74403579
 27.99229622 31.09244533 29.0360338  30.93712724 32.69532803 32.27286282
 32.83200795 32.09269384 32.27286282 26.50124254 26.84294235 27.97987078
 26.07256461 29.08573559 30.01143141 31.96222664 31.0862326  31.75720676
 30.53951292 29.99279324 32.02435388 34.41003976 33.39115308 26.89264414
 26.2278827  27.36481113 27.45800199 27.99850895 29.5082008  30.17917495
 30.19781312 30.02385686 31.28503976 31.89388668 32.50894632 30.76317097
 34.86978131 26.55715706 28.01714712 27.30889662 26.40805169 28.98633201
 28.6694831  28.04821074 30.9806163  29.99900596 29.59517893 32.01192843
 30.71968191 32.30392644 34.73931412 25.5444831  27.96744533 27.03553678
 27.90531809 27.48906561 30.15432406 29.70079523 30.34070577 29.85611332
 30.89985089 30.64512922 32.8195825  30.73210736 33.29796223 33.50919483
 25.91724652 25.78677932 26.78702783 29.83747515 27.9860835  29.60139165
 29.42743539 29.42743539 30.57057654 29.90581511 31.42171968 32.57107356
 34.24850895 32.64562624 27.93016899 26.99204771 27.08523857 27.32132207
 28.42097416 29.23484095 30.14811133 31.57082505 31.44657058 30.37176938
 33.39115308 32.98732604 32.00571571 35.13071571 26.03528827 28.75024851
 26.61928429 27.09145129 27.32753479 28.68190855 30.78802187 29.60760437
 33.62723658 30.19781312 30.79423459 31.16699801 32.58349901 33.055666
 34.54050696 27.37102386]",70347.52860257392,6718.72,0.967417207808,226.28774409776815,56.0,7001.007744097768,1.042015107654102,0,8.999999999999996,80.0
Reactive,2025-06-15 15:11:00+00:00,911,8.999999999999996,29.960671835289702,29.801161779324048,34.478379721669974,"[27.99229622 27.4083002  29.13543738 27.20949304 30.42147117 29.7194334
 32.01192843 30.16053678 30.91227634 30.1916004  31.99950298 33.24826044
 33.85710736 27.1722167  27.08523857 28.694334   26.47017893 28.99254473
 28.60735586 28.82480119 29.73185885 29.99279324 31.4527833  31.04274354
 32.62077535 31.85661034 32.68911531 25.58797217 28.20974155 26.83672962
 27.65059642 28.9055666  30.1667495  28.07306163 29.96172962 29.80641153
 31.09865805 30.86257455 33.13021869 32.41575547 31.6888668  27.32132207
 26.35213718 27.35238569 27.63195825 28.08548708 27.50149105 29.75670974
 28.92420477 30.73832008 30.31585487 31.47142147 31.9000994  33.44706759
 34.29821074 33.20477137 26.9361332  27.67544732 27.31510934 28.48931412
 29.21620278 27.60710736 28.60114314 29.3528827  30.89985089 31.03653082
 33.40357853 30.91848907 33.65208748 32.2666501  27.11008946 27.43936382
 26.99204771 28.53280318 28.42097416 28.75024851 30.03628231 29.24105368
 29.81262425 30.96197813 30.98682903 31.59567594 32.76988072 32.34741551
 25.19035785 28.20352883 24.71197813 28.7999503  29.43364811 29.15407555
 29.21620278 28.6694831  28.7750994  30.99925447 32.81336978 32.75745527
 31.9249503  33.97514911 33.77012922 24.02236581 27.06038767 27.53255467
 28.39612326 29.15407555 30.70725646 32.51515905 30.40904573 30.54572565
 31.65159046 31.95601392 31.94358847 34.47837972 32.59592445 26.79324056
 25.69358847 28.42097416 28.60735586 27.9612326  29.30939364 29.93687873
 29.3528827  31.78205765 29.91202783 31.93116302 32.42818091 31.99950298
 34.27957256 25.8861829  27.29647117 26.17196819 26.97962227 28.70054672
 29.68836978 29.60139165 29.96794235 30.24130219 31.80069583 30.09840954
 33.50919483 31.70750497 33.74527833 25.97937376 25.87997018 27.24676938
 27.06038767 27.76242545 30.48359841 28.55765408 28.27808151 30.58921471
 29.63245527 32.58349901 32.1610338  32.6083499  32.85064612 32.67668986
 26.13469185 27.14736581 27.29647117 28.24080517 28.9055666  28.41476143
 29.20999006 29.54547714 30.44010934 30.78180915 32.06784294 32.29150099
 31.5832505  33.64587475 25.9917992  28.26565606 26.89264414 27.40208748
 29.50198807 28.82480119 30.5084493  30.09219682 30.5333002  28.86829026
 30.53951292 32.44681909 34.11182903 33.88817097 25.23384692 27.27162028
 29.19756461 27.09145129 27.19085487 27.18464215 28.85586481 30.23508946
 31.22291252 32.02435388 31.31610338 31.34095427 32.70775348 32.72639165
 34.00621272 24.97291252]",70126.02369214525,6696.31,0.9675757619195,224.3987067949074,56.0,6976.708706794908,1.0418736149901822,0,8.999999999999996,80.0
Reactive,2025-06-15 15:12:00+00:00,912,8.999999999999996,29.88861380913137,29.725397614314105,34.81386679920477,"[27.72514911 26.92370775 27.33996024 28.96769384 28.76888668 29.41500994
 30.62649105 32.43439364 31.06759443 29.79398608 32.62077535 33.44706759
 32.57728628 25.55690855 26.70626243 28.58871769 27.69408549 26.73732604
 28.24080517 28.20352883 29.68836978 29.75049702 30.35313121 32.14860835
 32.80094433 32.88170974 34.67097416 24.56908549 25.89860835 26.38941352
 29.05467197 28.58871769 28.75024851 31.347167   29.1167992  28.9304175
 29.80641153 31.69507952 30.90606362 31.62673956 32.27907555 26.81809145
 28.80616302 27.65059642 28.06684891 28.65705765 28.5390159  29.51441352
 30.15432406 30.39662028 31.37823062 32.61456262 32.1610338  30.93712724
 33.2917495  34.8138668  27.07902584 27.42072565 26.09741551 27.59468191
 25.51963221 29.83126243 30.18538767 30.27857853 31.45899602 31.17321074
 31.53976143 32.5027336  33.19855865 33.68936382 26.45775348 27.17842942
 26.84294235 29.02360835 28.59493042 28.58250497 28.41476143 29.57032803
 30.11704771 30.68861829 30.39662028 33.33523857 32.17967197 33.87574553
 26.24652087 26.58822068 26.88643141 26.24652087 26.63792247 29.27833002
 28.6694831  28.57629225 29.30939364 30.78180915 32.06163022 33.64587475
 30.85636183 33.39736581 34.29199801 25.46371769 25.22142147 27.44557654
 26.63792247 28.79373757 29.09816103 28.88071571 30.50223658 30.78180915
 33.6334493  30.04870775 31.19184891 33.16128231 34.06212724 26.88021869
 27.19706759 27.96744533 27.76242545 27.89289264 29.04845924 29.99279324
 31.6888668  30.76317097 31.43414513 31.90631213 31.75099404 32.17967197
 33.20477137 25.50720676 26.07877734 27.05417495 28.71918489 27.14115308
 29.5889662  29.65730616 29.1167992  31.74478131 31.51491054 31.73856859
 30.19781312 32.06784294 32.01814115 27.54498012 27.16600398 26.17818091
 27.56361829 28.09791252 31.01167992 28.47067594 29.27833002 29.57654076
 31.96843936 31.16078529 31.70750497 31.39065606 34.55293241 33.26689861
 27.58846918 26.63792247 28.14761431 28.95526839 28.7999503  29.91202783
 29.19135189 32.72017893 29.87475149 30.82529821 32.19831014 31.42793241
 33.39736581 34.35412525 26.45154076 25.74950298 27.47664016 27.52634195
 28.72539761 28.61356859 26.89885686 29.70079523 29.75049702 31.68265408
 31.22291252 32.07405567 31.69507952 33.04945328 26.91749503 27.05417495
 29.62002982 26.65034791 27.86804175 28.03578529 29.45228628 28.14761431
 28.48310139 31.47142147 31.5583996  31.55218688 32.89413519 31.70129225
 32.98111332 25.58175944]",69884.94635982993,6671.92,0.967742617568,222.3924740821776,56.0,6950.312474082178,1.0417259910313938,0,8.999999999999996,80.0
Reactive,2025-06-15 15:13:00+00:00,913,8.999999999999996,29.92800957526616,29.766960735586476,34.24850894632206,"[27.62574553 26.88021869 28.08548708 27.60089463 28.5390159  29.30318091
 29.74428429 28.1973161  31.72614314 31.30989066 32.01814115 32.8195825
 31.82554672 26.53230616 27.52634195 27.61332008 29.36530815 27.94880716
 28.38991054 27.62574553 29.42743539 30.70104374 31.17942346 31.68265408
 31.84418489 33.91923459 33.85710736 27.12251491 27.79970179 26.56336978
 26.97962227 30.48981113 29.06088469 29.04845924 29.55168986 29.56411531
 32.66426441 31.44657058 30.40904573 33.51540755 34.01242545 26.81187873
 26.85536779 25.94831014 27.84940358 26.36456262 29.28454274 27.83697813
 28.22837972 29.94930417 30.81287276 32.3722664  32.9749006  32.34120278
 32.3722664  34.04970179 26.14090457 27.15979125 26.5695825  27.40208748
 29.51441352 28.86207753 28.87450298 30.48981113 31.42171968 31.2415507
 31.32852883 30.94333996 32.89413519 32.10511928 26.63170974 27.19706759
 25.66873757 28.35884692 29.09816103 31.0054672  31.03031809 28.31535785
 32.40954274 30.77559642 32.40954274 32.10511928 33.75770378 32.14239563
 26.15954274 25.26491054 27.19706759 28.86829026 29.45849901 28.3277833
 29.8250497  31.02410537 28.13518887 30.91227634 31.19806163 31.76341948
 33.13643141 33.45949304 33.30417495 27.06038767 27.76242545 28.78131213
 27.84319085 30.10462227 29.3528827  28.94905567 28.96769384 30.4276839
 30.01143141 33.5526839  34.16153082 32.52137177 32.95626243 27.95501988
 26.81809145 27.97365805 26.25894632 30.01143141 28.40233598 28.47688867
 29.18513917 30.45253479 31.20427435 30.80044732 31.94980119 31.0862326
 33.39115308 25.72465209 25.75571571 26.55715706 28.98011928 26.9609841
 30.21645129 30.2972167  29.84368787 27.97987078 30.94955268 28.91177932
 31.49627237 32.78230616 33.35387674 25.89860835 25.98558648 27.12872763
 28.35884692 27.30889662 28.23459245 30.00521869 31.91873757 29.91202783
 31.48384692 30.0859841  31.70750497 31.80690855 31.76341948 34.06833996
 27.27162028 29.00497018 27.78106362 28.16625249 29.85611332 28.19110338
 30.5084493  30.65134195 32.02435388 29.89338966 31.6640159  31.88767396
 34.24850895 32.92519881 26.60685885 28.16625249 27.23434394 28.60735586
 26.71868787 28.18489066 29.62002982 29.80641153 31.26640159 30.99925447
 31.77584493 31.65159046 32.59592445 32.98111332 24.28951292 27.9860835
 26.47017893 28.27186879 28.85586481 30.07355865 29.59517893 28.86829026
 28.70675944 30.35934394 31.76963221 31.19184891 32.74502982 33.24204771
 33.16749503 26.15954274]",70016.74883501048,6685.3,0.96765181955,223.48667815553108,56.0,6964.786678155531,1.0418061535242293,0,8.999999999999996,80.0
Reactive,2025-06-15 15:14:00+00:00,914,8.999999999999996,29.890612055372408,29.727696322067587,35.96322067594433,"[26.55715706 28.6694831  29.90581511 29.05467197 30.09840954 29.34045726
 30.58921471 29.02982107 30.80044732 31.819334   32.01814115 32.32877734
 33.50919483 25.9917992  27.4083002  27.18464215 29.96794235 28.42097416
 28.222167   28.7999503  28.04199801 29.22241551 31.59567594 32.98732604
 32.28528827 32.23558648 32.68290258 26.48260437 25.02261431 26.64413519
 27.28404573 28.19110338 29.05467197 28.44582505 30.60785288 29.76913519
 31.94980119 31.78205765 32.31013917 33.11779324 31.94358847 26.07877734
 26.01043738 27.33374751 26.9361332  29.32181909 30.20402584 27.90531809
 29.07331014 29.42743539 31.26018887 31.19184891 32.90656064 31.03031809
 32.18588469 33.63966203 26.77460239 25.74329026 27.32753479 26.90506958
 30.27857853 29.2721173  30.71346918 31.11729622 28.07927435 29.81262425
 30.65755467 32.44060636 32.60213718 32.00571571 26.84294235 26.53230616
 27.12251491 27.35238569 27.79970179 27.9612326  29.1416501  30.89363817
 30.0859841  30.99925447 29.71322068 32.21073559 33.08672962 30.37798211
 26.76838966 26.09741551 26.38941352 28.21595427 28.99254473 28.25323062
 29.22862823 28.68190855 29.60139165 31.40308151 32.63941352 31.16078529
 33.52162028 32.42818091 34.03727634 27.45800199 27.29025845 27.18464215
 26.82430417 28.9304175  27.56983101 30.00521869 31.86282306 30.53951292
 33.24826044 32.37847913 32.7388171  32.91898608 33.17370775 26.5695825
 25.87375746 27.33374751 26.33971173 27.11008946 28.34020875 29.45228628
 29.57032803 32.63941352 31.03653082 34.11804175 32.04299205 31.56461233
 30.83772366 26.55094433 26.98583499 26.40805169 28.57629225 27.28404573
 28.80616302 28.7999503  30.32828032 30.04249503 30.44010934 32.89413519
 31.68265408 33.36630219 33.70178926 27.0417495  26.27137177 26.30243539
 27.47042744 28.37748509 28.81858847 28.42097416 29.42122266 30.01764414
 32.21694831 32.91277336 33.24204771 31.29746521 31.91252485 33.50298211
 26.58822068 27.62574553 26.79324056 29.14786282 27.22813121 29.2721173
 29.96794235 31.22291252 31.38444334 31.83175944 31.9000994  32.88170974
 33.80740557 34.32306163 25.96694831 27.3834493  26.79945328 27.54498012
 29.26590457 28.222167   29.72564612 28.40854871 30.48981113 31.01789264
 29.80641153 30.88742545 32.55864811 33.27311133 25.98558648 26.17196819
 26.81187873 29.24105368 29.81262425 27.75621272 27.68787276 28.93663022
 29.65730616 32.09269384 32.29771372 31.93116302 31.347167   32.52137177
 35.96322068 26.805666  ]",69891.63169245396,6672.66,0.967737642622,222.45258642478257,56.0,6951.112586424782,1.0417303723589666,0,8.999999999999996,80.0
Reactive,2025-06-15 15:15:00+00:00,915,8.999999999999996,29.994887019176694,29.837568339960235,34.186381709741546,"[27.69408549 28.25323062 27.52634195 30.22887674 28.27808151 29.34045726
 32.14860835 30.34691849 31.64537773 32.20452286 33.42842942 32.06784294
 33.08672962 26.89885686 25.25869781 26.32107356 27.54498012 30.98682903
 29.31560636 30.65755467 31.99950298 31.23533797 28.81858847 30.9806163
 31.35959245 33.13021869 32.55864811 28.04199801 27.35238569 26.77460239
 27.22191849 27.06038767 28.40854871 29.6945825  29.9555169  29.12922465
 32.2417992  30.94333996 32.1361829  33.34766402 33.03081511 25.75571571
 27.07902584 27.66923459 29.39637177 29.42743539 28.53280318 29.1416501
 29.07952286 33.04945328 31.09244533 31.23533797 33.08672962 31.67022863
