policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 33.63966203 33.72042744 26.58822068 27.96744533 29.70700795 26.47639165
 28.97390656 28.17867793 28.25323062 30.88742545 31.12972167 31.97465209
 32.85064612 32.56486083 32.98732604 33.2917495  26.01043738 28.33399602
 27.92395626 26.64413519 28.65705765 27.78727634 29.20999006 29.18513917
 28.93663022 31.42171968 30.80666004 31.87524851 34.14289264 34.13667992
 25.24627237 28.08548708 27.45800199 28.59493042 27.14115308 29.20377734
 27.55119284 29.90581511 29.76292247 32.12375746 29.97415507 33.28553678
 32.18588469 32.0305666  33.49676938 24.83001988 27.55740557 29.86232604
 27.56361829 28.02957256 29.46471173 29.58275348 29.52062624 32.01814115
 31.20427435 30.81908549 30.52708748 33.39736581 33.06187873 26.03528827
 27.42693837 28.34020875 29.43364811 27.94259443 29.06088469 28.55144135
 30.17296223 31.21048708 29.88717694 30.99925447 31.54597416 31.61431412
 34.18638171 26.16575547 25.57554672 27.63195825 26.81809145 27.32753479
 27.76242545 29.41500994 29.27833002 29.76292247 31.53354871 32.52758449
 30.93712724 31.75099404 33.26068588 25.32703777 26.08499006 28.42718688
 27.94880716 27.84940358 29.93687873 29.39637177 29.78777336 30.14811133
 30.5084493  31.43414513 32.38469185 33.73906561 33.60859841 33.68936382
 26.37698807 26.19060636 27.74378728 27.86804175 27.25919483 29.59517893
 29.65109344 31.31610338 29.62624254 29.83126243 31.27261431 32.01814115
 32.49652087 34.02485089 25.81784294 28.32157058 28.02335984 29.04224652
 28.35263419 29.06088469 27.3026839  31.41550696 30.85014911 30.17296223
 32.26043738 32.83822068 33.38494036 32.8195825  26.03528827 27.49527833
 26.99826044 28.1165507  26.55715706 27.86804175 29.84368787 30.03628231
 29.86853877 30.14811133 32.89413519 32.78230616 32.29150099 33.82604374
 32.51515905 26.25894632]",70240.49401135756,6708.030000000001,0.9674934675954999,225.3811543630236,56.0,6989.411154363024,1.04194691352946,0,8.999999999999996,80.0
Reactive,2025-06-15 15:16:00+00:00,916,8.999999999999996,29.899693812585006,29.737481361829023,34.86356858846918,"[26.805666   28.75024851 27.81212724 28.72539761 27.71893638 28.85586481
 30.71346918 30.34691849 30.35313121 31.86282306 32.3971173  34.26714712
 33.73285288 26.30243539 26.79945328 27.78106362 28.4333996  28.60114314
 28.73782306 29.45228628 31.30367793 30.41525845 31.51491054 32.01192843
 31.75720676 32.24801193 31.70750497 26.45775348 26.89264414 26.8305169
 26.9361332  28.54522863 29.02360835 26.3832008  30.9806163  30.95576541
 28.96769384 30.48359841 32.88170974 31.83175944 34.26093439 25.35188867
 25.40780318 26.32728628 27.31510934 29.32181909 28.694334   29.81262425
 30.66998012 30.53951292 30.76317097 31.35959245 32.50894632 31.39686879
 32.83822068 34.18638171 29.14786282 25.84269384 28.47067594 27.71272366
 27.39587475 28.82480119 28.9304175  30.27236581 30.80044732 31.85039761
 29.66973161 31.99329026 32.24801193 34.86356859 25.69980119 26.89264414
 26.2527336  26.1471173  25.2027833  29.56411531 29.19756461 29.90581511
 29.45849901 31.35959245 30.69483101 31.3223161  32.01192843 33.24204771
 26.15954274 27.03553678 26.3583499  29.12922465 29.70700795 27.22191849
 29.11058648 29.20377734 31.27882704 31.16699801 31.12350895 30.5084493
 33.45949304 32.62077535 33.3166004  27.13494036 27.72514911 27.49527833
 27.50770378 27.07902584 30.03628231 29.60139165 29.94309145 30.84393638
 31.50248509 31.03031809 31.06138171 33.40979125 33.27311133 25.74950298
 26.65656064 28.00472167 30.14189861 30.35934394 28.73161034 29.52683897
 28.98011928 30.25372763 31.1110835  32.26043738 30.79423459 30.15432406
 33.03081511 27.73136183 27.76863817 26.53230616 26.805666   29.43986083
 28.94284294 30.57057654 29.64488072 30.1916004  31.02410537 32.1361829
 32.42196819 30.98682903 31.42793241 26.85536779 27.58225646 27.1722167
 27.89289264 28.3277833  28.0916998  28.9055666  29.74428429 30.06734592
 29.91824056 31.75720676 31.88767396 32.89413519 33.40979125 33.94408549
 28.04199801 28.14761431 28.71918489 28.05442346 27.45178926 28.68812127
 30.26615308 30.57057654 30.48359841 33.97514911 32.01192843 31.61431412
 34.06212724 33.12400596 25.86754473 26.41426441 27.72514911 28.50795229
 26.3832008  27.1722167  29.76913519 29.4833499  29.9555169  30.72589463
 32.25422465 32.42196819 32.75124254 34.06833996 25.87375746 26.96719682
 27.73136183 28.21595427 27.47042744 28.88071571 28.87450298 27.21570577
 31.52733598 30.27857853 31.96222664 32.31635189 32.99975149 32.21073559
 33.26689861 25.81163022]",69922.01561938442,6675.8099999999995,0.9677164042195,222.70899884273877,56.0,6954.518998842738,1.0417490909481755,0,8.999999999999996,80.0
Reactive,2025-06-15 15:17:00+00:00,917,8.999999999999996,29.8490542443626,29.6843004473161,35.1431411530815,"[26.68762425 26.24030815 28.40854871 27.13494036 27.97365805 29.68836978
 31.55218688 30.93091451 30.37176938 31.15457256 34.08076541 32.18588469
 32.49030815 26.25894632 26.34592445 28.96148111 28.04821074 27.81212724
 29.42743539 29.34666998 28.94284294 30.81908549 30.98682903 32.50894632
 30.39040755 33.6334493  31.43414513 26.66898608 26.17196819 26.76838966
 27.79970179 28.12276342 30.20402584 29.80641153 30.73832008 30.65134195
 31.22291252 33.19234592 30.57057654 34.32306163 32.31013917 25.68737575
 27.09766402 26.0166501  27.37723658 27.22813121 29.2472664  27.83076541
 28.7750994  31.29125249 32.0305666  28.74403579 32.3722664  33.14885686
 31.25397614 33.45949304 27.15357853 26.07877734 27.8556163  28.07306163
 30.32828032 28.38991054 28.73782306 29.2472664  29.63866799 31.70129225
 31.98086481 32.42818091 33.1861332  32.55243539 27.11630219 26.88021869
 26.66898608 28.09791252 28.61978131 29.80019881 31.17321074 28.48931412
 29.4833499  31.21048708 31.49005964 31.95601392 33.17992048 33.09294235
 24.87972167 27.61332008 28.45203777 29.78777336 29.75670974 27.63817097
 30.0611332  29.3528827  29.5082008  29.12301193 32.15482107 33.31038767
 32.6083499  32.35362823 33.04324056 26.69383698 26.66898608 28.86829026
 27.84319085 28.75024851 27.86182903 30.38419483 31.30989066 28.97390656
 31.77584493 32.44681909 31.21048708 35.14314115 32.57107356 26.17818091
 26.9609841  29.36530815 28.35263419 27.88667992 29.07952286 28.96148111
 29.63245527 32.21073559 29.88096421 32.30392644 33.03081511 32.40954274
 33.41600398 25.69358847 25.60661034 25.87997018 27.55740557 28.57007952
 29.06088469 27.78106362 28.694334   29.53305169 29.79398608 30.60785288
 30.22266402 31.7944831  34.18016899 25.51341948 26.0166501  25.89860835
 27.16600398 27.56361829 29.57654076 28.42097416 28.74403579 29.64488072
 29.34045726 30.53951292 31.23533797 32.94383698 33.14885686 32.8195825
 24.20874751 26.40805169 26.75596421 27.75621272 30.55815109 29.6138171
 29.96172962 31.11729622 30.30342942 30.26615308 32.83822068 32.12375746
 32.63941352 32.91898608 26.47639165 25.72465209 27.40208748 28.93663022
 27.5387674  29.19135189 27.52012922 30.23508946 29.51441352 30.78180915
 31.3223161  31.07380716 33.60238569 31.88146123 27.24676938 27.07281312
 27.84940358 27.58846918 28.66327038 27.56983101 28.68190855 28.57007952
 30.52087475 31.94980119 31.07380716 33.62723658 32.04299205 34.43489066
 34.61505964 24.78031809]",69752.59587993952,6658.69,0.9678306374194999,221.32572026473645,56.0,6936.015720264736,1.0416486906981308,0,8.999999999999996,80.0
Reactive,2025-06-15 15:18:00+00:00,918,8.999999999999996,29.812779139314927,29.646247514910534,34.0372763419483,"[27.09145129 27.26540755 27.52012922 27.9860835  28.84965209 29.53305169
 28.61356859 30.48359841 31.39065606 30.9806163  32.95626243 32.8195825
 33.44085487 26.83672962 27.24676938 28.45203777 26.73732604 27.19706759
 28.44582505 30.63270378 29.8250497  31.86903579 31.0054672  31.29125249
 32.90034791 32.79473161 32.70154076 26.27137177 27.06038767 25.79920477
 27.5387674  28.19110338 29.77534791 28.81858847 29.01739563 30.11083499
 29.74428429 32.04920477 30.93091451 32.40333002 33.09294235 27.42693837
 27.15357853 27.02311133 27.11630219 28.14140159 29.02360835 29.6945825
 30.23508946 29.77534791 30.58921471 31.07380716 32.17967197 32.65805169
 32.2666501  33.49055666 25.53205765 27.01068588 29.17271372 27.42693837
 28.12276342 29.65730616 30.29100398 28.88692843 28.35263419 32.40954274
 32.08026839 31.96843936 31.37201789 32.68290258 26.53851889 26.805666
 28.71918489 25.58175944 27.88667992 27.42693837 29.88717694 29.79398608
 30.56436382 30.40904573 30.96819085 30.2972167  34.03727634 33.43464215
 25.93588469 25.44507952 26.0166501  27.18464215 27.9860835  29.76913519
 29.45849901 28.16003976 30.53951292 30.34691849 30.32206759 31.78827038
 31.35959245 32.25422465 32.24801193 27.22191849 26.81187873 27.27162028
 28.86207753 28.86829026 28.59493042 29.39015905 32.30392644 30.25994036
 30.38419483 30.14811133 33.01838966 31.72614314 32.7139662  24.96048708
 26.65656064 26.3832008  27.11008946 28.29671968 28.64463221 28.06063618
 29.31560636 30.70725646 30.78802187 33.58374751 30.71346918 31.53976143
 32.25422465 25.35188867 28.33399602 26.5695825  26.3583499  28.16003976
 26.69383698 28.64463221 30.60785288 30.40904573 31.19184891 30.69483101
 32.2666501  32.2666501  31.91873757 25.75571571 27.65680915 26.19060636
 27.29025845 28.74403579 30.63270378 29.13543738 29.01739563 31.99950298
 31.44035785 30.81287276 32.14860835 33.73906561 32.73260437 33.90059642
 26.26515905 25.28354871 28.45203777 30.47738569 30.95576541 28.30914513
 30.48359841 30.43389662 31.77584493 31.6640159  31.22291252 32.83822068
 33.60859841 33.28553678 25.6500994  27.02311133 27.39587475 27.99229622
 26.97962227 28.7999503  29.23484095 29.32803181 30.76317097 32.07405567
 31.97465209 32.01814115 31.0862326  33.12400596 25.91724652 25.53827038
 27.68166004 28.93663022 28.41476143 27.94880716 28.59493042 28.99875746
 29.00497018 32.95626243 31.49005964 32.6332008  31.12350895 32.75124254
 32.91277336 26.94234592]",69631.23388849205,6646.4400000000005,0.967910576632,220.35137563239914,56.0,6922.7913756324,1.0415788565957715,0,8.999999999999996,80.0
Reactive,2025-06-15 15:19:00+00:00,919,8.999999999999996,29.82796311959968,29.662369532803176,34.90084493041749,"[26.35213718 27.4083002  28.83101392 28.72539761 28.44582505 29.53305169
 30.35934394 30.62027833 31.41550696 31.72614314 31.73856859 32.1610338
 34.90084493 26.78702783 25.6500994  27.94880716 29.06088469 28.75024851
 29.30318091 28.9304175  29.92445328 31.6640159  30.50223658 31.34095427
 33.4222167  33.39115308 33.32281312 24.65606362 28.24701789 27.91774354
 26.79945328 27.69408549 29.19756461 28.27186879 29.23484095 31.19184891
 30.55193837 30.5084493  30.7445328  31.98707753 31.86282306 26.17818091
 27.50770378 27.03553678 25.93588469 26.35213718 28.86207753 29.58275348
 30.31585487 30.05492048 29.2472664  33.08672962 30.82529821 32.50894632
 32.49652087 31.75720676 25.83648111 25.16550696 28.11033797 28.60735586
 26.7000497  27.57604374 29.63245527 30.20402584 30.62649105 28.91177932
 32.55243539 29.83747515 31.91873757 34.75795229 26.7249006  26.50745527
 27.47664016 28.82480119 29.87475149 28.48310139 30.19781312 30.47117296
 30.24130219 30.89985089 30.58921471 30.85636183 32.24801193 32.17345924
 27.24676938 26.88021869 26.55715706 29.35909543 28.44582505 28.59493042
 26.39562624 29.26590457 30.03628231 31.45899602 31.9000994  32.49652087
 33.32902584 33.04324056 33.44085487 27.01689861 26.61928429 27.60710736
 27.55119284 29.91202783 27.37102386 29.16650099 30.24130219 29.40879722
 28.99254473 32.99975149 31.63295229 33.6334493  33.53404573 25.37052684
 27.05417495 28.76267396 27.50149105 29.05467197 27.44557654 30.63270378
 29.53305169 30.81908549 29.73185885 30.37798211 32.35362823 32.34741551
 33.1861332  26.79324056 25.44507952 26.32107356 27.29647117 27.92395626
 29.76913519 28.85586481 29.84368787 28.96769384 32.57728628 32.11754473
 32.09890656 31.93737575 33.86332008 23.68687873 26.04150099 26.44532803
 27.08523857 27.1722167  28.88071571 29.99279324 29.0360338  30.36555666
 32.03677932 30.85014911 31.52112326 31.32852883 33.26689861 31.99329026
 26.86779324 26.09120278 28.60114314 29.20999006 29.49577535 29.68215706
 28.94905567 31.08001988 31.10487078 30.69483101 33.32281312 33.47191849
 32.10511928 33.21719682 26.22166998 25.48235586 29.20377734 26.92992048
 27.24676938 28.5390159  30.21645129 29.14786282 29.80641153 30.32206759
 30.70104374 31.94980119 31.74478131 32.09890656 26.53851889 25.06610338
 27.31510934 29.20999006 28.21595427 30.1916004  30.6389165  29.34045726
 29.66351889 31.40929423 33.32281312 32.2417992  32.93762425 32.44681909
 32.48409543 27.29025845]",69682.03341293271,6651.63,0.9678768917155,220.7626120504965,56.0,6928.392612050497,1.04160823919107,0,8.999999999999996,80.0
Reactive,2025-06-15 15:20:00+00:00,920,8.999999999999996,29.93901939597923,29.77941724652087,35.44756461232603,"[27.43315109 26.9361332  28.0916998  29.19756461 27.5387674  29.04224652
 29.04845924 30.75074553 31.55218688 31.93737575 30.99304175 33.3166004
 34.22987078 26.75596421 28.84965209 27.45800199 26.96719682 28.04199801
 29.62002982 29.80019881 30.0859841  30.25372763 29.96172962 31.9000994
 32.21073559 35.44756461 32.76988072 26.23409543 26.32107356 25.28354871
 28.35884692 26.51988072 29.80641153 29.66973161 29.17892644 31.89388668
 30.57678926 32.62077535 31.03031809 31.68265408 33.4222167  25.73086481
 26.30864811 26.74353877 27.9612326  27.05417495 30.99304175 29.81883698
 30.01143141 30.46496024 29.88717694 29.3777336  32.62698807 33.77012922
 33.06809145 33.22962227 25.83026839 28.91799205 26.01043738 28.24701789
 27.93638171 30.40904573 26.89264414 31.68265408 33.40357853 30.47738569
 32.67668986 31.36580517 31.85039761 33.86332008 26.79945328 28.04199801
 28.27186879 27.55740557 28.43961233 28.04821074 28.88071571 30.24130219
 31.44657058 31.3223161  31.86282306 31.63916501 32.52758449 33.60238569
 26.83672962 26.45775348 28.29050696 28.44582505 29.35909543 27.68787276
 28.83101392 29.1167992  30.76317097 30.31585487 30.70725646 31.53976143
 31.21048708 33.43464215 33.28553678 26.66277336 26.41426441 26.77460239
 29.62624254 28.97390656 29.29075547 30.71968191 29.5889662  28.75024851
 31.63916501 30.67619284 32.62698807 32.85064612 32.75745527 29.22241551
 26.66898608 29.88096421 27.3834493  29.67594433 28.694334   32.09269384
 29.65730616 32.72017893 29.96794235 30.94333996 31.52112326 32.04920477
 33.80740557 27.56361829 26.88021869 28.07927435 27.84940358 28.04199801
 29.2472664  29.94309145 30.34691849 29.8250497  31.50248509 30.09840954
 31.65780318 31.71371769 33.16749503 24.35164016 25.57554672 28.41476143
 28.86207753 28.0916998  28.86207753 28.74403579 28.83722664 30.56436382
 30.58921471 31.06759443 29.92445328 31.94980119 32.11754473 32.45303181
 27.6195328  27.87425447 26.86158052 28.25323062 30.402833   29.52683897
 29.40879722 31.15457256 30.07977137 31.17321074 29.85611332 32.22937376
 32.91277336 34.18638171 26.43290258 27.09766402 27.8804672  28.26565606
 27.82455268 29.31560636 26.35213718 26.76217694 31.93116302 31.0054672
 32.79473161 30.40904573 30.24130219 33.39736581 26.31486083 26.31486083
 26.70626243 27.91153082 28.34642147 27.72514911 28.10412525 29.84368787
 30.57057654 31.52112326 32.67668986 32.35984095 30.72589463 33.36630219
 33.13643141 26.68762425]",70053.58329118813,6689.31,0.9676242586195,223.8176323555308,56.0,6969.127632355531,1.0418305673313886,0,8.999999999999996,80.0
Reactive,2025-06-15 15:21:00+00:00,921,8.999999999999996,29.847213813546258,29.68293364811133,34.9256958250497,"[28.96769384 27.00447316 28.58871769 28.41476143 29.58275348 30.60164016
 30.47738569 31.15457256 30.58921471 33.27311133 33.84468191 32.98732604
 31.70129225 25.55690855 28.63841948 26.22166998 26.53230616 27.81212724
 29.19135189 29.25969185 28.81237575 30.83151093 30.51466203 31.9249503
 32.76366799 31.83175944 31.76341948 25.40780318 26.20303181 28.27186879
 28.15382704 26.84294235 29.79398608 29.72564612 31.47142147 30.93712724
 29.50198807 30.72589463 29.52683897 31.58946322 32.19209742 26.1471173
 26.84294235 26.61928429 26.35213718 26.91128231 28.27808151 29.62624254
 30.78802187 30.11083499 31.83175944 31.06138171 33.70178926 31.43414513
 32.49652087 34.88220676 24.24602386 27.70029821 27.11630219 28.12276342
 28.34020875 27.94880716 29.36530815 30.04870775 31.86282306 32.29771372
 30.75695825 32.08648111 31.44657058 32.21694831 25.25869781 26.53851889
 27.20328032 27.75       27.42693837 27.63817097 30.57678926 31.48384692
 29.65730616 30.93712724 31.40929423 33.17992048 33.27311133 34.68961233
 24.91078529 26.53851889 28.89314115 25.15308151 27.57604374 28.17867793
 28.68812127 29.39015905 30.01764414 31.72614314 31.83797217 31.15457256
 33.01217694 31.6888668  33.53404573 26.11605368 24.94184891 27.8556163
 28.97390656 26.76217694 29.29696819 31.41550696 29.72564612 30.99925447
 30.49602386 32.40333002 32.80094433 30.97440358 32.73260437 26.58822068
 28.13518887 29.4833499  28.09791252 27.84319085 27.67544732 28.51416501
 29.81883698 30.84393638 31.03031809 29.76913519 32.55243539 32.44060636
 32.77609344 26.7249006  26.86779324 27.11630219 27.55740557 28.24701789
 28.74403579 29.1167992  28.92420477 30.60164016 30.95576541 31.03653082
 31.76963221 34.92569583 33.15506958 27.29647117 24.90457256 27.277833
 27.48285288 27.81212724 29.37152087 26.7000497  31.98086481 32.06163022
 31.13593439 31.68265408 32.52758449 32.0305666  33.64587475 32.79473161
 25.96694831 25.94831014 27.79970179 27.99850895 27.26540755 28.65084493
 30.60785288 30.32206759 29.52683897 31.12972167 32.99975149 31.09244533
 31.52112326 32.3971173  26.06635189 27.1722167  25.56312127 25.68737575
 28.94905567 29.21620278 29.78156064 27.70029821 30.57057654 31.46520875
 31.67644135 32.95626243 32.76988072 32.99353877 27.12251491 26.51366799
 24.87972167 26.95477137 28.07927435 29.85611332 29.0111829  28.37127237
 31.17942346 32.24801193 31.44035785 32.78230616 33.04945328 34.29821074
 33.90680915 26.43911531]",69746.43853460037,6658.25,0.9678335346875,221.2905008877442,56.0,6935.540500887744,1.0416461534018315,0,8.999999999999996,80.0
Reactive,2025-06-15 15:22:00+00:00,922,8.999999999999996,29.833102103214724,29.668240556660034,35.04995029821073,"[27.32753479 28.76267396 28.02957256 28.79373757 30.23508946 29.78156064
 28.70675944 30.84393638 31.2166998  31.60188867 31.96843936 31.36580517
 32.99975149 26.49502982 27.01689861 27.20949304 26.45775348 28.68812127
 28.6694831  29.07331014 28.96769384 29.26590457 30.84393638 33.20477137
 30.49602386 30.30964215 31.2415507  26.9361332  26.50745527 27.60710736
 27.27162028 28.55765408 30.00521869 28.32157058 29.52683897 29.57654076
 31.47142147 30.51466203 33.01838966 31.25397614 32.42818091 25.20899602
 27.50149105 26.68762425 25.66873757 28.63841948 30.45253479 28.7750994
 29.22241551 31.2415507  30.90606362 31.12972167 30.0611332  31.13593439
 30.60785288 33.00596421 26.22166998 26.77460239 30.32206759 28.06684891
 29.23484095 29.05467197 30.98682903 31.0054672  29.28454274 31.73235586
 31.91873757 31.21048708 33.03081511 33.527833   27.29647117 27.97987078
 26.99826044 26.41426441 26.83672962 28.58871769 29.930666   28.60735586
 30.20402584 31.94358847 31.80690855 31.67022863 33.00596421 32.57728628
 26.07877734 26.79324056 26.58822068 26.86779324 29.53926441 28.23459245
 30.52087475 29.01739563 27.53255467 31.11729622 32.15482107 32.68290258
 32.6083499  31.65159046 33.7887674  26.14090457 28.16003976 27.28404573
 28.38369781 27.75       28.81237575 31.49005964 29.66973161 31.0862326
 31.09244533 31.99329026 32.54000994 31.57082505 34.32306163 26.92992048
 26.77460239 27.81833996 27.37102386 27.48906561 28.61356859 28.86207753
 29.30939364 28.94284294 32.10511928 30.20402584 31.96222664 31.93737575
 32.82579523 26.48260437 27.47042744 26.04771372 27.70651093 29.80019881
 30.402833   28.47688867 30.97440358 30.46496024 30.20402584 31.4527833
 33.45949304 29.37152087 33.16128231 27.16600398 26.82430417 26.44532803
 29.31560636 28.36505964 28.20352883 29.50198807 27.84940358 29.99279324
 31.21048708 31.60810139 31.57703777 33.3166004  33.24204771 32.7139662
 26.81187873 27.45178926 28.04821074 26.5944334  28.52037773 27.53255467
 29.91824056 30.80044732 31.23533797 31.5832505  31.47142147 31.6888668
 34.45352883 35.0499503  25.99801193 26.09741551 26.33349901 28.66327038
 28.81858847 27.42072565 29.66351889 30.30964215 29.08573559 32.14239563
 31.14835984 32.31635189 32.59592445 32.8444334  26.91749503 26.83672962
 27.48906561 27.33996024 28.65705765 28.79373757 30.18538767 28.71297217
 30.66998012 29.81262425 31.26640159 32.61456262 31.28503976 31.89388668
 32.03677932 26.06635189]",69699.2263965152,6653.5199999999995,0.967864558048,220.91294071940501,56.0,6930.4329407194045,1.0416190138031305,0,8.999999999999996,80.0
Reactive,2025-06-15 15:23:00+00:00,923,8.999999999999996,29.839109404582658,29.6747328528827,35.279821073558644,"[27.80591451 26.9609841  28.4582505  28.08548708 29.62002982 28.87450298
 29.13543738 31.10487078 31.60188867 31.93737575 30.70725646 33.88195825
 33.6583002  25.3083996  26.71247515 27.277833   29.45228628 28.79373757
 29.1167992  29.81262425 29.36530815 30.5084493  31.29125249 30.34691849
 32.30392644 30.80666004 31.72614314 26.2527336  26.48260437 26.0166501
 28.20352883 28.18489066 29.29075547 28.21595427 28.84343936 30.09840954
 29.94930417 31.61431412 30.4276839  31.30989066 32.58349901 27.18464215
 26.64413519 27.8556163  28.21595427 28.76267396 28.74403579 29.86853877
 29.17892644 30.03628231 30.83151093 30.88742545 31.45899602 32.46545726
 33.22340954 35.27982107 25.90482107 25.66873757 26.49502982 29.33424453
 28.61356859 29.36530815 29.0360338  29.53305169 32.22937376 31.4527833
 30.30964215 32.43439364 31.71371769 34.06833996 27.8556163  26.06013917
 28.91177932 26.33971173 28.08548708 27.68787276 28.55765408 29.39015905
 31.17321074 29.98658052 31.74478131 32.74502982 33.09294235 34.58399602
 26.19060636 26.67519881 27.94259443 26.69383698 28.76888668 30.09219682
 28.71297217 31.347167   30.04249503 29.89338966 31.57703777 31.1110835
 31.7944831  33.44085487 33.09294235 25.85511928 26.48260437 27.73136183
 26.63792247 29.76913519 28.93663022 28.12276342 28.16003976 29.63245527
 31.18563618 32.1610338  32.62077535 32.33499006 31.99950298 26.04771372
 25.58175944 28.30293241 28.9055666  28.34020875 29.5889662  30.0611332
 29.66351889 31.0862326  32.12375746 32.26043738 33.6334493  34.52186879
 33.39115308 25.78677932 28.04821074 27.40208748 27.10387674 27.29647117
 29.13543738 29.2721173  30.19781312 30.27857853 31.35959245 31.29125249
 31.06138171 32.65805169 33.6334493  25.61903579 26.91749503 27.99229622
 27.72514911 28.18489066 27.5139165  29.20377734 31.02410537 30.4276839
 30.09840954 29.55168986 32.21694831 29.930666   31.80069583 33.62723658
 25.55069583 25.96073559 28.04199801 27.07281312 28.16003976 27.29647117
 30.22887674 29.53926441 29.59517893 33.12400596 32.03677932 31.58946322
 31.57703777 33.19234592 27.65059642 27.14115308 28.19110338 28.12897614
 29.54547714 30.7445328  28.73161034 28.76888668 30.98682903 31.91873757
 30.42147117 32.34120278 31.14835984 32.44060636 26.91749503 25.79920477
 26.53851889 26.53851889 28.40854871 28.64463221 29.6138171  30.45874751
 29.19135189 30.48981113 31.03653082 32.47166998 31.37823062 32.36605368
 33.04324056 26.91128231]",69719.32442397173,6655.610000000001,0.9678508776395,221.07953323927995,56.0,6932.6895332392805,1.0416309749578596,0,8.999999999999996,80.0
Reactive,2025-06-15 15:24:00+00:00,924,8.999999999999996,29.789423407085167,29.62260810139164,34.882206759443335,"[26.67519881 27.21570577 28.06684891 28.81237575 28.88692843 28.08548708
 30.94333996 30.10462227 32.64562624 31.91873757 32.67668986 33.26068588
 34.88220676 25.69358847 25.90482107 28.62599404 26.07256461 28.41476143
 29.35909543 27.66923459 29.70079523 31.52112326 30.73210736 32.26043738
 31.39065606 33.46570577 34.87599404 25.55069583 27.02932406 27.29647117
 26.32107356 27.4083002  27.05417495 29.04224652 29.48956262 29.7194334
 31.74478131 31.75099404 34.07455268 32.25422465 33.91302187 26.79324056
 27.12251491 27.76863817 27.62574553 27.61332008 27.33374751 28.42718688
 28.76267396 30.42147117 30.64512922 32.32256461 31.30367793 32.93762425
 33.8695328  31.84418489 24.60014911 26.16575547 27.68787276 29.2721173
 27.77485089 29.3777336  27.96744533 29.09194831 29.89960239 28.84343936
 31.49005964 32.02435388 32.88792247 32.28528827 24.78653082 26.06013917
 26.805666   27.07281312 29.17892644 28.98011928 28.52659046 28.71918489
 29.40258449 31.62673956 31.35337972 30.58300199 32.41575547 33.47813121
 27.49527833 26.64413519 26.16575547 29.40258449 26.74353877 29.94309145
 27.55740557 29.34045726 30.30342942 30.10462227 30.81908549 31.71371769
 31.44035785 33.16749503 32.79473161 27.38966203 28.29671968 28.10412525
 27.25298211 28.18489066 28.98633201 30.402833   29.91824056 29.90581511
 30.77559642 30.5333002  31.87524851 32.82579523 30.96819085 25.23384692
 25.96694831 27.48285288 28.50795229 27.76242545 28.40233598 29.75670974
 30.47117296 29.83126243 31.76341948 32.09890656 33.97514911 31.54597416
 32.19831014 25.21520875 27.36481113 27.52634195 27.53255467 27.99229622
 28.1165507  30.24751491 29.05467197 31.0862326  30.70104374 28.91799205
 32.75745527 33.08672962 32.60213718 26.12847913 25.46371769 28.5390159
 28.06063618 28.24080517 29.16650099 28.67569583 29.23484095 29.39015905
 30.7693837  33.02460239 32.08026839 33.00596421 33.7639165  32.9500497
 27.94880716 27.66923459 25.78677932 28.47688867 27.8804672  30.34691849
 28.58871769 29.90581511 30.09219682 30.55193837 32.72639165 31.65780318
 33.10536779 33.04945328 27.19706759 27.94880716 28.99254473 26.92370775
 27.37102386 28.36505964 30.11083499 30.17296223 30.17296223 31.02410537
 30.96819085 32.56486083 32.27907555 34.06833996 25.85511928 26.81809145
 26.27137177 26.91749503 25.79299205 27.55119284 29.6138171  29.67594433
 31.37823062 27.95501988 30.0859841  33.96893638 33.67693837 33.16749503
 32.69532803 26.74353877]",69553.09495074415,6638.83,0.9679594811555,219.75254322268484,56.0,6914.582543222685,1.0415363163724158,0,8.999999999999996,80.0
Reactive,2025-06-15 15:25:00+00:00,925,8.999999999999996,29.882619847012293,29.720893389662024,34.81386679920477,"[27.60710736 26.73111332 27.80591451 29.43364811 29.75670974 29.76913519
 30.7693837  29.42122266 30.91227634 32.27907555 33.24204771 31.30989066
 32.33499006 27.14736581 27.77485089 28.10412525 28.87450298 27.35238569
 29.45228628 28.29671968 29.63866799 30.78180915 31.72614314 33.11779324
 31.60810139 32.6083499  32.09890656 26.53851889 27.8804672  26.81809145
 27.63817097 27.50770378 28.694334   27.02311133 29.97415507 29.98658052
 30.19781312 32.80715706 31.14214712 34.31063618 33.34766402 26.30243539
 27.28404573 26.50745527 26.71247515 27.78106362 29.43364811 29.57032803
 30.39040755 30.13568588 32.60213718 31.09865805 32.44060636 32.19209742
 31.47763419 34.72067594 26.43290258 28.29050696 29.88096421 27.8556163
 29.23484095 29.4833499  28.78752485 28.99875746 29.80641153 30.60785288
 32.27286282 31.91873757 30.71346918 34.04348907 25.70601392 28.4333996
 28.16625249 28.35884692 28.3277833  30.10462227 29.2721173  29.08573559
 28.81858847 31.49627237 30.85636183 32.57107356 32.35984095 33.68936382
 23.87947316 26.32107356 27.8804672  27.44557654 29.20999006 29.12301193
 29.07331014 29.91202783 32.12375746 29.40258449 33.22340954 31.48384692
 31.9000994  31.97465209 33.34766402 25.34567594 27.90531809 27.47042744
 29.2721173  29.17892644 28.73161034 28.91177932 31.99329026 29.25347913
 30.25372763 33.25447316 33.27311133 33.44706759 32.58971173 27.68166004
 28.95526839 26.15954274 29.12922465 28.87450298 29.96172962 29.63866799
 30.38419483 30.19781312 31.01167992 31.11729622 29.83747515 33.48434394
 33.51540755 25.48856859 26.22166998 26.06013917 27.65680915 28.63841948
 27.65680915 29.14786282 29.68215706 28.91177932 30.1916004  31.05516899
 31.47763419 31.56461233 31.65159046 25.19657058 25.3332505  26.60685885
 27.19085487 27.63817097 28.84343936 29.29696819 30.17296223 31.43414513
 29.3777336  30.91848907 32.3722664  31.60810139 33.85089463 32.77609344
 26.5944334  27.0666004  27.73136183 26.8305169  28.74403579 27.58225646
 29.42743539 29.90581511 30.44010934 31.76963221 31.22912525 32.24801193
 31.94358847 33.06187873 25.3083996  26.9361332  27.39587475 27.53255467
 27.9860835  28.37748509 28.38369781 29.54547714 29.29696819 31.94358847
 32.08648111 29.91824056 34.8138668  33.8695328  26.30864811 27.05417495
 28.04199801 26.70626243 27.47664016 27.74378728 30.44010934 31.24776342
 30.50223658 30.44010934 32.09269384 31.91252485 30.93712724 32.90656064
 33.57753479 25.62524851]",69864.89296016433,6670.47,0.9677523498955,222.27482332209456,56.0,6948.744823322095,1.0417174237080886,0,8.999999999999996,80.0
Reactive,2025-06-15 15:26:00+00:00,926,8.999999999999996,29.803615787827024,29.637922465208746,34.31684890656063,"[26.53230616 26.91749503 27.09145129 29.07331014 28.99254473 30.22887674
 30.10462227 30.85014911 31.6640159  31.76963221 31.23533797 33.19855865
 34.04970179 25.92345924 27.02311133 27.12872763 25.71843936 29.42122266
 30.07355865 30.75695825 28.75646123 30.38419483 31.40929423 31.83175944
 33.11158052 31.30367793 33.38494036 25.55690855 25.79299205 27.27162028
 27.17842942 29.1416501  27.9612326  29.6945825  29.68836978 29.22862823
 31.11729622 31.67644135 32.57728628 32.3722664  31.71993042 25.42644135
 25.50099404 26.07256461 28.88071571 29.54547714 28.70675944 29.65730616
 28.55765408 30.36555666 31.29125249 31.31610338 32.58971173 32.19831014
 32.32877734 33.49055666 27.63195825 24.98533797 25.73707753 30.29100398
 27.89910537 31.57703777 30.34070577 28.96769384 31.11729622 29.06088469
 32.73260437 31.87524851 31.35959245 32.60213718 26.41426441 27.06038767
 28.63841948 27.65059642 28.01093439 29.66351889 30.40904573 30.94955268
 29.96794235 31.11729622 31.46520875 31.77584493 32.54000994 33.00596421
 26.52609344 26.78081511 25.44507952 27.60089463 26.1222664  28.88692843
 28.14761431 29.44607356 29.71322068 29.75049702 32.85685885 32.4778827
 34.18638171 33.07430417 33.27932406 24.69333996 27.25919483 28.30293241
 27.62574553 27.8804672  27.55119284 30.83151093 28.64463221 29.73185885
 31.1110835  29.84368787 31.48384692 31.26018887 32.66426441 27.63817097
 26.68141153 27.56361829 29.19135189 28.19110338 28.72539761 30.39040755
 30.05492048 32.1610338  29.43986083 31.27261431 30.58921471 30.78180915
 34.31684891 25.97316103 25.89860835 27.10387674 29.19135189 28.70675944
 27.6443837  29.48956262 29.60139165 31.32852883 31.96222664 30.58921471
 30.09219682 31.83797217 33.14264414 27.07902584 26.33349901 27.86182903
 26.09120278 28.0916998  28.93663022 28.16003976 29.50198807 32.67668986
 29.41500994 32.42196819 32.02435388 32.92519881 32.59592445 32.99975149
 25.87375746 28.50173956 29.1416501  27.86804175 29.65730616 28.64463221
 29.45228628 29.70700795 30.09219682 31.73235586 31.1110835  31.59567594
 30.62027833 32.61456262 26.48260437 27.3834493  27.35238569 28.4333996
 30.26615308 27.54498012 31.47142147 27.93638171 29.72564612 29.57032803
 29.80019881 32.15482107 31.51491054 32.86307157 24.88593439 27.277833
 25.9917992  28.52659046 28.58250497 29.30939364 28.72539761 28.87450298
 30.81908549 29.64488072 31.26640159 31.05516899 32.90034791 33.29796223
 31.75099404 26.02286282]",69600.5769797541,6643.76,0.9679278653119999,220.13992280929324,56.0,6919.8999228092935,1.0415638016438422,0,8.999999999999996,80.0
Reactive,2025-06-15 15:27:00+00:00,927,8.999999999999996,29.8786196077398,29.717072564612323,34.42867793240556,"[27.40208748 28.23459245 28.94284294 29.930666   28.57007952 30.16053678
 30.06734592 28.67569583 31.75099404 30.43389662 31.19806163 32.44060636
 32.47166998 27.49527833 26.89885686 27.53255467 27.277833   29.39637177
 28.26565606 28.37127237 29.930666   30.47117296 30.62649105 29.70079523
 30.96819085 33.49676938 32.53379722 26.81809145 28.20974155 26.88643141
 27.58846918 28.34020875 29.0111829  28.87450298 30.39040755 31.96843936
 29.29696819 31.7944831  32.31635189 31.98707753 31.83175944 26.69383698
 26.63170974 28.37748509 28.62599404 27.8556163  27.69408549 29.73185885
 29.83747515 30.81908549 30.40904573 32.34120278 31.96843936 31.01167992
 30.67619284 32.54000994 27.10387674 27.48906561 29.39015905 28.31535785
 28.63841948 29.07952286 30.65134195 31.45899602 31.27261431 29.91202783
 31.5832505  31.47763419 34.42867793 33.79498012 27.55740557 26.4888171
 28.33399602 27.81833996 27.99229622 27.57604374 30.01143141 28.14140159
 30.5333002  31.20427435 32.0305666  31.67644135 31.49627237 31.89388668
 25.46993042 27.24676938 25.79299205 27.04796223 28.61356859 30.402833
 29.63866799 30.93712724 32.0305666  30.89363817 31.69507952 32.98732604
 32.66426441 32.11133201 32.99353877 25.62524851 26.53230616 27.35238569
 28.01093439 30.37798211 29.25969185 29.86853877 31.52112326 31.10487078
 32.67668986 31.47142147 33.56510934 32.17345924 32.42818091 26.24652087
 26.07256461 27.82455268 28.68812127 26.53851889 28.72539761 32.03677932
 31.04274354 31.01789264 32.60213718 32.06784294 31.55218688 32.08648111
 33.13021869 25.50099404 27.34617296 28.91177932 27.88667992 27.62574553
 28.83722664 29.0111829  28.58250497 31.25397614 30.22887674 30.68861829
 31.12972167 33.63966203 33.68315109 24.16525845 25.32082505 27.11008946
 26.75596421 27.39587475 28.84343936 28.17246521 30.82529821 29.1167992
 29.06088469 32.14239563 32.77609344 31.37201789 33.22340954 33.54647117
 25.72465209 27.3026839  27.12872763 27.55119284 28.13518887 29.52683897
 28.88692843 29.08573559 32.62698807 31.36580517 31.6888668  31.59567594
 32.29771372 32.79473161 26.69383698 26.78702783 27.69408549 27.6195328
 28.29050696 28.27186879 28.85586481 29.96794235 31.04274354 30.11704771
 32.04299205 32.35362823 32.0305666  31.71371769 24.36406561 25.83026839
 27.34617296 26.42668986 27.87425447 29.04845924 28.74403579 29.68836978
 30.5333002  31.10487078 30.34691849 31.50869781 32.3971173  31.68265408
 33.68936382 26.23409543]",69851.50975965429,6669.24,0.967760589112,222.1751651077011,56.0,6947.415165107701,1.0417101746387447,0,8.999999999999996,80.0
Reactive,2025-06-15 15:28:00+00:00,928,8.999999999999996,29.86599984911201,29.703994781312122,34.52186878727633,"[25.40159046 28.4582505  28.46446322 29.67594433 28.13518887 29.76913519
 31.63916501 30.42147117 30.83772366 31.38444334 32.60213718 32.18588469
 33.1861332  28.50795229 27.37102386 25.50099404 28.29671968 28.81858847
 27.8556163  29.57032803 31.96222664 29.80019881 33.28553678 33.11779324
 32.17345924 32.60213718 31.67022863 28.30914513 26.3832008  29.14786282
 27.8804672  28.28429423 29.97415507 30.51466203 29.30318091 28.88071571
 31.4527833  31.52112326 31.50869781 32.7388171  32.34741551 24.40755467
 27.66302187 27.56361829 29.04845924 27.43315109 29.39015905 27.82455268
 29.07331014 30.07355865 31.57703777 31.70129225 31.39065606 34.24850895
 32.42818091 32.89413519 26.60685885 27.35859841 26.98583499 28.08548708
 27.59468191 30.96819085 30.27236581 29.77534791 29.16028827 30.07977137
 30.49602386 31.84418489 34.52186879 32.83200795 27.47664016 27.07281312
 28.7999503  25.89860835 30.24130219 27.87425447 29.53926441 30.85014911
 28.50173956 30.6389165  31.86282306 31.86282306 31.90631213 34.11804175
 24.83001988 26.29000994 26.99204771 27.76863817 28.4582505  29.74428429
 29.72564612 28.50795229 31.0054672  30.73832008 31.86903579 32.19209742
 31.28503976 32.57107356 33.16749503 25.97937376 27.15357853 26.97962227
 27.5387674  28.27186879 28.48310139 30.09219682 29.52683897 28.21595427
 29.97415507 31.22291252 33.67693837 32.0305666  31.62673956 25.3083996
 27.97365805 27.4083002  26.89264414 27.14736581 28.93663022 29.37152087
 29.94309145 31.30989066 31.18563618 31.11729622 33.2109841  33.6583002
 32.00571571 27.32132207 26.32728628 28.14140159 29.00497018 28.29050696
 28.96769384 29.43986083 30.32206759 30.76317097 30.60164016 32.22937376
 29.45228628 33.51540755 32.8444334  26.97962227 26.22166998 28.02957256
 26.43911531 27.52634195 28.67569583 28.40854871 30.12947316 30.20402584
 30.58921471 32.09890656 32.37847913 31.37201789 33.29796223 32.40333002
 25.68116302 27.15979125 29.35909543 29.15407555 28.58250497 28.58871769
 29.42122266 29.66351889 29.92445328 31.29125249 31.72614314 31.83797217
 31.18563618 32.8444334  24.63121272 24.42619284 27.92395626 27.22813121
 27.33996024 28.15382704 28.81237575 29.28454274 31.07380716 31.36580517
 31.78827038 33.80119284 30.85014911 32.79473161 25.22763419 25.50099404
 28.01093439 27.36481113 29.54547714 30.00521869 29.18513917 29.0360338
 29.2721173  29.83126243 30.75695825 29.62002982 33.49676938 33.09915507
 33.80740557 26.89885686]",69809.28909518916,6665.03,0.9677886754955,221.83504477597762,56.0,6942.865044775977,1.0416854905043154,0,8.999999999999996,80.0
Reactive,2025-06-15 15:29:00+00:00,929,8.999999999999996,29.75383429897283,29.586139413518886,35.31709741550695,"[27.87425447 26.97340954 28.02335984 29.02360835 29.68836978 30.24130219
 27.90531809 30.34070577 31.37201789 32.32877734 33.06809145 32.0554175
 32.51515905 26.02907555 29.17892644 27.39587475 28.20352883 27.90531809
 31.06138171 30.25372763 30.94955268 30.19781312 29.86232604 31.49627237
 32.9749006  32.42196819 33.44706759 26.7249006  27.56361829 25.25869781
 27.68166004 27.50770378 28.83722664 29.18513917 29.28454274 30.85636183
 30.59542744 31.85661034 32.10511928 31.60188867 32.19831014 26.89885686
 26.44532803 25.4140159  28.07306163 28.52659046 28.61978131 27.67544732
 29.70700795 29.57032803 29.30318091 28.57007952 31.96222664 31.80690855
 31.75720676 35.31709742 26.23409543 26.30243539 27.91774354 27.68787276
 28.71297217 30.58921471 30.78180915 29.63245527 31.08001988 30.65755467
 30.37176938 32.65183897 32.00571571 34.01863817 27.00447316 24.37027833
 26.60685885 28.33399602 29.12922465 27.86804175 28.11033797 31.25397614
 28.94284294 31.19806163 31.09244533 32.49652087 33.69557654 34.67097416
 26.9361332  27.75621272 26.76217694 27.76242545 28.76888668 28.95526839
 28.59493042 28.20352883 29.92445328 31.31610338 32.19209742 30.19781312
 32.60213718 32.78851889 33.49676938 26.9609841  27.81833996 27.00447316
 27.04796223 27.93638171 29.02982107 29.28454274 29.07331014 29.65109344
 28.02335984 32.14860835 31.07380716 32.17345924 34.05591451 25.50720676
 26.88643141 26.94234592 26.36456262 29.86232604 30.97440358 28.25323062
 30.17917495 29.96172962 30.96819085 32.25422465 32.78851889 31.6888668
 32.28528827 26.58822068 26.4888171  29.02360835 27.96744533 28.37127237
 28.75646123 28.75646123 29.7194334  31.09865805 30.63270378 30.56436382
 31.90631213 33.11779324 32.57728628 26.44532803 25.53827038 27.14115308
 26.43911531 27.65059642 28.222167   30.03006958 27.8804672  28.52037773
 31.05516899 29.49577535 30.89985089 32.1361829  31.47763419 33.8695328
 25.98558648 26.90506958 26.53851889 27.47042744 28.22837972 28.30293241
 28.4582505  29.94930417 28.0916998  30.58921471 32.16724652 32.35984095
 32.75124254 34.18016899 27.9612326  27.33374751 26.29622266 28.00472167
 28.32157058 28.86207753 27.63817097 29.70700795 29.20999006 30.78180915
 30.78180915 30.4276839  31.94980119 33.16128231 26.5944334  27.12251491
 28.12276342 28.20352883 28.52659046 27.91153082 27.91774354 29.3777336
 29.85611332 30.7445328  31.83797217 31.5832505  31.98086481 31.80069583
 34.22987078 27.0666004 ]",69434.02803064352,6627.09,0.9680337906595,218.8383797160741,56.0,6901.928379716074,1.0414719552195721,0,8.999999999999996,80.0
Reactive,2025-06-15 15:30:00+00:00,930,8.999999999999996,29.66128610730941,29.488941351888666,34.608846918489064,"[28.13518887 27.60089463 27.35238569 28.78131213 28.75024851 27.78106362
 29.2721173  32.1610338  29.6138171  32.38469185 32.12997018 30.89363817
 32.92519881 25.68116302 28.39612326 25.90482107 29.66351889 28.58871769
 29.99900596 28.23459245 28.81858847 30.29100398 32.04299205 30.38419483
 31.58946322 33.06187873 31.91252485 25.12201789 25.91724652 26.16575547
 27.03553678 28.34642147 28.79373757 30.29100398 28.38369781 30.19781312
 30.25372763 31.03653082 31.09244533 33.39736581 34.60884692 26.13469185
 24.91078529 26.57579523 26.19681909 27.52012922 28.88692843 28.18489066
 29.71322068 30.71346918 30.6637674  30.1916004  30.51466203 31.94980119
 33.03702783 32.88170974 26.23409543 26.62549702 26.16575547 29.36530815
 27.3834493  28.6694831  30.14811133 29.20999006 29.99900596 31.38444334
 30.402833   32.42196819 32.39090457 32.42818091 26.02286282 26.60064612
 26.75596421 29.94930417 29.34666998 29.00497018 29.87475149 29.6945825
 29.75670974 30.44010934 32.63941352 31.93737575 32.66426441 33.00596421
 24.78653082 27.47664016 27.14736581 26.81187873 28.44582505 29.0360338
 28.83101392 28.25944334 28.52659046 28.42718688 30.47117296 30.875
 30.25994036 32.72639165 34.00621272 27.13494036 24.74304175 26.91749503
 27.8556163  27.97987078 29.00497018 28.96769384 30.25994036 30.35934394
 31.86903579 31.52733598 31.83797217 33.03081511 31.90631213 26.14090457
 27.0417495  27.79348907 27.45800199 30.22266402 28.11033797 28.694334
 30.46496024 31.55218688 29.76913519 31.29746521 31.49005964 32.07405567
 32.40333002 25.08474155 24.23981113 27.8804672  27.9860835  28.99875746
 30.54572565 29.60760437 29.16650099 29.29696819 30.55193837 29.87475149
 30.88742545 31.62673956 33.7887674  25.96073559 25.81784294 28.00472167
 27.89910537 27.40208748 28.7750994  27.46421471 29.73185885 30.13568588
 30.95576541 31.44657058 31.38444334 33.49055666 31.56461233 33.27311133
 26.88643141 28.07927435 28.61356859 28.96148111 27.72514911 29.12301193
 30.11704771 29.24105368 29.71322068 30.21023857 30.04870775 32.57107356
 32.82579523 32.25422465 25.25869781 27.32132207 26.57579523 28.25323062
 27.6443837  29.37152087 27.68787276 31.57703777 28.78752485 31.50869781
 30.94333996 31.78205765 31.89388668 33.28553678 25.05367793 28.25323062
 28.29050696 27.33996024 27.63195825 28.70675944 28.14140159 30.2972167
 30.15432406 31.12350895 31.40308151 31.80690855 31.25397614 32.37847913
 32.6083499  26.65656064]",69124.39880061438,6595.799999999999,0.9682251117999999,216.4587605045017,56.0,6868.258760504501,1.0413079172358928,0,8.999999999999996,80.0
Reactive,2025-06-15 15:31:00+00:00,931,8.999999999999996,29.75892560615228,29.59194831013916,34.60263419483101,"[26.15333002 28.12897614 29.01739563 27.55119284 28.03578529 29.06088469
 30.01143141 30.70104374 30.402833   32.04920477 31.23533797 33.52162028
 34.60263419 24.91078529 26.83672962 27.03553678 29.8499006  27.84319085
 28.75646123 28.76888668 29.41500994 29.07952286 31.72614314 31.4527833
 31.80069583 32.91277336 32.83822068 26.1471173  25.18414513 27.03553678
 27.79348907 29.50198807 29.47713718 29.83126243 28.99875746 31.60188867
 31.22912525 32.72017893 31.08001988 32.28528827 30.96197813 26.37077535
 27.31510934 26.48260437 29.57654076 27.37723658 26.99204771 30.03006958
 29.19756461 31.44657058 31.85661034 31.7944831  30.82529821 31.16699801
 31.73856859 33.01217694 27.16600398 24.95427435 27.277833   28.65084493
 28.13518887 29.36530815 28.80616302 29.55168986 30.76317097 31.37823062
 32.0554175  29.78156064 31.5832505  33.46570577 27.09766402 27.55740557
 26.98583499 27.44557654 27.68787276 28.61356859 29.40879722 30.1916004
 28.7750994  29.92445328 29.91202783 31.72614314 32.6083499  31.25397614
 25.90482107 27.95501988 26.85536779 28.14140159 28.65084493 28.43961233
 28.55144135 29.26590457 29.09816103 31.39686879 30.34691849 30.67619284
 32.75124254 34.14910537 32.7139662  26.48260437 27.58846918 28.89935388
 29.09194831 26.62549702 27.68787276 30.01764414 30.89363817 30.96197813
 30.89985089 32.42196819 33.49676938 32.10511928 34.28578529 26.06635189
 25.89860835 26.74353877 28.94905567 28.34020875 29.25347913 28.73161034
 30.44632207 30.98682903 31.62052684 32.19831014 31.53354871 33.50298211
 33.24204771 24.35164016 26.62549702 27.02932406 27.3026839  28.51416501
 28.27808151 28.1165507  30.28479125 29.52683897 31.80069583 31.87524851
 30.84393638 32.30392644 32.7388171  23.97887674 27.32753479 28.12897614
 28.99875746 29.76292247 28.9055666  29.08573559 29.6945825  29.65109344
 29.04224652 31.98086481 29.94930417 31.99329026 32.31013917 33.67072565
 27.54498012 25.38916501 28.04821074 27.44557654 27.81212724 28.39612326
 29.86232604 31.04274354 29.83747515 30.86878728 31.58946322 32.81336978
 32.78851889 32.94383698 25.30218688 26.60685885 26.45775348 27.03553678
 28.05442346 29.3777336  28.59493042 30.65134195 28.24701789 30.72589463
 30.51466203 31.75720676 33.39115308 34.33548708 26.04771372 26.58822068
 26.21545726 26.92992048 28.74403579 28.88692843 27.82455268 28.65084493
 30.60164016 32.21694831 30.07355865 31.98086481 32.35362823 33.527833
 31.42171968 26.09741551]",69451.06150794309,6628.959999999999,0.968022046592,218.98320887400314,56.0,6903.943208874002,1.0414821041119577,0,8.999999999999996,80.0
Reactive,2025-06-15 15:32:00+00:00,932,8.999999999999996,29.655149295658802,29.48294607355864,34.42867793240556,"[26.18439364 27.57604374 26.0166501  29.41500994 30.23508946 30.47117296
 28.68812127 31.25397614 31.39065606 31.03653082 32.18588469 32.19209742
 34.42867793 25.55690855 26.8305169  28.52037773 28.01714712 26.57579523
 28.63841948 30.47117296 30.36555666 27.60710736 29.22862823 30.92470179
 31.23533797 32.95626243 33.03081511 26.32728628 27.97987078 27.20949304
 27.60710736 29.66973161 28.68190855 29.89338966 30.89985089 28.98633201
 30.9806163  30.55815109 33.04324056 34.11182903 32.29150099 26.68141153
 26.38941352 27.3834493  27.21570577 27.56983101 28.81858847 27.60089463
 28.48931412 30.14811133 32.3722664  30.86878728 31.16699801 31.11729622
 33.29796223 32.41575547 27.36481113 27.17842942 26.69383698 27.6195328
 27.60089463 27.33374751 29.96172962 29.87475149 29.83747515 30.40904573
 30.73832008 31.26640159 31.46520875 32.86928429 27.6195328  27.52634195
 28.34642147 26.75596421 30.37798211 28.4582505  28.7999503  31.09244533
 30.50223658 29.55168986 32.33499006 31.97465209 31.04895626 31.63295229
 26.52609344 24.79274354 27.43315109 26.06013917 27.94259443 28.38991054
 30.1916004  29.00497018 29.83126243 31.29125249 31.81312127 29.68836978
 32.00571571 31.71371769 34.16774354 25.06610338 26.60685885 27.78106362
 28.55765408 28.04821074 28.09791252 30.22887674 30.88742545 29.83747515
 30.05492048 30.71968191 29.06088469 31.44035785 32.76366799 25.97937376
 26.02286282 27.61332008 27.48285288 29.45228628 28.32157058 29.42743539
 29.5889662  27.8556163  31.3223161  32.0305666  31.69507952 32.76366799
 32.49652087 23.68687873 27.46421471 26.70626243 27.8804672  29.60139165
 27.89910537 27.18464215 28.67569583 31.29125249 28.47688867 31.65780318
 32.64562624 31.7944831  32.76366799 26.7000497  26.39562624 28.02335984
 26.88021869 27.01689861 29.12922465 27.6443837  27.78727634 30.58921471
 30.01764414 31.12350895 31.09865805 31.42793241 32.68911531 32.93762425
 26.05392644 26.47639165 27.29025845 28.5638668  28.21595427 29.0111829
 28.48310139 27.83697813 31.07380716 29.90581511 31.80690855 32.78851889
 32.11754473 32.16724652 25.38295229 26.47639165 27.74378728 27.86804175
 27.71272366 29.30318091 28.96769384 29.53926441 31.04274354 30.81287276
 31.68265408 31.347167   31.20427435 32.37847913 25.79920477 28.48931412
 28.24701789 26.97340954 28.61356859 30.40904573 30.30342942 28.27808151
 30.57678926 30.70104374 30.25372763 33.13643141 31.89388668 33.49676938
 33.36008946 26.51366799]",69103.8674835561,6593.87,0.9682365921155,216.3146735548953,56.0,6866.184673554895,1.0412981562504107,0,8.999999999999996,80.0
Reactive,2025-06-15 15:33:00+00:00,933,8.999999999999996,29.725388964391364,29.55712599403578,34.98161033797216,"[26.84294235 25.65631213 27.66923459 29.65109344 28.92420477 28.74403579
 30.49602386 30.04870775 30.45253479 30.44010934 33.32281312 31.5583996
 32.55864811 25.29597416 27.41451292 26.58200795 28.37748509 27.43315109
 28.94905567 30.89363817 28.86207753 31.78827038 29.66351889 31.54597416
 31.42793241 32.76988072 33.03081511 24.71197813 26.8305169  26.65656064
 27.99229622 28.50173956 28.42718688 30.52087475 30.17296223 30.89363817
