policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 31.19806163 30.98682903 32.24801193 31.03653082 33.49055666 26.27758449
 26.53851889 26.90506958 27.99850895 27.73757455 26.98583499 28.88071571
 29.16650099 30.52708748 29.52683897 31.94358847 31.14835984 33.49676938
 32.34741551 31.86282306 26.1471173  28.34020875 29.30318091 26.2527336
 27.65680915 27.8556163  30.46496024 29.66351889 29.10437376 31.90631213
 31.62052684 33.01217694 31.819334   33.68315109 26.66898608 26.99204771
 26.7249006  27.23434394 28.30914513 29.16650099 29.80641153 29.36530815
 30.23508946 31.78205765 30.69483101 31.75099404 33.7639165  33.38494036
 25.62524851 28.68190855 27.55740557 29.88717694 27.31510934 27.44557654
 27.42072565 27.89289264 30.01143141 29.81883698 29.5889662  31.2166998
 32.90034791 33.04945328 33.37872763 26.54473161 27.81212724 26.02907555
 28.59493042 28.40233598 27.78727634 28.51416501 30.17296223 31.57703777
 30.68240557 30.91227634 33.95029821 32.7139662  34.98161034 26.49502982
 27.30889662 28.19110338 25.97937376 27.81212724 27.24676938 30.07355865
 29.80019881 30.09219682 30.98682903 30.6637674  32.33499006 32.27286282
 34.01863817 25.40159046 25.10337972 28.9304175  27.37102386 29.07952286
 27.21570577 29.46471173 30.02385686 31.38444334 28.60735586 32.15482107
 30.45253479 30.0859841  32.66426441 24.7554672  27.21570577 26.37698807
 29.48956262 28.9055666  27.70029821 28.35263419 28.93663022 29.09816103
 30.80666004 31.1110835  31.62673956 32.38469185 33.34766402 32.91277336
 25.48856859 26.74353877 29.33424453 25.83648111 29.25347913 29.28454274
 29.91202783 30.34070577 30.07977137 30.36555666 31.37201789 30.6637674
 31.14214712 33.49055666 26.5695825  27.22813121 27.14736581 28.74403579
 28.13518887 29.29696819 29.28454274 30.85014911 30.18538767 31.06138171
 31.95601392 32.51515905 31.71993042 31.10487078 26.805666   24.73682903
 25.68116302 27.50770378 29.65730616 27.84319085 29.38394632 30.48981113
 30.22266402 31.01789264 29.80641153 32.11754473 32.9500497  32.92519881
 32.2417992  26.10984095]",69338.86131926777,6617.75,0.9680919246874999,218.1194368163533,56.0,6891.869436816353,1.0414218483346083,0,8.999999999999996,80.0
Reactive,2025-06-15 15:34:00+00:00,934,8.999999999999996,29.80713063812453,29.643420725646116,35.105864811133195,"[27.46421471 25.8054175  28.79373757 29.88096421 29.29075547 29.22241551
 30.4276839  29.38394632 30.0611332  32.6083499  31.70750497 33.35387674
 35.10586481 27.12251491 26.24652087 26.58200795 26.69383698 28.58871769
 24.89214712 29.86853877 30.98682903 29.94309145 31.96222664 33.13643141
 32.44681909 31.87524851 32.30392644 26.68141153 28.222167   27.99229622
 28.19110338 26.32107356 29.02360835 30.16053678 31.45899602 31.76341948
 30.15432406 32.11133201 32.16724652 32.15482107 33.36630219 26.86158052
 26.05392644 27.38966203 27.43936382 27.05417495 28.72539761 28.57007952
 28.94284294 30.62027833 29.83747515 32.52137177 32.35984095 31.63916501
 33.47813121 33.09915507 26.97340954 26.94234592 28.23459245 28.47067594
 30.41525845 29.25347913 27.83697813 29.78777336 31.27261431 29.40879722
 30.96197813 32.07405567 31.17321074 31.82554672 27.46421471 27.52012922
 27.14736581 27.10387674 29.32181909 29.36530815 28.7750994  30.99925447
 29.53305169 30.71968191 29.33424453 31.18563618 32.0305666  31.57082505
 27.65059642 28.46446322 25.18414513 27.82455268 27.37723658 28.83101392
 30.6389165  30.86257455 29.76292247 30.5333002  32.46545726 32.02435388
 32.63941352 32.61456262 32.52758449 26.27758449 25.11580517 25.58797217
 27.08523857 30.51466203 29.98658052 30.17917495 29.19756461 30.65755467
 32.11754473 30.23508946 32.66426441 32.61456262 34.2112326  26.61307157
 27.25298211 28.99875746 28.50795229 29.20377734 27.01068588 28.694334
 30.98682903 29.60760437 30.16053678 31.27882704 32.61456262 30.81287276
 30.99304175 24.21496024 24.48210736 25.61282306 26.50745527 27.29025845
 29.43364811 28.87450298 30.47117296 31.10487078 30.16053678 32.08648111
 31.06138171 34.2112326  31.61431412 25.45129225 26.32107356 27.10387674
 28.46446322 27.81212724 29.26590457 29.75670974 29.65730616 30.45253479
 31.25397614 30.83151093 31.16078529 33.37872763 32.40333002 30.9806163
 25.29597416 27.71272366 26.99204771 27.78106362 29.75049702 28.65084493
 29.00497018 29.46471173 31.98707753 32.4778827  29.930666   32.80715706
 32.75124254 33.16128231 27.15979125 27.14736581 25.48235586 27.56983101
 27.84940358 28.78752485 28.222167   30.35934394 28.73161034 31.80069583
 31.01789264 30.01143141 34.62127237 33.24204771 25.70601392 27.67544732
 27.25298211 27.0417495  26.87400596 27.66302187 29.39637177 30.1667495
 29.43364811 31.30989066 31.52733598 32.1610338  32.75124254 32.15482107
 33.75770378 27.22191849]",69612.33626290945,6645.530000000001,0.9679164550955,220.27950764424804,56.0,6921.809507644249,1.0415737356755967,0,8.999999999999996,80.0
Reactive,2025-06-15 15:35:00+00:00,935,8.999999999999996,29.72313463451686,29.555262176938367,34.14289264413519,"[27.83697813 28.76888668 26.68141153 29.2472664  28.63841948 28.222167
 31.22291252 29.3528827  30.28479125 29.90581511 32.02435388 33.46570577
 33.72664016 26.44532803 25.77435388 27.94259443 28.55144135 28.41476143
 29.4833499  30.78180915 29.10437376 29.96794235 28.99254473 30.19781312
 31.38444334 32.83822068 33.68936382 26.92370775 26.61307157 26.29622266
 28.96148111 29.30318091 29.43986083 29.56411531 31.2166998  28.98633201
 30.35313121 31.62052684 31.42793241 33.52162028 32.68911531 25.37673956
 25.50099404 27.60089463 28.06063618 28.35263419 28.71297217 29.44607356
 29.90581511 29.64488072 28.79373757 30.22266402 30.20402584 30.85014911
 32.65183897 34.02485089 25.87375746 28.33399602 26.32728628 28.01093439
 29.47092445 26.50124254 28.78131213 29.88717694 29.2721173  30.28479125
 31.62673956 31.23533797 32.69532803 31.60810139 25.53827038 26.32107356
 25.86754473 27.54498012 28.73161034 27.17842942 29.60139165 31.54597416
 31.4527833  30.24751491 30.52087475 30.14811133 30.60785288 34.14289264
 25.07852883 27.4083002  26.58822068 28.47067594 28.27186879 29.30939364
 27.35859841 29.88096421 30.11704771 30.43389662 31.53976143 31.50869781
 32.6332008  32.61456262 32.40333002 26.14090457 27.44557654 28.55144135
 27.37723658 28.14140159 29.8499006  29.17892644 28.7999503  29.67594433
 31.30367793 32.22937376 33.81361829 31.07380716 33.19234592 26.41426441
 25.08474155 26.74975149 27.69408549 28.70054672 30.09219682 28.24080517
 31.22912525 30.19781312 29.48956262 31.25397614 31.80069583 33.49676938
 32.47166998 25.23384692 25.73086481 27.6443837  27.32132207 27.55119284
 28.72539761 29.2472664  32.02435388 30.58300199 30.22887674 30.91227634
 30.81287276 32.14860835 31.73235586 26.41426441 26.73732604 26.7249006
 28.89935388 27.63817097 28.33399602 28.32157058 28.35884692 30.62027833
 30.51466203 32.40333002 31.1110835  32.70154076 32.44681909 33.45328032
 27.02311133 27.22191849 26.42668986 28.4582505  28.66327038 28.93663022
 31.76341948 31.22291252 31.38444334 30.32206759 30.46496024 33.43464215
 32.2666501  32.55243539 26.3583499  26.42047714 24.8610835  30.66998012
 29.96794235 29.20377734 29.42122266 28.85586481 31.82554672 30.51466203
 31.4527833  31.94980119 33.39736581 32.34120278 25.569334   26.86779324
 26.21545726 27.11008946 27.53255467 28.09791252 28.47688867 27.97365805
 30.54572565 30.21023857 31.56461233 33.52162028 31.4527833  32.25422465
 32.54622266 27.277833  ]",69331.31923323963,6617.15,0.9680956293874999,218.07350388729174,56.0,6891.223503887291,1.0414186627003001,0,8.999999999999996,80.0
Reactive,2025-06-15 15:36:00+00:00,936,8.999999999999996,29.66456957156015,29.493880467196814,34.49701789264413,"[24.35785288 26.91749503 26.97340954 27.15979125 26.55094433 30.12326044
 29.78156064 31.49005964 30.15432406 32.1361829  32.42196819 32.0305666
 33.88195825 26.50124254 26.86158052 27.50149105 30.03006958 29.94930417
 26.63170974 29.01739563 29.01739563 29.52683897 31.22291252 30.69483101
 33.54647117 31.52733598 34.14910537 25.84890656 25.97316103 27.54498012
 26.97340954 29.63866799 28.33399602 29.62002982 29.19756461 29.94930417
 30.62027833 32.01192843 31.85039761 33.85089463 31.57703777 26.2278827
 26.7000497  26.71247515 27.1722167  26.32107356 28.09791252 29.55168986
 30.42147117 29.1167992  30.99304175 31.83175944 32.87549702 32.40954274
 31.65159046 34.49701789 27.50770378 26.42047714 26.32728628 26.79324056
 27.63817097 28.50173956 29.68215706 28.10412525 30.85636183 30.402833
 31.29125249 32.31013917 31.71993042 33.10536779 27.44557654 25.35810139
 29.48956262 26.96719682 27.75       27.87425447 29.07331014 29.60760437
 29.76292247 31.36580517 32.00571571 32.86307157 31.76963221 33.47191849
 25.97316103 26.91128231 27.33996024 28.34020875 27.9612326  27.47042744
 27.52012922 30.09840954 30.49602386 32.99353877 31.21048708 32.95626243
 29.20999006 31.29125249 32.1610338  27.0417495  29.20999006 27.8556163
 27.66923459 28.1973161  28.01714712 28.76888668 29.78777336 29.96794235
 30.49602386 31.44657058 30.4276839  31.85661034 31.9249503  25.61282306
 25.06610338 28.82480119 29.16650099 27.37102386 27.52634195 28.79373757
 30.01143141 31.40308151 29.83747515 30.60164016 31.85039761 32.41575547
 32.01192843 26.81187873 27.22813121 25.3083996  27.52634195 28.42097416
 27.8556163  27.44557654 28.96769384 28.86207753 31.86903579 32.1361829
 31.58946322 32.09890656 31.45899602 26.5944334  25.32082505 26.97962227
 27.1722167  28.694334   28.54522863 29.37152087 29.59517893 29.09816103
 30.31585487 32.25422465 31.30367793 31.06138171 32.59592445 32.35984095
 26.55094433 25.61903579 26.27758449 29.6945825  28.55144135 29.3777336
 30.85636183 30.01764414 30.54572565 30.81287276 29.66351889 30.27236581
 33.11158052 31.73856859 25.43265408 27.01689861 27.33996024 29.0360338
 27.88667992 27.86804175 28.38991054 29.47092445 31.56461233 30.21023857
 31.88767396 32.78230616 31.41550696 34.40382704 25.4140159  26.2278827
 26.7000497  28.82480119 28.16003976 29.68215706 30.34691849 28.82480119
 30.93712724 30.20402584 30.86257455 31.96222664 31.51491054 33.27932406
 32.9749006  27.93638171]",69135.38395861165,6597.389999999999,0.9682156259395,216.57769815430038,56.0,6869.9676981543,1.0413159898314788,0,8.999999999999996,80.0
Reactive,2025-06-15 15:37:00+00:00,937,8.999999999999996,29.734397370064457,29.567656560636177,34.68339960238568,"[26.09741551 26.95477137 28.16625249 28.40233598 28.76888668 30.00521869
 30.83772366 29.32181909 30.5084493  30.20402584 31.75720676 33.20477137
 34.52808151 25.73707753 28.15382704 27.34617296 27.65680915 28.28429423
 29.53305169 31.61431412 29.99279324 29.98658052 31.57703777 31.3223161
 33.14885686 32.04299205 31.51491054 26.68762425 27.17842942 27.9612326
 27.0666004  27.81833996 29.12301193 30.19781312 28.73161034 32.0305666
 32.70154076 31.17942346 29.54547714 32.12375746 29.57654076 25.35810139
 28.12276342 29.34045726 26.27137177 27.16600398 28.03578529 29.94930417
 29.09816103 30.86257455 30.30342942 31.74478131 30.37798211 32.55864811
 32.3971173  33.26689861 26.7249006  24.5193837  26.43911531 27.73136183
 28.70675944 28.71297217 28.70054672 29.88096421 30.63270378 29.39015905
 31.40308151 31.52733598 32.1610338  32.80715706 25.16550696 24.23359841
 27.74378728 27.5139165  27.9860835  29.12922465 29.76913519 29.28454274
 32.07405567 31.98086481 30.70104374 31.53354871 33.96893638 31.76341948
 25.69980119 26.51988072 26.86779324 28.24080517 28.45203777 28.87450298
 28.89314115 30.24751491 29.99279324 29.89338966 31.14214712 30.44010934
 31.59567594 32.26043738 32.94383698 25.75571571 27.49527833 27.65680915
 28.10412525 28.32157058 29.07952286 30.03628231 29.57654076 30.0859841
 31.85661034 32.46545726 32.70154076 32.11754473 34.01242545 27.16600398
 27.71893638 27.45178926 28.68812127 29.23484095 28.55144135 29.62002982
 29.25347913 29.84368787 31.40308151 31.23533797 33.11779324 33.24826044
 34.6833996  24.56908549 27.48285288 27.16600398 27.45178926 29.52062624
 27.73757455 28.64463221 28.62599404 30.23508946 28.86207753 31.23533797
 32.35984095 30.81287276 32.65805169 27.45800199 25.69358847 26.74975149
 26.55715706 28.94284294 27.45178926 29.66351889 31.04274354 30.61406561
 29.94309145 31.61431412 31.75099404 32.46545726 32.38469185 32.63941352
 26.86779324 24.84244533 26.10362823 27.47664016 27.42693837 29.39015905
 29.23484095 28.86207753 33.19234592 30.53951292 32.33499006 30.75074553
 31.51491054 31.58946322 26.17818091 26.45775348 26.37077535 29.01739563
 28.11033797 29.75049702 29.34666998 27.09766402 29.18513917 29.96794235
 33.61481113 31.12972167 32.86307157 31.0862326  26.20924453 27.15979125
 27.42693837 29.1167992  26.91128231 27.16600398 30.32206759 30.58300199
 30.44010934 31.27882704 30.12326044 31.54597416 31.30989066 32.57728628
 33.69557654 26.85536779]",69368.99984128766,6621.139999999999,0.968070925502,218.37952855784897,56.0,6895.519528557848,1.041439922514529,0,8.999999999999996,80.0
Reactive,2025-06-15 15:38:00+00:00,938,8.999999999999996,29.66247949123252,29.49223409542743,34.07455268389661,"[27.93638171 27.99229622 27.16600398 28.38991054 28.65084493 28.84965209
 27.0666004  30.12947316 30.73210736 30.38419483 30.83151093 34.03727634
 31.73856859 26.7000497  25.92345924 26.85536779 28.36505964 26.90506958
 30.01143141 29.80019881 30.06734592 30.58300199 31.1110835  30.53951292
 32.08026839 32.31635189 32.68290258 26.0166501  27.20949304 27.68787276
 25.94209742 27.97987078 29.70700795 28.78131213 30.85636183 28.63841948
 31.6888668  31.60188867 30.86878728 33.31038767 32.99975149 26.35213718
 26.2527336  26.04771372 29.13543738 27.5387674  29.86232604 28.47688867
 30.38419483 30.68240557 30.80044732 32.11133201 32.44681909 30.75695825
 32.58971173 32.51515905 26.25894632 26.09741551 27.0417495  28.24701789
 28.50795229 28.86829026 28.42097416 29.36530815 29.28454274 31.94358847
 31.76341948 30.73210736 32.32877734 33.91923459 26.94855865 26.2278827
 28.58871769 28.52659046 27.15357853 27.11008946 29.32181909 30.00521869
 29.33424453 31.37823062 29.98658052 31.85039761 33.91923459 32.75124254
 26.23409543 25.68116302 27.25919483 28.9055666  27.44557654 28.52037773
 28.86829026 27.02311133 29.75670974 31.27882704 30.67619284 31.15457256
 32.18588469 33.26689861 32.62698807 26.87400596 26.85536779 27.94259443
 27.15357853 28.65705765 30.07977137 29.1167992  29.3528827  31.27261431
 32.06163022 32.98111332 32.12997018 30.83151093 33.32281312 28.31535785
 27.99229622 27.72514911 27.32753479 27.12251491 29.67594433 28.17867793
 31.06138171 31.54597416 29.05467197 30.24751491 31.88767396 31.63295229
 31.73235586 25.16550696 25.05367793 28.50173956 28.25944334 28.71918489
 27.80591451 28.78752485 28.87450298 29.4833499  31.40308151 30.83151093
 29.59517893 32.93762425 32.58349901 27.58225646 24.81138171 27.1722167
 27.17842942 28.04821074 26.1222664  26.20924453 29.89960239 29.6138171
 30.57678926 32.37847913 31.75720676 31.97465209 31.7944831  31.94358847
 27.02932406 27.54498012 28.47688867 27.0417495  28.42097416 28.222167
 30.43389662 29.94309145 29.23484095 30.61406561 32.0554175  33.49055666
 31.39065606 33.86332008 26.47017893 26.65034791 26.68141153 26.79945328
 29.02982107 28.86829026 28.80616302 29.2721173  29.0111829  30.48359841
 31.80069583 31.0862326  33.1861332  32.81336978 23.86704771 27.84940358
 27.18464215 26.79945328 27.84319085 28.12897614 28.75024851 30.57057654
 29.02982107 30.03006958 29.87475149 31.06138171 32.35362823 34.07455268
 33.80119284 27.45800199]",69128.39138586754,6596.86,0.968218790702,216.5380287833441,56.0,6869.398028783344,1.0413132958382236,0,8.999999999999996,80.0
Reactive,2025-06-15 15:39:00+00:00,939,8.999999999999996,29.642817555446968,29.47182529821073,34.733101391650095,"[28.0916998  28.3277833  27.65059642 28.39612326 28.7999503  29.91824056
 30.0611332  31.21048708 32.2417992  30.28479125 31.01789264 31.98086481
 31.98086481 25.22763419 26.25894632 26.79324056 28.09791252 28.81237575
 29.44607356 29.01739563 30.07355865 30.95576541 30.29100398 33.20477137
 31.84418489 31.20427435 32.17345924 26.25894632 27.0417495  26.37698807
 27.92395626 26.91749503 27.93638171 28.73161034 29.68215706 28.5390159
 28.93663022 32.83200795 30.43389662 32.08026839 32.75124254 25.50099404
 27.78106362 26.15954274 27.43936382 29.63866799 28.9055666  28.91177932
 29.18513917 29.8499006  29.32803181 31.45899602 31.03031809 31.6888668
 33.79498012 32.0554175  25.96073559 25.57554672 25.89860835 28.25323062
 27.09766402 29.40879722 28.65705765 29.39637177 30.30964215 30.5333002
 30.30342942 29.77534791 32.34120278 32.38469185 25.60039761 26.29000994
 26.39562624 26.33349901 29.0360338  29.75049702 28.01714712 30.16053678
 31.2166998  30.49602386 30.34070577 32.2666501  31.86903579 31.41550696
 24.82380716 27.31510934 29.41500994 27.15979125 28.49552684 28.86207753
 29.17892644 29.72564612 29.97415507 30.1667495  29.68836978 31.84418489
 32.07405567 33.10536779 34.07455268 27.78727634 25.07852883 26.2527336
 27.77485089 28.71297217 27.54498012 31.01167992 29.63245527 31.34095427
 30.58300199 31.26018887 30.5333002  32.78230616 33.80740557 25.92967197
 26.81187873 27.69408549 27.93016899 28.17867793 29.3528827  27.92395626
 29.3528827  30.91227634 29.80019881 30.94955268 32.54622266 31.40308151
 33.03081511 27.0666004  27.42072565 26.53851889 27.277833   27.89289264
 28.60114314 28.59493042 28.694334   31.819334   32.96247515 30.80044732
 31.17942346 31.63295229 31.97465209 25.11580517 25.91724652 27.35238569
 27.3026839  25.92345924 29.19756461 29.06088469 29.99279324 30.70725646
 30.58921471 31.47142147 31.05516899 31.26640159 31.81312127 32.16724652
 25.38295229 26.5695825  26.4639662  28.50795229 27.54498012 27.57604374
 29.45849901 30.1916004  31.83175944 30.66998012 32.85685885 32.09890656
 31.19806163 32.63941352 26.48260437 26.1222664  30.05492048 27.79970179
 29.05467197 28.50173956 28.37748509 30.99304175 31.33474155 30.57057654
 31.07380716 31.71993042 31.64537773 34.73310139 25.04746521 25.19657058
 26.41426441 28.41476143 27.31510934 28.95526839 30.17917495 29.97415507
 30.78180915 29.58275348 30.66998012 30.24751491 33.23583499 34.472167
 34.39761431 27.19706759]",69062.61041350338,6590.290000000001,0.9682577885795,216.04822700089426,56.0,6862.338227000895,1.0412801602055288,0,8.999999999999996,80.0
Reactive,2025-06-15 15:40:00+00:00,940,8.999999999999996,29.477986741872616,29.298614562624252,34.34169980119284,"[26.87400596 26.88021869 28.59493042 28.10412525 28.45203777 28.6694831
 29.83126243 29.85611332 28.05442346 31.97465209 33.92544732 32.76366799
 31.94980119 26.83672962 26.4639662  28.00472167 28.38991054 25.96073559
 30.23508946 30.14811133 29.63245527 30.56436382 30.34691849 31.12350895
 31.35337972 31.67644135 32.80715706 25.63146123 27.29647117 27.62574553
 26.35213718 27.48285288 26.92992048 30.12947316 29.40258449 31.78205765
 32.42818091 30.04870775 29.40258449 31.26018887 33.10536779 25.99801193
 26.57579523 25.30218688 26.60064612 27.59468191 28.34642147 28.70054672
 30.65134195 30.03006958 29.31560636 30.17917495 30.7693837  32.62698807
 33.11779324 34.28578529 27.19085487 26.62549702 26.30864811 28.39612326
 28.78131213 27.29025845 27.89289264 30.15432406 28.95526839 29.70079523
 29.73185885 31.74478131 31.38444334 31.53976143 25.9110338  26.53851889
 28.86829026 26.07877734 28.71297217 28.27186879 27.13494036 29.87475149
 31.28503976 28.5638668  29.86853877 32.35984095 31.39065606 34.3416998
 25.96694831 25.69358847 26.60064612 26.76217694 27.45800199 28.37748509
 27.88667992 27.73136183 30.01764414 30.42147117 31.27882704 31.67022863
 30.15432406 32.8195825  33.73285288 25.06610338 27.72514911 28.49552684
 28.33399602 29.62624254 28.44582505 30.06734592 29.52062624 31.06138171
 30.94955268 29.16650099 31.9000994  31.74478131 32.21694831 25.92967197
 26.42047714 26.8305169  28.47688867 28.60114314 28.35263419 29.91824056
 27.70651093 31.38444334 31.13593439 30.33449304 31.61431412 31.95601392
 33.27932406 25.84269384 28.32157058 27.42072565 26.64413519 28.15382704
 28.61978131 27.93016899 30.76317097 30.56436382 29.39637177 30.86257455
 32.72017893 32.49652087 32.04920477 26.16575547 26.79324056 27.0666004
 26.25894632 26.7000497  27.69408549 28.08548708 28.12276342 30.19781312
 30.66998012 30.1916004  33.43464215 31.26018887 33.84468191 33.88817097
 25.43265408 28.07927435 27.03553678 27.79348907 26.7249006  26.32107356
 27.93016899 29.52683897 30.32206759 29.90581511 30.57057654 30.68861829
 32.6332008  33.49055666 25.51963221 24.38270378 26.66898608 27.19085487
 29.6945825  29.49577535 27.99229622 28.98633201 30.18538767 30.37176938
 30.53951292 30.30964215 32.80094433 31.68265408 25.79299205 27.80591451
 26.60685885 28.03578529 27.71893638 29.30939364 28.37748509 29.88096421
 30.35313121 29.65730616 30.76317097 31.12972167 31.14214712 32.89413519
 32.78230616 26.86158052]",68511.15244360903,6534.530000000001,0.9685713883954999,212.03517659980025,56.0,6802.565176599801,1.0410182792947313,0,8.999999999999996,80.0
Reactive,2025-06-15 15:41:00+00:00,941,8.999999999999996,29.727239354559703,29.561288518886677,34.06833996023856,"[25.69980119 26.32107356 28.16625249 26.63170974 28.37127237 29.16650099
 30.12326044 30.09840954 31.85039761 30.25372763 31.63916501 33.17370775
 32.76366799 27.81212724 28.34642147 27.3834493  28.41476143 30.2972167
 27.81212724 29.18513917 28.47688867 30.96197813 31.22291252 30.48981113
 29.31560636 31.36580517 32.85685885 27.31510934 25.42644135 27.07902584
 28.18489066 28.19110338 27.89289264 31.12350895 30.402833   29.18513917
 30.93712724 31.14214712 32.37847913 33.37872763 32.58971173 25.29597416
 26.97962227 26.37077535 28.02335984 28.4333996  27.76863817 30.40904573
 29.42743539 30.1667495  30.80044732 30.43389662 31.88146123 32.88792247
 31.28503976 34.01242545 25.43265408 25.96694831 28.0916998  27.75621272
 30.34691849 29.25969185 30.80044732 29.17271372 31.819334   32.7139662
 31.43414513 30.05492048 32.85064612 33.1861332  26.73111332 27.32753479
 28.48931412 27.25919483 28.37748509 28.82480119 27.5387674  30.90606362
 29.88717694 31.31610338 30.86878728 31.18563618 31.10487078 32.04299205
 26.84294235 26.67519881 28.35263419 26.51366799 28.0916998  29.70079523
 30.39662028 30.24751491 29.12922465 29.77534791 31.18563618 32.48409543
 31.62052684 33.77634195 32.40954274 26.5695825  28.23459245 27.53255467
 28.0916998  28.18489066 29.18513917 29.25347913 30.22266402 29.35909543
 30.02385686 31.52733598 31.61431412 31.70129225 33.08672962 26.17196819
 27.56361829 26.52609344 27.95501988 28.47067594 30.62649105 29.94930417
 29.6945825  32.02435388 31.5832505  31.98086481 31.93737575 31.24776342
 32.91898608 26.88643141 26.67519881 25.99801193 27.04796223 27.25298211
 29.53926441 30.22887674 29.09816103 29.9555169  30.73210736 32.18588469
 31.14214712 31.819334   34.06833996 24.54423459 27.20328032 26.74975149
 27.1722167  26.76217694 27.54498012 30.02385686 29.83747515 29.75670974
 28.54522863 31.84418489 31.52112326 33.2109841  31.57703777 32.59592445
 26.76838966 26.45154076 27.91153082 27.50770378 29.17271372 28.73161034
 28.96148111 30.65134195 30.21023857 30.09840954 31.49005964 31.04274354
 33.40979125 32.57728628 26.75596421 26.30864811 26.60064612 27.46421471
 28.18489066 29.90581511 27.71272366 30.13568588 30.60785288 29.70079523
 31.5832505  29.66973161 31.39686879 31.24776342 25.55069583 27.02932406
 25.71843936 28.32157058 27.07281312 27.76242545 28.51416501 28.72539761
 29.5082008  32.75124254 30.50223658 32.19831014 33.72664016 33.29796223
 33.40979125 25.60039761]",69345.05198461494,6619.09,0.9680836378595,218.22213000900047,56.0,6893.312130009001,1.0414289773985548,0,8.999999999999996,80.0
Reactive,2025-06-15 15:42:00+00:00,942,8.999999999999996,29.612385165386183,29.440699552683892,34.77659045725646,"[26.97962227 27.28404573 27.09145129 28.25944334 29.32803181 30.13568588
 29.25347913 31.43414513 32.68290258 30.24130219 32.00571571 32.68911531
 34.06212724 28.28429423 27.50770378 26.45154076 27.66302187 28.08548708
 29.0111829  30.60164016 30.12326044 29.88096421 31.76963221 32.34741551
 31.50248509 31.0862326  32.03677932 24.9915507  27.86804175 25.87375746
 26.50745527 28.74403579 29.48956262 29.66973161 27.14736581 29.66351889
 31.53976143 30.22266402 31.57703777 32.99353877 31.03031809 27.0417495
 26.65034791 27.52634195 27.76863817 28.28429423 29.16028827 28.84343936
 31.40308151 30.6637674  30.07977137 29.86232604 31.98707753 31.40929423
 32.34120278 34.77659046 25.2027833  25.36431412 27.33374751 27.86804175
 28.74403579 29.63866799 29.81883698 28.84965209 30.20402584 31.88767396
 32.34120278 30.71968191 32.68911531 32.78230616 27.60710736 26.805666
 26.04771372 27.09145129 28.6694831  28.43961233 27.32753479 29.54547714
 30.21023857 31.18563618 31.09244533 31.34095427 31.15457256 31.71993042
 27.18464215 25.50099404 27.48285288 25.51341948 27.28404573 28.42718688
 29.8250497  29.21620278 30.58921471 29.20377734 32.19831014 31.62673956
 33.02460239 33.30417495 31.26640159 25.8861829  25.73086481 27.83697813
 27.60710736 28.08548708 29.9555169  29.58275348 28.50795229 29.55168986
 31.35959245 32.53379722 31.30367793 32.19831014 33.02460239 25.83026839
 27.22813121 26.53230616 27.48285288 27.18464215 27.78727634 27.03553678
 28.88071571 30.48359841 31.12972167 31.71371769 32.53379722 34.52808151
 32.90034791 26.07877734 25.28976143 28.4582505  27.24676938 29.99279324
 27.71893638 29.0111829  31.03031809 30.14811133 30.42147117 30.78180915
 31.5583996  31.32852883 32.36605368 25.35188867 26.51366799 27.82455268
 29.16028827 27.3026839  28.98633201 28.5638668  30.4276839  27.45800199
 31.31610338 31.58946322 30.7693837  31.59567594 33.06809145 32.45303181
 25.05989066 24.40134195 27.43936382 28.88071571 29.88717694 28.45203777
 28.91799205 29.00497018 28.94284294 31.91873757 31.67022863 33.13643141
 30.36555666 31.26640159 25.28354871 25.78677932 26.79324056 28.16625249
 27.24676938 29.02982107 29.1167992  30.53951292 29.90581511 31.44035785
 29.86853877 33.06187873 32.63941352 31.06138171 26.805666   25.32703777
 28.87450298 27.79348907 28.22837972 30.54572565 27.65059642 28.37748509
 29.39637177 29.67594433 28.75646123 30.14189861 32.68911531 32.32877734
 33.06809145 24.72440358]",68960.79580931603,6580.27,0.9683164336355,215.30815134322893,56.0,6851.578151343229,1.041230550014396,0,8.999999999999996,80.0
Reactive,2025-06-15 15:43:00+00:00,943,8.999999999999996,29.601843352427377,29.42992047713717,34.39140159045725,"[26.1222664  26.48260437 28.91799205 26.97962227 28.80616302 29.25347913
 30.86878728 28.9304175  29.60139165 31.57703777 31.04274354 33.22340954
 34.39140159 28.11033797 25.22763419 26.60685885 26.42047714 28.1165507
 28.62599404 29.96794235 29.41500994 32.03677932 30.86257455 30.96819085
 30.22266402 32.34120278 32.34741551 26.24652087 24.91078529 28.67569583
 26.60685885 26.67519881 30.39040755 30.43389662 30.1916004  29.2721173
 28.30914513 31.37201789 32.54622266 32.51515905 32.28528827 26.45775348
 25.74329026 27.44557654 25.87997018 26.2527336  26.92370775 28.74403579
 30.03006958 30.62649105 30.89985089 30.6637674  31.70750497 31.51491054
 31.84418489 33.67072565 25.8861829  26.8305169  28.10412525 27.73757455
 27.8804672  29.33424453 28.30293241 30.64512922 30.40904573 29.20377734
 32.93141153 32.52758449 31.6888668  33.80119284 26.38941352 27.81833996
 26.08499006 28.07927435 27.9612326  28.52037773 29.16650099 29.85611332
 30.05492048 31.94358847 30.71968191 33.09294235 32.51515905 32.35362823
 24.26466203 26.09741551 27.11630219 26.02286282 28.12276342 29.97415507
 27.8804672  29.87475149 30.50223658 30.89985089 29.26590457 31.78205765
 33.55889662 31.93116302 31.87524851 25.85511928 27.09145129 27.21570577
 28.1973161  28.37748509 27.61332008 29.0111829  29.65730616 29.91202783
 31.42793241 32.23558648 31.49627237 30.92470179 32.08648111 25.10337972
 26.24030815 28.33399602 27.97365805 28.33399602 28.74403579 29.86853877
 29.93687873 30.10462227 31.1110835  29.45228628 32.73260437 31.67022863
 31.60188867 26.30243539 27.72514911 26.60064612 27.62574553 27.99850895
 27.5139165  29.37152087 30.10462227 30.14189861 28.88692843 32.54000994
 32.3971173  31.98707753 33.97514911 26.97340954 26.68141153 26.73111332
 25.97316103 27.37102386 28.0916998  29.60760437 28.38369781 30.20402584
 30.36555666 31.35337972 29.62624254 31.71993042 32.34120278 34.00621272
 25.63767396 28.36505964 27.66923459 26.10984095 26.79324056 28.28429423
 30.28479125 27.76242545 30.70104374 28.62599404 30.79423459 31.62052684
 31.42793241 33.11779324 26.55094433 28.03578529 27.15357853 27.94880716
 26.76838966 29.78777336 29.70700795 29.30939364 30.56436382 30.6637674
 32.88792247 31.91252485 31.49005964 31.34095427 25.61282306 25.82405567
 26.50124254 27.13494036 30.60785288 31.02410537 27.73136183 30.14189861
 30.17296223 31.94980119 31.47763419 32.33499006 32.56486083 32.02435388
 32.64562624 26.7000497 ]",68925.52711988104,6576.799999999999,0.9683365088,215.053803126998,56.0,6847.853803126997,1.0412136302042023,0,8.999999999999996,80.0
Reactive,2025-06-15 15:44:00+00:00,944,8.999999999999996,29.596134237033425,29.424235834990053,33.89438369781311,"[27.95501988 25.99801193 28.35263419 28.19110338 28.25323062 28.70054672
 29.40879722 31.91873757 29.54547714 32.28528827 32.02435388 31.93737575
 32.57728628 24.90457256 27.48285288 28.11033797 28.85586481 26.36456262
 28.27808151 28.32157058 29.55168986 31.41550696 29.1167992  32.94383698
 32.01814115 31.73856859 33.56510934 25.35810139 26.42047714 26.16575547
 28.53280318 28.40233598 28.76888668 29.90581511 29.10437376 30.12947316
 29.76292247 32.15482107 30.58921471 32.29150099 31.7944831  26.16575547
 27.08523857 26.47639165 27.36481113 28.73782306 28.6694831  31.72614314
 29.42122266 30.72589463 28.98633201 29.30939364 31.48384692 30.72589463
 33.65208748 33.31038767 23.85462227 27.82455268 27.09145129 26.78081511
 26.23409543 28.11033797 28.67569583 29.47092445 28.83722664 31.46520875
 32.22937376 31.41550696 32.31635189 33.2917495  23.94781312 25.83648111
 26.74975149 28.10412525 28.82480119 28.84343936 29.53926441 30.6637674
 30.17917495 29.51441352 32.8444334  30.6637674  32.70154076 33.84468191
 25.53827038 25.98558648 25.21520875 27.23434394 28.61978131 28.29671968
 29.50198807 29.99279324 28.02957256 30.14811133 33.2109841  31.40929423
 30.13568588 31.67022863 33.28553678 25.42644135 28.13518887 26.97340954
 28.84343936 29.02360835 26.21545726 29.51441352 30.57057654 29.99900596
 30.09840954 31.30367793 32.58971173 32.11133201 33.49055666 25.97316103
 27.22191849 28.98011928 28.03578529 28.38991054 27.71893638 29.55168986
 28.67569583 28.86207753 33.29796223 32.1610338  32.35362823 32.4778827
 33.1861332  25.46371769 27.87425447 26.78081511 27.35859841 26.90506958
 28.94284294 29.46471173 29.28454274 29.55168986 30.83151093 30.66998012
 32.6083499  33.8943837  32.09269384 26.45154076 27.54498012 26.89885686
 27.19706759 29.14786282 27.56361829 30.30342942 30.75074553 30.39040755
 30.20402584 31.03031809 30.1667495  31.71371769 32.70775348 31.44035785
 24.9915507  26.99204771 27.11008946 27.16600398 27.42693837 28.06063618
 30.92470179 30.58300199 31.11729622 32.00571571 29.930666   32.0554175
 32.73260437 31.02410537 25.48235586 26.58822068 27.03553678 25.98558648
 27.68787276 29.63866799 30.81287276 29.26590457 30.65134195 29.94930417
 31.98707753 33.19234592 31.89388668 32.2666501  26.42668986 25.63146123
 27.91774354 26.52609344 26.76838966 27.71272366 28.92420477 28.73161034
 30.90606362 29.5082008  30.86257455 31.43414513 32.08648111 32.01814115
 32.80715706 24.44483101]",68906.42670341904,6574.969999999999,0.9683470474954999,214.9200678277275,56.0,6845.890067827727,1.0412047610601611,0,8.999999999999996,80.0
Reactive,2025-06-15 15:45:00+00:00,945,9.199999999999996,30.371015793297964,30.240232961207113,35.949757863077934,"[26.9269715  27.14999235 28.0293317  28.55820972 28.40528113 31.24083193
 30.87125452 30.17670388 32.48974869 33.41369221 32.11379926 33.42643625
 33.2798797  27.64701025 26.62748636 27.41761737 29.18266809 27.76170668
 29.43117704 27.76170668 30.43795687 31.80157007 30.64823367 33.21615945
 32.95490646 32.68090942 33.84061783 26.531906   28.34156089 26.82501912
 27.45584952 29.05522761 28.48811745 28.76848652 29.7880104  31.7569659
 33.11420707 31.17711169 31.58492124 30.09386756 33.11420707 29.19541214
 28.43076923 28.80671866 25.94567977 27.81268288 29.85173064 29.37382882
 29.69243004 30.43158485 29.18904012 31.44473671 32.43240047 32.86569812
 32.77648978 32.90393026 26.54465005 26.67846256 28.01021563 28.44351328
 30.03014732 29.83898659 30.08112352 30.94771882 31.23445991 32.2030076
 32.91030229 32.29221594 32.55984095 34.50968038 26.28976908 26.94608758
 27.43036142 29.44392109 27.54505786 29.49489728 30.10023959 29.3164806
 32.03733496 31.52757302 29.9727991  32.52160881 32.833838   33.0696029
 25.04722435 26.60199827 26.11772442 27.73621859 29.9727991  28.71751032
 31.15162359 31.06878728 30.70558189 32.71914156 33.19067136 32.8083499
 34.70721313 32.833838   34.40135597 26.67846256 27.844543   28.23323648
 28.39890911 27.93375134 29.27824846 30.11935566 32.44514452 30.50804914
 32.13928735 32.19663557 31.9417546  33.56024876 33.80875771 26.84413519
 27.19459652 29.06797166 28.0803079  28.87043891 29.18904012 28.72388235
 30.48893307 32.70002549 30.97320691 32.26035581 30.71195392 33.885222
 35.65027272 27.28380486 27.07352806 27.34752511 27.55142988 30.56539736
 29.27824846 29.64145384 32.00547484 31.31729622 30.94771882 33.4646684
 32.21575164 35.36353163 34.01903451 24.21248917 27.76807871 25.46777795
 28.53909364 28.81946271 28.34793292 29.45029311 31.43199266 31.98635877
 33.55387674 30.55265331 31.69324565 32.46426059 32.27947189 35.94975786
 27.67249834 26.90148341 27.94012336 28.65379008 27.94012336 29.9982872
 31.90352246 29.80075445 31.3109242  32.29221594 33.13969516 30.91585869
 31.99910282 33.37546006 28.01021563 26.78041495 26.37897742 27.7935668
 26.9524596  30.50167712 31.37464444 29.42480502 31.3364123  31.15799562
 32.28584391 32.57895703 32.63630525 35.41450782 26.7166947  29.28462048
 26.9524596  29.02973951 29.55861753 29.85810267 30.29777234 28.97876332
 30.29777234 30.99232299 32.80197788 32.34956415 32.92941836 33.08234694
 34.48419228 26.30888515]",70829.75043805769,6603.94,0.9681762823819999,217.06989269470068,53.074374999999996,6874.0842676947,1.0409065296920779,0,9.199999999999996,78.0
Reactive,2025-06-15 15:46:00+00:00,946,9.199999999999996,30.335976696179586,30.203689402049235,35.675760819697196,"[29.5267574  26.69120661 29.3164806  30.63548963 29.49489728 31.11339145
 30.06837947 30.22130805 29.85810267 32.72551359 32.96765051 32.64904929
 35.67576082 26.44269766 27.56417393 29.08708773 29.95368303 29.83898659
 29.8134985  31.01143906 30.60362951 31.58492124 32.03733496 32.66179334
 33.73866544 33.84698986 31.45110873 26.32800122 26.02851608 27.24557272
 27.6342662  28.03570373 29.44392109 28.25872458 30.29777234 32.2030076
 30.81390631 31.78882602 33.22253148 35.46548402 33.12695111 26.57651017
 27.29017689 26.32800122 26.61474232 29.42480502 28.99787939 29.80712647
 29.74977825 30.53990926 31.03055513 31.26632003 32.4132844  30.71195392
 34.82190957 33.38183208 26.74855482 27.22645664 26.5064179  27.81268288
 31.521201   29.59684967 29.6032217  30.42521283 30.83302238 30.97320691
 32.55984095 32.88481419 32.76374573 32.46426059 27.47496559 27.02892389
 28.51360555 27.93375134 30.08749554 27.12450426 29.97917113 31.00506703
 31.84617424 29.97917113 31.11976347 31.83980221 32.42602844 33.0441148
 27.844543   26.3216292  26.20693276 27.33478106 27.30292094 28.2650966
 29.05522761 30.67372177 30.50167712 32.22212367 33.02499873 31.82705816
 33.41369221 33.40094816 32.33682011 25.70991487 27.32840903 25.79275119
 29.41206097 29.64782587 30.25316817 28.41165316 31.98635877 31.76333792
 31.12613549 31.50208493 34.01266249 34.24842738 33.62396901 27.03529592
 26.28976908 28.06756385 28.67290615 28.58369781 28.78123057 30.50167712
 30.51442117 31.71236173 31.99910282 33.48378447 32.77648978 32.01184687
 33.61759698 26.67846256 27.05441199 29.7625223  26.23879288 30.31051639
 29.62233777 29.98554315 29.26550441 32.12017128 31.22171586 31.17711169
 33.03137075 32.45151654 31.68050161 25.92019167 27.29017689 27.13724831
 27.46859357 27.83817097 28.35430494 30.1830759  30.04289137 31.02418311
 30.91585869 31.41924861 31.80794209 33.24801957 33.95531427 33.38183208
 26.72306673 27.00980782 27.94012336 29.1316919  29.64782587 28.88318295
 29.13806392 30.85851048 31.58492124 32.27947189 31.73784982 31.40013254
 32.26035581 35.61204058 27.33478106 27.43673345 28.34793292 28.14402814
 28.95327522 29.56498955 29.08071571 30.35512056 32.43877249 31.35552837
 32.47700464 31.06878728 35.52283224 33.96805832 25.8755875  27.32840903
 27.62152215 27.48133762 28.61555793 29.47578121 30.08749554 29.46940919
 30.75018606 31.61040934 32.10742723 32.43877249 32.69365346 32.31133201
 34.79004945 27.88914717]",70712.52363473845,6592.47,0.9682448964954999,216.21034921848877,53.074374999999996,6861.754724218489,1.040847318868116,0,9.199999999999996,78.0
Reactive,2025-06-15 15:47:00+00:00,947,9.199999999999996,30.27353886362077,30.13831243309374,34.955722077789666,"[28.90867105 31.58492124 28.12491207 28.01021563 29.39294489 29.15718
 28.59644186 32.33044808 31.48296885 32.51523678 32.06282306 32.86569812
 34.41410002 27.90189122 26.36623337 27.48133762 27.18185247 30.78204618
 29.94093898 30.06200744 28.15677219 32.59170108 30.94771882 33.11420707
 31.80794209 33.65582913 32.96127848 26.37260539 28.08667992 27.29017689
 28.32881684 29.26550441 29.11257583 29.38657287 30.15121578 30.93497477
 30.07475149 32.68728144 33.54750472 32.98676658 31.90352246 26.88236733
 26.1368405  29.20178417 28.11854004 27.46859357 29.3419687  29.49489728
 30.03651935 31.15162359 31.46385278 31.27269205 31.40013254 31.68687363
 34.95572208 34.65623694 26.51278993 27.51956976 26.13046847 28.83220676
 27.22645664 30.17670388 30.13847173 30.47618902 29.80712647 32.3623082
 32.61081715 32.72551359 33.31173982 34.68809706 27.20096855 27.72347454
 27.18185247 29.09983178 28.43076923 29.29736453 29.75615028 30.88399857
 29.88996279 30.03014732 31.90352246 32.3623082  34.26754346 34.05726666
 25.47414997 26.47455778 29.55861753 27.65338227 29.59047765 30.17033186
 28.17588826 30.33600449 29.65419789 32.31770403 31.64864148 31.46385278
 32.92304634 31.85254626 33.42006423 28.33518887 27.46222154 27.90826324
 31.62952541 29.88359076 28.39253709 29.67968599 30.94134679 31.34278432
 30.41246878 31.76970995 32.15840343 32.59170108 33.33085589 26.10498037
 26.72306673 30.27865627 26.51278993 29.05522761 29.6032217  29.22090024
 29.60959372 30.98595096 31.03055513 32.06919509 32.4132844  33.20341541
 32.48974869 26.97157567 27.71710251 26.57651017 28.16314421 28.4498853
 29.63508182 29.34834072 30.04289137 30.98595096 30.96046286 31.00506703
 33.18429933 32.38142427 32.96765051 27.60240608 26.41083754 28.06756385
 27.1882245  28.78123057 27.50045369 29.81987052 30.10023959 29.78163837
 30.01740327 32.1520314  30.80753428 32.80197788 33.78326961 33.32448387
 26.99706377 28.85769486 26.27702503 30.29140032 29.97917113 29.54587348
 28.29695672 32.00547484 29.71791813 32.3877963  32.20937962 31.72510578
 32.66816537 33.54750472 26.68483458 26.42995361 28.4498853  28.58369781
 29.34834072 29.79438242 30.46344497 30.77567416 29.98554315 32.18389152
 32.07556711 32.07556711 32.66816537 34.66260896 27.92737931 25.79912321
 26.58925422 28.52634959 27.58966203 30.83302238 30.63548963 29.26550441
 30.67372177 29.71791813 30.52716521 32.45151654 33.02499873 32.84658205
 32.40691237 27.37938523]",70503.63162212967,6571.950000000001,0.9683643659875,214.69997477285688,53.074374999999996,6839.724349772858,1.0407450375874523,0,9.199999999999996,78.0
Reactive,2025-06-15 15:48:00+00:00,948,9.199999999999996,30.313729829043584,30.180973135545692,35.46548401896314,"[28.13128409 27.27743284 29.88996279 28.08667992 28.19500433 30.15758781
 31.66775756 30.96683489 32.70002549 32.08193913 33.64308508 31.82705816
 33.6494571  26.28339705 28.13765611 26.94608758 26.89511138 29.09983178
 28.87043891 29.51401336 30.56539736 31.31729622 28.76848652 32.5980731
 31.2854361  32.90393026 33.73229342 26.34074527 27.51956976 28.30970077
 27.48133762 28.10579599 28.96601927 30.07475149 29.79438242 31.05604323
 31.04329918 32.1265433  32.42602844 32.42602844 34.65623694 26.87599531
 26.2961411  27.15636438 28.06756385 28.77485854 28.76848652 30.62274558
 30.03014732 30.61637355 32.38142427 31.64864148 30.57814141 31.59129327
 34.71995718 34.49693633 27.18185247 26.11772442 27.82542693 28.92778712
 31.25357598 29.90907886 29.31010858 31.87803436 29.91545088 32.03733496
 33.07597492 32.77011776 33.13969516 34.89200184 26.51916195 26.20693276
 27.70435846 28.9214151  29.01699546 31.05604323 29.46940919 28.74937044
 30.96046286 32.05645104 31.99273079 32.27309986 33.15243921 33.08234694
 27.23282867 26.62748636 28.87043891 28.2650966  27.98472753 27.89551919
 31.81431412 30.26591222 30.83302238 29.90270684 31.25357598 30.80116226
 33.0186267  33.41369221 32.50886476 27.78082276 26.93971555 28.70476627
 27.72984656 29.93456696 29.13806392 28.91504307 30.49530509 32.22212367
 29.67331396 34.11461487 30.51442117 33.51564459 35.24246317 27.55142988
 26.60837029 27.17548045 27.36026915 27.41761737 27.98472753 29.64782587
 31.259948   33.15881124 31.92263853 33.16518326 32.70639751 32.34956415
 35.01944232 27.20734057 27.46859357 26.52553398 28.99787939 28.45625733
 29.26550441 31.27906408 29.27187643 30.69283784 31.29818015 30.62274558
 31.54031707 34.24842738 34.57340062 25.76089106 26.77404292 27.50682571
 27.82542693 28.64741806 29.87721874 30.42521283 28.2396085  31.9417546
 32.27947189 31.30455217 31.48934088 31.29818015 32.31133201 34.48419228
 25.17466483 26.75492685 28.23323648 29.30373656 29.86447469 28.37342101
 29.02336749 29.00425141 30.27865627 31.38101647 32.22212367 33.4391803
 30.8648825  35.3826477  27.55780191 26.80590304 29.27824846 29.15718
 27.62152215 29.33559668 29.36108477 31.36827242 30.80116226 28.77485854
 32.47700464 33.31173982 32.26672784 33.40094816 27.58329    28.48174542
 28.29695672 27.78719478 29.85810267 30.45070092 31.02418311 28.49448947
 30.81390631 32.60444512 32.90393026 31.59766529 32.81472192 32.33682011
 35.46548402 26.77404292]",70638.09451604824,6585.34,0.9682868854219999,215.6815765030933,53.074374999999996,6854.095951503094,1.0408112491538923,0,9.199999999999996,78.0
Reactive,2025-06-15 15:49:00+00:00,949,9.199999999999996,30.185477314615095,30.046332262833253,35.019442320436355,"[27.04803997 28.43076923 28.20774838 29.72429016 30.13847173 30.26591222
 29.87084671 30.38698068 31.90352246 33.01225468 32.63630525 32.5980731
 33.96168629 26.36623337 27.3730132  27.64701025 28.55820972 29.77526635
 29.11894785 29.82624254 30.2340521  30.04289137 30.78841821 31.15799562
 33.87247795 33.35634399 32.28584391 27.29654891 27.6087781  28.49448947
 28.18226028 27.40487332 28.43076923 30.30414436 29.39931692 29.88359076
 30.70558189 31.46385278 32.10742723 33.51564459 32.61081715 25.6398226
 25.11731661 26.53827802 28.73025437 28.23323648 28.99150737 30.36786461
 30.16395983 30.73106999 30.84576643 31.41924861 30.66097772 31.98635877
 33.96805832 34.3312637  26.84413519 26.86962329 28.9214151  26.92059948
 28.77485854 28.06756385 29.32922465 28.34793292 29.92182291 31.47659683
 32.86569812 33.63034103 33.6749452  33.13969516 27.65975429 27.55780191
 28.61555793 27.52594179 27.76807871 29.67968599 29.64145384 31.64226946
 32.45788857 30.57176938 32.06919509 32.10105521 31.77608197 31.92901055
 26.21330479 26.85050721 26.70395066 30.10023959 29.53950145 30.67372177
 28.87681093 29.63508182 30.1830759  32.1265433  32.48337666 31.7569659
 32.40691237 33.53476067 33.13969516 25.38494163 27.30292094 27.86365907
 28.44351328 29.7625223  29.08071571 30.61637355 30.16395983 32.45151654
 30.66734975 32.38142427 34.07638273 32.98039456 32.57895703 25.74814702
 26.9269715  29.31010858 29.01062344 28.31607279 29.1316919  29.81987052
 30.60362951 29.5522455  31.59129327 29.87084671 32.55346893 33.15243921
 33.05685885 26.28339705 26.20693276 27.32840903 28.46262935 28.48811745
 30.28502829 29.12531988 31.3364123  31.7059897  32.19026355 28.90867105
 31.63589744 32.06282306 34.1209869  25.39768568 27.7935668  28.72388235
 28.59006984 27.99747158 29.07434368 30.31688841 29.20815619 29.80712647
 32.19026355 29.92819493 32.68728144 34.15921904 32.66816537 33.72592139
 28.88318295 28.08667992 27.69798644 28.61555793 29.15080797 29.84535862
 28.83220676 28.98513534 30.1830759  29.35471275 31.27906408 33.9107101
 34.03177856 31.66138553 28.57095376 27.70435846 28.55183769 28.63467401
 29.18904012 28.66653413 30.21493602 30.64186165 32.15840343 30.69283784
 32.10742723 32.42602844 33.13969516 33.29262374 26.47455778 25.02810827
 26.51916195 29.01062344 26.22604884 28.16314421 30.96683489 29.98554315
 30.3933527  30.78204618 31.03692716 32.00547484 31.94812662 32.50249274
 35.01944232 26.16232859]",70209.01290377628,6543.08,0.968525320568,212.63393029018061,53.074374999999996,6808.788305290181,1.0406090564826016,0,9.199999999999996,78.0
Reactive,2025-06-15 15:50:00+00:00,950,9.199999999999996,30.22750061372161,30.09093643268593,35.076790538818365,"[29.41843299 27.14999235 27.29654891 28.87681093 30.208564   30.29140032
 31.60403731 31.78245399 31.51482897 31.39376051 32.48974869 32.91667431
 33.82150176 26.89511138 26.84413519 27.07990009 26.62111434 30.45070092
 27.73621859 29.94093898 31.0751593  30.29777234 31.17073966 32.61718917
 32.84021002 32.40054035 32.55346893 25.77363511 25.8500994  27.22008462
 28.04207575 27.50682571 29.54587348 28.46900138 30.46344497 33.38820411
 32.01821889 31.30455217 33.54113269 32.11379926 34.12735892 26.91422746
 27.22008462 28.25872458 26.12409645 28.19500433 29.49489728 30.28502829
 31.02418311 30.33600449 30.6291176  31.85891829 33.26713565 31.83343019
 33.40094816 32.3623082  26.58288219 28.20137636 27.44310547 27.67887037
 28.23323648 27.72984656 28.60281389 29.83898659 31.71873375 30.68646582
 30.66097772 31.06878728 32.23486772 33.78326961 27.65338227 26.79953102
 28.94053117 28.34793292 29.30373656 29.39294489 28.48174542 30.20219198
 30.38060866 30.32326044 32.31133201 33.81512973 34.12735892 34.08912678
 26.14321252 26.95883163 26.28976908 28.6856502  28.08667992 29.9727991
 29.40568894 29.51401336 31.71236173 30.6546057  32.66179334 32.96127848
 32.03096294 34.05089463 32.32407606 26.65297446 26.28976908 28.84495081
 28.09942397 29.20815619 28.9469032  29.62870979 29.06159963 32.10742723
 33.61122496 32.20937962 33.08234694 33.13969516 34.94297803 25.62707855
 26.11772442 28.30970077 29.01699546 28.01658765 30.29140032 30.31688841
 30.04926339 31.82068614 32.86569812 31.83343019 32.95490646 33.78326961
 31.87166233 27.36026915 26.5573941  25.59521843 26.48092981 28.81946271
 27.53231381 31.66775756 29.94093898 30.04926339 30.62274558 31.3364123
 30.53990926 32.54072488 34.35037977 26.83776316 27.7935668  28.04207575
 27.04803997 27.32840903 30.64186165 30.00465922 31.46385278 30.50167712
 31.58492124 32.05007901 31.87166233 33.77689759 33.33722791 34.20382321
 28.87043891 27.76807871 26.93334353 29.05522761 29.02973951 28.15040016
 29.48215323 31.34278432 30.76930214 31.7569659  32.45151654 31.59766529
 33.54750472 35.07679054 26.46818576 26.55102207 28.13128409 27.99109956
 28.55820972 30.55265331 31.33004027 27.23282867 30.0237753  29.9982872
 31.15162359 33.23527553 33.92345415 33.37546006 25.39768568 27.32840903
 27.32203701 27.51956976 28.66653413 28.22686445 28.58369781 32.77011776
 29.46940919 32.5980731  29.76889433 30.64823367 33.87884998 34.26117143
 33.05048682 27.8190549 ]",70349.60605326702,6557.08,0.968448309368,213.62726085431132,53.074374999999996,6823.781635854311,1.0406738419928248,0,9.199999999999996,78.0
Reactive,2025-06-15 15:51:00+00:00,951,9.199999999999996,30.15828529403225,30.018454656675328,35.42087984911046,"[26.9524596  28.32244482 27.12450426 29.28462048 29.04248356 29.20815619
 30.54628129 30.92860274 31.04329918 32.05007901 33.96805832 32.66816537
