policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 34.03815058 25.0089922  25.52512617 26.04763216 28.83857878 29.96642708
 28.04207575 30.66097772 31.03055513 31.43836468 32.03096294 30.0237753
 31.63589744 32.42602844 33.56024876 26.45544171 29.26550441 28.43714126
 28.6601621  26.90785543 29.5267574  30.10023959 28.76848652 30.37423663
 29.81987052 33.20978743 31.87166233 33.28625172 33.24801957 28.0548198
 26.20056074 27.43673345 28.76848652 28.11854004 29.71791813 28.51997757
 30.8903706  31.27269205 31.0496712  30.63548963 32.40691237 33.17155528
 32.8083499  33.75140949 26.17507264 28.20137636 28.55183769 27.99747158
 28.34793292 29.47578121 29.69880206 29.55861753 31.22808788 32.74462966
 33.15243921 31.82068614 33.00588265 35.23609115 28.71751032 25.12368864
 27.23920069 30.11935566 30.73744201 28.96601927 29.85810267 29.70517408
 30.39972473 32.62993322 32.03733496 31.20897181 31.94812662 33.4901565
 25.74177499 27.23282867 28.13765611 27.30929296 27.95286741 30.52716521
 28.29695672 30.39972473 30.49530509 29.59047765 31.57854922 32.40054035
 33.0186267  32.27309986 35.42087985 28.39253709 28.84495081 29.22727226
 29.24001631 28.80671866 31.93538258 29.9982872  30.52079319 29.32285263
 32.19026355 32.16477545 32.89118622 32.07556711 32.73825763 26.86325126
 25.95205179 27.44947749 27.38575725 28.895927   28.78760259 28.7366264
 31.17073966 33.23527553 31.11339145 31.61040934 31.16436764 31.08153132
 32.23486772 25.48689402 29.38020085 28.06119182 26.35986134 29.39294489
 28.78123057 29.01062344 29.38020085 30.38060866 31.27906408 31.9417546
 32.64267727 32.18389152 32.79560585 28.08667992 26.18144467 28.69202223
 28.7366264  27.62789417 28.56458174 27.46859357 29.14443595 29.82624254
 31.64226946 29.80712647 31.7314778  33.56662079 32.66179334 34.05089463
 29.47578121 27.02255187 29.08071571 26.1368405  28.65379008 28.12491207
 30.18944793 31.38101647 31.16436764 31.9672427  32.26035581 32.64267727
 33.24801957 33.11420707 25.78637916 27.26468879 27.14362033 29.82624254
 27.41761737 28.76848652 29.46303716 30.32326044 31.17711169 31.71236173
 32.71276954 33.40732018 31.62315339 33.00588265 25.67168272 26.90148341
 26.46818576 26.56376612 28.66653413 28.20774838 28.85132283 28.37342101
 30.38698068 30.48893307 30.14484376 30.32326044 33.48378447 33.42006423
 33.94257022 26.90785543]",70118.03927971431,6534.33,0.9685724572555,212.02124202825325,53.074374999999996,6799.425617028253,1.0405696708045435,0,9.199999999999996,78.0
Reactive,2025-06-15 15:52:00+00:00,952,9.199999999999996,30.152987158349106,30.013261456899624,34.885629810878314,"[28.67290615 27.18185247 29.75615028 29.59047765 30.12572769 30.16395983
 31.67412958 28.88318295 32.68090942 30.71195392 30.97320691 33.80875771
 33.95531427 25.34670949 26.67846256 28.19500433 27.29654891 27.46859357
 29.55861753 29.03611154 31.50845695 29.75615028 30.75018606 32.39416832
 31.21534383 33.94257022 34.08912678 27.54505786 26.0603762  27.97835551
 27.97198348 28.88318295 28.5008615  28.2905847  30.2340521  32.04370699
 29.74977825 32.98039456 33.87884998 30.75018606 33.96805832 26.54465005
 26.43632564 29.11257583 26.90785543 27.88277514 27.72347454 29.95368303
 29.36108477 28.35430494 32.65542132 32.28584391 30.97320691 32.64904929
 32.68728144 32.75737371 27.31566498 27.43036142 28.36704899 26.79953102
 28.4498853  28.88955498 28.39253709 31.7314778  31.33004027 33.08234694
 29.33559668 32.22212367 33.36271601 32.11379926 27.43036142 28.34156089
 28.35430494 29.59684967 28.70476627 29.44392109 31.21534383 28.7366264
 31.27269205 32.62993322 32.05645104 32.98039456 33.47104042 33.7004333
 25.41042973 26.65297446 27.4239894  29.09983178 27.19459652 28.6856502
 30.69283784 28.34793292 31.81431412 30.2340521  29.94731101 33.72592139
 32.75737371 33.47741245 33.40732018 27.23282867 26.83776316 27.15636438
 26.75492685 29.80075445 30.78204618 29.74977825 29.85810267 31.64864148
 32.06282306 30.67372177 32.2030076  31.80157007 33.31173982 26.66571851
 26.79315899 27.3730132  29.16355202 29.39931692 29.97917113 29.04885558
 30.29777234 31.15799562 30.04289137 31.94812662 31.63589744 33.54113269
 33.72592139 26.7166947  26.79315899 26.9524596  26.20693276 28.16314421
 29.06797166 31.20259979 31.09427537 31.80794209 30.74381404 31.59129327
 30.58451343 30.45707295 33.01225468 26.42995361 25.78000714 28.34156089
 26.88873936 28.81946271 29.31010858 28.31607279 28.95964724 32.31770403
 31.02418311 33.02499873 31.41924861 31.85891829 31.71873375 33.15243921
 26.04763216 28.81946271 27.95923944 27.51319774 28.57095376 30.83302238
 30.01740327 31.86529031 28.88318295 31.21534383 30.69283784 33.00588265
 33.84061783 32.68728144 25.15554876 28.4753734  28.6601621  27.57691798
 28.21412041 27.91463527 29.69880206 30.59725748 30.43158485 32.3877963
 31.80157007 31.84617424 31.59129327 34.87925779 28.11854004 28.52634959
 26.79315899 28.43714126 28.30332875 27.85728705 29.19541214 30.32963246
 30.99869501 32.01184687 31.83343019 33.63671306 32.24123974 34.88562981
 32.80197788 26.93334353]",70100.31383697278,6532.7,0.96858115355,211.90779673096313,53.074374999999996,6797.682171730963,1.040562427745184,0,9.199999999999996,78.0
Reactive,2025-06-15 15:53:00+00:00,953,9.199999999999996,30.27129296490069,30.138184992608448,35.350787582199104,"[27.13724831 26.9779477  28.63467401 27.72347454 28.9214151  29.56498955
 29.3674568  31.17073966 31.48934088 30.42521283 33.16518326 32.72551359
 32.60444512 26.89511138 26.63385839 26.5573941  28.01021563 28.41165316
 27.23920069 29.63508182 31.80157007 30.57176938 32.9931386  32.1265433
 32.79560585 33.19067136 33.61759698 27.85091502 28.53272162 28.28421267
 28.81946271 28.95327522 28.67927818 30.55265331 30.64186165 31.89715043
 31.99910282 32.34956415 33.08871897 32.47063261 33.34359994 25.8755875
 26.0858643  26.31525717 28.93415915 28.59644186 28.895927   29.80075445
 29.04248356 31.30455217 31.2854361  32.73825763 31.29180813 32.4132844
 33.56662079 34.38223989 27.53868583 27.44947749 26.0603762  28.55820972
 28.4753734  30.06837947 29.90907886 31.40013254 29.93456696 32.20937962
 33.17155528 31.53394505 32.05645104 34.90474588 25.12368864 27.90189122
 27.05441199 26.86962329 28.84495081 29.20178417 31.29818015 30.20219198
 31.45748076 30.73744201 33.27350767 32.64904929 32.47700464 33.10146302
 26.88236733 25.48689402 27.98472753 29.32922465 29.46303716 28.97876332
 29.95368303 29.18266809 32.65542132 31.44473671 33.17155528 32.77011776
 32.56621298 33.47741245 33.60485293 26.42358159 27.13087628 27.73621859
 27.64063822 28.41802518 30.17670388 31.36190039 29.24638834 30.53990926
 31.57217719 30.70558189 33.4901565  32.38142427 32.65542132 26.21330479
 26.07949228 29.22090024 29.62233777 29.30373656 29.85173064 31.92263853
 29.48852526 29.51401336 31.62952541 31.61678136 33.06323087 33.14606719
 35.35078758 26.99706377 26.9779477  27.92737931 26.13046847 28.25872458
 30.66097772 31.69324565 31.24720396 30.34237651 32.3623082  32.75100168
 33.16518326 32.05645104 34.24842738 25.46777795 27.95286741 27.64063822
 28.80034664 27.87640312 28.97876332 31.64864148 29.20178417 31.57854922
 30.57176938 32.52160881 31.30455217 32.07556711 32.54072488 34.8027935
 28.09942397 27.74259061 27.30929296 28.21412041 28.36704899 29.52038538
 28.02295968 29.70517408 29.62870979 31.39376051 31.71873375 32.29858796
 31.63589744 31.76970995 27.16910843 27.33478106 28.39890911 29.09345975
 29.35471275 29.22090024 28.39890911 30.16395983 29.89633481 34.26117143
 30.87762655 32.05007901 33.40094816 33.51564459 26.68483458 27.11813223
 28.31607279 26.87599531 26.25790896 28.92778712 29.85810267 29.67331396
 30.04289137 29.86447469 32.28584391 33.62396901 33.59848091 33.99991844
 32.82746597 27.04166794]",70496.11774337178,6571.91,0.9683645947595,214.69706469981884,53.074374999999996,6839.681439699819,1.040744842777795,0,9.199999999999996,78.0
Reactive,2025-06-15 15:54:00+00:00,954,9.199999999999996,30.22400043447853,30.08880180455727,35.484600091757144,"[25.93930774 28.79397461 26.9269715  29.06797166 29.45666514 30.49530509
 30.60362951 32.27947189 31.50208493 31.95449865 33.13969516 33.60485293
 34.03177856 27.37938523 26.78041495 26.17507264 29.08071571 29.11257583
 29.9982872  30.17033186 30.96046286 32.1265433  31.19622776 32.61081715
 31.9162665  32.93579039 33.24164755 26.1368405  27.17548045 26.55102207
 27.18185247 27.07352806 29.81987052 29.88359076 29.3674568  32.92304634
 32.1775195  32.33044808 31.48296885 33.0441148  33.10146302 26.25153693
 27.01617984 25.58247438 28.16951624 29.14443595 27.99747158 30.36786461
 29.12531988 30.10023959 31.48934088 32.73188561 31.16436764 31.74422185
 33.76415354 32.24761177 25.76089106 28.9469032  27.95286741 29.95368303
 30.4443289  29.38657287 30.17033186 30.98595096 29.97917113 31.69961768
 33.6749452  33.19704338 32.59170108 34.39498394 26.32800122 28.87681093
 28.74937044 29.37382882 28.0548198  27.32203701 30.20219198 28.56458174
 30.42521283 33.71954937 31.97361472 32.572585   32.96127848 32.03096294
 26.89511138 25.76726309 28.86406688 27.94649539 28.36067696 29.48852526
 30.52079319 29.15718    30.96046286 30.68646582 31.11339145 31.68050161
 31.15162359 35.29343936 33.28625172 25.33396544 28.81946271 26.1368405
 30.31688841 27.81268288 28.90867105 29.66056991 29.44392109 30.75018606
 31.86529031 30.6800938  34.18470714 33.9107101  33.08234694 26.50004588
 27.04166794 27.35389713 28.70476627 27.86365907 28.64741806 29.70517408
 31.12613549 31.12613549 29.06159963 30.88399857 31.99273079 33.19704338
 32.42602844 24.46737014 27.1627364  27.06715604 29.31010858 27.60240608
 27.64063822 30.29777234 31.66138553 30.32326044 31.68687363 32.06919509
 33.54113269 33.42006423 34.42047204 26.16232859 27.65338227 28.53272162
 28.91504307 25.95842382 29.45029311 29.16992405 30.8903706  31.97998675
 31.0751593  32.51523678 32.22212367 34.22931131 32.08831116 33.99991844
 26.93971555 26.95883163 27.31566498 28.74299842 28.17588826 29.44392109
 28.60918591 32.18389152 30.38698068 30.13847173 30.36786461 29.64145384
 31.60403731 33.31811184 25.79912321 28.50723352 28.895927   28.63467401
 28.94053117 30.01740327 28.88318295 30.28502829 28.88955498 32.70639751
 32.47063261 31.97998675 30.81390631 34.32489168 27.16910843 26.20056074
 28.31607279 28.30332875 29.23364429 29.63508182 29.67968599 31.08790335
 30.14484376 31.09427537 31.39376051 33.12695111 32.25398379 32.71914156
 35.48460009 26.79953102]",70337.89585359138,6556.41,0.9684520395595,213.57935639825882,53.074374999999996,6823.063731398259,1.0406706919485296,0,9.199999999999996,78.0
Reactive,2025-06-15 15:55:00+00:00,955,9.199999999999996,30.106087781965762,29.965088953458732,35.36990365499311,"[26.04763216 28.11216802 26.07949228 27.90826324 29.31010858 29.85810267
 30.57814141 31.06878728 32.26672784 33.43280828 32.58532905 33.57299281
 34.26117143 25.41042973 29.01062344 28.15677219 27.49408166 28.51360555
 28.72388235 29.3674568  30.31051639 31.63589744 30.84576643 32.81472192
 31.41924861 31.76970995 32.33682011 25.75451904 26.61474232 26.15595657
 29.13806392 30.36786461 29.96642708 29.53950145 29.02336749 31.60403731
 32.90393026 32.71914156 31.48296885 30.77567416 32.55346893 26.27065301
 28.01658765 26.35986134 28.30332875 26.30888515 26.85687924 30.469817
 30.4188408  30.80116226 29.92819493 30.87125452 30.94134679 33.56662079
 33.03774277 33.24801957 24.53746241 28.46262935 27.71073049 29.64782587
 26.90785543 29.19541214 30.09386756 29.98554315 30.64823367 31.25357598
 30.78841821 31.3109242  31.80157007 34.19745119 24.89429576 27.30292094
 27.8190549  26.78678697 28.88318295 28.19500433 29.98554315 31.05604323
 29.66056991 31.57854922 31.13250752 32.6235612  32.51523678 33.19067136
 26.16232859 28.04844777 28.97876332 27.65338227 28.46262935 29.92819493
 29.6032217  31.20897181 30.47618902 31.15799562 32.93579039 30.75655809
 35.36990365 33.34359994 33.00588265 26.44269766 27.61515012 27.27106081
 26.71032268 27.86365907 28.6601621  28.2905847  29.59684967 31.26632003
 30.64186165 31.99910282 33.68768925 32.45788857 33.7004333  27.20734057
 26.83776316 25.44228985 28.63467401 27.00980782 29.96642708 29.82624254
 28.97239129 31.15162359 31.77608197 31.51482897 33.62396901 32.67453739
 32.572585   28.09305194 27.30292094 28.16314421 29.6032217  28.30332875
 28.64741806 29.87084671 30.27865627 30.38060866 30.28502829 30.76930214
 32.38142427 30.91585869 34.43958811 27.64701025 27.55780191 27.82542693
 28.92778712 30.27865627 29.95368303 29.46940919 30.60362951 29.71154611
 30.8393944  31.40650456 31.89715043 32.96765051 33.06323087 33.70680532
 27.58966203 28.51360555 27.95923944 27.51956976 28.46900138 30.15758781
 28.41802518 30.96046286 30.61000153 32.91030229 31.62952541 33.91708212
 31.81431412 34.56065657 26.67209053 27.3730132  28.9214151  27.70435846
 28.96601927 29.21452822 29.8134985  29.46303716 30.8393944  30.208564
 31.69324565 31.42562064 32.15840343 33.84061783 27.24557272 27.41124535
 28.14402814 26.76129887 28.46262935 27.52594179 29.80075445 28.95327522
 30.84576643 31.08153132 30.68646582 30.47618902 32.29221594 34.50968038
 34.36312382 26.28339705]",69943.40728334467,6517.580000000001,0.9686605547179999,210.86575765493217,53.074374999999996,6781.520132654933,1.0404966464017216,0,9.199999999999996,78.0
Reactive,2025-06-15 15:56:00+00:00,956,9.199999999999996,30.095283515490827,29.9541290717235,35.86692154763725,"[27.39212928 28.03570373 28.88318295 27.02892389 30.37423663 29.15080797
 28.69839425 30.49530509 30.89674262 31.83343019 32.18389152 33.20978743
 33.61122496 26.28976908 25.74814702 27.80631085 27.54505786 27.99109956
 30.98595096 29.80075445 28.09942397 31.12613549 33.31811184 31.17711169
 34.7518173  34.66260896 33.4646684  26.48730183 25.76089106 27.68524239
 26.58925422 28.25872458 30.98595096 29.95368303 30.60362951 29.51401336
 32.55984095 30.75655809 32.52160881 33.0696029  33.9361982  26.45544171
 27.43036142 28.78123057 28.9469032  28.88318295 28.65379008 27.49408166
 29.69880206 29.15080797 30.93497477 30.55265331 30.85851048 32.48974869
 33.72592139 32.3623082  27.47496559 27.22008462 27.7935668  28.36067696
 29.35471275 26.90148341 30.24679615 30.76930214 31.66775756 30.95409084
 34.07638273 32.13928735 33.80238569 32.33044808 25.43591783 27.20734057
 27.58966203 27.17548045 29.27824846 28.11216802 30.70558189 32.34319213
 30.55902534 30.81390631 31.87803436 31.97998675 33.13969516 33.42643625
 25.73540297 27.43036142 28.48174542 28.42439721 28.80034664 29.50764133
 27.65975429 29.5522455  30.36149258 30.35512056 31.26632003 31.66775756
 32.92941836 32.24123974 33.61122496 25.20015293 27.51956976 28.78760259
 28.20137636 29.23364429 29.56498955 29.94093898 31.18985574 29.09345975
 31.50208493 30.64823367 32.75100168 32.27947189 33.24164755 25.89470357
 27.79993883 27.81268288 27.99747158 27.98472753 29.34834072 29.39294489
 31.75059387 30.0237753  31.4957129  32.52160881 32.29858796 31.57854922
 33.42643625 27.67887037 26.27065301 28.0803079  25.83098333 28.35430494
 27.90826324 28.6601621  29.89633481 29.19541214 30.15758781 31.09427537
 32.64904929 31.21534383 34.76456135 26.99706377 27.92737931 28.62830198
 27.93375134 28.07393587 28.97239129 27.14999235 27.71073049 30.29140032
 30.55265331 31.36190039 31.18985574 33.20341541 33.10783504 32.59170108
 27.67249834 27.58329    27.8700311  27.80631085 29.90907886 29.88359076
 29.55861753 28.67927818 30.31051639 31.66775756 32.22212367 33.33722791
 35.86692155 33.24164755 25.49963807 27.22008462 28.2650966  29.86447469
 29.06797166 29.5777336  30.26591222 30.58451343 30.75655809 32.13928735
 30.89674262 30.66097772 33.21615945 33.56662079 26.91422746 26.86962329
 26.44269766 28.2650966  28.08667992 28.76211449 29.29099251 28.75574247
 28.96601927 30.8648825  32.63630525 32.85932609 33.36271601 33.13332314
 33.97443034 28.09942397]",69907.26052942612,6514.14,0.968678300302,210.63126613563963,53.074374999999996,6777.84564113564,1.040482034640895,0,9.199999999999996,78.0
Reactive,2025-06-15 15:57:00+00:00,957,9.199999999999996,30.000692946597027,29.854980374165258,34.917489932201654,"[27.1627364  25.76726309 29.38020085 27.92737931 29.50126931 29.48215323
 29.19541214 30.94771882 31.90989448 33.7004333  34.91748993 33.10783504
 33.10783504 26.44906968 26.05400418 27.51956976 28.80671866 29.45029311
 28.34793292 28.57095376 29.97917113 31.03692716 31.32366825 31.34278432
 31.76333792 32.40691237 33.21615945 26.60837029 25.15554876 26.34074527
 27.44310547 28.87043891 28.12491207 29.21452822 30.47618902 31.10701942
 31.1006474  31.26632003 32.82746597 33.79601366 33.19704338 27.28380486
 26.76129887 28.82583474 26.07312025 30.00465922 28.52634959 28.93415915
 30.38060866 31.04329918 32.93579039 29.65419789 32.46426059 33.68131722
 34.86651374 32.70639751 26.58288219 26.35986134 27.57691798 27.97198348
 29.32285263 28.79397461 27.6087781  30.55265331 32.49612071 29.74977825
 31.03055513 32.42602844 33.06323087 31.15162359 26.03488811 27.76170668
 27.69798644 27.86365907 28.81946271 28.46900138 29.73066218 30.208564
 30.0237753  30.75655809 29.79438242 32.05007901 32.09468318 33.16518326
 27.55142988 28.85132283 27.43673345 27.3730132  28.52634959 29.85810267
 28.83857878 29.48215323 29.70517408 32.00547484 31.41924861 31.63589744
 32.78923383 31.52757302 34.45233216 27.57691798 26.48092981 29.88359076
 28.55183769 30.13209971 29.05522761 29.03611154 29.85810267 30.82027833
 31.04329918 31.45110873 34.22293929 32.91667431 34.08912678 27.08627211
 28.4498853  26.19418871 27.29017689 26.31525717 29.99191518 29.7625223
 30.71195392 30.16395983 29.3164806  31.82068614 30.53353724 32.92941836
 34.8027935  26.22604884 25.18103686 26.70395066 27.06078401 29.38020085
 27.67887037 28.75574247 30.11298364 32.62993322 31.38101647 31.42562064
 30.80116226 32.02459092 33.98080237 25.55061426 25.08545649 27.67887037
 27.66612632 27.50682571 28.09305194 30.208564   29.55861753 30.208564
 31.69324565 31.58492124 33.22253148 33.96805832 31.40650456 34.35037977
 24.66490289 27.00980782 28.57732579 26.69120661 29.16992405 29.23364429
 29.7625223  29.41206097 31.16436764 31.33004027 32.90393026 31.77608197
 31.83343019 33.47741245 26.00940001 27.45584952 28.0803079  26.75492685
 27.47496559 28.0803079  28.72388235 30.12572769 29.68605801 29.92819493
 32.1520314  32.17114747 33.79601366 34.7773054  25.58247438 26.35986134
 27.14999235 28.98513534 27.0034358  27.99747158 29.32285263 30.54628129
 29.85810267 29.73066218 32.35593618 32.22849569 33.64308508 33.11420707
 34.64349289 25.98391191]",69590.79832213503,6483.02,0.968833458398,208.55319434436205,53.074374999999996,6744.647569344363,1.0403558170951752,0,9.199999999999996,78.0
Reactive,2025-06-15 15:58:00+00:00,958,9.199999999999996,29.960878936533945,29.813498496202268,34.82190956823163,"[26.88873936 26.40446551 29.42480502 28.96601927 28.24598053 29.24001631
 30.87125452 32.48974869 30.55265331 31.30455217 32.85295407 34.82190957
 32.02459092 27.32203701 27.71710251 30.16395983 27.17548045 27.43673345
 28.87043891 29.69243004 30.64823367 30.85851048 31.3109242  30.45707295
 34.08912678 32.70002549 32.30495998 24.51834633 26.0603762  26.03488811
 29.55861753 28.40528113 28.94053117 29.46303716 28.57732579 28.52634959
 32.55984095 30.47618902 31.83343019 32.41965642 33.0696029  26.87599531
 28.71751032 27.22008462 26.1368405  25.8500994  29.90907886 27.80631085
 30.4188408  29.04248356 30.92223072 30.208564   32.21575164 30.46344497
 31.45748076 32.73188561 28.15040016 27.6087781  26.61474232 28.61555793
 28.33518887 29.15080797 29.77526635 29.90270684 30.48256104 30.63548963
 31.23445991 33.83424581 34.5415405  34.74544528 26.83776316 25.8755875
 28.20137636 27.75533466 28.09942397 29.98554315 29.59047765 29.66694194
 30.97957894 30.91585869 31.76970995 33.45829638 31.95449865 32.60444512
 26.56376612 26.00940001 28.54546567 28.02295968 29.55861753 28.95964724
 28.67290615 28.73025437 30.87762655 31.60403731 31.97998675 32.72551359
 32.95490646 34.66898099 32.31770403 25.8500994  27.41124535 27.17548045
 29.07434368 27.20734057 29.61596574 29.46940919 30.15121578 31.87803436
 30.04926339 32.31133201 32.86569812 32.77648978 32.86569812 26.31525717
 29.51401336 27.55142988 27.35389713 28.27784065 27.80631085 28.65379008
 29.04885558 29.24001631 30.21493602 31.9672427  32.3877963  32.25398379
 31.99273079 26.22604884 27.3730132  28.25872458 27.27743284 27.54505786
 28.01658765 29.31010858 31.43199266 28.76211449 30.29777234 31.99273079
 31.57217719 33.10783504 34.21656726 27.88914717 27.32203701 27.18185247
 26.94608758 26.99706377 28.20137636 28.29695672 29.62870979 30.83302238
 30.53353724 31.17711169 33.92345415 32.87844217 32.37505225 33.77052556
 26.74855482 26.61474232 27.91463527 27.18185247 28.04207575 29.88359076
 30.45707295 28.4753734  31.23445991 31.45110873 29.81987052 32.49612071
 31.66775756 33.17792731 25.57610236 28.02295968 27.07990009 27.09901616
 27.36026915 27.22008462 30.10661161 31.78882602 33.51564459 30.78841821
 31.52757302 32.64904929 31.48934088 32.55984095 28.0803079  26.74855482
 28.04844777 27.23920069 28.76848652 29.68605801 29.11894785 30.10661161
 30.90948667 29.34834072 32.29858796 31.40013254 31.41924861 32.68090942
 34.36949585 27.13724831]",69457.59657006798,6470.0,0.9688955,207.7067289506449,53.074374999999996,6730.781103950645,1.0403061984467767,0,9.199999999999996,78.0
Reactive,2025-06-15 15:59:00+00:00,959,9.199999999999996,30.10483993826161,29.965471274914606,35.03855839323036,"[26.7676709  28.91504307 28.31607279 27.90189122 28.87681093 29.91545088
 29.69243004 29.90907886 29.55861753 32.17114747 31.83980221 29.97917113
 34.10824285 27.33478106 28.81946271 28.43714126 27.98472753 29.55861753
 27.70435846 30.25954019 29.93456696 31.08153132 32.86569812 32.65542132
 31.66775756 33.69406127 31.22171586 26.43632564 27.52594179 27.18185247
 27.31566498 29.11894785 31.14525157 30.05563542 29.14443595 30.42521283
 32.01821889 31.9672427  32.40054035 34.61163277 33.885222   25.81186726
 25.49326604 27.53231381 27.59603405 29.62233777 28.30332875 29.8134985
 32.06282306 30.75655809 32.24123974 31.259948   33.05685885 33.14606719
 33.54113269 32.48337666 26.74855482 27.54505786 26.07312025 29.45666514
 29.32285263 28.31607279 30.07475149 30.17670388 30.27865627 30.58451343
 32.13291533 31.90989448 31.61040934 32.45788857 28.03570373 26.42995361
 29.45029311 28.4498853  28.13765611 29.75615028 30.43795687 29.15080797
 30.94134679 31.13250752 30.71195392 33.03137075 33.01225468 32.10105521
 24.72225111 28.14402814 28.39890911 28.69839425 28.64741806 27.92737931
 27.69798644 31.26632003 30.6546057  30.38698068 31.9162665  32.24761177
 32.05645104 33.47741245 33.57299281 27.51956976 27.86365907 29.51401336
 26.83776316 28.94053117 28.51997757 29.43754906 29.32285263 31.54031707
 30.64823367 31.92901055 32.70002549 32.47063261 33.87884998 26.17507264
 28.62830198 28.4753734  29.04885558 28.65379008 28.11216802 30.6800938
 29.63508182 30.73744201 29.32285263 31.3109242  31.47659683 32.92304634
 32.67453739 26.53827802 25.74177499 27.58329    28.18226028 29.54587348
 30.18944793 30.09386756 29.52038538 31.1006474  31.89715043 29.74340623
 31.95449865 32.33682011 33.13969516 26.93334353 26.73581078 26.33437325
 29.83898659 30.208564   28.08667992 28.15677219 29.85173064 28.28421267
 31.47659683 31.99273079 31.66138553 32.13291533 31.81431412 32.41965642
 26.9524596  29.85173064 27.22008462 26.05400418 29.75615028 29.11257583
 28.16314421 29.76889433 29.82624254 30.31688841 32.17114747 33.40732018
 32.96127848 32.68728144 27.09901616 25.72903094 27.38575725 28.22049243
 28.36067696 28.73025437 29.20815619 28.83857878 31.58492124 31.9672427
 33.00588265 31.39376051 31.89715043 34.29303155 26.55102207 26.9779477
 27.52594179 28.28421267 29.24001631 27.78719478 27.76807871 31.22808788
 30.00465922 31.97998675 31.5466891  34.96846613 31.64864148 32.7828618
 35.03855839 26.92059948]",69939.23249744804,6517.7,0.96865993355,210.87395485902107,53.074374999999996,6781.648329859021,1.0404971584852052,0,9.199999999999996,78.0
Reactive,2025-06-15 16:00:00+00:00,960,9.199999999999996,30.125758212283586,29.987932660447562,34.82190956823163,"[27.83179895 27.88914717 29.9727991  28.36067696 28.80671866 31.4957129
 31.87803436 31.03692716 31.17711169 32.01184687 32.65542132 32.11379926
 33.7004333  27.35389713 25.74814702 26.65934649 28.32244482 28.98513534
 29.5777336  29.20815619 29.69880206 30.57814141 31.45110873 29.76889433
 33.29899577 32.27947189 32.89118622 26.28339705 28.45625733 27.06715604
 29.83898659 29.93456696 29.36108477 30.15121578 30.69283784 28.52634959
 28.96601927 30.94771882 30.11935566 33.60485293 34.79004945 27.35389713
 27.05441199 26.57013815 27.20096855 28.6856502  30.50804914 29.79438242
 30.85213845 29.65419789 30.61000153 32.62993322 31.18348371 32.20937962
 34.66898099 33.99991844 25.27661722 27.28380486 27.10538818 26.75492685
 27.53231381 29.32922465 30.59088546 29.87084671 30.15758781 32.7828618
 33.28625172 31.48296885 33.7004333  33.85336188 27.30292094 26.62111434
 26.41083754 29.06159963 29.58410562 27.96561146 29.39294489 27.6342662
 31.26632003 32.34319213 32.82746597 33.13969516 34.0954988  34.23568334
 26.69757863 26.91422746 27.29017689 28.36704899 27.57054596 29.5267574
 30.22768007 29.59047765 31.19622776 31.04329918 31.69961768 30.42521283
 32.72551359 33.51564459 34.82190957 27.69798644 26.57651017 27.55780191
 28.41802518 27.55142988 29.3419687  28.93415915 30.01103125 29.67331396
 31.90989448 31.13887954 31.06878728 32.6235612  33.08234694 25.219269
 26.23879288 25.10457256 27.58966203 28.95327522 30.03651935 31.0751593
 31.59129327 30.96046286 32.91667431 31.69324565 31.57217719 33.65582913
 33.18429933 27.50045369 26.35348932 28.6856502  29.05522761 27.85091502
 29.52038538 27.8190549  29.41843299 31.11339145 30.39972473 31.36827242
 31.26632003 32.96127848 33.0186267  27.76807871 26.84413519 26.37260539
 27.74896263 27.76170668 29.48215323 29.78163837 29.63508182 30.87125452
 30.98595096 31.27906408 30.78841821 31.44473671 33.26713565 33.96168629
 26.80590304 25.94567977 27.05441199 27.48133762 29.18904012 29.67968599
 29.32922465 30.85851048 31.34915634 32.13291533 33.41369221 32.5980731
 33.47741245 34.26117143 26.3471173  27.35389713 28.5008615  27.92100729
 28.41802518 28.84495081 31.17073966 27.56417393 30.4443289  31.0751593
 31.54031707 31.41924861 31.93538258 33.89796605 26.64660244 27.69798644
 25.2447571  29.18266809 27.77445073 28.97239129 28.01021563 30.4443289
 31.27906408 32.26035581 31.62952541 32.43877249 31.87803436 33.42006423
 33.94894224 28.0803079 ]",70009.21667501598,6524.75,0.9686231871875,211.35758683704717,53.074374999999996,6789.181961837047,1.0405275239414609,0,9.199999999999996,78.0
Reactive,2025-06-15 16:01:00+00:00,961,9.199999999999996,29.86660797264266,29.715592343375636,34.74544527705561,"[26.04763216 26.96520365 28.0293317  28.4498853  29.64145384 30.03014732
 29.04885558 30.01103125 29.88359076 31.48934088 31.45110873 32.80197788
 34.74544528 26.77404292 26.09223633 27.01617984 25.34033746 29.57136157
 28.63467401 28.90229903 30.95409084 30.73106999 32.06919509 32.70002549
 31.47659683 33.05685885 33.29899577 26.10498037 27.25194474 25.55698629
 28.50723352 30.72469797 28.43714126 30.61637355 28.13128409 29.50126931
 31.08790335 31.43836468 31.15162359 31.90989448 32.36868023 26.9269715
 26.28339705 27.16910843 27.36664118 28.59006984 28.895927   30.32963246
 29.38657287 31.0751593  29.71791813 30.81390631 32.55984095 30.08749554
 33.34997196 33.74503747 27.71710251 26.85687924 28.06119182 27.14362033
 30.10023959 29.30373656 29.3164806  28.60281389 28.59006984 30.66734975
 31.3364123  33.05048682 32.65542132 34.29940358 26.40446551 25.60796248
 28.14402814 28.0548198  28.17588826 29.1316919  28.95964724 31.01781108
 30.85213845 30.80753428 34.16559107 32.22212367 32.00547484 33.26076362
 26.88236733 25.64619463 27.72347454 27.62789417 28.28421267 28.01658765
 28.53272162 30.52079319 32.06919509 30.69920987 30.8393944  31.74422185
 33.89159403 32.4132844  34.42047204 27.81268288 26.23242086 28.39890911
 29.01062344 28.54546567 29.72429016 29.40568894 30.53990926 31.17711169
 31.61040934 31.92901055 30.4443289  33.29262374 32.47063261 25.39768568
 25.14917673 26.76129887 28.51360555 29.90907886 29.11894785 28.85132283
 31.11339145 29.39294489 31.27269205 30.39972473 30.97957894 32.46426059
 34.19745119 26.54465005 26.99069175 28.6601621  29.5267574  29.42480502
 29.7880104  29.54587348 28.92778712 30.05563542 30.208564   31.67412958
 32.64267727 32.41965642 32.74462966 24.91978386 27.62789417 27.91463527
 28.95327522 25.9010756  29.35471275 28.63467401 30.18944793 30.32963246
 30.61000153 33.15243921 32.13291533 32.20937962 32.73188561 30.27865627
 26.56376612 26.62748636 27.2137126  26.93971555 27.15636438 27.17548045
 29.5267574  29.72429016 30.64823367 31.40650456 29.82624254 33.45192435
 33.40732018 32.66816537 27.6342662  26.02214406 27.71073049 26.26428098
 29.20815619 28.51360555 30.6546057  29.87721874 29.71154611 29.97917113
 29.59047765 32.29858796 31.32366825 32.77011776 27.02892389 26.57651017
 27.68524239 28.53909364 27.94649539 28.23323648 28.4498853  29.66694194
 28.22686445 31.18985574 31.34278432 31.92263853 31.34915634 32.88481419
 34.07638273 25.77363511]",69142.20363327331,6439.27,0.9690352093355,205.76202563261177,53.074374999999996,6698.106400632612,1.0401965441164311,0,9.199999999999996,78.0
Reactive,2025-06-15 16:02:00+00:00,962,9.199999999999996,30.077741281807743,29.938294591425798,35.293439363817086,"[26.93971555 26.15595657 28.81946271 28.87681093 27.22645664 28.53909364
 30.89674262 31.25357598 30.57176938 31.67412958 32.63630525 33.31173982
 33.55387674 26.93334353 26.79315899 26.75492685 29.24638834 29.99191518
 28.97239129 29.92182291 30.14484376 30.6291176  30.36786461 30.94134679
 31.89715043 33.44555233 33.2543916  27.68524239 26.46181373 27.71710251
 26.85687924 27.55142988 30.78841821 30.51442117 30.17670388 31.62952541
 29.94093898 31.53394505 30.48256104 32.74462966 32.48337666 26.25153693
 25.91381965 27.11813223 27.72984656 28.23323648 28.69202223 29.53950145
 29.52038538 29.65419789 31.24720396 31.25357598 31.69324565 31.71236173
 33.89159403 35.26157924 27.3985013  24.84969159 28.34156089 27.83817097
 27.92737931 29.32922465 28.11216802 30.27228424 30.30414436 31.55943314
 31.34278432 33.17792731 31.22171586 34.05726666 25.480522   28.2905847
 27.88277514 28.98513534 27.78082276 27.22008462 27.29654891 30.53353724
 31.29180813 31.30455217 32.89118622 31.56580517 32.68090942 32.92941836
 26.79315899 28.66653413 26.7421828  27.67887037 28.33518887 29.42480502
 29.41843299 29.24001631 30.75018606 28.895927   32.33044808 32.21575164
 32.92941836 32.80197788 34.91748993 26.98431972 27.74259061 26.01577203
 28.07393587 29.5522455  30.61637355 29.38657287 31.29180813 31.59766529
 31.33004027 31.9417546  33.885222   34.48419228 33.52201662 26.62111434
 26.48092981 28.72388235 28.73025437 26.07949228 30.25954019 30.45707295
 30.22130805 29.34834072 31.40013254 33.00588265 32.10105521 32.71914156
 35.29343936 27.20734057 27.61515012 28.0548198  29.83261457 28.39890911
 28.16314421 28.74299842 29.68605801 30.10661161 33.63034103 31.86529031
 32.53435286 33.86610593 34.39498394 25.96479584 26.3216292  28.41802518
 26.5064179  29.41206097 28.54546567 27.6342662  30.06200744 32.77648978
 31.33004027 30.75018606 31.17073966 32.47700464 33.42643625 33.08234694
 26.18144467 27.57691798 27.70435846 27.83179895 30.31051639 29.34834072
 30.2340521  29.94731101 30.53353724 32.10105521 31.57854922 31.13250752
 32.38142427 33.64308508 26.78041495 27.23282867 26.95883163 27.11813223
 27.06078401 29.16355202 29.9727991  30.66097772 30.29140032 31.0751593
 31.14525157 31.3109242  32.92304634 31.67412958 26.62111434 26.90148341
 27.46222154 26.57013815 28.35430494 27.3730132  29.75615028 31.29180813
 30.73106999 31.75059387 32.70002549 32.02459092 33.76415354 33.16518326
 32.4132844  26.02851608]",69848.571232416,6509.170000000001,0.9687037295555,210.2941678388106,53.074374999999996,6772.538542838812,1.0404611560058825,0,9.199999999999996,78.0
Reactive,2025-06-15 16:03:00+00:00,963,9.199999999999996,30.03407913493738,29.892798338176068,34.420472039557524,"[26.65297446 26.85050721 27.83179895 28.69202223 29.96005505 30.08749554
 29.71791813 31.65501351 30.01103125 31.259948   31.27269205 32.91030229
 31.68687363 25.74814702 25.55698629 25.28298924 29.59684967 27.35389713
 29.18266809 28.83857878 28.38616506 32.4132844  29.81987052 31.68687363
 33.62396901 33.09509099 32.45151654 27.24557272 27.23282867 27.12450426
 27.98472753 28.77485854 29.11894785 29.48215323 30.94771882 31.57854922
 30.6546057  32.93579039 32.66179334 34.42047204 33.68768925 24.88155172
 27.53231381 28.39253709 26.94608758 28.57095376 29.01062344 29.45029311
 30.85213845 29.74340623 31.32366825 31.00506703 33.47741245 33.87884998
 33.30536779 33.18429933 24.48648621 26.68483458 29.50764133 28.51997757
 28.69839425 27.31566498 29.16355202 31.82705816 31.80157007 31.95449865
 32.47700464 32.50249274 32.54709691 33.76415354 27.08627211 26.7421828
 29.78163837 28.64741806 30.10661161 31.03692716 29.50126931 30.64823367
 29.95368303 31.89715043 32.05645104 32.1775195  33.82787378 33.0441148
 25.57610236 25.02810827 27.48770964 25.07271244 27.79993883 28.2650966
 29.20815619 30.36149258 30.07475149 30.87125452 31.3364123  32.13291533
 32.40691237 32.71276954 33.885222   26.07312025 26.90148341 27.70435846
 29.30373656 27.43036142 29.16355202 29.5777336  30.53353724 31.87803436
 30.70558189 33.86610593 30.85851048 34.26754346 33.7004333  26.35348932
 27.51319774 27.43673345 28.85769486 28.20137636 29.3164806  29.23364429
 30.31688841 30.88399857 30.98595096 31.17711169 33.19704338 32.71276954
 32.90393026 26.44269766 25.82461131 27.36664118 27.05441199 29.46940919
 29.8134985  29.50126931 29.62870979 30.90948667 29.98554315 32.07556711
 29.99191518 33.15881124 32.572585   25.59521843 26.49367385 27.0034358
 27.90826324 28.22049243 28.82583474 30.41246878 30.11298364 30.87125452
 32.39416832 33.02499873 31.78882602 32.61081715 32.93579039 33.01225468
 26.61474232 27.31566498 27.3985013  28.4753734  28.56458174 29.02336749
 29.89633481 31.16436764 29.32285263 32.37505225 31.18348371 30.79479023
 33.00588265 32.05007901 26.90785543 26.19418871 27.07990009 28.14402814
 28.20774838 27.94012336 30.15758781 28.90229903 30.31688841 30.78841821
 31.50208493 30.58451343 33.69406127 33.4391803  25.43591783 26.67846256
 28.39253709 28.17588826 28.13128409 28.02295968 29.75615028 29.46303716
 28.87681093 31.92263853 32.3877963  31.82068614 31.97998675 32.92941836
 32.96765051 27.50682571]",69702.49515384651,6494.89,0.9687754194395,209.33666561639166,53.074374999999996,6757.301040616392,1.0404026920573546,0,9.199999999999996,78.0
Reactive,2025-06-15 16:04:00+00:00,964,9.199999999999996,30.072827471502176,29.934057195289792,35.60566855278584,"[27.77445073 28.895927   29.71154611 30.8648825  30.26591222 30.42521283
 30.26591222 31.16436764 31.87166233 30.85213845 34.16559107 33.20341541
 34.48419228 26.73581078 27.69161442 28.4498853  27.3730132  28.11216802
 29.79438242 28.04844777 31.0751593  31.41924861 33.33085589 31.43199266
 32.01184687 34.21656726 32.58532905 26.37897742 26.5573941  27.44947749
 26.7676709  29.07434368 30.55902534 29.36108477 30.8903706  31.85254626
 30.53990926 31.4957129  31.02418311 34.20382321 32.89118622 26.33437325
 26.44269766 27.93375134 27.23920069 27.90826324 29.97917113 29.22090024
 30.53353724 31.34278432 29.90907886 31.55306112 33.03137075 32.98039456
 35.22971912 35.60566855 26.62111434 26.1113524  27.41761737 29.50126931
 28.39890911 30.07475149 30.75018606 28.14402814 29.73703421 31.04329918
 34.39498394 33.15881124 33.26076362 33.80238569 25.79912321 25.65893868
 26.23879288 28.81309069 27.6087781  27.95923944 31.36827242 28.84495081
 30.31051639 31.77608197 31.36190039 32.73825763 32.24123974 32.9931386
 27.65338227 26.81227507 27.88277514 26.34074527 29.22090024 29.74340623
 29.39931692 30.29140032 31.68050161 30.04926339 33.21615945 32.6235612
 32.19663557 32.46426059 32.22212367 27.96561146 26.5573941  29.30373656
 28.53909364 29.88996279 28.63467401 30.64823367 30.0237753  30.66734975
 31.03055513 31.01143906 32.36868023 32.40054035 32.85295407 25.72903094
 27.25831677 27.97835551 29.38020085 29.41843299 28.52634959 30.19581995
 30.08112352 29.68605801 31.2854361  29.45029311 30.87762655 32.78923383
 32.68728144 26.5064179  26.76129887 26.1368405  26.72943875 29.88359076
 29.11894785 27.11176021 28.88318295 29.41206097 28.80671866 31.98635877
 32.06919509 32.19026355 30.93497477 27.02255187 28.42439721 28.21412041
 28.42439721 28.34156089 27.88277514 28.44351328 30.56539736 29.37382882
 29.71791813 27.85091502 30.20219198 33.61759698 32.61081715 35.30618341
 27.23282867 25.86284345 27.14999235 27.94012336 29.3419687  28.43714126
 30.55902534 29.61596574 30.96683489 31.55306112 34.00629046 32.63630525
 32.54709691 33.30536779 27.25194474 27.86365907 27.44310547 28.09305194
 27.14362033 29.78163837 27.07990009 29.16992405 29.93456696 30.75018606
 32.13291533 32.92941836 33.4391803  32.63630525 25.31484937 25.78637916
 28.28421267 26.99069175 25.81823928 29.16992405 30.60362951 31.2854361
 33.01225468 30.99232299 30.58451343 30.97957894 30.64823367 31.43836468
 34.5415405  26.35348932]",69832.13158865769,6507.84,0.9687104926719999,210.20429623693417,53.074374999999996,6771.1186712369345,1.0404556152635798,0,9.199999999999996,78.0
Reactive,2025-06-15 16:05:00+00:00,965,9.199999999999996,29.903906267398593,29.75672376000407,34.203823214558795,"[28.36067696 26.02214406 29.64782587 28.53272162 28.83857878 28.46900138
 29.97917113 29.25913239 32.18389152 32.92304634 32.21575164 33.82150176
 31.67412958 25.49326604 27.40487332 28.5008615  27.87640312 28.39890911
 28.34156089 29.53312943 29.96005505 31.97361472 31.3364123  31.42562064
 31.76333792 32.9931386  33.06323087 25.91381965 28.46900138 27.67887037
 28.99787939 28.13128409 29.41206097 28.74937044 27.99747158 30.58451343
 31.27906408 30.88399857 30.69920987 32.09468318 33.32448387 24.69676301
 26.72306673 27.09901616 28.37342101 28.06119182 28.22049243 28.69839425
 28.06756385 31.06878728 31.26632003 31.47659683 33.54750472 31.71236173
 32.93579039 33.37546006 26.65934649 27.60240608 28.02295968 29.40568894
 29.20815619 28.64104603 29.08708773 28.14402814 31.01143906 29.73066218
 32.68728144 32.3877963  32.88481419 31.94812662 26.46181373 25.58884641
 27.54505786 28.30970077 28.51360555 29.39294489 28.7111383  29.16355202
 28.6601621  30.89674262 32.67453739 32.34956415 32.1775195  31.36827242
 25.92656369 26.3471173  27.99747158 28.83220676 29.19541214 28.13128409
 29.55861753 30.69920987 30.8393944  30.55902534 31.69961768 31.71873375
 32.10105521 32.833838   33.28625172 27.38575725 28.74937044 27.09901616
 27.83179895 25.37856961 29.02336749 30.92223072 30.27865627 31.06241525
 32.21575164 33.43280828 31.82705816 32.48974869 34.15284702 27.05441199
 27.65338227 28.46262935 28.15677219 28.15040016 30.36786461 27.44310547
 29.63508182 29.41843299 32.12017128 32.68090942 33.15243921 33.06323087
 33.15881124 25.02173625 26.81864709 25.38494163 29.11257583 26.76129887
 29.71791813 30.12572769 29.32922465 32.24123974 30.69920987 30.35512056
 31.9417546  31.61678136 32.77648978 25.83735536 25.99665596 25.94567977
 28.00384361 26.66571851 28.29695672 28.78760259 29.73066218 31.69961768
 31.13250752 30.57814141 32.92304634 32.81472192 33.12057909 33.54750472
 25.97116786 27.69161442 27.97835551 27.06715604 29.45029311 28.48174542
 30.42521283 29.89633481 31.16436764 32.58532905 31.13250752 31.7569659
 34.20382321 32.54709691 24.94527196 25.79912321 26.59562624 25.8755875
 27.29654891 27.60240608 29.40568894 29.50764133 29.01699546 31.92263853
 31.01781108 31.80157007 32.07556711 33.71954937 25.30210532 28.32244482
 26.00940001 28.25235255 28.83857878 26.65934649 29.16355202 30.04289137
 32.89118622 31.259948   31.98635877 31.85254626 32.77648978 32.9931386
 34.04452261 26.17507264]",69266.98880820874,6452.18,0.968977666238,206.56996381518002,53.074374999999996,6711.82433881518,1.0402413353029798,0,9.199999999999996,78.0
Reactive,2025-06-15 16:06:00+00:00,966,9.199999999999996,29.904171383345613,29.757488402915833,36.12180251822399,"[27.92100729 28.2650966  28.90867105 27.94649539 31.11339145 30.64186165
 30.4443289  30.13847173 30.55265331 31.62952541 32.67453739 34.29940358
 33.29262374 27.00980782 26.71032268 26.3216292  27.59603405 28.53909364
 28.85132283 29.39931692 30.10023959 30.92223072 30.59725748 30.8903706
 32.52798083 33.76415354 32.84021002 26.28976908 26.99069175 25.83735536
 28.53272162 27.11176021 27.16910843 27.38575725 29.60959372 30.71195392
 30.62274558 32.15840343 31.06878728 30.16395983 33.26076362 24.24434929
 26.39809349 27.55780191 28.39890911 29.13806392 29.76889433 29.39294489
 30.0237753  30.14484376 31.64864148 30.47618902 31.18985574 32.25398379
 34.67535301 36.12180252 26.0603762  26.62748636 27.91463527 28.13128409
 28.51360555 29.75615028 27.844543   30.48256104 31.17073966 30.30414436
 31.20259979 30.76293011 32.22212367 33.15243921 24.76048325 25.64619463
 27.32203701 27.13724831 26.73581078 28.88318295 29.1316919  31.3364123
 30.29140032 31.38738849 31.87803436 30.61000153 33.52201662 33.42006423
 27.67249834 25.83098333 25.76726309 27.16910843 29.5777336  28.91504307
 28.95964724 29.30373656 29.76889433 30.78841821 31.64226946 33.56662079
 32.76374573 32.15840343 32.29858796 25.79912321 27.00980782 26.30888515
 27.79993883 28.13765611 30.67372177 29.54587348 29.34834072 30.87762655
 31.47022481 29.9727991  33.68131722 31.64226946 34.59888872 25.9010756
 29.09345975 27.2137126  25.68442677 27.88914717 30.89674262 28.82583474
 29.3164806  30.71832594 30.75018606 31.62952541 32.30495998 32.67453739
 32.76374573 26.85050721 24.84969159 26.45544171 27.90189122 29.23364429
 28.69202223 29.62870979 30.42521283 32.19026355 30.33600449 30.6800938
 31.63589744 32.70002549 30.60362951 26.09223633 27.79993883 29.16992405
 28.11216802 27.45584952 26.16870062 29.47578121 28.81309069 28.73025437
 29.32285263 28.74937044 31.25357598 32.94216241 33.96805832 32.24123974
 25.99028394 26.75492685 28.54546567 29.70517408 28.75574247 28.55183769
 29.20178417 29.61596574 31.57217719 30.71832594 30.06837947 35.05130244
 33.0441148  34.8027935  27.16910843 25.75451904 27.19459652 27.24557272
 30.24679615 30.27865627 28.82583474 29.95368303 30.26591222 30.01103125
 31.29180813 32.64904929 34.42684406 32.65542132 27.32840903 26.0603762
 25.57610236 28.40528113 28.84495081 30.10661161 30.83302238 29.06159963
 31.35552837 31.62315339 30.72469797 31.85254626 33.9361982  32.62993322
 35.19148698 27.97835551]",69267.8757801211,6452.42,0.968976580718,206.58510744938212,53.074374999999996,6712.079482449382,1.0402421854822503,0,9.199999999999996,78.0
Reactive,2025-06-15 16:07:00+00:00,967,9.199999999999996,29.85010018195139,29.701064128052195,34.54791252485089,"[26.67846256 26.30888515 28.59644186 29.40568894 29.43754906 28.7111383
 29.57136157 29.97917113 31.82705816 31.71873375 33.68768925 32.8083499
 31.83980221 26.78678697 25.6907988  27.69161442 28.59006984 27.41124535
 29.40568894 29.92819493 30.26591222 32.61718917 31.67412958 31.51482897
 30.22768007 32.64904929 33.28625172 25.04722435 27.75533466 26.61474232
 26.30888515 29.28462048 29.43117704 28.64104603 27.19459652 30.80753428
 31.26632003 30.79479023 30.25954019 33.34997196 33.9361982  25.99028394
 27.04803997 24.97713208 26.84413519 28.33518887 29.57136157 29.12531988
 30.06200744 30.57176938 30.26591222 30.8648825  32.84658205 31.2854361
 33.21615945 33.06323087 26.68483458 26.16232859 27.31566498 27.3730132
 29.68605801 28.81309069 30.31051639 31.15162359 31.50845695 31.85891829
 32.26035581 31.45748076 33.52201662 34.14010297 25.33396544 26.83139114
 28.29695672 27.43036142 28.46262935 29.32922465 28.27146862 30.06837947
 30.87762655 31.06241525 32.02459092 31.68050161 32.65542132 31.85891829
 26.99069175 25.6653107  27.15636438 28.64104603 29.06159963 27.04803997
 29.56498955 29.73066218 30.36786461 30.87762655 28.88318295 33.12057909
 30.58451343 32.2030076  32.82746597 26.26428098 27.19459652 27.12450426
 27.79993883 28.93415915 28.46262935 29.30373656 32.01821889 31.27906408
 32.1265433  30.75655809 29.67331396 31.38738849 32.95490646 25.49963807
 26.0603762  27.83817097 30.24042412 26.78041495 29.18266809 30.15758781
 30.16395983 31.16436764 29.32922465 31.86529031 31.65501351 32.75737371
 33.62396901 27.51319774 27.4239894  27.58329    27.57054596 29.43754906
 27.73621859 29.80075445 28.04844777 29.21452822 30.22130805 30.1830759
 32.09468318 32.52798083 31.41287659 26.82501912 27.02892389 28.41165316
 28.04844777 28.97876332 28.48811745 28.67290615 29.65419789 30.06200744
 30.27865627 31.44473671 30.46344497 32.29858796 32.54709691 34.11461487
 26.1368405  27.37938523 27.57054596 27.59603405 27.64063822 28.16951624
 30.55902534 29.6032217  30.81390631 30.76293011 30.96046286 33.59848091
 32.25398379 34.54791252 26.46818576 27.04166794 28.33518887 28.62192996
 28.03570373 28.70476627 30.3933527  30.37423663 30.71195392 31.11976347
 29.73703421 31.10701942 32.14565938 32.48337666 27.05441199 25.67805475
 27.66612632 27.97198348 27.70435846 27.06715604 30.27865627 30.61000153
 31.66138553 31.62315339 30.3933527  32.572585   32.12017128 33.31173982
 33.40094816 26.3216292 ]",69086.9751687366,6434.71,0.9690551360795,205.4797688018698,53.074374999999996,6693.26414380187,1.0401811649323545,0,9.199999999999996,78.0
Reactive,2025-06-15 16:08:00+00:00,968,9.199999999999996,29.994544152987075,29.853610388948358,34.91111790793698,"[26.77404292 27.04803997 29.5267574  27.18185247 29.55861753 28.87043891
 31.17711169 29.5777336  32.11379926 31.17073966 31.30455217 32.17114747
 34.70721313 26.65297446 26.86962329 25.98391191 26.17507264 28.48811745
 29.01699546 28.58369781 30.83302238 31.00506703 33.87247795 33.08234694
 32.70002549 33.02499873 31.4957129  27.1882245  26.25153693 26.69120661
 28.0293317  27.93375134 28.39890911 29.29099251 28.16314421 30.469817
 31.00506703 32.77011776 31.18985574 33.55387674 33.73866544 28.23323648
 27.72347454 25.99665596 28.39890911 28.94053117 29.06797166 29.65419789
 29.55861753 30.32326044 31.29180813 31.08153132 30.72469797 32.52160881
 30.47618902 31.39376051 27.48770964 26.37260539 27.1882245  29.60959372
 27.94649539 29.28462048 28.81309069 29.6032217  31.03055513 31.259948
 32.2030076  33.79601366 34.47782026 34.91111791 27.85728705 27.32203701
 28.46900138 26.51916195 29.29736453 29.79438242 29.12531988 29.64145384
 29.66056991 29.83898659 30.94771882 33.87884998 31.27269205 33.20978743
 25.92656369 27.64063822 26.53827802 27.06715604 28.23323648 29.50126931
 29.18904012 28.25872458 29.60959372 31.64864148 31.73784982 31.83980221
 31.24720396 33.38820411 34.39498394 26.33437325 28.25872458 28.20137636
 28.69839425 26.85687924 28.60281389 31.34915634 30.56539736 30.76293011
 30.06200744 33.20341541 32.33682011 33.2543916  32.55346893 27.09264414
 27.23920069 26.92059948 27.77445073 27.95923944 29.05522761 32.08831116
 30.11298364 31.03055513 30.58451343 30.29777234 31.61040934 33.0441148
 31.58492124 25.79912321 25.13006066 27.04166794 27.20734057 29.19541214
 28.41165316 30.27865627 30.28502829 31.02418311 30.45070092 29.52038538
 34.22293929 33.32448387 33.22253148 26.20056074 26.46181373 28.40528113
 28.6601621  29.46303716 29.74340623 29.9982872  29.42480502 30.10661161
 32.32407606 31.15162359 30.83302238 31.66775756 34.67535301 33.68768925
 27.23282867 27.51956976 27.48770964 26.73581078 26.42358159 29.39931692
 28.19500433 30.11935566 32.40691237 32.27309986 32.98676658 33.2289035
 33.53476067 32.89118622 26.77404292 25.92656369 26.60199827 28.52634959
 27.93375134 26.68483458 28.99787939 30.37423663 31.71873375 32.10742723
 32.84658205 31.7059897  32.71914156 32.26672784 26.57651017 26.85050721
 28.895927   28.09305194 26.7421828  28.78760259 29.46303716 30.15121578
 30.92860274 31.34278432 30.11935566 32.63630525 32.01821889 33.29899577
