policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 31.74422185 26.03488811]",69570.22691823357,6482.59,0.9688355344595,208.5250235798767,53.074374999999996,6744.189398579877,1.0403541483542653,0,9.199999999999996,78.0
Reactive,2025-06-15 16:09:00+00:00,969,9.199999999999996,29.912129267671208,29.767365040526066,34.83465361676097,"[26.76129887 29.33559668 29.73703421 28.39890911 27.95286741 27.92737931
 30.47618902 29.64782587 30.29140032 32.12017128 33.53476067 33.17155528
 34.71995718 24.75411123 26.21330479 28.30332875 27.59603405 27.36026915
 27.92100729 28.36704899 28.5008615  30.35512056 31.83343019 32.94853443
 32.28584391 33.58573686 33.59210889 25.67805475 25.94567977 26.14958454
 27.20734057 29.62233777 28.76848652 29.01699546 31.20897181 32.13928735
 30.69283784 31.59766529 32.67453739 32.92304634 31.26632003 25.85647143
 28.4498853  27.18185247 27.76807871 28.76848652 27.92100729 28.45625733
 27.51956976 30.85851048 30.09386756 31.40650456 31.27906408 32.70639751
 32.25398379 34.83465362 26.65297446 26.40446551 28.00384361 27.50045369
 29.8134985  29.20178417 28.99150737 29.57136157 28.83857878 31.98635877
 32.19663557 32.77648978 33.6494571  34.19745119 27.86365907 26.11772442
 25.41042973 26.86325126 28.74937044 28.39253709 31.15799562 30.14484376
 29.64782587 31.09427537 29.92182291 34.31214763 31.68687363 33.16518326
 26.09223633 26.10498037 28.06119182 28.97876332 27.57691798 29.01062344
 28.99787939 29.45029311 31.41924861 30.87125452 31.13887954 32.01184687
 31.68050161 32.87844217 33.26076362 27.33478106 27.05441199 28.4498853
 26.40446551 29.01062344 28.35430494 31.75059387 29.94093898 28.85769486
 32.38142427 30.82027833 31.7569659  33.47104042 33.60485293 26.01577203
 27.0034358  26.64023041 27.80631085 30.00465922 29.02973951 28.12491207
 31.92901055 29.80712647 32.16477545 30.4443289  33.71317735 32.18389152
 34.7518173  25.81823928 25.60796248 26.24516491 26.96520365 29.28462048
 30.16395983 30.22130805 30.80753428 30.16395983 30.55265331 29.70517408
 33.78964164 32.38142427 32.01821889 27.05441199 26.81864709 27.33478106
 25.23201305 27.85091502 29.70517408 27.06715604 30.22768007 31.38738849
 29.78163837 31.40650456 32.52160881 32.07556711 31.69961768 33.53476067
 24.86880767 26.85050721 27.08627211 29.31010858 26.47455778 28.51997757
 30.99869501 31.41287659 30.80753428 31.87803436 30.99869501 32.08831116
 32.36868023 33.01225468 26.07312025 28.76211449 26.04763216 28.53272162
 28.64741806 29.96642708 30.80753428 29.05522761 31.11976347 30.77567416
 31.35552837 32.76374573 33.50290055 33.40732018 26.98431972 26.64023041
 26.93971555 28.2905847  28.14402814 29.09345975 27.49408166 28.80671866
 31.11976347 30.3933527  30.92223072 31.19622776 32.51523678 31.46385278
 33.63034103 26.32800122]",69294.4996779208,6455.5199999999995,0.968962507648,206.781120060602,53.074374999999996,6715.375495060602,1.0402532243817078,0,9.199999999999996,78.0
Reactive,2025-06-15 16:10:00+00:00,970,9.199999999999996,29.895326669906733,29.75019243513279,34.55428454911556,"[27.96561146 25.0344803  28.16951624 30.36149258 30.25316817 29.27824846
 28.55820972 30.6546057  30.35512056 32.85295407 32.70002549 32.1265433
 30.30414436 26.87599531 26.17507264 25.98391191 27.23282867 28.93415915
 29.51401336 29.43754906 29.14443595 29.32285263 30.17033186 30.61637355
 31.96087067 32.48337666 33.4391803  25.86921548 27.39212928 27.09264414
 26.58925422 28.14402814 29.66694194 28.91504307 29.42480502 32.5980731
 30.67372177 30.56539736 30.99232299 34.03177856 31.65501351 25.84372738
 25.95842382 26.70395066 28.46900138 29.98554315 29.48852526 30.52716521
 31.21534383 31.85891829 29.66056991 30.41246878 31.89715043 31.36827242
 33.45829638 33.4646684  25.35945354 28.38616506 28.39890911 29.1062038
 28.73025437 29.12531988 29.80712647 29.92182291 31.77608197 31.0751593
 31.30455217 32.71914156 33.39457613 31.5466891  26.88873936 28.13765611
 28.4498853  28.43076923 28.69839425 29.81987052 29.6032217  31.62315339
 30.04926339 31.02418311 29.92182291 31.13250752 33.10146302 32.92304634
 25.10457256 25.07271244 26.18144467 28.28421267 29.45029311 29.25276036
 29.32285263 28.9214151  30.61000153 29.73703421 31.42562064 31.19622776
 32.41965642 32.13928735 33.29262374 27.11176021 25.93293572 26.25153693
 27.20096855 27.4239894  28.9469032  29.27824846 29.60959372 32.64267727
 32.22212367 32.61081715 32.50886476 33.05685885 34.55428455 26.14321252
 27.03529592 28.45625733 28.0293317  28.16951624 27.6342662  29.09345975
 30.90948667 29.90270684 32.22212367 30.24042412 31.86529031 32.00547484
 32.17114747 25.94567977 28.25872458 27.1882245  28.74299842 29.05522761
 29.70517408 29.69243004 28.88318295 31.76333792 29.74977825 32.00547484
 32.21575164 33.13332314 33.77052556 26.64023041 26.531906   27.39212928
 28.01658765 28.64741806 28.4753734  29.04248356 29.38657287 30.76930214
 31.85254626 31.05604323 32.77011776 33.03137075 32.52798083 33.84061783
 26.06674823 26.44906968 27.86365907 28.11854004 30.15121578 27.67249834
 27.72347454 28.50723352 29.58410562 30.79479023 30.10661161 32.3877963
 32.91667431 33.53476067 26.85050721 26.68483458 28.46262935 28.6856502
 27.74896263 29.3419687  27.50045369 29.22727226 31.23445991 31.36190039
 31.00506703 32.20937962 34.26117143 32.98039456 25.2447571  28.15677219
 26.23879288 27.71073049 28.23323648 27.57054596 28.41165316 28.0548198
 30.97957894 30.11298364 31.4957129  32.61081715 31.85254626 34.21656726
 33.36908804 26.33437325]",69238.28490684,6450.13,0.9689869149154999,206.440796482304,53.074374999999996,6709.645171482304,1.0402340993875014,0,9.199999999999996,78.0
Reactive,2025-06-15 16:11:00+00:00,971,9.199999999999996,29.84552610748844,29.698292297497066,34.90474588367232,"[28.17588826 27.44947749 26.3216292  29.26550441 29.71791813 29.72429016
 31.34915634 30.15758781 30.43158485 32.34319213 32.62993322 32.28584391
 34.49056431 26.7166947  28.23323648 27.52594179 26.57013815 30.85213845
 27.55780191 29.95368303 29.72429016 29.41843299 31.66138553 30.66734975
 30.39972473 33.89796605 33.16518326 26.93971555 26.3216292  25.99665596
 28.53272162 27.95286741 29.14443595 29.30373656 31.66775756 30.89674262
 30.51442117 32.12017128 32.35593618 32.34956415 32.72551359 25.96479584
 27.28380486 26.0858643  27.92737931 29.52038538 28.35430494 27.82542693
 29.06159963 31.12613549 30.48893307 30.98595096 32.5980731  32.61081715
 33.4391803  34.22931131 25.86921548 28.92778712 26.45544171 29.46940919
 28.99150737 30.37423663 30.0237753  28.29695672 30.51442117 31.20259979
 32.05645104 33.21615945 31.87803436 31.76333792 26.69120661 25.83735536
 27.23920069 28.2905847  28.67290615 28.48174542 28.99150737 29.66056991
 30.8903706  31.30455217 31.71873375 32.61718917 32.80197788 33.09509099
 26.25790896 25.62707855 28.30970077 26.44269766 27.72347454 28.50723352
 31.27269205 30.07475149 30.64186165 29.88996279 30.52716521 33.17155528
 32.61081715 32.70002549 34.68809706 27.34115308 25.44866187 27.97198348
 27.89551919 29.87084671 28.59006984 29.45029311 30.26591222 30.2340521
 31.9162665  30.98595096 30.56539736 33.19704338 32.39416832 25.99665596
 29.38020085 26.78041495 26.80590304 27.29654891 28.43076923 29.21452822
 30.29777234 30.53990926 31.18348371 32.56621298 31.99273079 31.90989448
 33.03137075 27.34752511 26.64660244 25.8755875  27.91463527 27.83179895
 28.24598053 29.81987052 28.20137636 28.4498853  29.62870979 31.78882602
 32.48974869 34.54791252 33.2543916  26.85687924 26.07312025 26.27065301
 28.20137636 27.51319774 27.51319774 30.3933527  29.90270684 29.73066218
 29.37382882 30.76930214 31.01781108 34.90474588 30.03014732 32.47700464
 25.81823928 26.75492685 27.54505786 27.13087628 28.37979304 28.24598053
 28.4753734  28.99150737 31.82068614 31.27269205 31.45110873 32.34956415
 31.95449865 30.64186165 25.51875414 25.04722435 26.51278993 29.64145384
 27.02255187 30.61000153 29.41206097 30.83302238 28.88955498 30.52716521
 30.00465922 31.21534383 31.72510578 31.98635877 26.75492685 27.34752511
 27.19459652 26.7166947  27.69798644 29.30373656 29.61596574 29.33559668
 30.83302238 31.95449865 31.50845695 30.80116226 32.71914156 33.64308508
 33.82150176 27.22008462]",69071.67214521334,6433.84,0.969058914272,205.42610162126857,53.074374999999996,6692.340476621269,1.040178256938511,0,9.199999999999996,78.0
Reactive,2025-06-15 16:12:00+00:00,972,9.199999999999996,29.854890955806727,29.708678697048473,35.70124891675587,"[27.52594179 26.42995361 29.53950145 28.17588826 28.83857878 31.37464444
 29.73066218 29.83261457 30.69920987 29.83261457 32.08831116 31.69961768
 32.1775195  26.33437325 28.33518887 27.20734057 28.06119182 28.62830198
 28.81946271 30.53353724 28.99150737 31.34915634 31.62315339 31.08790335
 32.54709691 33.19067136 32.25398379 25.28298924 26.23242086 26.06674823
 26.3216292  27.40487332 27.51956976 30.08112352 31.00506703 29.90270684
 31.61040934 32.3877963  31.99273079 33.99991844 32.50886476 25.82461131
 26.21967681 27.65338227 25.97116786 29.00425141 27.95286741 28.17588826
 30.20219198 32.74462966 30.10023959 31.38101647 31.521201   32.28584391
 32.29858796 34.21019524 26.79315899 28.11854004 26.45544171 26.25790896
 29.95368303 29.01699546 30.51442117 29.62233777 30.81390631 31.06241525
 31.52757302 32.92941836 33.20978743 31.60403731 25.14917673 27.12450426
 27.62152215 28.70476627 29.62233777 28.10579599 30.51442117 31.20259979
 32.30495998 30.64823367 30.57176938 31.60403731 32.77648978 31.83980221
 26.81227507 27.24557272 27.04166794 27.09901616 29.94731101 31.11976347
 28.28421267 30.49530509 28.64104603 31.5466891  31.01143906 30.76930214
 32.55984095 30.8393944  35.70124892 26.58288219 27.04803997 26.86325126
 27.53231381 29.7880104  30.13209971 28.87681093 31.40650456 28.9214151
 29.68605801 32.13928735 30.64186165 33.42006423 31.01781108 26.65934649
 26.33437325 26.23242086 27.53231381 27.72984656 30.45070092 29.14443595
 29.90907886 30.13847173 30.96046286 33.10146302 32.26672784 31.61040934
 33.79601366 25.51238212 26.37260539 26.24516491 28.81309069 28.80671866
 28.71751032 29.8134985  28.49448947 28.34156089 31.3364123  30.78204618
 31.63589744 33.86610593 33.13332314 25.78637916 26.15595657 26.59562624
 26.84413519 28.62192996 28.32881684 30.01740327 29.48852526 31.06878728
 30.34874853 31.0751593  32.05007901 32.1775195  32.59170108 33.17792731
 29.41843299 28.46900138 26.46181373 28.11216802 29.5522455  28.34793292
 30.26591222 29.96005505 28.04844777 31.29180813 31.00506703 32.47700464
 31.50845695 33.86610593 26.38534944 25.97753989 27.27106081 28.64104603
 30.4443289  30.33600449 28.58369781 28.24598053 31.96087067 32.55346893
 31.29818015 31.11976347 31.41924861 33.40094816 25.90744762 26.25153693
 26.07949228 29.03611154 27.73621859 29.5777336  31.13250752 28.97876332
 28.81309069 30.14484376 30.4443289  33.00588265 31.92263853 31.44473671
 32.85932609 26.30251313]",69103.003181747,6437.1,0.96904471795,205.62750345060613,53.074374999999996,6695.801878450607,1.040189196757951,0,9.199999999999996,78.0
Reactive,2025-06-15 16:13:00+00:00,973,9.199999999999996,29.90874167352364,29.765899474945194,34.37586786970484,"[26.94608758 26.13046847 28.00384361 27.13724831 28.37979304 31.13887954
 30.93497477 29.52038538 31.15799562 31.40650456 32.06919509 32.26035581
 32.84021002 26.31525717 26.37897742 27.76807871 26.39809349 27.92100729
 28.81309069 30.07475149 30.79479023 30.55265331 30.94771882 31.99273079
 31.35552837 32.40691237 33.62396901 26.18144467 26.69120661 28.07393587
 28.06119182 27.79993883 29.18266809 29.96005505 29.05522761 30.31051639
 31.41287659 32.08193913 32.07556711 32.29858796 32.18389152 25.51238212
 28.25235255 27.88914717 29.14443595 27.15636438 28.7111383  28.56458174
 29.46303716 29.28462048 30.82665035 32.17114747 31.97998675 31.01781108
 33.50290055 32.94216241 25.8755875  26.80590304 27.67249834 27.48133762
 27.19459652 28.62830198 29.8134985  30.20219198 30.36149258 30.96046286
 32.5980731  30.24679615 33.22253148 31.94812662 26.37260539 28.09942397
 26.48730183 29.77526635 27.92100729 28.93415915 29.59684967 30.28502829
 30.41246878 30.69920987 30.81390631 32.68728144 31.02418311 33.00588265
 25.95205179 24.25072131 27.71710251 26.02214406 28.16951624 28.25872458
 28.94053117 29.69880206 31.23445991 32.03096294 30.04926339 31.79519804
 31.51482897 33.9107101  32.49612071 25.04085232 26.91422746 27.06715604
 28.9469032  28.97239129 30.6800938  26.95883163 28.64104603 31.24720396
 30.82665035 32.15840343 31.72510578 32.89755824 31.92901055 27.12450426
 25.79275119 27.18185247 29.53950145 28.20774838 29.50764133 29.53950145
 30.88399857 31.76333792 31.29180813 32.05007901 32.60444512 32.48974869
 33.60485293 25.16192078 27.23920069 28.36067696 28.2905847  29.3419687
 29.43117704 29.3164806  30.06200744 29.09983178 30.75018606 33.23527553
 32.24761177 34.37586787 33.0696029  27.06715604 29.12531988 26.11772442
 29.41843299 28.43714126 29.35471275 29.12531988 29.3419687  30.25954019
 30.08749554 28.15040016 32.01821889 32.76374573 32.88481419 33.89796605
 26.12409645 28.2905847  27.04803997 29.22090024 29.17629607 29.20178417
 30.20219198 30.03014732 29.95368303 29.76889433 32.08831116 32.35593618
 31.62952541 32.43240047 25.77363511 27.13087628 26.99706377 28.88955498
 28.4753734  28.58369781 30.32326044 31.24083193 31.36827242 32.44514452
 32.31133201 31.40650456 32.35593618 33.40094816 25.64619463 26.16232859
 27.26468879 27.74259061 27.23920069 30.03014732 30.55902534 30.18944793
 29.13806392 32.75737371 30.55265331 32.40054035 32.91667431 33.19704338
 33.13969516 26.17507264]",69283.1661429407,6455.06,0.968964601982,206.7519865228196,53.074374999999996,6714.88636152282,1.0402515796170477,0,9.199999999999996,78.0
Reactive,2025-06-15 16:14:00+00:00,974,9.199999999999996,29.941459164452638,29.80088188815823,34.923861956466325,"[26.9779477  28.48811745 28.91504307 27.74259061 28.59644186 29.68605801
 31.98635877 31.5466891  31.96087067 31.92263853 31.10701942 31.46385278
 32.77648978 27.18185247 25.77363511 27.55780191 25.84372738 26.09223633
 28.97876332 30.75018606 29.8134985  32.06919509 31.00506703 31.08790335
 32.09468318 30.66097772 33.50927257 26.18144467 26.1368405  28.07393587
 27.95286741 27.95286741 29.75615028 30.45707295 31.10701942 31.47659683
 31.80794209 31.89077841 31.11339145 33.86610593 32.06282306 26.82501912
 27.2137126  25.70991487 28.88318295 28.72388235 27.09264414 29.14443595
 30.26591222 30.38060866 29.28462048 31.20259979 32.11379926 32.79560585
 33.97443034 34.92386196 27.20096855 28.31607279 26.21967681 27.87640312
 29.04885558 29.39294489 28.2396085  30.56539736 30.8393944  30.99869501
 29.68605801 32.39416832 32.08193913 31.87166233 27.41124535 27.04803997
 28.97239129 26.72306673 29.93456696 29.06797166 28.38616506 31.41924861
 29.60959372 31.56580517 32.71914156 33.19704338 32.32407606 32.6235612
 24.91341184 26.68483458 28.09305194 27.99747158 27.31566498 30.42521283
 29.64782587 30.03014732 29.49489728 29.17629607 31.0751593  30.04289137
 32.29221594 32.55346893 33.39457613 26.66571851 26.91422746 26.06674823
 27.97198348 28.91504307 30.08749554 27.90826324 29.59047765 29.21452822
 32.66816537 32.55984095 31.17073966 32.42602844 33.38820411 27.46859357
 27.70435846 27.29017689 26.64023041 29.59684967 28.41165316 29.1316919
 30.8393944  31.60403731 31.0751593  32.73825763 32.88481419 32.29858796
 33.03774277 27.20734057 26.93334353 27.37938523 28.09305194 29.18266809
 28.84495081 29.38657287 28.48174542 31.259948   30.08749554 30.51442117
 33.56662079 33.48378447 31.61678136 25.55061426 27.04166794 27.79993883
 28.39890911 28.75574247 30.05563542 29.40568894 29.69243004 29.29099251
 31.9672427  30.31051639 31.90352246 30.97957894 33.14606719 32.60444512
 25.33396544 27.22008462 27.1627364  26.70395066 28.62830198 28.58369781
 30.90948667 30.57814141 31.27269205 32.65542132 31.89715043 33.48378447
 33.33722791 32.20937962 27.07352806 27.69798644 27.13724831 27.82542693
 28.43076923 27.1627364  29.28462048 28.9469032  29.87084671 31.86529031
 30.70558189 32.17114747 30.78841821 31.88440638 25.2447571  27.71710251
 27.27743284 28.09942397 27.91463527 29.19541214 28.94053117 29.33559668
 30.99232299 31.44473671 33.12057909 30.92860274 32.87844217 33.86610593
 33.47104042 26.88873936]",69392.62578059276,6466.04,0.968914033592,207.45194647208973,53.074374999999996,6726.56632147209,1.040291480020552,0,9.199999999999996,78.0
Reactive,2025-06-15 16:15:00+00:00,975,9.199999999999996,29.98406723155245,29.846282561043985,35.108650660141706,"[28.7111383  27.06078401 27.94649539 28.57095376 30.27228424 29.94093898
 29.75615028 31.90989448 31.68050161 33.18429933 32.54709691 32.37505225
 32.89755824 27.44310547 28.56458174 28.20137636 27.04803997 29.88359076
 28.4753734  30.4188408  30.42521283 30.17670388 31.11339145 32.35593618
 33.10146302 32.49612071 32.75737371 28.30332875 29.47578121 29.29099251
 28.25872458 28.85132283 30.09386756 28.83220676 30.43158485 30.87125452
 30.90311465 30.52716521 30.99869501 34.02540654 33.09509099 26.62748636
 27.4239894  27.75533466 28.21412041 27.10538818 27.71073049 28.65379008
 29.78163837 32.10105521 30.34874853 31.86529031 32.48337666 31.22171586
 33.36271601 33.62396901 26.78041495 27.85091502 27.16910843 24.93889993
 27.2137126  29.56498955 28.94053117 29.5267574  31.95449865 30.78841821
 30.42521283 34.26754346 29.72429016 32.50249274 26.31525717 28.88318295
 27.29017689 29.1062038  28.53909364 29.1062038  31.40650456 29.45029311
 30.06837947 32.94853443 31.98635877 30.22768007 31.77608197 33.8597339
 22.58125096 25.39131366 25.21289698 26.20693276 28.81946271 28.37342101
 29.82624254 30.50804914 30.88399857 29.54587348 31.24720396 33.40094816
 30.97957894 35.10865066 33.75778152 26.19418871 27.19459652 28.01021563
 28.85132283 28.34793292 29.06159963 28.04207575 30.05563542 30.53353724
 33.57936484 32.8083499  34.10187083 33.15881124 33.06323087 28.0803079
 27.78082276 28.36067696 27.80631085 29.05522761 31.40013254 28.87043891
 29.60959372 29.50764133 29.88996279 31.97998675 32.84658205 34.52879645
 34.03815058 25.02173625 25.93293572 28.07393587 27.28380486 28.59006984
 28.20137636 29.57136157 30.29140032 28.20774838 30.20219198 31.61040934
 32.35593618 33.07597492 33.44555233 27.91463527 28.73025437 27.59603405
 28.37342101 27.88914717 28.06756385 30.42521283 29.42480502 29.30373656
 30.96046286 30.75018606 30.28502829 31.03055513 32.68090942 32.96127848
 27.09901616 25.74814702 26.83776316 27.34115308 26.44269766 28.58369781
 29.07434368 28.43076923 31.80157007 31.7569659  33.75140949 32.36868023
 33.07597492 33.4646684  27.32203701 25.73540297 27.69798644 28.41165316
 27.89551919 27.97198348 28.95964724 29.16355202 29.94731101 30.08749554
 32.36868023 30.8648825  32.68728144 32.4132844  28.33518887 26.67209053
 28.41802518 27.56417393 27.14362033 29.85173064 30.48256104 27.73621859
 29.48852526 29.43117704 31.7314778  30.53353724 33.16518326 33.52201662
 31.83343019 25.02173625]",69535.1753298819,6480.29,0.9688466075794999,208.37459282952295,53.074374999999996,6741.738967829523,1.0403452573618654,0,9.199999999999996,78.0
Reactive,2025-06-15 16:16:00+00:00,976,9.199999999999996,29.904994734749163,29.76360554620991,35.40176377631646,"[27.58966203 28.37979304 28.57095376 30.19581995 30.17670388 30.33600449
 29.67968599 29.67968599 29.43117704 30.83302238 33.09509099 32.77011776
 34.06363868 25.219269   26.60837029 26.57651017 27.56417393 28.54546567
 30.59725748 31.1006474  30.06837947 30.56539736 31.64864148 31.24083193
 32.55346893 32.13928735 30.51442117 25.25750115 28.22049243 27.54505786
 28.20774838 28.51997757 28.74299842 29.70517408 28.53909364 31.20259979
 31.09427537 33.18429933 31.08153132 33.13969516 33.03774277 25.39131366
 26.79953102 26.32800122 27.15636438 27.68524239 28.78123057 29.84535862
 30.08749554 30.24679615 30.77567416 30.94771882 32.20937962 33.12057909
 31.35552837 33.73229342 25.74177499 26.54465005 26.03488811 26.86325126
 27.96561146 30.2340521  31.16436764 31.42562064 31.4957129  30.8648825
 30.8903706  31.20259979 32.03096294 33.33722791 26.9779477  25.37219758
 27.18185247 28.73025437 28.02295968 27.90189122 29.88359076 30.00465922
 30.14484376 31.95449865 33.43280828 32.47063261 29.80075445 33.27350767
 26.87599531 26.28976908 28.29695672 28.15040016 27.46222154 29.41206097
 30.14484376 29.52038538 30.15758781 28.76211449 31.54031707 32.50249274
 32.08831116 31.71873375 32.54709691 25.6653107  27.51319774 27.92100729
 29.43117704 28.19500433 29.07434368 28.81946271 29.41843299 29.80075445
 31.89077841 32.27947189 33.87247795 32.9931386  34.33763572 25.65893868
 27.12450426 28.03570373 28.18226028 28.93415915 28.59644186 29.17629607
 28.34793292 30.48893307 30.13209971 31.7569659  32.09468318 32.81472192
 33.79601366 25.89470357 26.3471173  27.3985013  27.02255187 27.90189122
 29.85173064 30.52079319 29.99191518 29.65419789 31.26632003 30.90948667
 31.15162359 32.28584391 31.80157007 25.58247438 25.07271244 26.70395066
 28.62830198 30.03651935 27.69798644 28.32881684 28.51997757 30.55265331
 29.76889433 31.64226946 31.92901055 32.1520314  32.71276954 35.40176378
 26.99069175 26.47455778 27.88277514 27.64063822 28.18226028 29.58410562
 31.39376051 30.01740327 31.81431412 31.75059387 31.89715043 31.82705816
 32.94853443 33.17792731 26.90785543 26.16870062 26.92059948 27.22008462
 28.76848652 28.31607279 29.73703421 28.30332875 29.84535862 31.45748076
 30.88399857 32.24123974 33.2289035  32.94216241 26.56376612 28.25235255
 28.45625733 27.6087781  28.99787939 30.06837947 26.89511138 31.0496712
 29.46303716 31.95449865 32.572585   29.3674568  32.22212367 35.3826477
 32.17114747 25.99028394]",69270.63038457683,6454.339999999999,0.968967875822,206.7064196500014,53.074374999999996,6714.120794650001,1.0402490099142594,0,9.199999999999996,78.0
Reactive,2025-06-15 16:17:00+00:00,977,9.199999999999996,29.785297018779218,29.63817224855992,34.860141713819644,"[27.83179895 27.44947749 27.73621859 29.25913239 27.96561146 29.20178417
 29.00425141 30.43158485 30.15121578 30.06837947 31.46385278 33.34359994
 33.83424581 26.02851608 26.62111434 28.93415915 28.40528113 26.99069175
 28.42439721 30.43795687 29.97917113 31.31729622 30.57176938 31.08790335
 31.59766529 31.60403731 31.22808788 27.14362033 26.69757863 27.22645664
 27.36664118 28.07393587 28.16314421 29.22727226 27.68524239 30.76930214
 31.71236173 30.96046286 30.60362951 30.97320691 31.7569659  26.23879288
 27.43673345 27.69798644 28.37342101 28.64741806 28.22686445 28.08667992
 29.53312943 27.99747158 30.68646582 31.95449865 31.18985574 31.99910282
 33.34359994 32.7828618  25.91381965 26.33437325 27.40487332 25.4550339
 27.43036142 28.2905847  28.59644186 30.11935566 30.39972473 29.62233777
 32.10105521 31.83343019 33.13969516 32.19026355 27.15636438 26.14321252
 27.27106081 27.38575725 29.29736453 29.27187643 29.04885558 29.09983178
 29.22727226 29.77526635 30.71195392 31.99273079 32.41965642 33.09509099
 27.95923944 28.46262935 26.23242086 27.1882245  29.00425141 29.69243004
 28.51997757 28.4753734  30.15758781 33.0696029  31.88440638 30.48893307
 31.59766529 33.06323087 33.89159403 24.18062905 27.14999235 28.25872458
 28.51997757 29.44392109 30.01740327 29.15718    32.29221594 32.56621298
 30.55265331 32.85932609 31.12613549 32.23486772 32.95490646 25.61433451
 27.04166794 28.29695672 27.48133762 29.77526635 28.4753734  27.92737931
 30.07475149 29.32922465 31.48934088 32.3623082  32.73188561 32.69365346
 30.469817   26.00302799 27.22008462 26.78041495 28.5008615  28.03570373
 29.76889433 30.36149258 29.22090024 31.22171586 30.88399857 31.66775756
 31.17073966 32.07556711 32.54072488 27.74896263 26.62111434 26.76129887
 26.77404292 27.36664118 27.90826324 27.47496559 29.81987052 30.40609675
 32.66816537 30.34874853 30.64186165 31.72510578 34.05726666 34.86014171
 26.82501912 26.9524596  27.45584952 30.15121578 27.90826324 27.92737931
 29.32922465 29.80075445 29.88359076 30.11935566 31.87803436 30.95409084
 33.84698986 33.26076362 27.01617984 26.82501912 28.60281389 27.19459652
 27.95286741 28.48174542 29.68605801 29.48852526 30.81390631 30.88399857
 31.99910282 32.71276954 31.31729622 31.52757302 28.90229903 28.2905847
 28.65379008 27.94012336 27.43673345 28.31607279 30.22768007 29.82624254
 30.67372177 32.1520314  30.6800938  31.88440638 32.07556711 31.63589744
 32.79560585 25.69717082]",68870.16970602775,6414.969999999999,0.9691389994955,204.27657179146627,53.074374999999996,6672.320946791466,1.0401172486841663,0,9.199999999999996,78.0
Reactive,2025-06-15 16:18:00+00:00,978,9.199999999999996,29.773222424378503,29.626033542335726,34.57340062190956,"[26.21967681 26.89511138 29.62233777 28.36067696 28.18226028 30.69283784
 31.38101647 30.85851048 30.33600449 31.40650456 33.10146302 33.68131722
 34.14010297 25.9010756  26.7166947  27.41124535 28.7366264  29.15718
 28.51360555 28.70476627 27.25831677 30.75018606 30.39972473 32.66179334
 30.18944793 32.12017128 32.833838   26.81864709 26.2961411  27.37938523
 28.90229903 28.41165316 29.72429016 29.73703421 29.90907886 31.77608197
 30.37423663 31.02418311 33.57936484 32.01184687 31.41924861 25.89470357
 26.5064179  28.16314421 26.67846256 27.36664118 28.33518887 29.3674568
 30.11298364 28.30332875 29.92819493 30.88399857 30.77567416 32.15840343
 33.96168629 33.4901565  26.7421828  26.55102207 27.72984656 28.58369781
 28.30970077 29.26550441 29.53950145 30.13847173 29.46940919 30.30414436
 30.6546057  33.17155528 33.27350767 33.27350767 27.29017689 28.02295968
 26.20056074 29.17629607 27.81268288 27.99747158 28.90867105 30.32326044
 30.46344497 31.14525157 30.27228424 33.96168629 31.96087067 34.57340062
 25.90744762 26.9524596  27.82542693 29.51401336 27.46222154 28.97876332
 28.22049243 30.59725748 30.14484376 29.11257583 29.64145384 31.66775756
 30.87762655 33.29899577 32.14565938 25.92656369 26.44269766 26.65934649
 27.47496559 26.92059948 28.00384361 28.08667992 30.29777234 30.31688841
 30.45070092 31.96087067 32.03733496 33.68768925 33.4646684  26.80590304
 27.07990009 27.28380486 27.12450426 28.66653413 28.0293317  28.34156089
 29.69880206 30.17033186 31.44473671 32.18389152 30.56539736 31.08790335
 30.90948667 24.88155172 27.12450426 27.93375134 26.63385839 28.45625733
 29.83261457 27.74896263 29.46940919 30.34237651 31.03692716 31.26632003
 32.33682011 30.8903706  32.57895703 27.43673345 26.73581078 25.20015293
 25.91381965 28.4498853  28.50723352 28.24598053 29.35471275 29.90907886
 30.74381404 31.17711169 31.0751593  30.69920987 34.10824285 32.28584391
 26.51278993 27.62152215 26.33437325 28.24598053 29.83898659 28.76211449
 29.63508182 30.01740327 30.6800938  31.45748076 30.53353724 31.56580517
 31.47022481 33.94257022 26.23879288 27.09901616 29.3419687  28.36067696
 30.74381404 28.81309069 28.76211449 28.87043891 30.71195392 29.16992405
 32.40691237 31.22171586 31.97998675 34.10187083 25.49326604 28.51360555
 27.41124535 29.07434368 28.58369781 26.83139114 28.95964724 30.16395983
 30.71832594 31.53394505 31.61040934 31.5466891  32.86569812 31.54031707
 33.75140949 27.68524239]",68829.77294300072,6411.16,0.969154737272,204.04782331032857,53.074374999999996,6668.282198310329,1.040105409677863,0,9.199999999999996,78.0
Reactive,2025-06-15 16:19:00+00:00,979,9.199999999999996,29.712441311578296,29.56263190090227,35.19148697558239,"[25.58884641 27.34115308 25.69717082 29.21452822 29.5777336  29.15080797
 30.28502829 31.30455217 31.77608197 33.4901565  32.54072488 32.75100168
 33.29262374 26.42358159 26.5573941  28.37979304 28.48811745 28.10579599
 29.39294489 28.90867105 29.09345975 31.52757302 30.74381404 32.05645104
 32.6235612  34.21019524 32.80197788 27.26468879 28.20774838 26.88236733
 26.64023041 27.7935668  28.11854004 28.95327522 28.25872458 31.50208493
 29.53312943 31.1006474  31.7314778  33.35634399 33.05048682 27.30929296
 28.69839425 27.00980782 26.55102207 27.11813223 28.29695672 28.66653413
 28.99150737 29.06159963 30.15121578 31.29180813 31.38101647 31.65501351
 33.19067136 31.9672427  25.18103686 27.17548045 28.46262935 27.30929296
 28.78760259 29.31010858 31.33004027 31.08153132 29.28462048 31.11339145
 31.32366825 33.0186267  33.94257022 29.1316919  24.70950706 27.55142988
 26.55102207 27.41761737 29.83898659 28.57095376 29.03611154 30.72469797
 31.34915634 31.57217719 31.87803436 32.72551359 31.84617424 33.76415354
 25.97116786 25.8755875  27.34115308 27.24557272 27.72984656 28.74299842
 29.12531988 30.11298364 31.78882602 30.48256104 31.67412958 31.68687363
 33.40732018 33.15243921 33.38183208 27.3730132  27.24557272 26.20693276
 27.51956976 29.66694194 28.37342101 31.53394505 32.09468318 31.02418311
 29.44392109 30.36149258 33.0441148  32.68090942 31.43836468 25.12368864
 27.62789417 27.77445073 27.43036142 27.78719478 27.08627211 30.59088546
 30.24042412 29.09983178 30.34874853 31.64864148 32.27947189 31.4957129
 33.26076362 25.67805475 27.24557272 25.08545649 27.6087781  26.95883163
 29.18266809 30.6291176  29.06797166 29.79438242 29.62870979 31.16436764
 32.82746597 32.572585   32.47063261 25.30210532 26.46181373 26.60837029
 26.57013815 29.17629607 28.36067696 29.67331396 29.04248356 30.24679615
 28.11216802 29.92182291 30.95409084 31.68050161 33.38183208 32.55346893
 25.46777795 26.48092981 26.10498037 28.76848652 27.74896263 29.80075445
 28.55183769 32.21575164 29.06797166 31.39376051 28.83220676 30.72469797
 32.48974869 33.12695111 26.10498037 26.68483458 27.48133762 27.48770964
 27.92100729 28.25235255 29.87084671 29.28462048 29.80712647 29.41206097
 32.30495998 30.64823367 30.71195392 32.82109395 25.60796248 26.64023041
 26.90785543 27.07990009 26.78678697 27.11176021 29.71154611 29.04248356
 31.27269205 29.5777336  31.73784982 31.08790335 32.8083499  32.92941836
 35.19148698 24.93889993]",68626.42365201635,6391.26,0.969234578062,202.87122959297085,53.074374999999996,6647.205604592971,1.0400461887942238,0,9.199999999999996,78.0
Reactive,2025-06-15 16:20:00+00:00,980,9.199999999999996,29.81630658628913,29.6725493194678,34.81553754396696,"[29.3674568  27.07352806 28.94053117 29.64145384 29.3674568  29.25913239
 30.63548963 30.59088546 31.24720396 32.13928735 32.13291533 32.60444512
 31.88440638 26.42358159 27.65975429 26.56376612 28.14402814 28.18863231
 27.44947749 30.87762655 30.63548963 30.35512056 29.41206097 31.90989448
 32.46426059 32.59170108 32.55346893 27.02892389 26.56376612 28.24598053
 26.82501912 29.89633481 28.03570373 29.3674568  29.71154611 28.81946271
 31.20897181 31.29818015 33.33085589 33.54113269 32.00547484 24.84969159
 27.43673345 27.65975429 26.82501912 27.04166794 29.53950145 27.30292094
 30.01740327 28.34793292 28.62830198 31.71873375 30.29777234 34.81553754
 33.86610593 34.44596014 25.35308151 25.81823928 28.69839425 27.02892389
 26.54465005 28.52634959 28.80034664 29.00425141 29.35471275 31.44473671
 30.71832594 32.27309986 33.89796605 32.07556711 27.1627364  28.04207575
 28.01658765 28.14402814 28.90229903 28.67927818 29.94093898 31.38101647
 30.73744201 30.30414436 31.11339145 31.78245399 32.68090942 31.66775756
 25.92019167 25.82461131 25.25112912 28.21412041 27.69798644 28.39253709
 29.99191518 30.60362951 31.23445991 32.92304634 29.84535862 32.50886476
 32.92304634 33.10146302 33.59210889 26.09860835 26.10498037 28.6601621
 29.13806392 29.12531988 28.9469032  28.58369781 30.39972473 31.11339145
 30.14484376 32.60444512 31.72510578 32.53435286 31.89715043 26.99069175
 26.83139114 28.29695672 27.34115308 28.95327522 28.13765611 29.99191518
 29.39931692 30.26591222 31.9672427  32.48337666 32.86569812 33.07597492
 32.15840343 26.02851608 28.08667992 26.56376612 27.96561146 28.37979304
 30.19581995 30.21493602 29.88359076 31.00506703 31.37464444 30.6800938
 32.08831116 32.6235612  33.54750472 24.50560228 26.48092981 25.62070653
 27.67249834 27.04166794 30.71195392 29.22727226 27.95286741 30.78204618
 29.58410562 32.6235612  29.60959372 32.16477545 32.22849569 32.833838
 26.49367385 26.64023041 27.19459652 28.67927818 28.39253709 28.73025437
 28.4753734  30.08112352 28.51360555 31.36827242 33.45192435 32.43240047
 32.92941836 32.34956415 24.57569455 25.62707855 27.98472753 27.11176021
 29.03611154 28.78123057 29.94093898 30.45707295 31.89077841 30.25954019
 30.2340521  31.19622776 33.71317735 32.49612071 25.21289698 25.38494163
 26.39809349 28.15040016 29.42480502 29.00425141 28.60281389 27.96561146
 30.10023959 29.01062344 31.40013254 31.93538258 32.52160881 33.2289035
 30.79479023 27.92100729]",68973.91531508892,6425.76,0.969093642112,204.930493434651,53.074374999999996,6683.764868434651,1.0401516503004549,0,9.199999999999996,78.0
Reactive,2025-06-15 16:21:00+00:00,981,9.199999999999996,29.67515285409577,29.524559055920875,34.968466126319,"[26.79315899 26.18781669 27.02255187 29.1316919  27.16910843 27.68524239
 30.11935566 29.88359076 31.32366825 31.59129327 31.68050161 33.61122496
 32.21575164 24.41639394 26.09223633 28.79397461 27.50682571 28.18226028
 27.74259061 30.12572769 29.67331396 30.80116226 31.15799562 31.29180813
 32.48974869 31.82068614 32.31133201 27.02892389 26.78041495 28.04844777
 27.38575725 26.90785543 28.30970077 32.09468318 28.43076923 29.05522761
 31.81431412 32.6235612  33.92345415 34.96846613 32.72551359 24.94527196
 26.39172147 28.39253709 29.34834072 29.37382882 26.02214406 28.23323648
 28.75574247 30.29777234 31.08790335 32.50249274 30.61637355 32.9931386
 32.41965642 32.62993322 26.71032268 27.85728705 27.3730132  27.12450426
 26.47455778 29.60959372 30.47618902 29.14443595 31.55943314 30.08749554
 32.81472192 32.09468318 33.10146302 31.44473671 25.62707855 27.58966203
 29.29099251 26.82501912 27.83179895 28.49448947 29.11257583 29.26550441
 30.29140032 31.35552837 31.71236173 31.20897181 31.61678136 33.40094816
 26.35986134 27.18185247 27.78082276 27.57691798 28.97239129 28.51360555
 27.85091502 28.87681093 31.17073966 29.5267574  31.80794209 32.10742723
 31.78882602 31.37464444 34.73907325 25.40405771 25.86284345 26.42995361
 26.81864709 29.39931692 27.11176021 30.06200744 31.58492124 30.95409084
 31.75059387 32.73188561 33.71317735 33.19704338 32.06282306 27.20734057
 25.96479584 25.0089922  26.35986134 27.1882245  28.67927818 29.40568894
 31.03055513 30.06200744 31.81431412 31.22171586 32.10742723 33.56024876
 32.34956415 24.05318856 25.46777795 27.34752511 27.85091502 29.07434368
 28.41165316 27.95286741 29.96005505 30.55902534 30.31688841 31.56580517
 29.78163837 31.45748076 32.08831116 25.54424224 27.3730132  27.99109956
 26.56376612 27.03529592 27.90189122 29.01062344 29.36108477 28.92778712
 29.48215323 34.31214763 30.43158485 33.47741245 31.00506703 33.7004333
 26.37897742 24.93889993 26.98431972 26.95883163 28.23323648 29.54587348
 27.85091502 29.56498955 29.73703421 32.68090942 30.76293011 31.83980221
 32.61081715 31.62315339 25.46777795 25.90744762 27.72984656 27.46222154
 26.81227507 29.25913239 28.51997757 29.58410562 31.53394505 31.93538258
 31.65501351 30.57814141 32.20937962 33.29899577 25.44228985 26.91422746
 27.06715604 28.41802518 27.94649539 28.42439721 28.06119182 29.29099251
 30.26591222 29.02336749 31.43836468 31.73784982 33.43280828 32.88481419
 33.68768925 26.1113524 ]",68501.67138866283,6379.31,0.9692806196195,202.17927242995665,53.074374999999996,6634.563647429957,1.0400127360843032,0,9.199999999999996,78.0
Reactive,2025-06-15 16:22:00+00:00,982,9.199999999999996,29.682149952907277,29.532524086251716,35.363531630728446,"[29.59684967 27.00980782 26.69757863 26.98431972 27.25831677 28.64104603
 28.48811745 30.15758781 30.45707295 31.87803436 32.62993322 30.24042412
 31.5466891  26.93971555 26.21967681 28.35430494 28.39890911 27.10538818
 29.49489728 28.7111383  30.1830759  29.81987052 29.77526635 31.89715043
 33.83424581 31.92901055 34.54791252 25.83735536 26.84413519 28.69202223
 26.28976908 29.47578121 30.66097772 28.39890911 32.26672784 29.99191518
 30.36149258 28.97876332 29.45666514 31.7059897  32.54709691 24.68401896
 26.37260539 27.50682571 25.09820054 30.82665035 29.22090024 29.84535862
 29.54587348 30.69920987 30.50804914 31.06241525 31.31729622 32.03096294
 31.56580517 32.81472192 25.70991487 27.22645664 26.7166947  27.08627211
 27.78082276 29.48852526 28.895927   29.08071571 30.97320691 29.87084671
 29.76889433 31.10701942 31.17711169 31.76970995 25.2702452  25.11731661
 26.91422746 27.64701025 28.10579599 28.25872458 28.74937044 28.73025437
 30.41246878 31.11339145 30.6546057  30.8393944  31.77608197 32.70639751
 24.90703981 25.32759341 27.57054596 28.85769486 27.50682571 27.99109956
 27.94012336 29.59047765 29.78163837 29.05522761 33.15243921 31.5466891
 35.31255544 32.50249274 35.36353163 26.1113524  27.14362033 28.13128409
 29.11894785 30.05563542 27.7935668  28.69202223 29.98554315 30.22130805
 30.85213845 29.96642708 31.52757302 32.91667431 35.20423102 26.73581078
 26.86325126 27.22645664 27.65975429 28.16951624 27.6342662  29.57136157
 29.16992405 29.57136157 32.71914156 31.04329918 33.45192435 32.07556711
 33.33722791 26.03488811 26.16232859 26.83776316 27.33478106 27.88277514
 28.67927818 30.64823367 28.18226028 31.20259979 29.50126931 30.58451343
 32.6235612  33.36271601 32.77011776 25.68442677 26.64023041 27.30292094
 25.55061426 29.02973951 27.91463527 29.09345975 29.59684967 30.34237651
 30.38060866 31.03055513 31.4957129  32.81472192 33.29899577 33.26713565
 27.6342662  25.74177499 27.56417393 29.83261457 28.12491207 28.95964724
 28.38616506 29.66056991 30.11298364 30.52079319 31.17711169 31.87803436
 32.7828618  33.45192435 26.95883163 26.01577203 26.23879288 27.54505786
 28.37342101 29.8134985  29.79438242 30.07475149 31.05604323 31.20897181
 31.64864148 32.13291533 32.19663557 32.96127848 26.48092981 25.94567977
 28.57095376 27.05441199 28.96601927 29.43754906 28.22049243 29.9982872
 31.22171586 30.8393944  31.89715043 31.83343019 31.38101647 31.40650456
 33.75778152 26.69120661]",68525.08088244661,6381.81,0.9692711056194999,202.32313158771012,53.074374999999996,6637.207506587711,1.0400196036214977,0,9.199999999999996,78.0
Reactive,2025-06-15 16:23:00+00:00,983,9.199999999999996,29.743984377231676,29.598219656420444,34.64986491308558,"[27.6087781  26.88873936 27.59603405 28.15040016 28.78760259 31.03692716
 29.55861753 30.66734975 31.7314778  31.50208493 31.92263853 33.51564459
 33.2289035  26.5064179  26.18144467 26.84413519 28.60918591 30.10023959
 29.16992405 31.40650456 28.63467401 30.62274558 30.61637355 31.06241525
 32.24123974 32.58532905 32.08193913 24.98987613 27.58329    27.43673345
 27.7935668  27.57054596 29.3674568  27.93375134 29.3674568  31.86529031
 29.5522455  31.03055513 31.06241525 31.62952541 32.78923383 25.85647143
 26.44906968 26.92059948 28.74937044 29.39931692 26.0858643  29.85173064
 29.6032217  29.17629607 31.7059897  30.92223072 31.29818015 31.15799562
 32.71276954 33.61759698 26.67846256 28.64741806 28.72388235 27.27106081
 27.83179895 28.2905847  31.1006474  30.0237753  31.79519804 31.56580517
 31.51482897 32.92941836 31.08153132 33.86610593 25.49963807 25.1937809
 27.91463527 27.78719478 27.93375134 29.09345975 30.07475149 27.08627211
 29.14443595 30.03651935 32.34956415 32.68728144 31.29818015 32.00547484
 25.97753989 24.96438803 26.72943875 27.12450426 26.33437325 28.72388235
 27.70435846 29.45666514 30.82665035 31.08153132 30.85851048 33.47104042
 32.02459092 33.49652852 32.98676658 26.27065301 26.73581078 27.44947749
 26.2961411  29.01699546 28.91504307 29.92819493 30.4188408  30.69283784
 30.40609675 32.33044808 30.31688841 32.12017128 32.59170108 25.6907988
 26.39809349 26.9269715  28.11854004 28.41165316 28.51997757 30.54628129
 29.35471275 30.66734975 29.68605801 32.37505225 31.36190039 32.57895703
 32.6235612  26.17507264 27.12450426 25.6398226  27.83179895 28.36067696
 27.85091502 31.2854361  31.39376051 30.73744201 29.67968599 31.57854922
 32.72551359 31.92263853 31.46385278 25.85647143 25.84372738 28.27784065
 26.84413519 29.92819493 28.95964724 29.07434368 30.31688841 31.81431412
 30.25954019 29.93456696 30.88399857 31.43199266 32.08831116 33.52838864
 25.6907988  27.18185247 27.51319774 28.93415915 28.60918591 27.91463527
 29.71154611 29.43117704 29.7880104  30.13847173 31.36827242 30.85851048
 34.64986491 33.42006423 26.07312025 27.28380486 27.3985013  27.2137126
 27.07352806 27.99109956 30.8648825  29.77526635 31.29818015 30.33600449
 31.89077841 31.68050161 32.77648978 34.46507621 26.81864709 26.76129887
 26.89511138 27.11813223 28.64104603 27.38575725 28.54546567 28.83220676
 30.89674262 29.45666514 31.02418311 31.52757302 33.41369221 32.8083499
 33.7004333  25.40405771]",68731.95413246632,6402.43,0.9691902504755,203.5279085312377,53.074374999999996,6659.032283531238,1.0400788893484565,0,9.199999999999996,78.0
Reactive,2025-06-15 16:24:00+00:00,984,9.199999999999996,29.59267109955514,29.439556252230204,34.68809705867359,"[26.39172147 29.30373656 29.1316919  29.5522455  29.01699546 29.26550441
 30.98595096 31.82705816 30.45070092 30.8903706  33.07597492 31.60403731
 31.97361472 25.8755875  25.85647143 23.58803079 27.90826324 27.07352806
 28.06119182 28.65379008 29.24001631 29.78163837 30.33600449 31.3364123
 32.1265433  31.11339145 31.89715043 26.64023041 26.79315899 28.36704899
 26.56376612 28.00384361 25.79275119 27.51319774 29.90907886 28.43714126
 29.94093898 32.01821889 30.4443289  33.05685885 31.76970995 26.20056074
 26.64660244 25.31484937 26.30888515 28.01658765 28.60918591 29.21452822
 30.22130805 31.11976347 30.93497477 30.50167712 31.48934088 30.06200744
 32.92304634 34.04452261 26.03488811 26.23879288 28.31607279 28.86406688
 30.48893307 28.20137636 27.844543   30.0237753  29.85173064 32.13291533
 30.90311465 33.45192435 31.10701942 32.27309986 26.68483458 25.29573329
 26.21330479 25.98391191 26.86325126 27.76807871 30.43795687 29.72429016
 27.44310547 30.90948667 31.41924861 32.77648978 32.26035581 33.19704338
 25.75451904 24.60755467 27.07352806 27.62789417 27.43673345 28.0803079
 30.37423663 30.2340521  28.50723352 28.51360555 31.71873375 31.85254626
 33.65582913 31.94812662 33.47741245 26.85687924 26.66571851 28.43076923
 28.84495081 30.8393944  28.10579599 29.68605801 30.27228424 31.38738849
 30.85851048 33.24164755 33.14606719 30.92860274 34.68809706 24.46099811
 28.83857878 27.86365907 28.895927   28.22049243 29.00425141 29.38020085
 29.24001631 28.9469032  30.2340521  30.48893307 33.99354641 32.49612071
 31.40650456 28.16314421 26.67846256 26.79315899 27.59603405 27.20734057
 28.97239129 30.64186165 29.40568894 29.21452822 31.57217719 31.14525157
 32.08831116 31.72510578 31.84617424 24.13602488 24.76048325 27.06078401
 28.06119182 25.29573329 29.02336749 29.1062038  29.39931692 29.23364429
 31.97998675 30.4188408  31.34915634 31.30455217 33.22253148 31.55943314
 25.36582556 25.30847734 27.14362033 28.18863231 27.6087781  28.92778712
 30.40609675 32.26035581 29.05522761 31.82068614 30.17670388 32.40691237
 31.18348371 32.98676658 25.81823928 25.98391191 27.41761737 29.5522455
 28.7366264  27.55142988 28.88318295 28.04844777 30.20219198 29.87084671
 31.03055513 32.67453739 32.45788857 32.19026355 26.70395066 26.37260539
 26.06674823 28.41165316 27.26468879 28.60918591 28.27146862 30.05563542
 30.28502829 31.80157007 31.9672427  31.23445991 31.7059897  34.08912678
 31.20897181 27.47496559]",68225.7204306717,6352.63,0.9693782604155,200.6735548755778,53.074374999999996,6606.377929875578,1.0399437602812658,0,9.199999999999996,78.0
Reactive,2025-06-15 16:25:00+00:00,985,9.199999999999996,29.62358945758246,29.472722638527802,34.52879645205688,"[27.58329    28.51997757 27.10538818 27.44310547 29.39931692 29.60959372
 28.895927   30.22130805 31.82068614 31.24083193 32.67453739 31.69324565
 32.43240047 26.62748636 25.41680175 26.16232859 26.0858643  28.18226028
 27.64063822 28.22049243 29.99191518 28.52634959 30.28502829 31.69324565
 32.1265433  33.68131722 32.13291533 25.32122139 27.12450426 26.72943875
 27.72347454 28.85769486 28.0803079  28.35430494 29.48852526 31.01143906
 29.7625223  31.42562064 32.23486772 32.44514452 32.26035581 26.59562624
 26.17507264 27.04803997 26.86962329 27.20734057 28.71751032 29.95368303
 30.01103125 28.87043891 28.50723352 29.60959372 32.68728144 32.7828618
 31.71236173 32.41965642 26.86325126 27.8190549  27.04803997 26.71032268
 27.65338227 29.19541214 29.25913239 30.82027833 29.02973951 29.82624254
 29.68605801 30.79479023 32.79560585 30.72469797 24.52471836 27.73621859
 26.78678697 27.32840903 27.59603405 29.66694194 28.25872458 29.55861753
 29.15718    29.88996279 30.83302238 30.75018606 31.39376051 32.43240047
 28.07393587 28.90867105 28.16951624 28.5008615  28.51997757 28.51360555
 28.0548198  30.208564   29.22090024 31.93538258 29.20815619 32.68728144
 32.33044808 33.38183208 33.41369221 26.9269715  26.09860835 27.27106081
 25.34033746 30.05563542 28.01021563 30.59725748 29.81987052 29.56498955
 29.8134985  32.53435286 31.40013254 32.23486772 33.77689759 26.77404292
 28.32244482 28.01658765 29.67968599 28.45625733 29.47578121 29.24638834
 29.61596574 29.99191518 28.97876332 30.43795687 34.33763572 32.52160881
 33.09509099 26.05400418 26.93971555 27.09901616 27.62152215 25.49326604
 29.13806392 30.18944793 29.17629607 30.94771882 30.74381404 30.75655809
 30.80116226 32.36868023 33.7004333  26.72943875 26.7676709  28.48811745
 27.40487332 27.95286741 29.28462048 28.80671866 28.45625733 31.37464444
 30.68646582 31.61040934 32.73825763 30.61637355 31.75059387 34.52879645
 26.2961411  26.48092981 26.46818576 27.22645664 28.55820972 28.0293317
 28.99150737 30.08749554 29.45666514 31.50845695 31.41924861 30.97320691
 30.48893307 32.6235612  24.96438803 25.81186726 25.58247438 26.47455778
 26.35986134 27.88914717 29.54587348 29.45666514 31.08790335 31.08790335
 32.66179334 33.75778152 32.98676658 33.06323087 26.17507264 27.48133762
 27.48770964 27.14362033 26.97157567 29.40568894 30.99232299 28.53909364
 31.12613549 29.48852526 32.44514452 32.25398379 32.54072488 32.45788857
 34.39498394 25.01536422]",68329.1608892879,6363.039999999999,0.969341009792,201.2546452511824,53.074374999999996,6617.369020251182,1.0399697346317456,0,9.199999999999996,78.0
Reactive,2025-06-15 16:26:00+00:00,986,9.199999999999996,29.51039942583798,29.35420298720497,34.968466126319,"[25.69717082 27.32203701 26.7166947  28.67927818 28.59644186 29.7625223
 31.4957129  30.28502829 30.13209971 30.66734975 31.89077841 33.69406127
 31.92901055 27.68524239 27.55142988 29.77526635 25.58884641 28.27146862
 27.92100729 29.16992405 29.71154611 30.75018606 30.71195392 32.26035581
 30.1830759  32.59170108 32.85295407 25.73540297 26.83139114 27.14999235
 29.9982872  26.9524596  29.43754906 28.03570373 27.34115308 30.08112352
 31.20259979 31.31729622 29.88996279 31.25357598 32.69365346 25.32759341
 28.16314421 25.49963807 27.78082276 26.04763216 28.38616506 28.90229903
 28.53272162 30.24042412 30.26591222 30.58451343 32.29858796 31.38101647
 33.09509099 33.03137075 27.60240608 28.00384361 26.90785543 28.50723352
 30.29140032 29.43117704 28.40528113 29.03611154 27.72347454 31.34915634
 31.36190039 32.01184687 32.24761177 33.94894224 24.05318856 27.01617984
 27.65975429 28.62192996 27.67249834 27.3730132  28.46262935 28.72388235
 29.81987052 29.11894785 29.72429016 30.50167712 30.6800938  31.50845695
 26.58288219 27.74896263 26.97157567 26.58925422 30.10023959 28.4753734
 30.27228424 30.0237753  29.21452822 28.69839425 30.32963246 32.15840343
 31.06878728 31.69324565 32.64267727 26.50004588 27.20096855 26.95883163
 27.67249834 28.42439721 28.0803079  28.6856502  29.43117704 30.04926339
 31.26632003 32.54072488 30.43795687 34.96846613 32.5980731  25.4550339
 27.67249834 26.49367385 27.30292094 28.2905847  28.60281389 29.45029311
 29.23364429 30.97957894 31.88440638 31.09427537 32.03096294 32.49612071
 30.90311465 25.47414997 27.19459652 25.34033746 29.51401336 27.90826324
 27.39212928 29.52038538 29.16355202 30.04926339 31.51482897 30.75655809
 29.93456696 31.55306112 32.03096294 24.18700107 25.94567977 27.34115308
 27.97198348 27.91463527 29.62233777 28.00384361 28.30970077 30.87762655
 31.62315339 31.54031707 31.15162359 32.27947189 33.45829638 32.3877963
 27.51956976 25.93930774 28.20774838 27.6087781  27.97835551 28.76211449
