policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 28.36067696 29.3674568  30.42521283 30.90948667 30.90948667 30.15121578
 30.33600449 32.85932609 26.99069175 27.02892389 27.58966203 28.90867105
 27.85091502 29.12531988 27.55780191 28.90229903 29.87084671 29.80712647
 30.92860274 33.38820411 34.17196309 32.6235612  27.99747158 24.63941479
 26.9524596  26.78678697 28.25872458 27.1627364  28.69839425 28.43076923
 30.17670388 28.64741806 29.93456696 30.41246878 32.29221594 31.24083193
 33.56662079 25.21289698]",67950.47231908355,6325.84,0.9694691414719999,199.2155478177665,53.074374999999996,6578.129922817767,1.0398824381928355,0,9.199999999999996,78.0
Reactive,2025-06-15 16:27:00+00:00,987,9.199999999999996,29.52674600471571,29.37204465514604,34.7263292042616,"[26.41083754 26.9779477  28.80671866 28.59644186 29.64145384 29.36108477
 29.76889433 29.82624254 30.56539736 30.71832594 32.41965642 33.24801957
 34.21656726 26.09223633 25.8500994  26.12409645 24.56932253 29.01062344
 27.64701025 29.8134985  29.8134985  28.6856502  30.469817   32.47063261
 32.40054035 32.03733496 33.07597492 25.36582556 26.18781669 25.83735536
 26.67209053 29.89633481 29.43754906 29.24001631 27.78719478 29.72429016
 31.42562064 31.34915634 32.62993322 31.36190039 30.59088546 25.75451904
 27.56417393 27.11176021 28.03570373 29.31010858 30.0237753  26.75492685
 29.12531988 29.41843299 30.85213845 29.25276036 30.77567416 34.22931131
 32.82109395 32.10742723 26.46818576 26.25790896 26.02214406 27.58966203
 28.82583474 30.03014732 28.71751032 28.78760259 29.40568894 29.74977825
 30.53990926 32.67453739 34.03815058 32.08193913 26.04763216 25.21289698
 26.52553398 29.11257583 27.11813223 28.40528113 28.01658765 28.9214151
 31.32366825 30.8903706  30.64823367 32.26672784 33.20341541 33.96168629
 25.38494163 27.12450426 27.8700311  29.01062344 28.83857878 26.79953102
 30.53990926 29.15080797 31.22171586 29.24001631 29.85810267 32.13291533
 29.96005505 31.71873375 32.27309986 26.37897742 25.28298924 28.39890911
 27.76807871 28.55183769 27.06078401 31.23445991 27.74259061 30.2340521
 31.18985574 30.43158485 29.90270684 31.56580517 34.41410002 25.93930774
 26.9779477  28.06119182 27.19459652 28.39890911 28.71751032 29.03611154
 28.97876332 29.61596574 31.34915634 31.06878728 33.47741245 32.54709691
 33.35634399 27.53868583 25.73540297 27.72984656 27.51319774 27.6342662
 27.04166794 29.5777336  30.03014732 30.79479023 30.17033186 31.04329918
 32.05645104 33.02499873 31.92263853 23.98946832 25.58884641 27.72347454
 27.1627364  26.92059948 29.29099251 28.6601621  30.92860274 28.06756385
 31.7059897  29.67331396 31.83980221 32.47063261 32.53435286 32.40691237
 25.34033746 26.10498037 28.80671866 27.1627364  27.47496559 28.33518887
 28.18863231 30.3933527  31.14525157 30.63548963 30.6546057  32.15840343
 30.82665035 33.06323087 27.844543   25.02810827 29.04885558 26.78678697
 28.36067696 26.9524596  27.7935668  28.84495081 29.25913239 30.4443289
 30.53990926 31.83343019 31.50845695 32.31770403 25.95205179 26.16870062
 25.70354285 27.07352806 27.61515012 28.74299842 31.16436764 30.40609675
 29.41206097 29.44392109 29.88996279 32.25398379 31.84617424 31.83343019
 34.7263292  26.44269766]",68005.1614333769,6331.4400000000005,0.969450737632,199.51588483980504,53.074374999999996,6584.030259839806,1.0398945989916677,0,9.199999999999996,78.0
Reactive,2025-06-15 16:28:00+00:00,988,9.199999999999996,29.59626527390216,29.44586455625223,34.81553754396696,"[25.55061426 26.46181373 26.70395066 29.15080797 29.46940919 28.895927
 29.43754906 29.81987052 30.80116226 32.1265433  29.35471275 31.30455217
 34.3057756  25.63345058 27.19459652 26.63385839 27.02892389 28.36067696
 28.16314421 30.03014732 31.11976347 29.12531988 31.39376051 31.14525157
 29.50764133 32.58532905 33.56662079 24.83694755 26.60199827 27.41761737
 28.40528113 27.88914717 28.46262935 29.49489728 30.34237651 30.0237753
 30.51442117 31.4957129  30.61637355 33.09509099 32.57895703 27.00980782
 26.57013815 27.1882245  27.41761737 28.21412041 27.69161442 28.86406688
 29.48215323 29.24001631 31.29180813 30.75655809 31.54031707 32.52798083
 32.97402253 32.94216241 27.15636438 26.27702503 26.18781669 26.71032268
 28.83857878 28.61555793 28.69202223 31.34915634 30.8393944  31.47659683
 30.89674262 31.11339145 32.00547484 32.29858796 27.07990009 26.78041495
 26.5064179  27.3730132  28.27146862 27.7935668  29.9727991  29.64145384
 29.27824846 30.82665035 31.35552837 31.40013254 31.72510578 33.75778152
 26.02214406 27.92100729 28.59006984 26.95883163 28.74937044 28.33518887
 28.44351328 30.1830759  29.09345975 29.74340623 29.64782587 31.97361472
 31.38738849 32.69365346 33.64308508 24.01495642 27.37938523 27.13087628
 27.64063822 28.63467401 28.85769486 30.08112352 28.48174542 29.32922465
 31.35552837 31.72510578 33.61759698 31.65501351 31.27269205 26.34074527
 26.55102207 26.85687924 29.73703421 29.13806392 28.37979304 28.22686445
 29.47578121 29.48215323 30.8393944  30.51442117 32.51523678 31.11339145
 31.81431412 25.30210532 25.53787021 27.60240608 27.95286741 28.18863231
 28.80034664 29.41206097 29.9727991  30.15758781 29.43754906 30.10661161
 31.68687363 33.49652852 31.48296885 27.26468879 25.81823928 26.16232859
 27.64063822 28.69202223 28.61555793 29.29099251 28.82583474 28.97239129
 29.16355202 31.08153132 31.44473671 32.54072488 34.46507621 32.59170108
 28.48174542 24.33355763 27.85728705 27.96561146 27.3730132  29.22727226
 30.57814141 32.1520314  31.65501351 29.74977825 32.41965642 30.48256104
 33.86610593 33.87247795 25.10457256 27.28380486 26.35348932 27.02255187
 27.99109956 28.53272162 28.74937044 29.50764133 29.94731101 31.5466891
 31.39376051 31.85254626 32.95490646 31.80157007 25.8755875  26.24516491
 26.44269766 28.12491207 27.29017689 27.26468879 27.73621859 31.23445991
 28.59006984 30.48893307 31.62952541 30.31688841 31.7059897  32.48337666
 34.81553754 27.04166794]",68237.74510036709,6354.61,0.9693712587394999,200.7834498357979,53.074374999999996,6608.467824835798,1.039948608149957,0,9.199999999999996,78.0
Reactive,2025-06-15 16:29:00+00:00,989,9.199999999999996,29.670741730399254,29.524909517255438,34.618004791762246,"[25.38494163 27.3985013  28.33518887 27.45584952 28.97239129 28.84495081
 29.29736453 29.51401336 30.30414436 32.18389152 30.98595096 31.33004027
 33.0186267  25.35308151 27.50682571 28.03570373 28.97239129 27.81268288
 29.20815619 29.98554315 30.11935566 30.78204618 30.39972473 31.87166233
 31.82068614 32.19663557 33.71317735 26.24516491 25.31484937 26.52553398
 29.16355202 27.55780191 29.02973951 28.62830198 28.7366264  30.80753428
 30.25316817 31.67412958 31.40650456 31.45748076 31.87803436 24.53109038
 25.16829281 25.46777795 26.58925422 28.43714126 28.99787939 30.39972473
 30.31051639 30.57814141 29.66056991 29.83898659 31.67412958 33.12695111
 34.61800479 31.59129327 26.68483458 27.68524239 27.44310547 28.22049243
 27.80631085 29.27824846 28.85132283 30.61000153 30.16395983 31.12613549
 30.99232299 31.94812662 32.07556711 32.05645104 26.38534944 27.75533466
 28.37342101 27.23920069 28.62192996 26.83139114 30.01103125 30.09386756
 30.32963246 31.38101647 31.85891829 33.4391803  32.26672784 32.66179334
 26.17507264 28.16314421 28.18226028 27.4239894  28.2650966  28.13128409
 29.74340623 30.87762655 30.54628129 30.4443289  30.95409084 31.38738849
 33.81512973 31.85254626 33.83424581 27.57691798 27.04803997 25.99028394
 28.37342101 29.21452822 29.48852526 30.82027833 29.21452822 30.45070092
 30.39972473 30.37423663 32.59170108 33.34997196 31.16436764 25.93293572
 24.65853087 25.75451904 28.00384361 27.72347454 28.07393587 29.21452822
 28.22049243 29.79438242 30.69920987 32.19663557 32.19026355 32.22849569
 32.66179334 26.95883163 24.84331957 26.88873936 27.46859357 28.02295968
 26.9779477  29.24638834 30.63548963 30.77567416 30.35512056 29.77526635
 33.40732018 31.64864148 32.6235612  25.85647143 25.99665596 27.19459652
 25.55698629 27.76807871 28.2905847  29.64145384 29.5267574  31.61678136
 31.76333792 31.45748076 32.03096294 32.41965642 32.92941836 33.4646684
 26.13046847 26.16232859 26.64660244 27.02255187 28.71751032 29.00425141
 29.08708773 31.85891829 28.73025437 30.54628129 32.64267727 31.48296885
 31.9417546  32.99951063 26.37260539 26.20693276 26.41720956 26.85050721
 28.36067696 28.41802518 29.91545088 29.66056991 30.15758781 31.82705816
 30.94771882 32.20937962 32.06919509 32.10105521 25.93293572 26.40446551
 27.7935668  24.60755467 27.08627211 28.60281389 29.59047765 30.14484376
 30.68646582 31.7059897  31.84617424 31.9162665  33.01225468 32.33682011
 32.68728144 25.13006066]",68486.91353322376,6379.42,0.9692802023179999,202.1855922155828,53.074374999999996,6634.679967215583,1.0400130367988913,0,9.199999999999996,78.0
Reactive,2025-06-15 16:30:00+00:00,990,9.199999999999996,29.56872402997286,29.418178110822236,34.52879645205688,"[25.83098333 26.61474232 26.99069175 28.79397461 29.66694194 30.60362951
 29.80075445 30.11298364 31.35552837 31.90352246 32.40691237 32.27309986
 32.54072488 26.7676709  25.81186726 27.72984656 27.10538818 28.59644186
 29.12531988 29.70517408 27.29017689 31.45110873 31.57854922 31.19622776
 30.78841821 31.36827242 32.86569812 26.52553398 28.30332875 28.54546567
 27.68524239 26.7421828  28.24598053 30.68646582 29.55861753 32.6235612
 28.74937044 31.35552837 32.06282306 30.51442117 30.48256104 25.04085232
 26.31525717 27.11813223 27.48133762 26.78678697 27.4239894  28.55820972
 29.25276036 31.22808788 31.19622776 31.9417546  30.53353724 31.62315339
 31.82068614 34.52879645 27.0034358  27.7935668  25.60159046 28.97239129
 27.95923944 30.07475149 27.97198348 29.45029311 30.42521283 31.43199266
 32.64904929 32.1775195  31.22171586 32.32407606 25.86921548 26.57013815
 26.04763216 27.06078401 30.0237753  29.44392109 27.90826324 29.43117704
 29.22090024 31.65501351 31.61040934 31.01781108 33.20978743 32.77011776
 26.68483458 25.88195952 27.74259061 27.97835551 28.08667992 27.11176021
 30.11935566 30.22130805 31.12613549 31.3109242  32.64904929 29.68605801
 32.28584391 30.37423663 32.53435286 26.35348932 25.33396544 26.41720956
 26.16870062 28.37342101 28.64104603 29.63508182 30.56539736 31.62315339
 30.28502829 30.46344497 30.45707295 32.78923383 31.99910282 27.6087781
 27.02892389 27.79993883 28.31607279 28.59644186 28.77485854 28.18863231
 28.86406688 29.68605801 30.6291176  31.34915634 30.94134679 31.22808788
 32.75100168 26.43632564 26.48730183 26.94608758 26.3471173  29.29099251
 28.30970077 27.30292094 28.25872458 30.05563542 30.35512056 31.57217719
 30.55902534 31.85254626 32.03733496 25.86921548 25.46140592 24.62029872
 28.24598053 24.81145945 27.29654891 29.68605801 29.78163837 31.68687363
 30.96046286 31.39376051 29.66694194 32.21575164 32.96127848 31.14525157
 26.7421828  26.57013815 26.72943875 26.83776316 29.44392109 28.92778712
 29.38020085 29.95368303 30.64186165 30.71832594 33.02499873 31.50845695
 32.25398379 32.87844217 24.78597135 26.59562624 27.7935668  25.80549523
 28.25872458 28.84495081 30.06200744 31.75059387 30.75018606 29.58410562
 31.57854922 31.9162665  31.98635877 33.59848091 25.91381965 26.58288219
 26.64660244 26.58925422 27.69798644 29.78163837 30.16395983 29.25276036
 30.11298364 30.61000153 31.94812662 31.56580517 30.51442117 31.96087067
 33.34997196 25.64619463]",68145.60311467721,6345.92,0.9694016967679999,200.30332636449293,53.074374999999996,6599.297701364493,1.0399276545188867,0,9.199999999999996,78.0
Reactive,2025-06-15 16:31:00+00:00,991,9.199999999999996,29.60275041662701,29.454657949737467,34.796421471172955,"[26.91422746 27.43036142 27.98472753 29.55861753 30.03014732 28.39253709
 30.47618902 30.53990926 29.36108477 31.33004027 33.49652852 32.38142427
 33.84061783 27.29017689 25.53149819 25.88833155 27.55780191 29.77526635
 29.53950145 29.14443595 29.15080797 31.29180813 30.25316817 30.22130805
 32.66179334 32.40691237 31.74422185 25.84372738 25.90744762 26.67209053
 28.2650966  29.25913239 27.46222154 29.20178417 31.17073966 32.08831116
 30.92223072 29.84535862 31.32366825 33.31173982 33.47104042 26.95883163
 27.81268288 26.70395066 26.87599531 27.36664118 27.38575725 28.32881684
 29.74977825 29.5777336  30.59725748 30.2340521  31.43199266 31.60403731
 32.52798083 33.03774277 26.13046847 26.47455778 26.72943875 28.01658765
 28.77485854 30.33600449 30.52716521 28.4753734  30.74381404 30.3933527
 32.62993322 31.0751593  31.88440638 34.79642147 26.14958454 25.97116786
 25.85647143 28.09305194 28.24598053 28.01658765 28.96601927 28.895927
 28.83220676 30.84576643 32.04370699 31.88440638 31.69324565 32.55984095
 25.71628689 25.49963807 27.58966203 28.06119182 28.16951624 27.81268288
 28.41165316 29.88996279 31.259948   32.22212367 31.19622776 30.52716521
 32.3877963  31.01143906 33.17792731 24.5629505  26.80590304 26.83776316
 27.74896263 27.23282867 28.23323648 29.1316919  29.74977825 29.74977825
 30.67372177 31.01781108 32.15840343 31.75059387 32.75100168 28.0293317
 27.25831677 26.81227507 28.0803079  27.92737931 28.04207575 27.30292094
 31.05604323 29.69243004 29.05522761 33.27350767 32.21575164 32.12017128
 33.71317735 25.2702452  26.83776316 27.12450426 28.23323648 29.91545088
 30.17670388 28.4498853  29.3164806  30.75655809 30.208564   29.54587348
 29.67331396 32.3623082  33.19704338 24.78597135 26.52553398 26.40446551
 28.78123057 28.12491207 27.8700311  28.16951624 29.03611154 28.51360555
 31.46385278 30.85851048 31.521201   31.9162665  32.08193913 31.7569659
 25.47414997 27.14999235 29.33559668 27.92100729 27.59603405 27.4239894
 29.96005505 27.94012336 29.02973951 29.27824846 29.68605801 31.98635877
 32.49612071 34.15284702 27.56417393 24.74773921 28.15040016 27.27743284
 28.37979304 28.84495081 27.26468879 29.14443595 29.65419789 30.32326044
 31.40013254 29.09345975 33.06323087 32.9931386  27.51319774 27.96561146
 27.61515012 27.90189122 24.83694755 28.38616506 28.97876332 30.43795687
 30.85851048 30.27228424 31.96087067 32.73188561 31.48296885 33.10146302
 33.32448387 27.26468879]",68259.44179386733,6357.37,0.9693614334155,200.93712967412193,53.074374999999996,6611.381504674122,1.0399554382825165,0,9.199999999999996,78.0
Reactive,2025-06-15 16:32:00+00:00,992,9.199999999999996,29.509587800954076,29.35726155885201,35.02581434470102,"[27.74896263 27.11176021 28.58369781 28.56458174 29.32922465 30.71195392
 28.60918591 30.73106999 31.59766529 31.20259979 32.89118622 32.03733496
 32.64267727 27.82542693 25.76089106 25.67168272 25.90744762 27.58329
 27.41124535 29.47578121 30.79479023 30.64186165 30.71195392 31.65501351
 31.29180813 33.27350767 31.39376051 26.51278993 27.3985013  27.14362033
 28.20774838 27.44310547 29.01062344 30.03651935 28.88318295 27.87640312
 30.8648825  31.31729622 32.76374573 29.39931692 30.85851048 26.24516491
 26.36623337 27.15636438 26.66571851 27.8700311  30.14484376 27.14999235
 30.38060866 30.6546057  31.17711169 30.69283784 30.78204618 32.94216241
 31.92901055 35.02581434 25.56973034 26.57013815 26.67209053 28.4498853
 27.88277514 28.06119182 29.30373656 29.59047765 28.83220676 30.53990926
 30.31688841 31.41287659 32.54709691 32.48337666 26.62111434 27.52594179
 26.39172147 27.55142988 27.68524239 29.57136157 29.84535862 29.88359076
 28.51360555 29.83261457 30.80753428 32.22212367 32.91030229 32.71276954
 26.16232859 27.03529592 26.63385839 27.45584952 27.74896263 27.79993883
 27.99109956 29.64145384 29.30373656 29.49489728 32.91667431 30.52079319
 32.49612071 33.78964164 32.47700464 26.64023041 25.94567977 27.69161442
 26.37260539 26.42358159 26.67846256 30.08112352 29.43754906 30.64186165
 30.47618902 30.69283784 31.54031707 33.19704338 34.89837386 25.30847734
 25.0089922  27.53231381 28.64741806 29.9982872  29.22090024 30.30414436
 28.85769486 31.68687363 31.7569659  31.22808788 29.36108477 32.572585
 32.72551359 26.3216292  24.87517969 28.59006984 28.41165316 29.27187643
 28.20774838 29.15080797 30.28502829 31.17073966 31.58492124 31.29818015
 31.5466891  32.55984095 32.15840343 24.02770046 26.27702503 26.44906968
 27.48770964 26.81227507 28.52634959 27.48133762 28.09942397 30.84576643
 31.50208493 30.18944793 29.11894785 31.03692716 33.34359994 32.88481419
 27.58329    26.81227507 26.32800122 26.13046847 28.10579599 29.44392109
 28.14402814 29.15718    29.52038538 29.58410562 32.4132844  31.18985574
 31.44473671 32.34319213 26.80590304 25.99665596 26.99706377 28.67290615
 27.41761737 28.2650966  29.99191518 31.11339145 27.90189122 29.32285263
 30.99869501 32.58532905 30.89674262 32.68090942 26.19418871 25.97753989
 29.6032217  27.41761737 27.45584952 27.79993883 28.30970077 29.63508182
 30.39972473 29.45666514 28.44351328 31.18348371 31.521201   32.43877249
 32.43877249 25.05359637]",67947.75694687197,6326.799999999999,0.9694660088,199.26686832814266,53.074374999999996,6579.141243328142,1.0398844982183952,0,9.199999999999996,78.0
Reactive,2025-06-15 16:33:00+00:00,993,9.199999999999996,29.42622515871739,29.27018784727532,35.3316715094051,"[28.64104603 25.86921548 25.97753989 28.35430494 27.99109956 28.55183769
 31.02418311 29.25276036 30.92223072 31.29818015 31.61040934 30.78204618
 32.34956415 24.65853087 25.63345058 27.30292094 27.55780191 29.25913239
 28.88955498 28.27784065 30.08112352 29.90270684 30.45707295 30.59725748
 30.75018606 30.99869501 35.33167151 26.42995361 26.54465005 25.60796248
 27.68524239 27.73621859 29.25913239 28.51360555 28.62192996 30.31051639
 27.97198348 30.64823367 30.85851048 31.01143906 32.27309986 26.9779477
 25.78637916 27.02255187 27.51956976 28.34793292 27.98472753 28.71751032
 29.92819493 29.80712647 30.78204618 31.43199266 30.61637355 31.22171586
 31.50208493 31.97361472 24.41002192 26.51278993 27.97835551 26.82501912
 27.09901616 27.13087628 29.27187643 29.02973951 29.12531988 29.45666514
 31.03055513 33.17155528 31.61040934 32.48974869 24.8242035  25.84372738
 28.59644186 27.10538818 26.38534944 27.79993883 29.91545088 28.67927818
 29.54587348 28.6856502  30.06200744 30.71832594 32.63630525 30.48893307
 26.56376612 25.97753989 27.07352806 26.28976908 29.07434368 26.23242086
 29.48215323 30.48256104 31.22808788 27.96561146 30.87125452 31.3109242
 32.28584391 32.05007901 32.8083499  26.18144467 26.21967681 27.95286741
 28.46262935 28.7366264  30.05563542 30.08112352 30.22130805 28.83220676
 31.2854361  30.81390631 30.08749554 30.90311465 32.7828618  24.83057552
 25.99665596 25.83735536 28.65379008 26.59562624 27.94012336 31.09427537
 30.29777234 29.09345975 30.94771882 31.68050161 31.22808788 32.1520314
 33.03137075 26.46181373 26.84413519 26.31525717 27.66612632 28.19500433
 28.67927818 29.48852526 30.11935566 30.99869501 30.75018606 31.18985574
 31.22171586 31.57217719 34.146475   27.38575725 25.81186726 26.7166947
 27.78719478 26.71032268 28.64104603 26.54465005 28.80671866 30.70558189
 29.88996279 32.06282306 30.76930214 31.97998675 33.23527553 33.89159403
 24.00221237 27.79993883 26.11772442 26.75492685 27.4239894  30.06837947
 28.11854004 29.21452822 28.36704899 32.54709691 32.51523678 31.99273079
 32.17114747 34.44596014 26.46818576 25.46777795 26.73581078 28.9214151
 27.81268288 28.65379008 29.53312943 31.38738849 30.59725748 30.06837947
 32.01821889 31.56580517 30.55265331 33.10783504 27.40487332 26.39809349
 27.30292094 27.52594179 28.25872458 28.60281389 28.41802518 30.11298364
 31.06878728 30.03651935 30.81390631 33.69406127 32.43240047 32.65542132
 31.62952541 25.13006066]",67668.85889100491,6299.469999999999,0.9695515885955,197.8325407812099,53.074374999999996,6550.376915781209,1.0398298453332122,0,9.199999999999996,78.0
Reactive,2025-06-15 16:34:00+00:00,994,9.199999999999996,29.52651681218865,29.376441351888662,35.43999592190447,"[26.25153693 28.0803079  26.34074527 27.03529592 29.95368303 29.61596574
 29.08708773 27.91463527 30.95409084 31.34278432 32.08193913 31.48934088
 33.18429933 24.09142071 25.94567977 25.8755875  27.44947749 28.70476627
 28.73025437 28.04207575 30.76293011 31.29818015 31.90352246 32.48337666
 32.78923383 32.11379926 32.77011776 25.83735536 25.67168272 26.85687924
 27.2137126  30.55902534 27.67249834 28.13128409 29.5267574  32.27947189
 30.82027833 31.57854922 31.29818015 31.29818015 31.78245399 24.94527196
 27.04166794 26.52553398 26.67209053 27.20734057 29.15080797 29.24638834
 30.469817   30.6800938  31.47022481 32.22212367 31.7569659  33.79601366
 33.2798797  33.52838864 27.05441199 26.78041495 27.05441199 26.27702503
 28.04844777 29.18904012 28.45625733 29.66694194 29.3164806  30.53353724
 28.03570373 32.94853443 34.77093337 30.53990926 26.94608758 28.19500433
 26.89511138 25.79912321 27.2137126  28.94053117 29.11257583 29.32285263
 30.07475149 30.469817   31.01781108 32.55346893 32.61718917 35.43999592
 26.57651017 27.49408166 25.60159046 25.69717082 26.16232859 28.11854004
 29.02336749 29.38657287 31.01143906 31.08790335 30.01740327 33.33722791
 32.65542132 34.26117143 33.45829638 25.60159046 26.99706377 28.50723352
 27.54505786 26.58925422 27.46222154 28.12491207 28.74937044 28.41165316
 32.5980731  30.63548963 31.37464444 31.66775756 33.52201662 23.85565581
 27.70435846 27.67887037 28.40528113 28.6856502  27.17548045 29.90907886
 29.67331396 30.21493602 31.68687363 29.14443595 31.81431412 31.78882602
 33.10783504 26.47455778 24.69039099 28.0548198  27.6087781  27.8700311
 28.6856502  28.96601927 29.96642708 30.32963246 29.27824846 30.71195392
 32.94216241 31.79519804 30.82665035 26.40446551 26.36623337 26.5573941
 26.52553398 27.51319774 28.2396085  29.41843299 29.15718    29.64782587
 30.21493602 30.34874853 30.01740327 33.86610593 33.61122496 32.61081715
 24.91341184 27.23920069 27.97835551 26.48092981 28.70476627 28.04207575
 29.20815619 29.96642708 30.208564   29.25913239 32.61081715 30.15758781
 31.23445991 31.55943314 26.54465005 27.34115308 27.27743284 27.58329
 27.4239894  28.69202223 28.77485854 30.60362951 29.83898659 30.52079319
 30.94134679 32.02459092 31.34278432 34.27391548 24.17425702 27.40487332
 26.95883163 29.46303716 28.39890911 28.67290615 28.80034664 27.31566498
 30.92860274 30.27865627 31.15162359 29.75615028 31.40650456 31.85254626
 32.6235612  26.05400418]",68004.39464685837,6332.820000000001,0.969446154238,199.59025539752292,53.074374999999996,6585.484630397524,1.0398976491353809,0,9.199999999999996,78.0
Reactive,2025-06-15 16:35:00+00:00,995,9.199999999999996,29.475647944752367,29.32358541061324,34.675353010144256,"[25.83098333 26.56376612 28.90867105 29.89633481 28.19500433 31.08153132
 29.18266809 30.09386756 31.38101647 31.48296885 32.01821889 30.92860274
 32.77011776 24.75411123 27.8700311  26.18144467 27.05441199 29.08708773
 29.74340623 28.60918591 29.25276036 29.79438242 30.88399857 31.41287659
 31.11976347 33.85336188 32.91667431 25.65893868 26.09223633 26.44269766
 26.03488811 27.41124535 30.77567416 29.56498955 29.79438242 29.94093898
 31.13250752 30.45070092 29.7880104  31.06878728 33.72592139 26.26428098
 26.27702503 25.28298924 26.86325126 29.01062344 27.74259061 27.48133762
 28.01021563 30.67372177 30.66097772 29.74340623 31.3364123  32.29221594
 33.63034103 32.69365346 26.5573941  27.38575725 26.21967681 28.73025437
 28.49448947 27.69798644 27.64701025 30.6800938  29.88359076 29.82624254
 30.76293011 31.17073966 34.67535301 32.66179334 26.94608758 26.30251313
 26.76129887 25.60159046 27.76807871 26.77404292 29.16355202 28.67927818
 30.38698068 30.37423663 30.53990926 31.56580517 32.96127848 31.99273079
 25.95205179 27.14362033 27.76170668 27.11813223 27.7935668  28.41802518
 27.07352806 29.29736453 29.73066218 31.74422185 30.73106999 30.24042412
 31.19622776 32.85295407 33.75778152 27.19459652 25.28936127 27.74896263
 29.25276036 27.56417393 28.23323648 28.96601927 29.41843299 31.01781108
 29.9982872  33.36271601 30.57814141 31.66775756 31.99273079 26.19418871
 26.97157567 28.6856502  29.07434368 27.3985013  27.97198348 30.39972473
 28.88955498 29.46303716 30.81390631 29.7625223  31.18348371 31.20259979
 30.58451343 25.05996839 27.59603405 26.1368405  27.33478106 28.37979304
 27.99109956 27.92737931 30.96046286 31.22808788 28.29695672 31.521201
 32.75100168 31.31729622 32.99951063 26.26428098 27.06715604 27.61515012
 27.59603405 28.88318295 30.17033186 29.93456696 28.59644186 29.83898659
 30.66097772 31.01781108 30.6800938  31.77608197 33.2289035  32.75737371
 25.85647143 26.78041495 27.37938523 27.64701025 26.98431972 27.95286741
 28.80034664 31.40650456 27.95923944 31.08153132 30.8393944  32.52798083
 30.61000153 30.99869501 27.14999235 26.83776316 27.74259061 27.16910843
 29.89633481 26.94608758 29.53312943 29.02973951 28.90229903 30.2340521
 31.51482897 32.4132844  32.19663557 31.13250752 26.11772442 26.45544171
 27.02892389 25.72265892 26.20056074 27.69798644 29.74977825 30.36786461
 30.49530509 31.14525157 31.20259979 31.73784982 29.91545088 32.19663557
 32.47063261 26.48730183]",67834.20776396352,6316.2300000000005,0.9694999929354999,198.70558125297885,53.074374999999996,6568.0099562529795,1.0398623793390962,0,9.199999999999996,78.0
Reactive,2025-06-15 16:36:00+00:00,996,9.199999999999996,29.27676634887931,29.11493347606667,33.82150175867869,"[27.40487332 28.9469032  26.9524596  26.30888515 29.25276036 30.43795687
 29.68605801 29.44392109 27.49408166 31.69961768 32.06282306 31.66138553
 31.19622776 26.04126013 27.09901616 26.72306673 26.46818576 28.60281389
 29.04885558 30.82665035 29.65419789 29.3674568  29.17629607 29.41206097
 32.03096294 33.05048682 32.48337666 25.0344803  25.79275119 27.06715604
 28.72388235 27.50682571 27.75533466 28.60918591 29.57136157 29.08708773
 30.8393944  31.84617424 30.57176938 31.35552837 33.82150176 25.480522
 26.59562624 26.16232859 28.7111383  26.14321252 27.02892389 28.51360555
 28.77485854 29.37382882 30.04926339 30.92223072 32.47063261 31.05604323
 32.52160881 33.02499873 25.44866187 24.92615589 28.21412041 26.78678697
 27.49408166 28.97876332 28.65379008 29.3164806  31.38101647 29.27824846
 29.09345975 30.26591222 31.99910282 32.84021002 25.20652495 26.04126013
 26.81864709 26.09223633 27.91463527 29.12531988 28.51997757 29.73703421
 28.48811745 30.41246878 32.40054035 31.38101647 30.64823367 31.81431412
 25.55698629 26.60199827 26.1368405  28.37342101 28.33518887 27.25831677
 27.67887037 28.95964724 30.20219198 29.94731101 29.67331396 33.02499873
 31.10701942 32.32407606 33.66220115 26.3216292  25.76726309 27.32203701
 29.03611154 29.23364429 28.61555793 27.61515012 30.56539736 32.24761177
 30.17033186 30.80116226 31.75059387 33.0696029  31.80157007 26.03488811
 25.29573329 26.56376612 26.60837029 26.70395066 27.48133762 28.43076923
 28.7111383  28.25872458 30.24679615 30.03651935 29.83898659 30.48893307
 32.15840343 26.7421828  26.93971555 26.16870062 26.68483458 27.64701025
 30.24679615 29.81987052 30.78204618 29.1316919  30.84576643 31.55943314
 30.22130805 31.9162665  32.25398379 24.99624815 24.39090585 26.0603762
 26.48092981 27.65338227 27.08627211 28.35430494 28.55183769 29.74977825
 27.98472753 31.56580517 31.29180813 31.9672427  32.70639751 31.7059897
 26.5064179  26.21330479 26.84413519 28.51360555 27.20096855 28.87681093
 30.22130805 28.09942397 30.26591222 31.03692716 30.71195392 32.48974869
 32.79560585 31.521201   26.43632564 26.97157567 26.5573941  27.30292094
 29.32285263 29.1062038  28.79397461 29.11257583 30.40609675 29.06159963
 30.13209971 32.06282306 32.49612071 31.9672427  25.46777795 25.30210532
 25.74177499 27.78719478 28.04207575 29.32922465 27.87640312 28.53272162
 29.5267574  29.80075445 32.19663557 30.43158485 31.17711169 33.73866544
 33.41369221 25.8500994 ]",67168.82949681063,6250.74,0.969685647262,195.41089194066262,53.074374999999996,6499.225266940663,1.039752935962888,0,9.199999999999996,78.0
Reactive,2025-06-15 16:37:00+00:00,997,9.399999999999995,30.2305899412917,30.119662289421363,35.77464685570785,"[28.66598305 26.71714973 29.66655854 27.31880297 29.85621011 30.4251648
 30.2812912  32.47863346 30.83716647 32.28244219 32.70752328 34.45362561
 32.75984095 25.85390813 27.95969446 27.78966203 28.42401381 26.42940253
 30.45786335 29.28725541 29.24801716 29.96084545 30.09163964 30.56249869
 34.30321231 33.17184263 32.40015695 27.35804123 28.00547243 27.44959715
 28.28667992 28.93411112 28.46325207 31.73310662 30.0654808  30.10471905
 32.67482474 33.54460605 32.33475986 32.72714241 32.62250706 24.91219002
 26.38362457 26.61251439 28.87525374 29.72541593 30.11125876 30.16357644
 30.45786335 31.30148582 32.15164801 31.5042168  30.37938684 31.51075651
 32.29552161 33.25031914 28.00547243 26.57327613 28.53518887 27.88775766
 27.29264414 28.86217432 30.18973527 28.88833316 29.43766872 31.66116982
 33.23070001 34.16587841 33.06066757 32.60288794 27.75696348 27.94661505
 27.40381919 28.88833316 28.67252276 30.62135607 30.9287224  30.0654808
 29.48344669 31.2884064  32.15818772 31.70040808 34.76099194 33.11952496
 25.38304907 26.28552893 27.07029403 26.13511562 28.26706079 28.39131527
 30.01316313 28.66598305 28.83601549 30.68021346 31.45843884 32.36745841
 31.9292979  33.89775034 33.2960971  26.16127446 28.28014021 27.92045621
 28.79677723 29.25455687 28.45017265 29.60770116 30.15703673 30.58865753
 32.65520561 31.3603432  33.24377943 32.77946008 32.91679397 26.48172021
 28.61366538 29.4899864  26.80870566 29.5619232  28.04471068 28.97334938
 29.58808203 29.56846291 31.81158313 31.60885215 32.48517317 33.47266925
 33.59038401 29.67309825 27.21416763 29.14992152 27.60001046 28.52210945
 27.51499425 30.03932196 31.62193157 29.96738516 30.80446793 31.45189913
 33.53152663 32.0731715  34.70867427 25.40920791 25.9062258  27.94661505
 27.5542325  28.90795229 29.23493774 28.86871403 30.95488124 30.69329287
 29.3461128  32.2889819  31.02681804 34.75445223 33.89121063 33.74733703
 27.50191483 26.80870566 29.71887622 29.18262007 30.50364131 28.97988909
 28.88179345 30.5690384  30.05894109 32.40015695 32.05355237 31.98815528
 34.77407136 35.77464686 27.16838966 27.94007534 27.75696348 27.60001046
 28.36515643 30.24205295 30.96796066 30.44478393 31.86390081 29.88236894
 31.1445328  31.90967877 34.09394161 32.66828503 28.62674479 26.86102333
 29.49652611 27.86813854 27.54769279 27.50191483 29.91506749 28.51556974
 31.67424924 30.86986502 31.72656691 32.26936277 33.3680339  34.19857696
 33.32225594 26.05663911]",69690.82170758554,6336.57,0.9694336031755,199.7930673042274,50.294999999999995,6586.658067304227,1.0394674196456801,0,9.399999999999995,76.0
Reactive,2025-06-15 16:38:00+00:00,998,9.399999999999995,29.971247902026015,29.847381500470853,35.800805692162804,"[26.97219839 27.86813854 29.77119389 27.83543999 30.20281469 30.00008371
 29.30687454 30.10471905 31.09221513 31.66770953 32.52441143 31.92275819
 35.80080569 28.16242545 26.70407031 27.52807366 28.31937847 27.63270901
 30.08509993 28.75753898 30.38592655 30.8567856  30.99411949 32.04701266
 31.75272575 33.10644554 32.95603223 25.44844617 27.27956472 26.85448362
 27.59347075 30.03278225 28.49595061 29.67963796 28.72484043 30.58211782
 31.46497855 31.53691535 33.16530292 31.3603432  33.47266925 24.85987234
 25.08222245 29.69271738 29.82351156 28.14934603 27.08991315 27.58693105
 29.79081302 29.66655854 31.75926546 30.50364131 34.14625929 33.03450874
 33.17838234 32.96911165 26.80870566 28.39131527 27.36458094 28.31937847
 30.87640473 30.77176938 28.08394894 30.41208538 29.79081302 30.86986502
 32.24320393 30.86986502 33.08682641 33.83889296 26.8348645  28.04471068
 27.27302501 28.18204457 27.20762792 29.85621011 28.92757141 29.274176
 31.0006592  30.65405462 30.9287224  32.40669666 32.27590248 32.48517317
 24.45441038 27.6261693  27.03105577 27.88121796 29.12376269 29.94776604
 29.25455687 30.39900596 31.51729622 31.90313906 32.57018939 32.23012452
 32.2170451  34.04816365 33.23723972 27.00489693 28.02509156 28.24744167
 27.78312232 28.03163127 28.6332845  28.63982421 28.9210317  30.24859265
 30.64751491 33.11952496 31.80504342 31.53037564 33.49228838 27.59347075
 28.29321963 26.87410275 29.74503505 30.04586167 27.94661505 28.914492
 29.24801716 30.01316313 30.52980015 31.4257403  31.83120226 32.54403055
 33.56422518 25.89968609 27.27956472 27.93353563 28.16896516 28.2736005
 29.38535105 28.60712567 31.34072408 31.47151826 31.30802553 30.33360887
 31.33418437 30.59519724 32.70098357 26.87410275 25.14761955 27.24032646
 28.35207701 27.51499425 29.8496704  29.57500262 30.63443549 30.7848488
 30.5690384  32.04701266 29.82351156 32.32168044 32.06009208 33.18492205
 25.0429842  26.62559381 29.20877891 30.67367375 29.01258763 28.62020509
 30.0654808  29.31341425 29.11068327 33.92390918 30.59519724 32.24974364
 31.23608873 35.13375536 28.22782254 23.91161452 26.9068013  28.75099927
 29.2022392  28.56788741 27.43651774 31.20992989 30.01970284 30.73253113
 31.51075651 31.22300931 33.25031914 34.03508423 26.78254682 26.35092602
 27.46921628 26.70407031 29.17608036 29.25455687 27.83543999 29.75811447
 30.98104008 29.29379512 31.48459768 31.51075651 31.18377106 32.49825259
 33.30917652 26.87410275]",68823.16698101826,6253.3,0.9696791955499999,195.5338294740268,50.294999999999995,6499.128829474027,1.0393118560558468,0,9.399999999999995,76.0
Reactive,2025-06-15 16:39:00+00:00,999,9.399999999999995,30.08609171205319,29.968987391440823,34.970262634718,"[27.03759548 25.63155802 28.89487287 28.97334938 29.67963796 29.29379512
 30.44478393 32.20396568 32.74676154 32.19088626 32.81215863 30.9287224
 32.36745841 27.59347075 26.61251439 29.95430574 28.24090196 28.4894109
 29.30687454 28.65290363 30.71945171 30.11125876 31.77234488 31.77234488
 31.22954902 33.64924139 32.81215863 26.01740086 27.72426494 28.82293607
 27.81582086 29.28725541 29.75811447 28.4894109  31.11837397 30.12433818
 31.53691535 31.70694779 32.00777441 32.81869834 32.83831746 27.20108821
 27.25340588 26.2659098  28.01855185 30.60173695 27.73080465 29.65347913
 28.1297269  30.16357644 31.13145338 30.7848488  32.24974364 32.40669666
 32.64212619 34.97026263 26.74330857 28.00547243 27.11607199 27.70464581
 27.03105577 28.8425552  29.59462174 30.4251648  30.68675317 30.8567856
 32.49825259 32.98219106 32.49171288 33.19146176 26.20705242 26.5471173
 26.89372188 28.2016637  27.64578843 29.5619232  30.0654808  30.00662342
 29.52922465 30.77830909 31.98815528 32.02085382 32.42631579 33.54460605
 26.87410275 25.74273308 27.24686617 26.87410275 29.28725541 27.74388406
 29.69925709 29.97392487 31.48459768 30.13087789 31.33418437 33.30263681
 34.49940358 33.40073245 34.84600816 26.02394057 27.65886785 29.0583656
 29.04528618 27.92699592 28.29975934 31.86390081 30.53633986 31.46497855
 32.51787172 32.96911165 33.13260437 30.98757978 32.98873077 26.17435388
 26.53403788 28.71176101 26.16127446 28.69868159 29.07144501 28.95373025
 30.24205295 30.47748247 32.43939521 33.04758816 31.11837397 32.26282306
 33.78003558 27.46921628 25.22609606 30.54941927 28.55480799 29.67963796
 28.61366538 29.72541593 30.59519724 29.19569949 31.79850371 31.13799309
 32.54403055 32.57018939 33.06720728 25.9062258  26.84794392 27.03105577
 27.37112064 29.33957309 29.30687454 27.82890028 28.61366538 28.79023752
 30.83716647 29.91506749 32.94295281 31.83774197 32.91025426 34.04816365
 27.97277388 27.86159883 27.56731192 27.56077221 30.02624254 27.4822957
 26.95911897 30.68675317 30.39900596 31.12491368 32.42631579 30.26167207
 32.63558648 34.29013289 25.55308151 27.39727948 27.77658261 28.51556974
 27.82236057 30.00662342 30.2812912  29.60770116 29.83659098 32.0731715
 30.60827666 31.41920059 34.06778278 34.76753165 27.47575599 26.37054515
 26.52095846 28.39131527 27.95315476 29.33303338 30.19627498 29.94122633
 31.81158313 29.75811447 31.17069164 32.74676154 33.42689128 33.46612954
 34.77407136 27.65232814]",69207.38843184516,6290.49,0.9695780777995,197.37327169911168,50.294999999999995,6538.1582716991115,1.039371856834541,0,9.399999999999995,76.0
Reactive,2025-06-15 16:40:00+00:00,1000,9.399999999999995,30.023990668647688,29.904342366851516,34.90486554358061,"[27.70464581 27.60655017 27.03759548 29.55538349 29.98700429 31.18377106
 27.67848697 31.87044051 30.86332531 33.05412786 32.09279062 34.14625929
 32.26936277 26.59943497 26.78908653 27.73080465 27.4103589  27.20108821
 28.8425552  29.9216072  29.83659098 30.83716647 31.23608873 31.67424924
 32.92333368 31.95545673 34.34899027 28.06432981 27.93353563 27.52153395
 28.57442712 27.69156639 27.09645286 29.96738516 29.79735273 29.79081302
 32.11894946 30.62789578 31.81158313 31.5761536  32.34129957 26.68445119
 27.08337344 28.49595061 26.42286282 30.51018102 28.29975934 27.15531024
 30.83062677 30.90256357 31.39958146 30.05240138 33.5119075  29.52922465
 32.66174532 32.70752328 26.12857591 26.193973   26.15473475 28.28014021
 27.22724704 31.11837397 30.52980015 31.52383593 30.69983258 30.4971016
 32.34783928 31.05297688 31.26224757 33.5119075  27.81582086 27.4103589
 27.46921628 27.94661505 29.68617767 27.56077221 28.72484043 29.26109658
 30.25513236 31.04643717 31.90967877 32.04047295 33.18492205 33.37457361
 25.46806529 28.54172858 27.22724704 26.7629277  27.24686617 29.19569949
 30.69329287 31.03989746 30.53633986 31.48459768 31.99469499 32.7925395
 33.93698859 34.0808622  32.54403055 25.92584493 27.06375432 28.14934603
 27.73080465 28.25398137 27.73734435 28.62674479 31.96853615 30.03278225
 31.26224757 30.71945171 32.55710997 32.5047923  34.0154651  26.36400544
 27.7700429  27.81582086 29.77119389 26.98527781 29.8496704  28.95373025
 31.53037564 31.75926546 28.33899759 32.79907921 31.09875484 33.06720728
 32.72714241 27.87467825 27.1226117  28.60712567 27.75696348 29.94122633
 27.66540755 28.86871403 28.90141258 29.79735273 32.24320393 32.6486659
 32.06663179 32.04047295 32.98873077 24.95796798 26.20705242 27.66540755
 27.61962959 26.59289526 29.15646123 28.0577901  29.82351156 28.89487287
 30.4971016  30.52980015 33.33533536 32.87101601 34.4405462  34.31629172
 28.13626661 27.58693105 27.1945485  27.18800879 28.35207701 28.79023752
 30.37284713 27.56731192 30.73907084 31.66770953 30.64751491 31.7854243
 34.13971958 33.98276656 27.99893272 27.03105577 28.54172858 30.0654808
 29.07798472 29.08452443 31.46497855 29.71233651 30.33360887 31.88351993
 31.66770953 31.23608873 32.3609187  33.5119075  25.50076384 28.05125039
 27.81582086 27.47575599 29.39189076 29.96738516 29.95430574 29.87582924
 31.29494611 31.37342262 32.43939521 30.69329287 31.53691535 33.5119075
 34.90486554 24.81409438]",68999.62318102771,6270.72,0.969633553408,196.38293590822377,50.294999999999995,6517.397935908224,1.0393380562213308,0,9.399999999999995,76.0
Reactive,2025-06-15 16:41:00+00:00,1001,9.399999999999995,30.046469387298863,29.92873548184576,34.675975724599766,"[28.12318719 27.66540755 29.13684211 28.73138014 30.15049702 29.7057968
 30.59519724 31.6415507  31.18377106 31.22954902 32.64212619 31.03989746
 34.23781521 28.19512399 26.08279795 28.45671236 28.44363294 28.94719054
 29.44420843 27.60655017 29.20877891 30.02624254 31.17069164 30.95488124
 34.67597572 33.08682641 32.94949252 27.66540755 27.75696348 26.10241708
 26.42286282 27.63924872 28.45671236 28.58096683 30.03278225 31.17069164
 30.88294444 31.75926546 32.04701266 32.63558648 33.19146176 26.09587737
 28.1297269  27.85505912 27.37112064 28.09702836 28.88833316 29.02566705
 29.37227163 29.96084545 30.26821178 29.49652611 31.62847128 32.79907921
 33.86505179 34.1593387  27.99239301 26.78908653 29.43112902 26.87410275
 30.34668829 29.13684211 30.52980015 30.34014858 30.712912   31.13145338
 32.77946008 31.38650204 34.02200481 32.5047923  27.61308988 25.13454013
 25.834289   29.44420843 27.54769279 30.83716647 31.02027833 30.04586167
 29.96738516 30.01316313 31.17723135 30.95488124 34.12664016 32.90371455
 27.31226326 27.10299257 27.61308988 27.7700429  27.35150152 30.32706916
 29.20877891 31.83774197 31.32110495 29.30033483 32.9364131  32.88409543
 33.12606466 31.8573611  33.24377943 25.88006697 26.86756304 26.73022915
 27.60001046 29.41150989 27.9858533  27.8419797  29.33957309 31.15107251
 31.83120226 31.89005964 30.79138851 32.85793659 34.17241812 26.09587737
 27.08991315 27.5542325  28.33245788 30.34668829 29.67963796 28.45671236
 30.01316313 30.72599142 31.33418437 32.17780684 32.84485717 32.95603223
 33.51844721 26.80216595 26.4097834  27.64578843 28.62674479 28.90795229
 28.58750654 28.4174741  31.0006592  30.05894109 30.35976771 31.40612117
 31.05297688 32.68136444 31.4257403  24.6833002  25.19339751 27.21416763
 26.96565868 27.43651774 29.72541593 29.68617767 30.17665585 31.79196401
 28.82293607 32.2889819  33.09990583 33.5119075  33.03450874 34.5844198
 25.73619337 27.75696348 28.77061839 27.72426494 29.89544836 28.81639636
 29.42458931 30.63443549 29.54230407 31.27532699 32.91025426 31.90967877
 33.75387674 34.19203725 26.03048028 25.67079627 26.29860835 27.6261693
 27.72426494 28.79677723 30.32706916 31.77888459 30.6409752  30.07856022
 31.43228    31.40612117 32.68790415 32.70098357 26.05663911 27.63924872
 28.07740923 29.43112902 29.48344669 28.09702836 28.82947578 31.53037564
 30.59519724 31.70040808 33.53806634 31.35380349 34.63019776 32.02085382
 33.32879565 26.3378466 ]",69074.8279821471,6278.18,0.969613079438,196.75328332463505,50.294999999999995,6525.228283324635,1.0393503026871855,0,9.399999999999995,76.0
Reactive,2025-06-15 16:42:00+00:00,1002,9.399999999999995,30.097613368311112,29.983309354399907,35.290708381291196,"[26.38362457 26.43594224 27.61962959 28.4894109  28.35207701 28.69214189
 29.88890865 30.50364131 31.59577273 32.06009208 31.96853615 31.12491368
 33.34841477 26.53403788 29.09106414 27.69156639 29.91506749 28.9864288
 30.52326044 30.61481636 29.91506749 30.36630742 31.22954902 31.23608873
 31.4257403  32.94949252 34.89832583 26.16781417 25.80159046 27.75696348
 27.90083708 26.46210108 29.42458931 29.64039971 31.03989746 29.7057968
 31.97507586 31.2164696  32.02085382 33.83235325 32.44593492 24.14050434
 27.6981061  27.38420006 29.21531861 28.33245788 30.22243382 29.71233651
 30.17011615 31.02681804 31.10529455 32.05355237 32.32822015 32.2889819
 33.76041645 33.75387674 26.15473475 27.08991315 25.93892435 28.03163127
 29.26763629 29.15646123 32.07971121 31.39304175 30.69329287 30.09817934
 33.66232081 31.93583761 32.54403055 35.29070838 25.29803286 27.21416763
 26.97219839 26.35092602 29.69271738 28.85563461 31.45843884 29.07798472
 30.58211782 30.22897353 30.81754735 32.58326881 33.64270168 32.36745841
 26.6190541  28.58096683 26.50787904 27.89429737 27.34496181 29.56846291
 27.6981061  30.38592655 29.26763629 32.00777441 30.07202051 34.74137282
 31.54999477 33.98276656 34.75445223 26.10241708 27.30572355 27.70464581
 27.5542325  27.65232814 29.83005127 31.13799309 29.67309825 32.26282306
 32.05355237 30.62789578 32.43939521 32.13202888 33.39419274 27.1945485
 29.64039971 29.86274982 28.06432981 27.61308988 30.46440306 28.41093439
 29.81043214 31.08567542 31.60885215 32.78599979 33.68847965 33.66886052
 33.3680339  26.99835723 25.55962122 26.14165533 28.44363294 29.22839803
 27.16838966 29.81697185 31.68732866 30.04586167 31.07913571 32.11894946
 33.42035157 33.12606466 34.40130794 26.52749817 27.31880297 26.5471173
 28.67252276 30.04586167 28.3455373  28.20820341 29.07144501 32.67482474
 32.08625092 31.94891702 31.4976771  30.64751491 32.19742597 32.7925395
 26.00432144 28.21474312 28.49595061 29.26763629 28.75753898 30.80446793
 30.25513236 30.33360887 31.98815528 30.47094276 30.20281469 30.86986502
 33.7996547  33.25685885 25.82774929 26.57981584 28.37823585 26.86756304
 27.44305744 29.85621011 27.25340588 29.96738516 31.20992989 31.89659935
 32.24320393 33.25685885 31.29494611 32.23012452 26.10895679 25.73619337
 27.01797635 27.45613686 29.52922465 29.31995396 27.48883541 29.58154232
 30.36630742 31.18377106 30.30745004 33.83889296 33.73425761 33.43343099
 34.19857696 25.50076384]",69245.93528502167,6294.87,0.9695652584155,197.59654143457374,50.294999999999995,6542.761541434574,1.0393799302343931,0,9.399999999999995,76.0
Reactive,2025-06-15 16:43:00+00:00,1003,9.399999999999995,30.107001402370216,29.993936381709737,35.02912001674164,"[26.52749817 28.29975934 27.08991315 29.62732029 29.37227163 29.54884378
 28.76407869 29.86274982 31.5761536  32.98873077 31.81812284 33.40727216
 34.61057863 25.95854348 24.93180915 27.6261693  27.61962959 29.54230407
 29.19569949 30.04586167 30.82408706 31.03989746 30.80446793 32.64212619
 32.19088626 31.17069164 34.32937114 26.7629277  25.80159046 30.04586167
 28.40439468 30.5690384  28.73791985 28.90795229 29.71887622 30.16357644
 30.75215026 32.0731715  32.25628335 32.06663179 31.99469499 25.91276551
 27.16184995 26.50133933 27.67848697 29.11068327 27.65886785 31.77234488
 29.83005127 30.77830909 31.19685048 31.66116982 32.23666423 32.45247463
 33.53152663 31.83774197 27.30572355 27.50845454 28.53518887 29.33957309
 27.73080465 28.73138014 31.00719891 30.37938684 31.09875484 30.01970284
 32.21050539 32.69444386 33.5119075  33.81927383 26.88718217 26.63213351
 28.37169614 27.39727948 28.26706079 30.74561055 29.48344669 31.28186669
 28.8425552  31.82466255 31.32764466 32.35437899 33.17184263 33.81273412
 25.88006697 26.50133933 28.10356807 30.39246626 27.61308988 30.07856022
 27.97931359 30.11125876 31.27532699 31.41266088 31.80504342 32.34129957
 30.52326044 33.83235325 34.4405462  27.1226117  26.29206864 29.2022392
 26.02394057 28.53518887 31.06605629 30.38592655 29.08452443 30.39246626
 31.93583761 32.22358481 31.91621848 32.1451083  33.61000314 24.79447525
 25.93892435 28.32591818 27.21416763 29.62732029 29.69271738 29.82351156
 30.62135607 31.03989746 31.6415507  31.55653448 31.11183426 33.31571623
 34.28359318 26.80216595 26.42940253 27.08991315 29.14338181 29.66655854
 28.95373025 27.86813854 31.15107251 30.0654808  29.64693942 31.34726379
 33.00181019 31.83120226 34.51902271 25.57270064 27.22724704 28.72484043
 27.5542325  26.84140421 30.26167207 29.31341425 31.49113739 28.37823585
 30.34668829 31.87698022 31.83120226 30.64751491 32.27590248 33.66232081
 26.94603955 29.24147745 28.65290363 29.17608036 27.6981061  28.96680967
 29.35265251 29.86274982 31.87698022 30.21589411 33.47266925 34.27705347
 33.26339856 35.02912002 28.5613477  27.65886785 26.29206864 28.18858428
 26.82178508 28.6332845  29.75811447 28.74445956 31.00719891 31.03989746
 31.76580517 31.96853615 33.52498692 32.19088626 27.6981061  27.37112064
 27.11607199 29.25455687 28.49595061 30.83062677 29.10414356 30.25513236
 30.90910328 30.53633986 31.51075651 31.60885215 32.6486659  32.07971121
 32.2170451  24.94488856]",69277.34389176982,6298.12,0.969555622328,197.76311898762924,50.294999999999995,6546.178118987629,1.039386057901029,0,9.399999999999995,76.0
Reactive,2025-06-15 16:44:00+00:00,1004,9.399999999999995,30.091656365771726,29.978535366746883,35.00296118028669,"[26.93296013 27.79620174 28.45671236 29.33957309 29.44420843 29.4899864
 30.28783091 30.9287224  30.37284713 30.48402218 31.69386837 32.25628335
 33.26339856 26.13511562 26.11549649 26.95911897 29.23493774 29.01912734
 30.90910328 30.02624254 30.30091033 30.30745004 29.0583656  32.55710997
 31.53037564 31.59577273 35.00296118 26.91334101 24.93834885 25.22609606
 28.76407869 28.11010777 27.88775766 30.38592655 29.96738516 31.03989746
 30.84370618 32.02739353 31.49113739 33.42035157 32.98873077 28.44363294
 27.86813854 28.14934603 27.37766035 28.0577901  29.83659098 28.79677723
 29.22185832 29.69271738 31.72002721 29.35919222 33.85197238 31.49113739
 32.60288794 34.44708591 28.18204457 25.86044784 28.59404625 31.12491368
 28.17550487 30.23551324 29.71233651 29.63386    31.08567542 33.98930627
 33.34187507 32.32822015 34.66289631 34.30321231 26.4751805  26.93949984
 28.33899759 28.4894109  30.05894109 28.1297269  28.95373025 29.04528618
 30.68675317 31.76580517 31.7854243  31.58923302 33.10644554 32.63558648
 26.14819504 26.93949984 27.32534268 27.44305744 27.81582086 30.43170451
 30.10471905 30.15049702 29.66001883 31.11183426 31.24916815 31.04643717
 33.19146176 31.19685048 33.53806634 25.37650936 26.73022915 26.71714973
 28.22128283 28.26706079 30.39246626 30.75215026 29.23493774 31.15107251
 31.22300931 30.88948415 33.42035157 33.64270168 34.85908758 25.35689024
 25.92584493 27.99239301 28.0577901  28.60712567 29.35919222 28.5613477
 29.993544   32.20396568 31.79196401 30.09817934 33.11952496 31.27532699
