policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 26.46210108 25.7623522  26.93296013 27.11607199 28.03817097 30.88294444
 28.7771581  29.09106414 30.83716647 31.06605629 31.20992989 30.81754735
 31.81158313 31.54345506 32.75984095 26.8348645  27.74388406 27.54115308
 28.07740923 29.03874647 28.03817097 29.55538349 28.88179345 30.6409752
 31.53037564 30.24859265 30.75215026 33.53152663 34.19203725 25.76889191
 27.24032646 27.8419797  28.38477556 28.43709323 29.4899864  30.18973527
 30.64751491 29.57500262 30.77830909 32.02085382 33.52498692 30.87640473
 32.3609187  26.89372188 27.23378675 27.3384221  28.5613477  27.71118552
 27.66540755 29.20877891 31.24262844 31.8573611  29.89544836 33.64924139
 32.53749084 32.5767291  32.22358481 26.91988072 26.22013184 26.50133933
 26.9787381  27.41689861 29.0583656  28.01201214 28.58750654 29.35265251
 31.79850371 31.5761536  32.3609187  31.68078895 32.85139688 33.42035157
 26.12857591 25.89968609 27.42343832 27.43651774 28.51556974 29.43112902
 29.88236894 28.41093439 29.09106414 31.7854243  30.60173695 31.61539186
 33.25031914 32.60288794 26.01086115 25.94546406 26.18089359 28.11664748
 27.6981061  28.06432981 28.23436225 28.76407869 31.97507586 31.77888459
 31.11837397 33.62962227 32.09933033 33.68193994 25.02336507 28.01855185
 27.78312232 28.07740923 26.80216595 29.68617767 29.11722298 30.2812912
 29.06490531 29.45728785 30.32706916 31.03989746 31.33418437 31.5696139
 33.49228838 26.39016428]",68063.31241785098,6186.0199999999995,0.969826982798,192.4579241272695,50.294999999999995,6428.772924127269,1.03924218223143,0,9.399999999999995,76.0
Reactive,2025-06-15 17:03:00+00:00,1023,9.399999999999995,29.536782871509857,29.410005754944013,34.806769906874536,"[26.94603955 27.67194726 29.69271738 28.06432981 29.91506749 28.52210945
 31.70694779 30.81100764 28.44363294 30.81754735 30.98757978 32.87101601
 32.19742597 26.03701999 26.48825991 27.63924872 27.6261693  28.09702836
 26.65829235 29.09760385 29.59462174 30.73907084 29.95430574 30.67367375
 32.35437899 31.35380349 31.20339019 26.80216595 27.39073977 26.4751805
 27.56077221 26.52749817 28.55480799 28.05125039 29.14992152 31.35380349
 30.8567856  30.77830909 30.98104008 32.24974364 31.59577273 24.74215758
 25.93238464 26.25283039 25.59231977 28.40439468 29.59462174 26.78908653
 26.9068013  29.82351156 30.81754735 30.77176938 31.26878728 32.15164801
 33.02142932 32.34783928 25.57270064 26.84794392 25.29803286 29.24147745
 28.75753898 28.50249032 29.18262007 30.26821178 30.97450037 30.05894109
 32.13856859 31.2884064  32.32168044 33.49228838 27.53461337 27.20108821
 26.77600712 26.37054515 28.79023752 26.66483206 28.61366538 30.75215026
 28.77061839 31.60885215 29.29379512 30.96796066 31.58923302 32.24320393
 26.56673642 25.01028565 25.834289   27.33188239 29.18262007 27.16838966
 29.13684211 29.07798472 28.62674479 29.48344669 30.80446793 31.09221513
 32.30206132 32.03393324 32.85793659 26.60597468 27.35150152 27.20762792
 28.19512399 29.60770116 26.46210108 28.35861672 30.712912   28.93411112
 32.51787172 30.96142095 32.74676154 31.47805797 32.16472742 27.9858533
 26.34438631 28.2736005  27.75042377 29.11722298 30.15703673 29.44420843
 31.12491368 28.66598305 30.13087789 30.75215026 31.7134875  33.38111332
 31.7854243  25.01028565 26.42286282 28.09048865 26.90026159 28.24090196
 28.71176101 28.29975934 28.43709323 31.60231244 30.60827666 30.01970284
 30.5690384  34.04162394 32.27590248 27.97277388 27.31880297 28.21474312
 27.85505912 27.50845454 27.22070733 29.77119389 31.43881971 29.72541593
 30.1374176  30.80446793 30.66713404 32.37399812 33.36149419 32.09279062
 25.72311395 25.65117715 27.9858533  27.43651774 28.6332845  29.11722298
 27.80274145 30.51018102 29.74503505 31.89005964 33.06066757 33.81273412
 32.65520561 34.16587841 25.84736842 26.41632311 28.94065083 28.35207701
 28.88833316 27.49537512 29.28071571 29.62732029 30.49056189 29.3461128
 31.72656691 33.34841477 30.38592655 32.49171288 25.80813017 26.32476719
 26.59289526 28.36515643 28.40439468 27.54769279 28.13626661 28.4894109
 29.76465418 31.70040808 30.41208538 31.92275819 32.65520561 34.80676991
 32.74676154 25.3307314 ]",67369.62077492339,6119.54,0.9699285509419999,189.7288570273231,50.294999999999995,6359.563857027323,1.039222532580443,0,9.399999999999995,76.0
Reactive,2025-06-15 17:04:00+00:00,1024,9.399999999999995,29.606644000188734,29.484427644658357,34.83946845244323,"[27.60001046 26.59289526 29.21531861 28.0577901  29.83005127 26.5471173
 29.58154232 31.80504342 29.96738516 31.88351993 32.18434655 33.28955739
 32.91025426 24.14704405 26.97219839 28.04471068 27.44305744 27.80928116
 28.11664748 30.87640473 28.93411112 31.07913571 29.61424087 31.26224757
 32.72714241 32.91025426 31.96853615 24.47402951 27.35150152 27.44959715
 28.05125039 27.80274145 29.93468662 29.26109658 29.72541593 29.31995396
 31.30148582 30.56249869 30.47748247 31.75272575 32.13202888 27.27302501
 27.07029403 27.51499425 27.07683373 27.39073977 27.02451606 28.24090196
 29.59462174 30.7848488  29.45074814 32.40669666 32.24974364 32.07971121
 32.83177775 33.28955739 25.91930522 26.56673642 26.45556137 29.81043214
 28.8490949  27.65232814 29.40497018 27.94007534 29.62732029 29.71233651
 30.81754735 33.62308256 31.55653448 31.53691535 27.80928116 27.47575599
 28.38477556 27.56731192 26.74984828 29.47036727 28.77061839 28.25398137
 30.15703673 30.50364131 30.79138851 30.73253113 32.71406299 32.56364968
 26.35746573 28.65290363 26.62559381 27.14223083 28.74445956 28.2736005
 29.88236894 30.19627498 29.65347913 30.41208538 32.43939521 31.43881971
 30.96142095 32.10587004 32.11240975 25.22609606 26.38362457 27.68502668
 28.09048865 29.14338181 29.33957309 29.44420843 29.04528618 31.20339019
 30.96796066 31.90313906 30.52980015 33.51844721 34.83946845 28.21474312
 26.18089359 26.7629277  27.72426494 27.61962959 28.8425552  30.02624254
 28.21474312 29.58154232 31.2164696  31.61539186 31.20992989 32.48517317
 32.23666423 27.63924872 27.63270901 25.4026682  28.33245788 26.46864079
 26.7629277  28.65944334 30.02624254 29.69925709 32.78599979 32.89717485
 30.22897353 31.24916815 32.41323637 25.74273308 26.86102333 28.01855185
 27.20108821 27.72426494 27.15531024 26.41632311 29.61424087 28.96026996
 32.66174532 30.46440306 31.45189913 31.68078895 33.09336612 32.26936277
 26.73676886 28.7771581  26.52749817 27.42997803 28.39785498 27.22070733
 30.83062677 30.41862509 29.88236894 31.72002721 30.73907084 31.56307419
 31.24916815 32.69444386 25.6184786  27.30572355 26.93949984 26.72368944
 29.11722298 31.58923302 28.45017265 30.82408706 30.99411949 31.49113739
 28.00547243 31.79196401 32.11240975 31.92275819 26.1220362  26.22013184
 26.29860835 27.20108821 27.76350319 28.22782254 29.07144501 30.45132364
 29.89544836 29.67963796 31.40612117 31.07913571 33.55768547 33.34187507
 33.64270168 25.42882704]",67603.34816703145,6142.299999999999,0.96989875355,190.6290583353175,50.294999999999995,6383.224058335317,1.039223753046142,0,9.399999999999995,76.0
Reactive,2025-06-15 17:05:00+00:00,1025,9.399999999999995,29.53873186203913,29.413831484775546,34.47324474207387,"[27.68502668 25.53346238 28.28014021 27.34496181 27.4822957  28.93411112
 30.50364131 31.36688291 30.55595898 31.83774197 29.96738516 31.90313906
 30.98104008 26.44902166 25.96508319 26.4751805  27.49537512 27.01143664
 29.06490531 29.16954065 29.58808203 31.28186669 30.97450037 31.52383593
 31.03989746 32.64212619 32.98219106 26.17435388 24.57866485 26.39016428
 27.56731192 28.50249032 28.3455373  27.89429737 29.55538349 31.47805797
 31.53037564 31.53037564 31.51729622 30.81100764 32.74676154 27.22070733
 26.67137177 27.9858533  29.50306582 27.42997803 29.54230407 29.81697185
 27.45613686 30.62789578 28.13626661 32.12548917 31.19685048 30.79138851
 32.23666423 34.18549754 27.08991315 27.76350319 25.67079627 27.04413519
 27.49537512 28.39131527 28.39131527 29.29379512 28.33899759 31.90313906
 32.27590248 32.3609187  31.51729622 33.77349587 25.42228733 25.79505075
 26.86102333 28.92757141 27.50191483 28.7771581  29.32649367 30.45132364
 29.88890865 31.41266088 33.04104845 31.96199644 31.09221513 33.83235325
 26.99181752 26.63213351 28.85563461 28.24090196 27.35804123 27.47575599
 29.52922465 30.00008371 29.24147745 30.90256357 30.52980015 30.72599142
 32.94295281 30.34668829 33.56422518 25.6904154  27.36458094 26.84140421
 26.22013184 27.73734435 29.02566705 28.9210317  29.11068327 29.25455687
 31.20992989 31.43228    31.5042168  32.07971121 31.98815528 27.07029403
 27.2664853  26.34438631 25.6904154  28.63982421 29.67309825 30.17665585
 29.81043214 29.52268494 30.09163964 30.95488124 32.02739353 31.81812284
 32.00777441 25.06260333 27.20108821 26.11549649 27.7700429  28.16896516
 29.95430574 29.53576436 27.65232814 31.33418437 30.12433818 30.54941927
 30.20281469 31.32764466 32.52441143 24.87949147 25.88660668 28.36515643
 27.25994559 27.24032646 28.82947578 30.02624254 29.33957309 31.89659935
 31.24916815 29.98046458 30.5690384  31.62847128 31.1445328  31.51075651
 26.93949984 26.4032437  26.74330857 29.30033483 26.89372188 27.86159883
 29.54884378 28.94719054 31.7854243  31.70040808 31.49113739 29.82351156
 30.88294444 33.19146176 26.93949984 26.25283039 28.914492   27.18800879
 28.37823585 27.78966203 30.33360887 31.41920059 29.93468662 31.41920059
 34.47324474 32.85793659 33.24377943 30.53633986 26.04355969 25.91930522
 28.7771581  30.15049702 27.80274145 28.33899759 28.89487287 30.0654808
 30.37938684 30.52980015 31.01373862 30.6409752  31.29494611 31.27532699
 31.77888459 25.33727111]",67376.14131763813,6120.71,0.9699271454795,189.77427557321607,50.294999999999995,6360.779275573216,1.0392224554950678,0,9.399999999999995,76.0
Reactive,2025-06-15 17:06:00+00:00,1026,9.399999999999995,29.57841799403834,29.456503086742696,34.47324474207387,"[27.20108821 26.99181752 27.86159883 28.62674479 30.56249869 30.67367375
 29.17608036 30.50364131 31.35380349 31.60885215 32.4328555  33.42689128
 33.41381187 25.89314638 25.67079627 26.12857591 27.80928116 28.94065083
 27.59347075 29.24147745 28.8425552  30.80446793 30.67367375 30.73907084
 31.98815528 32.55057026 31.98815528 27.81582086 26.20051271 27.21416763
 26.95257926 27.86159883 28.86871403 28.46979178 29.4180496  30.02624254
 30.80446793 29.06490531 29.52268494 32.94949252 32.89063514 25.1868578
 26.39670399 26.71714973 26.56673642 26.59943497 28.41093439 29.14338181
 29.47690698 30.1374176  29.45074814 32.13856859 31.98815528 30.53633986
 30.51672073 32.89063514 25.57270064 28.3455373  28.51556974 26.9787381
 30.03932196 29.15646123 29.20877891 30.60827666 29.09760385 31.11183426
 30.28783091 31.54345506 33.73425761 33.52498692 28.54172858 27.25994559
 27.36458094 27.33188239 26.13511562 29.21531861 28.60058596 29.42458931
 30.80446793 31.73964633 31.24262844 29.71887622 31.9292979  33.43343099
 27.16184995 29.14992152 26.18089359 26.99835723 28.54172858 28.35207701
 29.28725541 29.91506749 30.35976771 29.74503505 29.92814691 30.59519724
 31.54999477 32.23012452 32.87755572 26.38362457 27.29918384 26.50787904
 29.06490531 28.09702836 27.43651774 29.77119389 30.89602386 29.67963796
 30.94834153 31.5042168  31.63501099 30.54941927 33.7996547  27.96623417
 27.80928116 25.97162289 27.6261693  27.54115308 29.44420843 29.74503505
 30.86332531 31.59577273 30.33360887 28.76407869 31.072596   31.15761222
 33.59038401 25.74927278 24.80755467 24.63098253 26.64521293 27.81582086
 29.03220676 29.83659098 28.5613477  31.83120226 30.23551324 32.09933033
 32.53749084 32.66828503 31.76580517 25.16069896 25.4026682  25.57924035
 26.38362457 27.88121796 29.11068327 29.12376269 28.80985665 30.86986502
 30.03932196 30.90256357 30.1374176  29.16954065 31.62193157 31.43228
 26.98527781 26.48172021 28.63982421 28.82947578 28.37823585 28.60712567
 30.01316313 32.51133201 30.18973527 31.72002721 31.72656691 32.17126713
 31.41266088 31.97507586 26.20705242 26.99181752 26.20705242 27.34496181
 29.16954065 27.66540755 29.50960552 30.05240138 30.8567856  30.82408706
 30.18319556 32.60288794 32.69444386 33.53152663 25.49422413 27.71118552
 25.77543162 27.72426494 26.193973   27.99893272 28.80331694 29.62732029
 29.50960552 31.2164696  31.93583761 34.47324474 32.13202888 32.75984095
 33.01488961 26.29860835]",67508.9152408547,6133.76,0.9699105413119999,190.28715563030255,50.294999999999995,6374.342155630303,1.0392226229311716,0,9.399999999999995,76.0
Reactive,2025-06-15 17:07:00+00:00,1027,9.399999999999995,29.40009356548665,29.26969629590875,34.18549754106937,"[26.14819504 26.73022915 26.82832479 28.4894109  27.80928116 29.43766872
 29.68617767 30.56249869 32.34129957 32.01431412 31.73310662 34.0874019
 32.01431412 25.92584493 26.80870566 26.54057759 27.90737679 29.18262007
 30.34668829 30.32706916 29.28071571 29.12376269 31.62193157 30.60827666
 32.82523805 31.94891702 33.03450874 25.07568275 24.92526944 26.14819504
 27.27956472 27.69156639 28.86871403 28.69214189 28.88179345 29.24801716
 30.93526211 30.80446793 30.9287224  32.59634823 33.08682641 26.22667155
 25.81466988 26.65829235 29.45074814 27.15531024 28.23436225 28.52210945
 29.18262007 30.17011615 30.81754735 31.19685048 31.68732866 31.61539186
 32.98873077 31.58923302 25.70349482 29.03874647 27.24032646 27.60001046
 28.76407869 30.46440306 27.5542325  29.45728785 28.88833316 31.47151826
 30.66713404 32.51133201 32.65520561 31.13799309 25.27187402 24.70945904
 26.71714973 27.46921628 29.2022392  28.23436225 28.92757141 31.83774197
 30.00662342 32.04047295 31.24916815 31.5761536  32.43939521 32.81215863
 25.93892435 27.21416763 26.27244951 27.22724704 26.46864079 27.42997803
 30.69329287 29.16300094 29.93468662 28.75753898 32.19742597 31.9292979
 32.66828503 31.5696139  32.31514073 25.89968609 25.03644449 26.7629277
 28.03163127 29.40497018 29.31341425 28.42401381 29.71233651 30.03278225
 29.69271738 30.32052945 32.02739353 32.44593492 32.5047923  25.30457256
 27.4103589  25.92584493 27.58039134 28.81639636 28.55480799 30.21589411
 28.45671236 31.12491368 30.88294444 30.64751491 31.45189913 30.86332531
 32.06009208 25.89968609 26.53403788 27.29918384 27.86813854 28.73791985
 27.86813854 28.65944334 29.4899864  31.15761222 28.12318719 31.2164696
 33.68193994 31.51729622 32.5767291  26.22013184 25.65117715 25.73619337
 27.22724704 27.14223083 29.76465418 31.03989746 29.16300094 29.42458931
 29.68617767 31.16415193 30.30091033 31.55653448 31.34726379 32.24320393
 27.14223083 26.75638799 26.59943497 26.31822748 28.03817097 25.71003453
 28.15588574 27.81582086 29.38535105 30.60173695 32.64212619 32.11240975
 31.38650204 34.18549754 25.58578006 26.61251439 25.84736842 27.63270901
 26.92642042 29.45074814 30.08509993 29.01912734 27.71772523 29.85621011
 31.03989746 32.17126713 32.60942764 32.04047295 24.71599874 26.52095846
 25.92584493 25.63809773 29.30033483 28.54172858 29.42458931 29.55538349
 29.85621011 29.43112902 30.47748247 31.40612117 30.30745004 31.7134875
 30.58211782 24.63098253]",66912.31303269215,6076.630000000001,0.9699706392155,188.12663728821917,50.294999999999995,6315.05163728822,1.0392358325730247,0,9.399999999999995,76.0
Reactive,2025-06-15 17:08:00+00:00,1028,9.399999999999995,29.54221535216203,29.420207701161445,34.44708590561891,"[26.30514806 27.78312232 28.37169614 27.78312232 28.6332845  29.86274982
 28.82947578 30.22897353 32.28244219 31.8573611  31.01373862 32.5767291
 32.98873077 26.22667155 25.7623522  28.5613477  27.9858533  27.6981061
 29.96738516 29.26763629 29.62078058 29.90198807 31.61539186 29.47036727
 30.32706916 31.20992989 34.44708591 26.42286282 26.27898922 28.72484043
 27.84851941 25.74273308 28.69868159 30.74561055 29.92814691 30.17011615
 31.13145338 32.06663179 31.7134875  31.4257403  31.36688291 25.38304907
 26.31168777 27.4103589  27.39727948 28.22128283 28.11010777 29.31995396
 28.6332845  29.46382756 31.67424924 32.10587004 31.39958146 31.20992989
 32.59634823 31.54999477 25.37650936 27.07029403 26.74984828 28.69214189
 28.18204457 28.97988909 26.95911897 29.72541593 29.76465418 30.17665585
 30.03278225 30.76522967 32.07971121 34.30975201 26.35092602 27.18146908
 26.88064246 25.67079627 27.18146908 28.37169614 29.05182589 30.61481636
 28.94719054 29.43766872 32.29552161 30.89602386 33.68847965 33.17838234
 26.49479962 27.04413519 25.99778173 24.09472638 28.04471068 29.73195563
 31.15107251 26.95911897 29.24801716 31.30148582 33.5838443  31.13799309
 33.47920896 33.7996547  32.62904677 26.28552893 28.01201214 28.96026996
 27.11607199 28.93411112 28.29975934 31.22954902 29.30687454 30.47748247
 28.99950821 30.29437062 32.51133201 33.51844721 31.73310662 26.37708486
 26.4751805  25.48768442 26.51441875 28.23436225 29.7777336  28.60712567
 30.69329287 29.37227163 31.43881971 30.62135607 31.66116982 33.25685885
 33.77349587 25.34381082 26.91334101 27.79620174 26.57327613 27.34496181
 29.48344669 29.56846291 31.32110495 29.07144501 31.68732866 32.34129957
 32.58326881 33.84543267 32.85793659 28.58750654 27.76350319 25.81466988
 26.46210108 28.39785498 28.5613477  27.05721461 29.63386    28.46979178
 30.74561055 30.31398975 29.93468662 30.39246626 29.993544   32.74676154
 26.20705242 27.00489693 26.65829235 27.9858533  28.69868159 29.35265251
 28.92757141 29.47690698 31.83120226 30.1374176  31.37996233 30.89602386
 31.52383593 30.13087789 26.70407031 24.78139584 25.84736842 27.18800879
 29.38535105 30.77830909 29.08452443 28.69868159 30.41862509 31.32764466
 30.23551324 29.83659098 32.08625092 33.00181019 27.37766035 25.79505075
 25.71003453 28.18858428 28.37169614 27.87467825 28.00547243 30.18319556
 29.75811447 31.5761536  30.74561055 32.71406299 31.05951658 32.19742597
 33.10644554 25.27841373]",67387.7956821933,6122.66,0.9699247726219999,189.85017895810506,50.294999999999995,6362.805178958105,1.039222360699125,0,9.399999999999995,76.0
Reactive,2025-06-15 17:09:00+00:00,1029,9.399999999999995,29.44973863890439,29.32377969027937,34.113560740818244,"[24.94488856 28.60058596 27.3384221  27.37112064 29.31995396 28.18858428
 30.00008371 30.6409752  30.63443549 32.0012347  30.07202051 31.86390081
 32.46555404 26.21359213 26.73022915 28.62674479 26.56673642 28.18204457
 27.31880297 29.54884378 29.05182589 31.05297688 32.55710997 31.34726379
 29.63386    32.03393324 33.17838234 25.36342995 27.08991315 26.57327613
 27.92699592 28.09048865 28.54826829 30.31398975 29.21531861 30.9287224
 30.36630742 30.86986502 30.86332531 30.73907084 31.84428168 26.07625824
 25.96508319 25.64463744 28.28667992 28.2736005  28.0577901  29.60770116
 27.36458094 28.9210317  30.91564298 29.43766872 30.65405462 33.03450874
 33.45958983 32.47863346 26.06971853 27.30572355 26.80870566 26.23975097
 29.46382756 28.24744167 28.75099927 29.8496704  30.22243382 29.94122633
 30.2093544  33.23723972 31.47151826 34.11356074 25.62501831 26.43594224
 26.49479962 26.08933766 28.31937847 28.52210945 29.2022392  31.36688291
 29.92814691 30.03278225 30.18319556 31.11837397 31.11183426 32.39361724
 25.16069896 27.05721461 26.51441875 27.4103589  28.08394894 28.14934603
 30.41208538 28.54172858 30.72599142 31.62847128 29.91506749 31.17069164
 31.26224757 30.7848488  32.08625092 25.71003453 25.84736842 28.14280632
 26.4032437  28.30629905 30.30091033 32.34783928 29.26109658 29.44420843
 31.87698022 31.83120226 32.26936277 32.63558648 32.91679397 25.9781626
 26.35092602 25.91930522 29.15646123 29.12376269 30.12433818 29.35265251
 28.85563461 28.52864916 30.49056189 31.07913571 31.20339019 31.22300931
 32.27590248 26.04355969 26.9787381  26.82832479 27.90083708 27.29264414
 27.34496181 28.9210317  30.05894109 29.94776604 29.78427331 31.45189913
 29.98046458 30.81754735 29.28725541 26.06317882 26.84140421 25.73619337
 28.76407869 27.17492937 27.05721461 28.86871403 29.62732029 31.19685048
 29.15646123 31.89659935 31.79196401 33.45305012 32.2170451  31.87044051
 26.28552893 25.61193889 25.30457256 25.45498587 28.48287119 30.73253113
 30.9287224  29.76465418 29.50960552 30.52326044 30.4971016  31.74618604
 31.54999477 32.20396568 26.45556137 26.4097834  28.22128283 28.45017265
 27.88121796 31.79850371 30.25513236 29.35265251 30.8567856  31.072596
 31.70040808 31.03989746 32.01431412 31.69386837 25.75581249 26.50787904
 26.9068013  26.95257926 27.67194726 26.98527781 29.90198807 31.29494611
 28.80985665 31.73964633 31.6415507  32.38707753 30.87640473 30.41208538
 33.25685885 26.49479962]",67078.40559031855,6093.17,0.9699565967555,188.72964415070055,50.294999999999995,6332.194644150701,1.0392282907174264,0,9.399999999999995,76.0
Reactive,2025-06-15 17:10:00+00:00,1030,9.399999999999995,29.49558217985378,29.37295830281468,33.9369885947473,"[26.0500994  26.59289526 27.3384221  27.85505912 27.92045621 28.39131527
 29.45728785 32.35437899 30.88948415 30.32706916 33.83889296 32.44593492
 33.21762059 25.03644449 26.86102333 26.38362457 27.01797635 27.46921628
 28.50249032 30.82408706 28.68560218 29.58154232 31.36688291 31.13799309
 31.20339019 30.99411949 32.75984095 25.19993722 26.71714973 27.96623417
 27.72426494 28.81639636 28.83601549 29.9216072  28.23436225 30.08509993
 31.26224757 30.67367375 32.5767291  32.40015695 33.57076488 25.97162289
 25.64463744 28.16896516 26.5471173  27.60001046 29.39843047 28.36515643
 29.58154232 30.29437062 32.06009208 31.05951658 30.24859265 31.24262844
 32.3609187  32.98219106 27.71118552 28.46325207 26.99835723 28.65290363
 26.02394057 29.49652611 27.46921628 29.26109658 29.63386    32.7206027
 30.33360887 30.62135607 31.7854243  32.98219106 26.06317882 26.4751805
 27.4822957  29.16954065 27.56077221 27.95315476 27.47575599 29.30687454
 29.64039971 29.993544   31.37342262 32.19742597 31.55653448 32.2889819
 23.93123365 27.14877053 27.32534268 26.46864079 27.16184995 29.50960552
 29.37227163 28.89487287 28.9929685  31.26224757 31.77234488 32.5767291
 33.06066757 30.7848488  33.76695616 25.65771686 27.73080465 26.3378466
 28.2016637  28.50903003 29.21531861 29.46382756 29.52922465 30.55595898
 30.75215026 32.06009208 30.53633986 32.30206132 31.61539186 26.30514806
 25.23263576 29.10414356 26.24629068 28.80985665 28.83601549 28.0577901
 29.39843047 30.45786335 28.88833316 32.45901434 31.072596   31.58269331
 33.28301768 24.4674898  28.06432981 26.44902166 27.05721461 27.79620174
 28.89487287 29.11068327 29.1303024  29.56846291 31.22954902 29.83659098
 32.41323637 32.5767291  33.53806634 26.30514806 27.13569112 27.56077221
 27.73080465 28.24744167 29.69271738 28.29975934 29.20877891 29.11068327
 28.43055352 31.73310662 30.24859265 33.93698859 33.70155907 33.3680339
 26.01740086 26.21359213 26.99181752 28.55480799 27.24686617 29.03220676
 30.31398975 28.73138014 28.69214189 29.54230407 31.22954902 30.17665585
 31.79850371 31.47151826 25.73619337 27.43651774 25.78197133 27.20108821
 27.80274145 28.97988909 29.61424087 29.50960552 30.01970284 31.47151826
 30.8567856  32.02739353 32.63558648 33.18492205 27.23378675 27.44959715
 27.00489693 27.42997803 28.33245788 28.32591818 28.85563461 31.03335775
 30.353228   29.29379512 30.37938684 30.31398975 29.96084545 32.45247463
 33.02142932 25.10184158]",67231.77974091884,6108.209999999999,0.9699414529795,189.2938145205444,50.294999999999995,6347.798814520544,1.0392240631085938,0,9.399999999999995,76.0
Reactive,2025-06-15 17:11:00+00:00,1031,9.599999999999994,30.25252029183574,30.170663854709577,36.06284455429584,"[28.3456343  27.26428456 28.14414056 26.90831229 30.12549567 28.94339907
 30.11877922 31.83147601 31.46207082 32.76506367 33.94044382 33.85312987
 32.91282575 27.0023427  27.49936059 28.05682661 29.24563968 29.15832572
 28.67474074 29.33967009 30.62251357 30.15907796 32.10685079 30.99191876
 32.16058245 31.87849121 34.59194025 27.25085165 28.27175326 27.83518349
 27.26428456 29.40683467 30.69639461 31.23371125 30.16579442 32.3284939
 30.3135565  32.37550911 31.85834184 32.26132932 31.43520499 25.3702434
 26.24338295 28.12399119 28.70160658 27.68742142 27.02249207 29.8971361
 30.11877922 32.34864328 30.38072108 32.97327387 33.65163613 33.71208425
 33.40312718 33.10760303 26.08890441 26.31726398 28.07697598 28.81578636
 26.98890978 29.52773091 30.92475418 31.4016227  29.04414594 30.79042502
 34.30984901 32.14043308 30.76355919 33.4635753  29.44713342 25.29636237
 26.31054753 28.2180216  27.53965934 29.72250819 28.20458868 29.89041964
 31.88520767 31.50908602 30.92475418 32.31506099 34.48447692 33.89342862
 27.11652249 27.5463758  27.87548224 28.1374241  29.27250551 30.08519693
 29.70907528 28.54712804 31.03893396 31.70386331 31.96580517 32.18744828
 31.39490624 33.12103595 34.9680619  28.08369244 26.14935253 28.56727742
 28.85608511 29.53444737 29.9777336  28.59414325 28.79563699 31.46878728
 30.62923003 31.77774434 32.11356725 33.49715759 34.33671485 26.10233733
 26.70010209 28.66130783 30.99191876 29.52101445 27.96951265 30.66281232
 30.94490355 31.39490624 31.26057708 30.48146795 31.76431143 32.2814787
 33.71208425 26.96876041 28.11055827 27.754586   26.94189458 31.04565042
 28.74190532 27.86876578 30.5687819  31.7844608  30.04489818 31.5762506
 32.63073451 34.03447424 32.75163076 27.40533018 26.84786417 25.83367901
 27.71428725 29.40011821 30.39415399 29.29265488 30.85087314 31.69043039
 30.66952877 33.24864865 30.1859438  32.49640535 34.49119338 33.16805115
 26.05532212 29.27922197 26.91502875 29.50086508 29.89041964 29.45384987
 28.53369513 31.42848853 29.08444468 29.96430068 31.20684541 34.28969964
 33.15461824 32.872527   26.27696524 29.57474612 29.35981946 29.19862447
 28.41279888 30.11206276 29.06429531 27.49936059 32.02625329 33.05387137
 32.97327387 32.65760034 30.9046048  34.07477298 26.35084627 27.29115039
 29.31280426 25.77994734 29.71579174 28.68817366 31.28744291 30.5687819
 30.27325775 30.9046048  30.83072377 31.87177476 32.2814787  32.91954221
 36.06284455 27.32473268]",69095.07188836567,6125.45,0.9699213114874999,189.9592269669065,47.658125000000005,6363.067351966906,1.0387918196976396,0,9.599999999999994,74.0
Reactive,2025-06-15 17:12:00+00:00,1032,9.599999999999994,30.11779830355768,30.029786147977003,35.88150018806082,"[26.97547687 28.02324432 29.41355113 28.31205201 29.514298   30.13892859
 28.98369781 30.86430606 31.7374456  31.39490624 30.97848584 32.77849659
 31.42848853 26.72025146 28.32548493 27.51279351 27.78816829 28.08369244
 29.15832572 29.73594111 30.83744022 30.53519961 31.3210252  33.49044114
 32.84566117 34.73970233 33.02028908 24.89337489 27.78816829 28.99041427
 27.68742142 27.79488475 27.81503412 30.39415399 29.54788029 30.16579442
 30.76355919 31.51580248 31.6568481  32.57700285 33.40984364 27.05607436
 26.4583096  27.04264145 29.92400193 27.41204664 30.21952609 27.72772017
 32.07998496 31.08594917 31.54266831 31.18669604 31.14639729 33.11431949
 33.28223094 35.08895814 27.87548224 27.66727204 27.05607436 29.36653592
 28.85608511 28.38593305 29.25907259 29.96430068 30.48818441 30.62923003
 30.13221213 30.87773897 31.5762506  33.34939552 26.75383375 27.85533287
 26.83443125 27.43219601 27.40533018 27.33144914 27.31801623 30.30012358
 31.09938209 31.64341518 30.5687819  31.95237225 31.90535705 33.42327656
 28.84936865 24.13441513 27.45906185 28.27175326 28.59414325 30.55534899
 30.45460212 29.20534093 30.75684273 32.57700285 32.42924077 32.50312181
 32.04640267 33.36954489 33.8799957  26.00159046 26.74040084 27.43219601
 28.26503681 27.10308957 29.42026758 30.17251088 31.28072645 33.25536511
 32.01282038 31.62998227 33.47029176 31.08594917 32.71133201 26.43144377
 26.65308688 28.4262318  28.12399119 29.78967277 29.50086508 28.72847241
 30.93818709 30.48818441 32.50983827 31.1934125  32.67774972 33.23521573
 31.33445812 27.90234807 27.80831766 28.473247   28.15085702 27.8016012
 29.65534361 28.38593305 29.32623717 29.10459406 32.55685347 30.22624254
 31.4486379  31.80461018 33.42327656 27.4657783  26.43816023 28.04339369
 30.28669067 28.24488743 28.3456343  29.14489281 31.33445812 31.69714685
 29.58817903 31.14639729 31.56953415 30.21952609 31.97252163 33.08745366
 26.65980334 27.80831766 26.94861104 30.05161464 29.66877653 28.05682661
 30.01803235 29.37325238 30.70982752 31.27400999 31.112815   32.61058514
 34.11507173 35.88150019 27.60010746 29.3060878  28.75533824 27.77473537
 28.74862178 29.54788029 29.58146258 29.93071839 30.56206545 32.09341787
 32.47625598 33.71208425 34.62552254 31.69043039 28.56056096 27.10980603
 29.7695234  29.81653861 28.84936865 29.60161195 28.56727742 28.8090699
 30.75684273 31.89192413 31.02550105 32.34192682 31.62326581 34.47104401
 33.32924614 27.05607436]",68644.34600438259,6083.5,0.96996513875,188.37489216348877,47.658125000000005,6319.533017163489,1.0387988850437229,0,9.599999999999994,74.0
Reactive,2025-06-15 17:13:00+00:00,1033,9.599999999999994,30.085256198884043,29.996472516253824,35.223287303207776,"[28.04339369 28.45309763 29.34638655 29.08444468 28.49339638 30.34042233
 30.15236151 29.05757885 31.40833915 30.8575896  32.75163076 32.82551179
 32.49640535 25.8672613  26.27024878 28.27846972 27.17697061 27.37174789
 29.09116114 28.07697598 30.5217667  32.68446618 29.96430068 31.24714416
 32.81207888 32.30834453 34.36358068 27.64712267 26.08890441 26.10233733
 26.70681855 28.82921928 27.59339101 30.81057439 29.6889259  32.18744828
 30.48818441 31.112815   32.04640267 33.27551448 30.70982752 27.31129977
 26.26353232 27.59339101 27.30458331 27.79488475 29.33295363 29.03742948
 29.18519155 31.29415937 31.5762506  30.26654129 30.76355919 33.04715491
 33.96730966 33.57775509 27.66727204 26.61950459 27.84189995 27.01577562
 28.41279888 30.48146795 29.62176132 31.4486379  30.5687819  30.83072377
 32.31506099 31.112815   33.0001397  32.78521305 26.59263876 29.20534093
 29.42026758 26.64637043 28.00309494 29.2254903  30.05833109 30.93147064
 30.49490087 29.44713342 31.6568481  32.65760034 34.04790715 33.02028908
 25.10158508 26.80756542 26.35756273 27.39861372 28.82921928 28.08369244
 30.47475149 31.46207082 31.03221751 31.76431143 32.16729891 29.05086239
 33.15461824 34.65910483 32.03296975 26.29039815 28.19787223 28.11727473
 27.4657783  27.61354038 27.82846704 29.09116114 29.88370319 32.81879534
 31.93893934 32.16058245 32.86581054 33.79268175 34.06134007 24.75232927
 26.56577293 27.76801891 27.61354038 27.45234539 29.62176132 28.85608511
 30.54863253 32.42924077 34.43074526 30.99863522 31.63669873 31.01206813
 33.5441728  26.43144377 25.92770942 29.1784751  27.94264682 29.31280426
 29.53444737 29.04414594 30.15907796 32.04640267 31.48893665 31.15311375
 32.63745097 32.93969158 34.12178819 26.41801085 29.05086239 25.56502069
 27.70757079 27.4187631  26.01502337 28.37921659 31.33445812 28.95683198
 31.28744291 31.98595454 32.26804578 32.91954221 31.93893934 34.35014776
 27.23070227 27.30458331 28.19115577 24.8597926  28.64787491 30.75012627
 28.92996615 30.99191876 31.39490624 32.3284939  32.65088389 31.48222019
 32.63073451 32.22103057 25.38367632 26.46502606 29.65534361 31.01206813
 30.11206276 30.79042502 30.56206545 30.33370587 29.37996884 30.51505024
 31.95908871 31.09938209 34.02775778 35.2232873  29.0172801  28.11055827
 28.89638386 27.10308957 28.78892053 29.87027027 28.88295094 29.23892322
 31.16654667 32.32177744 30.62923003 33.02028908 32.84566117 32.37550911
 33.98745903 29.58146258]",68535.47313898648,6073.58,0.969972929918,188.01742469663623,47.658125000000005,6309.255549696636,1.0388033992631422,0,9.599999999999994,74.0
Reactive,2025-06-15 17:14:00+00:00,1034,9.599999999999994,30.127170135292808,30.04153994949223,34.59865670839825,"[28.31205201 25.80681318 29.2254903  28.87623448 28.97698136 30.38072108
 30.38743754 28.78220407 34.12178819 32.76506367 33.52402343 33.3359626
 33.00685616 27.01577562 26.39114502 28.09712536 27.72100371 29.27250551
 29.27250551 29.68220945 29.29937134 30.70982752 31.48222019 31.50908602
 30.35385525 32.56356993 33.96730966 27.19711998 29.29937134 26.76726667
 27.17025415 27.48592768 29.44713342 29.85683735 30.73669335 31.60983289
 31.97923809 31.53595186 32.92625866 33.92701091 34.14865402 27.754586
 27.41204664 29.45384987 28.16428994 27.13667186 28.49339638 29.26578905
 27.2105529  30.45460212 30.94490355 30.79042502 31.2404277  33.32924614
 32.71804847 32.10685079 26.05532212 27.74786954 27.66727204 28.76877116
 30.60908065 30.54191607 30.28669067 30.0247488  29.10459406 32.69118263
 32.73819784 31.50236957 31.85834184 33.8799957  26.81428188 28.3456343
 27.04264145 27.38518081 29.35981946 30.28669067 31.32774166 30.54191607
 30.3605717  32.44267369 33.1277524  29.8971361  31.54266831 32.55685347
 27.39189727 26.31054753 25.79338026 28.04339369 29.31280426 28.15757348
 30.60236419 30.23967546 30.3135565  31.34789103 31.12624792 32.34192682
 31.82475955 30.94490355 32.91954221 27.25085165 28.0904089  27.82846704
 28.01652786 30.07176401 30.11206276 28.24488743 31.38818978 29.0172801
 30.53519961 31.46207082 33.68521842 32.85237763 32.35535973 27.17697061
 29.21877384 27.29115039 27.98294557 30.19266025 29.00384719 29.3060878
 29.87698673 30.78370856 31.87177476 31.87849121 32.3284939  31.54266831
 34.59865671 27.02920853 25.77994734 27.60682392 29.13817635 28.87623448
 30.01803235 28.8896674  29.89041964 30.32027296 30.05833109 32.7919295
 31.33445812 31.81804309 34.22925152 24.49710386 24.81277739 29.36653592
 29.26578905 28.28518618 30.01803235 30.53519961 31.55610123 30.25982483
 31.9120735  31.72401268 33.37626135 34.00089195 33.38297781 34.04790715
 26.54562356 28.61429262 26.60607168 28.72847241 29.33295363 29.64862716
 29.29937134 30.56206545 30.45460212 32.31506099 31.36132395 33.4165601
 32.88595992 33.24193219 26.37771211 26.2030842  26.4112944  26.87473
 29.06429531 30.65609586 29.08444468 31.25386062 30.9046048  31.22027833
 30.11877922 32.07998496 31.56953415 33.59118801 27.16353769 25.69934985
 27.2105529  28.41951534 29.14489281 27.64040621 31.13296438 29.82325506
 29.29937134 30.86430606 31.92550642 31.64341518 32.25461286 32.75834721
 33.81283112 25.72621568]",68675.70040463563,6087.0,0.9699621549999999,188.50257360298838,47.658125000000005,6323.160698602988,1.0387975519308343,0,9.599999999999994,74.0
Reactive,2025-06-15 17:15:00+00:00,1035,9.599999999999994,30.086321280853305,29.999494922357744,35.43821395948632,"[24.91352426 27.82846704 27.57324163 29.54788029 29.02399656 31.08594917
 30.50161732 32.05311912 32.14043308 31.31430874 31.96580517 32.6643168
 33.03372199 26.42472731 28.74862178 26.78069959 27.40533018 26.7941325
 28.30533555 30.09862984 31.97923809 31.09266563 30.81729085 33.39641072
 32.93969158 31.2404277  32.36879265 26.69338563 26.7471173  27.74115308
 29.20534093 29.353103   30.15907796 30.40087045 30.7769921  30.34713879
 31.15983021 31.4486379  31.74416205 32.22103057 33.02028908 27.04264145
 25.40382569 28.80235345 27.06950728 29.41355113 28.634442   28.58071033
 31.33445812 31.98595454 32.18744828 31.58968352 29.77623986 32.61058514
 32.85909408 32.76506367 25.97472463 26.11577024 27.8016012  28.17100639
 29.48071571 29.18519155 29.353103   31.58296706 31.77774434 31.28744291
 31.69714685 33.51059051 32.49640535 35.43821396 27.31801623 28.85608511
 26.02845629 28.83593574 27.95607974 29.3060878  28.39936597 29.91056902
 29.29937134 30.83072377 33.15461824 32.03296975 32.97999033 34.59865671
 27.37846435 27.23741873 27.22398581 27.55980872 28.87623448 28.8896674
 28.52697867 31.07923271 29.93071839 32.38894202 30.91803772 31.76431143
 33.55088926 32.79864596 33.83969695 26.20980066 25.08815217 27.90234807
 26.80084896 28.39936597 29.50758154 29.27250551 31.30087583 30.07848047
 31.44192144 32.65088389 31.53595186 33.96730966 34.82029982 25.94114234
 25.31651174 27.9627962  29.33295363 29.36653592 28.27846972 29.87698673
 30.09191338 31.26057708 31.22027833 31.60311644 31.93222288 31.47550373
 32.58371931 27.24413519 27.92921391 27.38518081 29.353103   29.00384719
 29.42698404 30.81057439 29.38668529 30.89117189 29.26578905 31.4486379
 31.74416205 33.69865134 34.64567191 25.90084359 25.8672613  27.90234807
 26.98890978 29.80982215 28.39936597 27.89563162 30.63594648 29.74265757
 31.43520499 30.09862984 32.90610929 32.13371662 33.47029176 35.02179356
 27.08965665 28.92996615 27.04935791 27.90906453 27.92921391 28.61429262
 28.82250282 29.10459406 31.66356456 31.44192144 31.54266831 32.07998496
 34.83373274 32.25461286 25.994874   28.66802429 26.53219064 28.46653055
 28.27846972 28.3456343  30.15236151 32.70461555 29.53444737 30.64266294
 30.56206545 32.28819515 34.28298318 32.46282306 26.7941325  26.97547687
 26.80756542 28.20458868 29.97101714 29.04414594 28.15757348 31.03221751
 29.75609048 32.18073183 33.16805115 32.25461286 31.81804309 32.48968889
 32.38222557 26.56577293]",68539.03647722283,6074.48,0.9699722636479999,188.04958734540742,47.658125000000005,6310.187712345407,1.0388029448356744,0,9.599999999999994,74.0
Reactive,2025-06-15 17:16:00+00:00,1036,9.599999999999994,30.022942848238035,29.933740798452526,35.471796249529845,"[26.09562087 27.80831766 25.98815754 29.23892322 26.99562624 29.48071571
 30.99863522 31.83819247 31.76431143 33.0001397  32.93297512 32.78521305
 35.47179625 27.14338832 27.8016012  26.80756542 27.74115308 28.24488743
 28.86280157 29.59489549 30.4411692  31.16654667 30.21952609 32.88595992
 33.2889474  32.93969158 34.37029714 25.87397776 27.57324163 28.51354575
 28.82921928 28.44638117 28.21130514 30.03818172 28.92324969 31.30087583
 30.44788566 31.43520499 32.61058514 33.92701091 34.17551985 27.74786954
 26.57248939 25.7060663  26.25681586 27.78145183 29.72250819 28.60757616
 29.87027027 30.47475149 29.79638923 30.87773897 32.46282306 34.15537048
 33.18148407 34.49790984 26.63965397 25.44412444 28.66802429 27.74115308
 28.56056096 28.39936597 29.97101714 31.81804309 31.3210252  31.84490892
 30.3135565  30.87773897 34.77328462 31.66356456 27.42547956 29.72922465
 27.69413788 26.82771479 28.01652786 27.47921122 30.53519961 30.3135565
 30.86430606 31.56953415 32.17401537 32.03968621 32.44939015 34.13522111
 26.73368438 28.2180216  26.78069959 29.17175864 27.17025415 29.7695234
 30.66952877 29.29265488 30.4411692  30.93147064 30.95162001 31.17997958
 32.98670679 33.24864865 34.97477836 26.39786148 28.31876847 26.36427919
 28.27846972 30.47475149 30.85087314 30.41430337 30.05833109 29.34638655
 31.34117457 31.55610123 32.18744828 32.43595723 34.82029982 26.80084896
 25.59188652 27.84861641 28.61429262 30.1053463  27.9627962  29.29937134
 30.62251357 30.99863522 30.91132126 33.23521573 32.35535973 32.91954221
 32.48968889 27.74786954 25.23591424 25.88741067 27.98294557 27.47249476
 28.41951534 29.88370319 29.46056633 30.1859438  31.11953146 33.10760303
 31.38147332 33.27551448 33.91357799 25.65233464 25.80009672 27.5463758
 29.28593842 26.1224867  27.03592499 28.67474074 29.66206007 31.51580248
 32.25461286 30.49490087 31.76431143 31.58296706 34.64567191 32.69118263
 24.8597926  26.94861104 28.04339369 29.70907528 29.42698404 29.55459674
 29.8501209  30.17251088 32.03968621 30.83744022 31.21356187 32.05311912
 32.67103326 33.56432218 25.67920047 26.67323626 28.88295094 28.00309494
 28.82250282 28.91653323 29.28593842 29.98445006 28.41279888 30.35385525
 31.48222019 31.05908334 32.77178013 34.16208694 26.2500994  26.85458062
 26.78069959 27.33144914 28.30533555 28.19787223 29.90385256 30.03146526
 30.5217667  31.5292354  32.18744828 31.29415937 31.80461018 32.25461286
 32.4561066  27.47249476]",68326.9975930652,6054.900000000001,0.96998492995,187.36192907153054,47.658125000000005,6289.920054071531,1.0388148531060017,0,9.599999999999994,74.0
Reactive,2025-06-15 17:17:00+00:00,1037,9.599999999999994,30.060755369559782,29.974509698565363,36.009112890226206,"[27.13667186 29.7695234  27.79488475 28.90310032 30.29340712 31.67699747
 30.37400462 30.38743754 31.25386062 31.02550105 32.55685347 32.10685079
 34.39716297 26.45159314 26.89487937 28.89638386 28.43294826 28.23817097
 30.19937671 30.76355919 30.57549836 31.55610123 32.37550911 30.8575896
 31.94565579 33.1277524  33.22178282 26.06875504 27.26428456 27.23741873
 28.8090699  27.52622643 31.70386331 30.49490087 29.1784751  30.26654129
 30.11206276 32.56356993 30.03146526 32.40237494 31.0657998  27.25085165
 26.33741336 27.8016012  27.37174789 30.94490355 30.01131589 28.92996615
 29.10459406 30.58221482 31.28744291 31.69043039 31.23371125 31.87177476
 32.52327118 33.15461824 26.1224867  27.56652517 28.69489012 29.44713342
 28.78220407 30.05161464 30.50833378 29.89041964 31.56953415 32.79864596
 30.89117189 32.50983827 32.6643168  33.30909677 26.88144646 26.02173983
 29.60161195 27.91578099 28.2986191  27.76801891 28.68817366 31.21356187
 30.32698941 30.25982483 31.7844608  30.81729085 31.71729622 32.38894202
 26.90159583 27.84861641 27.30458331 27.29115039 27.79488475 28.83593574
 28.62772554 29.59489549 30.44788566 28.68817366 33.47700822 33.0807372
 33.07402074 32.30162807 33.42327656 26.96204395 27.30458331 27.66055559
 27.37846435 24.5709849  29.61504487 28.92996615 31.25386062 31.49565311
 31.4486379  33.38969427 34.43074526 30.72326044 32.76506367 25.41725861
 27.81503412 29.10459406 28.473247   28.58071033 28.85608511 29.54116383
 29.27922197 30.84415668 30.63594648 33.06730428 33.57775509 32.58371931
 33.42327656 26.6665198  27.15682123 27.84189995 28.84936865 29.32623717
 28.47996346 28.19115577 28.25160389 30.27325775 31.96580517 31.72401268
 32.00610392 33.65163613 33.44342593 27.45234539 28.0904089  27.76801891
 27.95607974 25.95457525 29.353103   29.11131052 30.64266294 30.48146795
 31.5762506  31.92550642 31.79117726 31.68371393 30.75012627 34.48447692
 27.62025684 27.27771748 25.2426307  29.72250819 29.21205739 30.27997421
 30.94490355 30.84415668 33.26879802 30.16579442 32.50312181 31.61654935
 32.27476224 34.43074526 26.2500994  27.27771748 28.0098114  27.19040352
 30.81057439 29.74937403 30.79042502 28.83593574 30.5687819  31.1934125
 29.60161195 31.8650583  32.17401537 32.61058514 24.92695718 26.87473
 28.54041158 28.72847241 29.53444737 28.0098114  29.98445006 28.83593574
 29.12474343 28.98369781 29.89041964 31.35460749 31.98595454 33.30238031
 36.00911289 27.29115039]",68453.50316439923,6067.04,0.969977528192,187.78531673566067,47.658125000000005,6302.483441735661,1.0388069704066003,0,9.599999999999994,74.0
Reactive,2025-06-15 17:18:00+00:00,1038,9.599999999999994,30.004000977172986,29.915740690989196,34.63223899844178,"[28.6814572  26.63965397 28.98369781 28.20458868 31.83147601 28.41279888
 29.99788297 30.53519961 31.80461018 31.03893396 30.66281232 32.96655741
 34.12178819 27.74786954 28.50682929 27.86204933 26.84114771 27.47249476
 29.67549299 30.95162001 30.13892859 29.04414594 30.65609586 31.67028102
 32.60386868 33.09417011 33.73895008 27.19711998 28.02324432 28.05682661
 29.15832572 28.86951803 28.36578368 29.70907528 30.67624523 31.13296438
 28.87623448 32.52998764 31.87849121 32.19416474 34.2158186  26.04860566
 27.98966203 26.38442856 27.87548224 27.60010746 29.31280426 28.54041158
 28.44638117 29.38668529 31.28072645 32.12700016 30.64266294 32.03968621
 33.80611466 33.36954489 25.8672613  29.02399656 27.37846435 26.94861104
 28.02324432 28.13070765 31.0657998  28.76877116 31.52251894 32.14043308
 31.60983289 31.77774434 33.22178282 33.07402074 26.18965128 27.36503143
 26.37771211 29.74937403 28.04339369 28.30533555 30.99191876 30.58893128
 31.11953146 30.77027564 31.3210252  33.56432218 33.71880071 33.86656279
 24.86650905 27.09637311 28.04339369 27.9627962  28.60757616 29.21205739
 30.09862984 31.65013164 29.42026758 30.07176401 32.48297244 32.79864596
 32.04640267 30.9852023  33.42999301 24.43665574 26.11577024 27.93593036
 27.78145183 29.58146258 29.87698673 30.62251357 28.89638386 29.99788297
 32.06655204 32.52327118 33.4635753  31.79117726 34.632239   26.99562624
 27.23741873 28.13070765 28.57399387 27.77473537 28.37921659 30.89788835
 31.56281769 28.82921928 31.30759228 29.89041964 33.00685616 33.38297781
 33.55088926 26.89487937 28.17100639 27.57995809 29.07772823 29.62847778
 30.53519961 30.27325775 28.02996078 28.54041158 30.75012627 32.38894202
 30.47475149 33.98745903 32.02625329 26.01502337 25.39710924 27.96951265
 29.82325506 26.86801354 29.77623986 28.6814572  30.66952877 29.28593842
 31.31430874 30.92475418 31.87177476 33.34939552 32.49640535 33.45014239
 27.81503412 27.39861372 26.44487669 29.2254903  28.2180216  29.91056902
 32.57700285 30.42101983 30.3605717  31.77774434 32.01282038 32.4561066
 32.35535973 31.99938746 25.50457256 27.72772017 28.45981409 28.67474074
 27.48592768 28.89638386 29.97101714 29.84340444 29.94415131 30.39415399
 30.95162001 31.91878996 30.63594648 33.94044382 27.2575681  26.15606899
 27.72100371 27.07622374 29.67549299 29.38668529 29.00384719 29.25907259
 29.56802966 30.32698941 31.64341518 32.26804578 32.77849659 32.82551179
 33.34939552 23.12022997]",68263.62566922996,6049.54,0.969987728942,187.17807332907978,47.658125000000005,6284.37619832908,1.038818852066286,0,9.599999999999994,74.0
Reactive,2025-06-15 17:19:00+00:00,1039,9.599999999999994,30.027381477930547,29.941330396002364,35.15612272312073,"[27.87548224 26.47845898 28.634442   28.39936597 30.1859438  29.10459406
 30.44788566 32.40237494 29.93743485 31.48222019 32.44267369 34.30313256
 34.65910483 25.90084359 26.14263608 28.7620547  28.74862178 28.07025952
 31.08594917 28.64787491 30.17922734 29.83668798 29.66206007 32.42252431
 32.56356993 32.3284939  32.79864596 24.45008866 27.12323894 27.90906453
 27.94936328 28.76877116 29.17175864 29.84340444 29.87027027 30.54863253
 33.30909677 30.91803772 33.16133469 31.6568481  33.0001397  26.18965128
 26.30383107 29.18519155 28.09712536 27.20383644 27.57324163 29.87698673
 27.30458331 31.10609854 29.87027027 29.96430068 31.6568481  32.18744828
 32.83222825 32.12700016 26.78069959 28.2180216  28.69489012 29.74265757
 28.3456343  30.29340712 29.5613132  29.47399925 30.25310838 30.74340981
 31.60311644 32.05983558 33.14790178 33.10088657 25.31651174 25.46427382
 26.3306969  28.15757348 29.66877653 28.38593305 29.64862716 32.35535973
 32.60386868 30.97848584 30.3605717  32.70461555 31.58968352 30.50161732
 25.48442319 26.63965397 29.02399656 27.9627962  28.23817097 29.03742948
 28.64115845 29.52101445 30.11206276 33.6717855  31.54266831 32.73148138
 33.53745634 33.67850196 31.84490892 25.87397776 27.07622374 27.94936328
 29.00384719 30.25310838 29.42698404 29.88370319 30.65609586 30.32698941
 32.58371931 32.93297512 31.71057976 33.14118532 33.03372199 24.42993928
 27.53294288 27.29115039 27.79488475 30.08519693 28.15757348 29.28593842
 30.33370587 29.514298   30.46803503 32.38222557 33.20163344 35.10910752
 34.56507442 26.08890441 26.85458062 26.82771479 28.33220139 28.56727742
 29.95758422 30.30012358 29.8501209  30.60908065 29.25235613 31.45535436
 31.62998227 33.82626404 32.67774972 25.06128634 25.92099296 27.12323894
 28.25832035 29.44713342 28.41279888 30.72326044 27.57324163 29.93071839
 32.24789641 30.29340712 31.15983021 32.16729891 34.04790715 33.49715759
 28.66130783 28.58742679 29.25235613 27.91578099 28.17100639 28.70832303
 30.83072377 28.39264951 30.61579711 31.51580248 32.30162807 31.7374456
 32.0732685  34.46432755 26.17621837 26.24338295 27.74115308 28.97698136
 29.514298   30.36728816 30.51505024 31.26057708 30.81729085 30.82400731
 32.37550911 29.98445006 32.67103326 32.06655204 26.7941325  26.16950191
 26.62622105 28.69489012 28.0904089  28.1374241  29.06429531 28.74190532
 30.39415399 32.59043576 31.99938746 34.14193756 32.83222825 35.15612272
 34.48447692 25.07471925]",68341.84747256446,6057.16,0.969983663672,187.4400142619197,47.658125000000005,6292.2581392619195,1.038813262199103,0,9.599999999999994,74.0
Reactive,2025-06-15 17:20:00+00:00,1040,9.599999999999994,29.829922331475917,29.734463489334257,34.377013594111006,"[26.49860835 27.51950997 28.07697598 29.49414862 30.37400462 29.95086777
 30.65609586 34.10163882 29.514298   33.79939821 32.9531245  33.48372468
 33.45014239 25.20904841 27.72100371 26.63293751 29.24563968 28.7620547
 30.48146795 30.47475149 27.61354038 29.71579174 31.34789103 31.14639729
 30.11877922 32.36207619 32.86581054 24.39635699 26.50532481 26.93517812
 28.07025952 29.1784751  29.12474343 28.62772554 28.72175595 30.21952609
 30.1859438  32.30834453 31.69043039 32.83222825 32.49640535 25.71278276
 24.91352426 26.42472731 27.78145183 27.33144914 28.86280157 28.634442
