policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 30.60908065 28.54712804 29.15832572 31.66356456 31.97252163 34.26955027
 32.85909408 32.17401537 27.15682123 25.98815754 29.58146258 27.88891516
 29.42026758 28.39936597 28.76877116 30.1053463  30.75684273 30.16579442
 32.1202837  34.37701359 32.15386599 32.89939283 25.30979528 27.99637849
 27.74115308 26.51875772 28.60085971 28.74862178 29.94415131 29.8971361
 31.80461018 29.66206007 32.92625866 31.79117726 31.95237225 31.77102789
 25.00755467 26.00830692 26.61278814 27.71428725 29.45384987 28.17100639
 28.92996615 27.9627962  29.97101714 32.2814787  33.06058782 31.61654935
 33.09417011 32.71804847 33.38969427 26.02845629 27.2105529  28.20458868
 30.38072108 28.93668261 28.99713073 31.4016227  30.85087314 30.41430337
 30.68296169 30.27997421 32.85237763 32.4090914  34.25611735 25.48442319
 26.84114771 27.19040352 26.87473    28.58071033 28.92324969 29.88370319
 29.62176132 31.112815   30.89117189 31.58968352 32.9531245  34.26283381
 31.23371125 26.90831229 28.17100639 26.82099833 28.84936865 29.2254903
 29.31952071 26.88144646 28.05682661 29.67549299 30.93818709 32.50983827
 31.81132663 31.97923809 33.40312718 25.22919779 24.92024072 25.3232282
 26.46502606 27.23741873 28.64787491 29.28593842 27.98966203 29.88370319
 29.91728548 31.88520767 31.63669873 30.86430606 30.9046048  33.12103595
 26.06203858 27.17025415 26.47845898 27.48592768 30.9046048  28.52026221
 31.34789103 31.15311375 30.84415668 31.20684541 33.1277524  30.99863522
 33.76581592 33.10088657 25.72621568 25.57173714 26.60607168 26.27024878
 27.62025684 29.3060878  31.6568481  29.2254903  32.15386599 29.24563968
 32.21431412 32.88595992 32.19416474 33.34939552 24.64486594 27.80831766
 25.75308151 28.74862178 28.45309763 30.60908065 29.83668798 29.18519155
 33.02028908 31.82475955 31.55610123 32.86581054 31.62998227 33.1277524
 32.43595723 26.77398313]",67681.22815218584,5995.5599999999995,0.969999901432,185.43031881222032,47.658125000000005,6228.64844381222,1.0388768428323993,0,9.599999999999994,74.0
Reactive,2025-06-15 17:21:00+00:00,1041,9.599999999999994,29.882642039313716,29.790948901187466,34.90089731878996,"[27.07622374 28.0098114  27.93593036 28.99041427 30.17922734 28.47996346
 28.31205201 30.7769921  30.57549836 31.62326581 32.05311912 33.09417011
 31.46207082 28.88295094 25.16874966 27.53965934 27.16353769 29.54788029
 29.10459406 32.20759766 28.99041427 29.62176132 31.112815   29.76280694
 30.76355919 32.83894471 33.49044114 27.04935791 27.41204664 29.44713342
 26.62622105 27.71428725 29.61504487 28.08369244 29.54116383 29.31280426
 31.28072645 29.83668798 32.30162807 31.23371125 32.23446349 27.44562893
 25.54487131 28.45981409 26.86801354 28.05682661 28.56727742 28.44638117
 29.64862716 31.40833915 31.79789372 31.34117457 31.74416205 32.93297512
 32.33521036 32.38894202 27.41204664 28.21130514 26.14935253 28.54041158
 29.3060878  28.71503949 30.24639192 28.3456343  29.82997152 32.40237494
 29.35981946 31.34789103 32.26132932 34.61880608 26.31726398 27.72772017
 28.39264951 28.44638117 28.80235345 28.90310032 29.1784751  28.91653323
 29.95086777 29.94415131 30.87102251 31.66356456 31.85162538 32.20759766
 26.64637043 27.45234539 28.2986191  26.35084627 27.01577562 26.51204127
 31.07251625 30.09191338 31.54938477 29.09116114 31.3210252  31.77774434
 32.79864596 34.90089732 34.68597066 25.94114234 26.74040084 26.02173983
 28.54712804 28.66802429 28.45309763 29.57474612 28.9702649  30.52848316
 31.0657998  32.08670141 32.00610392 33.60462092 33.90686153 27.13667186
 27.8016012  28.3456343  26.92846166 29.74937403 29.72250819 28.62100908
 29.67549299 31.24714416 30.14564505 32.10013433 31.97923809 31.71057976
 32.99342324 25.3702434  28.26503681 25.22919779 25.71278276 28.9702649
 29.84340444 30.17251088 29.35981946 30.56206545 32.47625598 32.40237494
 31.56953415 32.60386868 34.11507173 26.44487669 27.08965665 28.49339638
 26.78741604 27.57995809 27.98966203 29.34638655 30.60908065 29.82997152
 31.7844608  31.22027833 31.44192144 32.81879534 34.35014776 31.71729622
 26.18965128 29.05757885 28.41951534 29.25235613 27.31129977 28.82250282
 30.56206545 31.58296706 30.38072108 30.3135565  31.91878996 32.73148138
 33.81954758 33.23521573 27.45234539 28.95683198 26.14935253 27.98294557
 28.2986191  28.78892053 29.66206007 30.79042502 31.51580248 32.14714954
 30.77027564 30.58893128 31.53595186 34.01432486 25.80009672 26.88144646
 29.03742948 27.23070227 30.97176938 28.45981409 29.6419107  28.74190532
 29.52101445 30.54191607 31.2404277  31.93222288 31.87849121 33.10088657
 34.45761109 25.14860029]",67857.60720672799,6012.379999999999,0.969999233678,185.9547937322841,47.658125000000005,6245.992918732283,1.0388553149887871,0,9.599999999999994,74.0
Reactive,2025-06-15 17:22:00+00:00,1042,9.599999999999994,29.776860940682848,29.68059749610445,34.672537746494,"[26.52547418 28.05682661 27.64712267 29.60161195 28.66130783 29.26578905
 30.40087045 31.67028102 32.94640804 31.58968352 31.4486379  32.82551179
 32.75834721 27.0829402  26.72696792 28.40608242 28.28518618 28.28518618
 29.55459674 31.5762506  29.44041696 29.33295363 29.70235882 31.36132395
 30.72326044 32.67103326 33.73895008 25.57173714 25.95457525 28.54041158
 29.69564236 29.81653861 28.62772554 29.41355113 30.27997421 30.66281232
 30.71654398 31.71057976 31.46878728 31.35460749 33.09417011 24.73217989
 25.74636505 26.15606899 27.13667186 29.07101177 29.52773091 28.60757616
 30.38072108 30.25982483 30.73669335 31.58296706 29.55459674 32.43595723
 32.2814787  33.13446886 27.3381656  26.33741336 26.3306969  27.754586
 28.72847241 28.70832303 28.25160389 31.112815   30.62923003 31.98595454
 30.21952609 32.42924077 32.05311912 33.56432218 27.66055559 27.89563162
 28.21130514 28.0904089  28.35235076 28.23817097 28.81578636 29.12474343
 29.86355381 30.3135565  33.10760303 32.78521305 34.67253775 32.05311912
 24.85307614 27.60010746 28.94339907 29.08444468 27.5463758  28.79563699
 29.62847778 29.99116651 29.76280694 29.86355381 30.26654129 31.14639729
 30.93818709 31.112815   34.06134007 24.83292676 27.0023427  27.01577562
 27.99637849 27.73443662 29.19190801 29.59489549 29.14489281 30.88445543
 31.84490892 30.9852023  32.05311912 33.38297781 31.58296706 26.1224867
 27.53965934 28.64787491 27.39861372 27.56652517 29.31952071 29.14489281
 31.05908334 29.82325506 30.5217667  31.24714416 30.46131858 32.47625598
 33.2889474  26.85458062 25.81352963 26.96876041 28.47996346 28.30533555
 28.58071033 26.98219333 31.10609854 30.21280963 28.67474074 29.74937403
 32.11356725 32.26804578 33.70536779 27.05607436 26.92846166 27.25085165
 28.89638386 26.69338563 29.23220676 29.92400193 29.50086508 30.48818441
 29.89041964 32.21431412 31.36132395 31.4016227  32.44267369 33.42999301
 24.96053947 27.02920853 28.64787491 29.05086239 30.11206276 29.19862447
 29.02399656 29.49414862 30.03146526 30.57549836 31.16654667 31.94565579
 33.85984633 31.43520499 26.86129708 26.2500994  27.00905916 27.84189995
 27.64712267 29.48071571 29.7695234  30.71654398 29.62176132 29.12474343
 30.39415399 32.1202837  31.5292354  34.0882059  24.77247864 27.6269733
 25.63890172 29.40011821 28.39936597 27.82846704 27.95607974 31.0657998
 30.96505293 30.25982483 30.91803772 32.46282306 33.02700553 33.66506905
 34.47776046 27.51950997]",67503.70596314855,5979.5199999999995,0.969997902848,184.94693590119914,47.658125000000005,6212.125060901199,1.0389002898060713,0,9.599999999999994,74.0
Reactive,2025-06-15 17:23:00+00:00,1043,9.599999999999994,29.80541830191185,29.711661114394712,34.65910483047659,"[28.09712536 26.85458062 28.43294826 28.45309763 28.36578368 28.48667992
 30.46803503 30.84415668 31.07923271 31.83819247 33.44342593 32.6643168
 32.77849659 26.02845629 26.77398313 27.49264414 26.65980334 28.23817097
 28.0904089  31.5292354  28.8090699  31.51580248 31.48222019 31.6568481
 31.8650583  30.67624523 33.57775509 26.00159046 25.67920047 25.77323088
 29.62176132 30.99863522 30.40758691 29.46728279 30.15236151 29.09116114
 31.84490892 31.7374456  30.84415668 29.81653861 33.19491698 24.51725324
 26.4583096  26.41801085 29.0172801  27.50607705 29.34638655 30.62923003
 30.01131589 29.85683735 30.50833378 33.20163344 30.50833378 33.69865134
 30.99191876 33.06730428 27.00905916 27.65383913 28.18443931 27.31801623
 27.79488475 30.63594648 29.33967009 29.05086239 30.91803772 31.43520499
 33.63820321 32.89939283 33.30909677 34.65910483 27.38518081 26.20980066
 26.33741336 28.23145452 28.6814572  28.04339369 29.12474343 30.04489818
 29.65534361 29.80310569 31.10609854 29.9777336  32.01282038 31.81804309
 27.44562893 26.39114502 28.0904089  27.98294557 27.93593036 28.15757348
 29.89041964 30.30684004 30.88445543 32.46282306 33.51730697 30.93818709
 31.81804309 33.66506905 32.62401805 27.86204933 27.71428725 26.10233733
 28.71503949 27.51950997 28.68817366 28.11055827 29.49414862 31.20012896
 31.21356187 32.14043308 32.15386599 31.96580517 33.40984364 26.31726398
 26.31054753 26.98219333 27.89563162 30.13221213 30.15236151 26.39786148
 28.90310032 30.05161464 32.35535973 31.03893396 30.49490087 30.76355919
 32.27476224 26.18965128 26.06875504 26.75383375 27.45906185 27.17697061
 29.05086239 29.58817903 31.00535167 30.87102251 30.92475418 31.08594917
 32.1202837  32.68446618 32.79864596 27.49936059 26.72025146 25.80009672
 28.41951534 27.20383644 27.8821987  29.31952071 30.57549836 31.112815
 30.93147064 31.22699479 32.33521036 30.85087314 33.13446886 32.46953952
 26.50532481 27.57324163 26.51204127 28.56056096 28.64787491 29.62176132
 27.68742142 28.3456343  29.77623986 31.46878728 31.83147601 33.40312718
 31.76431143 33.64491967 25.58517006 27.06279082 27.3381656  30.08519693
 28.95011552 27.87548224 30.49490087 29.27250551 30.47475149 31.34789103
 32.68446618 32.70461555 32.68446618 32.05983558 26.56577293 28.03667723
 27.55980872 27.13667186 27.12323894 27.29115039 28.02996078 30.232959
 29.07772823 31.01206813 32.4090914  33.32924614 31.32774166 31.09938209
 33.99417549 27.56652517]",67599.2474708763,5988.77,0.9699993694355,185.2237042280958,47.658125000000005,6221.651829228096,1.0388864206219468,0,9.599999999999994,74.0
Reactive,2025-06-15 17:24:00+00:00,1044,9.599999999999994,29.92001273337633,29.833296168932346,35.45164687550373,"[28.00309494 28.49339638 28.27846972 30.3135565  28.77548761 29.95758422
 30.47475149 31.55610123 30.21952609 31.30087583 33.25536511 34.99492773
 33.47700822 26.46502606 27.64040621 28.66130783 27.98294557 27.17697061
 28.5538445  31.98595454 28.65459137 31.00535167 29.17175864 30.75012627
 31.03893396 32.65088389 35.45164688 24.94710655 28.90981678 29.20534093
 27.23741873 27.38518081 29.91728548 29.353103   29.46056633 29.71579174
 32.52327118 31.96580517 31.70386331 32.872527   33.55088926 25.994874
 25.994874   26.75383375 27.4187631  29.52773091 27.29115039 28.70832303
 30.3605717  30.40087045 31.38818978 31.01206813 32.48297244 33.21506636
 32.70461555 33.51059051 25.2426307  27.35831498 28.43966471 27.6739885
 27.15010478 29.32623717 29.31952071 30.67624523 28.87623448 30.43445274
 30.68296169 33.71208425 32.26132932 33.38297781 25.74636505 28.58742679
 25.67920047 27.72100371 28.0098114  29.64862716 29.91056902 28.53369513
 29.69564236 30.75012627 32.76506367 31.16654667 31.95908871 32.97327387
 28.02324432 26.51204127 27.04264145 28.50011284 27.62025684 27.1299554
 30.79042502 29.23220676 30.49490087 32.42924077 32.94640804 31.01878459
 32.12700016 32.91954221 32.51655473 26.70010209 26.63293751 27.0023427
 30.29340712 28.29190264 29.37325238 28.88295094 29.41355113 29.93071839
 30.34713879 31.83819247 34.20910214 32.24789641 30.79714148 27.72100371
 28.21130514 28.97698136 27.35831498 28.90310032 31.0657998  30.5687819
 29.32623717 29.31952071 31.30087583 33.99417549 31.9120735  32.75834721
 32.77849659 26.23666649 25.1956155  27.06950728 27.2575681  28.31876847
 29.19862447 29.12474343 30.69639461 31.79117726 29.23892322 30.78370856
 32.20759766 32.50312181 32.3284939  25.74636505 26.68666917 27.25085165
 27.50607705 29.25235613 27.19711998 29.31952071 30.27997421 30.6493794
 30.5217667  31.7374456  31.67028102 32.11356725 33.71880071 32.96655741
 28.0904089  26.10233733 28.86280157 28.18443931 29.77623986 27.24413519
 29.07772823 31.01878459 30.34713879 32.14714954 31.07251625 32.2814787
 31.67028102 34.8404492  26.84114771 28.46653055 27.9627962  28.11055827
 27.57995809 29.26578905 31.54266831 29.68220945 29.34638655 32.10013433
 30.84415668 34.25611735 32.42252431 31.73072914 26.52547418 25.94114234
 25.38367632 27.64040621 27.8821987  27.89563162 30.25310838 29.87698673
 30.15907796 29.05757885 30.19937671 31.79789372 32.54342056 32.95984095
 33.26879802 26.89487937]",67982.63460078387,6024.99,0.9699968774994999,186.3598916939618,47.658125000000005,6259.0080166939615,1.0388412290632785,0,9.599999999999994,74.0
Reactive,2025-06-15 17:25:00+00:00,1045,9.599999999999994,29.787607003855687,29.694937133953037,33.96059319757133,"[27.99637849 27.56652517 28.50682929 29.89041964 28.75533824 28.99713073
 30.46803503 30.50161732 31.22699479 31.46878728 31.81132663 33.22849927
 32.12700016 26.96876041 28.08369244 28.72847241 29.54116383 30.11206276
 28.86951803 28.25832035 30.70311106 28.94339907 31.13968083 30.81057439
 31.97923809 30.62251357 33.77253237 26.24338295 26.43144377 27.97622911
 28.67474074 27.22398581 28.78892053 29.33967009 30.50833378 30.22624254
 29.99788297 30.75684273 32.56356993 31.51580248 31.09266563 26.30383107
 28.37921659 27.17697061 28.33220139 27.59339101 26.81428188 28.50682929
 28.50682929 29.07772823 30.68967815 31.50236957 32.55013702 31.6568481
 33.36282843 33.01357262 27.68742142 26.30383107 29.08444468 29.41355113
 27.62025684 28.23817097 30.25982483 29.87698673 31.05236688 30.0247488
 29.90385256 32.89267637 32.57028639 33.18148407 27.49936059 25.96129171
 28.76877116 27.70757079 27.66727204 28.70832303 28.27175326 30.25982483
 31.69714685 31.26057708 30.88445543 30.82400731 31.42177207 33.20163344
 25.26278008 26.27696524 27.40533018 27.49264414 26.68666917 26.29711461
 28.37250013 30.11206276 30.1859438  30.25982483 31.11953146 31.74416205
 32.31506099 31.73072914 33.93372737 27.66055559 27.64040621 28.68817366
 27.27100102 26.72696792 29.0978776  28.62100908 30.40087045 30.9046048
 31.3210252  31.6568481  31.92550642 31.9120735  33.9605932  26.06875504
 28.92996615 27.05607436 28.16428994 27.41204664 27.51279351 30.06504755
 28.58742679 29.27922197 31.48893665 31.87849121 31.26729354 33.24193219
 33.6247703  25.49785611 28.71503949 26.74040084 28.27175326 28.37921659
 27.72100371 28.4262318  29.89041964 32.60386868 29.93071839 32.81207888
 31.69043039 33.18820053 30.79714148 26.55234001 27.23741873 28.23145452
 28.25832035 27.15682123 27.43219601 27.70085433 31.73072914 30.79042502
 31.64341518 30.40087045 31.83819247 31.07923271 33.3359626  33.91357799
 25.85382838 26.82099833 30.38743754 28.8896674  29.74265757 28.94339907
 31.05236688 29.53444737 31.89192413 31.0657998  31.56281769 31.1934125
 31.34117457 31.30759228 26.23666649 25.42397507 27.82175058 26.1224867
 27.86204933 30.40758691 28.69489012 28.31876847 30.49490087 32.20759766
 31.97923809 31.99938746 32.14714954 32.38222557 25.9142765  26.71353501
 26.94861104 28.20458868 27.89563162 30.68296169 29.74265757 32.08670141
 29.59489549 29.34638655 30.83744022 31.68371393 31.69714685 33.82626404
 32.77178013 27.70085433]",67539.6579920996,5983.79,0.9699986861795,185.07402554641067,47.658125000000005,6216.522150546411,1.0388937697590341,0,9.599999999999994,74.0
Reactive,2025-06-15 17:26:00+00:00,1046,9.799999999999994,30.52603586878844,30.4732521537442,36.94269935939916,"[27.67193506 28.52100729 29.57717031 30.19844268 29.94993373 29.72213386
 32.04845372 30.68855754 31.05441794 30.50217583 32.91133201 34.21600398
 34.67160371 27.38891098 27.91354098 26.65028717 29.90851557 29.31485531
 30.02586702 29.68761873 30.7023636  32.44882925 34.42999779 30.48146676
 32.8837199  32.10367793 34.5887674  28.36223769 26.07733598 29.17679479
 28.12063176 29.05254031 29.83258228 30.32960018 30.28127899 30.41933952
 31.22699359 32.50405346 30.66094544 33.95368898 33.41525293 25.68386349
 28.03089242 26.49151756 27.33368677 30.15702452 29.15608571 29.80497018
 29.52884913 32.62830793 31.33053899 31.89658714 33.06319859 31.39956925
 32.86991385 34.63018555 25.96688756 24.87620941 28.79712834 27.49245637
 27.6305169  30.55740004 30.21915176 31.09583609 32.29005964 32.02084162
 32.90442898 33.33241661 34.13316766 33.97439806 26.60196598 28.58313453
 28.56242545 31.18557544 30.06728518 30.26056991 29.22511597 31.26150873
 32.81468964 31.64117517 31.28912083 31.06822399 32.7525624  33.11151977
 26.05662691 26.89189309 26.26371769 27.48555335 28.38294676 28.74880716
 28.1551469  30.9646786  31.37195715 32.82159267 33.23577424 32.60069583
 32.66282306 32.49715043 34.0641374  27.7892865  28.63835874 28.47958913
 30.23295781 30.41243649 30.44695162 30.03967307 31.55143583 30.31579412
 32.44192622 32.24173846 33.18055003 34.43690082 36.94269936 28.36223769
 29.44601281 26.26371769 27.46484427 30.52978794 29.1008615  30.21224873
 30.68855754 32.26244754 30.25366689 31.95871438 32.82849569 33.19435609
 33.15293793 26.22920256 29.17679479 28.45888005 28.34843163 29.03183123
 29.96373978 31.2546057  29.232019   30.7299757  31.35815109 34.04342832
 32.29696267 31.59975701 34.52664016 24.61389441 26.26371769 26.04972388
 27.22323835 28.69358295 29.30104926 30.31579412 29.35627347 32.09677491
 31.09583609 31.72401149 32.79398056 32.55237464 33.88465871 34.02271924
 26.62267506 25.94617848 29.19060084 29.43220676 27.84451071 30.12250939
 30.63333333 30.55740004 31.14415728 32.02774464 34.69921582 32.5937928
 35.16171858 34.05723437 26.09804506 27.395814   27.42342611 29.39769163
 30.54359399 31.71020543 30.50217583 30.60572123 31.09583609 32.49715043
 33.76040424 32.98036227 32.18651425 34.0917495  27.26465651 27.77548045
 26.58815993 27.15420808 28.03089242 31.88278109 31.15796333 30.48146676
 30.75758781 32.40741109 30.68855754 31.59975701 31.79994478 34.16768279
 32.27625359 27.58909874]",69341.02560261863,5989.62,0.969999461278,185.2494088020594,45.160000000000004,6220.029408802059,1.0384681179777782,0,9.799999999999994,72.0
Reactive,2025-06-15 17:27:00+00:00,1047,9.799999999999994,30.493122874700603,30.439634415727852,35.506869891760545,"[28.7350011  27.7616744  29.07324939 29.55646123 32.24864148 32.07606583
 30.81971504 31.60666004 31.68259333 33.90536779 32.67662911 34.05723437
 34.16077977 27.58219571 26.24991164 27.18182019 29.08705545 29.59097636
 29.08705545 29.92922465 31.26150873 30.08799426 30.91635741 30.46075768
 32.55237464 33.87775569 34.03652529 27.395814   27.58219571 27.69954716
 28.16895295 27.16801414 29.52884913 29.16989176 31.48240557 30.70926662
 30.41933952 31.29602386 33.04939253 34.08484648 33.44976806 28.35533466
 27.05756572 26.85047493 28.9973161  28.76951624 30.75068478 30.69546057
 28.82474045 31.1234482  30.7299757  29.86019439 32.65592004 32.57998675
 33.49808924 33.09771372 28.14824387 27.47865032 27.58219571 28.63835874
 28.63835874 29.50814005 29.06634637 32.56618069 28.97660702 32.81468964
 34.222907   31.5169207  33.48428319 32.73185332 26.63648111 26.9471173
 26.6848023  27.61671085 27.920444   30.12941241 31.19247846 32.53856859
 30.46075768 30.84042412 32.14509609 32.97345924 33.698277   33.9329799
 25.53199691 26.62267506 27.19562624 29.14918268 28.81093439 29.79116413
 31.36505412 30.35030926 29.95683676 32.40741109 32.77327148 31.66878728
 33.73969516 33.77421029 32.89752596 27.73406229 27.82380163 27.59600177
 26.9747294  30.71616965 28.87306163 30.68855754 31.34434504 31.06132096
 33.47738016 31.29602386 35.12030042 35.09268831 32.79398056 26.00830572
 29.43910979 28.9973161  26.62957809 27.72715927 29.19750387 28.71429203
 31.84826596 31.29602386 31.6756903  31.22699359 32.2003203  35.50686989
 33.44286503 25.69076651 28.67287387 27.23014137 27.85141374 30.44695162
 31.62046609 31.04751491 29.83258228 30.06728518 32.50405346 31.57904793
 33.02178043 33.52570135 33.12532582 28.445074   27.0782748  27.61671085
 28.69358295 28.35533466 30.01206097 28.71429203 29.99135189 31.37886017
 33.26338635 32.68353214 32.57308372 32.41431412 32.14509609 33.39454385
 27.31988072 27.33368677 27.54768058 30.79900596 29.57026729 28.37604374
 31.66878728 31.03370886 30.94396952 30.97848465 32.22793241 33.15293793
 33.48428319 33.39454385 28.11372874 27.34749282 27.86521979 27.34058979
 29.66690965 29.9154186  32.18651425 30.94396952 32.15199912 31.47550254
 29.92232163 32.91133201 32.78017451 31.65498122 27.57529269 25.97379059
 29.80497018 27.74786835 29.1284736  29.26653413 29.48743097 31.79304175
 31.58595096 33.50499227 33.52570135 31.78613872 34.07104042 31.87587806
 33.74659819 27.02995361]",69230.91188959836,5979.88,0.969997975928,184.95760626307583,45.160000000000004,6209.997606263076,1.0384819772743057,0,9.799999999999994,72.0
Reactive,2025-06-15 17:28:00+00:00,1048,9.799999999999994,30.361442563009497,30.302057101833437,34.98223989396951,"[27.8928319  28.30011045 28.97660702 27.45103822 29.73593992 29.48052794
 30.19844268 29.55646123 32.29696267 32.44882925 32.55237464 33.00107135
 32.78017451 27.58219571 28.38984979 30.12941241 27.80999558 28.61074663
 30.24676386 30.38482439 31.42718136 31.79994478 31.91729622 31.59285399
 31.21318754 32.4626353  34.27813121 26.42939032 25.91856638 28.45888005
 28.18966203 26.5536448  29.51504307 30.16392755 32.37289596 31.08203004
 30.26747294 32.98036227 33.06319859 32.55927767 33.13222885 26.74002651
 27.61671085 28.81093439 29.77045505 29.03183123 29.27343715 29.88090347
 31.04751491 31.70330241 32.44192622 31.78613872 32.05535675 32.62830793
 33.71208306 34.47831898 27.92734703 27.67193506 28.38984979 27.13349901
 28.969704   28.74190413 30.65404241 29.44601281 32.71114425 30.77139386
 31.30292688 34.13316766 31.60666004 33.41525293 27.02995361 28.18966203
 27.68574111 26.89879611 29.27343715 29.54265518 31.57904793 31.04061188
 31.55833886 31.21318754 31.09583609 30.64023636 32.39360504 34.69231279
 27.84451071 26.65719019 28.45888005 29.98444886 28.46578308 27.37510493
 30.31579412 31.30982991 30.97158162 30.08799426 31.17176938 32.06225977
 34.6163795  34.07794345 33.31170753 27.29917164 28.97660702 28.2863044
 27.14040203 30.03967307 30.78519991 28.03089242 31.5169207  31.88278109
 31.28912083 32.26244754 33.80872543 33.28409543 32.41431412 27.87212282
 26.83666888 27.96876519 29.43910979 30.67475149 30.06038215 29.86709742
 31.34434504 28.65216479 31.39266622 32.40741109 32.24173846 31.87587806
 33.79491937 26.35345704 26.65028717 26.64338414 28.55552242 28.43817097
 28.66597084 31.74472057 29.81187321 30.78519991 31.82065385 33.43596201
 32.65592004 32.60759885 30.92326044 27.32678374 27.01614756 26.51222664
 29.56336426 28.34843163 29.30795229 30.52288491 30.54359399 29.56336426
 30.61262425 30.2053457  33.13222885 33.87775569 33.29099845 34.24361608
 25.23516678 28.38984979 29.00421913 29.80497018 27.90663795 31.48240557
 30.11560636 28.65216479 31.62046609 31.40647228 32.79398056 30.46075768
 34.98223989 32.22102938 28.05850453 26.65719019 27.79618953 27.09898387
 28.90067374 28.94899492 30.21915176 30.66094544 30.73687873 30.48836978
 31.43408438 33.77421029 33.19435609 31.49621162 25.80121493 27.98257124
 26.50532361 28.36914071 27.78238348 30.50907886 30.37101833 29.81877623
 33.20816214 32.78017451 31.79304175 33.26338635 32.95965319 32.37979898
 34.72682792 27.41652308]",68790.36223880459,5940.02,0.9699820119979999,183.8255213870998,45.160000000000004,6169.0055213871,1.0385496212785648,0,9.799999999999994,72.0
Reactive,2025-06-15 17:29:00+00:00,1049,9.799999999999994,30.52391003137901,30.474115032030035,35.36880936602606,"[29.71523084 28.0239894  27.09208085 28.39675282 28.54861939 29.81877623
 30.68165452 30.2053457  31.30982991 32.24864148 32.56618069 33.99510713
 35.25836095 26.09804506 27.47865032 27.46484427 28.12753479 26.53293572
 29.69452176 30.48146676 32.21412635 31.39956925 29.32175834 32.73185332
 32.03464767 32.79398056 33.32551359 28.65216479 26.22920256 29.7842611
 27.90663795 28.89377071 30.06728518 28.72809808 30.61952728 32.5937928
 32.41431412 33.2771924  31.28912083 35.36880937 33.64995582 27.67193506
 28.27249834 28.29320742 27.47865032 29.9154186  29.77045505 29.72213386
 31.57904793 31.9103932  31.73091451 31.75162359 33.50499227 33.09771372
 31.8068478  34.10555556 27.94805611 27.7616744  27.71335321 28.47268611
 29.97064281 30.36411531 28.0239894  30.61262425 30.42624254 32.15890214
 32.26244754 32.83539872 32.90442898 34.50593108 27.27155953 27.18872322
 27.88592887 29.18369781 28.84544953 29.83948531 31.5445328  30.72307268
 30.0465761  30.9922907  32.76636846 33.12532582 34.34025845 35.06507621
 25.39393638 27.09208085 28.45197703 28.26559532 29.07324939 28.24488624
 30.4676607  29.96373978 31.16486636 30.81281202 33.53260437 31.8068478
 35.03056108 33.31861056 33.51189529 28.9973161  27.75477137 27.57529269
 28.22417716 28.969704   31.20628452 29.56336426 30.50907886 31.33744201
 31.75162359 32.60069583 31.40647228 34.3264524  34.0641374  26.75383256
 27.05756572 28.08611663 28.82474045 29.84638834 28.64526176 29.28034018
 31.13035123 32.97345924 31.10964215 31.04061188 32.37979898 32.99416832
 33.62234372 26.07043296 29.29414623 28.0516015  28.61074663 29.72213386
 29.93612768 30.71616965 30.39172741 31.95871438 32.93894411 32.51785951
 31.90349017 33.72588911 32.63521096 25.57341507 28.37604374 28.60384361
 27.2094323  29.31485531 29.6531036  30.01206097 32.78707753 28.87996466
 31.14415728 32.81468964 30.93016346 32.51095648 33.64995582 32.95275017
 25.07639717 27.23014137 27.94115308 27.97566821 29.07324939 29.35627347
 30.81281202 30.54359399 31.36505412 33.98820411 32.20722333 32.33838083
 33.91227082 33.3807378  27.28536558 29.61168544 27.04375966 27.6305169
 29.48743097 29.14227966 29.90161255 30.90255136 32.26935056 30.99919373
 31.96561741 31.86897504 34.40238569 33.79491937 27.6305169  26.96782638
 28.38984979 28.00328032 30.17083057 29.81187321 30.06038215 32.17961122
 31.81375083 31.09583609 30.82661807 32.86991385 33.698277   33.48428319
 34.46451292 28.37604374]",69333.91340098163,5989.87,0.9699994869155,185.25697769271937,45.160000000000004,6220.286977692719,1.0384677760440075,0,9.799999999999994,72.0
Reactive,2025-06-15 17:30:00+00:00,1050,9.799999999999994,30.367757461191047,30.310789430086142,35.127203445990716,"[29.03183123 27.81689861 27.87212282 27.2094323  30.21915176 30.98538767
 31.97942346 29.54955821 32.31076872 32.63521096 33.04939253 32.36599293
 33.33931964 26.98853545 28.79712834 28.49339518 27.52006848 30.67475149
 31.16486636 30.63333333 30.81281202 31.33744201 31.08203004 29.46672189
 33.40144687 33.02868345 33.35312569 26.18088138 28.47268611 27.7616744
 28.22417716 28.32081953 29.08705545 30.01206097 30.80590899 29.48052794
 32.40741109 31.57904793 33.58092556 32.84920477 33.960592   26.98853545
 27.79618953 29.21130992 28.27249834 29.92922465 28.14824387 28.7350011
 31.2822178  31.06822399 31.64117517 31.06132096 31.75852662 32.28315662
 32.31076872 32.34528385 25.38703336 27.84451071 28.30701347 27.08517782
 28.80403137 30.76449083 30.52288491 30.11560636 32.15890214 31.52382372
 32.52476254 33.52570135 33.44976806 34.0641374  28.01018334 28.14824387
 25.93237243 28.43817097 28.81783742 29.45981886 28.74190413 31.17867241
 31.29602386 33.87775569 31.00609675 33.17364701 34.60947647 32.40741109
 28.01018334 29.45981886 28.83164347 29.63239452 29.92232163 30.75758781
 30.50907886 30.39863044 31.7792357  29.61858847 30.39172741 31.57904793
 32.98036227 32.64901701 33.47047714 26.36726309 27.92734703 27.35439585
 27.65122598 29.3631765  28.85235255 29.59787939 29.42530373 30.70926662
 32.35218688 30.7023636  30.99919373 32.97345924 32.96655622 25.59412414
 26.50532361 28.36223769 28.81093439 30.52978794 29.56336426 30.26056991
 32.31076872 30.81281202 31.85516899 33.05629556 32.91133201 35.12720345
 34.30574332 26.2913298  26.11875414 25.89095427 28.59003755 29.50814005
 28.87306163 28.88686768 28.56242545 30.87493925 32.07606583 33.12532582
 30.95777557 33.67756793 34.49902805 28.19656505 27.31988072 27.4993594
 27.77548045 29.57717031 28.74880716 29.494334   30.72307268 29.18369781
 30.75068478 31.75852662 31.66878728 32.93204109 34.54044621 34.65089463
 26.69170532 26.85737795 28.11372874 27.71335321 30.48836978 29.26653413
 31.76542964 30.08799426 30.64713939 31.01990281 33.33931964 32.17961122
 34.26432516 32.76636846 28.7350011  27.73406229 28.92138281 28.9973161
 28.04469848 29.46672189 29.11466755 30.37101833 26.82286282 32.09677491
 31.6756903  31.95181135 33.74659819 34.78205213 25.31110007 28.3139165
 27.56148664 29.28034018 27.6305169  29.12157058 29.97754584 31.39266622
 29.37698255 32.11058096 33.33931964 33.59473161 33.04939253 32.91133201
 33.15293793 26.53293572]",68811.48936216079,5942.55,0.9699834974875,183.89443476893302,45.160000000000004,6171.604434768933,1.0385448056421793,0,9.799999999999994,72.0
Reactive,2025-06-15 17:31:00+00:00,1051,9.799999999999994,30.446043257151942,30.39424701789264,35.16862160371106,"[26.9747294  26.20849348 27.56148664 27.80309256 28.22417716 29.38388558
 29.6531036  32.28315662 31.26841175 31.2822178  31.6756903  32.99416832
 35.1686216  28.43817097 27.70645019 27.50626243 28.707389   28.96280097
 29.81877623 30.26056991 29.44601281 31.87587806 32.39360504 31.57214491
 31.43408438 33.26338635 33.87085266 27.14730506 28.56932847 27.27846256
 30.12941241 28.52100729 28.45888005 31.39266622 31.36505412 29.86709742
 32.28315662 30.40553347 34.47831898 33.44976806 33.2495803  25.40083941
 28.01018334 28.26559532 27.14040203 26.98163243 28.68667992 31.55143583
 28.79712834 31.29602386 30.64023636 32.08987188 31.45479346 31.21318754
 32.96655622 32.33838083 28.27940137 28.27940137 27.64432295 28.90067374
 29.77735807 31.55143583 29.83258228 30.67475149 32.36599293 30.35721228
 31.97942346 33.00107135 31.98632649 33.56711951 27.16801414 27.60980782
 29.21130992 29.03873426 29.33556439 29.11466755 30.68165452 30.84732715
 30.90945438 31.19247846 34.47831898 31.6480782  33.73279214 31.84136293
 26.76073559 28.12753479 27.85831677 27.40271703 29.90851557 28.12063176
 31.78613872 30.8335211  29.90161255 30.49527281 32.45573227 33.51879832
 33.62234372 34.29193727 34.02271924 27.14730506 27.74786835 28.99041308
 28.72119505 28.74880716 29.19750387 29.56336426 30.73687873 29.45981886
 33.79491937 32.11748398 33.03558648 34.14697371 33.00107135 26.71931743
 28.26559532 27.42342611 29.96373978 27.69954716 30.18463662 30.54359399
 30.31579412 30.28127899 32.81468964 31.35815109 32.60069583 33.44976806
 34.60257345 26.60196598 29.61168544 27.78238348 28.20346808 29.80497018
 29.58407334 28.34843163 29.63929755 29.48743097 30.95087254 33.1184228
 33.2771924  34.15387674 33.04939253 28.34152861 26.56054782 26.49842059
 28.05850453 29.82567926 30.27437597 30.5988182  29.6254915  32.94584714
 31.68949636 31.90349017 33.78111332 33.98820411 33.09081069 32.57308372
 28.29320742 27.56148664 28.79712834 28.89377071 29.33556439 28.47268611
 28.969704   29.58407334 30.48836978 31.86897504 30.27437597 35.009852
 33.57402253 33.92607687 28.25178926 27.38891098 28.80403137 28.21727413
 30.68165452 30.41933952 29.08705545 29.00421913 29.98444886 32.15890214
 30.29508505 34.08484648 34.25051911 34.78205213 26.33965098 28.89377071
 27.93425006 32.10367793 27.87902584 28.37604374 29.84638834 29.39769163
 31.23389662 32.32457477 32.9872653  32.47644135 33.04939253 33.58782858
 34.76134305 25.91856638]",69073.40232112756,5966.73,0.9699944655355,184.5731383184002,45.160000000000004,6196.4631383184,1.0385023519278398,0,9.799999999999994,72.0
Reactive,2025-06-15 17:32:00+00:00,1052,9.799999999999994,30.434382152770397,30.383029600176716,35.96246962668434,"[26.30513585 28.89377071 28.707389   29.30795229 30.44695162 32.61450188
 31.81375083 31.72401149 31.1510603  32.60759885 33.08390767 33.81562845
 32.40741109 27.54768058 28.21037111 26.83666888 28.93518887 28.70048597
 30.21224873 30.2053457  29.75664899 31.26841175 31.40647228 32.76636846
 32.95965319 33.22196819 32.91823503 27.03685664 29.01112216 28.34843163
 28.14824387 28.63145571 30.68855754 29.21821294 30.03967307 31.73091451
 30.77829689 31.09583609 32.31076872 34.11245858 33.55331345 25.88405125
 28.16895295 27.31297769 27.12659598 28.95589795 28.65216479 30.40553347
 31.33744201 31.78613872 30.9646786  32.34528385 32.98036227 32.00703556
 33.44286503 34.23671306 27.32678374 28.72809808 27.17491716 29.51504307
 30.7023636  29.84638834 31.00609675 31.44098741 32.40050806 30.8335211
 34.91320963 31.69639938 32.86991385 34.65089463 25.54580296 26.98853545
 27.45794124 31.04751491 28.71429203 28.36223769 29.37007952 30.44695162
 31.50311465 31.15796333 32.2003203  32.98036227 33.61544069 34.81656726
 25.42154849 27.07137177 28.47958913 26.96782638 29.75664899 30.69546057
 30.27437597 31.66188425 31.55143583 32.08987188 30.39172741 32.57998675
 31.81375083 33.960592   33.35312569 28.43817097 28.14134084 28.14824387
 28.91447979 30.38482439 29.02492821 28.94899492 29.75664899 30.59191518
 32.69733819 31.35124807 32.3314778  33.63614977 34.15387674 27.60980782
 29.58407334 25.31800309 27.85141374 27.81689861 29.57026729 29.51504307
 31.56524188 30.8335211  31.23389662 33.47047714 32.47644135 34.93391871
 35.54828805 25.85643914 29.90161255 26.05662691 29.38388558 28.59694058
 28.969704   28.45888005 28.76261321 31.08203004 29.21821294 32.07606583
 32.70424122 34.07104042 32.67662911 26.39487519 28.01708637 28.37604374
 27.5269715  27.85831677 27.71335321 29.97754584 28.63145571 29.29414623
 33.37383477 31.55833886 33.4083499  32.91133201 31.81375083 34.72682792
 27.68574111 28.2863044  27.56838966 28.71429203 27.69264414 29.43910979
 29.92922465 31.75162359 29.9430307  30.02586702 31.56524188 32.53856859
 32.40050806 33.18055003 28.41055887 26.18088138 28.03779545 28.17585598
 27.91354098 28.54861939 30.2053457  32.4626353  30.15012149 30.40553347
 31.55143583 33.57402253 30.85423017 35.96246963 27.0782748  26.47080848
 28.92138281 29.88780649 28.33462558 31.00609675 31.84826596 30.5712061
 31.85516899 32.69733819 31.43408438 31.65498122 33.94678595 32.35908991
 33.76040424 26.86428098]",69034.38893030866,5963.48,0.9699933314479999,184.47979174182,45.160000000000004,6193.119791741819,1.038507682048371,0,9.799999999999994,72.0
Reactive,2025-06-15 17:33:00+00:00,1053,9.799999999999994,30.289033141105897,30.231093991605913,35.72776673293572,"[26.79525072 28.17585598 27.54077756 28.45888005 29.90161255 32.17961122
 31.08893307 30.76449083 32.02084162 31.64117517 32.1727082  34.64399161
 33.11151977 26.94021427 27.69954716 26.91260216 27.74096532 29.64620057
 29.03183123 29.21130992 29.7842611  29.73593992 32.33838083 29.6531036
 33.17364701 31.95871438 33.70518003 27.27155953 29.83258228 27.78238348
 27.64432295 31.30982991 27.92734703 31.57214491 32.67662911 30.01206097
 32.13819306 33.29099845 33.50499227 33.06319859 33.04248951 27.12659598
 27.11969295 28.43126795 28.42436492 26.89879611 29.66690965 29.95683676
 30.4400486  30.67475149 32.14509609 29.41149768 32.7525624  32.31767175
 33.56021648 34.29884029 27.05066269 26.6848023  28.79712834 28.91447979
 27.59600177 29.232019   30.95777557 30.03277005 30.46075768 31.73781754
 31.56524188 35.13410647 34.18148884 33.80872543 27.21633532 25.07639717
 26.76073559 27.71335321 28.74190413 30.0741882  30.08799426 29.09395847
 31.09583609 31.49621162 32.24864148 34.17458582 31.76542964 33.2771924
 26.30513585 28.27249834 27.91354098 28.85235255 28.38984979 28.97660702
 28.80403137 30.30198807 30.28818202 30.77829689 30.74378175 33.90536779
 35.01675503 34.20910095 33.59473161 26.80905677 28.47958913 27.89973492
 27.60980782 29.16298873 28.87996466 30.81281202 31.86897504 31.42718136
 32.1727082  32.24173846 30.64713939 31.92419925 35.72776673 26.29823283
 27.05066269 28.21037111 26.82286282 27.09208085 30.61952728 30.32269715
 30.24676386 30.01206097 30.53669097 32.00703556 31.73091451 32.65592004
 33.91227082 26.77454164 26.34655401 27.60980782 30.09489728 29.19750387
 30.46075768 29.42530373 31.68949636 32.03464767 31.52382372 31.19247846
 32.71114425 33.51189529 31.1510603  26.79525072 27.34058979 27.98257124
 28.76261321 29.09395847 28.969704   30.19153965 28.07921361 31.83445991
 30.97158162 31.66878728 32.9872653  30.63333333 33.36693174 35.27907002
 25.51819085 27.30607466 27.45103822 27.08517782 28.65906782 29.61858847
 30.01896399 31.37195715 30.64023636 32.78017451 31.30982991 32.02774464
 32.45573227 34.65089463 26.08423901 24.72434283 27.80999558 27.59600177
 27.658129   30.49527281 28.75571018 30.8611332  31.86897504 32.41431412
 32.19341727 32.40741109 33.00797438 33.62924674 27.54768058 27.658129
 28.30701347 28.21727413 27.90663795 29.76355202 30.89564833 29.61858847
 31.99322951 31.73091451 30.48836978 32.86991385 32.51095648 32.60759885
 34.13316766 27.05756572]",68548.10927688392,5919.459999999999,0.969967566542,183.28013707826904,45.160000000000004,6147.900137078268,1.038591381152718,0,9.799999999999994,72.0
Reactive,2025-06-15 17:34:00+00:00,1054,9.799999999999994,30.451210069533143,30.402875800751044,35.29977910315882,"[28.1551469  28.27940137 27.83070466 29.23892202 30.79900596 29.97754584
 32.35908991 31.31673294 30.53669097 32.38670201 31.16486636 34.34025845
 34.11245858 26.39487519 27.69954716 27.41652308 29.50123702 30.23295781
 31.53762978 30.53669097 30.75758781 31.07512702 31.13725425 31.44098741
 32.10367793 33.74659819 33.5395074  28.30011045 26.12565717 30.27437597
 28.87306163 27.81689861 30.68855754 29.95683676 29.87400044 31.31673294
 32.11058096 32.30386569 31.16486636 31.32363596 34.74063397 26.20159046
 27.55458361 29.16298873 27.54768058 30.92326044 28.52100729 30.97848465
 30.15702452 31.15796333 33.08390767 29.70142478 32.71114425 30.66784846
 34.28503424 34.36096753 27.23014137 27.34749282 27.99637729 29.38388558
 28.84544953 30.63333333 30.63333333 30.28127899 29.77045505 29.37698255
 31.6480782  33.00107135 34.85798542 30.37101833 26.33274796 28.92138281
 29.39769163 28.50029821 30.98538767 28.59003755 29.80497018 32.00703556
 31.71710846 30.61952728 31.19938149 33.09081069 32.80778661 34.22981003
 26.11875414 28.55552242 26.90569914 26.96092335 29.54265518 28.21727413
 29.494334   30.9646786  30.58501215 30.57810912 31.02680583 34.485222
 31.68259333 34.36787055 33.67756793 26.71931743 27.395814   26.8159598
 28.11372874 30.17083057 30.87493925 28.92138281 31.42718136 30.56430307
 31.9380053  32.76636846 33.13913188 31.76542964 33.19435609 29.03183123
 28.82474045 29.1008615  28.8661586  28.90757676 30.10870334 30.48146676
 32.11058096 30.05347913 32.64901701 32.19341727 33.29790148 34.38167661
 34.28503424 27.99637729 27.31297769 28.23798321 27.18872322 29.15608571
 28.59694058 30.73687873 28.72809808 30.93706649 32.29696267 33.36693174
 32.80778661 33.29099845 31.88278109 25.73218467 27.47865032 26.73312348
 26.91260216 29.18369781 27.7892865  29.52884913 30.66784846 33.0148774
 31.08203004 29.99825491 31.35124807 34.58186437 31.86207201 33.74659819
 28.26559532 26.27752375 29.00421913 27.74786835 30.03277005 29.76355202
 28.94209189 28.41055887 30.31579412 31.45479346 32.60069583 30.58501215
 32.74565938 33.92607687 26.63648111 28.42436492 27.67193506 28.1551469
 29.72903689 31.70330241 32.82159267 30.2053457  30.95087254 30.89564833
 32.62830793 31.87587806 34.69921582 33.04248951 28.01708637 27.40271703
 28.82474045 28.47268611 29.59787939 30.91635741 30.3365032  28.69358295
 29.70832781 32.78707753 32.44192622 33.31170753 32.1727082  32.8561078
 35.2997791  27.67883808]",69090.68840863011,5969.23,0.9699952660355,184.64539404912648,45.160000000000004,6199.035394049126,1.038498331283788,0,9.799999999999994,72.0
Reactive,2025-06-15 17:35:00+00:00,1055,9.799999999999994,30.334114304862055,30.280692235476025,35.92795449525072,"[28.27249834 27.46484427 30.78519991 28.87996466 28.2863044  28.09301966
 31.08203004 31.29602386 32.37979898 30.5988182  32.35908991 32.37979898
 32.92513806 27.27155953 27.80309256 26.95402032 28.26559532 28.09992269
 30.46075768 31.7792357  30.13631544 30.10870334 29.24582505 31.48240557
 34.81656726 34.24361608 31.24079965 27.02305059 27.09208085 27.80999558
 28.64526176 29.69452176 29.73593992 29.39769163 30.79900596 30.95087254
 30.95087254 30.80590899 32.00013254 32.46953833 34.03652529 27.24394743
 28.14134084 28.21727413 29.41149768 28.8661586  28.90757676 29.61168544
 29.56336426 30.68165452 31.50311465 33.21506516 32.8561078  32.89752596
 32.71804727 34.04342832 27.36129887 26.1601723  28.43817097 28.43817097
 28.93518887 28.83164347 30.0741882  30.0465761  32.67662911 30.47456373
 32.84920477 30.97848465 32.57308372 34.72682792 28.0239894  26.75383256
 28.17585598 29.07324939 29.34937044 28.91447979 27.79618953 29.96373978
 31.01299978 30.64713939 32.61450188 32.2003203  33.42905898 34.34716148
 26.16707533 28.5762315  28.79022531 28.445074   28.79712834 30.22605478
 29.19060084 29.13537663 29.81187321 30.50217583 32.37979898 33.0148774
 32.13129004 31.31673294 32.82849569 27.43032914 26.14636625 28.91447979
 28.95589795 30.46075768 28.25869229 28.92138281 29.79806715 32.24864148
 32.42121714 33.55331345 32.93894411 32.42812017 33.53260437 25.28348796
 25.38013033 27.19562624 28.81093439 29.84638834 29.494334   27.38200795
 30.98538767 30.61262425 31.08893307 33.33241661 33.54641043 32.76636846
 32.7249503  25.94617848 28.14134084 26.65028717 28.01018334 29.63929755
 29.48052794 28.9973161  29.96373978 32.13819306 32.44882925 33.21506516
 32.15199912 35.6932516  34.17458582 27.38891098 27.27155953 28.01708637
 28.24488624 28.0516015  28.89377071 30.32269715 32.62830793 29.66690965
 32.75946543 32.93894411 33.28409543 33.04248951 32.93204109 35.36880937
 28.90757676 27.46484427 28.30701347 30.29508505 30.10870334 30.23986083
 28.62455268 30.26056991 31.10964215 31.18557544 30.13631544 32.43502319
 32.69733819 34.41619174 25.89095427 28.8385465  28.54171637 27.11969295
 28.445074   29.45981886 28.72809808 31.66188425 32.05535675 30.47456373
 32.44882925 31.14415728 35.9279545  34.09865253 25.27658493 28.45197703
 27.24394743 27.08517782 27.96186216 30.52288491 31.46169649 30.77829689
 29.47362492 30.74378175 33.37383477 30.88874531 35.18242766 32.70424122
 31.81375083 28.0516015 ]",68698.93281834651,5933.83,0.9699781076555,183.65858367788587,45.160000000000004,6162.648583677886,1.0385617019156068,0,9.799999999999994,72.0
Reactive,2025-06-15 17:36:00+00:00,1056,9.799999999999994,30.20973373101797,30.15084631102275,35.120300419703995,"[28.49339518 27.83070466 29.1008615  28.79712834 30.54359399 29.50123702
 31.42027833 29.80497018 31.48240557 32.55237464 31.77233267 32.8561078
 33.21506516 25.89095427 28.16204992 27.72025624 27.48555335 28.7350011
 28.66597084 30.4400486  29.6254915  30.35721228 30.79210294 32.46953833
 32.48334438 34.38857963 33.96749503 25.28348796 28.59694058 28.22417716
 26.36726309 29.81877623 27.49245637 30.06728518 29.46672189 30.55740004
 31.05441794 31.79994478 31.97942346 33.34622266 35.12030042 27.21633532
 27.64432295 28.71429203 29.1008615  28.27940137 28.38984979 30.5988182
 30.65404241 30.69546057 30.58501215 31.4133753  31.22009057 32.4902474
 34.56115529 34.14007069 26.87118401 27.01614756 28.49339518 30.62643031
 27.38891098 30.21224873 30.75068478 30.77829689 32.51785951 33.64995582
 31.08893307 32.52476254 33.62924674 33.77421029 26.49842059 26.31203888
 28.54171637 27.83070466 27.98257124 30.28818202 29.70832781 30.00515794
 30.92326044 32.36599293 31.07512702 32.89752596 31.86897504 32.31076872
 26.41558427 28.36914071 27.22323835 28.46578308 27.98257124 28.8385465
 28.68667992 29.85329136 31.14415728 32.40050806 31.17176938 32.70424122
 32.58688977 33.44976806 31.84826596 27.56148664 28.22417716 27.87902584
 27.658129   26.75383256 31.45479346 29.51504307 30.35030926 30.1777336
 33.78801635 32.33838083 33.85014358 33.36002872 33.47047714 26.51222664
 27.16111111 28.29320742 30.02586702 28.32772255 27.97566821 30.27437597
 31.32363596 30.37101833 31.59975701 32.04845372 31.48240557 32.26244754
 33.52570135 25.54580296 27.97566821 28.62455268 29.17679479 28.46578308
 28.66597084 31.68949636 29.28034018 31.57214491 32.78017451 32.87681688
 31.92419925 33.04939253 32.92513806 26.20159046 29.19750387 27.73406229
 28.09301966 28.68667992 28.93518887 30.66094544 29.38388558 30.54359399
 29.51504307 30.61262425 31.98632649 33.41525293 33.77421029 33.42905898
 25.92546941 25.85643914 27.41652308 28.55552242 28.90067374 28.20346808
 29.54265518 29.73593992 30.41933952 30.10870334 33.42215595 33.91917385
 32.64901701 32.89752596 26.71931743 27.09898387 27.27846256 26.38106914
 28.48649216 30.63333333 29.79116413 29.28724321 30.76449083 31.47550254
 31.02680583 30.78519991 34.49902805 33.29790148 25.14542744 29.06634637
 28.05850453 26.98853545 28.63835874 29.48052794 28.47958913 29.21130992
 28.94209189 32.2003203  34.00891319 33.47047714 31.95871438 33.81562845
 32.37979898 26.45700243]",68282.80517049375,5896.21,0.9699461381794999,182.69455759393622,45.160000000000004,6124.064557593936,1.0386442405534972,0,9.799999999999994,72.0
Reactive,2025-06-15 17:37:00+00:00,1057,9.799999999999994,30.329300557744645,30.2777929644356,36.017693836978125,"[27.85831677 30.00515794 29.24582505 29.84638834 29.82567926 30.14321847
 31.09583609 32.02084162 33.05629556 33.1184228  32.3314778  32.3314778
 32.74565938 26.75383256 28.52100729 28.3139165  29.35627347 30.11560636
 30.42624254 29.6531036  29.21130992 31.03370886 30.90945438 31.2546057
 32.76636846 31.84826596 33.56021648 27.80309256 27.66503203 26.48461454
 27.68574111 29.1008615  30.26747294 29.9154186  29.05944334 30.13631544
 33.38764082 33.36693174 32.91133201 31.52382372 31.20628452 27.07137177
 26.35345704 26.78834769 26.94021427 31.17867241 29.08705545 31.03370886
 31.1510603  30.90255136 31.30982991 31.66878728 32.15890214 32.82849569
 33.60163464 33.15984095 26.62267506 29.16989176 27.26465651 28.83164347
 28.3139165  30.45385465 30.80590899 30.28818202 31.34434504 30.92326044
 33.21506516 32.42812017 32.95275017 33.3807378  27.88592887 26.99543848
 27.48555335 29.28034018 28.88686768 28.95589795 29.99135189 32.77327148
 29.04563729 30.03277005 33.02178043 32.90442898 31.31673294 33.18745306
 26.40177822 26.33274796 28.19656505 28.63835874 28.05850453 29.14227966
 29.45291584 29.01802518 30.64023636 32.02084162 31.88968412 33.58782858
 30.30198807 31.51001767 36.01769384 27.66503203 26.51222664 28.11372874
 27.34749282 30.3365032  28.62455268 28.56242545 29.61858847 30.21915176
 30.82661807 31.22009057 33.73969516 33.07700464 32.0415507  25.81502099
 27.55458361 27.99637729 27.85831677 29.41840071 28.11372874 30.98538767
 30.32960018 30.37792136 32.74565938 33.91917385 33.26338635 31.37195715
 33.85704661 26.40868125 28.05850453 28.36914071 26.83666888 29.1008615
 29.43910979 31.36505412 31.78613872 31.35124807 31.35124807 32.10367793
 31.81375083 32.46953833 33.07700464 25.97379059 26.98163243 28.85235255
 28.182759   28.17585598 30.2053457  32.52476254 31.72401149 29.77045505
 31.3857632  32.86991385 32.34528385 33.15293793 34.18839187 33.62234372
 28.65216479 26.17397835 27.54077756 29.47362492 28.77641926 30.55049702
 32.9872653  31.21318754 30.84042412 31.08893307 33.0148774  31.90349017
 34.02271924 32.91133201 27.74096532 26.57435388 27.59600177 28.61764966
 28.94899492 29.69452176 28.2863044  31.44098741 30.41933952 32.28315662
 31.23389662 31.42027833 34.02962227 34.67160371 28.14134084 28.25869229
 27.41652308 28.34152861 28.60384361 27.47865032 27.7892865  29.92232163
 31.1234482  30.93706649 32.15199912 30.9646786  31.49621162 32.33838083
 33.09081069 28.33462558]",68682.82794599049,5932.99,0.9699775482995,183.63611201807998,45.160000000000004,6161.78611201808,1.0385633739510904,0,9.799999999999994,72.0
Reactive,2025-06-15 17:38:00+00:00,1058,9.799999999999994,30.150773648856536,30.090962557985414,36.17646344157278,"[27.85141374 27.08517782 28.51410426 30.08799426 27.85831677 29.46672189
 30.39863044 33.45667108 31.06822399 33.24267727 32.29696267 33.72588911
