policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 33.40144687 25.17303954 26.51912967 28.30011045 28.76261321 29.14918268
 27.94805611 31.44789044 28.83164347 30.62643031 31.18557544 30.23986083
 32.04845372 33.37383477 33.2771924  28.03779545 28.67287387 27.18182019
 27.76857742 28.12753479 28.36914071 30.57810912 26.86428098 30.17083057
 30.70926662 31.85516899 29.5219461  31.73091451 32.20722333 26.82286282
 27.30607466 27.33368677 27.48555335 28.43817097 31.22699359 31.17176938
 28.84544953 31.56524188 29.48052794 31.87587806 32.55237464 34.17458582
 33.06319859 32.44882925 27.45794124 27.88592887 26.89879611 27.74786835
 28.76951624 31.11654517 31.88278109 30.23986083 31.35815109 30.64023636
 31.73091451 32.3314778  34.20910095 33.18745306 28.48649216 28.37604374
 26.82286282 27.47865032 28.66597084 30.75068478 30.91635741 32.90442898
 29.85329136 31.79994478 32.00703556 31.22699359 30.79900596 35.31358516
 28.01018334 26.78144467 28.84544953 28.62455268 29.81877623 29.87400044
 27.72715927 29.13537663 30.82661807 31.39266622 32.48334438 31.21318754
 32.48334438 34.13316766 32.15199912 25.80121493 27.97566821 27.50626243
 29.68761873 29.6254915  28.03779545 29.5219461  31.06132096 30.3365032
 29.99135189 33.09771372 32.13819306 33.04248951 34.08484648 28.1551469
 28.37604374 27.1058869  27.13349901 26.73312348 29.86019439 28.63145571
 29.29414623 30.74378175 32.10367793 30.63333333 32.41431412 32.93894411
 33.34622266 25.02117296 24.60699139 27.58909874 27.79618953 29.42530373
 27.72715927 30.90255136 31.08893307 30.15702452 32.34528385 32.24864148
 35.23765187 31.53072675 33.91917385 27.86521979 27.35439585 27.20252927
 28.37604374 28.63145571 29.37698255 28.16895295 30.84732715 30.36411531
 33.56021648 31.79994478 31.05441794 34.07104042 32.15199912 32.84230175
 26.86428098 28.53481334 29.79806715 28.72809808 29.39769163 27.38200795
 32.01393859 30.71616965 30.58501215 28.36914071 31.06132096 32.16580517
 31.09583609 32.14509609 27.29226861 27.1058869  26.30513585 29.20440689
 28.79022531 27.91354098 30.52288491 31.9380053  30.08799426 30.97848465
 32.91823503 32.11058096 34.31264634 34.01581621 27.5269715  27.28536558
 25.09710625 26.42939032 27.02995361 30.01896399 28.445074   31.8068478
 29.50814005 31.02680583 32.18651425 32.18651425 32.31767175 33.75350121
 36.17646344 27.11969295]",68085.54831961446,5878.860000000001,0.9699266255019999,182.2789000248431,45.160000000000004,6106.2989000248435,1.0386875856926077,0,9.799999999999994,72.0
Reactive,2025-06-15 17:39:00+00:00,1059,9.799999999999994,30.138483361536043,30.079123867903686,34.94082173624916,"[28.707389   29.64620057 28.87996466 29.50123702 31.30292688 30.19844268
 29.93612768 31.52382372 30.15012149 31.45479346 31.57214491 31.30982991
 33.33241661 28.32772255 25.24897283 27.95495913 29.77735807 29.55646123
 30.46075768 31.35124807 31.08203004 30.2053457  32.36599293 31.57904793
 32.49715043 30.99919373 34.04342832 27.09208085 28.01708637 28.36914071
 28.64526176 29.01112216 28.72119505 30.12941241 29.82567926 31.01990281
 30.32269715 29.72213386 32.74565938 33.81562845 33.43596201 26.01520875
 27.66503203 27.6305169  27.1058869  28.50029821 29.32175834 30.29508505
 28.52791032 30.41933952 29.39769163 31.88278109 31.88968412 31.8068478
 32.01393859 32.87681688 27.28536558 27.45794124 27.88592887 26.69170532
 27.51316545 28.36914071 30.56430307 31.9103932  29.494334   31.60666004
 32.78707753 32.10367793 34.63018555 34.94082174 27.66503203 26.1601723
 27.14040203 28.64526176 29.14227966 30.8611332  29.14918268 29.50123702
 29.43220676 28.56242545 31.97252043 32.23483543 32.04845372 32.9872653
 26.46390546 27.94115308 26.47771151 28.05850453 29.16989176 30.5712061
 28.67287387 31.30982991 31.50311465 31.5445328  32.30386569 31.59975701
 33.12532582 32.76636846 34.29193727 27.47865032 27.7892865  28.61074663
 30.10870334 28.74880716 28.52100729 30.12941241 30.35030926 29.85329136
 33.22887122 31.65498122 32.76636846 33.34622266 33.71898608 27.4993594
 26.50532361 27.16111111 29.23892202 29.75664899 28.94899492 30.06038215
 33.03558648 28.13443782 30.37101833 33.15293793 32.43502319 32.46953833
 31.22699359 28.56932847 29.14227966 28.23108019 27.79618953 28.36223769
 29.6254915  31.33053899 28.65906782 30.18463662 30.69546057 31.37195715
 31.74472057 32.24864148 33.52570135 27.37510493 25.96688756 27.2370444
 28.76261321 28.30011045 30.64713939 28.24488624 28.96280097 29.90851557
 31.58595096 29.50814005 33.07700464 30.59191518 32.95965319 33.25648332
 26.43629335 26.69860835 27.82380163 26.34655401 28.90067374 31.06132096
 30.48146676 30.12941241 31.04061188 30.55740004 31.10273912 32.18651425
 32.04845372 33.49808924 27.82380163 26.86428098 26.88499006 26.78834769
 29.13537663 29.71523084 29.48743097 29.66690965 30.75758781 32.03464767
 30.35721228 31.07512702 32.4626353  33.78801635 26.32584493 26.34655401
 27.42342611 28.707389   28.85235255 28.09992269 29.57717031 29.04563729
 33.26338635 32.91823503 32.00703556 32.96655622 32.09677491 34.31264634
 33.29099845 27.53387453]",68044.42993435502,5875.43,0.9699224115755,182.19886791759563,45.160000000000004,6102.788867917596,1.0386965495151155,0,9.799999999999994,72.0
Reactive,2025-06-15 17:40:00+00:00,1060,9.799999999999994,30.17796200800747,30.12178457035564,35.769184890656064,"[28.25178926 28.50720124 28.87306163 29.54955821 30.50217583 28.88686768
 32.64901701 31.81375083 31.13035123 32.0415507  33.92607687 34.26432516
 33.44286503 27.09208085 27.35439585 29.02492821 28.14824387 28.98351005
 30.58501215 29.37007952 30.89564833 30.06038215 31.01299978 29.79116413
 32.91133201 33.87085266 34.02271924 27.40271703 26.0290148  25.98069362
 29.63929755 27.36129887 29.79116413 30.3365032  31.68949636 29.6531036
 31.6756903  30.26747294 32.50405346 33.1460349  34.4576099  25.31110007
 28.20346808 29.66690965 26.61577203 27.40271703 28.66597084 29.30795229
 28.16895295 31.24079965 31.55143583 31.46859951 31.35124807 32.08296885
 32.56618069 32.50405346 26.83666888 27.47865032 26.20849348 27.56838966
 27.78238348 30.97158162 29.05254031 31.61356307 31.43408438 31.01990281
 31.97942346 31.28912083 33.30480451 31.79304175 27.24394743 26.51912967
 28.01708637 27.80309256 28.96280097 29.74974597 31.27531478 30.75068478
 32.7249503  31.37195715 30.4676607  33.29099845 34.57496134 33.75350121
 26.07733598 27.77548045 27.7892865  29.08015242 28.2863044  29.28724321
 30.52288491 30.16392755 30.39172741 29.84638834 31.28912083 32.02084162
 29.89470952 32.30386569 35.39642147 25.81502099 27.42342611 26.31203888
 28.08611663 30.26056991 28.14824387 31.13035123 29.98444886 30.28818202
 30.34340623 31.99322951 31.71710846 33.99510713 34.49902805 26.20159046
 25.84263309 29.60478242 26.9471173  28.74880716 27.6305169  28.96280097
 29.58407334 31.61356307 31.26150873 31.75852662 33.83633753 33.19435609
 33.61544069 28.55552242 26.13946322 26.85737795 26.40177822 29.7842611
 29.32866137 31.24079965 29.74974597 30.3365032  29.66690965 31.33053899
 33.36693174 31.55143583 31.93110228 27.88592887 24.47583389 28.55552242
 29.63929755 29.30795229 30.8611332  29.41149768 29.21130992 29.6254915
 30.9922907  31.43408438 32.40741109 33.45667108 32.60069583 35.76918489
 25.71147559 27.56148664 29.02492821 28.8385465  29.34246742 30.52978794
 30.60572123 27.59600177 30.87493925 32.50405346 32.41431412 32.16580517
 33.49118622 34.76824608 25.64934835 27.83070466 28.18966203 28.71429203
 28.85925558 28.445074   30.4676607  31.10964215 29.99135189 32.44882925
 30.46075768 32.41431412 31.33744201 33.8018224  26.01520875 26.69860835
 26.61577203 28.9973161  30.87493925 29.09395847 30.18463662 30.4676607
 31.47550254 32.67662911 29.81877623 32.03464767 31.3857632  32.93204109
 32.95275017 28.34152861]",68176.5096939898,5887.790000000001,0.9699370445795,182.49057429495588,45.160000000000004,6115.440574294957,1.0386648597003214,0,9.799999999999994,72.0
Reactive,2025-06-15 17:41:00+00:00,1061,9.799999999999994,30.12828087508605,30.07059863043958,35.0650762094102,"[28.63145571 26.9471173  28.19656505 28.79022531 30.01896399 29.55646123
 29.66690965 30.21224873 32.44192622 33.8018224  32.19341727 33.35312569
 34.92701568 25.51128783 27.95495913 27.6305169  29.00421913 29.05254031
 29.64620057 29.41840071 27.54768058 29.38388558 30.35030926 32.50405346
 32.94584714 31.82755688 34.43690082 27.90663795 27.00924453 27.7616744
 28.46578308 28.43126795 28.34152861 29.03183123 29.98444886 32.56618069
 30.93706649 30.59191518 31.15796333 33.07700464 31.48930859 25.3732273
 27.63741992 27.00234151 29.26653413 28.09301966 28.80403137 29.84638834
 31.18557544 30.03277005 30.3088911  31.17176938 31.19938149 33.02178043
 33.49118622 34.747537   26.74692953 26.33965098 26.10494809 28.16895295
 28.50029821 27.58909874 29.97754584 28.71429203 30.92326044 31.91729622
 31.83445991 32.17961122 34.83727634 33.11151977 26.70551138 26.51222664
 26.79525072 28.13443782 29.95683676 28.9973161  29.05944334 29.43910979
 30.78519991 31.28912083 30.9646786  32.0691628  33.49118622 33.22887122
 28.5762315  28.84544953 25.41464546 28.47958913 27.89973492 28.85925558
 28.55552242 31.57214491 31.39266622 31.98632649 34.41619174 32.93204109
 31.14415728 32.8837199  33.59473161 27.74096532 26.98853545 27.76857742
 27.28536558 29.74284294 29.37698255 31.21318754 30.70926662 32.18651425
 32.08296885 33.88465871 33.52570135 30.34340623 34.29884029 26.11875414
 29.23892202 27.29917164 27.96876519 28.54171637 29.11466755 28.80403137
 31.22699359 32.10367793 30.84042412 30.48836978 31.81375083 31.01299978
 32.37979898 25.18684559 28.10682571 28.94209189 29.40459465 27.83070466
 28.67287387 31.51001767 31.29602386 31.3857632  30.4676607  31.51001767
 33.80872543 30.0465761  33.3807378  27.79618953 25.73218467 28.74190413
 28.78332229 27.01614756 29.16989176 28.63145571 29.84638834 31.04061188
 31.06822399 32.25554451 32.8837199  32.18651425 31.19938149 34.70611884
 29.55646123 29.15608571 27.0782748  30.28818202 27.70645019 29.3631765
 31.04751491 30.40553347 30.95777557 33.05629556 31.2546057  32.58688977
 31.73781754 32.73875635 25.78740888 26.41558427 28.33462558 29.08015242
 28.0516015  28.0516015  28.90067374 29.1284736  31.8068478  33.04248951
 30.27437597 32.1727082  33.76040424 32.81468964 27.0782748  26.95402032
 26.62267506 28.36223769 28.27940137 28.35533466 30.37792136 28.59694058
 29.18369781 32.11748398 33.35312569 32.57998675 30.73687873 35.06507621
 33.52570135 26.85737795]",68010.29649568789,5872.96,0.969919304192,182.14167146587715,45.160000000000004,6100.261671465877,1.0387030852357035,0,9.799999999999994,72.0
Reactive,2025-06-15 17:42:00+00:00,1062,9.799999999999994,30.082233913707032,30.023243870112655,35.092688314557094,"[30.56430307 27.88592887 28.25178926 29.46672189 29.76355202 28.4174619
 32.3314778  30.25366689 30.75758781 31.22699359 31.15796333 31.75162359
 33.65685885 28.14134084 26.54674177 27.05756572 27.34058979 28.64526176
 28.58313453 29.76355202 30.9922907  29.08705545 31.03370886 32.46953833
 30.61952728 30.85423017 33.07700464 26.07043296 26.60196598 28.47268611
 26.17397835 25.68386349 27.19562624 29.232019   29.55646123 30.13631544
 31.35124807 32.24864148 31.48930859 30.8335211  32.82159267 25.72528164
 27.33368677 28.27940137 30.91635741 28.88686768 30.93706649 28.82474045
 29.05254031 31.4133753  31.75162359 31.56524188 31.15796333 32.63521096
 32.51095648 34.222907   27.38200795 28.32772255 26.80215374 28.1551469
 29.494334   29.68761873 29.61168544 30.35030926 31.24079965 30.80590899
 30.55740004 31.2822178  31.9103932  34.25051911 26.73312348 26.91260216
 27.658129   28.54171637 28.90757676 28.89377071 30.68165452 29.232019
 31.01990281 30.77139386 31.07512702 32.74565938 32.00703556 34.76134305
 27.65122598 28.98351005 27.54077756 26.66409322 28.50720124 28.94209189
 28.25178926 30.69546057 29.52884913 31.75162359 29.13537663 32.37979898
 32.87681688 33.21506516 34.25742213 25.40083941 27.82380163 28.25178926
 29.43910979 28.90067374 26.33965098 29.18369781 29.41149768 31.88968412
 28.60384361 31.31673294 31.08203004 34.11245858 32.48334438 27.58219571
 28.40365584 29.59097636 28.47268611 28.12063176 30.1777336  31.07512702
 30.77139386 30.55740004 32.00013254 33.13222885 31.46169649 34.0917495
 33.69137398 26.91260216 27.38200795 29.32866137 29.01112216 29.47362492
 31.74472057 30.69546057 31.90349017 30.8335211  33.0148774  32.78017451
 32.1727082  31.55833886 32.3314778  26.30513585 24.61389441 27.69264414
 28.68667992 27.78238348 29.61858847 29.63929755 31.66878728 33.41525293
 30.09489728 32.25554451 30.9922907  32.84230175 31.53762978 32.66972609
 25.26968191 26.88499006 26.17397835 30.65404241 30.55740004 28.21037111
 29.25272808 31.97252043 30.87493925 29.51504307 32.27625359 31.30982991
 35.09268831 32.70424122 28.51410426 24.9797548  27.38200795 27.7892865
 28.7350011  27.82380163 29.48743097 29.87400044 31.70330241 31.39956925
 32.0691628  32.98036227 32.04845372 34.74063397 25.52509388 27.06446874
 27.56148664 29.19060084 28.95589795 29.00421913 30.89564833 29.81877623
 29.66690965 31.1510603  33.81562845 32.51095648 33.51879832 32.24864148
 32.60759885 25.55270599]",67856.24178169826,5859.24,0.969900933112,181.83058769413492,45.160000000000004,6086.230587694135,1.0387406195503401,0,9.799999999999994,72.0
Reactive,2025-06-15 17:43:00+00:00,1063,9.799999999999994,30.033460005326916,29.973024353876735,35.48616081290037,"[25.40083941 27.59600177 29.23892202 28.67287387 29.14918268 31.36505412
 30.52288491 31.36505412 31.04061188 32.13819306 33.00797438 35.06507621
 32.79398056 27.93425006 27.68574111 28.46578308 27.53387453 27.23014137
 30.10870334 29.66000663 29.56336426 31.84136293 31.58595096 31.98632649
 32.21412635 33.29099845 33.92607687 26.69170532 28.01708637 27.85831677
 27.395814   27.42342611 26.5536448  30.36411531 31.15796333 31.08203004
 30.7299757  33.89846477 31.30982991 32.51095648 32.79398056 25.6355423
 26.39487519 26.20159046 28.76951624 28.56932847 29.01802518 28.48649216
 30.12250939 29.08705545 31.5169207  32.40050806 32.08987188 31.83445991
 32.73185332 32.95965319 28.74190413 26.71931743 26.49151756 30.08109123
 28.55552242 28.94899492 31.39956925 30.88874531 30.10870334 31.88278109
 32.7249503  32.03464767 32.60069583 33.1460349  27.05756572 27.22323835
 27.60980782 28.11372874 30.3088911  30.47456373 28.27940137 30.48146676
 31.66188425 29.98444886 29.60478242 33.51879832 30.76449083 33.17364701
 28.707389   27.01614756 27.13349901 30.32269715 28.21037111 28.89377071
 28.07231058 30.97848465 31.30982991 32.03464767 31.44098741 31.45479346
 33.00107135 32.15199912 32.91133201 27.26465651 28.25178926 27.80999558
 27.38891098 28.32772255 30.26747294 31.09583609 30.45385465 29.96373978
 29.63929755 31.19938149 31.99322951 32.62830793 34.73373095 26.49151756
 26.5812569  27.40271703 28.45888005 29.08705545 29.28724321 28.46578308
 29.90851557 30.88184228 31.20628452 33.4083499  32.12438701 33.88465871
 32.69733819 24.54486415 27.40271703 29.26653413 28.03089242 27.29226861
 28.81093439 29.51504307 31.62736912 29.19060084 30.03277005 32.2003203
 32.56618069 31.52382372 33.44286503 26.13256019 27.27846256 26.24300861
 28.12063176 28.53481334 29.32866137 29.64620057 28.43126795 30.76449083
 31.69639938 30.88874531 31.69639938 32.53856859 32.95275017 35.48616081
 25.3456152  27.74786835 28.54171637 26.52603269 30.37792136 28.71429203
 29.66690965 32.58688977 30.55740004 30.67475149 31.01299978 31.93110228
 31.24770267 34.49212503 26.29823283 28.85925558 25.65625138 26.51912967
 28.12753479 27.89973492 30.10870334 30.48146676 31.16486636 32.02774464
 32.08296885 31.66188425 33.29099845 32.09677491 26.46390546 27.08517782
 28.0239894  26.52603269 27.36129887 29.28034018 28.3139165  30.66094544
 28.91447979 31.14415728 31.55143583 33.40144687 31.35815109 31.83445991
 34.02271924 26.66409322]",67693.06379382174,5844.6900000000005,0.9698793940195,181.5128825848933,45.160000000000004,6071.362882584894,1.0387827040587085,0,9.799999999999994,72.0
Reactive,2025-06-15 17:44:00+00:00,1064,9.799999999999994,30.118494127153888,30.06366108902142,35.03746410426331,"[30.32269715 29.30795229 28.72809808 29.57026729 29.66690965 29.06634637
 29.53575215 30.46075768 31.2546057  32.05535675 32.35218688 32.93894411
 34.49212503 24.75885796 25.39393638 26.98163243 26.4224873  28.68667992
 29.3631765  31.43408438 32.24864148 30.2053457  32.4626353  32.66972609
 31.19938149 32.61450188 33.43596201 24.82788823 27.19562624 26.65028717
 27.55458361 27.72025624 30.27437597 29.6531036  29.80497018 30.66094544
 29.92922465 32.64901701 32.8837199  32.69043517 32.94584714 24.97285178
 27.73406229 28.23108019 27.60980782 27.83070466 30.24676386 29.09395847
 28.05850453 29.69452176 31.68949636 31.61356307 32.52476254 32.61450188
 32.92513806 34.56805832 27.03685664 26.49842059 28.83164347 29.70142478
 28.16895295 31.08893307 29.5219461  30.69546057 30.17083057 29.24582505
 31.82755688 32.40050806 33.85704661 34.00201016 26.04972388 28.21037111
 28.25869229 26.73312348 28.78332229 28.92828584 29.37007952 28.4174619
 31.63427214 31.26841175 30.40553347 31.65498122 33.25648332 34.25742213
 26.63648111 27.63741992 27.19562624 27.38200795 28.12753479 29.05254031
 30.44695162 32.07606583 29.87400044 30.42624254 29.81187321 33.55331345
 31.22699359 33.31170753 32.42812017 26.31203888 27.920444   29.15608571
 30.39863044 27.59600177 31.18557544 29.42530373 31.1510603  31.45479346
 31.92419925 30.10180031 30.47456373 33.86394964 32.6214049  27.31297769
 27.68574111 27.658129   27.43723216 30.14321847 27.40271703 28.89377071
 30.0741882  30.81281202 32.78017451 31.88278109 32.86301082 32.22102938
 32.25554451 26.69860835 25.43535454 29.25272808 27.5269715  28.79022531
 29.90161255 29.01802518 30.05347913 32.73185332 31.31673294 30.64713939
 30.81971504 35.0374641  34.4576099  27.01614756 26.35345704 29.6254915
 27.71335321 29.90161255 28.8661586  29.94993373 30.05347913 31.6756903
 29.50123702 31.87587806 32.73185332 32.30386569 32.18651425 33.32551359
 27.94805611 26.46390546 29.42530373 28.7350011  29.74284294 29.77045505
 28.34152861 28.96280097 29.99825491 31.73781754 32.5937928  33.65685885
 32.35908991 33.64305279 26.49842059 27.52006848 26.5812569  27.47865032
 29.88780649 29.72213386 28.2863044  29.34246742 32.35218688 30.82661807
 32.01393859 32.15890214 32.08296885 32.35908991 27.87212282 27.23014137
 29.17679479 28.8385465  28.71429203 30.5712061  30.3088911  28.61074663
 30.95777557 31.52382372 30.68855754 32.80778661 32.42812017 33.44286503
 32.4626353  26.89189309]",67977.55395180605,5870.95,0.9699167304874999,182.09539601986307,45.160000000000004,6098.205396019863,1.0387084536607982,0,9.799999999999994,72.0
Reactive,2025-06-15 17:45:00+00:00,1065,9.799999999999994,29.986785092925,29.926152805389883,35.71396068036226,"[27.14730506 27.36129887 27.7616744  29.48743097 28.74880716 31.22009057
 32.10367793 31.51001767 31.6756903  31.5445328  33.03558648 34.17458582
 34.53354319 27.00234151 25.56651204 26.4224873  28.27940137 28.52791032
 28.06540755 29.34246742 31.84826596 31.06822399 30.87493925 30.24676386
 33.41525293 31.48240557 33.56021648 26.79525072 28.59694058 28.67977689
 26.82976585 30.19153965 27.83070466 28.5762315  30.25366689 31.28912083
 29.19060084 30.25366689 31.4133753  34.71302187 34.11245858 26.11875414
 27.16801414 28.81783742 26.27752375 26.33274796 29.47362492 29.33556439
 29.13537663 29.92232163 32.4626353  30.46075768 32.93894411 32.35908991
 31.52382372 34.40928871 27.21633532 27.67883808 26.5536448  28.45888005
 29.50123702 28.03089242 31.99322951 29.05254031 30.65404241 31.50311465
 31.9103932  33.16674398 32.67662911 33.97439806 28.12753479 27.17491716
 27.51316545 27.78238348 28.65216479 29.59787939 29.5219461  28.52791032
 30.89564833 29.51504307 30.94396952 33.58782858 31.8068478  33.62924674
 27.47865032 28.09992269 26.9747294  27.87212282 28.14824387 29.03873426
 29.54265518 29.95683676 30.64023636 30.80590899 32.03464767 32.08296885
 33.43596201 33.61544069 35.71396068 27.80999558 27.42342611 27.46484427
 29.42530373 27.96186216 29.63929755 30.92326044 30.62643031 31.00609675
 31.59285399 31.39956925 32.3314778  32.13819306 33.19435609 27.22323835
 27.16111111 28.65906782 27.41652308 26.75383256 28.03779545 29.14918268
 30.90255136 29.99825491 32.9872653  32.01393859 30.97848465 32.40050806
 32.75946543 26.39487519 28.50720124 26.74002651 29.27343715 28.94209189
 29.43910979 28.23108019 28.34152861 29.64620057 31.26150873 30.93706649
 31.71020543 31.17867241 33.1184228  26.06352993 26.67099624 26.51912967
 28.03089242 27.34749282 27.43032914 29.37007952 28.61764966 31.77233267
 31.99322951 30.64023636 32.06225977 33.31861056 31.68259333 31.89658714
 27.47865032 27.40271703 28.16895295 26.56054782 29.28724321 28.9973161
 28.23798321 31.29602386 32.25554451 32.29696267 31.86897504 31.9380053
 33.29099845 33.36693174 27.68574111 26.50532361 28.83164347 27.395814
 29.54265518 28.90067374 29.46672189 30.8611332  30.81281202 31.65498122
 31.06132096 30.95087254 33.02868345 31.04751491 26.30513585 27.24394743
 26.70551138 27.88592887 27.42342611 27.37510493 30.50907886 31.14415728
 29.03183123 30.57810912 31.35815109 30.22605478 35.16171858 30.55740004
 34.80276121 25.65625138]",67536.9082068899,5831.11,0.9698573808395,181.22760262013253,45.160000000000004,6057.497602620132,1.0388241008350267,0,9.799999999999994,72.0
Reactive,2025-06-15 17:46:00+00:00,1066,9.799999999999994,30.00206545847236,29.943375855975255,35.23074884029158,"[27.01614756 28.34152861 28.63835874 27.62361387 30.41933952 27.7616744
 29.98444886 30.8611332  32.26244754 33.28409543 33.64305279 33.27028937
 32.08296885 27.50626243 27.04375966 26.51222664 27.96876519 28.30701347
 28.51410426 29.71523084 30.55740004 29.19750387 30.95777557 32.65592004
 33.76730727 31.44789044 34.20910095 27.395814   26.06352993 28.46578308
 27.7892865  30.30198807 28.01018334 30.58501215 31.07512702 31.71710846
 30.66094544 30.28127899 31.05441794 34.31954937 33.20125911 26.56054782
 28.56932847 28.56242545 28.61074663 28.35533466 28.97660702 28.71429203
 30.11560636 31.76542964 30.50217583 31.17176938 33.02178043 31.42027833
 35.23074884 32.14509609 26.71931743 28.20346808 28.63145571 28.08611663
 28.50029821 29.51504307 30.17083057 31.86207201 29.23892202 32.46953833
 31.96561741 30.84042412 33.75350121 33.15984095 27.42342611 25.65625138
 27.87902584 26.76073559 28.03779545 28.0516015  28.01018334 29.92922465
 30.63333333 32.95275017 30.77829689 32.00013254 34.08484648 35.05817318
 25.02807599 27.56148664 25.64244533 28.54171637 28.87306163 28.54171637
 28.21037111 29.82567926 30.01896399 30.59191518 28.94209189 33.13913188
 32.17961122 32.1727082  33.18055003 27.72715927 26.92640822 27.82380163
 28.50029821 30.8335211  32.17961122 31.27531478 29.76355202 31.81375083
 31.9380053  32.4626353  31.5445328  31.93110228 34.20910095 26.31203888
 28.80403137 28.14134084 28.45197703 28.41055887 28.53481334 29.48052794
 32.06225977 31.36505412 30.79900596 31.97942346 33.62234372 33.02868345
 32.68353214 26.06352993 27.0782748  27.04375966 29.3907886  27.54768058
 29.58407334 28.94899492 30.52978794 32.14509609 29.98444886 33.67756793
 30.38482439 31.26841175 33.47047714 25.80811796 26.46390546 24.9521427
 28.46578308 27.08517782 27.29226861 29.90161255 29.72213386 29.59097636
 30.97158162 31.39956925 34.07794345 33.51879832 33.85014358 34.01581621
 25.77360283 25.61483322 25.71147559 27.59600177 27.95495913 27.70645019
 28.71429203 32.06225977 31.71020543 30.93706649 29.56336426 31.9103932
 33.25648332 32.49715043 27.98947427 27.40271703 27.72025624 28.69358295
 29.9430307  27.49245637 29.05944334 29.93612768 30.64023636 31.28912083
 32.10367793 34.34025845 32.24173846 31.06132096 26.38797217 25.92546941
 26.96782638 25.54580296 27.53387453 27.31988072 29.2596311  29.68761873
 30.4400486  29.66690965 30.99919373 31.49621162 33.84324056 33.30480451
 33.42905898 28.09301966]",67588.03019786516,5836.1,0.96986568395,181.33117276935445,45.160000000000004,6062.591172769355,1.0388086517998927,0,9.799999999999994,72.0
Reactive,2025-06-15 17:47:00+00:00,1067,9.799999999999994,29.941760967823967,29.881041528606136,35.651833443781754,"[27.91354098 28.59694058 26.26371769 26.76073559 29.61858847 30.21915176
 31.46169649 30.24676386 32.74565938 31.23389662 33.53260437 32.87681688
 32.4902474  25.38013033 27.26465651 29.57026729 27.69954716 29.63239452
 30.24676386 30.5712061  29.92232163 28.58313453 29.07324939 32.44192622
 30.75758781 32.86991385 32.24864148 25.6355423  26.76763861 28.33462558
 29.3907886  27.7892865  29.9430307  28.94209189 29.61168544 31.26841175
 31.71020543 31.06822399 32.86301082 32.23483543 33.06319859 26.60886901
 26.69170532 26.50532361 28.19656505 29.48052794 27.29917164 29.87400044
 28.96280097 29.54955821 30.18463662 30.86803623 30.58501215 34.26432516
 30.0741882  32.46953833 25.18684559 27.56148664 28.05850453 27.76857742
 29.6531036  31.15796333 29.04563729 29.63929755 30.77139386 30.86803623
 31.30292688 32.03464767 34.69921582 33.70518003 27.85141374 26.44319638
 26.76763861 28.76951624 28.75571018 29.81187321 30.77829689 28.81093439
 30.35030926 31.9380053  31.66188425 31.26841175 31.9103932  33.960592
 27.20252927 28.04469848 26.71931743 30.08799426 26.44319638 28.78332229
 29.50123702 30.54359399 30.84732715 31.2822178  32.25554451 31.82065385
 32.19341727 33.47738016 33.91227082 26.85737795 28.74190413 27.63741992
 27.27846256 27.76857742 28.8661586  30.08109123 29.79806715 29.66000663
 32.25554451 31.55143583 31.06822399 33.90536779 33.91917385 26.56745085
 25.91856638 28.35533466 27.32678374 29.14227966 27.96186216 31.31673294
 31.13035123 32.34528385 29.83258228 30.00515794 31.70330241 32.16580517
 33.64995582 26.04972388 25.67005743 28.01018334 28.14134084 29.61858847
 29.57717031 29.16298873 30.4676607  29.70142478 30.93706649 31.40647228
 33.13222885 34.88559753 34.12626463 26.40177822 27.72025624 25.54580296
 27.2370444  28.42436492 27.96876519 29.79116413 28.88686768 30.5712061
 30.92326044 30.53669097 29.72903689 31.59285399 31.49621162 35.65183344
 25.26968191 28.4174619  26.60196598 27.74786835 28.50720124 29.10776452
 29.24582505 28.3139165  30.26056991 33.59473161 32.90442898 31.52382372
 32.32457477 33.27028937 25.44225757 27.4993594  28.07921361 26.53983875
 28.84544953 28.05850453 30.60572123 29.6254915  31.73091451 31.71710846
 30.87493925 32.17961122 30.88184228 34.60947647 27.49245637 26.69170532
 27.1058869  27.06446874 30.3088911  27.75477137 30.48146676 30.73687873
 31.10273912 30.44695162 30.95087254 32.62830793 30.59191518 32.61450188
 34.98223989 27.19562624]",67386.27549395188,5818.04,0.969834452792,180.96321467316739,45.160000000000004,6044.163214673167,1.0388658748776507,0,9.799999999999994,72.0
Reactive,2025-06-15 17:48:00+00:00,1068,9.799999999999994,29.972212140347036,29.914245085045277,34.95462778882262,"[26.80905677 26.40868125 28.53481334 28.84544953 29.20440689 31.24770267
 30.8335211  28.98351005 32.09677491 31.7792357  31.51001767 33.63614977
 32.89752596 25.77360283 26.36036006 27.22323835 26.24991164 28.24488624
 28.34152861 30.46075768 28.00328032 30.66784846 28.8661586  33.02178043
 30.4400486  33.46357411 33.29099845 27.05066269 28.26559532 26.03591783
 28.39675282 28.98351005 30.25366689 30.42624254 29.83948531 31.50311465
 32.80778661 31.17176938 31.53762978 32.17961122 33.98130108 26.33274796
 25.25587586 27.79618953 28.0516015  29.53575215 29.31485531 29.45981886
 27.658129   30.69546057 31.98632649 29.38388558 29.33556439 33.89846477
 32.4902474  34.88559753 28.8385465  26.33274796 27.3682019  27.86521979
 28.47268611 27.91354098 28.54861939 31.04061188 30.5988182  29.97754584
 31.29602386 29.79806715 32.47644135 32.51095648 27.14040203 25.35942125
 28.09992269 28.50720124 28.35533466 29.06634637 28.95589795 32.55237464
 30.4400486  31.04061188 30.23295781 32.86991385 33.63614977 30.9922907
 27.46484427 27.47865032 28.36223769 28.182759   26.91950519 29.45981886
 32.35218688 31.23389662 30.00515794 30.82661807 31.79994478 30.60572123
 32.82849569 33.16674398 34.54734924 26.39487519 27.12659598 28.16204992
 28.81093439 27.7892865  29.86709742 31.29602386 31.5445328  30.97158162
 29.37698255 33.22196819 33.44976806 32.78707753 33.4083499  26.99543848
 25.75979677 28.82474045 27.96876519 29.81187321 29.1284736  27.99637729
 30.54359399 29.66690965 33.59473161 31.20628452 31.7792357  34.75444003
 34.95462779 26.54674177 28.97660702 28.445074   29.81187321 25.99449967
 28.707389   29.63239452 28.5762315  31.09583609 30.59191518 31.04061188
 31.37195715 33.93988292 33.51189529 25.82882704 26.87118401 25.64934835
 28.17585598 28.29320742 28.65216479 28.97660702 28.83164347 29.92922465
 31.73091451 29.98444886 32.71804727 31.53762978 32.75946543 34.21600398
 28.09992269 28.26559532 26.5536448  26.86428098 28.56932847 27.31988072
 29.66690965 29.90851557 30.25366689 30.65404241 32.97345924 33.68447095
 31.27531478 32.08987188 28.08611663 27.67193506 28.25178926 27.33368677
 29.74284294 30.78519991 27.82380163 31.06822399 32.6214049  30.66784846
 31.61356307 32.29696267 32.44882925 33.47738016 27.83760769 27.82380163
 26.71931743 26.71931743 28.99041308 28.25869229 27.94805611 28.9973161
 31.39956925 31.23389662 32.79398056 31.9103932  33.05629556 31.52382372
 34.66470068 26.08423901]",67488.15293674506,5827.66,0.9698514946219999,181.15684702804265,45.160000000000004,6053.976847028042,1.038834943532746,0,9.799999999999994,72.0
Reactive,2025-06-15 17:49:00+00:00,1069,9.799999999999994,29.82798900732821,29.763586536337524,35.01675502540313,"[27.35439585 27.17491716 28.04469848 26.98163243 28.38984979 29.1008615
 29.72213386 32.07606583 30.65404241 31.40647228 31.40647228 33.25648332
 33.71208306 25.53889993 29.08705545 27.19562624 28.707389   28.63145571
 29.67381268 30.54359399 31.68949636 29.7842611  28.89377071 31.20628452
 30.9922907  31.5169207  31.96561741 26.64338414 25.81502099 28.71429203
 28.40365584 28.26559532 29.00421913 29.30795229 30.9922907  29.37698255
 29.1284736  31.99322951 32.00703556 33.00797438 35.01675503 27.23014137
 26.04282085 27.96186216 29.51504307 28.25869229 28.67287387 30.08799426
 27.54077756 30.4676607  30.00515794 30.81281202 33.88465871 34.10555556
 33.96749503 31.3857632  27.12659598 26.04972388 27.69954716 28.12063176
 27.4993594  29.04563729 31.87587806 31.01990281 31.1234482  30.37792136
 33.24267727 33.18055003 31.17176938 34.41619174 26.34655401 26.38106914
 26.96782638 26.8435719  27.80309256 29.1284736  27.96876519 30.40553347
 28.707389   30.72307268 33.3807378  31.92419925 30.05347913 32.56618069
 26.47080848 26.36036006 28.58313453 27.34749282 29.43220676 29.98444886
 30.86803623 30.9646786  31.58595096 31.39266622 32.14509609 31.82065385
 32.11748398 34.08484648 31.96561741 26.45700243 28.76951624 28.07921361
 28.22417716 28.29320742 30.16392755 29.6254915  30.81281202 32.00013254
 32.00013254 31.75852662 31.13725425 32.14509609 33.49808924 25.95998454
 26.20159046 26.99543848 28.09992269 27.98257124 27.29917164 32.48334438
 30.15012149 31.04751491 30.88874531 32.08296885 30.90255136 33.12532582
 33.6706649  25.28348796 24.41370665 27.72715927 28.72809808 30.30198807
 28.23108019 30.37792136 30.77139386 31.63427214 29.51504307 30.51598189
 33.3807378  32.93204109 31.58595096 25.92546941 26.15326927 26.67099624
 28.22417716 28.50720124 28.63835874 26.87808703 28.62455268 29.14918268
 30.92326044 32.57998675 32.00013254 29.48743097 32.40741109 31.86897504
 26.63648111 28.52100729 27.08517782 29.74284294 28.5762315  27.88592887
 28.56242545 30.61262425 30.43314557 31.33744201 32.77327148 31.8068478
 32.39360504 34.77514911 24.86930638 26.53293572 27.58219571 26.3189419
 29.28034018 29.42530373 28.41055887 28.65906782 29.41840071 30.68855754
 30.32960018 30.32269715 33.87775569 31.30292688 26.43629335 28.03779545
 26.60196598 27.23014137 27.35439585 28.60384361 26.15326927 29.66690965
 31.03370886 30.68165452 32.08987188 31.74472057 31.96561741 34.222907
 33.56711951 27.27846256]",67005.64002291727,5784.01,0.9697667415994999,180.32116530687836,45.160000000000004,6009.491165306878,1.0389835365614648,0,9.799999999999994,72.0
Reactive,2025-06-15 17:50:00+00:00,1070,9.799999999999994,29.853806287586096,29.791923459244526,35.29977910315882,"[26.05662691 26.89879611 29.12157058 28.14824387 29.32866137 28.43126795
 30.37792136 30.61262425 30.65404241 32.35218688 32.48334438 31.4133753
 33.15293793 24.99356086 26.64338414 27.29226861 28.20346808 29.21130992
 29.50123702 30.32960018 30.90945438 29.61168544 30.10180031 31.60666004
 31.1510603  31.23389662 33.31861056 25.27658493 26.49842059 27.03685664
 27.72715927 28.32081953 28.3139165  28.79712834 30.85423017 28.21727413
 30.93706649 31.37195715 31.78613872 31.61356307 33.47738016 26.48461454
 27.02305059 26.65719019 28.2863044  28.46578308 28.39675282 29.63239452
 28.62455268 31.24770267 30.54359399 32.0691628  34.13316766 31.99322951
 33.06319859 34.96153082 25.26277888 27.25085045 30.52978794 29.01112216
 30.54359399 29.47362492 29.92232163 28.62455268 31.4133753  33.92607687
 30.15702452 31.95871438 31.61356307 34.0641374  27.6305169  25.71147559
 27.43032914 26.49842059 28.0516015  26.88499006 29.57717031 28.99041308
 29.08015242 30.17083057 32.66972609 30.26056991 32.08296885 32.78707753
 25.55960901 26.66409322 27.88592887 26.15326927 27.05066269 31.9380053
 30.95087254 30.90255136 31.16486636 31.13035123 30.47456373 34.11245858
 32.77327148 32.57308372 33.22196819 26.89189309 26.76763861 30.80590899
 29.44601281 28.84544953 29.07324939 30.19844268 31.16486636 29.88780649
 28.969704   31.05441794 31.27531478 33.12532582 33.60163464 26.23610559
 28.88686768 26.37416611 27.77548045 29.16298873 28.35533466 31.13725425
 30.97848465 29.41149768 31.97942346 29.41149768 31.76542964 32.04845372
 34.1952949  26.07043296 26.43629335 25.80811796 28.75571018 28.9973161
 29.68071571 28.36223769 31.14415728 30.08799426 30.29508505 31.09583609
 33.07700464 33.34622266 33.29790148 25.15923349 26.20159046 28.05850453
 28.79022531 28.77641926 28.83164347 28.92828584 28.07231058 29.85329136
 28.75571018 31.1234482  33.13222885 33.63614977 32.65592004 32.50405346
 24.53796112 28.32772255 26.53293572 27.16111111 27.86521979 30.61952728
 30.92326044 29.59097636 31.33744201 31.59975701 30.15012149 31.71710846
 32.69043517 35.2997791  26.20849348 27.28536558 27.77548045 30.8611332
 26.64338414 30.88184228 28.94209189 29.72903689 29.38388558 30.25366689
 32.71804727 31.24079965 32.97345924 32.83539872 26.4500994  26.25681467
 28.11372874 28.06540755 28.59694058 29.61858847 28.34843163 29.42530373
 31.1510603  29.80497018 32.24173846 32.57308372 31.34434504 32.08296885
 33.27028937 26.11185112]",67092.01431574806,5792.219999999999,0.969784137358,180.46998004014313,45.160000000000004,6017.849980040142,1.0389539727496786,0,9.799999999999994,72.0
Reactive,2025-06-15 17:51:00+00:00,1071,9.799999999999994,29.934507717601218,29.87803871217141,34.38857963331124,"[27.94805611 28.45888005 27.395814   28.75571018 29.10776452 30.01896399
 29.97754584 31.21318754 31.15796333 33.60163464 32.9872653  32.61450188
 33.59473161 28.1551469  28.182759   28.03779545 27.67883808 27.67883808
 29.99135189 29.1284736  29.61168544 31.71020543 31.82755688 33.87775569
 31.26841175 32.8837199  31.97942346 26.5536448  27.56838966 26.64338414
 28.25869229 29.21821294 28.34152861 29.95683676 30.68165452 28.63145571
 29.75664899 32.53166556 31.06132096 31.64117517 33.65685885 27.76857742
 25.93237243 25.8978573  27.52006848 28.61764966 29.20440689 29.60478242
 30.27437597 30.82661807 29.494334   29.3631765  30.0465761  31.46169649
 32.11748398 31.92419925 27.52006848 25.95998454 26.60196598 29.43910979
 28.95589795 29.84638834 29.35627347 29.7842611  29.59097636 31.20628452
 33.72588911 33.960592   31.40647228 32.89752596 26.85047493 26.50532361
 28.51410426 28.54171637 29.28724321 27.68574111 30.92326044 30.61952728
 30.19153965 31.00609675 30.65404241 31.99322951 33.00107135 33.45667108
 25.55270599 27.99637729 29.42530373 26.83666888 30.39863044 29.56336426
 28.87306163 30.69546057 30.52978794 32.22793241 27.97566821 30.46075768
 32.46953833 33.10461674 34.04342832 28.3139165  26.45700243 27.94805611
 27.5269715  26.9471173  30.22605478 30.21915176 31.19247846 27.78238348
 30.0465761  33.52570135 34.3540645  34.38857963 31.53762978 25.98069362
 27.82380163 26.0290148  27.5269715  28.4174619  30.26056991 28.29320742
 30.68855754 31.48240557 30.84042412 32.61450188 33.76730727 32.89752596
 33.71898608 27.69954716 26.47771151 27.99637729 27.66503203 27.56148664
 29.59097636 28.75571018 30.84732715 29.50123702 31.09583609 32.21412635
 31.20628452 30.55049702 33.27028937 25.5043848  25.78050585 25.83573006
 30.49527281 28.11372874 29.98444886 27.97566821 29.77735807 28.80403137
 31.01299978 31.30982991 32.23483543 32.60759885 32.64211398 34.14697371
 25.20755467 26.4224873  28.59003755 27.32678374 30.11560636 28.95589795
 28.97660702 29.79806715 31.33744201 32.18651425 31.97942346 33.83633753
 33.34622266 32.53856859 26.76073559 25.40083941 27.27155953 26.12565717
 28.41055887 29.70142478 29.34246742 29.73593992 32.03464767 28.85235255
 31.97942346 31.99322951 33.83633753 33.30480451 26.06352993 25.26277888
 27.5269715  29.43220676 27.58909874 29.18369781 28.78332229 30.58501215
 31.4133753  28.48649216 31.13035123 32.93894411 32.05535675 33.20816214
 33.96749503 28.11372874]",67362.00902000666,5817.169999999999,0.9698328659555,180.94596843421095,45.160000000000004,6043.27596843421,1.0388687228384612,0,9.799999999999994,72.0
Reactive,2025-06-15 17:52:00+00:00,1072,9.799999999999994,29.838174070070952,29.777806770488176,34.96153081510934,"[26.72622046 26.27752375 29.81187321 27.46484427 28.61074663 28.61074663
 31.11654517 29.08015242 32.11748398 31.57214491 33.18745306 33.43596201
 33.32551359 25.86334217 25.49057875 24.71053678 29.37007952 27.80999558
 30.08799426 29.3631765  29.31485531 29.232019   33.22196819 31.73091451
 32.33838083 32.0691628  31.52382372 26.27752375 26.76763861 27.55458361
 27.08517782 28.16895295 28.21037111 29.48052794 30.30198807 30.17083057
 29.93612768 31.04751491 30.75068478 32.7525624  30.70926662 25.23516678
 25.58031809 26.10494809 28.48649216 29.25272808 28.50029821 31.26841175
 28.81783742 28.41055887 31.26841175 31.95871438 30.64713939 33.22887122
 33.35312569 33.85704661 26.96092335 27.48555335 26.79525072 29.00421913
 28.67977689 27.02305059 29.28724321 30.05347913 29.3907886  31.37886017
 30.45385465 30.49527281 31.36505412 32.17961122 27.21633532 27.17491716
 29.28034018 28.30701347 28.9973161  30.0465761  29.86019439 28.72119505
 30.8611332  30.8335211  31.06822399 31.32363596 31.86207201 34.34025845
 26.33965098 27.13349901 27.0782748  28.89377071 30.45385465 29.08705545
 31.09583609 28.47268611 30.05347913 31.95181135 30.60572123 31.97252043
 33.58782858 32.84920477 32.81468964 25.90476033 28.72119505 27.85141374
 28.4174619  28.69358295 28.79022531 28.55552242 30.23986083 31.01299978
 29.61168544 32.03464767 31.42027833 33.10461674 33.11151977 26.27062072
 26.72622046 27.44413519 26.89879611 29.75664899 29.25272808 27.84451071
 30.77829689 29.74974597 30.51598189 33.32551359 32.06225977 31.30292688
 32.44192622 26.31203888 27.34749282 26.85737795 29.84638834 27.84451071
 28.08611663 28.182759   29.61168544 29.21130992 29.3907886  30.82661807
 33.3807378  32.15890214 32.52476254 25.7390877  27.16801414 26.28442677
 29.43220676 29.79806715 29.05944334 29.72213386 30.68855754 31.6756903
 31.73781754 29.55646123 30.68165452 32.43502319 33.51879832 32.91133201
 26.9471173  27.48555335 27.48555335 29.54955821 28.48649216 29.63929755
 30.93706649 29.28034018 31.35124807 30.38482439 31.65498122 30.73687873
 31.72401149 34.96153082 27.69264414 27.30607466 28.25178926 27.1058869
 29.48743097 30.18463662 30.74378175 29.54265518 30.87493925 31.7792357
 31.99322951 33.62924674 33.44286503 32.95275017 25.53889993 26.47080848
 27.27846256 27.09898387 26.9471173  30.38482439 28.81093439 29.2596311
 31.03370886 31.39266622 32.54547161 33.0148774  32.4626353  32.6214049
 33.02178043 26.75383256]",67039.7151688294,5788.129999999999,0.9697755555155,180.3953635035432,45.160000000000004,6013.685363503542,1.038968607046411,0,9.799999999999994,72.0
Reactive,2025-06-15 17:53:00+00:00,1073,9.799999999999994,29.882206514854555,29.825334106472273,35.18933068257124,"[28.72119505 29.27343715 28.76261321 28.87996466 30.64023636 29.14227966
 29.28724321 29.99825491 30.09489728 31.79994478 32.08987188 32.05535675
 33.70518003 27.63741992 28.16895295 26.66409322 27.395814   26.48461454
 27.62361387 31.08203004 28.06540755 30.75758781 31.29602386 32.11058096
 31.53762978 31.9380053  33.51879832 24.68292467 28.13443782 27.31297769
 29.232019   26.1601723  28.23108019 28.87306163 31.5169207  31.15796333
 31.10273912 31.20628452 32.31076872 31.93110228 34.92701568 27.78238348
 26.13946322 27.27155953 26.49842059 28.90757676 30.34340623 30.00515794
 29.30795229 31.18557544 29.59787939 31.61356307 31.61356307 29.74284294
 33.98820411 34.58186437 25.26968191 27.28536558 27.81689861 26.1877844
 28.99041308 27.56148664 28.85235255 29.06634637 30.58501215 31.48930859
 32.94584714 31.26150873 32.27625359 33.28409543 26.85737795 27.07137177
 28.59694058 28.76261321 27.58219571 30.8335211  29.69452176 29.25272808
 29.99135189 31.96561741 31.16486636 32.11748398 34.27122819 32.08296885
 26.77454164 25.64244533 28.58313453 27.67193506 29.19750387 28.92138281
 29.70832781 31.51001767 29.59097636 29.16989176 30.14321847 31.98632649
 32.61450188 32.86991385 35.18933068 27.42342611 27.77548045 27.02305059
 26.85047493 28.27249834 27.57529269 29.59097636 29.02492821 30.88874531
 30.74378175 30.89564833 33.78111332 32.66282306 32.69043517 27.08517782
 27.11969295 27.45103822 27.94805611 29.10776452 29.23892202 31.9380053
 28.75571018 31.99322951 31.82065385 30.0465761  32.80088359 31.22699359
 33.22887122 26.01520875 25.38703336 28.56932847 26.85737795 29.16298873
 28.24488624 28.84544953 30.02586702 31.10273912 31.50311465 29.92232163
 31.39956925 33.09081069 33.74659819 25.16613651 26.60886901 27.68574111
 26.33274796 29.54955821 27.73406229 28.65216479 29.41840071 30.51598189
 33.52570135 31.57904793 31.75852662 32.71804727 32.25554451 33.54641043
 25.62863928 28.25869229 27.49245637 26.13946322 26.74002651 27.920444
 30.01896399 30.95777557 29.7842611  31.06822399 31.1234482  31.75852662
 32.56618069 33.35312569 27.34058979 27.85831677 28.20346808 28.25869229
 28.93518887 28.21727413 27.72715927 30.75068478 30.38482439 31.6480782
 31.91729622 32.93204109 34.04342832 33.27028937 26.80905677 26.82976585
 29.58407334 28.12063176 28.03089242 28.30701347 30.25366689 30.41933952
 28.26559532 31.74472057 30.8611332  31.91729622 33.88465871 31.74472057
 34.68540976 26.65028717]",67187.03011609742,5801.900000000001,0.9698037819499999,180.65039626059934,45.160000000000004,6027.7103962606,1.0389200772610006,0,9.799999999999994,72.0
Reactive,2025-06-15 17:54:00+00:00,1074,9.799999999999994,29.776746999467573,29.71550695825049,34.367870554451066,"[26.17397835 27.66503203 28.72809808 29.41149768 31.17176938 30.21224873
 31.13725425 32.17961122 31.24079965 32.24864148 33.42905898 32.93894411
 33.87775569 25.56651204 27.47174729 28.20346808 29.97064281 27.6305169
 27.11278993 29.494334   30.41933952 30.91635741 30.64023636 30.50907886
 31.59285399 32.74565938 31.8068478  27.33368677 28.79712834 29.70142478
 27.96186216 28.21727413 27.67193506 29.81187321 29.54265518 31.08203004
 29.67381268 31.11654517 29.55646123 32.67662911 32.92513806 25.67005743
 24.68292467 26.99543848 29.63929755 26.76073559 28.95589795 29.83258228
 30.64023636 29.57026729 30.03277005 30.47456373 32.22793241 30.8335211
 32.28315662 33.45667108 26.94021427 27.53387453 26.83666888 27.658129
 29.99135189 28.27249834 30.9922907  29.35627347 31.44789044 32.11748398
 30.25366689 31.06822399 32.12438701 31.44789044 25.27658493 26.19468743
 27.6305169  27.22323835 28.81783742 29.32175834 26.9471173  28.87306163
 32.79398056 31.10273912 28.04469848 33.44976806 33.8018224  32.54547161
 24.71743981 26.03591783 27.23014137 28.70048597 30.12250939 29.34246742
 28.32081953 28.76951624 30.11560636 31.19247846 30.61952728 32.32457477
 32.27625359 32.02774464 32.60759885 26.36036006 27.40271703 26.96782638
 29.05944334 28.38294676 29.41149768 29.50123702 29.54955821 30.89564833
 30.87493925 31.97942346 32.1727082  30.64713939 33.76040424 27.03685664
 28.61764966 29.42530373 29.39769163 29.53575215 30.17083057 28.51410426
 29.32866137 29.6254915  30.97158162 31.14415728 33.46357411 32.13819306
 33.85014358 25.89095427 27.14040203 26.63648111 26.64338414 29.92922465
 29.00421913 29.16298873 29.9430307  29.82567926 30.60572123 30.9646786
 30.66784846 30.55049702 32.71114425 25.75979677 27.28536558 26.45700243
 27.25085045 27.89973492 30.32269715 31.17867241 33.62924674 30.15702452
 28.89377071 28.90757676 29.95683676 31.5169207  31.23389662 32.94584714
 25.75979677 27.92734703 27.47174729 28.16204992 29.09395847 28.182759
 31.27531478 29.89470952 30.5988182  30.85423017 30.94396952 30.64023636
 31.86207201 32.86991385 25.53889993 26.33965098 28.39675282 26.78834769
 29.99135189 28.04469848 30.48836978 31.04061188 30.50907886 29.68761873
 30.99919373 31.68259333 32.11058096 30.95087254 26.8159598  26.22920256
 28.17585598 27.67193506 28.88686768 28.52100729 30.24676386 29.69452176
 31.19247846 31.28912083 29.6531036  32.46953833 33.74659819 33.15984095
 34.36787055 24.5310581 ]",66834.20476141873,5770.08,0.969735683968,180.07744536673636,45.160000000000004,5995.317445366736,1.0390354111843747,0,9.799999999999994,72.0
Reactive,2025-06-15 17:55:00+00:00,1075,9.799999999999994,29.69587433644613,29.631566158603928,34.74753700022089,"[28.54861939 29.51504307 26.4500994  28.8385465  29.26653413 30.38482439
 31.11654517 29.67381268 30.39863044 31.95181135 31.63427214 32.3314778
 34.25742213 27.395814   26.41558427 28.34152861 27.29226861 30.72307268
 28.37604374 27.96876519 32.30386569 29.08015242 30.53669097 32.52476254
 31.72401149 30.54359399 31.55143583 27.2370444  25.60102717 25.17303954
 28.12753479 27.395814   27.7892865  28.97660702 30.21915176 29.7842611
 29.9154186  29.05254031 31.92419925 31.87587806 32.84920477 24.93833665
 26.2913298  27.76857742 26.70551138 27.8928319  28.3139165  29.15608571
 29.77735807 29.6531036  31.05441794 31.04061188 30.59191518 30.62643031
 32.42121714 32.22793241 26.94021427 27.17491716 26.24991164 28.70048597
 28.22417716 29.03183123 28.969704   29.59097636 28.1551469  30.37101833
 31.10964215 31.45479346 32.3314778  31.84136293 25.51819085 27.77548045
 27.96876519 28.2863044  26.91950519 27.7616744  30.26056991 29.83258228
 31.07512702 29.10776452 31.2546057  30.4676607  32.47644135 32.8561078
 24.96594875 24.6898277  27.89973492 26.5536448  28.70048597 27.83070466
 29.79116413 30.29508505 30.03967307 32.28315662 32.81468964 31.85516899
 31.92419925 32.42812017 31.26150873 25.88405125 27.00234151 26.47080848
 27.65122598 27.40962006 31.46169649 29.86019439 30.5712061  29.31485531
 32.7249503  31.36505412 31.3857632  30.97848465 33.09771372 24.73124586
 26.74692953 26.8435719  27.55458361 28.72809808 29.57026729 31.49621162
 29.11466755 28.32081953 30.29508505 30.90945438 30.81281202 33.89156174
 32.63521096 26.00140269 26.85737795 27.19562624 27.69954716 30.0465761
 29.2596311  28.90067374 30.70926662 31.87587806 32.00703556 31.92419925
 31.19247846 32.84230175 33.58092556 26.33965098 28.06540755 28.09992269
 27.18872322 30.8611332  27.74096532 29.20440689 31.44098741 30.55049702
 29.30795229 32.30386569 31.9103932  31.71020543 33.33241661 34.747537
 27.47865032 27.01614756 26.64338414 26.89879611 26.09804506 27.02305059
 28.63835874 29.17679479 31.31673294 29.83948531 30.81281202 32.51785951
 32.47644135 33.22196819 27.80999558 26.11185112 27.93425006 26.62267506
 28.14824387 29.95683676 30.44695162 28.59003755 31.8068478  30.15702452
 29.79806715 33.22887122 33.17364701 32.55237464 26.65028717 27.80309256
 28.20346808 28.61764966 28.30011045 28.88686768 30.10180031 30.16392755
