policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 30.18463662 30.8611332  31.79994478 33.09771372 33.21506516 33.81562845
 33.07700464 27.74786835]",66563.63718001421,5745.76,0.969676810112,179.67818732382693,45.160000000000004,5970.598187323827,1.0391311484161934,0,9.799999999999994,72.0
Reactive,2025-06-15 17:56:00+00:00,1076,9.799999999999994,29.77887781169646,29.7201319858626,34.857985420808475,"[26.42939032 27.69954716 28.03089242 29.44601281 30.12250939 29.72213386
 29.89470952 31.65498122 30.42624254 29.96373978 33.6706649  32.78017451
 33.25648332 27.35439585 28.13443782 28.32081953 29.03873426 28.30011045
 28.65906782 29.63929755 30.28127899 30.97158162 31.22009057 30.78519991
 31.4133753  30.92326044 34.3540645  25.71837862 25.78740888 26.0290148
 28.83164347 28.83164347 28.14134084 30.90255136 30.18463662 29.50123702
 30.52978794 31.00609675 32.95275017 32.73875635 30.71616965 24.6622156
 26.43629335 27.95495913 28.20346808 26.34655401 29.57717031 28.56932847
 30.00515794 30.39172741 30.91635741 30.35030926 30.4400486  31.70330241
 32.11058096 31.19247846 26.50532361 26.16707533 28.74880716 26.09804506
 27.76857742 29.2596311  29.34937044 30.5988182  30.95777557 31.17176938
 32.49715043 31.39266622 33.44976806 32.89752596 26.50532361 27.96876519
 26.53293572 27.90663795 28.59694058 27.395814   29.88780649 30.93706649
 32.60069583 32.46953833 31.39956925 31.4133753  32.78017451 33.15293793
 26.20849348 26.82286282 27.19562624 28.7350011  29.30104926 27.69954716
 28.82474045 30.45385465 30.06038215 30.86803623 31.52382372 31.44098741
 33.07700464 32.53166556 31.61356307 25.19374862 27.35439585 27.98947427
 25.97379059 27.74786835 30.19844268 29.31485531 30.72307268 31.36505412
 31.64117517 30.86803623 33.16674398 32.14509609 32.67662911 26.46390546
 28.09992269 28.01018334 29.28724321 29.94993373 30.4676607  29.93612768
 27.95495913 31.1234482  31.29602386 30.05347913 30.85423017 32.26935056
 34.85798542 26.00830572 24.70363375 25.57341507 29.05944334 27.55458361
 30.64023636 29.29414623 29.05944334 29.63239452 30.21915176 31.59285399
 30.91635741 32.64901701 33.34622266 26.69860835 27.48555335 26.00830572
 29.94993373 26.7124144  30.18463662 29.28724321 27.33368677 29.16989176
 29.72213386 29.83258228 30.91635741 31.44789044 33.2771924  34.31264634
 25.67005743 26.38797217 28.27249834 28.68667992 29.90161255 29.19750387
 30.81971504 29.43910979 30.82661807 30.64023636 33.15984095 29.40459465
 32.65592004 34.54044621 26.78834769 26.04282085 27.92734703 27.34749282
 29.26653413 28.90067374 29.86019439 30.03967307 30.67475149 28.37604374
 32.34528385 32.2003203  32.02774464 32.24173846 26.90569914 25.38013033
 28.75571018 27.5269715  29.10776452 28.25178926 29.75664899 30.81281202
 30.61952728 30.81971504 30.35721228 31.08203004 32.61450188 33.19435609
 33.80872543 25.82882704]",66841.33360681169,5771.42,0.969738755918,180.1004118417486,45.160000000000004,5996.6804118417485,1.0390303273443535,0,9.799999999999994,72.0
Reactive,2025-06-15 17:57:00+00:00,1077,9.799999999999994,29.68474794824525,29.62224707311685,34.140070686989176,"[27.5269715  25.36632428 27.51316545 28.16895295 28.20346808 29.16298873
 29.70832781 30.95777557 31.48240557 31.04751491 32.1727082  33.23577424
 32.24173846 25.98759664 26.78144467 24.47583389 26.82976585 29.40459465
 27.95495913 30.48836978 29.90161255 32.66972609 30.71616965 32.91133201
 33.02868345 30.95087254 30.99919373 26.72622046 25.13852441 25.53199691
 26.80905677 29.16989176 29.45981886 30.53669097 30.47456373 30.48146676
 30.16392755 28.85925558 31.03370886 30.16392755 29.30795229 27.1058869
 24.58628231 26.49151756 27.7892865  27.83760769 28.1551469  29.71523084
 29.41149768 30.37101833 29.74284294 30.25366689 32.71114425 32.64211398
 32.29005964 34.02962227 27.04375966 25.31110007 27.96186216 26.56745085
 28.62455268 31.27531478 28.2863044  28.9973161  29.16989176 29.23892202
 33.32551359 31.22699359 32.7525624  33.1184228  25.8702452  26.70551138
 26.41558427 28.32081953 28.08611663 30.77829689 31.77233267 28.59694058
 30.89564833 30.0741882  31.8068478  31.99322951 31.86897504 33.05629556
 25.78740888 26.33274796 28.69358295 26.9471173  28.88686768 28.09301966
 29.67381268 30.06038215 29.54265518 30.47456373 33.76040424 30.72307268
 31.15796333 32.43502319 32.82159267 27.4993594  26.87118401 27.56838966
 28.11372874 28.01018334 28.50029821 31.49621162 29.74974597 30.87493925
 31.17176938 32.08296885 32.17961122 29.96373978 32.82849569 26.65719019
 26.22920256 27.56838966 27.78238348 27.49245637 29.97064281 30.87493925
 29.54955821 31.4133753  29.43220676 31.5445328  31.3857632  33.19435609
 33.32551359 25.98069362 26.96092335 28.38294676 27.00924453 28.3139165
 28.21727413 27.82380163 31.32363596 30.3088911  30.21224873 32.23483543
 32.40050806 33.86394964 33.39454385 25.29039099 26.3189419  26.03591783
 26.76073559 29.12157058 26.86428098 29.86019439 29.3907886  31.37886017
 30.09489728 31.42027833 31.27531478 33.72588911 32.27625359 32.89752596
 26.8159598  28.25869229 26.33274796 27.5269715  29.74284294 28.7350011
 27.77548045 30.21915176 28.34843163 30.77139386 30.75758781 32.60759885
 32.45573227 34.14007069 24.67602165 26.04972388 28.96280097 27.54768058
 28.01708637 28.09301966 29.64620057 31.53072675 30.45385465 31.13725425
 30.28818202 31.66878728 32.66972609 31.33744201 26.62267506 29.22511597
 26.91260216 28.30011045 29.74974597 30.26056991 30.23986083 31.32363596
 31.52382372 32.31076872 30.18463662 33.06319859 31.87587806 32.70424122
 31.79304175 27.91354098]",66526.41273564933,5743.0599999999995,0.969669909182,179.63590467622635,45.160000000000004,5967.855904676226,1.0391421828565655,0,9.799999999999994,72.0
Reactive,2025-06-15 17:58:00+00:00,1078,9.799999999999994,29.654093200518076,29.59118345482659,34.40238568588469,"[29.08705545 27.77548045 28.37604374 29.10776452 29.30104926 28.76261321
 30.10180031 31.04061188 31.40647228 30.12250939 31.77233267 31.95871438
 33.49808924 27.32678374 24.91072454 27.79618953 28.94209189 28.81093439
 28.18966203 31.15796333 29.64620057 29.37007952 32.24864148 32.10367793
 32.30386569 33.02868345 32.69733819 26.74002651 27.02305059 27.49245637
 28.50029821 27.69264414 28.92138281 30.71616965 28.0516015  31.64117517
 29.73593992 31.04061188 31.97942346 32.10367793 32.55237464 26.62267506
 27.18872322 26.38797217 26.03591783 28.83164347 28.59003755 27.56838966
 30.30198807 30.68165452 29.18369781 30.65404241 31.1234482  33.32551359
 32.57998675 33.06319859 25.17303954 27.61671085 27.26465651 28.00328032
 29.63239452 26.58815993 28.22417716 29.55646123 28.63835874 31.39266622
 29.94993373 32.93204109 30.45385465 32.24173846 25.22136072 26.07043296
 26.76763861 27.0782748  27.98257124 29.70142478 28.88686768 29.97064281
 28.43817097 29.43910979 29.81877623 31.5445328  32.02084162 32.21412635
 26.11875414 26.24991164 25.70457256 28.20346808 26.95402032 29.6254915
 29.72903689 28.88686768 30.12250939 30.4676607  30.80590899 31.84826596
 32.54547161 33.24267727 34.40238569 29.37007952 26.27062072 26.53983875
 25.70457256 27.14040203 30.48146676 30.02586702 29.54955821 31.32363596
 30.28127899 32.29696267 33.46357411 31.02680583 31.28912083 25.69076651
 28.97660702 27.27155953 29.97064281 27.51316545 29.81187321 28.78332229
 27.74096532 30.28818202 31.79304175 30.52978794 32.7525624  33.07700464
 32.91823503 26.79525072 30.02586702 26.37416611 26.90569914 29.41149768
 27.92734703 30.81971504 28.87306163 30.3088911  29.92232163 32.02774464
 30.25366689 30.0465761  33.72588911 29.97754584 25.91166335 26.31203888
 28.54861939 26.61577203 28.48649216 28.54171637 29.18369781 28.5762315
 30.12250939 32.60069583 30.01896399 32.35908991 32.95965319 32.38670201
 26.78834769 26.27062072 27.27155953 28.78332229 29.35627347 29.1284736
 30.39172741 28.38294676 29.66690965 29.08015242 30.34340623 31.32363596
 31.95871438 32.66972609 27.42342611 27.85831677 29.07324939 29.11466755
 29.1284736  28.94209189 27.83760769 29.09395847 29.87400044 31.6756903
 31.28912083 32.63521096 33.71208306 33.40144687 27.54077756 26.70551138
 27.50626243 28.8385465  27.25085045 30.97158162 27.58909874 30.48146676
 30.70926662 28.93518887 30.34340623 32.00703556 32.61450188 32.06225977
 32.42812017 26.9747294 ]",66423.8542116533,5734.0599999999995,0.969646379582,179.49789156028964,45.160000000000004,5958.717891560289,1.0391795501896195,0,9.799999999999994,72.0
Reactive,2025-06-15 17:59:00+00:00,1079,9.799999999999994,29.56487153706482,29.49847581179589,35.16862160371106,"[26.26371769 26.93331124 27.89973492 28.2863044  28.34843163 30.02586702
 29.17679479 31.82755688 31.83445991 30.50217583 31.22699359 32.09677491
 32.05535675 25.91166335 27.658129   27.29917164 27.46484427 27.91354098
 28.67977689 28.87306163 32.12438701 30.60572123 28.63835874 30.63333333
 30.77139386 32.66972609 32.1727082  24.87620941 24.14448862 27.4993594
 26.05662691 29.12157058 30.8335211  29.79806715 28.18966203 31.40647228
 30.25366689 29.29414623 29.69452176 29.99825491 32.7249503  26.63648111
 27.40962006 27.98947427 28.62455268 27.45103822 27.47865032 29.75664899
 29.14918268 29.6531036  29.29414623 31.84136293 33.86394964 31.62736912
 33.6706649  33.80872543 24.86930638 26.27752375 27.27155953 29.32866137
 28.91447979 28.05850453 30.72307268 28.51410426 30.3088911  30.57810912
 32.29005964 33.55331345 30.63333333 31.22699359 26.38797217 27.78238348
 27.658129   26.72622046 26.50532361 28.707389   29.95683676 29.46672189
 30.06728518 29.7842611  30.89564833 32.03464767 31.73781754 34.747537
 25.00736691 25.78050585 25.6355423  27.87212282 27.02305059 29.08015242
 29.27343715 27.96876519 31.37886017 32.36599293 29.99825491 32.50405346
 31.06132096 32.76636846 34.87179147 26.34655401 27.72715927 29.06634637
 28.07231058 27.27846256 28.92138281 30.03967307 29.83258228 32.48334438
 30.08109123 31.71020543 30.19844268 30.48836978 33.80872543 26.06352993
 26.40177822 28.22417716 27.4993594  28.34152861 27.06446874 30.56430307
 30.01206097 29.99135189 30.21224873 29.52884913 31.22009057 32.10367793
 32.00703556 24.64150652 27.47865032 26.27752375 28.20346808 29.02492821
 28.94899492 29.72903689 29.95683676 30.68165452 31.66188425 30.77829689
 31.55143583 31.66878728 35.1686216  24.9521427  24.98665783 26.16707533
 26.53983875 27.36129887 28.39675282 27.69264414 29.37007952 29.21821294
 30.4400486  30.54359399 31.22009057 32.3314778  32.30386569 33.49118622
 24.72434283 26.00140269 28.61074663 29.3907886  29.03183123 29.19750387
 28.84544953 30.55740004 31.16486636 29.54955821 32.11748398 31.63427214
 31.62046609 33.28409543 26.82286282 25.71147559 28.07231058 27.68574111
 29.35627347 29.18369781 29.94993373 31.45479346 30.3088911  30.24676386
 31.19938149 30.17083057 32.8837199  32.4626353  25.55270599 27.00234151
 28.61074663 27.75477137 27.73406229 28.04469848 30.08109123 31.61356307
 30.2053457  30.84042412 30.7023636  31.64117517 34.11936161 32.82159267
 32.03464767 25.98759664]",66125.35421440408,5707.2,0.9695713408,179.11260005163786,45.160000000000004,5931.4726000516375,1.0392964325854426,0,9.799999999999994,72.0
Reactive,2025-06-15 18:00:00+00:00,1080,9.799999999999994,29.53197694928469,29.46506516456814,34.32645239673072,"[28.67287387 28.92828584 26.47080848 28.71429203 28.27249834 29.74284294
 31.28912083 29.81877623 33.30480451 32.20722333 30.54359399 30.38482439
 34.03652529 26.95402032 24.48963994 28.27249834 27.32678374 29.86709742
 29.48743097 30.53669097 30.79900596 29.12157058 30.58501215 31.01990281
 31.55833886 33.07700464 32.52476254 27.19562624 27.56148664 28.50029821
 27.11969295 27.20252927 28.16204992 28.36223769 31.9103932  29.53575215
 30.36411531 31.37886017 30.64023636 31.93110228 29.92232163 25.98759664
 27.46484427 26.86428098 26.00830572 28.29320742 26.48461454 27.97566821
 29.71523084 30.36411531 30.22605478 28.99041308 28.41055887 31.28912083
 33.34622266 32.54547161 27.8928319  25.97379059 27.87212282 26.36036006
 27.43032914 29.24582505 29.16298873 31.29602386 29.56336426 28.90067374
 32.14509609 30.24676386 34.222907   31.56524188 25.84263309 26.40868125
 29.00421913 27.68574111 25.2420698  28.52100729 28.54171637 30.29508505
 29.70142478 31.53072675 31.83445991 31.70330241 30.90945438 32.98036227
 26.51222664 26.90569914 26.34655401 24.99356086 30.09489728 30.55049702
 29.25272808 29.1008615  29.61168544 29.6254915  29.16989176 30.62643031
 30.65404241 31.29602386 34.11936161 27.04375966 28.8661586  28.17585598
 27.55458361 30.26056991 30.82661807 30.29508505 30.23295781 30.46075768
 30.01896399 28.87306163 32.21412635 31.3857632  31.85516899 26.43629335
 25.92546941 25.16613651 28.54861939 28.72809808 30.57810912 30.44695162
 26.63648111 29.63929755 33.12532582 28.82474045 32.25554451 31.48930859
 32.84230175 25.59412414 27.2094323  26.78144467 27.04375966 27.31988072
 28.03089242 28.80403137 30.00515794 29.75664899 31.00609675 30.38482439
 32.11058096 31.84826596 31.66878728 25.42845151 28.21037111 25.51128783
 28.36914071 26.51222664 30.39863044 26.82976585 29.96373978 29.60478242
 29.56336426 32.37979898 31.04751491 31.2546057  32.64211398 34.3264524
 26.36726309 25.95998454 27.61671085 28.43126795 29.30104926 29.31485531
 30.27437597 31.14415728 30.75758781 31.17176938 31.56524188 32.22793241
 33.51189529 33.09771372 25.79431191 27.395814   28.969704   29.15608571
 26.06352993 28.82474045 30.86803623 30.78519991 27.69954716 29.43220676
 32.7525624  31.33744201 32.87681688 32.64211398 26.72622046 25.61483322
 28.03089242 27.86521979 26.31203888 28.21037111 27.72025624 29.3907886
 29.86709742 30.28818202 31.04061188 30.9646786  31.16486636 33.13222885
 33.1184228  27.21633532]",66015.30208152687,5697.52,0.969542529248,178.98343138544988,45.160000000000004,5921.66343138545,1.039340525594548,0,9.799999999999994,72.0
Reactive,2025-06-15 18:01:00+00:00,1081,9.799999999999994,29.72056954033676,29.664804230174504,35.17552462999779,"[26.51222664 25.7390877  28.00328032 28.80403137 29.59097636 28.11372874
 29.74974597 29.17679479 30.81971504 30.99919373 29.80497018 33.24267727
 31.98632649 28.3139165  26.91950519 29.67381268 26.4500994  28.85925558
 28.94899492 29.1284736  30.01896399 31.32363596 30.98538767 30.17083057
 32.50405346 31.1510603  32.22793241 27.16111111 27.73406229 27.96876519
 27.29917164 28.07921361 28.21727413 28.77641926 30.26747294 31.82755688
 32.35908991 32.21412635 32.33838083 31.46169649 34.27813121 26.93331124
 28.62455268 26.88499006 27.95495913 28.47958913 28.06540755 29.32866137
 26.56054782 31.60666004 30.02586702 31.47550254 30.7023636  31.70330241
 32.68353214 33.20816214 24.62770046 25.18684559 28.7350011  27.5269715
 27.50626243 29.95683676 29.41149768 27.83070466 30.42624254 30.93016346
 31.35815109 31.04061188 32.91133201 33.85704661 25.69076651 25.82192401
 27.27846256 27.7616744  28.30701347 29.10776452 29.38388558 28.61764966
 30.98538767 31.68949636 31.42027833 31.50311465 30.43314557 32.84230175
 26.00140269 26.22920256 26.89189309 28.74880716 28.09301966 29.03183123
 25.90476033 30.73687873 32.03464767 30.8611332  30.72307268 30.63333333
 29.54265518 33.20125911 35.17552463 27.38200795 27.8928319  26.76763861
 27.67193506 29.13537663 30.13631544 29.04563729 30.12941241 30.65404241
 32.24173846 31.22009057 33.15984095 31.20628452 31.58595096 27.03685664
 28.01708637 27.72025624 28.53481334 29.79116413 28.38984979 30.09489728
 29.19750387 31.33053899 31.2822178  29.95683676 34.39548266 30.81971504
 33.56021648 25.40774243 27.05756572 26.85737795 28.92828584 27.57529269
 29.39769163 28.71429203 29.1284736  31.1234482  31.33053899 32.42121714
 34.14007069 33.8018224  35.1686216  26.39487519 26.46390546 30.10870334
 26.83666888 26.15326927 29.88090347 30.06728518 30.39863044 29.32175834
 30.8611332  31.37886017 31.63427214 31.57904793 34.76824608 34.53354319
 25.93927546 25.75289375 26.73312348 27.52006848 28.01708637 28.43126795
 30.90945438 28.13443782 30.12941241 28.67977689 31.48240557 29.81187321
 33.8018224  32.7249503  26.03591783 27.6305169  27.34749282 28.74190413
 29.08705545 28.60384361 28.61764966 29.232019   30.8611332  33.16674398
 30.40553347 32.95275017 30.40553347 33.27028937 27.51316545 26.28442677
 26.91950519 26.96092335 27.51316545 28.969704   29.66000663 30.79210294
 29.58407334 30.38482439 28.92138281 31.6480782  31.21318754 33.76730727
 33.37383477 25.84263309]",66646.25745415069,5755.389999999999,0.9697008297395,179.83231134537164,45.160000000000004,5980.382311345371,1.0390924527000553,0,9.799999999999994,72.0
Reactive,2025-06-15 18:02:00+00:00,1082,9.799999999999994,29.690320817275676,29.63418930859288,33.932979898387444,"[28.01018334 28.32772255 27.82380163 28.99041308 29.50123702 29.43220676
 29.9430307  29.33556439 32.41431412 31.13725425 31.16486636 32.93204109
 32.17961122 25.46296664 28.67977689 26.87118401 27.34749282 28.76261321
 29.28724321 30.19153965 30.95777557 30.03967307 30.67475149 29.37698255
 31.78613872 33.9329799  31.2546057  28.27249834 28.10682571 27.30607466
 30.19153965 29.69452176 29.11466755 28.90757676 30.55740004 30.71616965
 30.93016346 29.50123702 31.32363596 31.02680583 30.95087254 27.67193506
 27.06446874 26.53983875 27.54768058 29.37698255 29.19750387 28.74880716
 30.79210294 29.95683676 31.79304175 31.17867241 32.34528385 30.32269715
 32.26244754 33.51189529 26.90569914 26.62957809 27.95495913 28.81783742
 27.11278993 28.62455268 29.50814005 28.32081953 30.10180031 30.52978794
 32.92513806 33.49808924 33.66376187 32.84230175 27.11278993 27.68574111
 28.87306163 27.60980782 28.64526176 28.38984979 29.30795229 28.33462558
 30.78519991 31.53072675 30.92326044 33.19435609 31.52382372 32.96655622
 25.88405125 26.57435388 25.56651204 30.27437597 28.45888005 27.25085045
 29.03873426 28.45197703 29.72213386 31.60666004 30.28818202 31.16486636
 31.2822178  31.6756903  32.70424122 25.8702452  27.60980782 29.47362492
 27.40271703 29.50123702 27.8928319  28.98351005 29.55646123 31.59975701
 31.5445328  32.55237464 32.51095648 32.47644135 31.62046609 25.90476033
 26.82976585 26.60196598 28.51410426 28.09301966 28.58313453 28.69358295
 31.72401149 29.7842611  32.53856859 32.23483543 30.25366689 29.86019439
 32.00703556 26.67099624 26.74692953 27.74096532 28.68667992 28.89377071
 29.9154186  30.4676607  29.02492821 28.83164347 29.9430307  30.62643031
 31.48240557 32.13129004 33.87775569 25.51128783 26.75383256 25.98759664
 26.8435719  28.79022531 28.85235255 29.53575215 29.64620057 30.39172741
 29.64620057 28.707389   30.88874531 33.56711951 30.5712061  32.29005964
 25.30419704 27.20252927 27.17491716 27.94115308 28.23108019 27.7892865
 28.50720124 30.98538767 30.26056991 30.94396952 30.28127899 29.99825491
 30.19844268 32.71114425 27.73406229 27.87902584 28.1551469  27.94115308
 27.29226861 28.65216479 29.96373978 31.16486636 30.22605478 32.29005964
 31.57904793 30.19153965 33.05629556 32.08987188 26.9747294  27.06446874
 27.49245637 28.34152861 26.80215374 28.56242545 30.79900596 29.60478242
 30.3088911  31.55143583 31.60666004 30.95087254 31.55833886 32.41431412
 32.75946543 26.07043296]",66545.05732627754,5746.52,0.969678739448,179.69016242066755,45.160000000000004,5971.370162420668,1.0391280570537764,0,9.799999999999994,72.0
Reactive,2025-06-15 18:03:00+00:00,1083,9.999999999999993,30.258252649364792,30.233243396762276,35.88753195115024,"[27.20391934 28.57426867 30.51973871 28.40386254 30.1221244  28.6026697
 30.39193411 29.90201647 31.9610906  31.7693837  33.43084351 35.16330588
 34.45328032 26.92700937 26.48679352 27.68673672 27.50923033 29.09258733
 29.95171826 30.91025277 32.68531667 30.02982107 31.0806589  31.54217552
 33.40954274 30.40613462 33.66515195 26.50809429 27.9778472  27.66543596
 26.11047998 28.03464925 28.28315819 29.51150241 28.41806305 30.42743539
 32.11729622 31.35756887 31.7054814  34.26867367 35.22720818 27.44532803
 25.49275774 28.1695541  28.12695257 28.2973587  27.49502982 29.76711162
 30.5055382  32.14569725 32.29480261 30.85345072 31.30076683 33.01192843
 34.85089463 33.53734734 27.24652087 27.5305311  27.5305311  27.50213008
 28.75177506 29.60380574 30.47003692 30.38483385 29.85231468 31.32916785
 30.80374893 34.4248793  34.47458108 33.19653508 26.93410963 25.85487078
 29.06418631 29.10678784 29.41919909 29.64640727 30.51973871 29.6890088
 29.9943198  31.27946606 31.45697245 32.08179494 33.04742971 34.75149105
 26.84890656 28.12695257 27.18261857 28.21925589 30.3138313  29.9943198
 30.54813973 31.10195967 31.96819085 30.94575405 32.48650951 32.0249929
 31.74808293 35.07100256 35.88753195 26.09627947 27.36012496 28.12695257
 28.32575973 29.14228912 29.53990344 31.24396478 31.79778472 29.81681341
 33.43084351 35.03550128 34.34677648 32.11729622 33.47344504 27.6583357
 27.44532803 28.2973587  28.90088043 29.22039193 28.7943766  27.86424311
 28.45356433 32.12439648 31.54217552 31.27946606 32.25220108 32.08179494
 33.96336268 25.65606362 28.78017609 29.31269526 27.29622266 27.82164158
 28.42516331 30.54103948 30.05112184 29.69610906 31.19426299 31.74808293
 31.53507526 32.91962511 34.37517751 27.13291679 26.99801193 27.70093723
 28.94348197 30.66884408 27.14001704 30.15052542 30.69014485 30.49133769
 31.22976427 31.17296223 32.07469469 32.75631923 33.57994888 32.472309
 25.59926157 29.67480829 28.12695257 29.1138881  26.06787844 28.33285998
 27.43112752 29.74581085 32.18119852 32.13859699 30.59784152 32.9054246
 34.31127521 32.84862255 25.82646975 27.3388242  29.78131213 30.11502414
 27.2749219  29.73161034 27.22522011 29.29139449 31.52797501 30.33513206
 31.36466913 32.32320364 30.77534791 35.26270946 28.58846918 26.53649531
 26.99801193 30.92445328 27.47372905 29.41919909 30.84635047 29.41919909
 30.80374893 30.86765124 33.17523431 32.96222664 34.38227776 32.35870491
 34.16927009 26.98381142]",67776.01006371487,5699.3,0.9695478975499999,179.00680093459232,42.796875,5921.1036759345925,1.038917704969837,0,9.999999999999993,70.0
Reactive,2025-06-15 18:04:00+00:00,1084,9.999999999999993,30.296672691251,30.274921897188293,36.40585061062198,"[25.47855723 27.65123544 29.78841238 29.72451008 30.36353309 29.38369781
 31.35046862 29.94461801 31.85458677 31.84038625 33.19653508 32.50781028
 35.17040613 27.15421755 29.02158478 30.26412951 30.17182619 27.34592445
 28.92928145 31.82618574 29.90911673 29.96591877 32.89832434 32.01789264
 33.76455552 32.1527975  35.39051406 26.67140017 26.76370349 29.79551264
 29.08548708 29.28429423 29.57540471 29.79551264 31.67708037 30.09372337
 31.60607782 30.22152798 31.31496734 32.54331156 33.28173814 26.21698381
 27.50213008 28.88667992 29.6890088  27.9778472  28.07015053 29.89491622
 31.82618574 31.00965635 30.90315251 31.0806589  32.25220108 32.38710594
 31.69128089 34.1834706  26.29508662 26.87730758 25.98977563 30.28543028
 30.02982107 30.91025277 29.29139449 29.67480829 31.13746095 31.08775916
 30.73274638 31.32916785 32.37290542 33.93496166 26.2666856  29.31269526
 28.35416075 27.3388242  29.24879296 29.02868503 28.11985231 29.07128657
 31.26526555 32.67111616 32.2806021  31.69838114 34.13376882 34.06986652
 25.30815109 26.67850043 27.82164158 28.77307583 29.78841238 28.39676228
 30.34223232 30.65464357 31.23686453 31.05225788 32.61431412 31.10195967
 33.83555808 33.12553252 36.40585061 26.21698381 28.11275206 27.62993468
 28.97898324 28.33285998 28.16245385 31.96819085 31.21556376 30.39903437
 31.23686453 32.08179494 31.13746095 31.16586197 32.56461233 25.98977563
 28.20505538 28.63817097 29.07838682 31.73388242 31.31496734 30.98835558
 31.46407271 31.1445612  30.64044306 31.74098268 34.23317239 34.35387674
 34.08406703 25.11644419 27.92104516 27.20391934 28.78727634 27.69383698
 27.9778472  28.38256177 30.94575405 30.9528543  30.44873615 32.25930133
 32.44390798 32.69241693 32.6640159  25.35075263 25.73416643 27.95654644
 30.29253053 28.80147685 28.69497302 29.61090599 28.87247941 31.06645839
 32.03209316 32.42970747 31.28656632 32.82732178 32.80602102 33.74325476
 27.24652087 28.1695541  28.09855155 28.03464925 28.55296791 27.55893212
 29.80261289 31.18716274 33.00482817 30.85345072 32.72081795 33.8639591
 32.24510082 33.47344504 27.49502982 26.82760579 28.90088043 28.46066458
 29.23459245 29.1777904  29.79551264 30.52683897 28.82987788 32.33740415
 31.40727066 34.16216984 32.01789264 34.21187163 26.27378586 27.89974439
 25.96137461 28.1056518  29.52570293 29.95171826 31.37176938 29.97301903
 30.81084919 29.86651519 29.37659756 33.14683329 32.86992332 34.06276626
 35.66742403 27.82164158]",67904.54815584938,5711.040000000001,0.969582510592,179.16525598486623,42.796875,5933.002130984867,1.0388654484970978,0,9.999999999999993,70.0
Reactive,2025-06-15 18:05:00+00:00,1085,9.999999999999993,30.288849134060918,30.26792814541323,35.48991763703493,"[29.1777904  28.51036637 28.43936382 28.49616586 30.17182619 30.54103948
 31.1445612  32.13859699 31.50667424 30.13632491 31.36466913 33.21073559
 33.18943482 27.98494746 27.52343084 29.59670548 29.84521443 29.50440216
 29.37659756 31.13036069 29.35529679 29.95171826 32.13149673 30.72564612
 31.91848907 33.09003124 31.58477705 27.6583357  26.65719966 27.4027265
 28.52456688 29.40499858 30.53393922 29.74581085 27.4027265  30.5694405
 30.6333428  32.78472025 32.13859699 32.16699801 32.61431412 28.53166714
 27.6583357  27.73643851 30.49843794 29.23459245 29.77421187 30.78244817
 31.00255609 31.2084635  30.7611474  30.71144561 31.5776768  34.09826754
 32.74921897 31.98239137 25.22294803 27.06901448 28.96478273 28.49616586
 29.46890088 27.70093723 29.23459245 28.69497302 29.88071571 31.00965635
 30.3777336  32.63561488 32.79892076 34.68758875 28.36836126 28.31865947
 28.45356433 27.92104516 29.66770804 29.79551264 31.54217552 32.52911105
 32.29480261 29.94461801 32.23090031 30.78244817 31.93978983 33.48764556
 28.91508094 26.4583925  28.13405283 29.14228912 28.38256177 28.14825334
 28.95058222 29.46890088 30.03692133 30.30673104 30.39903437 32.73501846
 32.61431412 33.65805169 35.01420051 26.57909685 27.72933826 28.86537915
 26.2666856  27.66543596 28.35416075 31.00255609 29.66060778 32.06049418
 30.54103948 32.91252485 33.56574837 33.45924453 33.5444476  27.68673672
 26.60749787 27.65123544 28.67367225 29.39789832 29.78841238 31.76228344
 30.39903437 30.55523999 31.6415791  31.76228344 33.85685885 33.71485373
 33.8000568  25.07384266 27.06901448 30.3138313  28.78017609 28.7304743
 28.65237149 28.8582789  32.32320364 31.55637603 32.48650951 33.65805169
 32.06049418 33.15393354 34.38227776 24.45612042 27.17551832 29.34109628
 26.79920477 29.22039193 29.89491622 30.33513206 31.22266402 29.10678784
 32.58591309 31.82618574 32.99062766 32.40130645 32.79892076 34.64498722
 28.11275206 28.7304743  29.38369781 27.67963647 28.61687021 29.76001136
 29.19909117 30.17892644 31.1445612  30.90315251 32.38710594 33.04032945
 33.93496166 34.70888952 25.83357001 27.45242829 27.60153366 30.17182619
 30.38483385 28.24055666 29.4333996  28.31155922 29.73161034 31.56347629
 32.42970747 31.92558932 33.04032945 35.48991764 26.47969327 27.7861403
 27.50213008 27.33172394 26.99801193 27.43112752 30.36353309 31.37886964
 30.83214996 31.48537347 31.33626811 32.52201079 33.13973303 33.06163022
 33.87105936 27.09741551]",67878.37366291422,5709.07,0.9695767986755,179.13814173661285,42.796875,5931.005016736613,1.038874110273059,0,9.999999999999993,70.0
Reactive,2025-06-15 18:06:00+00:00,1086,9.999999999999993,30.137178336518495,30.10952144277194,35.34791252485089,"[26.86310707 28.29025845 28.43936382 28.72337404 30.01562056 30.83214996
 32.87702357 30.21442772 31.31496734 30.98125533 30.81084919 33.7361545
 34.055666   26.7140017  27.04061346 27.37432548 29.85231468 29.31979551
 29.28429423 29.44760011 30.33513206 30.87475149 31.8971883  32.24510082
 30.72564612 30.88185175 32.11729622 26.99801193 27.9139449  28.02754899
 28.65947174 28.89378018 30.59074127 28.22635615 30.26412951 32.69951718
 31.94689009 32.84152229 32.56461233 31.98949162 34.31127521 25.52825902
 26.5861971  29.02868503 28.95058222 28.35416075 29.19199091 31.5776768
 30.6972451  30.14342516 31.99659188 31.00965635 31.59897756 32.32320364
 34.04856575 34.60238569 25.16614598 29.21329168 27.36012496 29.83101392
 29.78841238 30.1221244  29.63220676 30.73274638 29.58250497 31.88298779
 31.74098268 31.35756887 32.50071003 35.34791252 25.69866515 26.74950298
 26.61459813 28.50326612 27.80034081 30.888952   29.0499858  29.02868503
 31.2084635  31.59897756 31.91138881 31.36466913 32.17409827 33.76455552
 26.50099404 27.36722522 26.40159046 28.73757455 30.1860267  29.91621698
 29.61800625 30.21442772 31.7693837  31.99659188 31.7054814  33.39534223
 32.77761999 34.70888952 32.35160466 27.47372905 27.1471173  28.83697813
 28.33996024 28.84407839 31.30786708 30.51973871 31.40727066 31.02385686
 32.86282306 30.51973871 31.47117296 33.45214428 32.60721386 28.03464925
 27.9778472  28.16245385 28.73757455 27.55183187 30.46293667 28.51036637
 28.50326612 30.88185175 30.26412951 30.85345072 31.4498722  31.2084635
 33.35984095 25.65606362 25.47855723 27.45952854 27.87844362 27.06901448
 29.26299347 30.6333428  29.45470037 30.54813973 29.79551264 31.63447884
 31.30786708 33.99886396 31.95399034 26.69270094 27.51633059 29.14228912
 28.04884976 29.98011928 29.79551264 28.00624822 30.54813973 30.87475149
 29.7529111  31.76228344 32.55751207 33.23913661 32.65691565 32.69951718
 28.35416075 25.27975007 28.33285998 30.93155354 29.44760011 29.58250497
 29.38369781 29.46180062 29.83811417 33.2888384  30.32803181 33.75745527
 34.19057086 33.79295655 25.84067026 27.76483953 27.00511218 28.93638171
 28.09145129 30.49843794 29.31269526 30.91025277 30.81794945 30.44873615
 31.60607782 32.17409827 32.83442204 32.75631923 23.74609486 26.83470605
 26.50099404 29.46890088 29.34819654 27.72933826 29.09968759 29.52570293
 31.62737859 31.10195967 31.59897756 30.90315251 33.45214428 31.45697245
 34.51718262 27.75773928]",67370.9438426563,5664.450000000001,0.9694370309875,178.58035570036736,42.796875,5885.827230700368,1.0390818580268812,0,9.999999999999993,70.0
Reactive,2025-06-15 18:07:00+00:00,1087,9.999999999999993,30.30161842966547,30.283868219255886,35.36921329167849,"[24.69042886 27.43112752 28.61687021 29.6251065  29.97301903 29.61800625
 31.23686453 31.48537347 32.37290542 32.89832434 32.63561488 32.89122408
 34.1834706  27.99204771 28.54586765 28.48196535 28.06305027 28.63817097
 30.58364101 28.72337404 29.1777904  30.68304459 32.27350185 33.06873047
 34.01306447 33.13973303 34.44618006 27.55183187 26.87020733 28.33285998
 27.23232036 27.41692701 28.14115308 30.33513206 30.5055382  29.88071571
 30.92445328 33.40954274 33.34564044 32.11019597 34.28287418 25.8193695
 28.62397046 27.98494746 27.40982675 30.80374893 27.4666288  28.03464925
 30.30673104 28.92928145 30.5694405  31.57057654 30.86765124 32.00369213
 34.8082931  34.94319796 27.19681909 29.44760011 27.48082931 30.09372337
 28.51036637 28.46066458 30.1221244  30.07242261 30.85345072 32.62141437
 33.83555808 32.77761999 32.71371769 34.19767112 26.60749787 26.96251065
 27.21811985 27.60153366 28.70207327 30.66884408 28.78727634 29.23459245
 30.80374893 27.70093723 31.62027833 31.08775916 32.5362113  33.81425731
 26.84180631 25.96137461 26.63589889 28.33285998 30.6333428  31.31496734
 28.2973587  31.75518319 30.45583641 29.95171826 31.22266402 34.83669412
 32.472309   33.04742971 32.78472025 28.36836126 27.73643851 29.25589321
 26.69980119 28.72337404 29.31269526 29.58250497 28.91508094 31.93268958
 33.14683329 32.38000568 31.50667424 30.95995456 32.05339392 26.69270094
 29.18489066 29.63930702 28.14825334 29.20619142 29.14938938 30.64044306
 31.86168702 33.09003124 29.46890088 33.27463789 34.11246805 31.11616018
 33.416643   25.78386822 26.95541039 27.04771372 28.26185743 29.305595
 30.1860267  27.92104516 32.48650951 31.10195967 31.79778472 32.01079239
 32.95512638 33.4805453  33.21073559 27.67963647 25.47145697 27.22522011
 27.98494746 30.11502414 29.9943198  29.07128657 31.52797501 29.93751775
 31.18006248 32.33740415 33.78585629 31.49957398 35.36921329 33.8000568
 26.91990912 26.74240273 27.55183187 27.77904005 28.30445896 30.64044306
 29.22749219 31.95399034 31.55637603 30.98125533 33.2249361  32.48650951
 33.416643   32.79892076 27.83584209 26.77080375 29.2416927  27.04061346
 29.05708606 30.86765124 30.64044306 30.21442772 31.22266402 30.29253053
 33.90656064 32.14569725 32.33030389 34.70888952 25.48565748 27.80034081
 26.64299915 29.13518887 27.3388242  29.55410395 31.76228344 30.81794945
 31.80488498 32.11019597 30.99545584 34.43197955 33.2249361  34.70888952
 33.53734734 26.25958535]",67921.09461828884,5713.56,0.969589760632,179.20024973260388,42.796875,5935.557124732604,1.038854431340986,0,9.999999999999993,70.0
Reactive,2025-06-15 18:08:00+00:00,1088,9.999999999999993,30.048961540661033,30.019170690144836,35.3976143141153,"[28.30445896 27.3388242  29.04288554 29.09968759 29.96591877 29.14938938
 31.08775916 30.46293667 33.61545016 32.00369213 32.15989776 33.13973303
 31.96819085 26.31638739 25.6915649  27.9778472  28.67367225 27.77193979
 30.90315251 30.15052542 32.35160466 31.82618574 29.27719398 33.44504402
 32.75631923 35.26270946 32.25220108 26.84890656 27.29622266 28.33285998
 26.33768816 27.87844362 28.91508094 29.78131213 30.58364101 33.1610338
 31.48537347 31.18716274 32.35160466 30.81084919 33.85685885 25.62056234
 25.94007384 27.26072139 28.86537915 28.16245385 28.1056518  30.45583641
 30.23572849 29.69610906 31.18006248 31.57057654 32.94092587 31.21556376
 32.57171258 34.24737291 26.95541039 25.48565748 26.05367793 28.75887532
 28.7304743  28.00624822 27.4027265  30.55523999 31.99659188 31.60607782
 33.38824198 31.85458677 32.82732178 33.39534223 26.02527691 25.00994036
 25.5637603  30.07952286 29.01448452 31.56347629 29.14938938 30.49133769
 30.54813973 31.03095711 32.46520875 30.92445328 31.71258165 32.91252485
 26.0110764  24.84663448 27.90684465 26.51519455 29.39789832 29.51150241
 29.33399602 29.63220676 29.87361545 29.9304175  29.02158478 30.32093155
 33.02612894 33.42374325 32.52201079 27.64413519 27.58733314 28.18375462
 27.54473161 29.00028401 30.39193411 29.90911673 30.27833002 30.6972451
 31.52087475 32.76341948 30.73274638 32.1527975  35.39761431 26.91280886
 26.24538483 28.27605794 28.1056518  28.46776484 29.95171826 28.82987788
 31.26526555 31.7054814  30.39193411 34.41067878 31.77648395 33.40244249
 33.26753763 27.45242829 26.74240273 28.82277762 27.31752343 29.14228912
 28.54586765 29.22039193 27.96364669 29.65350753 30.9528543  31.48537347
 31.15876172 33.30303891 32.55751207 27.31042318 26.84180631 27.10451576
 27.82164158 28.666572   28.95768248 30.27122976 28.14825334 29.89491622
 31.64867935 30.52683897 31.76228344 32.5362113  32.94092587 32.78472025
 28.02754899 27.26782164 26.77080375 28.03464925 29.36239705 30.19312695
 29.06418631 30.47713718 31.94689009 31.46407271 32.45100824 33.66515195
 31.13746095 35.24850895 26.18148253 29.97301903 27.64413519 28.2973587
 29.64640727 28.32575973 29.58250497 28.83697813 31.39307015 31.79068446
 31.27946606 33.33143993 35.19880716 31.07355865 27.58733314 27.66543596
 29.44760011 28.50326612 29.22749219 29.70320932 29.73161034 30.71854587
 30.66884408 30.9528543  31.27236581 32.3445044  33.11843226 32.2806021
 32.80602102 28.11985231]",67075.80573043558,5639.0,0.9693483949999999,178.30988474995138,42.796875,5860.106759749951,1.0392102783738166,0,9.999999999999993,70.0
Reactive,2025-06-15 18:09:00+00:00,1089,9.999999999999993,30.167591674065044,30.14530673104231,36.75376313547287,"[29.85231468 26.38028969 28.45356433 30.43453564 28.80147685 29.80971315
 29.00028401 31.13746095 31.79778472 32.40130645 31.03805737 33.70775348
 32.89122408 27.28202215 29.21329168 26.5861971  28.97898324 28.1056518
 28.87247941 29.73161034 28.75177506 29.97301903 30.37063334 32.22380006
 32.85572281 31.91848907 33.15393354 27.21811985 26.91280886 28.33996024
 27.26782164 29.73871059 29.16358989 28.43936382 30.93155354 30.32093155
 32.33030389 30.67594433 32.17409827 31.33626811 35.08520307 26.46549276
 29.1138881  26.84890656 29.35529679 28.35416075 30.80374893 30.56234024
 28.72337404 29.47600114 31.22976427 30.97415507 30.96705481 36.75376314
 32.32320364 32.64981539 27.90684465 28.1695541  27.11161602 27.92104516
 29.25589321 28.57426867 30.64754331 28.95058222 31.79778472 31.03805737
 32.89832434 33.65095143 33.8000568  32.18829878 25.59926157 26.28798637
 28.17665436 27.76483953 30.12922465 29.90911673 30.33513206 29.6890088
 32.72791821 31.54217552 31.84748651 31.98949162 32.01789264 34.4248793
 24.98153934 26.4583925  28.16245385 29.69610906 28.02754899 28.69497302
 29.44049986 31.28656632 29.34109628 31.9610906  31.33626811 30.93155354
 34.17637035 34.10536779 33.70775348 26.49389378 29.19199091 28.19795513
 27.53763135 30.33513206 29.73871059 31.08775916 30.77534791 28.80147685
 31.93268958 32.06759443 31.27236581 32.15989776 33.77875604 25.79096847
 28.58136893 27.5944334  28.67367225 28.28315819 30.85345072 30.36353309
 30.19312695 31.71258165 31.05225788 30.71144561 32.55041181 32.03209316
 32.84862255 26.95541039 26.96961091 28.57426867 28.45356433 26.77080375
 29.50440216 31.29366657 31.13036069 32.4084067  29.51150241 31.48537347
 32.94092587 31.67708037 33.3527407  29.22749219 27.68673672 25.98267538
 29.29849475 28.95058222 28.65237149 28.11985231 28.81567736 29.63220676
 33.34564044 32.47940926 30.20022721 33.65095143 32.13859699 33.2888384
 25.98267538 25.93297359 26.77080375 29.36239705 30.17892644 29.09968759
 30.02982107 31.42147117 30.72564612 31.84038625 33.11843226 32.33030389
 33.9917637  33.04742971 26.2027833  28.87957966 29.41919909 29.67480829
 28.50326612 28.21925589 28.13405283 29.21329168 31.71968191 31.28656632
 32.45100824 32.61431412 34.19057086 32.28770236 25.66316387 28.63107072
 28.03464925 28.71627379 27.33172394 29.01448452 30.62624254 31.54217552
 30.84635047 31.48537347 30.73984663 30.72564612 32.49360977 33.34564044
 33.14683329 26.06077819]",67472.69470475204,5674.53,0.9694703463955,178.6969925510939,42.796875,5896.023867551094,1.0390329890847514,0,9.999999999999993,70.0
Reactive,2025-06-15 18:10:00+00:00,1090,9.999999999999993,30.160755444584062,30.139378017608628,35.29111047997728,"[27.70093723 26.77080375 28.86537915 29.66770804 29.63220676 33.11843226
 28.56006816 31.67708037 31.90428855 32.9054246  33.72195399 32.29480261
 34.58108492 25.37915365 27.43822778 28.02044874 28.01334848 30.04402158
 29.64640727 28.39676228 30.80374893 30.42033513 30.00852031 31.79778472
 31.84038625 31.54927577 32.52201079 27.89264414 26.01817665 28.48196535
 27.9139449  30.15762567 29.29849475 29.00738427 30.12922465 31.84748651
 30.91735302 32.40130645 30.3777336  32.41550696 32.04629367 25.09514343
 26.67140017 27.70803749 29.41209884 29.87361545 29.97301903 30.42743539
 32.29480261 31.15876172 29.45470037 30.79664868 31.99659188 33.04032945
 32.06759443 35.11360409 27.07611474 27.75773928 29.3694973  28.58136893
 27.58023289 30.88185175 29.7529111  29.78841238 30.54813973 30.61204203
 31.84038625 32.59301335 33.57994888 34.46748083 25.76256745 27.73643851
 30.19312695 29.09968759 30.42033513 31.39307015 29.91621698 31.27946606
 33.76455552 30.46293667 33.34564044 33.38824198 32.56461233 32.69951718
 26.38028969 27.35302471 26.89150809 27.13291679 28.26185743 28.15535359
 30.17892644 30.7611474  30.91025277 30.60494178 31.08775916 33.51604658
 33.53734734 34.51008236 35.29111048 27.70803749 28.24055666 29.12098836
 29.52570293 28.21925589 28.78727634 31.18006248 29.72451008 30.13632491
 31.27236581 30.34223232 31.59897756 33.66515195 32.46520875 25.51405851
 28.02754899 29.66060778 26.95541039 27.77193979 29.20619142 30.16472593
 30.02272082 29.83811417 30.76824766 32.06049418 31.98239137 32.69951718
 33.09003124 28.38966203 27.58023289 28.82987788 28.14115308 28.78017609
 28.45356433 29.37659756 29.67480829 29.95171826 30.61204203 32.07469469
 31.82618574 32.64271514 31.73388242 25.68446464 26.56489634 26.68560068
 28.2973587  30.22152798 27.45952854 28.48196535 30.66174382 31.25106504
 30.23572849 31.05935814 32.1527975  33.20363533 34.59528543 33.67935246
 26.94831014 27.4027265  27.13291679 29.09258733 28.08435104 28.33285998
 28.38966203 29.86651519 32.20959955 30.32093155 31.67708037 30.03692133
 33.25333712 32.3445044  26.55779608 26.04657768 27.35302471 28.83697813
 30.54103948 29.79551264 29.98721954 29.85231468 31.69128089 31.92558932
 31.85458677 31.90428855 30.40613462 33.05452996 26.88440784 26.35188867
 27.1471173  29.94461801 29.02158478 29.41919909 29.9943198  31.47117296
 30.75404715 31.24396478 31.71258165 31.82618574 32.31610338 33.81425731
 33.416643   27.31042318]",67449.82341540047,5672.860000000001,0.969464897102,178.67729336436514,42.796875,5894.334168364366,1.0390410072457923,0,9.999999999999993,70.0
Reactive,2025-06-15 18:11:00+00:00,1091,9.999999999999993,30.026193218791967,29.999005964214703,34.80119284294234,"[26.47259301 27.11161602 27.99914797 28.22635615 28.84407839 31.13746095
 30.75404715 31.17296223 30.9528543  31.39307015 32.22380006 31.41437092
 32.97642715 25.96137461 26.37318943 29.42629935 28.39676228 28.19795513
 28.05595001 30.35643283 29.7529111  30.60494178 29.96591877 31.13746095
 30.49843794 31.30786708 33.0971315  27.37432548 24.91763703 28.40386254
 28.20505538 28.24765692 30.4416359  30.64044306 31.52087475 29.58250497
 31.84748651 31.39307015 32.48650951 31.18716274 34.02726498 26.56489634
 27.92814541 27.9139449  27.36722522 28.44646407 29.02158478 28.65947174
 29.73161034 29.09258733 30.54813973 32.20249929 32.30900312 31.67708037
 31.17296223 32.49360977 27.84294235 26.5861971  27.96364669 28.94348197
 30.61914229 28.76597558 29.85231468 30.3777336  30.98125533 30.83214996
 32.06049418 32.95512638 34.80119284 34.26157342 26.69980119 27.75063902
 29.51860267 29.01448452 27.40982675 29.305595   30.10082363 30.61204203
 30.85345072 29.90911673 32.19539903 32.0888952  31.1445612  33.97756319
 25.96137461 27.96364669 26.55069583 26.89860835 28.26185743 30.65464357
 30.1860267  30.29253053 30.86765124 32.65691565 32.23090031 31.64867935
 30.97415507 33.71485373 32.09599546 27.06901448 27.37432548 27.083215
 29.1777904  26.91990912 29.76711162 30.6333428  31.10905993 32.51491054
 30.98835558 30.5055382  32.52201079 31.64867935 34.4887816  27.01221244
 26.89150809 29.44049986 30.39193411 30.23572849 29.44049986 29.57540471
 31.04515763 32.69951718 30.6972451  32.57881284 31.62027833 31.75518319
 32.65691565 25.83357001 26.28798637 27.35302471 28.09855155 27.5305311
 30.09372337 29.00738427 29.35529679 28.46066458 30.52683897 33.18943482
 30.8250497  32.59301335 33.1610338  26.67850043 26.84180631 29.4333996
 27.88554388 27.2110196  29.34109628 28.22635615 29.87361545 31.52797501
 30.57654076 33.71485373 30.249929   32.0888952  33.72905425 31.63447884
 27.44532803 26.72820222 28.7304743  30.22862823 29.34819654 31.06645839
 31.66287986 31.79068446 30.71854587 30.12922465 31.71258165 33.8000568
 33.29593865 30.0582221  28.35416075 27.70093723 27.01221244 27.90684465
 27.58023289 29.09968759 30.93865379 30.20732746 30.01562056 32.51491054
 32.35160466 32.77051974 32.25220108 31.35756887 25.66316387 26.78500426
 28.38256177 27.32462369 27.51633059 29.92331724 29.4973019  27.96364669
 30.15762567 30.61914229 31.24396478 32.74211872 31.2084635  34.51718262
 33.83555808 28.87247941]",66999.63203279043,5633.32,0.969327728888,178.25417879964152,42.796875,5854.371053799641,1.0392399249110011,0,9.999999999999993,70.0
Reactive,2025-06-15 18:12:00+00:00,1092,9.999999999999993,30.09455682316701,30.072245100823626,35.08520306731042,"[25.86197103 28.38966203 27.96364669 30.54103948 30.3777336  29.67480829
 31.58477705 32.25930133 31.5776768  31.29366657 32.84862255 33.81425731
 33.43084351 27.04061346 28.78727634 27.54473161 29.05708606 27.53763135
 30.39193411 30.72564612 31.89008804 31.31496734 30.24282874 33.56574837
 31.87588753 34.04856575 32.82732178 25.95427435 26.93410963 28.45356433
 28.68077251 30.66884408 29.31979551 30.01562056 29.82391366 28.14825334
 31.13036069 31.91138881 32.91962511 32.16699801 32.32320364 25.64186311
 26.96251065 28.5387674  27.2749219  26.84890656 29.52570293 28.36126101
 29.1138881  30.23572849 31.46407271 31.63447884 32.29480261 32.03919341
 31.19426299 34.46038057 26.81340528 25.17324624 28.58846918 28.42516331
 27.77904005 28.97898324 28.14825334 31.02385686 33.0971315  31.06645839
 32.19539903 32.67111616 33.85685885 33.80715706 25.30815109 26.84180631
 27.74353877 28.7304743  28.85117864 29.60380574 29.80971315 31.40727066
 32.58591309 31.35046862 29.31269526 34.19057086 32.9054246  34.26157342
 26.18858279 26.18858279 27.53763135 27.083215   28.63817097 28.13405283
 30.84635047 30.41323488 31.40727066 30.41323488 32.94092587 32.84862255
 30.6333428  32.11019597 33.75745527 26.51519455 27.05481397 27.71513774
 30.1221244  28.36836126 31.28656632 29.51860267 30.79664868 33.20363533
 32.64271514 32.03209316 32.03209316 32.91252485 34.41777904 26.11047998
 26.80630503 28.40386254 28.30445896 29.4973019  31.66287986 31.43567168
 29.96591877 28.91508094 32.41550696 32.61431412 31.15876172 32.38000568
 32.22380006 25.65606362 28.90088043 27.90684465 27.70803749 30.42033513
 29.88071571 28.97898324 31.18006248 31.74808293 31.19426299 30.16472593
 33.70775348 32.33030389 32.22380006 25.94007384 26.38028969 25.45725646
 26.93410963 28.11275206 30.77534791 29.04288554 30.59074127 31.67708037
 30.73274638 31.8971883  30.65464357 33.32433968 32.36580517 35.08520307
 26.36608918 28.24765692 27.71513774 28.09145129 28.97898324 29.83101392
 30.29963079 29.27009372 30.72564612 31.05225788 29.53280318 32.75631923
 32.88412383 34.24027265 25.98267538 27.09741551 26.92700937 28.62397046
 29.15648963 27.58733314 28.81567736 29.50440216 30.48423743 30.64044306
 31.69838114 32.84862255 31.56347629 32.35870491 26.55069583 27.26072139
 28.53166714 27.47372905 27.6583357  30.02982107 30.17182619 30.59074127
 29.08548708 31.03805737 32.04629367 30.60494178 33.50184607 30.23572849
 32.46520875 28.26185743]",67228.34930758759,5653.949999999999,0.9694012469875,178.46461424786594,42.796875,5875.211489247865,1.0391339663859542,0,9.999999999999993,70.0
Reactive,2025-06-15 18:13:00+00:00,1093,9.999999999999993,29.999883131140535,29.973871059358135,34.41777904004544,"[26.44419199 28.81567736 28.17665436 27.70093723 30.00852031 29.52570293
 30.81794945 29.08548708 31.91138881 31.50667424 32.49360977 33.18233456
 32.9054246  26.19568304 25.33655212 26.7140017  28.46066458 29.31979551
 30.83925021 29.26299347 30.23572849 29.25589321 29.98721954 33.6083499
 33.42374325 32.24510082 33.15393354 26.12468049 28.9860835  28.06305027
 27.55183187 27.3388242  29.12808861 30.46293667 31.15876172 29.83101392
 31.48537347 32.82732178 32.62141437 32.09599546 33.52314683 25.35075263
 27.31752343 26.35898892 28.78017609 27.99204771 28.68787276 30.57654076
 29.39079807 30.17892644 30.25702925 32.94802613 30.888952   32.27350185
 32.31610338 33.45214428 25.30105084 26.0749787  28.43226356 29.27719398
 29.63930702 31.0167566  30.4416359  30.02272082 31.30076683 30.26412951
 31.43567168 31.46407271 33.51604658 33.28173814 27.79324056 26.40869071
 28.28315819 28.89378018 28.12695257 28.64527123 29.35529679 28.48196535
 31.35756887 31.26526555 31.43567168 32.85572281 33.27463789 32.82022153
 27.20391934 25.64896336 28.62397046 28.02044874 28.7943766  26.4583925
 32.16699801 32.01079239 30.85345072 31.40017041 31.89008804 31.54927577
 31.87588753 32.61431412 32.74921897 26.30218688 27.44532803 27.02641295
 27.85714286 30.06532235 28.51036637 29.76001136 31.44277194 30.79664868
 30.8250497  32.80602102 31.05935814 31.52797501 32.59301335 27.32462369
 26.18148253 27.56603238 29.47600114 27.73643851 27.47372905 28.82987788
 29.89491622 30.39903437 31.96819085 32.65691565 32.78472025 32.17409827
 32.20249929 28.07725078 27.05481397 27.29622266 29.19199091 27.67963647
 29.94461801 31.30076683 30.20732746 29.95171826 31.12326044 31.32206759
 33.07583073 34.02726498 31.19426299 25.5637603  26.04657768 27.96364669
 28.36836126 28.75887532 29.67480829 29.45470037 30.08662312 31.38596989
 30.69014485 32.33740415 33.40954274 30.28543028 31.86878728 33.38824198
