policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 27.65123544 28.24765692 28.62397046 26.56489634 30.99545584 26.55779608
 29.85231468 29.95881852 31.04515763 32.01789264 32.03209316 30.1221244
 31.61317807 32.03919341 27.93524567 26.01817665 28.90798069 28.24055666
 29.58960523 29.5612042  28.02754899 31.42857143 30.1860267  31.26526555
 29.95881852 32.11729622 33.72905425 34.41777904 25.59216132 28.31155922
 26.67140017 28.41806305 28.9221812  27.99914797 29.93751775 32.36580517
 28.43226356 31.54217552 32.74921897 33.21783584 33.05452996 34.21187163
 32.72081795 25.59926157]",66911.6090035438,5626.24,0.969301517312,178.18710499649296,42.796875,5847.223979996493,1.0392773824075214,0,9.999999999999993,70.0
Reactive,2025-06-15 18:14:00+00:00,1094,9.999999999999993,29.93060052432912,29.902229480261283,35.0,"[26.48679352 27.20391934 30.25702925 28.41806305 27.75773928 28.0417495
 30.72564612 30.3777336  31.7693837  30.54103948 32.472309   32.82732178
 34.37517751 25.46435672 27.44532803 27.17551832 26.90570861 27.30332292
 28.71627379 29.37659756 30.77534791 31.50667424 31.66287986 32.25930133
 32.64271514 33.45214428 31.15166146 27.18971883 27.01221244 27.19681909
 28.46066458 27.50213008 28.56716842 29.46180062 29.73871059 30.81794945
 30.17182619 31.36466913 30.73984663 33.75745527 34.04856575 27.50923033
 27.26782164 27.81454132 28.02044874 29.18489066 28.7943766  30.21442772
 29.44049986 30.4416359  30.65464357 31.25106504 32.81312127 31.94689009
 32.38710594 32.99772792 26.2027833  27.26072139 28.11275206 28.63107072
 30.78954842 28.56716842 30.59784152 29.89491622 30.40613462 30.23572849
 32.04629367 31.81908549 31.73388242 32.9054246  25.23714854 25.38625391
 26.25248509 27.31042318 27.4666288  30.4416359  29.28429423 30.84635047
 31.56347629 30.51973871 31.58477705 31.84748651 31.86168702 31.57057654
 27.31752343 28.43936382 27.85714286 27.2749219  27.9778472  30.59074127
 28.13405283 30.3777336  30.1860267  28.37546152 32.39420619 32.33740415
 32.08179494 32.52201079 33.21783584 27.61573417 27.1471173  26.50099404
 28.02754899 27.38852599 28.87957966 30.98835558 30.51263845 30.7611474
 31.52797501 31.28656632 32.52201079 33.87815961 33.62255041 28.13405283
 27.2110196  28.62397046 27.45952854 29.00738427 29.66060778 30.19312695
 30.6333428  30.42743539 30.22862823 30.89605226 33.04742971 30.94575405
 33.82135757 27.45242829 27.45952854 27.89974439 29.59670548 27.36012496
 29.0499858  30.4416359  31.1445612  30.36353309 31.49957398 32.25220108
 31.98239137 31.81908549 33.53734734 24.03720534 25.96137461 25.28685033
 27.5305311  28.89378018 30.19312695 28.74467481 28.65947174 32.0249929
 31.00965635 30.07242261 31.86878728 32.40130645 34.01306447 33.01902869
 27.55183187 26.25958535 29.10678784 28.01334848 28.54586765 31.03095711
 30.46293667 31.62027833 30.81794945 31.24396478 32.45100824 33.06163022
 31.86168702 32.81312127 27.32462369 26.87020733 27.16131781 26.59329736
 28.45356433 29.21329168 30.3138313  28.9860835  30.96705481 29.51860267
 31.5137745  32.44390798 35.         33.91366089 26.68560068 25.69866515
 27.083215   27.77193979 30.83214996 30.17182619 31.25816529 29.9943198
 29.29849475 29.57540471 29.53280318 34.71598978 31.91138881 33.62255041
 33.55864811 25.77676796]",66679.81711419551,5606.0599999999995,0.9692240563819999,178.01021894067162,42.796875,5826.867093940671,1.0393872156096566,0,9.999999999999993,70.0
Reactive,2025-06-15 18:15:00+00:00,1095,9.999999999999993,29.97072102545093,29.94575404714569,35.35501278046009,"[25.49275774 28.65947174 27.75063902 28.42516331 30.34223232 28.92928145
 31.62027833 29.59670548 32.63561488 31.66998012 32.25930133 34.12666856
 35.35501278 24.66202783 26.89150809 26.97671116 27.67253621 29.4973019
 29.49020165 29.61800625 30.40613462 31.49957398 30.32093155 29.92331724
 30.71854587 33.1610338  32.82732178 27.70803749 27.67253621 27.57313263
 29.4973019  28.37546152 27.69383698 28.6026697  29.9943198  30.40613462
 29.09968759 33.38114172 32.77761999 32.23090031 32.91962511 27.75063902
 27.50923033 26.5222948  26.138881   28.16245385 30.65464357 28.55296791
 32.50781028 29.5612042  31.59897756 33.11843226 33.416643   32.11729622
 33.26043738 31.63447884 26.33768816 27.87844362 27.76483953 27.56603238
 28.40386254 28.666572   30.09372337 29.58960523 30.26412951 29.05708606
 30.29253053 33.25333712 33.80715706 34.12666856 26.98381142 27.61573417
 27.80034081 28.9221812  28.32575973 30.08662312 29.44049986 31.73388242
 30.59784152 30.72564612 31.96819085 32.86992332 32.52201079 32.39420619
 25.58506106 27.60863391 27.62283442 26.83470605 28.31865947 27.8500426
 27.89974439 30.29253053 32.41550696 31.42857143 30.26412951 32.48650951
 33.14683329 33.84975859 32.75631923 27.4027265  27.57313263 29.04288554
 28.21215564 28.33996024 28.68787276 29.94461801 30.81794945 30.54103948
 30.45583641 29.89491622 32.82022153 33.39534223 32.22380006 26.75660324
 26.31638739 28.96478273 28.61687021 28.64527123 29.79551264 30.49133769
 29.5612042  31.48537347 31.6415791  30.21442772 32.25930133 32.13149673
 33.08293099 27.44532803 30.56234024 26.40869071 27.12581653 28.48196535
 30.53393922 28.93638171 30.73274638 28.89378018 29.73161034 30.10082363
 31.46407271 33.87815961 32.9693269  26.42999148 27.9778472  27.77193979
 26.7140017  26.42999148 26.61459813 30.95995456 30.71144561 29.6890088
 32.0249929  31.02385686 31.84038625 32.2166998  32.9693269  33.17523431
 27.74353877 27.62283442 27.58733314 28.63817097 29.27719398 28.70207327
 29.76001136 31.54927577 31.42147117 30.15052542 30.21442772 31.67708037
 32.50071003 32.58591309 27.45952854 26.19568304 28.54586765 28.58136893
 28.63817097 28.9860835  29.90201647 31.35756887 31.98239137 31.84038625
 31.87588753 33.75035501 31.5137745  32.36580517 25.84067026 27.31042318
 28.75177506 26.63589889 28.20505538 28.97188299 29.44760011 29.61090599
 32.18829878 30.3138313  32.69951718 33.23203635 31.03095711 33.27463789
 33.89946038 23.76739563]",66814.04426274866,5618.32,0.969271601888,178.1151674559851,42.796875,5839.232042455985,1.03931994661322,0,9.999999999999993,70.0
Reactive,2025-06-15 18:16:00+00:00,1096,9.999999999999993,29.9145147516056,29.887886963930697,36.25674524282874,"[26.91990912 28.74467481 29.70320932 28.82277762 27.55183187 29.01448452
 29.93751775 29.69610906 30.64044306 28.65947174 30.22152798 33.7361545
 34.59528543 25.92587333 28.56006816 26.91990912 29.86651519 26.57909685
 29.07128657 30.73984663 28.2334564  32.50781028 31.38596989 31.87588753
 29.61800625 32.93382562 33.50894632 25.71286566 26.23828458 24.37801761
 31.09485941 29.97301903 27.82164158 26.83470605 31.98239137 31.66998012
 29.31979551 31.26526555 32.78472025 31.10905993 33.26753763 26.68560068
 24.00170406 27.06901448 27.73643851 29.73161034 29.72451008 30.07242261
 29.09258733 31.6415791  29.83101392 30.91735302 31.07355865 32.38710594
 33.48764556 32.9054246  25.71286566 26.14598126 28.1056518  27.50213008
 28.92928145 28.91508094 31.07355865 30.99545584 30.46293667 31.78358421
 32.75631923 31.31496734 34.31127521 33.42374325 26.4583925  27.83584209
 26.74950298 29.59670548 30.14342516 29.50440216 29.21329168 29.80971315
 29.63930702 30.97415507 31.88298779 31.18716274 33.10423175 33.33854019
 27.85714286 27.41692701 26.14598126 27.50923033 28.48906561 28.50326612
 28.80147685 32.39420619 28.9860835  30.39903437 30.55523999 30.20022721
 33.40954274 31.87588753 32.78472025 26.00397614 26.52939506 28.36126101
 27.87844362 29.81681341 29.47600114 28.31865947 30.39903437 31.78358421
 31.05935814 30.98125533 32.42260721 31.81198523 34.80119284 25.49275774
 28.11985231 27.083215   28.72337404 27.84294235 29.94461801 28.90088043
 29.98011928 30.0582221  33.8000568  31.49247373 34.055666   33.55154786
 32.67821642 25.45015621 27.89974439 26.89150809 29.4333996  29.20619142
 27.85714286 27.62283442 29.26299347 30.99545584 29.77421187 30.85345072
 31.17296223 32.18829878 33.35984095 26.60039761 26.69980119 27.4666288
 27.47372905 27.29622266 31.00965635 28.49616586 30.77534791 30.05112184
 29.9943198  33.23203635 30.66174382 30.60494178 33.6722522  33.89236012
 25.86197103 27.09031525 27.7861403  28.92928145 28.14115308 29.63220676
 29.29849475 29.31269526 29.23459245 32.88412383 33.44504402 32.79182051
 33.72195399 33.61545016 27.29622266 27.09741551 26.82760579 29.37659756
 28.78017609 28.22635615 29.22039193 30.85345072 30.17892644 32.41550696
 31.96819085 33.55154786 31.31496734 36.25674524 25.87617154 26.38028969
 29.18489066 29.31269526 27.4666288  28.73757455 30.13632491 31.36466913
 30.29253053 31.18716274 29.81681341 30.888952   34.06986652 32.80602102
 35.48991764 26.21698381]",66626.00055297173,5602.02,0.9692080595979999,177.97733341421008,42.796875,5822.7942084142105,1.039409750128384,0,9.999999999999993,70.0
Reactive,2025-06-15 18:17:00+00:00,1097,9.999999999999993,29.76832225451801,29.735302470888946,35.255609201931264,"[26.777904   27.25362113 29.4333996  26.64299915 29.88071571 29.89491622
 29.83101392 27.99914797 30.79664868 32.64981539 31.79068446 32.3445044
 33.57284862 27.11871627 26.79210452 27.55183187 28.75887532 27.18261857
 27.06901448 31.0167566  30.74694689 30.52683897 30.52683897 29.67480829
 30.99545584 31.98239137 32.9054246  25.87617154 27.94234592 27.99914797
 26.15308151 29.06418631 28.65947174 28.80857711 29.91621698 30.98835558
 31.03095711 30.21442772 30.57654076 32.05339392 32.08179494 25.6276626
 27.22522011 28.03464925 27.52343084 28.35416075 27.20391934 30.08662312
 29.31269526 30.83214996 31.25106504 29.83101392 32.04629367 31.62027833
 31.21556376 31.64867935 26.86310707 25.03124112 27.22522011 28.97898324
 27.2749219  29.98011928 29.78131213 30.3777336  30.07952286 32.62141437
 31.7693837  33.27463789 33.46634479 33.18233456 25.40755467 27.67963647
 27.09031525 28.86537915 29.20619142 30.20732746 30.86765124 30.06532235
 31.52087475 30.95995456 32.86992332 31.41437092 32.08179494 33.39534223
 26.80630503 27.85714286 28.2334564  27.90684465 30.59784152 28.51036637
 29.26299347 29.3694973  29.54700369 30.41323488 31.02385686 32.72791821
 33.97756319 33.0971315  33.48764556 28.31155922 27.71513774 26.50809429
 26.86310707 28.03464925 27.70803749 30.46293667 30.15052542 31.32916785
 30.61914229 30.98125533 32.72081795 32.91252485 33.28173814 28.80857711
 25.78386822 29.00738427 26.81340528 29.78841238 28.34706049 28.80147685
 29.41209884 32.12439648 31.34336836 29.22039193 30.78244817 31.93978983
 32.9054246  27.18261857 25.90457256 24.41351889 28.08435104 29.305595
 29.25589321 28.63817097 30.73984663 30.00852031 29.88781596 32.20249929
 33.12553252 31.86878728 32.93382562 25.64896336 25.83357001 26.84890656
 28.48906561 28.78017609 29.95881852 30.25702925 30.36353309 31.22266402
 31.86878728 31.25816529 31.31496734 34.07696677 33.32433968 31.54927577
 25.76256745 27.40982675 30.52683897 26.84890656 28.04884976 27.26072139
 29.92331724 30.07952286 31.0806589  31.30076683 31.833286   31.27236581
 34.21897188 31.96819085 26.08207895 27.5944334  28.75177506 27.16131781
 28.99318375 29.01448452 30.60494178 29.33399602 29.04288554 32.69241693
 31.74098268 31.71968191 32.64271514 35.2556092  24.98863959 25.37915365
 28.31155922 27.07611474 27.22522011 27.7861403  28.12695257 30.19312695
 28.1695541  31.95399034 30.99545584 32.06759443 32.69951718 31.1445612
 31.42147117 25.08094291]",66136.89893471549,5559.04,0.969027771392,177.6789714433953,42.796875,5779.515846443395,1.0396607771204012,0,9.999999999999993,70.0
Reactive,2025-06-15 18:18:00+00:00,1098,9.999999999999993,29.781312827836956,29.750284010224362,34.43197955126384,"[28.44646407 26.33768816 28.56006816 30.01562056 30.94575405 30.46293667
 29.70320932 30.83925021 31.4498722  31.46407271 34.43197955 32.52201079
 31.91848907 26.67850043 27.19681909 27.20391934 29.07838682 29.6890088
 27.28912241 28.46066458 31.29366657 29.55410395 30.98835558 31.56347629
 30.69014485 32.72081795 31.20136325 24.70462937 27.39562624 28.38256177
 26.82760579 28.91508094 28.99318375 30.16472593 30.45583641 29.76001136
 31.91848907 31.80488498 32.11019597 31.69838114 33.82135757 27.64413519
 25.41465493 28.26895768 28.53166714 27.09031525 30.28543028 30.15052542
 28.68077251 31.18716274 31.49247373 30.75404715 29.95171826 32.4084067
 32.73501846 34.19057086 25.23714854 26.30218688 28.38256177 29.74581085
 28.55296791 27.80034081 29.44760011 29.98721954 31.35046862 29.28429423
 31.5137745  33.3527407  31.63447884 33.84975859 27.44532803 28.75887532
 28.51036637 29.36239705 26.69980119 26.38028969 28.74467481 30.02982107
 32.06759443 32.52911105 29.3694973  31.89008804 32.15989776 32.86282306
 24.86083499 26.25248509 28.59556944 27.69383698 29.25589321 28.11985231
 30.17892644 28.85117864 30.48423743 31.99659188 31.17296223 33.65805169
 33.06163022 32.72081795 32.76341948 26.38028969 26.57909685 24.35671684
 30.20732746 28.31155922 28.48906561 28.39676228 31.59897756 29.40499858
 32.27350185 31.38596989 33.89946038 33.80715706 33.92076115 25.86197103
 27.71513774 30.26412951 29.89491622 30.12922465 28.4748651  27.98494746
 30.38483385 31.27236581 29.67480829 32.22380006 30.47003692 31.99659188
 31.88298779 26.92700937 24.74013064 28.21925589 27.23942062 29.46180062
 29.17069014 28.4748651  29.53280318 31.47827322 31.86878728 31.0806589
 31.04515763 32.37290542 32.38000568 26.70690145 27.36012496 26.43709174
 28.53166714 25.35075263 26.96251065 30.52683897 30.25702925 29.94461801
 29.89491622 31.19426299 31.62027833 33.62965067 29.5612042  32.08179494
 26.86310707 26.38028969 28.88667992 25.63476285 27.23232036 28.89378018
 30.64044306 30.64044306 31.10905993 30.888952   31.47827322 32.95512638
 32.43680773 31.96819085 25.23714854 27.93524567 26.75660324 27.75773928
 30.15762567 27.13291679 28.09855155 31.39307015 30.27833002 33.43794377
 30.59784152 31.5776768  32.25930133 31.52087475 26.37318943 26.06787844
 26.91990912 28.90088043 29.00028401 27.87844362 29.4333996  30.38483385
 29.57540471 29.63220676 31.54927577 29.21329168 31.9610906  31.82618574
 33.18943482 27.34592445]",66180.36019681135,5563.26,0.969046290862,177.70413397474385,42.796875,5783.761008974744,1.0396352154986004,0,9.999999999999993,70.0
Reactive,2025-06-15 18:19:00+00:00,1099,9.999999999999993,29.79925651792702,29.770484237432537,34.97869923317239,"[27.90684465 28.26895768 27.68673672 27.83584209 28.08435104 30.09372337
 31.6415791  31.16586197 29.34109628 31.05225788 31.30786708 33.12553252
 31.67708037 25.25134905 27.12581653 27.2110196  27.43112752 29.17069014
 29.92331724 29.61800625 27.8500426  30.62624254 30.79664868 32.39420619
 32.38710594 31.28656632 33.8000568  27.45242829 26.88440784 27.77193979
 29.77421187 28.2334564  28.92928145 29.85941494 30.52683897 31.03805737
 29.49020165 32.3445044  32.84152229 32.86282306 34.39647827 25.79096847
 25.18034649 27.62993468 28.42516331 28.27605794 28.56006816 29.58960523
 30.249929   31.72678216 31.39307015 32.89122408 31.15876172 31.46407271
 32.09599546 34.97869923 26.70690145 25.34365237 27.35302471 27.28912241
 27.72933826 28.92928145 30.27122976 30.64754331 31.8971883  29.70320932
 31.22266402 30.58364101 32.0249929  32.96222664 27.37432548 27.60863391
 26.87730758 28.32575973 26.47969327 28.58846918 29.07838682 28.90088043
 29.09968759 31.10905993 31.06645839 32.2806021  32.38000568 33.92076115
 26.46549276 28.99318375 26.32348765 26.69270094 27.77193979 26.25248509
 28.80147685 30.53393922 30.26412951 30.06532235 30.16472593 33.83555808
 32.74211872 31.7693837  34.23317239 28.02044874 27.70803749 27.43112752
 28.97898324 29.69610906 29.20619142 31.00965635 31.90428855 32.45100824
 30.42033513 30.81794945 31.25106504 31.91138881 34.60948594 26.3944902
 27.89264414 27.48792957 27.44532803 28.09855155 29.63930702 29.36239705
 31.27236581 31.34336836 29.85231468 32.14569725 31.02385686 31.88298779
 34.14796933 29.95881852 26.23118432 28.1056518  28.02044874 27.26072139
 29.38369781 30.86765124 30.01562056 29.9304175  31.5776768  30.5055382
 33.55864811 31.5137745  32.98352741 26.81340528 25.72706617 29.14938938
 29.06418631 27.93524567 27.80034081 29.64640727 29.22749219 33.11133201
 30.10792389 31.65577961 31.52087475 31.46407271 32.07469469 32.28770236
 27.31042318 26.01817665 25.96847487 27.96364669 28.16245385 29.74581085
 29.51150241 31.20136325 29.56830446 31.97529111 31.42857143 31.59897756
 33.57994888 33.13973303 24.71882988 26.35188867 27.77904005 28.26895768
 29.22039193 28.17665436 27.42402726 30.35643283 30.83925021 29.72451008
 31.47117296 31.67708037 31.79068446 31.89008804 25.49275774 25.96847487
 26.35898892 26.60039761 28.1056518  30.20022721 29.07838682 29.94461801
 30.32803181 31.54927577 30.19312695 32.80602102 32.06759443 31.86168702
 33.0332292  26.2027833 ]",66240.39260637667,5568.950000000001,0.9690709794875,177.7394767039441,42.796875,5789.486351703945,1.0396010651386607,0,9.999999999999993,70.0
Reactive,2025-06-15 18:20:00+00:00,1100,9.999999999999993,29.759085328071524,29.729515762567452,34.56688440783868,"[27.41692701 29.19199091 28.09145129 27.56603238 27.89974439 31.12326044
 29.96591877 30.73984663 32.45810849 31.59187731 31.5776768  32.97642715
 31.22976427 27.77193979 27.38142573 27.15421755 29.09968759 27.11161602
 27.82164158 29.4333996  30.24282874 28.81567736 31.34336836 31.53507526
 32.00369213 33.05452996 30.20732746 25.46435672 25.59216132 27.49502982
 28.19795513 29.29849475 27.74353877 29.27009372 31.26526555 31.32206759
 30.34933258 32.1527975  30.91025277 34.00596421 33.50184607 25.85487078
 27.33172394 27.80744107 27.68673672 28.24055666 27.23232036 29.24879296
 31.49957398 29.81681341 31.77648395 29.71030957 32.11019597 31.75518319
 31.86168702 32.87702357 26.19568304 27.15421755 24.99573985 29.38369781
 29.58960523 27.92104516 31.03805737 29.85231468 29.63220676 31.5776768
 31.7693837  32.56461233 33.36694121 32.92672536 24.38511786 29.00738427
 28.07015053 26.79210452 29.90911673 28.95058222 30.47003692 29.92331724
 30.70434536 32.49360977 30.66174382 31.74808293 33.35984095 33.31723942
 26.88440784 25.74126669 28.1695541  25.59216132 28.82987788 30.86765124
 29.305595   29.40499858 29.70320932 30.73984663 29.60380574 30.87475149
 32.46520875 32.38000568 34.360977   25.35075263 27.25362113 26.51519455
 29.12808861 27.49502982 28.39676228 29.61800625 29.48310139 30.25702925
 32.16699801 29.37659756 32.38000568 32.42970747 32.51491054 26.49389378
 27.07611474 28.57426867 28.80147685 29.93751775 28.2973587  28.6026697
 30.96705481 30.66884408 31.86168702 31.2084635  32.23090031 33.1610338
 34.56688441 26.38738995 27.71513774 27.06901448 28.28315819 29.92331724
 30.0582221  30.77534791 28.97898324 32.51491054 31.0806589  28.80857711
 31.25106504 30.49133769 33.28173814 27.09031525 25.83357001 26.96251065
 27.35302471 26.72820222 28.40386254 29.38369781 30.35643283 30.85345072
 30.97415507 31.25106504 32.62141437 33.39534223 32.94802613 32.9693269
 25.20874751 27.60863391 27.41692701 27.22522011 27.53763135 28.59556944
 31.90428855 29.65350753 29.81681341 30.58364101 30.75404715 29.23459245
 32.46520875 33.23203635 26.65719966 27.00511218 25.81226924 27.48082931
 29.01448452 29.58960523 29.98011928 29.79551264 30.51263845 31.36466913
 32.05339392 28.9860835  30.23572849 31.91848907 26.37318943 26.98381142
 27.44532803 26.777904   28.58846918 30.35643283 29.79551264 29.95881852
 29.48310139 31.29366657 31.39307015 33.11133201 32.72081795 31.74808293
 33.91366089 26.89150809]",66105.99587359611,5557.41,0.9690205704595,177.66949100062084,42.796875,5777.876366000621,1.0396707037991837,0,9.999999999999993,70.0
Reactive,2025-06-15 18:21:00+00:00,1101,9.999999999999993,29.766092522646996,29.738213575688718,35.48991763703493,"[28.48196535 28.82277762 27.58733314 27.17551832 27.75773928 29.07128657
 29.76001136 31.38596989 29.96591877 31.71968191 30.59784152 33.16813405
 30.96705481 26.65719966 25.03124112 28.62397046 28.56006816 28.94348197
 30.53393922 30.9528543  30.19312695 31.4498722  30.5694405  33.51604658
 31.53507526 32.87702357 34.04146549 26.4583925  25.25134905 28.81567736
 28.26185743 28.76597558 27.55183187 28.90088043 29.19909117 28.88667992
 29.80261289 31.73388242 31.42147117 32.472309   31.41437092 25.65606362
 27.31042318 24.92473729 26.63589889 26.3944902  28.68787276 29.27009372
 30.14342516 29.95171826 31.00255609 29.96591877 33.57994888 32.23800057
 33.20363533 33.88525987 26.65719966 26.70690145 27.92104516 30.47713718
 28.45356433 28.36126101 30.7611474  28.40386254 31.95399034 32.0888952
 30.92445328 34.36807725 31.86878728 33.02612894 26.4583925  27.67963647
 26.02527691 29.06418631 27.31042318 29.58960523 30.10792389 28.80147685
 30.01562056 30.42743539 31.22976427 33.89946038 33.10423175 33.5444476
 26.18148253 24.44191991 28.14115308 28.58136893 26.33768816 29.76001136
 29.73871059 31.27946606 30.61204203 28.88667992 30.21442772 29.59670548
 31.97529111 33.02612894 33.15393354 26.08207895 26.96961091 27.60863391
 29.14228912 28.08435104 30.78244817 28.51746663 29.78841238 30.06532235
 31.06645839 29.70320932 32.20249929 33.06163022 32.33740415 28.39676228
 25.37915365 27.13291679 29.17069014 28.90088043 30.58364101 29.46890088
 29.67480829 29.78841238 31.52087475 30.47713718 30.49843794 34.27577393
 32.80602102 26.08917921 27.2110196  25.84067026 28.12695257 28.69497302
 30.27833002 28.4748651  29.73161034 30.45583641 30.95995456 30.79664868
 30.37063334 32.18829878 33.62965067 26.87730758 27.43822778 25.10224368
 26.38738995 28.68077251 29.2416927  29.79551264 28.83697813 30.5694405
 32.45100824 31.17296223 31.11616018 32.14569725 32.22380006 33.49474581
 27.23232036 26.67850043 27.4027265  27.06191423 28.33996024 27.62283442
 28.83697813 29.61090599 30.59784152 30.51973871 30.5694405  31.65577961
 32.1527975  34.46748083 28.26895768 28.25475717 26.67850043 26.44419199
 28.93638171 30.28543028 30.66174382 28.95768248 31.7693837  32.41550696
 30.27122976 33.31013917 33.55864811 31.05935814 26.23118432 26.35898892
 27.47372905 26.94831014 26.73530247 30.75404715 30.51973871 29.41209884
 30.74694689 31.9610906  33.07583073 30.92445328 32.91252485 32.93382562
 35.48991764 26.78500426]",66129.43914376781,5559.86,0.9690313839019999,177.68379100922903,42.796875,5780.340666009229,1.0396557945720268,0,9.999999999999993,70.0
Reactive,2025-06-15 18:22:00+00:00,1102,9.999999999999993,29.71737944620824,29.688263277477986,35.04260153365521,"[25.9471741  27.76483953 25.65606362 28.58846918 29.37659756 30.55523999
 28.78727634 29.69610906 31.96819085 31.46407271 31.06645839 31.61317807
 32.03209316 25.55666004 26.60039761 28.48906561 26.20988356 28.90798069
 28.84407839 29.25589321 29.66060778 31.38596989 31.06645839 32.30900312
 32.03209316 32.06759443 32.68531667 26.97671116 26.30928713 27.3388242
 29.06418631 29.9943198  29.51150241 27.44532803 30.10082363 29.80971315
 29.07838682 32.03209316 30.74694689 33.64385118 33.25333712 25.73416643
 26.96961091 27.75063902 27.43822778 27.33172394 27.48792957 30.54813973
 28.26895768 28.56006816 31.50667424 30.49843794 29.51860267 32.01079239
 32.44390798 31.8971883  25.5637603  23.51888668 28.11275206 26.7140017
 27.58023289 29.87361545 28.52456688 30.84635047 31.43567168 31.2084635
 32.45810849 32.9693269  31.13036069 35.04260153 27.25362113 28.28315819
 26.24538483 28.0417495  28.90798069 28.49616586 29.56830446 30.09372337
 29.63930702 31.76228344 31.05935814 29.71740983 33.39534223 33.84265834
 25.03834138 26.32348765 27.07611474 27.99204771 29.69610906 30.3138313
 27.83584209 29.9943198  32.41550696 31.69838114 31.85458677 33.68645271
 32.59301335 32.3445044  34.16927009 24.99573985 27.34592445 27.67963647
 27.16131781 28.30445896 29.02868503 29.71740983 32.33740415 29.65350753
 31.30076683 30.17892644 32.62141437 33.19653508 32.72791821 27.26782164
 26.15308151 26.99091167 29.22039193 27.70803749 27.9778472  29.80261289
 29.70320932 31.2084635  30.32803181 31.65577961 32.33740415 31.62027833
 33.57284862 25.26554956 26.17438228 28.14825334 29.27009372 29.37659756
 30.11502414 28.83697813 28.11985231 31.81198523 29.41919909 33.29593865
 31.68418063 32.2166998  31.18716274 26.94831014 27.73643851 27.16131781
 28.05595001 28.38256177 27.60153366 26.47259301 29.9943198  29.64640727
 30.34933258 31.52797501 34.4248793  31.50667424 33.97046294 33.37404147
 25.3223516  26.47969327 28.49616586 30.5055382  28.86537915 29.63220676
 30.22862823 29.86651519 30.13632491 31.37886964 30.61914229 31.88298779
 31.59897756 32.08179494 25.08804317 27.52343084 27.9139449  28.31865947
 28.63107072 28.33285998 28.96478273 27.48792957 30.83214996 30.59074127
 30.83925021 33.04742971 31.66998012 32.12439648 26.51519455 25.57796081
 29.41209884 26.72820222 28.33285998 27.86424311 29.34819654 28.86537915
 32.57881284 32.76341948 31.8971883  31.69128089 32.29480261 33.63675092
 34.08406703 26.55779608]",65966.46467523431,5545.79,0.9689684663795,177.60574756395818,42.796875,5766.192622563958,1.0397423311311749,0,9.999999999999993,70.0
Reactive,2025-06-15 18:23:00+00:00,1103,9.999999999999993,29.708930928202417,29.680701505254184,35.86623118432263,"[24.97443908 27.50923033 27.82164158 28.48906561 29.79551264 29.22039193
 29.04288554 31.30786708 32.03919341 31.76228344 34.055666   33.18233456
 31.59897756 26.25248509 26.61459813 29.02158478 28.00624822 26.75660324
 28.43936382 29.2416927  29.1138881  30.43453564 32.05339392 31.96819085
 29.51150241 32.9054246  33.04742971 25.90457256 26.31638739 28.35416075
 27.96364669 28.56006816 28.42516331 27.63703493 30.02982107 29.73871059
 30.47003692 30.42033513 32.65691565 32.99062766 32.67111616 25.54245953
 26.65719966 27.62993468 29.39789832 29.20619142 28.1056518  28.05595001
 29.42629935 31.67708037 32.20249929 30.84635047 30.32093155 32.01079239
 32.13859699 35.09940358 25.32945186 26.2666856  25.02414087 28.07015053
 29.12808861 27.34592445 31.13036069 32.2166998  30.48423743 32.0888952
 31.4498722  32.64271514 32.52201079 32.18119852 26.38738995 28.77307583
 28.1056518  27.89974439 26.67140017 28.24765692 31.54217552 30.11502414
 30.40613462 30.44873615 32.13149673 30.62624254 33.1610338  33.71485373
 26.11758023 24.53422323 25.38625391 26.41579097 28.05595001 27.88554388
 29.97301903 29.5612042  32.20959955 30.49133769 28.99318375 30.73274638
 30.10082363 34.38937802 32.62851463 26.17438228 25.92587333 27.25362113
 27.98494746 32.22380006 31.13746095 30.22152798 28.35416075 30.0582221
 32.97642715 29.9943198  30.51973871 33.08293099 32.32320364 27.70803749
 25.8832718  27.88554388 27.18261857 30.29963079 29.54700369 29.80261289
 30.26412951 30.02272082 27.79324056 30.96705481 32.86992332 32.24510082
 33.48764556 25.9471741  25.40755467 27.32462369 27.24652087 30.07242261
 28.39676228 30.10792389 30.33513206 30.23572849 31.06645839 29.53990344
 33.33143993 30.92445328 33.94916217 29.19199091 27.28202215 25.2584493
 26.61459813 29.39079807 29.54700369 27.66543596 29.73161034 29.6890088
 28.87957966 32.12439648 32.00369213 31.65577961 33.52314683 32.23800057
 27.5944334  26.56489634 28.14825334 29.07128657 27.95654644 29.25589321
 30.62624254 29.28429423 29.13518887 32.10309571 30.3777336  31.71968191
 32.93382562 33.01902869 27.48792957 26.54359557 28.11275206 28.63817097
 28.6026697  28.51746663 28.40386254 29.96591877 29.98011928 30.38483385
 30.88185175 31.42857143 32.62141437 33.59414939 26.66429991 25.45015621
 26.31638739 28.31865947 28.15535359 28.33996024 29.63930702 28.7943766
 29.34109628 31.68418063 32.08179494 31.833286   34.09826754 31.66287986
 35.86623118 25.86197103]",65938.19931339401,5543.66,0.968958769022,177.59479146588183,42.796875,5764.051666465882,1.0397556247074824,0,9.999999999999993,70.0
Reactive,2025-06-15 18:24:00+00:00,1104,9.999999999999993,29.695351508472708,29.66774353876739,35.54671968190854,"[27.10451576 27.43822778 30.27833002 29.1777904  29.78841238 28.49616586
 29.54700369 30.61204203 33.61545016 30.55523999 31.32916785 31.21556376
 33.53024709 26.94120988 27.2749219  26.57199659 28.1056518  30.02272082
 28.51036637 28.97188299 30.77534791 28.26185743 30.23572849 32.50071003
 32.47940926 31.93978983 30.24282874 26.2666856  25.42175518 26.49389378
 27.10451576 28.94348197 28.46066458 29.00738427 29.20619142 30.96705481
 31.64867935 32.09599546 31.11616018 31.8971883  32.37290542 23.91650099
 27.96364669 26.138881   26.10337972 28.07015053 29.09258733 31.32916785
 28.27605794 31.13036069 32.13859699 32.06049418 30.25702925 32.97642715
 30.90315251 35.54671968 26.99091167 26.47969327 27.6583357  30.06532235
 30.12922465 28.70917353 28.61687021 31.6415791  29.91621698 30.5694405
 29.28429423 33.70775348 33.96336268 32.33740415 26.95541039 28.666572
 26.96961091 26.92700937 29.14938938 29.12098836 29.27719398 27.35302471
 30.26412951 31.44277194 31.26526555 31.0806589  31.06645839 33.82845782
 27.68673672 26.79210452 27.95654644 27.22522011 27.07611474 29.98011928
 28.68787276 30.66884408 30.13632491 31.62737859 29.26299347 30.73984663
 33.26043738 32.25930133 30.57654076 27.03351321 25.49985799 26.777904
 27.44532803 29.1138881  29.81681341 28.24765692 29.34819654 32.64981539
 31.69838114 32.50071003 31.60607782 30.65464357 33.09003124 26.28088611
 25.89747231 26.17438228 27.92814541 26.80630503 28.58846918 30.17892644
 28.9221812  30.72564612 31.0167566  31.27236581 30.20022721 33.51604658
 35.22010792 27.15421755 27.30332292 28.82277762 29.25589321 29.85941494
 28.29025845 29.65350753 29.38369781 30.42743539 31.0806589  30.95995456
 31.74808293 32.29480261 31.25816529 25.11644419 27.90684465 28.21925589
 29.14228912 26.04657768 29.10678784 28.26895768 30.55523999 30.52683897
 31.35046862 29.26299347 31.31496734 31.53507526 32.52911105 33.45924453
 27.09031525 26.95541039 28.87247941 28.61687021 29.5612042  28.9221812
 29.96591877 27.722238   29.38369781 30.8250497  32.50071003 32.30900312
 32.35160466 33.53734734 26.83470605 27.35302471 28.50326612 29.53990344
 26.84890656 30.05112184 28.92928145 29.22039193 30.888952   29.00738427
 32.50781028 29.73161034 33.80715706 32.06759443 25.70576541 26.59329736
 29.00738427 27.41692701 27.50213008 29.6251065  28.32575973 30.15052542
 29.20619142 29.88781596 30.55523999 32.46520875 32.20959955 31.19426299
 32.48650951 27.4666288 ]",65892.76800674631,5540.01,0.9689420459995,177.57653974528694,42.796875,5760.383414745287,1.039778522916978,0,9.999999999999993,70.0
Reactive,2025-06-15 18:25:00+00:00,1105,9.999999999999993,29.50015193257171,29.463611190002833,35.049701789264404,"[26.80630503 29.32689577 27.33172394 28.04884976 28.8582789  29.07838682
 29.54700369 29.71740983 29.37659756 32.09599546 30.5694405  31.1445612
 33.25333712 26.31638739 26.12468049 27.89264414 28.34706049 27.68673672
 29.39789832 26.91280886 28.90088043 29.72451008 31.9610906  32.5362113
 31.7693837  32.03209316 30.84635047 25.74836694 26.19568304 25.33655212
 27.39562624 28.82987788 28.5387674  27.8500426  30.83214996 29.86651519
 30.8250497  31.0806589  32.49360977 30.99545584 31.78358421 23.79579665
 29.41919909 28.2334564  28.12695257 28.80147685 28.41096279 29.63930702
 30.46293667 31.78358421 29.85941494 30.61914229 32.5362113  31.59897756
 32.40130645 35.04970179 28.7943766  26.72820222 28.89378018 28.46776484
 27.92814541 27.92104516 29.98721954 29.96591877 30.92445328 30.85345072
 32.81312127 30.66174382 31.37176938 33.28173814 26.48679352 26.12468049
 25.73416643 28.90798069 26.5222948  26.98381142 30.65464357 27.75773928
 30.61204203 30.39903437 32.39420619 29.91621698 31.7054814  31.2084635
 24.86793525 26.3944902  28.68787276 27.13291679 27.48082931 28.96478273
 30.66884408 29.98721954 30.00852031 30.42033513 30.91735302 30.20022721
 31.69838114 31.15876172 33.99886396 26.28798637 27.77904005 28.1056518
 29.03578529 27.23942062 29.13518887 29.6251065  29.22039193 28.56716842
 31.00965635 32.5362113  33.1610338  32.89832434 32.99062766 25.8832718
 26.22408407 25.64186311 27.52343084 28.04884976 30.21442772 29.35529679
 30.29253053 31.02385686 29.68190855 29.84521443 30.79664868 30.7611474
 33.9917637  26.18858279 28.58136893 27.44532803 25.83357001 27.22522011
 29.88071571 28.46776484 28.59556944 29.46890088 30.28543028 32.37290542
 30.61914229 31.77648395 33.75745527 24.96023857 25.44305595 27.12581653
 27.07611474 28.95058222 27.63703493 31.46407271 30.35643283 29.07838682
 28.35416075 29.31979551 30.98125533 32.44390798 32.51491054 32.10309571
 26.11758023 26.63589889 26.49389378 29.03578529 29.22039193 28.33285998
 30.46293667 31.27946606 30.54813973 29.90201647 31.13746095 30.40613462
 33.18233456 33.77875604 25.92587333 27.70803749 25.40755467 27.26782164
 27.34592445 29.37659756 28.02044874 30.03692133 29.31269526 32.97642715
 30.07242261 33.33143993 32.41550696 32.25930133 26.38028969 26.18858279
 25.66316387 27.60153366 30.81794945 28.34706049 29.73871059 30.7611474
 30.00142005 30.5694405  30.88185175 30.33513206 30.80374893 31.46407271
 31.89008804 27.4027265 ]",65239.70830561193,5482.51,0.9686610204995,177.37502063692773,42.796875,5702.681895636928,1.04015895924256,0,9.999999999999993,70.0
Reactive,2025-06-15 18:26:00+00:00,1106,9.999999999999993,29.625751636850435,29.59716699801192,34.73019028685032,"[26.70690145 27.5305311  27.50213008 29.74581085 27.89264414 27.23232036
 30.3777336  32.81312127 33.89236012 30.56234024 34.24027265 32.4084067
 34.73019029 27.65123544 27.09741551 26.35188867 27.89974439 28.53166714
 28.9221812  29.32689577 28.02754899 31.40017041 30.21442772 30.14342516
 33.8000568  32.83442204 34.02726498 24.57682477 26.56489634 26.67850043
 27.86424311 25.43595569 28.86537915 30.06532235 30.39193411 29.63220676
 31.37176938 31.2084635  30.75404715 31.87588753 32.18119852 26.14598126
 25.71996592 26.67850043 26.5861971  28.54586765 27.09741551 28.41096279
 28.96478273 29.07128657 30.20732746 30.01562056 30.1860267  32.96222664
 32.11019597 33.11133201 27.29622266 27.77904005 25.30105084 28.2334564
 29.71030957 28.73757455 28.92928145 29.01448452 29.61090599 31.26526555
 31.58477705 32.52911105 32.88412383 32.84862255 25.10224368 27.14001704
 25.91167282 26.85600682 27.60153366 30.6333428  28.29025845 30.14342516
 30.41323488 30.39903437 31.33626811 32.14569725 32.3445044  32.0888952
 25.93297359 24.92473729 29.59670548 25.81226924 27.41692701 29.20619142
 27.92814541 28.93638171 31.35046862 31.1445612  32.12439648 30.58364101
 31.56347629 32.92672536 31.88298779 25.97557512 26.30218688 26.28798637
 27.98494746 28.59556944 29.14938938 32.82732178 32.41550696 31.25106504
 29.31269526 33.63675092 33.84265834 31.41437092 33.71485373 27.25362113
 25.40045442 28.51746663 28.52456688 27.20391934 28.39676228 28.58136893
 32.04629367 31.0806589  30.93865379 31.13746095 30.3777336  31.35756887
 32.64271514 26.4583925  27.58733314 28.14825334 26.72110196 26.82760579
 29.61090599 29.52570293 27.96364669 31.07355865 30.14342516 30.92445328
 31.59187731 33.65095143 32.58591309 26.08207895 27.32462369 29.1777904
 28.19085487 27.2110196  28.12695257 30.96705481 29.71740983 29.46890088
 30.85345072 30.86055098 30.33513206 31.12326044 31.19426299 32.5362113
 27.52343084 27.35302471 26.23118432 25.84777052 29.76711162 27.87134337
 29.0499858  28.75887532 30.70434536 32.0888952  32.11019597 31.0167566
 32.60721386 33.11133201 25.194547   27.37432548 27.55183187 27.60863391
 28.14115308 30.41323488 29.02868503 29.83101392 29.81681341 31.21556376
 29.39079807 31.48537347 33.38824198 33.33143993 26.79920477 28.44646407
 27.9139449  27.42402726 28.4748651  28.65947174 29.41919909 31.06645839
 29.68190855 29.81681341 31.66998012 32.06759443 31.78358421 34.28997444
 32.11019597 27.23942062]",65659.91467624684,5520.13,0.9688486239155,177.48866171721875,42.796875,5740.415536717219,1.0399058603180031,0,9.999999999999993,70.0
Reactive,2025-06-15 18:27:00+00:00,1107,9.999999999999993,29.66028611852313,29.634869355296786,34.808293098551545,"[28.1056518  26.92700937 27.82164158 29.1777904  29.98011928 29.86651519
 29.9943198  30.43453564 28.77307583 31.49247373 32.93382562 33.52314683
 31.87588753 26.3944902  26.36608918 27.80744107 29.12808861 28.92928145
 31.79068446 30.08662312 30.95995456 30.13632491 31.833286   30.83214996
 34.17637035 32.61431412 32.25220108 27.5944334  27.07611474 25.84777052
 26.11047998 28.41096279 27.51633059 26.94120988 30.3138313  32.64271514
 30.81794945 30.73984663 31.59897756 31.78358421 32.20959955 25.52115876
 25.78386822 28.69497302 27.0193127  27.58733314 28.53166714 29.04288554
 28.61687021 30.19312695 27.99914797 32.38000568 29.5612042  32.9054246
 31.71258165 31.81198523 28.21215564 26.4583925  27.14001704 27.60153366
 28.37546152 28.19085487 31.69128089 31.55637603 29.50440216 31.30076683
 31.85458677 32.5362113  32.33030389 32.23090031 26.91990912 27.67963647
 28.68077251 27.38852599 27.72933826 28.09855155 29.95881852 29.19199091
 28.41806305 30.06532235 30.49843794 32.06049418 30.94575405 33.10423175
 26.76370349 27.01221244 25.91877308 27.72933826 28.59556944 27.98494746
 28.29025845 30.78954842 31.25106504 31.18006248 30.91025277 33.32433968
 33.21783584 30.77534791 33.75745527 25.42175518 27.67253621 26.91990912
 28.03464925 28.2334564  30.22862823 28.26185743 31.91848907 31.52797501
 32.64271514 34.22607214 30.83214996 32.96222664 32.09599546 28.0417495
 26.94120988 27.28912241 27.28202215 27.39562624 30.19312695 30.1221244
 30.75404715 30.1860267  32.24510082 30.73984663 30.64754331 32.89122408
 32.25930133 26.35898892 26.62879864 26.777904   27.14001704 30.46293667
 28.38256177 29.39789832 30.3138313  30.3777336  31.5137745  31.09485941
 32.23800057 32.28770236 34.8082931  25.23004828 26.84180631 25.24424879
 28.09855155 27.86424311 27.48082931 28.99318375 29.76001136 29.59670548
 28.61687021 30.25702925 34.23317239 31.75518319 31.6415791  31.37176938
 26.08917921 28.33285998 26.57199659 27.9139449  30.04402158 29.07838682
 28.67367225 30.16472593 30.15762567 32.79182051 32.69951718 33.84265834
 30.24282874 33.70065322 24.28571429 24.83243397 27.48792957 29.2416927
 28.38256177 28.9221812  30.38483385 28.59556944 29.39789832 30.68304459
 30.91735302 30.40613462 31.30076683 31.61317807 25.7554672  25.40045442
 26.15308151 26.87730758 27.07611474 28.9221812  30.04402158 30.76824766
 29.01448452 32.94802613 31.18716274 30.05112184 32.98352741 32.49360977
 32.94802613 26.4583925 ]",65775.453238131,5530.75,0.9688990221875,177.53318880241022,42.796875,5751.08006380241,1.0398372849617883,0,9.999999999999993,70.0
Reactive,2025-06-15 18:28:00+00:00,1108,9.999999999999993,29.62092204501082,29.59478841238284,35.09230332291962,"[26.30928713 28.31155922 26.27378586 28.91508094 30.02272082 30.44873615
 31.15166146 31.67708037 32.41550696 30.94575405 31.66998012 31.94689009
 32.5362113  25.37915365 27.60863391 26.09627947 28.24055666 29.12808861
 29.6890088  28.84407839 27.24652087 29.09968759 32.04629367 31.02385686
 33.53024709 32.07469469 35.09230332 27.12581653 27.36722522 27.60153366
 27.23232036 29.18489066 29.72451008 30.79664868 30.02982107 29.47600114
 30.15052542 31.41437092 32.08179494 32.20959955 31.62737859 26.83470605
 27.2749219  27.11161602 25.20164726 29.1138881  28.04884976 29.00738427
 28.14825334 28.85117864 31.32206759 30.51973871 30.71854587 31.19426299
 31.56347629 31.93978983 25.72706617 27.60863391 26.57199659 27.69383698
 28.56006816 31.58477705 29.54700369 29.79551264 30.39903437 31.66287986
 32.26640159 32.59301335 31.74098268 31.25816529 26.14598126 25.70576541
 28.20505538 27.083215   29.22039193 31.5776768  29.24879296 28.8582789
 29.53280318 32.6001136  30.55523999 32.11019597 32.42260721 31.17296223
 26.03237717 27.09741551 28.56716842 27.64413519 28.39676228 28.07015053
 29.80971315 30.77534791 29.46890088 29.08548708 32.20959955 32.64981539
 33.33854019 30.86765124 32.82732178 25.74836694 27.88554388 27.80034081
 28.62397046 27.87134337 29.37659756 28.70917353 28.88667992 29.61800625
 31.833286   31.57057654 33.36694121 32.39420619 31.94689009 26.99091167
 28.81567736 25.59926157 28.88667992 28.69497302 28.31155922 28.87247941
 28.59556944 30.91735302 30.20732746 30.44873615 31.74098268 33.05452996
 34.1195683  26.31638739 25.8832718  27.07611474 26.7140017  26.42289122
 29.40499858 30.0582221  31.40017041 29.76001136 31.22266402 33.65095143
 31.22976427 32.84862255 31.50667424 26.3944902  27.37432548 27.36012496
 29.13518887 30.25702925 28.63817097 28.82277762 27.88554388 29.83811417
 30.3138313  32.2806021  32.05339392 31.60607782 31.11616018 33.04032945
 24.98863959 26.67850043 26.78500426 28.14115308 29.73871059 29.02158478
 28.01334848 29.78131213 30.29253053 30.10082363 31.16586197 32.60721386
 32.71371769 31.21556376 24.99573985 25.50695825 28.07725078 25.22294803
 29.09968759 28.53166714 28.666572   29.86651519 30.22862823 29.77421187
 31.16586197 31.7054814  32.94802613 31.60607782 27.92814541 25.58506106
 27.17551832 28.85117864 26.91990912 27.6583357  30.26412951 30.55523999
 30.3777336  30.02982107 31.39307015 29.20619142 32.82022153 32.39420619
 33.72195399 26.05367793]",65643.75679378823,5519.460000000001,0.968845406542,177.48603775853098,42.796875,5739.742912758532,1.0399102290366324,0,9.999999999999993,70.0
Reactive,2025-06-15 18:29:00+00:00,1109,9.999999999999993,29.60317207927449,29.57746378869639,34.79409258733314,"[26.42999148 25.23714854 27.09741551 27.99204771 27.23942062 30.96705481
 29.14938938 28.67367225 33.48764556 30.27122976 32.78472025 30.49133769
 33.50184607 25.79096847 25.89037205 26.28088611 26.69270094 28.11985231
 28.7304743  29.4973019  31.08775916 29.82391366 30.98835558 30.57654076
 31.54217552 34.08406703 32.1527975  26.72110196 25.74836694 26.37318943
 28.71627379 25.96137461 29.14228912 26.19568304 28.53166714 29.63220676
 31.8971883  28.52456688 32.9054246  31.53507526 32.94092587 27.63703493
 26.57199659 28.61687021 29.6251065  27.65123544 29.76001136 30.39193411
 28.21215564 29.56830446 31.86878728 29.46180062 31.22976427 32.19539903
 32.33030389 34.6804885  26.77080375 26.55779608 25.95427435 27.68673672
 28.14115308 28.73757455 31.19426299 31.07355865 30.98835558 30.56234024
 31.79068446 31.49247373 33.94916217 33.3527407  25.73416643 27.1471173
 27.45952854 27.72933826 28.21215564 29.35529679 30.04402158 26.89150809
 30.5055382  30.88185175 31.54217552 31.57057654 31.47117296 32.35870491
 25.81226924 26.87730758 27.43112752 27.5305311  29.26299347 28.31865947
 28.01334848 27.6583357  31.33626811 31.42857143 30.43453564 31.71258165
 31.69838114 32.35160466 31.78358421 27.09031525 28.61687021 27.52343084
 26.67850043 28.80147685 29.09258733 29.02868503 30.54813973 31.26526555
 29.76001136 31.98949162 30.66174382 31.68418063 33.47344504 27.11161602
 25.35785288 26.94120988 28.17665436 29.23459245 27.85714286 30.33513206
 29.66770804 31.35756887 30.94575405 32.26640159 34.25447316 31.94689009
 30.71144561 26.76370349 26.16728202 26.20988356 28.73757455 27.89264414
 30.87475149 29.66060778 30.95995456 29.83101392 30.59074127 32.20959955
 31.46407271 31.86878728 34.12666856 25.31525135 26.09627947 26.67850043
 28.11275206 27.62993468 26.75660324 29.27719398 30.42033513 31.24396478
 30.08662312 31.43567168 31.13746095 30.97415507 31.66998012 31.68418063
 26.11758023 26.2027833  27.99204771 29.1138881  28.84407839 28.77307583
 28.55296791 31.10195967 30.76824766 32.82022153 32.96222664 32.50071003
 32.99062766 32.99062766 25.64186311 27.63703493 26.82760579 26.99801193
 29.51860267 27.02641295 30.1221244  29.55410395 30.55523999 30.53393922
 30.83925021 30.48423743 31.38596989 34.79409259 23.83129793 26.67140017
 28.09855155 28.83697813 27.89264414 29.04288554 30.81794945 30.93865379
 29.74581085 29.58960523 31.55637603 30.93155354 33.14683329 33.60124964
 33.39534223 25.47855723]",65584.37250842075,5514.58,0.968821837118,177.4675867931319,42.796875,5734.844461793132,1.0399422008191253,0,9.999999999999993,70.0
Reactive,2025-06-15 18:30:00+00:00,1110,9.999999999999993,29.540190889470995,29.512531951150237,34.886395910252766,"[26.28088611 28.02044874 29.66060778 27.99914797 28.13405283 29.58250497
 30.66884408 30.00142005 30.58364101 28.58136893 29.51150241 32.64981539
 31.17296223 26.16728202 24.81823346 26.24538483 27.67963647 27.76483953
 28.77307583 28.8582789  28.45356433 31.21556376 31.6415791  32.89832434
 30.85345072 31.43567168 32.23090031 27.31752343 28.33996024 27.2749219
 27.23232036 27.87844362 27.60863391 29.28429423 29.65350753 29.66060778
 30.37063334 30.77534791 31.61317807 32.42260721 34.88639591 27.10451576
 27.00511218 28.40386254 27.42402726 27.80034081 30.8250497  28.90088043
 29.96591877 30.42033513 29.83101392 29.21329168 32.01079239 32.42260721
 31.11616018 31.95399034 25.73416643 27.74353877 28.11275206 30.12922465
 28.53166714 29.98011928 28.95768248 30.10082363 30.45583641 29.7529111
 33.16813405 31.52087475 32.65691565 33.02612894 27.62283442 28.33285998
 27.26782164 28.666572   29.18489066 28.0417495  28.65237149 31.30786708
 30.0582221  29.83811417 31.10905993 32.31610338 34.03436524 32.01789264
 27.89974439 25.9471741  26.5861971  27.66543596 28.69497302 28.71627379
 30.23572849 29.23459245 29.23459245 29.88781596 30.75404715 29.42629935
 31.2084635  32.61431412 32.83442204 27.58733314 26.74950298 28.20505538
 28.60976995 26.79210452 30.23572849 27.49502982 30.53393922 32.4084067
 31.54217552 30.10082363 31.37886964 31.66998012 31.74098268 25.40755467
 26.90570861 27.51633059 27.60863391 27.62993468 28.70917353 29.58250497
 29.1777904  29.3694973  32.11019597 31.98239137 33.62965067 33.52314683
 30.64044306 27.9139449  26.25958535 27.1471173  26.46549276 28.21925589
 29.90201647 28.36126101 30.15762567 30.3138313  31.42147117 32.89122408
 31.94689009 32.36580517 32.77761999 26.91280886 25.52825902 29.0499858
 26.59329736 26.72110196 28.57426867 29.09968759 29.18489066 29.20619142
 30.67594433 30.86055098 31.35756887 30.32803181 31.73388242 33.21783584
 26.55779608 25.6276626  25.90457256 29.80261289 30.14342516 28.35416075
 29.53990344 28.41096279 29.37659756 27.95654644 30.73984663 31.36466913
 31.78358421 32.11019597 26.82760579 26.36608918 27.75063902 24.15080943
 29.23459245 30.01562056 30.14342516 30.44873615 29.19199091 31.26526555
 32.81312127 29.95881852 33.39534223 33.09003124 24.92473729 27.38852599
 27.31752343 28.09145129 27.0193127  27.31752343 28.05595001 29.06418631
 29.72451008 31.5137745  31.64867935 33.50894632 30.73984663 30.91025277
 33.38114172 25.68446464]",65373.66263981417,5496.29,0.9687313811795,177.4087226612528,42.796875,5716.495597661253,1.0400644066563542,0,9.999999999999993,70.0
Reactive,2025-06-15 18:31:00+00:00,1111,9.999999999999993,29.416059727197418,29.383236296506666,34.211871627378585,"[27.39562624 26.47969327 25.8832718  26.75660324 29.03578529 30.91735302
 29.65350753 29.41209884 32.13149673 31.35756887 30.36353309 33.77165578
 30.94575405 24.66912809 26.75660324 25.71286566 28.38256177 28.46066458
 28.38256177 29.48310139 30.19312695 31.02385686 30.44873615 32.55041181
 31.93978983 32.40130645 34.21187163 25.32945186 25.74126669 27.56603238
 27.73643851 28.58136893 28.28315819 29.93751775 29.46180062 30.83925021
 28.31865947 30.68304459 29.44760011 33.21073559 29.68190855 25.74126669
 26.89150809 26.79920477 27.06191423 26.2027833  28.76597558 29.65350753
 29.5612042  29.29849475 30.6972451  30.3138313  30.64044306 28.21925589
 31.84038625 34.20477137 25.58506106 27.52343084 26.89860835 28.05595001
 29.73871059 27.50213008 29.32689577 29.13518887 30.94575405 29.53990344
 30.22862823 31.27236581 29.51150241 33.04742971 25.9471741  25.99687589
 25.94007384 28.51746663 29.31269526 29.06418631 30.15052542 28.81567736
 32.82022153 31.16586197 28.88667992 31.44277194 31.05935814 32.50071003
 26.16018177 27.92814541 26.59329736 27.82164158 27.54473161 29.24879296
 30.16472593 30.3777336  30.6972451  31.1445612  30.47713718 31.69128089
 31.0806589  33.28173814 34.21187163 25.96847487 27.28202215 27.68673672
 29.00028401 27.39562624 29.69610906 26.89860835 29.24879296 30.58364101
 31.74098268 30.99545584 31.8971883  31.89008804 33.94916217 26.83470605
 26.30218688 27.63703493 28.51746663 29.10678784 28.70917353 29.13518887
 30.28543028 29.55410395 28.00624822 30.98835558 32.36580517 32.13859699
 31.18006248 27.11871627 28.40386254 26.777904   29.27009372 28.51746663
