policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 27.1471173  28.58136893 31.0167566  29.85231468 29.84521443 30.22152798
 30.07952286 32.72081795 32.06049418 24.62652655 25.03124112 26.05367793
 27.49502982 28.02754899 26.11047998 29.23459245 28.11275206 30.47003692
 29.84521443 30.10792389 30.11502414 32.33030389 32.18829878 34.02726498
 25.79096847 28.04884976 26.40159046 27.32462369 27.2749219  27.45242829
 30.36353309 30.29963079 29.71030957 30.51263845 31.90428855 33.12553252
 31.76228344 34.16216984 25.67736439 27.83584209 25.9471741  29.46890088
 28.28315819 28.50326612 29.25589321 29.83101392 29.65350753 32.80602102
 31.15876172 31.97529111 32.96222664 33.38114172 26.89860835 26.96961091
 26.82050554 27.60863391 27.38852599 26.4583925  29.91621698 29.12098836
 28.96478273 31.33626811 31.43567168 31.59187731 31.11616018 32.35160466
 33.09003124 26.53649531]",64958.3694233117,5459.869999999999,0.9685412979154999,177.33928756549994,42.796875,5680.006162565499,1.0403189384665752,0,9.999999999999993,70.0
Reactive,2025-06-15 18:32:00+00:00,1112,9.999999999999993,29.36399716307707,29.329806873047424,34.37517750639023,"[25.47855723 26.30928713 27.49502982 26.90570861 28.48906561 28.82277762
 29.1138881  31.05225788 30.10082363 28.43226356 31.79068446 30.88185175
 34.37517751 25.0028401  26.81340528 28.2334564  27.3388242  27.62993468
 26.0749787  29.33399602 29.89491622 31.5137745  31.97529111 31.16586197
 33.1610338  31.55637603 31.59187731 23.85259869 26.13178074 27.87844362
 27.55183187 27.89264414 27.86424311 28.43936382 28.51036637 29.50440216
 32.84152229 30.23572849 31.76228344 30.98835558 33.7361545  25.58506106
 26.12468049 28.86537915 27.28202215 29.1138881  28.78727634 29.04288554
 27.16841806 29.63220676 31.96819085 31.19426299 32.16699801 31.28656632
 30.81084919 30.75404715 25.74836694 28.09145129 26.89150809 28.14825334
 28.0417495  28.24055666 30.87475149 30.5055382  29.96591877 29.58960523
 31.6415791  31.36466913 31.06645839 32.9054246  25.31525135 27.4027265
 27.41692701 27.76483953 27.31042318 28.33996024 30.00142005 31.37176938
 29.88781596 30.59074127 31.19426299 31.49247373 33.46634479 31.11616018
 25.0028401  26.23118432 28.08435104 27.63703493 29.09258733 26.75660324
 29.4973019  30.39903437 30.99545584 31.7693837  30.83214996 33.16813405
 30.79664868 32.64981539 33.51604658 24.54842374 26.93410963 27.5944334
 29.32689577 30.04402158 29.89491622 29.02868503 29.70320932 29.00738427
 30.17182619 34.1195683  31.32916785 31.30786708 32.62141437 26.20988356
 26.82050554 27.16841806 28.70917353 27.24652087 28.78727634 29.1777904
 28.65237149 32.50781028 29.35529679 29.79551264 31.11616018 30.7611474
 32.73501846 27.23942062 27.23942062 28.03464925 28.7304743  25.74126669
 27.8500426  29.31979551 29.08548708 32.11729622 29.54700369 31.42147117
 30.73984663 33.02612894 31.03805737 25.09514343 26.84890656 26.5861971
 27.79324056 27.55183187 27.90684465 27.95654644 28.2334564  30.51263845
 30.3777336  31.79068446 30.10792389 30.62624254 34.19057086 32.47940926
 26.94120988 27.32462369 28.01334848 26.36608918 26.97671116 27.61573417
 27.95654644 29.60380574 31.69128089 29.89491622 29.33399602 31.98949162
 32.36580517 30.3138313  25.30815109 27.60863391 26.77080375 25.89747231
 26.17438228 29.305595   27.84294235 30.64754331 30.73274638 31.69128089
 31.05935814 31.40017041 32.20249929 32.42970747 23.93070151 27.00511218
 27.65123544 26.4583925  28.75887532 25.99687589 29.53990344 30.17892644
 28.87957966 28.35416075 30.27122976 31.5137745  33.75745527 33.55154786
 33.70065322 27.40982675]",64784.188908790675,5444.82,0.9684588758379999,177.32889639855875,42.796875,5664.9457713985585,1.040428475394698,0,9.999999999999993,70.0
Reactive,2025-06-15 18:33:00+00:00,1113,9.999999999999993,29.201004784004105,29.159613746094855,34.87929565464356,"[27.69383698 27.63703493 27.09741551 26.86310707 28.85117864 28.87247941
 29.69610906 31.39307015 30.61204203 33.29593865 30.72564612 32.50071003
 30.39193411 27.23232036 28.02044874 25.87617154 27.75773928 29.35529679
 27.90684465 28.7304743  28.27605794 30.44873615 31.30786708 28.24765692
 32.08179494 33.53734734 30.59784152 25.67026413 27.18261857 26.40869071
 27.12581653 24.96023857 27.96364669 29.46180062 28.81567736 30.54813973
 30.72564612 30.5055382  31.87588753 32.11019597 31.08775916 24.90343652
 24.46322068 28.11275206 27.77193979 27.4666288  29.00028401 27.083215
 30.22152798 27.76483953 29.6890088  31.19426299 31.09485941 32.09599546
 33.53024709 34.87929565 26.08917921 27.12581653 26.87730758 28.28315819
 28.09145129 28.34706049 29.85941494 28.70917353 30.7611474  29.59670548
 30.00852031 32.61431412 31.20136325 33.77165578 25.194547   25.89747231
 27.99914797 28.41806305 27.73643851 27.01221244 29.13518887 27.82164158
 31.35046862 27.55893212 29.73161034 30.01562056 29.34819654 32.57881284
 25.71996592 27.99914797 28.48196535 28.17665436 27.67253621 28.95768248
 28.68787276 28.96478273 29.17069014 31.75518319 28.61687021 32.82022153
 30.91025277 31.37176938 33.08293099 25.64186311 26.138881   27.1471173
 28.33285998 26.22408407 28.45356433 28.51746663 29.41209884 29.31269526
 31.18006248 32.10309571 32.84862255 31.25106504 33.0332292  26.36608918
 25.41465493 26.79920477 27.49502982 27.04061346 29.07838682 30.88185175
 30.67594433 28.72337404 29.87361545 31.5137745  30.30673104 29.92331724
 29.98011928 24.6194263  25.16614598 26.74240273 27.18971883 28.43226356
 30.06532235 28.14825334 27.90684465 29.52570293 30.32093155 32.73501846
 31.64867935 31.63447884 31.18716274 25.20874751 23.50468617 25.0667424
 29.70320932 28.54586765 27.28202215 28.88667992 28.65237149 28.94348197
 30.48423743 31.17296223 31.33626811 32.47940926 32.60721386 32.25220108
 27.28202215 25.37915365 26.11047998 25.86907129 27.70803749 29.10678784
 29.06418631 29.41209884 31.04515763 29.98011928 31.06645839 32.6001136
 33.21073559 33.56574837 25.24424879 25.08804317 26.13178074 27.20391934
 29.29139449 30.00142005 29.35529679 28.31865947 32.5362113  29.31979551
 32.06049418 31.49957398 30.51973871 31.52797501 27.87844362 26.30218688
 27.31752343 28.19795513 27.50213008 28.44646407 27.70093723 29.3694973
 29.84521443 29.95171826 30.61204203 31.37176938 31.91848907 31.18006248
 32.05339392 25.41465493]",64238.88160536415,5396.879999999999,0.9681812313279999,177.3656322948982,42.796875,5617.042507294897,1.0407944047847828,0,9.999999999999993,70.0
Reactive,2025-06-15 18:34:00+00:00,1114,9.999999999999993,29.398878624554605,29.369284294234586,35.0142005112184,"[27.44532803 26.00397614 26.74950298 29.9304175  28.40386254 30.71854587
 28.75887532 30.6333428  29.1777904  31.5137745  31.71968191 34.12666856
 33.35984095 26.16018177 27.44532803 27.16841806 28.24765692 28.65237149
 28.65947174 29.85231468 27.89264414 30.02272082 31.22266402 31.74098268
 30.69014485 31.56347629 31.26526555 27.6583357  27.58023289 26.55779608
 27.38852599 28.51746663 29.22039193 28.34706049 27.50213008 30.87475149
 29.67480829 30.75404715 30.22152798 30.32803181 31.95399034 26.52939506
 27.37432548 27.60863391 28.58846918 28.00624822 28.87247941 29.73161034
 31.4498722  29.71030957 31.10905993 32.77761999 29.94461801 31.58477705
 31.37886964 33.21073559 27.52343084 27.00511218 29.03578529 28.81567736
 30.10792389 27.72933826 29.12808861 31.42857143 28.97188299 30.45583641
 30.76824766 31.58477705 30.67594433 35.01420051 25.43595569 25.95427435
 26.55779608 27.84294235 27.66543596 27.51633059 29.01448452 28.68787276
 29.61090599 31.24396478 32.55751207 31.66287986 30.86765124 32.44390798
 25.09514343 25.61346208 27.7861403  27.67963647 27.39562624 27.92104516
 28.70917353 30.27122976 30.11502414 27.87134337 30.55523999 30.71144561
 31.44277194 31.59187731 33.8000568  25.03834138 26.68560068 27.16131781
 26.28798637 27.29622266 30.28543028 29.33399602 31.03805737 30.27833002
 29.1138881  30.5694405  32.86992332 32.88412383 31.7054814  26.90570861
 27.62283442 27.28202215 27.70093723 27.47372905 28.75177506 29.07128657
 30.03692133 29.65350753 30.62624254 30.17182619 32.64981539 30.51973871
 31.98239137 26.38738995 25.05254189 27.83584209 26.57909685 27.1471173
 28.38256177 29.3694973  29.71740983 31.71968191 28.8582789  31.12326044
 32.64981539 30.90315251 31.89008804 26.51519455 27.80744107 24.58392502
 27.02641295 27.54473161 29.305595   28.37546152 29.51860267 29.49020165
 30.71854587 30.59784152 32.18829878 30.27122976 31.52087475 33.94916217
 25.37915365 25.70576541 27.70093723 27.77193979 25.8832718  29.07838682
 30.19312695 29.85941494 28.16245385 31.80488498 31.20136325 32.18829878
 32.25930133 33.18943482 26.67850043 25.74836694 27.722238   26.79920477
 28.07725078 28.81567736 29.61800625 29.98011928 29.29139449 30.49133769
 32.26640159 32.29480261 32.5362113  33.33143993 25.58506106 27.1471173
 25.64896336 28.33996024 29.85231468 28.25475717 27.96364669 29.31269526
 28.9860835  29.72451008 29.9304175  32.20249929 31.36466913 32.30900312
 32.43680773 27.29622266]",64900.88832630993,5455.9400000000005,0.968519993582,177.3355504835854,42.796875,5676.072425483586,1.0403472958800106,0,9.999999999999993,70.0
Reactive,2025-06-15 18:35:00+00:00,1115,9.999999999999993,29.339720740402733,29.30839960238568,34.084067026412946,"[25.2584493  28.41806305 28.1056518  27.7861403  29.52570293 29.76711162
 29.47600114 29.03578529 32.14569725 29.66770804 33.50894632 32.18119852
 31.81908549 26.06787844 29.01448452 27.99914797 27.56603238 28.16245385
 27.75063902 29.3694973  31.42857143 28.22635615 30.47713718 29.16358989
 30.23572849 34.08406703 31.96819085 27.02641295 26.74950298 23.90230048
 28.0417495  27.38142573 28.38966203 29.2416927  27.48082931 29.23459245
 31.74098268 30.42033513 32.86282306 30.66174382 31.08775916 26.92700937
 25.57086055 28.87247941 26.97671116 28.9860835  28.26895768 29.19909117
 31.03095711 29.57540471 28.12695257 30.04402158 31.74808293 30.34223232
 32.94802613 31.06645839 25.61346208 26.91990912 28.07725078 28.34706049
 27.04061346 26.65719966 29.34819654 30.61914229 30.71854587 29.61800625
 30.53393922 32.11019597 32.16699801 32.18829878 24.43481965 29.0499858
 27.083215   28.13405283 28.43226356 29.97301903 28.12695257 31.04515763
 29.34819654 31.42857143 31.28656632 31.7054814  32.38710594 32.17409827
 28.6026697  27.41692701 27.43822778 27.09741551 27.87844362 28.60976995
 28.2973587  28.9860835  29.21329168 29.36239705 31.40727066 30.78954842
 31.48537347 32.74211872 33.8639591  25.83357001 26.11047998 26.80630503
 29.84521443 27.70093723 29.83811417 29.46180062 29.42629935 30.38483385
 31.27236581 31.0167566  31.12326044 32.82022153 32.48650951 25.89747231
 26.53649531 26.99091167 28.65947174 27.99914797 27.34592445 29.55410395
 29.53990344 30.59074127 30.54103948 31.20136325 31.22266402 29.81681341
 32.25930133 24.42061914 24.10110764 25.72706617 25.80516899 27.98494746
 27.1471173  31.40017041 31.0167566  29.98721954 29.70320932 30.86765124
 32.25930133 31.80488498 32.78472025 26.36608918 27.43112752 27.39562624
 27.22522011 27.90684465 28.33996024 28.82277762 28.74467481 30.25702925
 28.75887532 31.22266402 30.39903437 31.22976427 32.71371769 32.48650951
 25.9471741  27.89264414 26.3944902  28.56716842 27.62283442 28.88667992
 29.0499858  29.07128657 30.64044306 31.09485941 28.48906561 30.81084919
 31.47827322 33.416643   24.52712298 27.19681909 28.17665436 27.7861403
 26.95541039 29.21329168 28.2334564  29.4333996  31.78358421 29.31269526
 32.56461233 31.62027833 32.0888952  33.07583073 28.1695541  26.41579097
 26.04657768 27.54473161 27.99914797 28.11275206 27.20391934 28.75887532
 29.25589321 31.49957398 31.4498722  30.49843794 32.55751207 30.32803181
 32.14569725 25.89747231]",64702.96970909141,5438.79,0.9684252166795,177.32769946296867,42.796875,5658.914574462969,1.0404730784720442,0,9.999999999999993,70.0
Reactive,2025-06-15 18:36:00+00:00,1116,9.999999999999993,29.347943610478737,29.318446464072704,34.14086907128656,"[28.13405283 27.45952854 27.98494746 28.75887532 28.02754899 28.8582789
 29.5612042  28.70917353 29.15648963 29.13518887 31.43567168 32.79892076
 30.73274638 27.16131781 26.45129225 25.0667424  26.99091167 28.96478273
 30.38483385 29.49020165 30.00142005 29.72451008 30.249929   31.47827322
 31.62027833 34.1195683  33.75035501 25.83357001 28.17665436 27.03351321
 27.68673672 28.4748651  28.50326612 30.64754331 26.63589889 31.33626811
 30.36353309 30.99545584 32.60721386 32.46520875 31.20136325 25.18034649
 25.5637603  26.75660324 26.78500426 28.18375462 29.05708606 27.31042318
 29.64640727 31.00255609 30.61204203 32.2166998  31.05935814 30.81794945
 33.59414939 30.83925021 25.93297359 26.69270094 25.91167282 27.87134337
 26.70690145 27.55893212 29.83811417 28.51746663 31.15876172 30.00852031
 32.82022153 31.42857143 32.25930133 31.54927577 27.42402726 24.46322068
 27.02641295 25.83357001 28.65947174 29.57540471 29.6251065  28.57426867
 29.74581085 30.89605226 30.35643283 30.09372337 32.58591309 32.18119852
 26.3305879  26.5222948  27.60863391 26.15308151 27.58733314 28.15535359
 29.97301903 29.31269526 29.27009372 30.33513206 30.39903437 30.70434536
 30.86765124 32.82732178 32.43680773 26.18148253 29.65350753 28.04884976
 28.14825334 28.83697813 28.29025845 28.22635615 30.5055382  30.14342516
 31.45697245 30.66884408 30.51263845 31.98949162 32.16699801 25.90457256
 27.722238   27.21811985 27.89264414 28.87957966 29.50440216 30.3138313
 29.65350753 30.23572849 30.13632491 30.51263845 33.1610338  30.84635047
 32.4084067  27.77904005 26.46549276 26.85600682 27.28202215 28.94348197
 26.96961091 27.28912241 29.58250497 29.87361545 30.16472593 30.47003692
 31.08775916 32.98352741 32.57171258 26.95541039 26.67140017 27.55183187
 28.9860835  29.50440216 27.20391934 27.80744107 30.20022721 30.14342516
 31.0167566  30.36353309 31.20136325 32.23800057 32.69951718 34.14086907
 25.54955978 26.2666856  25.39335416 26.47969327 26.19568304 31.4498722
 27.74353877 28.90088043 28.92928145 30.07952286 31.12326044 32.35160466
 32.22380006 31.30076683 25.85487078 28.00624822 27.49502982 27.42402726
 27.97074695 28.45356433 28.48196535 27.74353877 28.78017609 31.50667424
 32.9693269  31.10195967 33.28173814 31.97529111 26.0749787  25.28685033
 28.17665436 27.51633059 26.55779608 29.23459245 29.78131213 30.51973871
 29.4333996  28.32575973 29.27719398 31.22976427 32.22380006 30.55523999
 33.12553252 26.54359557]",64730.48014321769,5441.62,0.968441058878,177.32805069960523,42.796875,5661.744925699605,1.0404520943578577,0,9.999999999999993,70.0
Reactive,2025-06-15 18:37:00+00:00,1117,9.999999999999993,29.227699134412383,29.19326895768247,33.9278614030105,"[26.74950298 27.58023289 26.93410963 28.55296791 29.81681341 29.08548708
 29.00738427 28.71627379 32.38000568 32.15989776 33.00482817 31.7054814
 32.11729622 24.66202783 27.36722522 28.57426867 28.05595001 28.27605794
 26.27378586 29.4973019  28.68787276 28.78017609 30.41323488 31.03095711
 31.77648395 31.13036069 31.93268958 26.74950298 26.18148253 26.49389378
 26.57199659 27.722238   29.9943198  27.67253621 30.57654076 29.1138881
 30.48423743 30.40613462 29.42629935 31.93978983 33.2888384  24.79693269
 26.46549276 27.60153366 28.11985231 28.76597558 28.06305027 28.06305027
 29.65350753 27.39562624 30.21442772 29.27719398 32.23090031 32.07469469
 30.55523999 33.00482817 26.19568304 24.98153934 27.54473161 26.81340528
 29.64640727 28.75177506 30.27122976 28.07015053 32.29480261 31.42857143
 32.39420619 31.02385686 32.46520875 33.9278614  26.05367793 26.5861971
 25.98267538 28.19085487 28.93638171 27.98494746 28.64527123 29.53990344
 29.37659756 29.18489066 32.94092587 33.35984095 32.52201079 32.9054246
 25.24424879 26.30928713 28.71627379 26.33768816 27.33172394 28.45356433
 26.83470605 29.29849475 28.78727634 31.37176938 31.29366657 27.60153366
 32.42970747 31.53507526 32.10309571 28.04884976 26.38738995 26.82760579
 28.73757455 27.51633059 30.20732746 30.14342516 31.833286   30.14342516
 29.52570293 31.40017041 32.71371769 32.86282306 33.05452996 25.41465493
 26.99801193 28.09145129 25.92587333 27.64413519 26.91990912 29.80261289
 31.91138881 30.94575405 30.02982107 31.34336836 31.53507526 31.833286
 32.64981539 24.88923601 26.06077819 27.48792957 26.46549276 27.95654644
 27.72933826 27.16841806 28.82987788 29.52570293 29.4333996  30.66174382
 30.99545584 31.05225788 31.30786708 27.92104516 24.8750355  24.27151377
 28.1695541  27.3388242  28.15535359 29.21329168 28.70207327 29.20619142
 28.88667992 31.54217552 29.83811417 32.50071003 30.888952   32.81312127
 25.33655212 26.72110196 29.14228912 27.86424311 27.58023289 28.67367225
 27.65123544 31.49247373 29.60380574 30.05112184 32.13859699 30.02982107
 31.67708037 29.83811417 26.3944902  25.03834138 24.27861403 27.61573417
 27.25362113 26.14598126 27.75773928 30.04402158 31.30076683 31.33626811
 31.87588753 31.5137745  31.54217552 32.41550696 25.22294803 27.9139449
 28.11985231 25.80516899 27.8500426  27.1471173  29.39789832 28.82277762
 29.69610906 29.66770804 30.61914229 30.27833002 32.4084067  32.2806021
 32.20249929 25.73416643]",64328.190224090096,5406.360000000001,0.968237957752,177.35003400050573,42.796875,5626.506909000506,1.0407199870153867,0,9.999999999999993,70.0
Reactive,2025-06-15 18:38:00+00:00,1118,10.199999999999992,30.12915876685259,30.14357385101157,35.84758507776867,"[28.20958952 28.06340779 27.29595369 29.96377032 29.82489767 31.32326044
 31.62293299 30.66544264 31.54253304 32.47078704 32.17111449 32.1638054
 33.25285931 27.82220793 28.37038943 26.09726348 27.86606245 28.97704362
 30.01493393 30.76776985 31.65216934 32.78507777 32.30998714 31.52060578
 32.34653257 32.8216232  31.65947842 25.76835458 27.96108058 26.34577242
 28.88202549 28.56773477 29.63486142 28.1145714  29.81758859 30.92126067
 32.2734417  30.36577009 32.79969594 32.90202316 34.40038592 27.44944451
 26.42617238 26.8500994  30.72391533 29.78104315 26.66006315 32.43424161
 29.15977079 30.70198807 30.73122442 30.51926091 32.2222781  32.83624138
 35.84758508 33.26747749 26.52849959 27.75642615 28.86740732 29.57638873
 28.30460765 29.78835224 31.25747866 32.09071454 31.40366039 30.87740615
 33.36249561 32.18573266 33.96184072 32.85085955 27.52253538 27.53715355
 27.21555374 26.31653608 28.4946439  29.05013449 30.05878845 30.10995205
 32.1126418  32.10533271 31.22824231 30.81893346 32.14187814 32.47809613
 23.89722839 25.41751842 28.19497135 28.03417144 30.59966086 29.67140685
 29.45944334 30.19035201 30.78238802 32.90933224 31.51329669 31.36711496
 32.73391416 30.95049702 33.74256812 28.55311659 25.56370015 28.06340779
 26.96704479 29.02089814 29.41558882 29.68602503 28.70660741 30.87009706
 31.68871477 31.99569641 33.14322301 31.1770787  31.29402409 27.90260788
 28.35577125 27.60293533 29.56907964 27.71257163 29.50329786 31.11860601
 30.35115191 32.34653257 30.7970062  31.60831482 31.26478774 31.68871477
 32.39769618 25.93646357 27.09860835 28.2242077  28.09995322 28.23882587
 30.24151561 30.67275172 30.1391884  31.49867852 30.33653374 29.88337037
 30.84086072 31.7837329  33.20900479 27.05475383 28.44348029 27.99031692
 28.75046193 29.50329786 29.38635247 31.05282423 29.59831599 29.81758859
 30.32922465 30.89202432 31.16246053 31.16976962 32.90933224 34.40038592
 28.14380774 25.54177289 28.04148053 26.70391767 29.13053444 29.96377032
 31.27209683 30.1391884  30.62889721 32.80700503 33.0408958  30.81893346
 34.07878611 31.95915098 27.41289908 27.99031692 30.58504269 27.68333528
 28.56773477 30.41693369 30.42424278 27.06206292 31.8348965  33.28940475
 31.48406034 33.27478657 32.20765992 32.30998714 26.69660858 27.64678985
 28.61158929 27.87337154 30.68006081 29.34980704 30.93587884 31.79104198
 31.25747866 30.45347913 28.80893463 31.41827856 31.63755116 33.73525903
 32.58773243 27.97569875]",66674.99357038207,5457.200000000001,0.9685268408,177.33666962122697,40.565,5675.101669621227,1.0399292072163795,0,10.199999999999992,68.0
Reactive,2025-06-15 18:39:00+00:00,1119,10.199999999999992,29.9099334224071,29.91421471172961,35.63562156472926,"[26.05340896 27.40558999 28.45809847 28.53849842 29.42289791 28.54580751
 29.07937083 31.73987838 29.32057069 32.94587768 32.70467782 32.82893229
 31.98107824 28.73584376 25.54177289 26.38231786 29.66409777 30.10264297
 30.99435154 28.29729856 31.07475149 27.68333528 30.56311543 29.87606128
 30.67275172 31.76180564 32.33922348 27.22286282 28.37038943 28.0049351
 29.09398901 29.0428254  29.9199158  29.93453397 27.93915332 30.68006081
 30.1391884  30.74584259 31.8933692  33.40635013 34.48809496 26.76969945
 28.07071688 26.30922699 27.95377149 28.20958952 27.24479008 28.21689861
 28.72853467 29.18169805 31.79104198 30.41693369 31.8933692  31.92991463
 34.04954976 32.08340545 27.31788095 26.71122676 27.82220793 27.29595369
 29.64947959 31.454824   30.21227927 30.27806105 28.9331891  30.70929716
 33.66216817 32.7704596  32.63158695 31.92991463 27.35442638 27.76373524
 29.29864343 30.19766109 27.40558999 29.20362531 29.07937083 29.62755233
 30.01493393 28.61158929 31.37442404 31.43289674 32.6023506  32.43424161
 25.66602737 27.82951702 26.7404631  27.06206292 29.262098   28.65544381
 28.72853467 29.70795229 30.11726114 32.60965969 30.33653374 31.35249678
 33.54522278 33.05551397 33.14322301 27.7271898  28.69929833 26.88664484
 29.19631622 27.63217168 30.32922465 30.41693369 29.10860718 31.68140568
 31.27940592 33.76449538 29.89067945 31.454824   31.14784236 26.73315402
 28.88202549 27.6760262  29.85413402 25.98031809 29.89798854 28.14380774
 27.96838966 31.69602386 30.12457023 32.89471407 30.64351538 30.69467898
 32.383078   25.4833002  27.80758976 27.3982809  30.37307917 30.54849725
 29.26940709 27.93915332 31.46213308 31.21362414 31.26478774 32.14187814
 31.33056952 32.551187   34.18111332 26.10457256 26.42617238 27.71257163
 29.27671617 25.94377266 29.83951585 30.87740615 30.92126067 32.29536896
 30.92856976 33.41365922 33.91067711 33.20169571 35.63562156 34.7950766
 24.90588235 26.88664484 26.17035434 28.80893463 27.99762601 29.53253421
 30.91395158 28.8235528  29.99300667 33.59638639 31.27209683 33.20900479
 30.86278798 32.83624138 26.07533622 29.18169805 28.33384399 29.24017074
 28.66275289 29.27671617 28.58966203 30.4680973  30.60696995 32.17842358
 31.85682376 31.05282423 30.46078821 34.53194948 25.65871828 26.76239036
 29.02089814 27.04013566 29.02089814 28.26806221 29.78104315 30.27806105
 28.92588001 31.49136943 32.46347796 31.75449655 32.7704596  34.23958601
 31.63024208 28.34115308]",65941.55325800521,5394.4400000000005,0.968166485432,177.3703044983813,40.565,5612.375304498381,1.040399986745312,0,10.199999999999992,68.0
Reactive,2025-06-15 18:40:00+00:00,1120,10.199999999999992,29.840860006457035,29.84291457139515,34.94856741901531,"[26.3019179  28.23882587 30.00031575 30.40962461 29.02089814 30.43155187
 30.70929716 31.3451877  32.34653257 32.70467782 32.37576892 31.98107824
 33.42827739 26.4700269  26.79162671 26.98166296 26.9597357  30.93587884
 28.67737107 29.14515261 30.32922465 30.65082446 30.73122442 30.30729739
 32.1126418  30.97242428 33.34056835 24.23344638 27.19362648 27.69795346
 28.19497135 27.96108058 30.50464273 28.78700737 30.38769735 30.24151561
 33.45020465 31.99569641 32.55849608 32.83624138 34.63427669 26.27268156
 27.36904456 29.61293416 28.74315285 27.39097182 27.88068062 30.54849725
 29.35711613 30.97973336 32.18573266 28.78700737 31.51329669 31.08206058
 33.12129575 34.52464039 26.81355397 26.59428137 25.90722722 28.01955327
 29.13053444 28.44348029 28.08533505 29.9199158  31.1259151  30.11726114
 29.45213425 31.99569641 31.95184189 33.08475032 27.04013566 25.52715472
 28.37038943 27.98300784 30.31460648 27.8368261  30.21227927 28.14380774
 33.03358672 31.75449655 31.33787861 29.5910069  31.5059876  33.13591393
 25.58562741 26.19959069 28.67737107 28.39962577 28.4946439  29.29864343
 28.97704362 29.33518887 30.05147936 31.41096948 30.00031575 30.99435154
 32.64620512 32.54387791 34.94856742 26.60889954 26.52849959 29.34980704
 27.31788095 29.1524617  30.34384283 28.67737107 30.00031575 31.08206058
 32.25882353 33.80104081 34.10802245 33.58176821 31.03089697 27.37635364
 27.25940826 27.01089931 26.92319027 29.12322535 28.61889837 29.53253421
 27.87337154 31.68140568 30.59966086 31.36711496 31.98107824 32.8216232
 33.19438662 29.07937083 27.00359022 27.25940826 26.64544498 28.37769851
 28.86740732 31.08206058 29.5910069  30.73122442 32.54387791 32.03955093
 31.44751491 33.64024091 33.21631388 26.52849959 26.15573617 26.92319027
 28.28998947 28.29729856 28.32653491 30.10995205 30.30729739 29.34249795
 31.52791486 31.97376915 29.78835224 33.61831365 34.60504035 33.69140451
 24.94973687 28.89664367 27.42020816 27.87337154 29.23286165 29.26940709
 28.2753713  28.90395275 29.97838849 32.41962344 32.81431412 30.91395158
 33.74987721 33.64024091 26.62351772 26.76239036 26.8500994  27.57369898
 28.36308034 27.28133552 31.90067828 29.51060695 30.96511519 32.383078
 32.19304175 29.86875219 32.96780494 32.61696878 25.16900947 25.91453631
 25.14708221 28.18035318 26.5211905  28.61158929 28.90395275 29.4813706
 29.62755233 31.60831482 31.44020582 31.73987838 32.90933224 31.85682376
 32.13456906 27.18631739]",65710.46123760268,5374.93,0.9680464374755,177.4172758361683,40.565,5592.912275836168,1.0405553701789918,0,10.199999999999992,68.0
Reactive,2025-06-15 18:41:00+00:00,1121,10.199999999999992,29.947039775331575,29.95609577827154,35.24093088527657,"[26.91588118 29.10129809 27.97569875 27.5663899  28.17304409 29.46675243
 32.01031458 28.24613495 32.551187   32.04686002 30.32191557 34.30536779
 31.74718746 28.68468015 26.47733598 26.64544498 28.79431645 28.47271664
 28.20958952 29.67871594 31.80566016 31.09667875 30.63620629 30.86278798
 32.28805988 31.32326044 31.96646006 25.95108174 27.70526254 26.27999064
 27.61024442 28.46540755 29.31326161 28.28268039 30.05147936 31.79835107
 30.23420653 32.47078704 32.99704128 31.42558765 33.17245936 30.2488247
 28.28268039 28.165735   26.74777219 29.01358905 28.55311659 27.98300784
 30.7970062  30.12457023 29.41558882 31.65947842 31.92260554 32.98242311
 33.53791369 34.59042217 25.7025728  26.19959069 28.165735   28.46540755
 28.36308034 30.51926091 27.93184423 30.43155187 29.51791603 31.42558765
 30.43886095 33.72064086 34.65620395 32.69736873 27.79297158 26.37500877
 26.54311776 28.72122559 30.40231552 27.63217168 30.38769735 28.66275289
 30.64351538 27.80028067 32.86547772 30.80431528 32.8800959  31.87144194
 26.28729973 26.98897205 26.59428137 28.45809847 31.71064203 26.65275406
 28.75046193 28.59697111 30.7385335  30.00031575 31.53522395 32.29536896
 33.62562273 32.47809613 33.96184072 29.18900713 25.46868203 27.48598994
 29.10860718 27.85875336 30.89933341 29.79566133 30.00031575 30.9578061
 29.86875219 32.69736873 31.85682376 34.39307683 33.67678634 27.40558999
 27.97569875 26.87202666 28.61158929 28.78700737 28.31922582 31.30864226
 30.06609753 30.13187931 32.01762367 31.75449655 33.69140451 33.00435037
 33.82296807 28.75046193 27.97569875 28.15842592 27.33249912 29.70795229
 28.37038943 28.45809847 28.88933458 30.02224301 31.64486025 30.96511519
 31.68871477 32.32460531 32.39769618 27.39097182 26.97435388 27.62486259
 27.47137177 28.87471641 30.17573383 28.88933458 30.58504269 29.15977079
 31.58638756 32.74122325 31.74718746 31.95184189 34.03493159 35.24093089
 27.77835341 29.21093439 26.11188165 29.71526137 27.98300784 29.59831599
 31.46213308 30.62158812 32.17111449 31.92991463 30.43155187 31.05282423
 33.35518653 34.10802245 27.63217168 27.60293533 26.11919074 28.20958952
 27.30326278 29.86144311 30.15380657 29.96377032 30.38038826 30.62158812
 31.87144194 32.57311426 31.90798737 32.21496901 27.8952988  25.51984563
 27.24479008 28.67737107 26.40424512 27.15708104 30.9578061  28.13649866
 31.30133318 30.09533388 31.6740966  32.19304175 32.46347796 32.61696878
 33.95453163 27.37635364]",66065.69627234933,5405.9,0.96823522595,177.35069684994323,40.565,5623.8156968499425,1.0403107154867723,0,10.199999999999992,68.0
Reactive,2025-06-15 18:42:00+00:00,1122,10.199999999999992,29.91010721254579,29.918636709156818,35.29209449187229,"[27.55908081 28.64082563 28.9331891  28.25344404 29.03551631 28.56042568
 30.13187931 30.89933341 32.33922348 31.06013332 30.78238802 31.82027833
 32.22958718 28.50926207 26.84279032 28.08533505 30.71660624 29.76642498
 29.43751608 29.53984329 29.27671617 29.26940709 32.17842358 31.25016957
 33.26747749 34.51002222 33.31864109 24.94242779 26.99628114 28.47271664
 26.20689978 28.80893463 29.21093439 30.76046076 32.79238686 29.16707987
 31.44020582 32.2222781  34.04224067 30.83355163 35.29209449 25.25671851
 28.28998947 28.6042802  28.77969828 29.3717343  29.86144311 29.12322535
 28.86009823 31.14053327 30.9578061  32.63158695 33.79373173 33.77180447
 32.42693252 34.60504035 28.6042802  26.29460882 29.61293416 30.13187931
 29.07206175 28.32653491 30.49002456 30.23420653 30.44617004 30.71660624
 31.05282423 33.07013215 32.20035084 32.06878728 25.92915448 25.46868203
 28.58235294 28.09995322 28.94780727 29.21093439 28.51657116 28.50926207
 29.85413402 31.46944217 32.83624138 32.82893229 32.77776868 33.43558648
 25.13246404 25.30057303 26.38962694 27.59562624 28.84548006 28.33384399
 29.83220676 29.34249795 29.83220676 33.11398667 31.68140568 31.08206058
 33.71333177 31.09667875 33.34056835 24.74508245 28.64082563 28.26806221
 29.3717343  29.94184306 28.37038943 30.40962461 29.73718863 29.99300667
 31.92991463 30.41693369 29.68602503 34.38576775 33.78642264 28.53849842
 28.06340779 28.67006198 27.14977196 27.26671734 29.21824348 29.81758859
 28.54580751 31.03820606 29.21824348 30.66544264 31.90067828 32.30267805
 32.51464156 27.58100807 26.76969945 26.18497252 28.01955327 27.73449889
 27.9464624  27.77835341 29.52522512 31.11129692 29.02089814 33.94722255
 32.08340545 32.85816864 34.16649515 26.0826453  27.44944451 27.15708104
 28.25344404 28.43617121 29.61293416 29.35711613 28.8235528  28.80162554
 32.20765992 29.19631622 31.73987838 31.21362414 32.03224184 33.49405917
 28.83086189 27.32519004 27.48598994 28.18035318 29.38635247 29.56907964
 29.9199158  30.72391533 29.83951585 32.25882353 31.6740966  31.58638756
 33.89605894 33.44289557 24.32846451 28.64813472 28.50195299 28.65544381
 25.65140919 27.55908081 30.8481698  31.07475149 30.23420653 29.93453397
 32.52925974 31.65947842 32.30998714 33.02627763 25.74642732 27.5663899
 26.09726348 27.59562624 28.76508011 27.79297158 26.90126301 29.3717343
 33.26747749 32.58773243 31.11860601 31.41096948 33.50136826 31.3451877
 34.29805871 25.80490001]",65942.13469029321,5395.65,0.9681738053875,177.36795398240065,40.565,5613.5829539824,1.0403904912257838,0,10.199999999999992,68.0
Reactive,2025-06-15 18:43:00+00:00,1123,10.199999999999992,29.75380956628115,29.755534440416312,34.13725880014033,"[25.05206409 29.73718863 26.99628114 29.67871594 29.64217051 31.25747866
 30.70929716 30.40962461 29.83951585 32.11995088 29.75180681 31.79104198
 32.19304175 25.83413636 27.25209917 27.75642615 29.19631622 32.0030055
 28.15842592 28.29729856 30.86278798 28.85278915 29.06475266 30.82624254
 32.58773243 31.04551514 33.64754999 27.71988072 26.47733598 26.43348146
 28.61889837 28.90395275 28.34846217 27.97569875 28.21689861 30.03686119
 32.72660508 30.70198807 32.17842358 31.98107824 32.3319144  25.05937317
 27.76373524 28.06340779 26.84279032 26.60889954 28.19497135 28.43617121
 28.88933458 30.34384283 30.19766109 31.03820606 30.78969711 30.49002456
 32.9312595  33.64024091 28.7139165  29.14515261 26.94511753 29.78104315
 27.93184423 28.74315285 28.56042568 30.15380657 30.4680973  32.12725997
 31.82758742 31.86413285 34.1372588  32.72660508 25.73180915 24.94242779
 26.85740849 29.28402526 29.80297041 29.85413402 26.88664484 30.32191557
 31.0674424  30.69467898 31.79104198 33.28209566 30.70929716 32.6023506
 30.36577009 27.04013566 26.8500994  28.40693486 27.69064437 29.55446147
 30.67275172 30.07340662 31.9445328  30.65813355 31.46944217 32.01762367
 31.7252602  30.22689744 31.66678751 26.79162671 26.27999064 29.36442521
 28.80893463 27.91722606 28.06340779 28.56042568 30.28537013 28.68468015
 31.13322418 32.30998714 33.01165946 33.61100456 32.2222781  25.98762718
 25.68795463 28.12188048 28.94049819 29.53253421 29.58369781 28.8235528
 28.97704362 32.55849608 29.89067945 31.08936966 30.99435154 30.9578061
 32.91664133 27.82220793 29.90529763 27.02551748 27.069372   29.45944334
 29.21824348 30.38769735 30.21227927 30.89933341 31.0674424  31.40366039
 31.82758742 32.99704128 31.54253304 26.14842708 27.08399018 26.67468132
 28.32653491 27.57369898 29.83220676 27.82951702 28.52388025 30.05147936
 30.36577009 31.53522395 32.50002339 31.03820606 34.10802245 32.21496901
 25.19093673 27.35442638 26.82817214 28.18766226 26.44079055 28.39231669
 30.15380657 29.89067945 31.38904222 29.54715238 31.0162788  32.41962344
 33.30402292 31.1259151  25.1543913  27.04744474 30.23420653 28.67006198
 27.86606245 28.31191673 30.40962461 31.35249678 32.68275056 31.25016957
 31.55715121 30.62158812 33.55253187 33.01896854 27.02551748 26.52849959
 27.77835341 28.08533505 28.91857093 29.29133435 29.62024325 28.99166179
 31.65947842 30.68006081 32.20765992 32.28805988 32.65351421 32.06147819
 33.49405917 27.28133552]",65419.22528495024,5351.02,0.967894124798,177.49790594013666,40.565,5569.082905940137,1.0407516521971767,0,10.199999999999992,68.0
Reactive,2025-06-15 18:44:00+00:00,1124,10.199999999999992,29.6633682544839,29.66175885861302,34.64158577944099,"[27.18631739 28.06340779 26.84279032 30.16842475 29.95646123 29.66409777
 29.20362531 29.65678868 31.21362414 29.86875219 33.20169571 32.41962344
 32.6023506  25.55639107 26.03879078 27.00359022 29.27671617 27.52253538
 27.90991697 29.21824348 28.0560987  28.77238919 31.75449655 30.38038826
 32.17842358 31.91529646 32.53656882 25.55639107 27.26671734 28.80893463
 28.03417144 28.74315285 27.08399018 30.27075196 29.03551631 32.50002339
 31.286715   29.59831599 33.63293182 33.99107707 32.83624138 25.22748217
 25.57831833 26.71853584 29.93453397 27.19362648 31.46944217 26.82086306
 30.9066425  31.49136943 30.97973336 29.13784353 29.62024325 30.40962461
 33.02627763 32.40500526 24.62813706 27.10591744 28.89664367 27.44213542
 27.10591744 27.51522629 29.78104315 30.13187931 32.7119869  30.36577009
 32.21496901 33.57445913 32.87278681 30.96511519 25.01551865 27.24479008
 25.51253655 27.66140802 28.37038943 30.04417027 31.04551514 29.81758859
 29.32057069 31.6740966  32.08340545 32.70467782 30.70929716 33.33325927
 26.49195416 27.86606245 26.23613612 28.50926207 28.55311659 29.62024325
 28.13649866 27.98300784 29.55446147 30.54849725 32.6023506  34.18842241
 30.94318793 31.49136943 32.97511402 26.79162671 26.9597357  27.88798971
 27.37635364 27.42751725 28.45809847 30.27806105 32.17842358 29.89067945
 30.87009706 29.67140685 33.10667758 32.02493276 33.0408958  25.84144544
 26.76969945 27.05475383 29.70795229 28.26806221 29.51060695 29.84682493
 29.43020699 30.43886095 30.65082446 31.31595135 30.16111566 33.23093205
 32.50733248 26.55773594 25.16900947 25.00090048 27.58831716 27.68333528
 27.18631739 28.91126184 29.53253421 31.30133318 31.16976962 29.51791603
 33.96184072 32.40500526 30.51195182 26.42617238 27.11322652 26.10457256
 27.3471173  29.78104315 28.56042568 29.9199158  30.46078821 32.64620512
 32.72660508 32.35384166 32.06147819 31.32326044 34.64158578 32.36845983
 27.11322652 26.98897205 27.40558999 27.99031692 27.87337154 28.89664367
 30.37307917 29.10129809 29.84682493 30.53387908 30.47540639 33.07013215
 34.00569524 32.77776868 27.08399018 27.88068062 26.27999064 30.14649749
 27.14246287 29.21093439 28.65544381 29.95646123 30.19766109 30.0295521
 32.92395042 33.25285931 32.25151444 32.47809613 26.26537247 25.16900947
 27.80758976 26.98166296 28.81624371 29.23286165 28.96973453 30.74584259
 30.21227927 32.41962344 31.26478774 32.7704596  30.72391533 32.17111449
 33.27478657 27.27402643]",65116.64483220136,5325.360000000001,0.967724304352,177.6122577505439,40.565,5543.537257750544,1.0409694852086138,0,10.199999999999992,68.0
Reactive,2025-06-15 18:45:00+00:00,1125,10.199999999999992,29.76286601256653,29.767923342299138,34.23958601333176,"[26.53580868 26.55042685 28.23882587 27.81489884 29.07206175 29.92722489
 29.4813706  30.52656999 31.63755116 31.91529646 32.06147819 33.479441
 33.92529529 26.60889954 28.89664367 27.24479008 26.87933575 27.79297158
 29.45213425 31.44020582 29.19631622 31.35249678 32.06878728 30.13187931
 32.45616887 32.99704128 33.28940475 26.63813589 25.92915448 27.5663899
 27.40558999 27.69064437 29.95646123 29.19631622 28.99897088 31.51329669
 29.81758859 33.21631388 32.74122325 32.71929599 32.4415507  25.69526371
 27.65409894 27.31788095 26.98166296 28.3850076  28.18766226 27.68333528
 28.66275289 31.31595135 30.81893346 30.14649749 33.09936849 32.56580517
 33.42096831 33.03358672 26.06071804 27.58100807 25.973009   29.83220676
 28.69198924 30.43886095 28.79431645 30.24151561 30.45347913 31.36711496
 33.20169571 31.44020582 33.85951351 31.6156239  25.50522746 27.4567536
 26.82086306 28.08533505 29.02089814 28.55311659 30.16111566 29.78104315
 31.62293299 32.84355046 30.51195182 31.99569641 32.0541691  32.48540522
 27.03282657 26.35308151 28.67006198 26.73315402 27.36173547 27.95377149
 28.81624371 30.36577009 29.70795229 31.82027833 29.50329786 31.79104198
 34.18842241 31.25747866 30.7385335  24.75970062 27.13515378 28.01955327
 28.39962577 28.0049351  29.29864343 30.01493393 28.94780727 30.05147936
 30.42424278 32.23689627 31.68140568 31.73256929 33.68409543 25.1543913
 27.04013566 28.58966203 28.2753713  28.07802596 26.12649982 28.0049351
 28.64813472 31.59369664 31.22824231 31.43289674 30.25613379 32.8800959
 33.65485908 27.4567536  27.6760262  27.85875336 28.88933458 28.77969828
 26.5211905  29.68602503 30.31460648 29.77373407 31.286715   29.25478891
 31.18438779 31.71064203 33.96914981 27.46406268 27.31057186 28.55311659
 28.35577125 30.25613379 30.62889721 29.00627997 29.89798854 31.08206058
 30.15380657 32.74122325 31.98107824 32.80700503 33.36249561 31.81296924
 27.58100807 29.42289791 28.26075313 28.20228044 29.86144311 25.68795463
 28.63351655 29.85413402 29.09398901 30.54849725 31.36711496 32.7119869
 33.87413168 34.1372588  26.13380891 26.30922699 26.42617238 27.38366273
 29.45944334 27.59562624 29.83220676 29.52522512 31.70333294 30.38038826
 31.02358788 32.25882353 30.76046076 31.44751491 26.0826453  27.98300784
 26.45540872 27.81489884 29.32787978 28.45809847 29.29864343 31.24286048
 30.98704245 30.8481698  34.23958601 31.68871477 30.38769735 33.67678634
 32.94587768 27.02551748]",65449.524531642615,5354.41,0.9679160677595,177.484942496626,40.565,5572.459942496625,1.0407234303119532,0,10.199999999999992,68.0
Reactive,2025-06-15 18:46:00+00:00,1126,10.199999999999992,29.650787327274724,29.651379955560746,34.824312945854274,"[28.88933458 28.20228044 29.02089814 29.262098   29.23286165 28.69198924
 30.01493393 33.51598643 31.19169688 30.99435154 31.22824231 32.58042334
 32.87278681 25.98762718 26.19959069 27.42751725 28.84548006 29.13784353
 28.19497135 29.3717343  30.16842475 30.51195182 26.6308268  31.30864226
 31.62293299 32.19304175 32.40500526 26.20689978 28.58966203 27.14977196
 28.03417144 27.49329903 28.24613495 30.46078821 29.89067945 30.5777336
 29.22555257 31.46213308 30.9578061  31.86413285 31.57907847 26.40424512
 27.01089931 26.01686352 26.61620863 27.16439013 28.23151678 28.64082563
 29.94184306 29.65678868 29.38635247 29.74449772 32.03224184 32.20765992
 32.18573266 33.41365922 25.93646357 28.75777102 27.64678985 29.68602503
 25.61486376 28.98435271 29.59831599 30.20497018 30.15380657 32.25151444
 30.63620629 30.33653374 32.04686002 33.08475032 26.11919074 26.36769968
 26.43348146 28.58966203 27.57369898 29.45213425 26.97435388 28.67737107
 29.76642498 29.69333411 29.10129809 31.44751491 33.06282306 31.19169688
 25.45406385 25.00820957 25.89260905 30.01493393 28.17304409 29.67140685
 30.38769735 30.13187931 30.08071571 32.59504152 31.58638756 31.90067828
 31.99569641 32.7119869  32.34653257 26.71122676 27.95377149 29.93453397
 27.55908081 28.17304409 29.74449772 30.97242428 30.21227927 31.03089697
 30.91395158 32.52195065 31.7837329  33.61100456 32.32460531 25.2640276
 26.6892995  26.54311776 29.77373407 28.20228044 29.74449772 29.27671617
 28.34846217 30.44617004 31.16246053 30.15380657 33.12860484 31.97376915
 31.36711496 27.30326278 25.38097299 25.70988189 25.95108174 28.2242077
 28.42886212 30.38038826 28.65544381 28.30460765 30.84086072 30.53387908
 31.84951468 31.64486025 32.90933224 24.96435505 26.55042685 27.49329903
 28.97704362 29.32057069 28.07802596 31.15515144 29.91260671 30.98704245
 30.96511519 32.47809613 30.53387908 31.84951468 32.4415507  34.08609519
 26.37500877 25.22748217 29.84682493 29.29864343 28.47271664 30.82624254
 29.91260671 29.58369781 30.65082446 33.00435037 31.55715121 32.18573266
 31.454824   34.04954976 25.35173664 26.20689978 26.42617238 27.76373524
 31.40366039 29.67871594 27.80028067 30.81162437 31.29402409 30.33653374
 31.68871477 32.50002339 34.82431295 34.39307683 24.29922816 28.26806221
 27.57369898 30.01493393 29.31326161 28.31191673 28.9331891  29.89067945
 28.67737107 30.82624254 30.43155187 30.1391884  32.90933224 33.15784119
 33.83758625 25.89991814]",65074.55408213035,5322.5199999999995,0.9677051042479999,177.62666310570967,40.565,5540.711663105709,1.0409940522733045,0,10.199999999999992,68.0
Reactive,2025-06-15 18:47:00+00:00,1127,10.199999999999992,29.674695740510963,29.677985030990513,34.58311308618874,"[28.42886212 27.12053561 24.94973687 27.80028067 28.42155303 29.50329786
 31.27940592 30.10264297 30.67275172 30.6873699  31.87875102 31.07475149
 30.97973336 25.95839083 29.95646123 27.47137177 26.80624488 28.77238919
 30.82624254 28.34846217 30.48271547 30.40962461 29.68602503 31.44020582
 31.3963513  32.20765992 33.95453163 26.1922816  28.75046193 26.76239036
 28.26806221 28.20958952 29.34980704 29.75180681 28.92588001 29.29864343
 30.48271547 30.9578061  32.09071454 32.4415507  31.1259151  25.79759093
 28.88202549 27.24479008 27.48598994 27.069372   27.25209917 28.39231669
 27.93915332 27.51522629 30.69467898 30.99435154 31.6740966  33.3698047
 34.58311309 33.53060461 26.94511753 24.10188282 28.42886212 27.3982809
 30.02224301 28.54580751 30.41693369 29.80297041 31.00896971 32.54387791
 31.84220559 33.78642264 33.02627763 33.85220442 28.31922582 28.17304409
 26.98897205 28.66275289 28.37769851 27.82951702 27.85875336 30.64351538
 29.00627997 31.25747866 32.71929599 31.286715   32.18573266 31.40366039
 26.12649982 27.15708104 26.41886329 26.35308151 27.14246287 29.50329786
 32.04686002 30.25613379 30.09533388 30.78969711 32.51464156 32.28805988
 32.09071454 31.20631505 33.18707753 27.36904456 29.3717343  27.7271898
 27.98300784 29.75911589 28.30460765 28.58235294 31.11129692 29.56907964
 31.63755116 34.04224067 30.70198807 32.51464156 34.41500409 29.32787978
 26.16304526 26.80624488 29.10860718 29.94915215 28.65544381 28.31191673
 29.7006432  30.15380657 31.76911472 31.3963513  32.2222781  32.15649632
 30.70198807 25.11784587 26.27999064 28.14380774 26.1922816  27.28133552
 29.05744357 28.42886212 29.69333411 30.20497018 31.19169688 32.24420536
 31.96646006 32.08340545 33.25285931 25.16900947 25.93646357 26.16304526
 27.74180798 27.76373524 29.09398901 28.86009823 31.454824   29.66409777
 28.79431645 29.71526137 32.31729622 31.68140568 33.01165946 32.84355046
 27.77104432 26.73315402 27.42751725 30.69467898 29.74449772 30.5777336
 28.83086189 31.87144194 29.79566133 30.99435154 31.1770787  32.17842358
 32.69736873 33.07013215 27.42020816 26.61620863 27.20824465 27.13515378
 27.33249912 29.24017074 30.44617004 30.24151561 29.22555257 30.27075196
 30.97242428 31.14784236 32.18573266 33.44289557 29.24747983 26.71853584
 25.84144544 27.43482634 27.43482634 28.53849842 26.49195416 30.32191557
 31.59369664 28.86740732 32.1126418  30.65813355 30.58504269 33.20169571
 33.89605894 26.0826453 ]",65154.5420694535,5329.8,0.9677541598,177.59043178225966,40.565,5547.955431782259,1.0409312604192014,0,10.199999999999992,68.0
Reactive,2025-06-15 18:48:00+00:00,1128,10.199999999999992,29.549416298755112,29.547554379604716,33.67678634077885,"[27.63948076 27.04013566 26.43348146 27.29595369 29.20362531 28.30460765
 29.56907964 30.2488247  30.34384283 33.1505321  31.47675126 32.50002339
 33.479441   27.9464624  27.20093556 27.0182084  26.80624488 29.72257046
 28.26075313 30.13187931 29.52522512 30.71660624 31.08936966 31.91529646
 31.76180564 32.61696878 31.99569641 27.93184423 25.24210034 26.09726348
 28.97704362 28.04878962 28.34846217 30.7970062  30.76046076 30.39500643
 33.5890773  31.11860601 32.56580517 32.4415507  31.60100573 26.66737224
 25.64410011 26.94511753 27.1790083  27.49329903 29.30595252 28.46540755
 28.81624371 28.29729856 30.65813355 30.93587884 30.65082446 32.78507777
 33.07744123 32.8800959  26.65275406 26.86471758 28.45078938 28.32653491
 28.35577125 29.15977079 28.40693486 29.55446147 29.68602503 30.38769735
 31.25747866 31.30864226 32.3319144  33.47213191 26.14842708 25.60755467
 26.9597357  27.01089931 28.20228044 28.35577125 28.85278915 30.19766109
 29.90529763 32.14918723 30.09533388 31.6156239  30.29998831 31.77642381
 26.48464507 26.4115542  27.02551748 28.10726231 27.73449889 30.5777336
 28.70660741 30.53387908 30.06609753 31.14784236 32.07609636 30.21958835
 31.25747866 32.22958718 31.76180564 26.07533622 27.19362648 28.42886212
 27.80758976 29.47406151 29.67871594 30.71660624 29.40097065 30.43886095
 28.61158929 31.60831482 31.21362414 31.0674424  32.88740498 26.24344521
 27.29595369 27.81489884 26.53580868 28.61889837 27.33249912 28.61158929
 28.28998947 29.64947959 28.51657116 31.27209683 31.70333294 31.87875102
 32.96780494 26.22882704 26.71122676 26.78431762 28.64082563 28.61889837
 28.88202549 28.92588001 28.24613495 29.77373407 30.77507894 30.6873699
 32.30998714 33.49405917 32.15649632 27.23017191 25.99493626 25.95839083
 26.87933575 28.12918957 29.70795229 29.85413402 28.68468015 31.05282423
 32.09071454 31.54984212 31.5644603  29.95646123 32.551187   32.60965969
 25.32980938 25.84144544 27.38366273 27.38366273 29.92722489 30.21227927
 29.46675243 31.30864226 28.63351655 32.09802362 32.63158695 30.14649749
 30.86278798 32.80700503 26.75508128 26.19959069 25.53446381 28.78700737
 29.41558882 27.42020816 27.66871711 30.70929716 30.49002456 31.49867852
 32.1638054  33.57445913 32.7704596  33.57445913 27.53715355 27.20824465
 26.87202666 27.58831716 26.87202666 27.5663899  29.65678868 30.43886095
 30.40962461 31.3963513  31.79835107 32.39038709 33.15784119 31.74718746
 33.67678634 26.37500877]",64735.40716911513,5294.110000000001,0.9675085965394999,177.78970087657035,40.565,5512.4647008765705,1.0412448364081157,0,10.199999999999992,68.0
Reactive,2025-06-15 18:49:00+00:00,1129,10.399999999999991,30.342448458873356,30.383771612747747,36.101849509006556,"[28.96286523 28.14203265 28.94027351 26.65850955 29.42976083 31.64374962
 30.13010422 28.76707031 31.19944575 33.5715766  33.42849569 34.46771492
 33.41343454 26.46271462 27.38144467 29.32433279 29.18125188 28.87249834
 32.10311465 31.02624254 30.16775709 30.17528767 29.22643533 31.83201398
 31.67387192 33.78243268 32.61519369 26.68863185 27.20071089 27.76550395
 29.17372131 26.92961022 30.50663293 29.09841557 30.3710826  30.83044762
 30.67983613 32.19348154 32.64531598 34.27945057 32.60766311 25.17498644
 28.48843906 30.11504307 27.78809567 29.14359901 28.69929514 29.85147298
 32.04287005 30.22800169 30.62712212 33.14233388 31.83954455 34.4150009
 32.42692933 34.06859449 26.83171275 25.96569673 25.43855654 27.56970902
 31.17685403 27.62995361 32.30644015 31.81695283 31.70399422 30.7777336
 31.57597446 32.22360383 33.36072053 33.3682511  27.18564974 27.7504428
 29.61802518 29.20384361 29.62555576 30.73255015 30.61959154 30.7476113
 32.37421531 32.47211278 32.89382493 32.81851919 35.01744683 34.2116754
 25.82261582 27.9838906  27.84080969 27.05762998 29.15112959 29.25655762
 28.60139767 29.33939394 31.66634135 32.83358034 31.24462919 33.37578167
 34.31710344 34.2116754  34.73881559 27.17811916 27.23836376 27.50193385
