policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 27.81821796 29.18125188 28.73694801 29.79875896 30.55934695 29.98702331
 32.35915417 36.10184951 32.4947045  33.40590397 31.3877101  27.11787457
 27.94623773 27.80315682 30.49910236 28.03660461 29.2640882  32.48717393
 28.20980782 29.07582384 30.14516537 31.00365082 31.31240436 33.84267727
 32.93900837 25.5966986  26.14643051 27.81068739 28.97039581 28.98545696
 30.28071571 30.04726791 30.9810591  31.47807699 30.05479848 31.04883427
 32.3215013  32.0579312  32.92394723 27.27601663 28.65411169 27.58477017
 29.58037231 27.99142117 30.23553226 27.81068739 31.37264895 30.77020302
 31.63621905 32.10311465 32.27631785 33.43602627 33.19504789 32.82604976
 27.01244653 29.45235255 28.33782758 29.65567805 28.22486897 30.78526417
 30.15269595 31.50819929 32.66037713 32.2612567  33.5414543  32.76580517
 33.72218808 34.09118622 27.5471173  27.68266763 29.19631303 27.69772878
 26.85430448 29.58790289 31.64374962 31.22203747 31.83954455 32.56247967
 31.33499608 31.01871197 34.4150009  33.60922947 27.04256883 27.55464787
 27.14799687 28.64658112 27.84080969 27.64501476 27.68266763 29.55778059
 32.10311465 32.82604976 31.76423881 32.41939876 35.00991626 34.26438942
 34.22673655 25.69459606]",66719.45556400673,5307.37,0.9676013184155,177.70933896897532,38.460625,5523.539963968975,1.0407301476944277,0,10.399999999999991,66.0
Reactive,2025-06-15 18:50:00+00:00,1130,10.399999999999991,30.214336470546762,30.250367492017585,36.041604915958786,"[25.3632508  29.59543346 30.3710826  29.60296403 29.65567805 30.78526417
 30.56687752 30.91328393 31.62868848 33.87279957 33.19504789 35.53705645
 31.6211579  28.03660461 28.32276643 27.50193385 28.31523586 27.65254533
 30.89822278 29.7008615  32.21607326 31.97509489 32.73568287 31.50819929
 32.22360383 32.67543828 36.04160492 25.71718778 26.41753118 28.17968552
 27.50193385 28.98545696 30.28071571 28.80472318 29.94937044 32.17088981
 31.14673173 32.60766311 31.86966685 33.57910718 34.89695765 24.15082836
 30.34849087 27.07269113 28.43572504 31.36511838 28.78213145 27.37391409
 31.4479547  33.48120971 32.00521718 30.35602145 32.0278089  33.1649256
 33.94810531 34.76893789 29.70839207 27.35132237 26.94467137 28.19474667
 31.41030183 29.66320863 27.93117658 30.5442858  29.55025002 30.45391891
 31.06389542 31.54585216 35.47681186 33.31553708 25.86779927 27.50946443
 26.65097897 28.39807217 27.80315682 27.37391409 31.4178324  31.08648714
 29.8740647  30.43885776 31.08648714 31.48560757 30.64971384 34.14390023
 25.98075788 25.8000241  29.67826978 26.62085668 29.15112959 30.15269595
 30.03220676 30.61206097 31.3877101  32.27631785 34.35475631 29.30174107
 32.65284656 31.57597446 35.30360865 27.41156696 27.99142117 27.21577203
 29.52012772 31.11660943 29.48247485 28.78966203 32.80345804 31.07895656
 32.15582866 33.48874029 32.35162359 34.4451232  32.01274776 26.92961022
 28.94780408 29.53518887 27.66007591 29.19631303 27.7203205  31.33499608
 28.41313332 28.08178806 31.0111814  32.17088981 31.35758781 34.54302066
 34.0083499  26.76393759 27.96129887 29.44482198 28.04413519 28.07425749
 28.60892825 27.83327911 31.50066871 29.82888126 32.0278089  33.30800651
 31.36511838 31.33499608 33.9782276  26.95973251 26.76393759 27.66760648
 29.09088499 29.0005181  29.98702331 27.23083318 29.84394241 31.6512802
 30.03220676 31.87719742 33.19504789 31.90731972 33.00678354 35.10028315
 26.83171275 26.86183505 28.08931863 28.55621423 29.73098379 27.16305802
 31.84707513 29.59543346 31.92238087 32.44952106 32.26878728 31.55338273
 32.33656244 35.13793602 25.26535333 28.37548045 27.71278993 27.66760648
 27.39650581 29.50506657 29.63308633 30.00961504 30.22800169 32.17842039
 31.92238087 33.05196699 32.69049943 34.10624736 26.71122357 26.98985481
 28.84237605 27.72785108 29.15112959 28.3604193  28.94780408 29.11347672
 30.29577685 30.36355202 31.09401771 31.33499608 33.104681   33.94057473
 33.85773842 26.81665161]",66290.84409586128,5271.9400000000005,0.967349643182,177.9405443898031,38.460625,5488.341169389803,1.0410477299418814,0,10.399999999999991,66.0
Reactive,2025-06-15 18:51:00+00:00,1131,10.399999999999991,30.375566013382198,30.421537442014568,35.80062654376769,"[29.10594614 27.96129887 28.75200916 29.76110609 28.27005241 31.56844388
 30.32589915 29.71592265 32.9314778  30.61959154 32.20854268 33.64688234
 34.99485511 27.78809567 28.5938671  27.23836376 29.56531116 30.43132719
 28.63151997 29.16619073 31.86213627 30.46144948 34.84424363 31.52326044
 32.73568287 30.91328393 32.28384842 28.04413519 28.09684921 26.76393759
 29.06829327 27.7504428  30.32589915 29.4372914  30.43885776 33.25529249
 32.89382493 31.45548527 33.91798301 32.38927646 32.99172239 24.53488764
 27.99142117 27.13293572 30.98858967 29.98702331 30.71748901 28.65411169
 30.89069221 32.15582866 31.42536297 31.32746551 32.37421531 31.05636484
 32.61519369 33.6016989  25.91298271 28.02907404 27.69772878 29.09841557
 27.70525935 30.67230556 29.6406169  30.71748901 32.03533948 30.16022652
 33.8050244  32.01274776 32.86370263 31.75670824 28.86496777 27.15552744
 27.50946443 28.30770528 27.52452557 27.78056509 30.00961504 30.80785589
 29.52012772 31.12414001 32.47964335 34.16649196 33.33059823 33.72218808
 28.06672691 28.1269715  28.68423399 28.22486897 28.66917284 28.29264414
 28.54115308 28.87249834 30.92081451 30.58946925 30.81538647 34.66350985
 33.61676005 33.82761612 34.8517742  26.07865534 28.11191036 29.51259714
 27.34379179 30.35602145 29.6707392  30.26565456 30.75514188 33.46614856
 32.66790771 33.51133201 31.02624254 33.68453521 35.16805832 26.07112477
 27.07269113 25.3632508  28.20227725 30.59699982 29.8740647  29.904187
 30.45391891 32.09558407 29.27161877 33.71465751 32.66790771 32.77333574
 32.89382493 26.77899873 25.95063558 28.57127538 27.57723959 28.91768179
 28.88755949 28.34535815 32.23113441 31.20697632 29.61049461 30.92834508
 31.73411651 34.15143081 33.18751732 29.39210796 26.71875414 27.88599313
 26.8768962  28.30770528 29.4674137  32.26878728 33.17998675 31.07895656
 30.28071571 34.50536779 34.24932827 35.52952588 35.80062654 32.33656244
 25.90545214 25.98828845 28.75953973 29.34692451 29.75357552 29.82135068
 29.63308633 30.59699982 31.92991144 31.53832159 33.45861799 33.42096512
 31.68893307 33.69959636 27.59230074 27.15552744 28.8273149  29.61049461
 27.01997711 31.17685403 32.02027833 30.03973733 29.94937044 30.0773902
 32.22360383 31.12414001 32.14829809 31.69646364 27.33626122 29.21137418
 29.59543346 28.75953973 28.35288873 29.65567805 29.73098379 31.22203747
 31.74164709 32.4947045  30.85303934 32.87876378 33.48120971 33.78996325
 33.90292186 27.20824146]",66830.25365437151,5317.4,0.9676702862,177.65350720357856,38.460625,5533.514132203578,1.040642820213559,0,10.399999999999991,66.0
Reactive,2025-06-15 18:52:00+00:00,1132,10.399999999999991,30.268550813309687,30.31034851497077,35.55964817157659,"[27.80315682 29.39963853 28.30017471 28.08931863 29.11347672 31.61362733
 31.11660943 31.884728   32.02027833 32.51729622 32.99925297 33.8050244
 33.27035364 28.33029701 26.66604012 27.80315682 27.53958672 28.70682571
 27.93870715 29.42976083 32.69049943 30.14516537 28.04413519 30.83044762
 30.77020302 32.33656244 33.52639316 27.55464787 28.68423399 30.91328393
 26.47777577 28.28511356 29.2339659  29.12853786 32.27631785 32.28384842
 32.15582866 31.03377312 31.13920116 32.56247967 34.57314296 25.95063558
 25.55904573 26.18408338 28.51856136 29.85147298 29.73851437 28.52609193
 29.21137418 30.72501958 31.92238087 31.14673173 31.41030183 32.99172239
 34.78399904 35.20571119 26.0033496  28.14203265 27.07269113 27.66007591
 31.50066871 30.58946925 29.31680222 31.2145069  31.99768661 30.1376348
 31.49313814 33.40590397 32.94653895 35.31113923 28.6239894  27.76550395
 26.98985481 29.0005181  28.63905055 30.30330743 29.65567805 29.85900355
 28.63151997 31.6512802  33.18751732 32.97666124 33.07455871 34.63338755
 27.9537683  25.95063558 27.7203205  28.74447858 28.26252184 29.28667992
 28.97792638 31.75670824 31.74164709 32.62272426 31.47807699 32.95406952
 33.26282306 34.37734803 35.3487921  28.35288873 29.04570155 26.76393759
 27.4868727  30.3409603  30.66477499 30.84550877 30.90575336 32.71309115
 32.80345804 32.38927646 33.48874029 31.79436111 33.65441292 26.70369299
 26.41753118 25.98828845 28.51856136 30.22047111 31.57597446 31.10907886
 30.46898006 30.25059341 29.83641183 31.83954455 31.53079101 33.17998675
 32.69049943 26.31963371 26.42506175 28.37548045 29.53518887 30.31836858
 27.7203205  28.67670342 30.52922465 32.41939876 31.83954455 33.11221158
 30.49910236 32.09558407 35.55964817 27.35132237 26.51542864 27.29860835
 29.96443159 26.68110127 27.38897524 29.25655762 30.7476113  30.40873547
 29.61049461 31.49313814 32.50223507 34.02341105 32.53235737 32.99172239
 25.29547563 27.40403639 26.95973251 29.35445509 28.84237605 29.79875896
 30.19787939 31.96003374 33.18751732 32.98419182 32.41186818 33.62429062
 33.48120971 33.91798301 25.78496295 28.61645882 28.05919634 28.24746069
 28.8574372  29.58790289 29.45988313 30.40873547 31.75670824 30.36355202
 30.34849087 30.82291704 31.48560757 34.76140731 27.13293572 26.79405988
 28.27005241 30.3409603  30.92081451 30.08492078 30.94340623 28.84237605
 30.56687752 30.05479848 32.63778541 31.72658594 31.46301584 31.19944575
 34.70869329 27.6901982 ]",66472.22360100891,5287.87,0.9674643543154999,177.8300812616726,38.460625,5504.160706261672,1.0409031814817067,0,10.399999999999991,66.0
Reactive,2025-06-15 18:53:00+00:00,1133,10.399999999999991,30.272956087385467,30.316448280016857,35.14546659437315,"[27.44921983 28.22486897 27.81068739 29.02310983 30.0773902  32.75827459
 31.53832159 30.98858967 31.42536297 32.57754082 30.86810049 33.1649256
 31.13920116 27.76550395 28.68423399 28.08931863 29.91171757 29.79122839
 27.96882945 29.18878246 30.17528767 30.11504307 32.67543828 31.37264895
 35.14546659 33.8050244  32.55494909 27.19318031 27.11787457 25.79249352
 29.42976083 29.25655762 30.62712212 31.01871197 30.08492078 30.9509368
 31.04883427 29.86653413 32.26878728 32.17842039 32.15582866 26.40247003
 28.02154347 25.95816615 31.1843846  27.41156696 28.30017471 30.76267245
 30.59699982 30.46144948 30.99612025 32.32903187 32.54741852 29.76863666
 34.68610157 33.24776191 25.67953491 25.3632508  27.56217844 27.7504428
 29.61802518 30.40120489 30.1376348  29.72345322 32.36668474 31.4178324
 31.08648714 31.8546057  33.67700464 33.79749382 25.9732273  27.9838906
 28.17215495 29.0005181  29.42976083 29.21890475 29.37704681 30.70995843
 32.50976565 30.04726791 34.11377794 30.53675523 34.54302066 33.45108741
 26.69616242 29.52012772 28.97039581 28.24746069 28.98545696 30.58946925
 29.45235255 32.19348154 31.76423881 32.18595096 29.52765829 32.74321345
 32.291379   33.59416832 34.61079583 26.68863185 26.59826496 29.98702331
 29.39210796 28.73694801 29.70839207 29.97196217 29.35445509 30.09998193
 33.35318995 31.31993494 33.24776191 33.43602627 33.17998675 27.35132237
 24.54241822 27.65254533 28.95533466 29.22643533 29.80628954 31.13920116
 32.23866498 29.08335442 32.01274776 32.75074402 31.66634135 32.48717393
 34.39240918 28.00648232 27.55464787 27.40403639 29.36198566 30.23553226
 30.25059341 30.95846738 29.71592265 30.27318513 31.00365082 31.79436111
 33.42096512 33.6016989  32.53235737 26.58320381 27.55464787 26.22173625
 28.70682571 30.3710826  29.12100729 28.16462437 31.23709862 30.68736671
 31.03377312 33.21763962 31.92238087 33.14986445 33.60922947 33.98575818
 30.16775709 26.81665161 26.2066751  29.27914935 27.60736189 30.03220676
 28.98545696 29.904187   32.43445991 31.07895656 33.47367914 32.2612567
 31.84707513 34.90448822 28.11191036 26.91454907 26.2367974  29.45235255
 27.94623773 28.49596964 29.91171757 29.82135068 31.1843846  32.50223507
 32.86370263 32.75074402 34.29451172 33.3682511  26.45518405 28.34535815
 27.55464787 28.96286523 27.84080969 28.84237605 29.36951624 31.57597446
 31.53832159 30.44638834 31.92991144 31.16932345 33.99328875 33.26282306
 32.96913067 27.29107778]",66486.96188595684,5289.49,0.9674758776994999,177.8194409108637,38.460625,5505.770065910863,1.0408886425554946,0,10.399999999999991,66.0
Reactive,2025-06-15 18:54:00+00:00,1134,10.399999999999991,30.11116912936893,30.147612808000478,35.75544309898186,"[26.65097897 28.38301102 26.04853304 30.35602145 28.03660461 29.05323212
 30.23553226 30.43885776 31.24462919 32.14829809 31.3877101  32.13323694
 34.33216459 25.47620941 26.18408338 26.95220194 28.21733839 28.51103078
 29.18125188 28.37548045 29.36951624 31.09401771 32.38174589 33.00678354
 31.33499608 33.87279957 33.79749382 26.34975601 27.50193385 29.50506657
 26.74134586 29.76863666 30.06232906 30.02467619 29.2640882  29.97196217
 31.53079101 33.22517019 31.37264895 33.87279957 34.09871679 27.22330261
 27.516995   25.93557443 27.74291222 28.99298753 30.36355202 30.14516537
 30.92081451 32.34409302 29.44482198 30.31836858 33.00678354 32.22360383
 31.90731972 33.51133201 26.10124706 26.89948792 28.33782758 28.84990662
 28.86496777 28.44325562 30.40873547 29.76110609 31.55338273 29.98702331
 32.34409302 33.04443641 33.01431412 33.86526899 25.83767697 27.49440328
 27.37391409 28.69929514 28.30770528 30.34849087 29.21890475 33.26282306
 31.16179288 29.00804868 32.79592747 32.26878728 33.47367914 34.2417977
 29.74604494 27.04256883 27.77303452 28.68423399 28.84990662 30.26565456
 29.58790289 30.76267245 30.36355202 30.59699982 29.27161877 30.49910236
 34.61079583 32.91641665 33.11221158 27.39650581 28.22486897 26.09371649
 28.38301102 27.83327911 28.17968552 30.1376348  31.87719742 30.58193867
 32.87876378 31.34252666 32.61519369 32.83358034 33.08208928 27.16305802
 30.28824628 28.29264414 28.51103078 27.66760648 29.06829327 29.20384361
 29.05323212 31.01871197 30.38614374 32.83358034 33.48874029 34.4451232
 34.73881559 25.62682089 28.05919634 27.29860835 28.13450208 28.94027351
 29.91924815 28.08931863 31.05636484 30.53675523 30.11504307 31.1843846
 33.03690584 33.42096512 32.20101211 28.08931863 27.24589433 28.73694801
 27.20071089 28.97792638 28.58633653 29.18878246 30.28071571 29.35445509
 31.99768661 32.93900837 30.58193867 35.34126152 33.26282306 31.42536297
 28.67670342 28.46584734 26.8768962  29.34692451 30.91328393 28.8574372
 28.27758299 29.8740647  31.42536297 31.16179288 31.87719742 33.08208928
 34.34722574 33.95563588 25.8000241  25.39337309 27.61489246 28.47337791
 29.05323212 27.59230074 28.97039581 30.25059341 31.98262546 30.44638834
 32.0579312  33.1348033  33.26282306 34.46018435 27.78056509 28.65411169
 26.68863185 28.7971926  30.22800169 28.91015121 31.50819929 28.77460088
 33.75231038 29.54271944 33.51886258 30.9509368  31.86213627 31.22956805
 35.7554431  25.34818965]",65945.68743921672,5244.65,0.9671472318875,178.15412648698566,38.460625,5461.264751486985,1.0413020414111496,0,10.399999999999991,66.0
Reactive,2025-06-15 18:55:00+00:00,1135,10.399999999999991,30.075861964098877,30.11191788661967,35.71025965419602,"[27.22330261 28.10437978 29.76863666 28.89509007 29.11347672 28.68423399
 32.44199048 32.16335924 32.62272426 32.78839689 32.09558407 30.20540996
 32.83358034 26.95220194 28.48090849 26.4100006  29.89665643 30.58193867
 30.19034882 28.69929514 30.1075125  30.06232906 30.52922465 29.70839207
 31.34252666 32.91641665 34.94214109 26.92207964 29.58790289 24.39180674
 27.84834026 29.33186337 27.59983132 29.13606844 30.09245135 30.22047111
 32.291379   31.8546057  31.74164709 31.89978914 35.2885475  25.67953491
 28.04413519 26.81665161 28.36794988 27.62995361 27.4868727  29.0306404
 31.52326044 31.46301584 31.37264895 32.59260196 34.35475631 32.37421531
 32.88629436 32.12570637 27.24589433 27.87846256 28.27758299 28.24746069
 28.35288873 30.36355202 28.91015121 30.89822278 30.52922465 32.04287005
 33.42096512 32.89382493 33.89539129 32.77333574 27.73538165 28.05166576
 26.85430448 27.50193385 27.38144467 27.110344   29.73851437 29.02310983
 31.74917766 29.94937044 31.29734321 30.59699982 33.82761612 31.31993494
 26.2367974  27.59230074 28.74447858 23.69146334 30.49910236 29.85900355
 28.93274294 29.7008615  31.93744201 31.92238087 32.18595096 32.21607326
 32.2612567  34.06859449 33.04443641 27.57723959 27.84834026 25.70965721
 29.21890475 28.3905416  29.12100729 29.94183987 30.36355202 30.23553226
 31.27475149 32.19348154 32.14829809 33.91798301 34.55055124 27.96882945
 29.09841557 26.53048979 30.18281824 30.19034882 31.8546057  30.00208446
 27.5471173  30.80785589 30.1075125  31.26722092 31.92991144 31.13920116
 31.51572986 29.27914935 26.94467137 28.28511356 28.17968552 28.63905055
 31.24462919 29.55778059 32.71309115 30.67983613 33.8351467  30.28071571
 32.50223507 32.53235737 35.33373095 26.72628472 27.91611543 27.5471173
 27.6901982  28.88002892 27.86340141 32.08052292 29.17372131 30.36355202
 30.87563106 30.42379661 30.86810049 32.53235737 33.82761612 35.71025965
 26.97479366 27.32873065 27.26095548 29.6707392  28.00648232 29.70839207
 28.76707031 30.49910236 30.95846738 31.77929996 32.99925297 31.69646364
 32.84111091 34.63338755 24.19601181 26.29704199 27.81821796 28.27005241
 29.94183987 29.63308633 30.95846738 31.04883427 31.60609675 30.02467619
 31.75670824 30.40873547 32.99172239 32.23866498 26.12383879 28.1872161
 28.70682571 28.33782758 27.09528285 29.15866016 29.15866016 30.09998193
 30.43885776 29.72345322 32.20101211 32.0880535  32.21607326 34.01588047
 34.70116272 26.22173625]",65827.56378708925,5235.17,0.9670751753555,178.2354243255022,38.460625,5451.866049325502,1.0413923615327683,0,10.399999999999991,66.0
Reactive,2025-06-15 18:56:00+00:00,1136,10.399999999999991,30.180877696068247,30.22393517681787,35.0249774082776,"[26.6133261  28.06672691 30.3409603  28.04413519 29.11347672 31.03377312
 26.70369299 29.6707392  31.47807699 32.53235737 31.4479547  34.09118622
 32.84111091 25.73224893 27.07269113 29.16619073 27.14046629 29.60296403
 27.01997711 29.7008615  32.15582866 32.06546177 32.4645822  30.22800169
 34.76893789 34.32463401 32.63778541 26.47777577 30.43132719 26.81665161
 30.31836858 27.3136695  29.71592265 31.56091331 29.68580035 30.71748901
 31.1542623  31.8546057  32.13323694 33.28541478 33.18751732 28.49596964
 27.01244653 28.27005241 27.56970902 27.42662811 30.37861317 30.00208446
 32.7281523  29.21890475 33.78243268 31.09401771 31.93744201 33.47367914
 31.92991144 31.37264895 27.43415868 29.94937044 26.95973251 28.86496777
 28.35288873 29.27161877 30.86056991 32.03533948 31.53832159 31.95250316
 32.25372613 31.49313814 32.60013254 35.02497741 27.78056509 27.60736189
 29.74604494 30.04726791 27.00491596 31.07142599 30.19034882 30.49157178
 30.93587566 31.8244834  32.40433761 34.14390023 33.98575818 33.09715043
 26.85430448 28.20980782 28.98545696 27.34379179 27.85587084 32.0880535
 29.30174107 28.38301102 29.39210796 31.47054642 31.58350503 30.76267245
 33.18751732 34.10624736 31.84707513 27.75797337 26.22926682 29.0306404
 28.11191036 29.7008615  30.50663293 29.71592265 29.55778059 30.31836858
 31.4479547  33.78996325 34.48277607 32.75827459 31.81695283 27.10281342
 26.22173625 28.1269715  29.2640882  29.42223025 29.62555576 28.73694801
 29.33186337 29.7008615  31.01871197 31.28981264 32.73568287 31.47054642
 34.71622387 26.56061209 26.80912103 27.30613892 28.30017471 29.94183987
 33.05949756 29.45235255 32.0278089  29.64814748 30.87563106 31.38017953
 32.81098861 31.42536297 34.9120188  25.66447376 25.43855654 26.74887644
 26.62838725 26.97479366 29.36198566 30.28071571 32.11064522 30.66477499
 30.85303934 31.67387192 33.15739502 32.59260196 34.14390023 32.99172239
 27.7203205  27.44921983 27.06516055 29.31680222 28.03660461 31.53832159
 30.21294054 31.36511838 29.76863666 33.47367914 32.04287005 31.42536297
 33.43602627 33.1649256  27.39650581 26.11630821 27.24589433 28.46584734
 30.85303934 27.3136695  30.31836858 28.8574372  29.33186337 31.8244834
 31.20697632 34.82918248 32.77333574 33.24023134 27.27601663 29.10594614
 26.79405988 26.36481716 28.60892825 28.50350021 29.68580035 28.58633653
 30.58946925 30.33342972 32.81851919 32.84864148 31.98262546 32.2612567
 34.06106392 25.69459606]",66178.90441996595,5264.92,0.967298286968,177.99256475074617,38.460625,5481.373189750746,1.0411123416406605,0,10.399999999999991,66.0
Reactive,2025-06-15 18:57:00+00:00,1137,10.399999999999991,30.1109375700899,30.151792276643164,35.28101692873064,"[28.08931863 28.61645882 27.80315682 28.43572504 28.53362251 30.00961504
 31.45548527 30.05479848 31.2145069  30.37861317 34.10624736 31.71905536
 33.35318995 28.04413519 28.23239954 28.31523586 26.78652931 28.4206639
 28.13450208 30.40120489 30.49910236 29.62555576 31.32746551 31.19944575
 31.54585216 31.66634135 32.33656244 26.09371649 29.57284174 27.23836376
 27.77303452 29.02310983 29.04570155 31.17685403 30.85303934 30.7476113
 31.14673173 30.77020302 34.32463401 32.77333574 32.0880535  25.61175974
 27.13293572 29.30174107 29.79122839 28.21733839 27.9838906  30.5141635
 32.24619555 32.90888608 30.55934695 32.60766311 31.39524068 33.86526899
 32.47211278 33.8050244  25.39337309 29.31680222 27.36638352 28.88002892
 28.97039581 29.69333092 30.12257365 29.39963853 28.86496777 31.65881077
 31.04130369 32.20101211 33.94810531 32.41186818 27.46428098 28.37548045
 28.42819447 28.08178806 28.89509007 31.48560757 30.03220676 32.59260196
 28.60892825 30.94340623 30.41626604 29.80628954 31.8546057  34.57314296
 27.11787457 27.6901982  28.55621423 29.76110609 27.65254533 27.26095548
 30.92834508 30.06232906 30.64218326 32.84864148 31.77929996 33.19504789
 32.43445991 33.85773842 35.28101693 27.7504428  26.8768962  26.24432797
 27.56970902 28.48090849 28.14203265 30.3409603  31.53832159 28.04413519
 30.56687752 32.80345804 32.9314778  32.40433761 32.18595096 27.7504428
 25.17498644 28.22486897 29.25655762 29.82135068 29.24149648 30.46898006
 30.1075125  31.67387192 32.11817579 28.51856136 32.10311465 34.48277607
 30.19787939 27.55464787 25.98075788 28.09684921 29.73098379 30.22047111
 28.14956323 30.00961504 31.95250316 31.80189168 32.31397072 31.77929996
 29.63308633 31.64374962 33.27788421 27.44921983 25.95816615 29.4674137
 27.7504428  27.4868727  28.88002892 29.04570155 29.66320863 31.04883427
 30.95846738 30.50663293 31.67387192 32.53988795 34.32463401 33.65441292
 29.904187   28.05919634 27.11787457 29.75357552 29.12100729 30.04726791
 29.16619073 32.53988795 31.83201398 32.2612567  31.07142599 32.93900837
 33.79749382 34.4150009  26.65850955 26.02594132 27.89352371 27.36638352
 27.5471173  28.61645882 30.86810049 30.04726791 30.42379661 32.40433761
 34.58067353 32.20101211 31.93744201 33.00678354 27.90858485 27.96129887
 29.0607627  27.50946443 29.20384361 28.6239894  30.5141635  29.85147298
 31.50819929 29.06829327 32.35915417 31.79436111 30.61206097 33.60922947
 32.79592747 27.56217844]",65944.91273449278,5245.76,0.967155610112,178.14484545969026,38.460625,5462.36547045969,1.0412915326777608,0,10.399999999999991,66.0
Reactive,2025-06-15 18:58:00+00:00,1138,10.399999999999991,30.08488386243413,30.125849448761965,34.8367130550033,"[26.28951142 27.21577203 29.55025002 29.17372131 30.86056991 30.43885776
 29.21137418 31.43289355 32.92394723 30.64218326 33.88786071 32.291379
 34.31710344 27.516995   26.95973251 29.56531116 28.29264414 30.20540996
 28.97039581 30.03973733 31.91485029 30.48404121 31.3877101  29.21890475
 32.40433761 33.43602627 33.68453521 27.53205615 25.98828845 28.40560275
 28.37548045 29.85147298 29.48247485 29.89665643 31.91485029 30.16775709
 31.884728   33.24776191 31.24462919 31.83201398 31.74164709 26.66604012
 26.07112477 27.59983132 27.83327911 28.26252184 28.55621423 31.08648714
 30.00208446 31.70399422 31.62868848 30.67983613 31.55338273 32.94653895
 34.79906018 31.6211579  25.19757817 27.29107778 29.31680222 28.97792638
 26.92961022 29.0306404  30.66477499 30.25059341 31.58350503 30.64971384
 33.04443641 33.17245617 34.13636966 33.71465751 27.75797337 28.81225375
 26.8768962  27.61489246 28.50350021 28.91015121 29.15866016 30.23553226
 31.13920116 32.02027833 33.02184469 32.70556058 32.07299235 34.83671306
 27.2835472  28.41313332 28.29264414 28.86496777 28.27758299 30.70995843
 28.8574372  28.96286523 32.77333574 29.85147298 33.01431412 31.87719742
 32.34409302 34.50536779 33.21010904 25.55151515 27.90858485 26.72628472
 26.49283692 28.58633653 30.16022652 31.45548527 29.67826978 27.82574854
 30.97352853 31.16179288 31.13920116 33.11974215 32.79592747 25.49880113
 26.91454907 27.9537683  28.1570938  29.79122839 28.94027351 30.30330743
 31.27475149 32.0278089  31.56844388 31.13167058 32.55494909 32.99172239
 34.67104042 26.75640701 27.86340141 28.94780408 26.34975601 29.68580035
 30.61206097 31.36511838 30.1376348  28.14956323 32.99925297 30.9810591
 33.22517019 32.11817579 32.64531598 24.90388578 25.84520754 27.07269113
 27.7504428  27.89352371 29.18878246 29.02310983 29.67826978 29.82135068
 30.29577685 29.77616724 32.23113441 31.61362733 34.29451172 31.95250316
 25.12227243 29.12853786 28.89509007 28.75200916 28.08931863 29.55778059
 30.25812398 28.45078619 29.80628954 33.61676005 31.884728   33.87279957
 30.77020302 31.99015603 27.70525935 26.29704199 28.39807217 27.85587084
 30.58193867 29.21137418 30.86056991 28.01401289 30.52169408 32.97666124
 32.97666124 32.84864148 32.81098861 32.79592747 26.4401229  28.17968552
 28.02907404 26.59073438 28.1872161  30.61206097 29.24149648 28.16462437
 31.66634135 31.56844388 33.32306765 32.04287005 32.34409302 32.97666124
 34.61832641 26.8467739 ]",65857.74745015966,5238.87,0.9671034056155,178.20326184607075,38.460625,5455.53388684607,1.0413569885960274,0,10.399999999999991,66.0
Reactive,2025-06-15 18:59:00+00:00,1139,10.399999999999991,30.085511120661895,30.127995662389296,36.83231519971082,"[28.8273149  27.23083318 27.516995   29.36951624 31.31240436 31.27475149
 28.83484547 31.28981264 30.91328393 31.35005723 32.43445991 32.98419182
 33.49627086 27.59983132 28.25499126 27.63748419 27.00491596 28.69176456
 28.63151997 28.25499126 30.05479848 32.0278089  30.89069221 32.23866498
 32.90888608 33.87279957 36.34282788 27.53958672 25.49127056 27.45675041
 29.67826978 29.89665643 30.06985963 29.06829327 31.1843846  28.55621423
 30.46898006 32.23113441 30.61959154 32.98419182 32.19348154 26.1765528
 26.10124706 28.84237605 28.3905416  27.74291222 30.66477499 30.79279475
 30.34849087 31.76423881 30.85303934 33.53392373 30.37861317 32.06546177
 32.38174589 36.8323152  26.76393759 27.23836376 27.60736189 27.85587084
 26.78652931 27.45675041 29.92677872 29.41469968 31.56091331 32.15582866
 31.47054642 32.95406952 35.58977047 33.12727273 29.18125188 28.33782758
 28.28511356 26.2367974  27.9838906  28.38301102 29.97949274 31.50819929
 30.80032532 30.77020302 32.17088981 32.35162359 30.97352853 34.08365564
 26.55308151 27.57723959 29.15866016 27.66007591 30.15269595 29.4674137
 30.30330743 28.47337791 32.06546177 29.79875896 31.86966685 33.09715043
 33.18751732 30.79279475 33.5414543  29.32433279 28.90262064 28.1269715
 32.29890957 27.88599313 31.19944575 31.16179288 30.58946925 30.76267245
 32.18595096 33.1348033  32.27631785 32.47964335 32.4947045  27.43415868
 29.08335442 28.13450208 29.68580035 28.14203265 30.70995843 29.0005181
 30.15269595 30.7476113  31.55338273 31.45548527 30.48404121 31.75670824
 32.72062172 27.37391409 28.91768179 28.13450208 28.53362251 29.04570155
 27.80315682 28.3604193  31.73411651 29.36951624 32.25372613 32.4947045
 32.7281523  33.84267727 34.16649196 25.91298271 26.29704199 27.923646
 29.79875896 28.20227725 28.23239954 28.71435629 28.72941743 30.79279475
 32.41939876 33.3381288  31.33499608 33.55651545 34.55055124 33.12727273
 24.44452075 26.97479366 25.3632508  27.56970902 29.42223025 29.58037231
 30.18281824 29.91924815 30.1075125  28.05166576 31.64374962 33.54898488
 30.88316164 34.52042894 26.26691969 25.98075788 28.73694801 27.94623773
 28.06672691 30.09245135 28.13450208 30.81538647 29.07582384 30.38614374
 28.66164227 31.13920116 31.95250316 32.48717393 27.44168926 27.10281342
 26.92207964 26.71875414 28.52609193 29.73851437 30.22800169 31.23709862
 29.09088499 31.94497259 32.20854268 33.30047593 31.39524068 34.37734803
 32.69049943 28.94027351]",65859.84600528647,5239.4400000000005,0.9671077424319999,178.19835622316896,38.460625,5456.098981223169,1.041351553071162,0,10.399999999999991,66.0
Reactive,2025-06-15 19:00:00+00:00,1140,10.399999999999991,29.983510000602436,30.02211579010783,35.34879209590938,"[27.05762998 27.14799687 28.36794988 27.04256883 30.74008073 28.72188686
 29.12853786 31.68140249 32.24619555 31.90731972 31.48560757 34.43759263
 34.59573468 26.10877764 24.76833544 27.94623773 28.51103078 28.8574372
 29.33939394 29.30927164 29.6707392  29.6707392  31.92238087 33.50380143
 32.13323694 31.63621905 33.8351467  26.99738538 26.42506175 28.27758299
 28.7971926  28.00648232 29.19631303 29.02310983 29.33186337 31.67387192
 31.19944575 32.80345804 32.60013254 31.71905536 32.89382493 27.23083318
 26.49283692 27.66007591 26.6434484  28.21733839 29.24902705 29.2339659
 28.67670342 29.89665643 29.77616724 30.89822278 31.63621905 32.05040063
 34.63338755 32.43445991 27.29107778 25.37831195 28.22486897 27.81068739
 27.94623773 30.12257365 28.65411169 31.67387192 29.79122839 30.33342972
 31.75670824 32.29890957 33.11974215 33.11221158 26.50036749 27.79562624
 27.44168926 28.90262064 28.61645882 30.06232906 30.79279475 29.18125188
 31.75670824 30.82291704 32.39680704 32.99925297 34.4752455  30.310838
 28.34535815 25.96569673 26.4100006  27.58477017 28.68423399 27.93117658
 29.69333092 29.07582384 30.48404121 30.9509368  28.47337791 32.9616001
 32.93900837 33.97069703 33.98575818 28.22486897 28.91015121 25.99581903
 26.91454907 30.22047111 31.13920116 29.69333092 30.9509368  30.83797819
 30.20540996 29.97196217 33.74477981 33.27788421 31.96003374 26.72628472
 28.35288873 28.49596964 29.58790289 29.72345322 30.15269595 29.27161877
 31.29734321 30.42379661 31.08648714 31.69646364 32.55494909 33.20257847
 33.7749021  28.1872161  27.90858485 28.65411169 25.94310501 28.52609193
 28.83484547 29.09841557 29.85147298 30.21294054 31.04883427 33.70712694
 32.59260196 31.70399422 35.3487921  26.59073438 28.24746069 27.36638352
 29.86653413 26.0033496  29.68580035 26.76393759 28.52609193 29.98702331
 31.32746551 32.99172239 31.62868848 34.10624736 31.25215977 32.02027833
 27.32120007 27.18564974 27.41156696 30.30330743 29.63308633 30.3409603
 30.83797819 30.64971384 33.25529249 31.20697632 32.44952106 32.02027833
 33.81255497 31.60609675 27.91611543 26.49283692 24.73068257 29.18125188
 30.14516537 30.87563106 29.33939394 31.66634135 29.79122839 30.95846738
 32.89382493 31.22203747 32.42692933 33.37578167 27.03503826 27.75797337
 27.70525935 26.14643051 28.3905416  29.97196217 28.66917284 29.88159528
 32.14829809 30.32589915 30.7476113  30.12257365 33.42096512 32.37421531
 33.98575818 27.84080969]",65518.59105801555,5211.32,0.9668899192879999,178.4559155846,38.460625,5428.236540584599,1.0416241068644028,0,10.399999999999991,66.0
Reactive,2025-06-15 19:01:00+00:00,1141,10.399999999999991,29.90450556685277,29.940446713657437,35.25089463220675,"[28.13450208 26.0334719  28.71435629 30.94340623 28.78966203 28.05166576
 28.83484547 28.94780408 32.32903187 30.22047111 30.18281824 32.88629436
 35.25089463 28.57127538 27.57723959 30.25812398 29.24149648 29.99455389
 29.37704681 29.60296403 26.89948792 30.68736671 32.0579312  31.25969034
 31.37264895 30.46144948 34.40747033 28.84237605 26.99738538 25.64941262
 30.65724441 27.80315682 28.93274294 30.46898006 31.43289355 31.10154829
 30.92081451 29.88912585 30.66477499 32.75074402 33.07455871 27.68266763
 26.95973251 26.35728658 27.93870715 28.7971926  28.55621423 30.76267245
 30.42379661 29.86653413 30.7476113  31.89978914 30.18281824 31.40277125
 31.59856618 35.12287487 25.51386228 27.52452557 28.20980782 28.78966203
 27.67513706 30.06232906 30.58946925 30.91328393 30.3409603  33.24023134
 31.6512802  32.78839689 31.74164709 31.77176938 25.9732273  28.60892825
 28.40560275 27.26848605 28.65411169 29.48247485 29.81382011 31.03377312
 29.84394241 31.50066871 32.12570637 31.28981264 31.73411651 31.98262546
 26.39493945 26.99738538 28.34535815 27.93870715 29.36951624 28.81225375
 29.44482198 29.91924815 29.44482198 32.73568287 32.26878728 31.67387192
 33.01431412 33.67700464 30.73255015 27.84080969 28.94780408 30.09245135
 28.20227725 28.09684921 26.36481716 29.69333092 29.11347672 30.45391891
 31.25969034 31.69646364 31.71905536 31.74164709 31.73411651 25.52892343
 28.45078619 27.64501476 27.7504428  31.01871197 31.62868848 30.12257365
 31.89978914 32.13323694 31.47807699 32.11817579 33.78996325 32.60013254
 30.5141635  26.73381529 27.14046629 28.1269715  29.00804868 31.05636484
 30.74008073 28.81978432 29.76110609 31.57597446 31.58350503 31.74917766
 31.19944575 33.3983734  33.43602627 25.44608711 26.47777577 25.88286041
 29.30174107 30.78526417 29.39210796 27.59983132 31.6211579  29.47494427
 31.22956805 31.98262546 31.00365082 32.47211278 31.05636484 32.44952106
 27.43415868 27.66007591 27.17058859 26.56814266 29.4674137  26.8467739
 29.63308633 28.20980782 29.6406169  30.18281824 31.63621905 34.30204229
 31.28228207 35.07769143 27.71278993 24.73821315 27.17811916 27.68266763
 28.86496777 28.5637448  30.61959154 29.63308633 30.12257365 29.9343093
 30.40873547 30.31836858 32.34409302 33.38331225 25.06955841 26.21420568
 26.9070185  27.85587084 29.22643533 30.81538647 31.50819929 30.61959154
 30.68736671 32.21607326 32.01274776 31.77176938 31.02624254 34.23426712
 32.26878728 27.02750768]",65254.27382446265,5189.630000000001,0.9667165023155,178.67600033172857,38.460625,5406.766625331729,1.041840482911446,0,10.399999999999991,66.0
Reactive,2025-06-15 19:02:00+00:00,1142,10.399999999999991,29.894856060775282,29.93178655340682,34.66350984999095,"[25.50633171 28.76707031 29.18878246 29.34692451 28.47337791 30.72501958
 31.24462919 31.61362733 31.44042412 32.31397072 33.3381288  33.31553708
 32.2612567  24.32403157 27.00491596 31.47807699 26.2367974  29.6707392
 30.43132719 27.66760648 31.4479547  31.73411651 32.57001024 31.50066871
 34.36981746 33.3381288  32.24619555 27.17058859 27.81821796 29.24149648
 29.14359901 28.04413519 28.04413519 29.86653413 31.1843846  31.78683053
 31.68893307 30.56687752 32.50976565 32.45705163 33.14986445 26.95973251
 24.93400807 29.81382011 28.57127538 30.39367432 29.67826978 29.16619073
 30.81538647 30.44638834 31.05636484 29.52765829 32.17842039 30.15269595
 33.94057473 32.63025483 24.9264775  26.8768962  27.08775227 27.41909754
 27.57723959 30.7777336  29.31680222 29.70839207 31.04883427 29.94183987
 32.14829809 33.00678354 31.07142599 33.27035364 25.88286041 24.56500994
 30.49910236 29.15112959 27.16305802 31.2145069  29.82888126 28.41313332
 29.72345322 29.18125188 31.00365082 32.64531598 33.28541478 33.71465751
 25.86026869 26.50036749 30.06232906 28.90262064 29.39963853 29.0005181
 29.25655762 32.34409302 30.76267245 30.21294054 32.37421531 31.79436111
 34.04600277 30.80032532 34.66350985 24.0830532  27.84834026 27.47934213
 27.34379179 29.18125188 29.04570155 29.88159528 32.01274776 31.97509489
 32.0579312  30.79279475 30.86810049 30.44638834 32.11817579 25.08461956
 26.07112477 27.47181155 26.38740888 26.92207964 30.28071571 29.33186337
 28.36794988 31.28981264 30.92834508 31.8244834  31.97509489 31.74164709
 32.37421531 28.06672691 27.41909754 25.82261582 28.93274294 29.53518887
 28.91768179 27.97636002 29.09841557 30.45391891 30.74008073 30.52169408
 31.65881077 34.15896138 33.78243268 26.13889993 28.54115308 27.78809567
 29.29421049 28.52609193 28.65411169 29.99455389 29.54271944 29.9343093
 32.87876378 30.3409603  32.35915417 31.31240436 32.35162359 33.14986445
 24.73068257 28.13450208 27.65254533 27.33626122 27.57723959 29.12853786
 29.73851437 30.38614374 31.42536297 29.96443159 30.7476113  33.08208928
 34.01588047 31.50819929 26.83171275 25.76237123 25.26535333 28.93274294
 28.5938671  28.66164227 31.19944575 33.84267727 29.0607627  31.99015603
 30.92081451 32.57001024 32.14829809 34.04600277 28.10437978 27.0802217
 27.26848605 27.67513706 28.23239954 28.5938671  29.62555576 30.02467619
 32.291379   31.4479547  31.77929996 30.49910236 33.35318995 33.25529249
 32.80345804 25.06955841]",65221.99043692982,5187.33,0.9666978373555,178.70041772646073,38.460625,5404.49104272646,1.041863741602416,0,10.399999999999991,66.0
Reactive,2025-06-15 19:03:00+00:00,1143,10.399999999999991,29.879801734764314,29.917440809687324,35.318669799385496,"[26.98232424 26.12383879 29.51259714 29.76110609 30.41626604 29.85900355
 29.61802518 31.83954455 31.78683053 30.53675523 31.49313814 31.27475149
 32.11817579 27.03503826 27.35132237 28.20227725 29.31680222 29.03817097
 30.40873547 29.21890475 30.77020302 30.83797819 33.09715043 31.89978914
 31.31240436 35.3186698  32.66037713 26.78652931 26.65850955 28.88002892
 28.14956323 28.69176456 28.46584734 30.01714561 29.28667992 29.76110609
 30.58946925 31.97509489 31.30487379 32.7281523  31.92238087 25.76237123
 27.25342491 27.41909754 27.44921983 30.29577685 29.12100729 30.14516537
 32.23113441 32.14076752 30.68736671 32.88629436 30.3409603  30.16022652
 32.0880535  32.64531598 27.45675041 27.42662811 28.32276643 29.03817097
 30.28071571 30.03220676 31.19944575 30.63465269 31.12414001 29.47494427
 32.50976565 31.09401771 31.87719742 33.26282306 25.85273812 28.37548045
 26.4702452  27.61489246 27.32873065 29.45235255 29.75357552 29.55778059
 29.69333092 30.62712212 32.12570637 31.87719742 31.55338273 32.70556058
 28.48843906 28.23239954 25.24276161 26.19914453 29.27914935 30.40120489
 29.25655762 30.16775709 28.3604193  31.46301584 31.06389542 34.37734803
 28.87249834 33.32306765 34.67104042 26.2367974  26.80912103 28.1570938
 28.97792638 30.03973733 28.86496777 29.57284174 30.25059341 28.86496777
 31.46301584 33.04443641 33.49627086 30.90575336 35.19818061 26.94467137
 27.44168926 29.20384361 27.39650581 29.61049461 28.84990662 30.98858967
 29.38457738 31.60609675 30.61206097 33.11974215 31.52326044 34.22673655
 30.55934695 26.14643051 24.40686788 26.48530634 27.14799687 27.72785108
 29.85900355 28.42819447 30.32589915 30.08492078 30.72501958 30.61206097
 33.37578167 33.51133201 33.82761612 27.68266763 26.88442677 26.28951142
 28.96286523 29.36198566 29.42976083 29.94183987 30.45391891 29.904187
 30.56687752 32.78086632 32.4947045  32.41186818 31.95250316 33.21763962
 26.78652931 25.77743238 27.923646   27.58477017 26.74887644 26.65850955
 29.76110609 31.13167058 29.04570155 31.13167058 31.42536297 32.02027833
 33.82761612 32.25372613 26.80912103 28.10437978 27.86340141 27.08775227
 29.45988313 31.56091331 30.01714561 30.62712212 30.52922465 28.81978432
 32.68296885 32.92394723 32.47964335 32.80345804 24.93400807 27.39650581
 27.7504428  26.38740888 27.91611543 30.44638834 30.28824628 29.84394241
 29.97196217 30.95846738 29.92677872 31.56844388 32.48717393 33.41343454
 33.67700464 24.57254051]",65171.624683827526,5183.52,0.9666668020479999,178.741317982669,38.460625,5400.721942982669,1.0419024028040151,0,10.399999999999991,66.0
Reactive,2025-06-15 19:04:00+00:00,1144,10.399999999999991,29.829188314502424,29.865668112536895,35.19818061328995,"[27.73538165 28.75200916 27.80315682 28.53362251 29.82888126 28.07425749
 31.31240436 31.70399422 31.55338273 32.58507139 30.42379661 32.78839689
 31.86966685 28.06672691 28.02907404 27.87093198 27.79562624 27.50193385
 27.30613892 30.69489728 29.70839207 31.08648714 31.86966685 31.07895656
 30.61959154 32.99925297 34.49783722 26.98232424 28.51103078 30.00208446
 27.9537683  27.9537683  30.49157178 27.17811916 30.46144948 30.84550877
 30.35602145 30.08492078 32.50976565 32.39680704 34.10624736 25.64188204
 28.27758299 29.55778059 28.45078619 29.72345322 31.00365082 27.60736189
 30.83044762 31.02624254 31.81695283 33.06702813 31.47054642 32.58507139
 33.27788421 34.10624736 27.82574854 27.9537683  27.23083318 28.25499126
 27.45675041 29.17372131 27.68266763 32.32903187 30.7777336  29.51259714
 31.84707513 31.47807699 32.44199048 35.19818061 26.39493945 28.10437978
 27.81068739 27.33626122 29.94937044 30.58946925 28.55621423 30.35602145
 32.53988795 31.26722092 30.49157178 31.92991144 30.76267245 32.94653895
 27.45675041 25.87532984 27.03503826 29.91171757 29.05323212 28.54868366
 28.91015121 28.91015121 30.74008073 31.65881077 30.49157178 32.67543828
 31.40277125 32.4947045  31.60609675 26.74887644 26.25938912 29.02310983
 28.66164227 29.09841557 29.82135068 28.73694801 30.11504307 32.02027833
 29.92677872 32.44952106 31.57597446 32.9013555  32.55494909 26.55308151
 25.73224893 28.52609193 28.84237605 27.81068739 30.74008073 28.25499126
 30.22047111 29.88912585 32.76580517 29.97196217 32.98419182 32.39680704
 31.59856618 29.73851437 29.49000542 24.73068257 28.11191036 28.17968552
 28.81978432 27.72785108 28.28511356 28.72188686 31.16932345 32.23866498
 29.70839207 31.09401771 32.36668474 27.32873065 27.78056509 26.98232424
 28.06672691 28.26252184 28.53362251 29.34692451 28.08931863 29.57284174
 31.22956805 31.07895656 33.05196699 31.06389542 33.38331225 33.17998675
 26.29704199 26.82418218 29.16619073 29.34692451 28.75953973 28.03660461
 28.83484547 29.42223025 30.70995843 30.06232906 31.04883427 33.26282306
 31.47054642 33.42849569 24.79845774 25.95063558 27.38897524 26.52295921
 29.42976083 28.08178806 29.9343093  29.14359901 32.53988795 32.0579312
 31.04130369 29.30174107 33.82761612 34.36981746 25.88286041 28.26252184
 24.93400807 26.98985481 30.31836858 29.75357552 29.73098379 30.15269595
 32.20854268 29.09088499 32.34409302 28.75200916 31.10907886 32.76580517
 34.79906018 26.13136936]",65002.292424999345,5169.77,0.9665535907355,178.89359149941993,38.460625,5387.12421649942,1.0420433049244782,0,10.399999999999991,66.0
Reactive,2025-06-15 19:05:00+00:00,1145,10.399999999999991,29.739510344944556,29.772778480631356,35.401506114826184,"[27.38897524 24.54241822 28.73694801 31.19944575 27.32873065 28.00648232
 30.19034882 32.96913067 30.17528767 30.48404121 33.03690584 34.52795952
 32.0278089  25.35572022 25.78496295 28.03660461 27.32120007 27.20824146
 29.03817097 30.03973733 30.25812398 31.76423881 29.2640882  32.36668474
 33.14986445 31.83954455 34.05353335 27.56217844 27.09528285 27.50193385
 27.83327911 27.59983132 29.2640882  29.71592265 31.46301584 30.43132719
 30.43885776 31.31993494 33.40590397 34.10624736 32.9013555  27.17058859
 26.07865534 28.27758299 26.46271462 27.56217844 28.60892825 30.08492078
 29.97949274 33.14233388 30.15269595 31.45548527 31.14673173 32.34409302
 32.43445991 33.72971866 26.68110127 26.82418218 27.63748419 28.33782758
 28.49596964 27.32873065 28.75200916 31.23709862 32.23113441 30.45391891
 30.43885776 33.24776191 30.09245135 32.3215013  27.01244653 25.3632508
 26.36481716 29.83641183 30.27318513 29.39210796 31.38017953 27.38897524
 31.31993494 31.08648714 29.85147298 31.86213627 33.1348033  33.74477981
 26.32716429 25.63435147 27.99142117 27.74291222 28.55621423 28.77460088
 28.45831677 28.54115308 30.55181637 28.63905055 30.59699982 31.2145069
 30.86056991 31.81695283 32.06546177 27.5471173  28.02154347 27.37391409
 27.90105428 27.42662811 28.73694801 30.33342972 29.30174107 30.34849087
 31.14673173 29.88912585 30.86810049 33.38331225 33.08208928 26.59073438
 26.13136936 26.40247003 28.00648232 29.11347672 30.18281824 28.97039581
 29.2339659  31.884728   30.3409603  29.96443159 32.84864148 34.40747033
 32.17088981 26.66604012 25.40090367 26.57567323 29.04570155 28.24746069
 29.18125188 27.56217844 27.72785108 29.94183987 32.50976565 31.34252666
 33.91045244 33.37578167 35.40150611 25.71718778 27.29107778 26.36481716
 28.4206639  27.47934213 28.73694801 28.61645882 29.74604494 30.27318513
 30.11504307 32.33656244 30.34849087 32.37421531 32.14076752 34.00081933
 26.43259232 26.83171275 27.74291222 29.8740647  31.45548527 28.97792638
 28.78966203 31.11660943 32.10311465 30.83797819 29.4372914  31.99015603
 32.70556058 34.97979396 28.23993012 27.80315682 26.79405988 27.29860835
 28.51103078 28.14956323 30.00208446 29.13606844 30.87563106 30.7777336
 32.9013555  34.08365564 32.82604976 34.61079583 25.3632508  26.06359419
 25.7699018  29.68580035 25.91298271 30.14516537 30.79279475 30.00208446
 30.13010422 31.07142599 29.16619073 31.60609675 32.41939876 32.43445991
 33.02937526 27.99142117]",64702.265810046534,5145.1,0.96634572995,179.1849226086133,38.460625,5362.745547608613,1.0423015194279242,0,10.399999999999991,66.0
Reactive,2025-06-15 19:06:00+00:00,1146,10.399999999999991,29.69325399711313,29.72559943370082,35.318669799385496,"[28.81978432 28.64658112 28.08178806 27.77303452 29.73098379 29.33186337
 30.17528767 31.1542623  30.03220676 32.7281523  30.0773902  33.69959636
 30.32589915 26.92961022 25.81508525 26.8467739  27.2835472  28.5938671
 29.55778059 28.8273149  30.5744081  29.45235255 32.94653895 32.73568287
 30.97352853 31.40277125 30.86810049 26.2066751  26.71122357 26.65097897
 26.33469486 27.84080969 30.34849087 28.6239894  29.22643533 30.87563106
 31.87719742 29.57284174 29.69333092 35.15299717 32.291379   25.08461956
 26.94467137 26.56061209 26.07112477 29.30174107 28.14203265 29.36951624
 28.98545696 31.50066871 30.25812398 31.47054642 30.00208446 31.83201398
 31.66634135 35.3186698  26.16149166 27.58477017 28.63905055 28.29264414
 28.58633653 26.70369299 28.86496777 30.40873547 29.92677872 31.08648714
 31.47807699 31.0111814  32.98419182 32.04287005 26.73381529 26.92207964
 29.18878246 28.91768179 30.34849087 27.23836376 29.77616724 30.43132719
 32.4947045  30.05479848 31.07895656 32.10311465 31.53832159 31.78683053
 26.28198084 26.78652931 28.08931863 29.04570155 28.6239894  27.66760648
 28.70682571 30.0773902  30.24306284 30.64971384 30.46898006 30.3710826
 32.99925297 32.56247967 33.06702813 27.75797337 27.55464787 29.15866016
 26.94467137 28.72188686 29.92677872 29.73098379 30.49910236 28.30017471
 31.39524068 31.00365082 30.52169408 33.3381288  31.44042412 25.54398458
 28.04413519 29.6707392  29.24902705 26.06359419 29.16619073 29.86653413
 31.38017953 29.44482198 32.81098861 29.91171757 32.36668474 31.55338273
 32.21607326 26.68110127 27.50193385 28.94027351 26.4702452  29.33186337
 29.67826978 28.49596964 30.45391891 31.79436111 30.67230556 29.80628954
 32.60766311 30.91328393 32.31397072 27.41156696 27.29860835 27.77303452
 25.80755467 28.33029701 32.13323694 29.88912585 28.86496777 30.78526417
 29.52012772 30.3409603  33.78243268 32.38174589 33.31553708 33.24023134
 26.4401229  26.72628472 27.52452557 28.48843906 28.57127538 27.89352371
 30.05479848 29.54271944 30.81538647 31.41030183 30.89822278 30.38614374
 29.41469968 35.30360865 25.92804386 29.83641183 24.91894692 29.6707392
 27.20071089 29.28667992 27.9537683  28.54115308 32.25372613 32.2612567
 30.72501958 32.02027833 33.45861799 34.07612507 27.17811916 27.69772878
 27.53205615 28.72188686 28.44325562 28.00648232 30.40873547 28.21733839
 30.86056991 31.09401771 31.79436111 31.80189168 31.8546057  32.03533948
 34.90448822 27.52452557]",64547.51057274171,5132.57,0.9662378259755,179.34168677155685,38.460625,5350.372311771556,1.0424353319626536,0,10.399999999999991,66.0
Reactive,2025-06-15 19:07:00+00:00,1147,10.399999999999991,29.829350860494625,29.870374721368748,34.603265256943175,"[28.17968552 29.39210796 27.93117658 28.5938671  29.6406169  31.84707513
 30.38614374 31.56091331 29.0306404  31.84707513 33.74477981 33.37578167
 33.40590397 27.29860835 27.23836376 27.46428098 28.23239954 28.75200916
 30.0773902  29.51259714 30.90575336 30.9509368  31.06389542 30.92081451
 31.71905536 33.91798301 31.70399422 23.8194831  26.86183505 27.20824146
 26.2066751  26.55308151 29.4674137  27.52452557 29.29421049 30.89069221
 30.78526417 32.9616001  31.01871197 32.05040063 33.42096512 26.26691969
 26.89195735 27.9838906  26.19161395 26.9070185  29.45988313 31.07895656
 31.07142599 29.36951624 30.89069221 32.03533948 32.0579312  31.81695283
 33.67700464 34.30204229 27.46428098 27.60736189 27.89352371 27.93117658
 29.09088499 31.90731972 29.61802518 29.11347672 29.8740647  32.68296885
 32.38927646 31.90731972 32.78839689 31.68893307 25.45361769 26.10124706
