policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 28.05166576 27.35132237 28.35288873 30.41626604 28.39807217 29.83641183
 30.96599795 32.37421531 28.19474667 30.95846738 32.66037713 32.17088981
 27.50946443 25.80755467 28.47337791 28.78966203 28.35288873 29.2339659
 28.5938671  29.48247485 29.2339659  30.03220676 30.61206097 32.42692933
 34.22673655 32.50223507 33.91045244 27.00491596 27.19318031 27.42662811
 28.16462437 29.45988313 28.45078619 30.78526417 30.7777336  31.22203747
 31.1843846  31.29734321 32.60766311 30.73255015 34.04600277 26.75640701
 26.54555094 26.9070185  29.33186337 28.76707031 29.39963853 29.0306404
 30.02467619 31.92238087 30.85303934 32.47211278 31.35005723 33.11221158
 33.34565938 27.87093198 28.5938671  26.19914453 28.43572504 31.04130369
 28.77460088 28.94780408 29.35445509 30.44638834 30.73255015 31.58350503
 31.20697632 32.78086632 32.18595096 27.57723959 25.27288391 28.69176456
 26.31210314 25.90545214 27.96129887 29.41469968 29.97196217 31.51572986
 31.31240436 31.99768661 31.75670824 34.06859449 31.57597446 32.37421531
 29.83641183 28.11191036 27.11787457 28.34535815 25.66447376 29.29421049
 28.76707031 28.70682571 30.04726791 31.35005723 32.10311465 33.91798301
 30.83044762 34.60326526 28.5938671  27.01997711 28.37548045 28.45078619
 28.50350021 28.36794988 29.15112959 29.63308633 30.70995843 29.92677872
 32.81851919 32.38927646 31.84707513 33.41343454 24.85117176 28.08931863
 25.74731008 27.56217844 28.49596964 28.8273149  32.14076752 31.8546057
 30.28071571 29.57284174 30.11504307 33.69206579 30.77020302 32.17088981
 31.37264895 27.41156696]",65002.83623887085,5171.02,0.966563960798,178.8794476586736,38.460625,5388.360072658674,1.0420304065075503,0,10.399999999999991,66.0
Reactive,2025-06-15 19:08:00+00:00,1148,10.399999999999991,29.82486735203964,29.867174227363083,35.838279414422544,"[28.03660461 29.14359901 27.5471173  29.55025002 28.90262064 28.95533466
 30.06232906 31.30487379 31.26722092 31.83954455 31.90731972 31.04883427
 33.78243268 27.80315682 27.81068739 28.02154347 28.14956323 29.21137418
 29.12853786 29.17372131 28.69929514 31.56091331 31.10907886 29.14359901
 32.38174589 32.24619555 31.89978914 28.68423399 26.18408338 28.27758299
 27.2835472  28.69176456 30.25059341 28.95533466 30.22047111 30.50663293
 31.60609675 30.56687752 32.0278089  31.56844388 31.25215977 24.58760166
 25.50633171 28.51103078 29.60296403 28.17968552 29.16619073 28.46584734
 31.07895656 31.04130369 29.94183987 31.56091331 32.9616001  32.90888608
 32.29890957 32.50223507 27.81068739 26.37987831 29.15866016 27.26095548
 26.89195735 28.97039581 28.87249834 29.54271944 31.40277125 31.01871197
 29.75357552 32.62272426 33.41343454 33.05196699 26.95973251 26.89195735
 29.08335442 28.78213145 27.89352371 29.91171757 30.91328393 31.32746551
 30.22800169 32.35162359 33.21763962 30.7777336  33.76737153 34.49783722
 24.53488764 27.90105428 24.30143985 29.36951624 28.66917284 28.73694801
 30.73255015 31.12414001 29.66320863 31.26722092 32.62272426 32.20854268
 31.63621905 34.35475631 33.37578167 29.11347672 26.92207964 27.53958672
 26.85430448 28.38301102 29.22643533 31.68140249 33.19504789 27.20071089
 32.20854268 31.41030183 32.21607326 31.22203747 33.39084282 27.06516055
 27.23836376 27.62995361 29.76110609 29.497536   30.5442858  28.06672691
 28.50350021 29.50506657 29.82888126 31.17685403 32.40433761 32.91641665
 33.24023134 27.99142117 26.46271462 28.02154347 28.45078619 28.69176456
 27.18564974 26.80912103 31.1843846  28.19474667 30.04726791 30.97352853
 32.19348154 32.0278089  33.94810531 26.16902223 26.39493945 28.93274294
 27.03503826 27.78809567 30.58946925 31.22956805 29.68580035 29.40716911
 30.36355202 31.32746551 32.98419182 31.03377312 33.19504789 32.61519369
 25.19004759 27.43415868 27.86340141 28.16462437 27.71278993 29.10594614
 28.6239894  31.69646364 30.9810591  32.31397072 32.63025483 32.23113441
 33.44355684 34.62585698 25.49127056 27.62995361 27.07269113 27.01997711
 28.44325562 28.26252184 31.08648714 31.45548527 28.21733839 30.94340623
 29.33939394 30.70242786 30.66477499 33.45861799 28.51856136 26.56814266
 26.50789807 28.14956323 29.40716911 28.57127538 30.60453039 29.28667992
 29.49000542 28.84237605 30.65724441 32.23866498 30.34849087 32.91641665
 35.83827941 27.47934213]",64987.836212983835,5170.17,0.9665569108555,178.88905894757954,38.460625,5387.519683947579,1.04203917549086,0,10.399999999999991,66.0
Reactive,2025-06-15 19:09:00+00:00,1149,10.399999999999991,29.7492692802927,29.78911982649556,35.401506114826184,"[26.0033496  29.32433279 28.28511356 29.45988313 30.89822278 30.63465269
 29.73098379 32.17088981 32.57001024 32.03533948 32.81851919 34.43759263
 33.8050244  27.0500994  26.80159046 26.37234773 28.34535815 28.23993012
 26.86936562 29.96443159 28.81225375 31.13167058 29.31680222 31.20697632
 32.9314778  31.71905536 33.92551359 25.03943611 24.76833544 27.67513706
 29.59543346 26.1765528  27.72785108 28.16462437 32.10311465 29.88159528
 30.62712212 32.54741852 32.04287005 31.62868848 33.66947406 26.93714079
 26.07865534 27.77303452 26.58320381 26.95220194 29.85900355 30.13010422
 29.53518887 29.28667992 31.23709862 30.55181637 32.56247967 35.1153443
 31.35758781 29.70839207 25.9732273  25.72471836 27.66007591 28.77460088
 29.65567805 29.16619073 30.00208446 30.49910236 28.57127538 30.40120489
 30.08492078 32.35915417 31.5910356  31.79436111 26.56814266 26.45518405
 26.04853304 27.74291222 29.09088499 28.84990662 30.70242786 30.3409603
 32.69803    30.48404121 31.64374962 33.50380143 31.86213627 34.54302066
 24.43699018 26.53048979 26.59073438 26.65850955 26.60579553 26.93714079
 28.99298753 29.36198566 29.36951624 30.1075125  32.291379   30.7777336
 32.69803    33.25529249 32.27631785 28.64658112 27.02750768 29.35445509
 27.82574854 28.92521236 27.84834026 32.08052292 29.27914935 29.61049461
 31.28228207 31.87719742 30.77020302 30.39367432 34.8517742  25.129803
 27.36638352 27.91611543 27.7203205  29.32433279 29.45988313 29.69333092
 29.2640882  31.12414001 31.80189168 33.55651545 31.20697632 32.60766311
 33.08961986 25.86779927 27.64501476 27.33626122 27.68266763 27.03503826
 29.6406169  28.51856136 30.44638834 29.09841557 32.84111091 31.83954455
 30.69489728 31.10154829 33.67700464 28.27005241 26.98232424 28.07425749
 29.70839207 29.27914935 29.12853786 30.03973733 30.41626604 31.1843846
 32.69049943 32.96913067 31.34252666 30.52169408 35.40150611 32.72062172
 28.05166576 26.65850955 26.62838725 27.83327911 28.92521236 29.42223025
 31.32746551 27.90858485 29.35445509 32.01274776 33.04443641 30.7476113
 31.52326044 34.21920598 26.66604012 29.50506657 26.81665161 26.58320381
 28.03660461 29.27914935 27.59983132 31.1542623  30.49157178 32.14829809
 32.20101211 33.07455871 31.38017953 34.39993976 26.2066751  28.78966203
 27.516995   26.39493945 29.38457738 27.65254533 28.08178806 28.45831677
 30.26565456 30.35602145 31.47807699 31.45548527 31.6512802  32.96913067
 31.0111814  28.11191036]",64734.91530414729,5149.4400000000005,0.966382738432,179.13199866297418,38.460625,5367.032623662974,1.0422555896685803,0,10.399999999999991,66.0
Reactive,2025-06-15 19:10:00+00:00,1150,10.399999999999991,29.7511819664834,29.792659196337116,35.34879209590938,"[29.24149648 28.05166576 29.12100729 27.62242304 28.72941743 29.84394241
 30.5141635  29.97196217 31.53079101 30.93587566 35.24336406 33.45108741
 33.29294536 27.94623773 26.13136936 28.84990662 28.88755949 30.33342972
 28.78966203 32.0278089  28.27758299 30.5442858  31.39524068 34.32463401
 33.49627086 32.02027833 32.94653895 25.03943611 26.80159046 25.72471836
 28.17215495 30.61959154 30.92081451 28.75953973 29.14359901 30.71748901
 30.83797819 31.42536297 32.73568287 31.97509489 34.33216459 25.1599253
 26.49283692 26.1765528  27.83327911 26.08618591 29.12100729 30.34849087
 31.77176938 29.73098379 30.62712212 31.45548527 31.54585216 30.19787939
 32.82604976 33.5414543  27.23083318 27.29860835 27.59230074 27.85587084
 27.91611543 28.50350021 29.59543346 29.9343093  27.42662811 30.92834508
 31.81695283 29.30174107 34.49783722 35.3487921  27.516995   25.92051328
 30.21294054 28.00648232 28.63905055 28.57127538 28.66164227 29.05323212
 31.57597446 30.05479848 32.10311465 32.40433761 31.31993494 34.49783722
 25.8000241  27.07269113 28.20980782 25.76237123 27.14046629 27.96129887
 29.54271944 29.98702331 32.92394723 30.93587566 31.64374962 30.80032532
 32.58507139 31.01871197 30.9509368  27.50193385 26.31963371 26.98232424
 29.22643533 26.65850955 29.6707392  29.24902705 27.75797337 31.02624254
 30.33342972 31.23709862 31.77176938 30.34849087 33.30800651 27.77303452
 25.88286041 25.04696668 27.69772878 30.36355202 28.19474667 30.89822278
 30.05479848 31.44042412 33.6016989  32.47211278 31.73411651 32.54741852
 32.77333574 26.68863185 26.92961022 27.44168926 29.8740647  26.77146816
 28.45831677 29.52012772 31.08648714 29.55025002 31.68893307 31.1843846
 31.83954455 31.6512802  31.91485029 24.76833544 26.16149166 28.63905055
 27.4868727  25.35572022 30.28071571 27.89352371 27.79562624 29.95690102
 31.45548527 30.79279475 30.61959154 31.30487379 32.78839689 32.79592747
 27.71278993 25.44608711 31.20697632 28.8273149  29.19631303 28.22486897
 26.96726309 30.79279475 30.3409603  29.92677872 33.05949756 32.48717393
 33.24023134 33.88033014 28.69176456 25.50633171 26.37234773 29.30927164
 30.02467619 28.60892825 30.02467619 29.0005181  29.84394241 29.67826978
 34.73128502 30.03220676 33.91798301 31.58350503 26.34975601 27.56970902
 27.18564974 26.68110127 28.02907404 27.26095548 30.72501958 29.54271944
 30.27318513 31.25215977 32.31397072 31.61362733 32.77333574 33.63182119
 32.41186818 27.9537683 ]",64741.314387066894,5150.380000000001,0.966390729278,179.12062946889,38.460625,5367.961254468891,1.0422456701192708,0,10.399999999999991,66.0
Reactive,2025-06-15 19:11:00+00:00,1151,10.399999999999991,29.677258474539713,29.71637448039037,34.957202241098855,"[27.25342491 27.68266763 28.37548045 26.95220194 28.47337791 29.33939394
 31.28981264 29.31680222 31.04883427 30.33342972 30.94340623 30.47651063
 33.31553708 27.58477017 25.73224893 28.3604193  27.01997711 27.78056509
 27.9838906  28.20980782 30.09245135 31.1843846  31.28228207 30.3710826
 31.07895656 30.69489728 34.95720224 24.91141635 24.75327429 26.1765528
 27.19318031 30.73255015 28.1872161  28.31523586 29.44482198 30.7777336
 30.43885776 28.50350021 31.28228207 32.87123321 34.94214109 25.19004759
 28.1872161  27.19318031 26.99738538 28.8273149  29.904187   27.90858485
 30.1075125  29.97196217 30.50663293 32.82604976 32.23113441 31.26722092
 33.50380143 34.76893789 28.08931863 28.04413519 26.56061209 27.22330261
 27.59983132 30.12257365 29.4674137  29.82888126 30.78526417 32.87123321
 31.80189168 31.38017953 33.28541478 31.20697632 25.27288391 26.10877764
 25.129803   27.89352371 29.53518887 31.13167058 30.16775709 28.90262064
 31.24462919 30.55181637 30.89822278 33.06702813 31.04883427 33.43602627
 25.06955841 27.64501476 27.10281342 29.42223025 27.35885294 30.88316164
 27.77303452 28.88755949 31.06389542 30.71748901 28.8273149  30.73255015
 32.20101211 33.08961986 33.24776191 27.05762998 27.50193385 27.26848605
 26.63591783 28.23239954 29.12853786 29.76863666 28.61645882 30.80785589
 31.93744201 31.77176938 31.34252666 32.47211278 32.63778541 27.17811916
 27.78056509 27.35132237 29.06829327 29.73851437 30.45391891 30.52169408
 27.93870715 31.84707513 31.13167058 31.86966685 33.43602627 32.39680704
 33.61676005 26.42506175 26.40247003 27.6901982  29.34692451 27.52452557
 29.45988313 27.88599313 31.41030183 32.17088981 30.96599795 30.85303934
 31.59856618 33.7749021  33.91045244 26.80159046 28.05166576 28.76707031
 27.56970902 28.88755949 28.63151997 29.67826978 31.58350503 28.6239894
 31.94497259 30.5141635  30.7476113  30.12257365 31.90731972 33.17245617
 26.82418218 27.88599313 29.58037231 28.13450208 29.94937044 29.79875896
 29.86653413 31.22203747 30.55181637 33.14986445 31.95250316 32.81098861
 33.43602627 32.70556058 26.93714079 26.30457256 26.10124706 27.38897524
 26.62838725 30.06985963 30.47651063 28.38301102 30.95846738 29.32433279
 30.68736671 29.97949274 32.71309115 33.66194349 26.41753118 26.99738538
 25.28794506 27.17811916 28.33029701 30.15269595 27.90105428 28.61645882
 30.11504307 31.63621905 29.96443159 31.27475149 28.97792638 32.72062172
 34.61079583 27.94623773]",64493.9959524201,5130.12,0.9662165439279999,179.37302435281435,38.460625,5347.953649352814,1.0424617064226205,0,10.399999999999991,66.0
Reactive,2025-06-15 19:12:00+00:00,1152,10.399999999999991,29.605585237932473,29.64246189529489,34.28698114344236,"[27.14046629 29.04570155 26.6434484  27.36638352 28.23239954 29.07582384
 28.39807217 30.5744081  32.38927646 30.00961504 32.38927646 33.82008555
 33.41343454 28.07425749 25.68706549 29.66320863 27.65254533 27.0500994
 27.90858485 27.74291222 29.92677872 31.25215977 30.45391891 31.38017953
 30.78526417 32.57754082 31.84707513 26.65097897 27.47934213 27.56970902
 27.0500994  27.99895174 28.99298753 29.42223025 28.66917284 30.25059341
 30.16022652 32.3215013  29.05323212 32.73568287 33.86526899 25.43855654
 26.98232424 27.78809567 28.08931863 29.12100729 28.48843906 30.85303934
 29.04570155 29.82135068 29.63308633 32.44952106 31.58350503 31.38017953
 32.9013555  32.71309115 27.66007591 27.59230074 25.39337309 28.93274294
 29.58037231 29.25655762 30.58946925 29.97949274 30.66477499 30.21294054
 31.29734321 30.5442858  31.60609675 32.9013555  27.82574854 23.11913971
 27.81821796 27.61489246 28.25499126 28.39807217 31.31240436 31.14673173
 30.37861317 31.77176938 33.00678354 32.17088981 32.19348154 32.18595096
 27.50946443 25.73224893 28.14203265 28.45078619 27.0500994  29.32433279
 31.6211579  31.74164709 30.69489728 30.31836858 32.39680704 33.69206579
 30.06232906 32.81851919 32.94653895 23.67640219 25.129803   25.47620941
 28.19474667 29.32433279 27.89352371 28.48843906 30.76267245 29.22643533
 32.83358034 30.3710826  32.41939876 32.63778541 32.71309115 25.95816615
 27.42662811 28.32276643 29.6406169  27.32120007 28.73694801 29.72345322
 29.65567805 29.35445509 31.59856618 30.75514188 30.64971384 30.72501958
 34.26438942 27.02750768 28.47337791 27.82574854 27.58477017 28.41313332
 27.94623773 28.32276643 28.69929514 30.65724441 33.67700464 33.70712694
 32.4645822  33.48120971 33.33059823 26.6133261  27.62995361 26.48530634
 26.62085668 29.50506657 27.87093198 30.38614374 29.03817097 30.06232906
 30.1075125  31.07142599 31.77176938 32.17842039 31.17685403 34.28698114
 26.11630821 27.77303452 26.99738538 28.32276643 27.84834026 26.58320381
 28.60892825 28.81225375 31.96756431 31.06389542 30.87563106 33.3983734
 30.38614374 31.64374962 26.31210314 26.44765347 27.47934213 27.93117658
 28.39807217 28.72941743 29.99455389 29.86653413 28.91015121 32.17842039
 30.18281824 29.16619073 32.11817579 32.93900837 26.4401229  26.51542864
 26.9070185  27.58477017 28.73694801 28.47337791 29.04570155 31.94497259
 31.27475149 30.5744081  31.45548527 29.85147298 33.07455871 31.1843846
 33.3983734  26.36481716]",64254.2059720269,5110.49,0.9660438597995,179.6321286791981,38.460625,5328.582753679198,1.0426755073738914,0,10.399999999999991,66.0
Reactive,2025-06-15 19:13:00+00:00,1153,10.399999999999991,29.538558889604342,29.57344418338453,35.07016085306343,"[28.07425749 26.4100006  25.67200434 30.65724441 29.45235255 28.19474667
 30.94340623 29.904187   29.83641183 32.78839689 32.23866498 33.82008555
 30.41626604 24.84364118 25.8000241  26.13136936 29.16619073 28.70682571
 30.30330743 28.69929514 31.44042412 30.03220676 28.90262064 31.50066871
 32.72062172 31.01871197 32.33656244 25.86779927 26.52295921 27.0500994
 29.83641183 26.95973251 28.48843906 29.91171757 30.55181637 29.79875896
 32.02027833 31.78683053 31.2145069  32.60013254 31.69646364 25.11474185
 26.43259232 27.62995361 28.51103078 28.83484547 28.17215495 29.39210796
 29.65567805 27.24589433 29.28667992 32.11064522 31.3877101  32.61519369
 32.30644015 33.74477981 28.05166576 27.99142117 28.27005241 27.37391409
 29.10594614 28.19474667 29.21137418 30.41626604 29.55778059 30.46144948
 31.53079101 29.45235255 32.37421531 30.7777336  28.20980782 27.35885294
 30.00961504 29.37704681 26.68110127 30.63465269 28.99298753 28.23993012
 31.35005723 31.22956805 32.5248268  31.73411651 32.79592747 33.00678354
 25.95063558 28.91768179 26.06359419 28.05166576 27.14799687 28.84237605
 30.46898006 30.59699982 31.47807699 29.41469968 31.77929996 30.81538647
 31.29734321 32.55494909 33.48120971 26.13136936 27.93117658 28.83484547
 27.63748419 28.00648232 28.3905416  28.06672691 29.8740647  30.40120489
 30.61959154 30.65724441 30.94340623 34.75387674 31.24462919 28.08931863
 26.15396108 26.62085668 29.2339659  30.26565456 30.03973733 28.5938671
 28.90262064 30.80785589 28.7971926  31.31993494 31.07895656 33.24776191
 31.6512802  24.8963552  25.52892343 27.72785108 27.62242304 28.74447858
 27.08775227 28.86496777 28.53362251 32.04287005 30.39367432 30.25059341
 32.58507139 35.07016085 32.03533948 26.56061209 26.97479366 27.516995
 29.14359901 29.97196217 26.01841075 30.40873547 30.11504307 31.76423881
 29.94937044 29.70839207 31.8546057  30.85303934 33.09715043 33.22517019
 26.18408338 25.01684439 26.27445027 28.53362251 28.7971926  30.20540996
 28.61645882 30.37861317 30.47651063 31.2145069  31.78683053 29.904187
 31.28228207 33.88786071 26.08618591 24.61019339 27.08775227 28.02907404
 27.6901982  28.36794988 29.33186337 28.47337791 29.68580035 29.56531116
 30.310838   31.5910356  33.79749382 32.99925297 26.10124706 28.42819447
 26.59073438 28.33782758 26.93714079 28.26252184 29.78369781 28.49596964
 27.9537683  31.64374962 31.57597446 31.20697632 32.9616001  31.94497259
 33.70712694 25.19757817]",64029.96262106032,5092.16,0.965879132672,179.88680974222007,38.460625,5310.50743474222,1.0428791386645784,0,10.399999999999991,66.0
Reactive,2025-06-15 19:14:00+00:00,1154,10.399999999999991,29.532267173469997,29.56836104584612,35.4240978372191,"[26.82418218 27.96882945 28.02907404 28.5938671  29.95690102 28.40560275
 28.33029701 32.27631785 32.15582866 30.82291704 31.66634135 35.42409784
 32.47211278 24.52735707 28.02907404 27.30613892 26.83924333 28.72941743
 26.86936562 27.41909754 28.70682571 28.89509007 30.92081451 31.35758781
 30.74008073 33.02937526 33.14233388 27.29107778 27.50946443 26.74134586
 28.14956323 29.83641183 28.01401289 27.45675041 30.33342972 31.69646364
 29.72345322 33.30800651 31.02624254 31.84707513 32.60766311 26.05606362
 25.61175974 25.42349539 29.55025002 28.65411169 29.84394241 28.14956323
 27.69772878 30.92081451 30.99612025 31.50066871 31.0111814  31.41030183
 31.79436111 32.11064522 27.5471173  25.86779927 26.82418218 28.54115308
 27.38897524 28.37548045 29.33939394 30.33342972 31.28228207 30.03973733
 31.884728   32.62272426 33.69206579 32.70556058 27.17811916 26.85430448
 27.01244653 28.71435629 27.11787457 27.7504428  29.73098379 31.22956805
 28.86496777 29.62555576 33.07455871 29.48247485 31.10907886 32.57001024
 26.11630821 26.89948792 27.02750768 29.33186337 28.27005241 31.86213627
 30.17528767 27.32120007 29.21890475 32.74321345 34.50536779 31.10907886
 27.53205615 32.27631785 32.47964335 26.75640701 26.6133261  29.58790289
 26.32716429 29.21137418 29.15866016 28.97039581 30.91328393 31.47054642
 31.07895656 31.29734321 31.12414001 31.67387192 30.80032532 28.3905416
 26.10877764 26.10877764 27.35885294 31.19191518 28.75953973 28.91768179
 30.52169408 30.44638834 30.99612025 31.31240436 31.11660943 31.98262546
 33.96316646 26.22173625 27.86340141 27.13293572 25.66447376 28.05166576
 27.9838906  30.00208446 29.64814748 30.1075125  30.52169408 31.19191518
 30.62712212 31.81695283 30.92081451 27.9537683  27.15552744 27.63748419
 28.17215495 27.62242304 29.56531116 27.23836376 30.14516537 29.02310983
 27.97636002 31.92238087 31.70399422 32.78086632 34.43759263 33.31553708
 24.26378698 27.81068739 26.60579553 28.51856136 28.17215495 27.9537683
 30.34849087 29.96443159 30.96599795 29.80628954 30.29577685 32.35915417
 32.04287005 34.54302066 25.38584252 27.84834026 27.81821796 29.16619073
 27.7203205  29.42223025 28.05919634 29.60296403 28.26252184 31.35758781
 30.24306284 31.73411651 32.76580517 33.29294536 26.77146816 27.70525935
 27.84080969 28.75953973 26.98232424 28.81225375 29.25655762 29.9343093
 28.43572504 31.40277125 29.8740647  30.12257365 32.19348154 33.31553708
 33.96316646 26.07112477]",64008.91305556125,5090.8099999999995,0.9658668677194999,179.90604808214266,38.460625,5309.176673082142,1.042894288547823,0,10.399999999999991,66.0
Reactive,2025-06-15 19:15:00+00:00,1155,10.399999999999991,29.439909105268647,29.47268510151213,34.39993975540695,"[27.56217844 27.46428098 28.19474667 29.33186337 28.81978432 29.59543346
 29.58037231 30.19034882 29.58037231 31.81695283 31.02624254 32.87876378
 29.28667992 25.65694319 29.01557925 28.03660461 29.40716911 29.54271944
 28.05919634 30.9509368  30.71748901 29.03817097 28.83484547 30.46144948
 32.61519369 31.77176938 33.20257847 28.23993012 26.42506175 24.42192903
 28.44325562 28.1269715  28.49596964 30.64218326 27.78056509 30.34849087
 29.84394241 32.19348154 32.13323694 31.67387192 30.78526417 26.27445027
 25.98828845 28.02154347 25.67953491 26.98232424 30.15269595 27.62242304
 28.92521236 28.33782758 30.7777336  32.14076752 29.94937044 32.31397072
 32.9013555  32.53235737 26.28198084 27.20824146 27.76550395 28.26252184
 29.94937044 29.15112959 30.37861317 30.15269595 32.04287005 30.11504307
 32.57754082 33.01431412 31.50819929 32.2612567  26.14643051 27.66007591
 28.19474667 27.72785108 26.6133261  30.00961504 27.53958672 28.64658112
 29.29421049 31.4479547  33.02937526 31.13920116 31.31240436 33.18751732
 25.83767697 26.95220194 25.45361769 28.38301102 27.96882945 30.63465269
 27.87093198 30.29577685 28.84237605 31.08648714 29.82135068 33.40590397
 31.25215977 29.6707392  31.83954455 28.48090849 27.66760648 27.90105428
 25.78496295 29.22643533 29.52765829 27.85587084 29.50506657 30.3409603
 31.40277125 31.14673173 29.79875896 34.15143081 32.57754082 27.00491596
 26.80912103 27.110344   28.41313332 29.53518887 29.12100729 32.24619555
 27.87093198 31.57597446 31.57597446 32.291379   31.53832159 32.17842039
 33.07455871 27.35885294 27.25342491 27.74291222 27.96129887 29.50506657
 27.2835472  29.0607627  30.02467619 28.96286523 29.21890475 31.84707513
 32.0880535  31.8244834  31.51572986 26.18408338 28.01401289 29.09088499
 27.22330261 26.01088017 29.16619073 29.25655762 28.13450208 29.45988313
 30.65724441 29.27914935 30.67983613 33.29294536 32.14829809 33.04443641
 24.16588951 26.0033496  25.64941262 26.59073438 29.31680222 27.19318031
 27.77303452 28.97039581 29.63308633 30.97352853 30.95846738 31.4479547
 31.97509489 33.18751732 26.21420568 25.84520754 27.90105428 27.7203205
 29.22643533 27.83327911 28.39807217 29.58037231 30.95846738 29.42223025
 33.63935177 30.99612025 31.49313814 31.74917766 25.24276161 26.44765347
 25.28041448 29.0005181  27.50193385 28.28511356 30.03220676 28.66164227
 28.6239894  29.22643533 31.36511838 32.38927646 31.35758781 32.15582866
 34.39993976 28.02154347]",63699.919902586815,5065.4,0.9656326142,180.28031931744954,38.460625,5284.140944317449,1.043183350637156,0,10.399999999999991,66.0
Reactive,2025-06-15 19:16:00+00:00,1156,10.399999999999991,29.587852265171506,29.629961142237477,34.57314296041929,"[29.39210796 25.50633171 29.15866016 25.63435147 30.03220676 28.05919634
 27.93870715 30.58946925 30.02467619 31.83954455 33.33059823 33.86526899
 33.41343454 24.94906922 26.77899873 27.45675041 27.50946443 27.81821796
 28.60139767 29.52765829 30.71748901 30.55181637 32.62272426 29.31680222
 34.26438942 32.60766311 33.90292186 25.7397795  28.10437978 27.40403639
 27.93117658 27.03503826 29.80628954 27.93117658 29.84394241 29.73851437
 27.7203205  31.16932345 31.04883427 32.50976565 32.99925297 27.67513706
 25.55904573 27.60736189 28.48843906 29.64814748 29.12853786 30.22800169
 27.81068739 29.58790289 32.31397072 29.34692451 31.92238087 31.38017953
 32.44952106 32.35915417 27.26095548 26.50036749 28.31523586 28.33782758
 31.0111814  29.37704681 29.10594614 31.64374962 29.76110609 29.31680222
 30.49910236 30.35602145 32.0579312  32.05040063 26.19914453 26.53802036
 27.7203205  27.516995   29.11347672 30.24306284 30.1075125  29.89665643
 28.42819447 32.44199048 30.63465269 33.26282306 32.95406952 34.26438942
 28.20980782 25.77743238 25.9732273  29.15866016 29.36951624 30.34849087
 27.78056509 31.86213627 30.87563106 31.19191518 30.78526417 31.10154829
 31.66634135 33.18751732 32.96913067 27.46428098 29.18878246 29.39963853
 27.74291222 27.99142117 27.81068739 30.1075125  31.00365082 29.53518887
 29.6406169  28.17968552 32.75827459 32.75074402 34.57314296 26.19914453
 25.83767697 27.41909754 28.08178806 27.70525935 28.34535815 28.54115308
 29.69333092 28.88755949 30.64218326 32.41939876 29.91171757 32.14076752
 33.12727273 24.96413037 27.26848605 26.6735707  26.22926682 26.92207964
 28.20227725 29.39963853 28.90262064 30.60453039 30.24306284 32.0278089
 30.61206097 31.05636484 32.51729622 27.06516055 26.78652931 26.68863185
 28.02907404 29.36951624 29.94937044 27.69772878 29.03817097 29.79875896
 31.74164709 31.76423881 31.47054642 30.91328393 32.7281523  32.5248268
 25.60422917 28.02907404 27.61489246 27.47934213 26.13889993 30.28071571
 30.44638834 28.04413519 30.46898006 28.11191036 31.57597446 32.35162359
 31.33499608 31.47807699 27.17058859 26.98232424 26.74134586 28.5637448
 27.79562624 30.21294054 29.8740647  32.17088981 29.89665643 30.84550877
 29.58037231 32.82604976 33.01431412 32.34409302 26.9070185  26.50036749
 27.90858485 27.69772878 28.92521236 28.28511356 30.09245135 29.97196217
 29.51259714 31.94497259 32.7281523  31.84707513 32.04287005 31.39524068
 33.3983734  26.50036749]",64194.87853835782,5107.17,0.9660142729555,179.6773509969189,38.460625,5325.307975996919,1.0427121039630398,0,10.399999999999991,66.0
Reactive,2025-06-15 19:17:00+00:00,1157,10.399999999999991,29.503858142681537,29.543095969636717,34.61079583107415,"[26.82418218 27.44921983 25.98828845 31.14673173 29.09841557 29.30927164
 28.23993012 32.41939876 29.32433279 32.39680704 32.98419182 33.1649256
 30.90575336 24.55747937 27.74291222 26.79405988 28.21733839 29.80628954
 29.19631303 28.72188686 31.08648714 30.33342972 30.66477499 31.38017953
 30.17528767 31.23709862 32.06546177 26.13136936 25.24276161 26.86936562
 28.5938671  28.78966203 28.31523586 29.58790289 31.02624254 29.55025002
 31.79436111 30.22800169 32.9013555  31.72658594 31.91485029 25.52892343
 26.41753118 27.58477017 28.48090849 29.44482198 28.27758299 26.89948792
 29.75357552 29.27914935 32.04287005 29.52012772 28.60139767 32.70556058
 32.29890957 33.5715766  26.68110127 28.61645882 27.78809567 29.04570155
 27.12540514 28.33029701 29.08335442 29.61049461 30.04726791 30.04726791
 29.79122839 30.73255015 32.9616001  31.76423881 25.92804386 26.25185855
 28.11191036 28.17215495 28.07425749 27.99895174 29.75357552 30.05479848
 29.73098379 29.6707392  32.41939876 31.86966685 32.83358034 34.61079583
 24.73068257 27.82574854 27.07269113 27.39650581 28.20227725 29.35445509
 29.36198566 28.54115308 30.40120489 30.34849087 31.39524068 30.70242786
 31.73411651 32.85617206 32.16335924 27.05762998 26.25185855 25.5665763
 26.25938912 27.0500994  30.22047111 29.19631303 30.03220676 32.05040063
 30.5141635  31.61362733 32.89382493 32.78839689 34.4150009  25.94310501
 25.71718778 27.99142117 27.03503826 28.70682571 28.61645882 28.14956323
 31.6211579  28.69176456 31.07895656 31.884728   32.81851919 31.98262546
 31.09401771 26.16149166 25.12227243 25.50633171 26.97479366 27.83327911
 26.63591783 28.07425749 31.29734321 29.8740647  29.65567805 33.17245617
 31.81695283 32.50223507 31.87719742 24.91894692 26.01841075 27.26095548
 29.36198566 27.65254533 29.0306404  27.26848605 31.11660943 30.38614374
 32.41939876 31.53832159 31.37264895 29.89665643 32.35162359 33.6016989
 28.63151997 26.19914453 26.86183505 29.59543346 26.34975601 27.77303452
 29.22643533 29.20384361 31.26722092 31.98262546 32.4947045  31.93744201
 32.41186818 32.39680704 25.45361769 29.09088499 26.28198084 28.95533466
 28.84990662 26.24432797 28.71435629 30.82291704 30.39367432 30.89822278
 33.20257847 31.41030183 32.69803    33.66947406 25.25782276 25.75484065
 26.35728658 28.63905055 28.16462437 27.83327911 29.09841557 30.71748901
 29.25655762 31.29734321 33.104681   31.6512802  32.53235737 34.39240918
 33.72971866 26.37234773]",63913.86780215538,5084.1,0.96580563595,180.00264214196886,38.460625,5302.563267141969,1.0429698997151844,0,10.399999999999991,66.0
Reactive,2025-06-15 19:18:00+00:00,1158,10.399999999999991,29.366599050302433,29.400165672630873,34.61079583107415,"[25.52892343 27.16305802 25.92051328 26.74887644 27.81068739 30.39367432
 29.40716911 30.5442858  30.36355202 30.41626604 29.34692451 33.39084282
 34.61079583 27.33626122 27.923646   25.19004759 27.4868727  30.92834508
 29.39963853 29.0607627  30.67983613 31.84707513 31.33499608 29.91171757
 31.93744201 30.86056991 31.4479547  26.59073438 26.98985481 27.59230074
 26.98985481 27.29107778 28.7971926  27.23836376 29.03817097 28.74447858
 29.33186337 32.05040063 31.03377312 30.90575336 33.5414543  24.76080487
 30.16022652 28.11191036 27.17811916 28.6239894  29.52012772 28.30770528
 30.32589915 29.62555576 29.02310983 29.74604494 31.42536297 31.95250316
 31.35758781 33.96316646 25.64941262 26.31210314 27.14046629 28.8574372
 25.98828845 28.71435629 29.59543346 29.77616724 30.19787939 32.0278089
 32.84864148 30.70242786 31.83954455 33.90292186 26.88442677 25.73224893
 26.6133261  27.03503826 30.70242786 28.67670342 28.54868366 28.06672691
 28.86496777 31.70399422 31.93744201 33.63935177 31.66634135 32.89382493
 25.58163745 27.02750768 28.09684921 24.78339659 28.50350021 27.49440328
 28.63905055 29.0306404  30.58946925 31.54585216 30.27318513 31.96756431
 32.00521718 32.82604976 32.23113441 26.04100247 26.37987831 27.29860835
 27.26848605 27.41909754 29.09841557 27.39650581 29.84394241 30.71748901
 29.65567805 32.3215013  31.41030183 34.39993976 32.60766311 26.01841075
 28.88002892 26.53802036 29.45988313 29.73851437 27.56970902 27.50946443
 28.74447858 29.40716911 31.66634135 30.71748901 31.68893307 33.32306765
 34.2417977  24.35415386 25.46114826 24.31650099 28.92521236 26.79405988
 29.81382011 28.89509007 29.73098379 28.45078619 30.43132719 31.1542623
 31.22203747 32.12570637 31.37264895 25.9732273  26.14643051 30.7777336
 26.86183505 26.99738538 28.88755949 27.27601663 28.69176456 30.18281824
 31.68893307 30.3409603  30.60453039 31.6211579  32.3215013  33.85020784
 26.72628472 27.923646   26.86183505 29.07582384 29.16619073 30.48404121
 29.29421049 29.60296403 29.82888126 30.40120489 30.64218326 29.54271944
 31.63621905 32.31397072 27.93117658 25.37078137 28.44325562 29.53518887
 27.21577203 31.10154829 29.12100729 30.39367432 28.29264414 28.72188686
 31.2145069  32.31397072 32.2612567  32.07299235 24.46711248 27.05762998
 26.9070185  27.97636002 27.14799687 28.1570938  28.48090849 30.13010422
 28.94780408 29.86653413 30.28071571 32.15582866 30.59699982 32.0880535
 32.84111091 28.48843906]",63454.65378269185,5046.139999999999,0.965450755502,180.57919954755926,38.460625,5265.179824547558,1.0434074014093067,0,10.399999999999991,66.0
Reactive,2025-06-15 19:19:00+00:00,1159,10.399999999999991,29.328778115706307,29.361910356045538,34.79906018434845,"[26.74134586 26.76393759 27.47934213 27.21577203 28.35288873 28.47337791
 28.90262064 31.23709862 30.48404121 29.37704681 31.56844388 32.43445991
 31.54585216 26.63591783 25.84520754 26.95973251 27.74291222 27.58477017
 27.2835472  27.85587084 31.44042412 32.27631785 30.27318513 32.05040063
 34.79906018 32.28384842 33.33059823 26.55308151 25.78496295 28.83484547
 28.23993012 27.27601663 29.21137418 28.10437978 26.6735707  29.30927164
 30.29577685 29.24902705 31.36511838 32.27631785 32.69803    27.65254533
 24.2863787  26.33469486 26.74887644 29.59543346 29.03817097 29.63308633
 28.78966203 28.83484547 31.25969034 31.24462919 30.61959154 32.05040063
 32.91641665 31.25969034 25.61175974 27.85587084 27.66760648 27.74291222
 29.70839207 28.51103078 29.6707392  30.53675523 28.39807217 31.55338273
 31.00365082 31.22956805 32.02027833 33.56404603 26.85430448 27.20824146
 29.44482198 25.48373998 26.98232424 28.93274294 29.0005181  30.06232906
 28.96286523 28.75953973 30.76267245 30.19034882 34.24932827 32.87876378
 25.08461956 27.88599313 25.55151515 26.98232424 28.57880595 29.91924815
 29.42223025 29.96443159 30.93587566 31.34252666 31.33499608 32.38174589
 31.65881077 31.3877101  34.36228688 27.63748419 27.20824146 27.52452557
 26.74134586 31.22956805 29.88912585 28.53362251 28.44325562 29.03817097
 30.41626604 30.56687752 31.64374962 31.95250316 31.4479547  26.53802036
 25.5966986  27.00491596 26.59073438 27.45675041 27.20824146 31.17685403
 30.90575336 30.25059341 29.97949274 30.61959154 32.03533948 31.74164709
 31.07895656 26.24432797 26.25185855 27.06516055 26.08618591 27.41909754
 26.37234773 30.30330743 30.17528767 27.76550395 31.05636484 31.86966685
 30.98858967 32.55494909 33.21010904 27.91611543 28.75200916 27.81821796
 28.17968552 28.5637448  28.48843906 28.50350021 29.30927164 29.0607627
 29.82888126 29.58037231 30.7777336  30.33342972 32.12570637 30.41626604
 27.02750768 26.86183505 26.72628472 28.51856136 30.48404121 28.19474667
 30.00208446 30.9810591  27.50946443 30.89069221 30.90575336 32.07299235
 31.99015603 32.75074402 27.87093198 27.70525935 25.64941262 28.96286523
 28.7971926  29.06829327 29.84394241 29.10594614 28.03660461 29.82888126
 31.884728   31.13167058 33.52639316 33.78996325 23.7893608  26.80159046
 27.02750768 26.34975601 28.72941743 27.75797337 30.61959154 27.74291222
 28.43572504 29.99455389 30.1376348  29.81382011 32.08052292 30.5442858
 32.17842039 28.07425749]",63328.120063907045,5035.98,0.9653533271979999,180.74206239476644,38.460625,5255.182687394766,1.0435273149207833,0,10.399999999999991,66.0
Reactive,2025-06-15 19:20:00+00:00,1160,10.399999999999991,29.315242119855867,29.349221338634848,35.288547502861604,"[26.4401229  26.56061209 26.22173625 28.53362251 29.25655762 30.5141635
 30.09998193 29.73851437 31.45548527 30.52922465 31.14673173 32.68296885
 32.60013254 27.93870715 28.11191036 28.91768179 28.44325562 26.74134586
 29.67826978 30.70995843 29.79122839 29.12853786 32.38174589 30.21294054
 32.63778541 33.17998675 31.30487379 26.27445027 25.68706549 26.27445027
 27.110344   27.71278993 27.91611543 28.89509007 28.31523586 29.39963853
 29.85147298 28.05166576 31.83201398 31.27475149 31.68140249 26.99738538
 27.01997711 26.86936562 29.05323212 27.84080969 30.64218326 30.94340623
 30.69489728 29.61802518 28.69929514 27.2835472  29.99455389 31.28228207
 32.55494909 32.36668474 23.88725827 26.56061209 28.71435629 27.90858485
 27.01997711 27.58477017 28.57880595 29.72345322 30.26565456 30.89822278
 32.55494909 31.74917766 31.96756431 30.84550877 26.1765528  25.79249352
 28.81225375 28.69176456 26.37987831 30.09998193 28.20980782 30.21294054
 29.13606844 28.99298753 29.73851437 29.82135068 33.04443641 31.47807699
 26.68110127 27.71278993 26.59073438 26.4702452  29.24149648 30.29577685
 26.83171275 30.36355202 28.00648232 31.16932345 31.72658594 30.32589915
 35.2885475  32.16335924 33.75231038 26.19914453 27.05762998 27.05762998
 30.78526417 29.28667992 29.52012772 28.67670342 28.02907404 30.30330743
 30.42379661 30.82291704 31.10907886 33.44355684 34.52042894 27.46428098
 27.61489246 27.34379179 27.38144467 29.33939394 28.81978432 30.310838
 29.45235255 30.31836858 33.24776191 30.83044762 30.05479848 31.22956805
 31.56844388 25.25029219 25.74731008 27.47934213 28.14203265 28.7971926
 28.08178806 28.75953973 29.19631303 31.25215977 31.89225857 31.66634135
 31.77929996 32.84111091 32.07299235 23.54838243 23.66134104 28.1872161
 25.85273812 29.72345322 27.18564974 30.43132719 30.04726791 28.17215495
 30.26565456 32.17088981 31.47807699 31.31993494 30.37861317 34.28698114
 26.29704199 26.35728658 26.74887644 28.14956323 28.17968552 28.60139767
 29.20384361 27.64501476 31.32746551 29.76863666 29.61049461 31.68140249
 29.78369781 30.64218326 26.63591783 25.94310501 27.62995361 27.82574854
 28.63905055 27.59230074 28.75953973 30.58193867 30.16775709 30.86810049
 29.76110609 31.16179288 32.0579312  32.60766311 24.97919152 27.22330261
 26.59826496 27.56217844 29.52765829 27.53205615 27.96882945 30.09998193
 29.45988313 30.95846738 29.91171757 29.32433279 31.27475149 32.30644015
 32.48717393 27.96129887]",63282.834036189815,5032.610000000001,0.9653207829395,180.79686841444618,38.460625,5251.8674934144465,1.043567352410468,0,10.399999999999991,66.0
Reactive,2025-06-15 19:21:00+00:00,1161,10.399999999999991,29.391021363863413,29.43055153924934,35.00991626001566,"[26.82418218 27.01997711 29.80628954 27.73538165 29.09088499 30.46144948
 29.47494427 31.70399422 31.25969034 31.46301584 30.16775709 31.884728
 31.2145069  26.77899873 26.81665161 26.44765347 28.37548045 27.26848605
 31.64374962 29.52765829 29.18125188 30.71748901 29.60296403 31.28228207
 31.54585216 32.17842039 31.56091331 27.26095548 25.28794506 27.62995361
 26.2066751  26.39493945 29.65567805 29.55778059 31.24462919 27.0500994
 29.12853786 32.40433761 30.71748901 31.19191518 32.37421531 26.74134586
 26.07865534 27.78056509 27.06516055 26.34975601 27.83327911 28.77460088
 27.88599313 30.86056991 28.53362251 31.99768661 31.16932345 33.29294536
 32.98419182 33.98575818 26.36481716 28.75953973 27.57723959 29.4674137
 29.8740647  29.76863666 28.48090849 29.22643533 30.13010422 30.17528767
 28.81225375 32.17842039 33.11974215 32.40433761 26.22926682 25.86779927
 27.47934213 27.29107778 27.39650581 29.96443159 28.98545696 28.32276643
 30.88316164 32.41186818 32.66790771 31.94497259 30.9509368  32.73568287
 28.42819447 25.89039099 27.0802217  27.0500994  28.71435629 28.02154347
 30.06985963 28.73694801 29.29421049 30.21294054 28.91768179 28.73694801
 31.4178324  31.09401771 33.24023134 23.89478884 25.5966986  29.17372131
 27.15552744 28.36794988 29.21890475 29.27161877 29.20384361 28.78213145
 30.16022652 30.80032532 34.09871679 32.29890957 32.15582866 26.62085668
 27.17811916 28.72941743 29.497536   27.74291222 29.91171757 29.79122839
 28.37548045 30.03973733 31.66634135 30.3710826  31.98262546 31.44042412
 32.27631785 27.67513706 24.85117176 25.46867884 28.11944093 27.44168926
 29.36951624 28.5637448  29.94183987 28.87249834 29.12100729 31.16932345
 29.58790289 31.83201398 33.52639316 25.66447376 26.48530634 28.29264414
 28.02907404 29.41469968 28.69929514 28.84237605 29.00804868 30.09245135
 29.32433279 30.90575336 31.60609675 31.89225857 32.72062172 33.85773842
 26.93714079 26.24432797 26.75640701 27.23836376 29.27914935 28.57880595
 29.81382011 30.73255015 27.9537683  30.96599795 31.24462919 31.6211579
 32.90888608 33.11221158 25.23523104 27.08775227 25.92051328 27.84834026
 28.08178806 29.15866016 29.35445509 30.67983613 31.4178324  31.27475149
 30.03973733 33.78996325 32.43445991 32.56247967 26.2367974  26.83171275
 28.43572504 26.55308151 28.13450208 26.85430448 29.12853786 28.20227725
 27.47181155 31.4479547  30.97352853 29.45235255 33.17245617 35.00991626
 32.01274776 26.89195735]",63536.36107494146,5054.209999999999,0.9655274063795,180.45238928638537,38.460625,5273.123014286384,1.0433130032757612,0,10.399999999999991,66.0
Reactive,2025-06-15 19:22:00+00:00,1162,10.399999999999991,29.286873376442497,29.322487800469897,34.01588047472738,"[25.9732273  25.62682089 29.58037231 29.27161877 27.99895174 29.22643533
 29.55025002 29.74604494 32.68296885 32.47211278 33.29294536 32.77333574
 31.95250316 25.55904573 26.10877764 27.18564974 28.65411169 29.58790289
 29.54271944 28.8273149  29.34692451 31.34252666 29.02310983 32.63778541
 31.86213627 30.5442858  32.79592747 25.62682089 25.85273812 27.90858485
 29.85900355 27.99895174 26.92207964 30.62712212 28.66917284 28.80472318
 29.63308633 31.83201398 30.56687752 32.35162359 31.83954455 27.63748419
 26.8467739  27.44921983 28.69176456 27.56970902 28.83484547 26.66604012
 29.52765829 29.00804868 28.67670342 30.19034882 29.73851437 31.96003374
 33.30800651 34.01588047 25.46114826 25.89792156 27.38144467 26.70369299
 29.27161877 28.88755949 31.22956805 30.5744081  28.30770528 29.97949274
 29.61049461 31.73411651 32.28384842 33.63182119 26.71875414 27.12540514
 27.05762998 27.50193385 27.83327911 29.16619073 28.30770528 30.58946925
 27.80315682 29.41469968 32.50976565 31.92238087 32.17842039 30.37861317
 26.16902223 26.80912103 27.84080969 28.92521236 28.65411169 28.34535815
 27.10281342 29.07582384 29.95690102 28.39807217 30.80032532 31.14673173
 31.97509489 31.77176938 32.20101211 26.34975601 26.37234773 27.60736189
 30.49910236 31.04130369 28.72188686 29.28667992 30.00208446 28.91015121
 30.74008073 33.35318995 32.00521718 31.35758781 30.90575336 25.93557443
 28.24746069 27.14799687 28.10437978 28.27005241 28.49596964 30.31836858
 29.497536   30.66477499 30.48404121 30.87563106 29.75357552 31.884728
 32.78839689 25.41596482 27.19318031 26.63591783 26.11630821 26.53048979
 28.11191036 28.1269715  29.98702331 26.92961022 30.60453039 31.04130369
 28.60892825 32.87123321 30.85303934 27.58477017 25.10721128 23.8194831
 28.17968552 29.19631303 27.40403639 31.40277125 29.61049461 30.59699982
 29.91171757 30.48404121 32.87123321 30.72501958 32.75827459 32.68296885
 27.19318031 25.00178324 27.0500994  27.6901982  25.75484065 28.69929514
 32.06546177 28.16462437 30.30330743 31.28981264 30.40120489 31.25215977
 31.89225857 33.55651545 26.74134586 26.66604012 27.02750768 26.95220194
 27.74291222 28.84237605 28.29264414 29.68580035 30.09998193 28.55621423
 33.81255497 30.80032532 31.72658594 32.62272426 24.723152   27.0802217
 26.37234773 26.81665161 29.27914935 29.39210796 28.83484547 27.11787457
 30.58193867 29.18125188 30.89069221 30.22047111 32.18595096 32.44199048
 33.05949756 25.03943611]",63187.92356822605,5025.51,0.9652518461995,180.9136082914656,38.460625,5244.8842332914655,1.0436521334733122,0,10.399999999999991,66.0
Reactive,2025-06-15 19:23:00+00:00,1163,10.399999999999991,29.19796054509001,29.230464184589422,34.57314296041929,"[26.40247003 27.90858485 27.18564974 26.70369299 29.55025002 29.67826978
 29.497536   31.68140249 30.21294054 30.68736671 30.75514188 31.17685403
 32.41186818 24.80598831 27.923646   26.8768962  27.15552744 28.27005241
 29.36198566 30.74008073 29.0306404  31.37264895 29.4674137  29.97949274
 29.63308633 30.7777336  31.94497259 25.65694319 26.76393759 26.43259232
 29.22643533 28.10437978 28.32276643 28.13450208 27.93117658 27.94623773
 32.17842039 29.91924815 30.9509368  33.72971866 34.57314296 26.21420568
 26.34975601 27.66007591 26.79405988 27.17811916 30.55934695 28.80472318
 29.85147298 29.38457738 31.27475149 29.36198566 32.33656244 32.04287005
 32.9616001  33.04443641 25.91298271 25.58916802 28.66917284 27.84080969
 29.12853786 28.66164227 29.79122839 27.47181155 27.38897524 28.84990662
 32.38174589 30.52922465 33.87279957 31.35758781 25.86026869 26.0033496
 27.21577203 27.44921983 27.07269113 30.53675523 28.63151997 30.31836858
 30.42379661 28.73694801 32.47964335 31.01871197 29.57284174 30.82291704
 26.4401229  26.50036749 26.8467739  27.03503826 30.12257365 29.09088499
 28.3905416  31.34252666 28.17968552 30.5744081  32.53235737 32.2612567
 32.63778541 32.34409302 32.99172239 27.81068739 26.01088017 25.27288391
 25.61175974 27.64501476 27.22330261 27.29860835 30.7777336  30.17528767
 31.95250316 29.64814748 31.83954455 32.98419182 33.70712694 26.98985481
 25.79249352 27.41156696 26.8467739  26.80159046 29.08335442 28.99298753
 28.3905416  28.37548045 32.12570637 30.89069221 30.58193867 34.24932827
 30.03220676 25.08461956 25.09215013 26.56061209 26.75640701 27.23836376
 29.91171757 27.99142117 30.5744081  31.91485029 31.49313814 30.31836858
 30.91328393 31.95250316 30.32589915 25.40090367 27.32120007 25.62682089
 27.91611543 27.81821796 27.19318031 28.50350021 28.69929514 30.47651063
 30.95846738 29.86653413 31.16932345 30.08492078 29.65567805 31.98262546
 26.88442677 26.21420568 25.94310501 25.87532984 28.41313332 28.72941743
 27.43415868 29.72345322 30.52169408 29.9343093  31.22203747 30.71748901
 31.52326044 32.66790771 27.12540514 27.516995   27.78809567 27.29107778
 26.70369299 29.80628954 29.97949274 31.90731972 31.00365082 30.3409603
 31.36511838 29.03817097 30.91328393 33.20257847 23.77429966 26.81665161
 28.1269715  27.59983132 28.05166576 28.77460088 30.52169408 30.49910236
 30.46898006 29.01557925 29.79875896 30.15269595 31.75670824 32.43445991
 31.99015603 27.44168926]",62890.456799653155,5001.07,0.9650106942755,181.32852642736543,38.460625,5220.859151427365,1.043948425322454,0,10.399999999999991,66.0
Reactive,2025-06-15 19:24:00+00:00,1164,10.399999999999991,29.17310925820264,29.2058768600518,34.44512320019277,"[27.16305802 25.12227243 28.48090849 26.80159046 27.60736189 30.64218326
 27.20071089 30.18281824 30.36355202 30.05479848 31.4178324  32.4645822
 30.37861317 25.40843424 25.57410687 24.73821315 26.62838725 27.81068739
 29.84394241 31.20697632 29.84394241 28.63905055 29.45235255 31.31993494
 32.87123321 30.83797819 33.6016989  27.17058859 26.45518405 26.80159046
 27.88599313 29.42223025 28.35288873 30.53675523 29.20384361 31.04130369
 31.56091331 30.84550877 29.39210796 30.91328393 31.6211579  26.38740888
 27.89352371 26.56061209 26.95220194 27.30613892 30.64971384 27.13293572
 28.04413519 30.16775709 30.64218326 29.77616724 32.67543828 31.28228207
 30.5744081  32.94653895 25.80755467 28.34535815 26.2367974  29.13606844
 30.15269595 26.73381529 28.04413519 29.88159528 29.40716911 32.53988795
 31.78683053 30.30330743 31.81695283 31.68140249 23.08148684 26.98985481
 25.96569673 26.8467739  28.30770528 27.74291222 29.9343093  29.03817097
 31.80189168 30.7476113  31.50066871 33.05196699 32.08052292 33.66194349
 26.25185855 25.92051328 25.52139285 26.99738538 27.38144467 28.64658112
 29.92677872 26.83171275 31.22956805 31.42536297 30.5744081  31.11660943
 30.56687752 32.34409302 31.89978914 27.21577203 26.98985481 25.16745587
 26.46271462 29.36198566 28.58633653 28.84990662 28.14956323 31.08648714
 28.42819447 31.66634135 29.65567805 32.5248268  32.26878728 26.79405988
 27.36638352 27.56217844 27.80315682 28.37548045 26.92207964 27.4868727
 28.72188686 32.14076752 28.8273149  30.84550877 31.34252666 33.31553708
 31.49313814 27.80315682 27.516995   27.46428098 26.57567323 27.79562624
 27.99142117 29.4372914  28.81978432 32.57754082 30.03220676 30.08492078
 31.1843846  32.66790771 32.13323694 26.77899873 24.64784626 26.51542864
 28.89509007 28.42819447 30.5141635  28.63151997 28.11944093 30.55181637
 28.33029701 30.99612025 32.44199048 31.3877101  32.63025483 32.72062172
 25.27288391 25.536454   26.56814266 28.39807217 26.78652931 27.65254533
 28.84237605 30.29577685 31.34252666 31.09401771 30.41626604 31.17685403
 34.15143081 31.28981264 27.9838906  26.70369299 26.66604012 25.98828845
 28.37548045 28.51103078 28.3905416  25.83014639 30.40120489 29.24149648
 32.0579312  31.39524068 32.4645822  32.66037713 24.64784626 26.71875414
 25.67953491 28.63905055 27.81821796 29.91171757 27.68266763 31.8546057
 28.60139767 28.1872161  29.53518887 29.52765829 30.24306284 30.00961504
 34.4451232  27.9838906 ]",62807.31433424277,4994.540000000001,0.964945250942,181.44277738993424,38.460625,5214.443402389935,1.0440287598837799,0,10.399999999999991,66.0
Reactive,2025-06-15 19:25:00+00:00,1165,10.399999999999991,29.194076728378928,29.22952286282305,34.4903066449786,"[24.98672209 27.93117658 30.53675523 26.86936562 29.22643533 28.99298753
 26.50036749 30.97352853 32.20854268 29.18878246 31.51572986 30.96599795
 30.46898006 26.68110127 27.82574854 27.53958672 29.02310983 27.52452557
 28.53362251 27.73538165 30.310838   30.62712212 29.94937044 30.40120489
 31.99015603 34.49030664 30.7476113  26.58320381 27.86340141 27.53958672
 25.31806735 27.59230074 27.47934213 28.17215495 30.05479848 28.81978432
 29.33186337 29.57284174 30.58193867 31.28981264 33.43602627 25.94310501
