policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 27.19318031 27.60736189 27.88599313 27.9838906  27.07269113 30.38614374
 26.22173625 30.34849087 32.4645822  29.61049461 30.25812398 30.31836858
 32.291379   31.25215977 25.61175974 26.07112477 27.25342491 27.74291222
 26.53802036 27.20071089 30.1376348  28.91768179 28.99298753 29.24149648
 31.98262546 31.71905536 31.12414001 32.16335924 22.04226761 27.90858485
 27.58477017 28.14956323 27.90858485 28.20227725 31.05636484 29.20384361
 31.55338273 29.89665643 31.36511838 31.99768661 31.25969034 30.9810591
 26.37987831 26.53802036 27.07269113 29.16619073 29.37704681 29.12100729
 28.27005241 29.32433279 30.69489728 32.05040063 31.54585216 32.29890957
 31.99768661 32.57001024 32.84111091 24.97919152 28.63151997 28.67670342
 27.56217844 27.32873065 31.10154829 28.27005241 30.80785589 28.05166576
 30.16775709 31.24462919 32.30644015 31.33499608 30.1376348  25.80755467
 28.48090849 28.32276643 27.01244653 26.66604012 28.81978432 29.60296403
 29.13606844 30.15269595 29.74604494 32.99925297 30.52169408 32.09558407
 31.16932345 24.33909272 24.67796855 28.64658112 27.52452557 27.90105428
 27.58477017 28.92521236 28.45831677 30.58193867 30.93587566 29.77616724
 31.52326044 31.38017953 31.74164709 26.36481716 26.62085668 25.7699018
 28.98545696 28.78966203 30.09245135 28.94780408 28.75953973 29.54271944
 29.10594614 30.53675523 32.38174589 32.15582866 32.72062172 31.28981264
 27.52452557 25.88286041 28.38301102 26.73381529 26.60579553 26.95220194
 29.28667992 30.41626604 30.53675523 30.21294054 32.34409302 32.9013555
 31.59856618 31.83201398 27.80315682 26.40247003 27.88599313 24.97166094
 28.17215495 28.11944093 27.76550395 27.88599313 30.81538647 29.58790289
 31.1843846  31.12414001 31.72658594 30.53675523 27.08775227 27.14799687
 27.46428098 28.27005241 25.7699018  28.31523586 28.77460088 30.87563106
 30.56687752 28.61645882 29.69333092 31.24462919 33.59416832 31.98262546
 30.86056991 25.98075788]",62877.463102464564,5000.82,0.965008196638,181.332874371843,38.460625,5220.613499371842,1.0439514918297084,0,10.399999999999991,66.0
Reactive,2025-06-15 19:26:00+00:00,1166,10.399999999999991,29.092850227312407,29.124546659437307,34.106247364299044,"[27.78809567 28.21733839 24.9565998  28.02907404 28.92521236 30.00961504
 30.46144948 30.40120489 28.24746069 30.21294054 29.7008615  33.22517019
 30.40873547 25.8000241  27.41156696 26.1765528  28.01401289 29.02310983
 28.75200916 28.51103078 30.3710826  28.51103078 30.310838   31.86213627
 28.33029701 31.95250316 32.41939876 26.63591783 27.60736189 26.57567323
 28.38301102 28.21733839 27.09528285 29.12100729 29.76110609 29.18878246
 30.52169408 30.7476113  29.57284174 33.21010904 32.25372613 25.09215013
 26.71122357 29.20384361 27.03503826 27.05762998 27.56217844 30.23553226
 29.48247485 29.12100729 31.74917766 31.31993494 30.1376348  31.5910356
 30.20540996 33.35318995 25.7397795  27.110344   25.95816615 27.55464787
 29.21137418 28.00648232 25.95063558 29.30174107 27.23083318 30.21294054
 29.88912585 29.97196217 33.00678354 32.9616001  24.76080487 24.86623291
 27.85587084 27.71278993 27.66760648 26.21420568 28.34535815 31.05636484
 29.64814748 29.85900355 31.29734321 32.15582866 28.87249834 32.29890957
 25.49127056 27.24589433 26.88442677 28.28511356 26.89948792 28.58633653
 29.13606844 30.93587566 30.38614374 30.06232906 31.13167058 29.6707392
 32.20854268 30.26565456 30.52922465 25.31053678 27.63748419 27.66760648
 28.36794988 25.84520754 30.78526417 27.77303452 28.61645882 29.16619073
 30.80032532 31.07142599 31.13167058 32.19348154 32.65284656 25.66447376
 25.94310501 28.54115308 28.1269715  29.24902705 28.22486897 27.80315682
 28.95533466 30.41626604 29.27161877 29.96443159 32.21607326 31.45548527
 32.61519369 26.60579553 26.57567323 26.57567323 27.07269113 28.02154347
 29.59543346 28.66164227 27.85587084 30.61206097 27.75797337 32.66790771
 29.7008615  32.50223507 30.70242786 26.21420568 26.41753118 28.09684921
 26.77146816 28.06672691 27.7504428  28.74447858 29.904187   30.1376348
 29.86653413 30.48404121 33.21763962 31.48560757 31.11660943 32.30644015
 26.28198084 28.95533466 28.20980782 28.02907404 26.79405988 29.91924815
 28.84237605 29.25655762 28.39807217 29.79875896 32.47964335 32.97666124
 31.4479547  30.46898006 25.96569673 26.05606362 25.46114826 30.1075125
 27.60736189 26.76393759 30.38614374 29.84394241 30.16775709 31.71905536
 30.20540996 31.22956805 30.95846738 31.80189168 24.49723477 24.64784626
 26.75640701 28.46584734 28.93274294 29.09841557 30.09245135 27.58477017
 29.28667992 30.50663293 30.90575336 29.81382011 30.67983613 34.10624736
 32.17088981 25.06202783]",62538.79972049642,4972.94,0.964725738782,181.83072922145857,38.460625,5193.231354221458,1.044298011683523,0,10.399999999999991,66.0
Reactive,2025-06-15 19:27:00+00:00,1167,10.399999999999991,29.194008824450012,29.232610398216753,33.36825109946381,"[27.6901982  27.34379179 27.67513706 28.81978432 26.74134586 27.14799687
 30.22800169 31.38017953 30.5141635  30.7476113  30.43885776 32.09558407
 31.47054642 27.22330261 27.69772878 27.05762998 27.22330261 27.97636002
 29.85900355 28.64658112 27.74291222 28.30017471 30.38614374 29.70839207
 32.44952106 31.47807699 32.21607326 26.50036749 28.72941743 27.29107778
 27.61489246 28.41313332 28.76707031 28.38301102 29.36951624 30.66477499
 31.63621905 31.10907886 30.95846738 32.53235737 31.17685403 28.44325562
 25.03943611 27.90105428 27.20824146 26.34975601 30.04726791 29.12100729
 30.85303934 30.92081451 29.57284174 30.28071571 30.03220676 33.14986445
 31.57597446 29.69333092 26.86936562 26.13136936 28.24746069 27.07269113
 28.7971926  29.96443159 28.30770528 29.18878246 30.05479848 30.3710826
 30.03973733 31.71152479 31.79436111 31.90731972 26.51542864 27.7203205
 25.06202783 26.89948792 27.08775227 28.33029701 31.62868848 26.68110127
 30.67230556 29.97196217 32.05040063 31.28228207 33.3682511  32.13323694
 24.6930297  26.72628472 27.96129887 25.46867884 26.82418218 29.18878246
 28.11191036 28.21733839 28.97039581 30.96599795 29.83641183 31.40277125
 31.89978914 33.18751732 31.81695283 27.35132237 26.75640701 25.50633171
 26.86183505 28.30017471 25.70212663 29.59543346 30.84550877 30.63465269
 28.91768179 32.28384842 30.00961504 30.74008073 32.75827459 26.18408338
 26.82418218 28.6239894  25.67200434 29.01557925 28.8273149  27.73538165
 30.75514188 26.96726309 32.41939876 31.96003374 32.0579312  32.56247967
 30.37861317 25.43102597 27.29107778 27.81068739 26.54555094 28.91768179
 27.90858485 28.68423399 30.18281824 30.61959154 29.64814748 30.44638834
 31.56091331 32.32903187 31.0111814  27.21577203 27.17058859 28.40560275
 28.55621423 29.0005181  30.28071571 27.36638352 29.86653413 29.52012772
 31.42536297 30.64971384 29.66320863 32.13323694 29.07582384 33.12727273
 25.91298271 27.01244653 26.78652931 28.60139767 30.05479848 30.310838
 28.77460088 28.41313332 30.53675523 32.67543828 30.44638834 31.99015603
 32.34409302 33.31553708 25.5665763  25.16745587 27.78056509 26.30457256
 26.4100006  27.29107778 28.77460088 29.64814748 29.50506657 30.90575336
 28.87249834 30.11504307 33.11974215 30.99612025 24.6930297  26.24432797
 26.34975601 26.71875414 27.64501476 27.4868727  29.36198566 31.10154829
 29.24902705 29.30174107 30.14516537 30.89822278 31.26722092 31.09401771
 31.99768661 28.51856136]",62877.235923079985,5001.64,0.965016386552,181.31862091092717,38.460625,5221.419245910927,1.043941436391049,0,10.399999999999991,66.0
Reactive,2025-06-15 19:28:00+00:00,1168,10.59999999999999,29.738971132055237,29.807838904075535,37.17492544731609,"[26.41138171 29.41678678 29.44008449 27.28892893 28.37615557 27.89466948
 29.86720924 30.06135686 30.9854995  31.67666501 31.46698559 32.31346918
 33.20654821 25.92212972 27.84807406 27.73158549 26.13957505 28.46934642
 30.37975895 29.25370278 32.36783052 31.25730616 30.93890408 32.165917
 30.72145875 32.78718936 33.40069583 26.19393638 24.13597167 27.2423335
 27.68499006 27.04818588 28.71008946 29.33912773 28.74115308 30.41082256
 30.4651839  32.91920974 32.05719433 31.33496521 32.95803926 25.13777336
 28.46158052 28.20530567 27.17244036 27.26563121 29.18380964 28.33732604
 31.16411531 31.87857853 30.72145875 30.26327038 31.04762674 29.4556163
 32.06496024 34.3791998  25.2076665  27.37435388 28.21307157 30.61273608
 29.38572316 29.86720924 28.83434394 30.04582505 29.51774354 32.27463966
 31.74655815 31.19517893 32.02613072 32.12708748 26.17840457 29.42455268
 25.67362078 26.66765656 29.85167744 30.65933151 29.68859344 29.2770005
 30.55060885 32.79495527 31.57570825 30.84571322 33.0124006  33.19878231
 28.04222167 26.27159543 27.49860835 29.7895502  28.49264414 27.15690855
 29.38572316 30.55060885 29.968166   29.95263419 31.38156064 30.26327038
 32.49985089 31.87081262 34.18505219 27.31999254 27.53743787 27.70052187
 31.23400845 29.73518887 30.44965209 30.68262922 31.96400348 31.03986083
 31.24177435 30.72922465 31.38156064 32.35229871 34.72866551 25.35521869
 25.09894384 24.97468936 28.32956014 26.91616551 30.42635437 27.09478131
 31.45921968 32.165917   30.55837475 29.35465954 32.8570825  34.24717942
 31.39709245 27.17244036 26.25606362 29.6187003  29.2770005  30.36422714
 30.00699553 30.10795229 31.50581511 28.06551938 29.37795726 33.23761183
 31.93293986 33.29973907 33.50941849 25.98425696 26.41914761 27.77041501
 27.21903579 28.74891899 30.37199304 28.66349404 28.95859841 29.64199801
 30.4729498  31.69996272 29.97593191 31.71549453 34.05303181 37.17492545
 24.54756461 26.48127485 28.68679175 30.43412028 28.98189612 28.07328529
 26.77637922 29.99922962 29.40125497 30.01476143 29.89827286 33.27644135
 33.34633449 32.3445328  28.01115805 27.89466948 27.95679672 25.61149354
 29.19934145 30.57390656 27.67722416 29.23817097 30.69816103 29.56433897
 31.63006958 32.21251243 31.84751491 33.59484344 25.69691849 25.98425696
 28.32179423 28.53147366 27.73935139 30.294334   29.77401839 29.29253231
 30.06135686 30.77582008 32.08049205 32.15815109 31.66889911 33.15995278
 33.56377982 26.65212475]",64031.34181940404,4946.71,0.9644529008795,182.32221659556035,36.480000000000004,5165.51221659556,1.044231866552832,0,10.59999999999999,64.0
Reactive,2025-06-15 19:29:00+00:00,1169,10.59999999999999,29.695669412552167,29.763845054671958,34.0142022862823,"[27.45201292 27.35882207 27.60733101 27.99562624 29.82837972 29.93710239
 29.64976392 30.44965209 32.69399851 32.47655318 33.05123012 30.26327038
 32.30570328 27.80147863 29.54104125 26.83850646 28.04222167 29.42455268
 29.32359592 29.04402336 31.46698559 31.69996272 32.30570328 30.79911779
 30.62050199 33.43952535 32.43772366 27.20350398 26.04638419 28.39168738
 28.44604871 27.15690855 30.37199304 25.81340706 27.9179672  30.06912276
 31.90187624 30.51177932 32.18144881 30.76805417 33.56377982 25.39404821
 27.49084245 26.60552932 27.5840333  30.53507704 29.6264662  30.79135189
 31.87857853 29.71965706 28.9353007  31.52134692 33.63367296 32.57750994
 33.04346421 32.91144384 25.75127982 26.76084742 28.92753479 28.74115308
 28.67125994 27.70828777 29.89050696 30.4651839  31.77762177 30.65156561
 30.04582505 32.81048708 32.96580517 32.74835984 26.79967694 27.06371769
 26.77637922 27.42871521 29.68082753 28.54700547 30.87677684 30.71369284
 30.31763171 29.90603877 33.75016153 29.66529573 32.66293489 31.11751988
 27.05595179 27.16467445 26.61329523 26.31819085 26.83850646 29.94486829
 29.33912773 28.25190109 30.42635437 29.36242545 31.27283797 32.76389165
 31.87857853 33.0124006  31.95623757 28.50817594 27.11807903 27.45201292
 30.04582505 29.15274602 29.4556163  29.50221173 29.55657306 28.73338718
 30.61273608 33.57154573 31.51358101 32.19698062 33.7035661  26.11627734
 26.93946322 28.63243042 25.64255716 28.16647614 29.82837972 29.26146869
 31.1563494  31.37379473 30.8068837  30.61273608 32.90367793 34.01420229
 31.73102634 28.10434891 28.48487823 28.4382828  27.84030815 29.29253231
 27.55296968 28.11988072 29.23817097 29.21487326 31.94847167 30.82241551
 32.63963718 31.42815606 32.32900099 26.41914761 25.75904573 28.15094433
 26.72201789 28.25190109 28.42275099 29.50997763 28.95859841 29.84391153
 31.43592197 30.71369284 32.35229871 31.75432406 33.23761183 33.11335736
 25.3785164  29.33912773 28.15094433 27.90243539 29.00519384 26.64435885
 30.44965209 31.06315855 28.86540755 32.11932157 29.55657306 30.95443588
 32.53091451 33.42399354 27.22680169 27.28892893 27.37435388 29.13721421
 27.29669483 28.47711233 30.11571819 30.55837475 29.71189115 30.38752485
 32.31346918 32.44548956 31.67666501 32.90367793 26.34148857 26.71425199
 24.46990557 28.75668489 27.66945825 29.53327535 29.50221173 29.09061879
 32.65516899 30.6437997  30.13125    31.00879722 32.23581014 31.61453777
 32.29017147 27.53743787]",63886.471586634565,4935.38,0.964332921278,182.5413019703783,36.480000000000004,5154.401301970378,1.0443777990692464,0,10.59999999999999,64.0
Reactive,2025-06-15 19:30:00+00:00,1170,10.59999999999999,29.614591572300913,29.68008977385685,34.82185636182902,"[27.30446074 29.03625746 27.42871521 30.27103628 31.62230368 30.55837475
 31.25730616 29.73518887 28.53923956 31.9950671  32.15038519 31.40485835
 31.81645129 27.22680169 25.61149354 26.71425199 27.18020626 28.50041004
 29.69635934 28.18977386 31.06315855 30.07688867 32.36783052 31.72326044
 31.06315855 33.41622763 32.98910288 25.53383449 26.58223161 27.04818588
 27.18797217 28.64019632 28.9353007  29.09061879 31.76208996 30.15454771
 29.66529573 28.79551441 34.0297341  33.40846173 32.55421223 26.86957008
 28.52370775 28.81104622 27.4054175  26.29489314 29.35465954 27.83254225
 30.36422714 29.02072565 29.82061382 31.81645129 30.58167247 33.38516402
 31.35826292 31.62230368 26.10851143 25.27755964 29.37795726 28.87317346
 27.34329026 27.4131834  27.44424702 29.09838469 31.12528579 31.97953529
 29.77401839 29.95263419 30.52731113 34.22388171 26.76861332 27.77041501
 28.9430666  27.02488817 28.39168738 28.28296471 30.3020999  30.78358598
 33.0201665  31.61453777 30.9854995  31.4902833  32.89591203 32.94250746
 25.62702535 24.5242669  27.2500994  28.7722167  28.58583499 29.15274602
 29.83614563 28.42275099 29.73518887 31.90187624 32.75612575 30.65933151
 30.6437997  31.4902833  33.85111829 26.83074056 25.23873012 26.49680666
 26.94722913 27.45977883 29.9604001  30.43412028 30.34092942 32.8493166
 30.82241551 31.64560139 32.36783052 32.49985089 32.6784667  26.19393638
 28.24413519 30.1390159  27.38988569 27.14914264 28.37615557 28.68679175
 29.23040507 29.06732107 31.58347416 32.44548956 30.59720427 33.73462972
 32.56974404 27.66169235 26.63659294 29.76625249 27.18020626 28.96636431
 31.87081262 27.38211978 30.37199304 29.35465954 29.16051193 30.49624751
 31.26507207 31.6533673  32.5076168  26.42691352 25.30862326 25.72798211
 28.22860338 29.02849155 30.07688867 29.42455268 30.49624751 29.40125497
 31.41262425 32.44548956 30.31763171 32.98910288 34.47239066 33.74239563
 27.13361083 24.81937127 30.84571322 29.29253231 28.14317843 29.05955517
 28.27519881 29.97593191 30.61273608 31.8319831  29.48667992 32.03389662
 34.82185636 33.04346421 24.8659667  27.4054175  28.56253728 30.32539761
 30.70592694 28.90423708 30.19337724 28.83434394 30.1234841  31.83974901
 29.68082753 30.6360338  32.59304175 32.30570328 24.46213966 26.29489314
 26.37255219 27.11031312 26.74531561 27.67722416 28.56253728 29.94486829
 30.4651839  29.14498012 32.73282803 31.4980492  32.58527584 31.80868539
 34.27047714 25.90659791]",63615.21756428997,4913.8099999999995,0.9641009564195,182.96950974036918,36.480000000000004,5133.259509740368,1.0446597466610164,0,10.59999999999999,64.0
Reactive,2025-06-15 19:31:00+00:00,1171,10.59999999999999,29.69637172616421,29.767766836481105,35.590680914512916,"[27.31222664 28.08105119 29.85944334 28.79551441 30.10795229 31.66889911
 31.58347416 30.50401342 31.05539264 32.8570825  31.11751988 35.45866054
 32.44548956 26.01532058 26.63659294 28.71785537 28.40721918 28.98966203
 28.01892396 30.07688867 30.93113817 31.34273111 32.46102137 31.57570825
 32.89591203 34.74419732 31.52134692 27.87137177 28.57806909 27.45977883
 26.69872018 27.4131834  28.7799826  29.82061382 30.13125    29.50221173
 31.20294483 32.69399851 32.24357604 32.07272614 33.71133201 25.82117296
 25.7202162  26.12404324 28.47711233 27.63062873 28.02668986 26.69872018
 29.46338221 32.3445328  30.55837475 29.99922962 30.37199304 33.1832505
 33.5249503  32.5076168  27.12584493 26.69872018 29.4478504  26.77637922
 28.56253728 26.65989066 29.23040507 31.11751988 31.03986083 32.81048708
 30.34092942 33.65697068 31.46698559 33.77345924 28.06551938 25.41734592
 27.56850149 27.67722416 29.07508698 28.96636431 29.37019135 31.19517893
 29.968166   29.54880716 31.4902833  31.90187624 31.76208996 31.44368787
 26.91616551 26.48127485 25.15330517 26.93946322 30.78358598 29.17604374
 26.57446571 29.6187003  29.94486829 30.28656809 30.90784046 32.3445328
 33.09005964 31.52911282 33.42399354 26.37255219 26.82297465 27.35882207
 28.9353007  29.91380467 30.00699553 29.18380964 32.52314861 28.07328529
 31.1485835  30.4651839  33.874416   33.06676193 32.76389165 29.15274602
 25.06011431 25.42511183 26.03861829 27.31999254 29.02849155 27.9179672
 29.78178429 30.76028827 30.53507704 31.37379473 29.86720924 34.27824304
 30.36422714 28.24413519 25.98425696 25.93766153 29.66529573 27.4209493
 27.47531064 27.95679672 28.46158052 32.46102137 27.87137177 32.04166252
 32.70953032 35.59068091 31.4825174  26.31042495 27.70052187 27.81701044
 25.98425696 27.82477634 27.51414016 28.38392147 27.67722416 32.002833
 30.53507704 31.45145378 31.12528579 33.43952535 32.37559642 34.95387674
 26.10851143 28.27519881 26.18617048 26.65212475 28.9430666  29.92933648
 27.81701044 29.89050696 31.25730616 31.18741302 33.84335239 30.59720427
 30.38752485 33.19878231 27.62286282 27.14914264 26.76861332 28.71008946
 28.05775348 28.95859841 30.27103628 32.52314861 30.48071571 31.70772863
 33.32303678 30.37975895 31.04762674 33.04346421 26.75308151 26.36478628
 26.18617048 26.9006337  28.98189612 30.3020999  27.86360586 29.36242545
 30.30986581 30.32539761 32.53868042 33.29197316 34.21611581 33.25314364
 33.20654821 26.42691352]",63888.82124705501,4936.39,0.9643436688395,182.52160745680794,36.480000000000004,5155.391607456808,1.044364729581092,0,10.59999999999999,64.0
Reactive,2025-06-15 19:32:00+00:00,1172,10.59999999999999,29.701680255831157,29.774950298210726,34.88398359840953,"[28.48487823 28.02668986 28.67125994 29.01295974 29.97593191 28.82657803
 29.18380964 29.44008449 33.74239563 31.74655815 29.64199801 32.69399851
 34.8839836  25.98425696 26.49680666 30.34869533 25.68138668 29.35465954
 29.44008449 28.84987575 30.07688867 31.94847167 33.1910164  29.36242545
 30.71369284 32.53091451 32.18144881 24.27575795 27.4131834  28.6091327
 27.18797217 30.10795229 31.09422217 29.95263419 31.37379473 31.04762674
 31.90964215 31.68443091 33.33856859 31.46698559 32.53091451 26.48904076
 25.36298459 27.93349901 25.98425696 28.27519881 29.9604001  30.31763171
 28.91976889 30.10018638 29.23817097 30.61273608 32.03389662 33.46282306
 33.09782555 33.22984592 28.39168738 26.37255219 27.14137674 27.86360586
 28.91200298 28.15871024 26.94722913 30.25550447 29.09838469 30.37199304
 31.07869036 30.89230865 33.37739811 33.98313867 25.41734592 27.27339712
 28.7644508  26.76084742 30.41082256 28.84210984 30.39529076 29.9604001
 32.52314861 29.94486829 31.40485835 31.18741302 32.32123509 32.70176441
 24.97468936 26.16287276 28.16647614 26.36478628 29.25370278 28.42275099
 29.82837972 32.36006461 29.84391153 28.7722167  32.56974404 30.28656809
 30.79135189 32.25910785 34.21611581 27.37435388 27.86360586 28.06551938
 27.14137674 27.89466948 28.6013668  28.67125994 31.17188121 30.09242048
 30.66709742 33.13665507 32.30570328 30.294334   32.72506213 26.29489314
 25.8833002  28.28296471 26.45797714 28.75668489 28.67902584 27.97232853
 28.96636431 30.22444085 33.80452286 30.93113817 31.6611332  32.56974404
 32.63963718 28.44604871 28.02668986 27.87137177 28.40721918 28.4305169
 27.43648111 30.34869533 27.48307654 30.44965209 32.63187127 31.40485835
 33.44729125 34.44132704 33.59484344 26.35702038 27.60733101 27.60733101
 27.37435388 30.93890408 27.14914264 30.57390656 28.21307157 29.12168241
 32.46102137 31.62230368 31.76985586 30.83018141 33.66473658 34.40249751
 26.02308648 25.97649105 26.97829274 27.7471173  32.38336233 28.0888171
 30.74475646 30.79135189 28.99742793 31.07869036 30.02252734 29.58763668
 32.95027336 31.20294483 29.08285288 26.13180915 26.94722913 27.95679672
 29.07508698 28.62466451 27.5917992  30.20890905 30.43412028 31.43592197
 29.25370278 31.88634443 31.43592197 33.08229374 27.85583996 26.17063867
 28.9430666  28.64796223 27.70828777 30.01476143 28.20530567 30.53507704
 30.50401342 31.12528579 33.09005964 31.16411531 31.81645129 29.57987078
 33.60260934 26.53563618]",63906.58146390873,4938.24,0.964363328512,182.485616578183,36.480000000000004,5157.205616578182,1.0443408211383371,0,10.59999999999999,64.0
Reactive,2025-06-15 19:33:00+00:00,1173,10.59999999999999,29.647079923136758,29.71907461481112,35.23344930417494,"[26.86180417 27.56850149 26.0541501  27.89466948 28.61689861 31.89411034
 31.91740805 32.24357604 30.14678181 31.90964215 29.16051193 34.12292495
 32.28240557 27.98009443 25.95319334 29.02072565 27.34329026 27.45201292
 30.44188618 28.6091327  29.64976392 30.18561133 32.19698062 31.29613569
 31.87081262 33.63367296 32.91920974 28.48487823 27.02488817 27.19573807
 28.57806909 27.53743787 29.29253231 29.74295477 30.18561133 30.72922465
 30.34869533 32.47655318 31.46698559 32.25134195 33.30750497 25.22319831
 27.38988569 27.11031312 26.43467942 27.9257331  27.22680169 30.83794732
 29.97593191 29.87497515 32.62410537 33.00463469 31.30390159 31.87857853
 31.97953529 32.52314861 28.18977386 25.18436879 27.37435388 30.25550447
 29.09838469 29.26923459 29.05955517 29.54880716 32.15815109 29.92157058
 31.6611332  32.02613072 32.56197813 34.46462475 26.69095427 25.74351392
 25.84447068 27.01712227 28.096583   28.47711233 31.39709245 27.83254225
 32.11932157 30.20114314 32.64740308 33.71909791 30.89230865 33.89771372
 24.98245527 27.55296968 27.34329026 28.55477137 28.15094433 30.33316352
 28.20530567 27.52190606 33.83558648 32.53868042 31.07092445 30.89230865
 30.58943837 31.08645626 34.93057903 29.93710239 27.28116302 26.45021123
 27.9257331  28.59360089 28.32956014 27.38211978 30.07688867 28.096583
 32.26687376 31.07092445 32.23581014 32.39889414 33.33856859 26.10074553
 27.66169235 27.22680169 27.9257331  28.4382828  28.9353007  29.57987078
 31.30390159 31.76208996 31.90187624 32.72506213 30.99326541 31.95623757
 32.86484841 26.04638419 28.11988072 27.62286282 28.52370775 28.79551441
 29.4478504  28.17424205 30.44188618 27.37435388 31.79315358 29.97593191
 30.69816103 31.55241054 31.56017644 25.36298459 23.03321322 26.76084742
 26.45797714 28.85764165 29.97593191 28.259667   28.98966203 29.13721421
 30.30986581 30.30986581 31.04762674 33.67250249 33.62590706 30.79911779
 25.76681163 27.69275596 27.83254225 27.28892893 27.30446074 30.66709742
 29.93710239 29.25370278 31.54464463 30.62826789 30.4729498  32.8415507
 34.15398857 31.86304672 27.59956511 26.80744284 27.82477634 28.78774851
 28.04998757 30.13125    28.63243042 29.37795726 31.94070577 30.45741799
 32.49985089 29.76625249 31.91740805 35.2334493  26.92393141 25.8833002
 29.47891402 28.62466451 26.65212475 30.86124503 27.77041501 30.45741799
 28.57030318 29.89827286 32.27463966 31.23400845 31.40485835 30.93113817
 31.24954026 27.73935139]",63723.91059084635,4923.85,0.9642095058875,182.76839562334135,36.480000000000004,5143.098395623341,1.0445278380989147,0,10.59999999999999,64.0
Reactive,2025-06-15 19:34:00+00:00,1174,10.59999999999999,29.549391706293967,29.617846048707744,35.10919483101391,"[24.79607356 27.19573807 26.38031809 28.50817594 28.18200795 27.70052187
 32.47655318 29.54104125 30.85347913 30.51177932 31.94847167 31.9950671
 33.20654821 28.17424205 26.59776342 27.35882207 28.31402833 27.73935139
 28.68679175 29.94486829 29.16827783 31.41262425 32.74835984 31.4825174
 33.17548459 32.96580517 32.74835984 27.19573807 25.27755964 26.50457256
 26.62106113 27.7471173  27.89466948 28.04998757 29.05955517 31.54464463
 31.55241054 31.91740805 31.81645129 32.48431909 32.3445328  24.92032803
 26.80744284 27.09478131 26.72201789 28.84987575 28.86540755 30.23220676
 29.85167744 29.9604001  29.34689364 31.35826292 33.47058897 31.87857853
 31.98730119 32.79495527 26.79191103 27.25786531 26.87733598 27.2500994
 28.36062376 28.9430666  28.9430666  29.95263419 26.48127485 31.87081262
 32.36783052 31.97953529 32.98133698 31.42039016 27.89466948 27.53743787
 30.26327038 26.76861332 28.64796223 26.93946322 29.61093439 29.57987078
 30.65933151 29.37019135 32.02613072 32.42995775 32.08049205 34.41026342
 25.26202783 25.30085736 26.96276093 27.15690855 29.48667992 30.13125
 31.30390159 30.69816103 30.33316352 30.55837475 31.6533673  32.3367669
 31.30390159 31.4825174  30.62826789 26.9006337  25.83670477 26.33372266
 26.83074056 28.40721918 28.85764165 29.60316849 31.94070577 30.68262922
 31.59900596 30.90784046 30.61273608 33.17548459 35.10919483 27.55296968
 25.73574801 26.54340209 28.99742793 28.25190109 28.91200298 29.57987078
 29.23817097 32.74835984 28.66349404 30.89230865 30.4651839  32.1736829
 31.58347416 25.8910661  27.76264911 27.28892893 29.2847664  29.54104125
 28.68679175 29.46338221 29.59540258 28.71785537 29.75072068 29.65752982
 31.89411034 33.43952535 30.02252734 27.49860835 26.55116799 27.23456759
 27.56073559 29.54880716 26.17063867 29.24593688 30.70592694 29.33912773
 31.10198807 30.58943837 31.26507207 32.89591203 32.93474155 32.81048708
 26.86180417 26.32595676 27.46754473 28.10434891 27.14137674 29.85167744
 29.21487326 28.15871024 32.01059891 30.44188618 32.42995775 30.6437997
 31.67666501 32.29793738 25.13000746 27.93349901 26.19393638 29.17604374
 28.28296471 28.78774851 29.38572316 29.38572316 29.37795726 31.57570825
 29.36242545 31.93293986 31.52911282 33.33080268 27.19573807 28.67125994
 28.29849652 30.06135686 30.49624751 29.09838469 28.9430666  30.4651839
 30.66709742 30.49624751 33.21431412 30.76805417 29.73518887 34.06856362
 35.10919483 25.42511183]",63397.08489257713,4897.780000000001,0.963925555358,183.29703211683682,36.480000000000004,5117.557032116837,1.0448727856532625,0,10.59999999999999,64.0
Reactive,2025-06-15 19:35:00+00:00,1175,10.59999999999999,29.705527522308664,29.783803429423447,34.82185636182902,"[27.14914264 28.18977386 28.56253728 28.63243042 30.62050199 28.57030318
 30.23220676 30.6360338  29.68082753 31.94070577 33.09782555 32.6862326
 31.6533673  25.0445825  26.06968191 29.23040507 26.47350895 27.52967197
 30.28656809 26.38031809 29.47891402 30.79911779 32.07272614 30.49624751
 31.36602883 31.10975398 33.23761183 27.32775845 27.94126491 27.99562624
 28.41498509 28.98189612 29.37795726 29.26923459 31.47475149 30.48071571
 31.14081759 29.92933648 31.45145378 32.48431909 32.23581014 27.5762674
 27.52967197 27.10254722 29.26146869 29.05178926 28.88093936 30.01476143
 28.56253728 29.47891402 29.56433897 28.95859841 32.49208499 31.35826292
 33.20654821 32.91920974 27.50637425 28.7799826  27.11807903 29.18380964
 28.98966203 28.71008946 28.01892396 29.2847664  31.07092445 30.21667495
 29.24593688 32.36783052 32.6707008  33.7035661  27.17244036 27.73935139
 27.96456262 28.34509195 27.27339712 31.24177435 31.08645626 29.85167744
 29.84391153 32.18144881 31.17188121 29.89827286 33.79675696 33.92101143
 23.96512177 26.9083996  28.25190109 29.78178429 28.37615557 27.88690358
 29.82837972 28.9430666  31.36602883 31.02432903 29.59540258 32.1736829
 32.36783052 33.19878231 34.27824304 28.71008946 27.34329026 27.46754473
 29.61093439 25.82893887 29.26146869 28.01892396 30.6437997  28.75668489
 30.67486332 32.91144384 33.17548459 33.08229374 31.26507207 28.2674329
 28.82657803 29.32359592 25.33968688 27.35105616 30.37199304 27.32775845
 30.95443588 30.55837475 28.9508325  33.14442097 33.0201665  33.97537276
 34.82185636 27.04041998 27.38211978 26.0541501  26.78414513 30.294334
 27.84030815 29.67306163 29.72742296 30.59720427 30.86124503 31.81645129
 30.6360338  31.41262425 33.0124006  28.65572813 27.89466948 27.10254722
 29.21487326 28.48487823 28.22860338 28.92753479 29.14498012 30.43412028
 30.6360338  32.69399851 31.38156064 32.88038022 32.11155567 30.76028827
 26.93946322 26.60552932 27.35105616 28.70232356 30.00699553 27.7471173
 30.68262922 30.75252237 33.40069583 32.15815109 31.06315855 32.22804423
 32.23581014 32.20474652 25.62702535 28.33732604 27.70828777 29.03625746
 28.48487823 27.69275596 30.93890408 31.24177435 30.55837475 31.20294483
 32.002833   32.30570328 32.18144881 32.79495527 24.19809891 24.55533052
 26.20170229 28.03445577 27.79371272 30.27880219 28.55477137 29.58763668
 28.89647117 29.90603877 30.99326541 31.39709245 31.90964215 30.84571322
 32.46102137 26.29489314]",63919.45287863591,4940.52,0.964387510648,182.4414086150091,36.480000000000004,5159.441408615009,1.0443114102594482,0,10.59999999999999,64.0
Reactive,2025-06-15 19:36:00+00:00,1176,10.59999999999999,29.590275390994982,29.66409201043736,34.891749502982094,"[27.78594682 27.64616054 28.82657803 28.4382828  28.30626243 30.78358598
 28.71785537 30.23220676 31.8242172  31.33496521 30.96220179 31.4902833
 32.52314861 26.45021123 25.89883201 26.20170229 27.67722416 28.6091327
 27.83254225 28.92753479 31.83974901 29.84391153 28.80328032 30.73699056
 33.30750497 31.76208996 30.78358598 26.59776342 27.19573807 25.97649105
 25.08341203 26.76084742 28.39945328 27.87137177 31.52134692 30.70592694
 30.99326541 31.59124006 29.95263419 31.62230368 33.31527087 28.21307157
 29.20710736 27.67722416 27.62286282 28.21307157 28.15094433 28.74891899
 29.85167744 28.88870527 27.84030815 32.53868042 31.21071074 31.97953529
 33.26867545 32.04166252 26.93946322 26.14734095 30.44188618 29.64199801
 28.95859841 28.84987575 30.41858847 29.09061879 30.8068837  32.49208499
 31.94847167 31.17188121 31.94070577 32.14261928 24.68735089 26.72201789
 28.07328529 26.16287276 29.18380964 28.56253728 27.49860835 27.5840333
 29.57987078 29.26146869 30.06912276 32.63963718 31.51358101 32.70176441
 25.56489811 26.12404324 26.61329523 26.80744284 27.00159046 26.89286779
 30.24773857 29.84391153 32.21251243 28.82657803 32.99686879 30.92337227
 33.07452783 32.90367793 33.75792744 25.40181412 27.69275596 26.89286779
 28.58583499 28.01115805 29.29253231 28.47711233 30.62050199 29.2847664
 32.41442594 31.81645129 32.6862326  34.16175447 34.35590209 27.04818588
 29.85167744 26.96276093 27.87913767 28.24413519 30.18561133 29.93710239
 29.83614563 30.40305666 33.05899602 31.21847664 31.92517396 31.68443091
 34.18505219 28.70232356 27.11807903 28.15871024 28.07328529 27.91020129
 27.84807406 31.46698559 30.4729498  32.47655318 32.165917   31.73102634
 31.76985586 31.81645129 32.53868042 25.65808897 27.7548832  26.14734095
 26.31819085 28.71785537 28.57806909 28.45381461 30.79135189 30.53507704
 31.90964215 31.35049702 30.95443588 33.07452783 33.02793241 34.07632952
 26.38031809 25.91436382 24.60969185 29.17604374 29.16827783 30.17784543
 28.74115308 31.78538767 30.294334   29.80508201 32.06496024 31.45145378
 34.8917495  31.14081759 25.52606859 26.41138171 26.44244533 27.94903082
 29.4478504  30.4651839  30.25550447 30.79911779 29.55657306 29.35465954
 33.11335736 29.87497515 30.16231362 34.22388171 26.55116799 28.90423708
 27.4209493  28.46934642 29.4556163  29.22263917 27.71605368 28.84987575
 27.94903082 32.73282803 31.40485835 30.86124503 32.08049205 31.4825174
 33.89771372 25.31638917]",63533.86534811285,4909.6900000000005,0.9640561205195,183.0529384031297,36.480000000000004,5129.22293840313,1.044714215847259,0,10.59999999999999,64.0
Reactive,2025-06-15 19:37:00+00:00,1177,10.59999999999999,29.35295815453243,29.415893700298202,34.11515904572563,"[25.7202162  28.20530567 27.49860835 27.93349901 29.09061879 28.27519881
 28.40721918 30.88454274 29.87497515 33.82005467 34.11515905 31.77762177
 31.61453777 24.15926938 27.28892893 28.44604871 24.68735089 29.06732107
 29.73518887 30.52731113 30.86901093 29.69635934 28.88870527 30.6360338
 32.8415507  29.94486829 32.32900099 26.35702038 27.72381958 27.38988569
 29.89827286 28.08105119 29.31583002 31.21071074 31.78538767 31.73102634
 32.87261431 31.24954026 31.35049702 31.88634443 32.46102137 25.59596173
 26.40361581 25.67362078 28.37615557 28.98966203 27.69275596 30.21667495
 30.21667495 31.42815606 29.20710736 32.002833   31.1563494  32.44548956
 33.83558648 31.26507207 26.04638419 25.7202162  28.21307157 29.31583002
 27.68499006 28.56253728 28.74891899 28.29849652 31.19517893 31.56794235
 33.00463469 28.88093936 32.87261431 33.6958002  24.8737326  26.25606362
 27.4131834  27.98009443 26.81520875 29.73518887 28.98966203 29.23040507
 28.82657803 30.56614066 31.45145378 30.51177932 33.15218688 32.6707008
 25.86776839 26.86957008 24.45437376 27.49084245 28.34509195 29.85167744
 29.83614563 30.13125    29.99922962 30.41858847 29.1061506  29.71965706
 30.65156561 30.77582008 32.24357604 25.85223658 24.99798708 26.27159543
 25.23096421 28.37615557 26.58999751 29.16827783 29.92157058 28.72562127
 27.28116302 30.51954523 34.00643638 32.88814612 32.28240557 27.52967197
 27.19573807 26.47350895 28.67902584 30.04582505 29.74295477 28.65572813
 29.32359592 31.24954026 30.294334   30.19337724 31.41262425 31.93293986
 31.94847167 26.97829274 26.5666998  27.45977883 28.11211481 27.72381958
 28.58583499 29.20710736 30.36422714 30.59720427 29.90603877 31.10975398
 31.10975398 31.07092445 31.24954026 25.17660288 26.52787028 25.44840954
 25.46394135 29.52550944 29.35465954 28.86540755 29.52550944 29.92933648
 29.75848658 32.69399851 32.22804423 32.38336233 32.04942843 33.40846173
 26.00755467 25.01351889 27.21903579 29.99146372 29.54104125 28.81104622
 27.5762674  32.22027833 29.95263419 31.4825174  30.40305666 31.20294483
 33.90547962 32.24357604 28.01115805 26.9083996  27.01712227 27.49084245
 27.32775845 28.27519881 29.17604374 28.79551441 29.40125497 29.65752982
 32.39889414 30.10018638 32.18921471 31.94847167 25.82117296 25.86776839
 27.02488817 30.21667495 28.05775348 29.07508698 29.05955517 28.20530567
 29.29253231 31.21071074 29.85944334 31.97953529 31.60677187 31.97953529
 33.83558648 24.45437376]",62739.89680180374,4845.77,0.9633387655355,184.41270764421824,36.480000000000004,5066.662707644218,1.0455846455040618,0,10.59999999999999,64.0
Reactive,2025-06-15 19:38:00+00:00,1178,10.59999999999999,29.264039000576663,29.323906560636168,34.0142022862823,"[26.34925447 26.86180417 28.80328032 27.87913767 30.51177932 27.48307654
 29.14498012 29.54104125 29.37795726 30.93890408 31.39709245 30.17007952
 33.42399354 28.04998757 27.0714836  27.61509692 26.67542247 27.98009443
 27.46754473 29.1061506  29.12944831 29.30806412 29.71189115 31.91740805
 29.99922962 32.44548956 31.8242172  25.51053678 26.31042495 28.14317843
 27.06371769 27.7471173  27.11031312 29.52550944 29.13721421 29.36242545
 29.51774354 31.19517893 32.47655318 32.47655318 31.69996272 25.68915258
 25.29309145 27.52190606 26.98605865 29.35465954 29.50997763 28.78774851
 29.6187003  28.67125994 28.66349404 28.48487823 31.64560139 30.4729498
 31.71549453 33.47058897 28.25190109 26.32595676 27.54520378 27.68499006
 29.95263419 30.36422714 27.14914264 31.40485835 31.38932654 31.59124006
 31.36602883 31.01656312 31.97176938 33.89771372 27.08701541 27.62286282
 28.41498509 28.11988072 27.45977883 27.73158549 28.83434394 30.50401342
 31.03986083 30.94666998 30.92337227 32.41442594 32.165917   33.68803429
 26.97829274 25.69691849 25.61149354 26.81520875 26.83074056 27.82477634
 26.30265905 28.22083748 29.6264662  30.27880219 30.04582505 33.02793241
 32.002833   32.04942843 34.01420229 25.3785164  26.68318837 25.85223658
 28.84987575 27.88690358 29.43231859 29.6264662  29.57987078 28.49264414
 31.1563494  32.01836481 32.97357107 31.16411531 31.87081262 27.97232853
 27.7548832  28.04998757 25.84447068 27.20350398 28.64796223 28.28296471
 30.41858847 29.91380467 32.12708748 28.58583499 33.29197316 29.95263419
 33.26090954 26.40361581 25.95319334 25.09117793 27.76264911 27.96456262
 27.18797217 28.91976889 30.55060885 29.31583002 28.92753479 30.69816103
 30.6360338  32.29017147 33.08229374 26.02308648 25.13777336 25.96095924
 25.51053678 28.69455765 25.79010934 29.25370278 30.33316352 31.58347416
 31.76208996 30.79911779 31.23400845 29.82837972 32.80272117 33.94430915
 26.48127485 26.63659294 27.89466948 26.94722913 29.2847664  29.20710736
 29.30806412 30.25550447 31.16411531 30.51954523 31.38156064 33.80452286
 33.43952535 32.36006461 26.77637922 25.79787525 25.85223658 27.99562624
 27.7471173  28.91200298 28.39945328 28.91976889 29.54880716 29.02072565
 29.26923459 33.21431412 32.29793738 31.25730616 26.18617048 25.63479125
 28.259667   26.77637922 30.06912276 29.7973161  27.96456262 28.9353007
 30.34092942 30.08465457 29.37795726 32.83378479 30.96220179 32.18921471
 33.61814115 26.80744284]",62442.40888032932,4822.08,0.9630625223679999,184.94694581381918,36.480000000000004,5043.506945813819,1.0459193845423176,0,10.59999999999999,64.0
Reactive,2025-06-15 19:39:00+00:00,1179,10.59999999999999,29.396298074460713,29.46474124005963,35.34217196819084,"[28.13541252 28.0888171  27.9257331  28.11211481 30.60497018 28.63243042
 29.16827783 28.53923956 31.55241054 30.52731113 33.41622763 31.36602883
 31.94070577 28.15871024 28.03445577 28.63243042 28.29073062 28.83434394
 28.75668489 30.69816103 27.89466948 27.30446074 29.43231859 29.54104125
 33.33856859 29.6264662  35.12472664 25.47170726 26.01532058 27.25786531
 28.29073062 28.05775348 27.76264911 27.7471173  32.04166252 28.78774851
 31.62230368 30.71369284 30.59720427 32.98910288 31.81645129 24.33011928
 26.16287276 29.09061879 28.33732604 27.49084245 26.9006337  29.86720924
 31.50581511 30.1234841  29.968166   30.94666998 29.70412525 29.75848658
 33.57154573 32.31346918 25.49500497 26.31819085 25.38628231 28.00339215
 27.78594682 28.01115805 30.58167247 28.42275099 28.39945328 31.58347416
 31.62230368 30.99326541 31.84751491 31.13305169 26.58223161 27.73935139
 27.93349901 27.91020129 28.4382828  28.13541252 27.2423335  29.85944334
 29.22263917 30.55060885 31.81645129 31.67666501 32.42995775 30.93890408
 26.24829771 25.94542744 27.9179672  27.70052187 28.11988072 29.77401839
 29.35465954 30.56614066 30.34869533 31.37379473 30.27103628 32.45325547
 32.15038519 33.14442097 33.6958002  25.52606859 27.86360586 26.65212475
 29.54880716 29.02072565 29.4556163  28.25190109 29.82061382 30.52731113
 28.70232356 31.93293986 30.84571322 35.34217197 33.1910164  25.86776839
 24.59416004 27.02488817 29.68082753 27.77041501 27.67722416 29.68859344
 29.81284791 30.9777336  30.62826789 30.62050199 31.09422217 33.85111829
 31.77762177 24.51650099 28.18977386 25.76681163 27.76264911 29.22263917
 27.81701044 29.25370278 30.6360338  32.01836481 30.34869533 31.07092445
 31.10198807 29.94486829 30.4729498  25.31638917 28.57030318 26.49680666
 28.47711233 30.06135686 29.98369781 27.5840333  29.54880716 31.03209493
 31.1563494  29.91380467 32.39112823 32.6784667  30.13125    31.28836978
 27.32775845 25.32415507 29.46338221 26.3958499  27.35882207 28.4382828
 28.32956014 30.96996769 29.75848658 29.30029821 31.70772863 31.21847664
 30.07688867 31.64560139 26.5589339  26.7375497  27.48307654 29.91380467
 27.03265408 28.7644508  29.7973161  29.61093439 30.26327038 31.34273111
 33.0124006  32.40666004 32.07272614 32.65516899 26.34148857 27.83254225
 24.34565109 28.20530567 29.04402336 27.9257331  30.50401342 30.69039513
 31.17188121 29.6187003  30.01476143 30.70592694 32.55421223 31.76208996
 32.49985089 28.22083748]",62884.894837915796,4858.35,0.9634831763875,184.13555560251643,36.480000000000004,5078.965555602516,1.045409564070624,0,10.59999999999999,64.0
Reactive,2025-06-15 19:40:00+00:00,1180,10.59999999999999,29.28999967911988,29.354465395129218,34.588879224652075,"[27.34329026 27.98786034 28.07328529 26.55116799 27.08701541 29.30029821
 29.73518887 30.67486332 29.20710736 30.49624751 32.07272614 31.66889911
 32.32123509 27.01712227 27.19573807 26.12404324 27.34329026 28.61689861
 28.02668986 29.72742296 29.50997763 32.70953032 29.86720924 32.53868042
 32.002833   30.26327038 33.29197316 26.01532058 27.48307654 26.74531561
 29.08285288 27.73158549 26.01532058 28.79551441 29.6187003  28.01115805
 30.78358598 28.54700547 30.54284294 29.89827286 32.1736829  25.89883201
 26.65212475 25.96872515 27.2423335  31.28836978 27.13361083 27.08701541
 29.57987078 27.32775845 30.83018141 31.38156064 30.17007952 31.70772863
 31.51358101 31.17188121 27.14137674 27.70052187 27.93349901 26.20946819
 29.26923459 29.95263419 28.71008946 30.53507704 30.14678181 29.97593191
 32.01059891 31.38156064 32.90367793 33.14442097 26.98605865 27.32775845
 29.44008449 28.39168738 26.54340209 26.65212475 28.08105119 29.89050696
 30.86901093 29.64976392 30.93113817 30.65156561 33.7035661  30.93890408
 27.52190606 26.99382455 30.15454771 28.06551938 29.06732107 27.91020129
 29.29253231 30.15454771 28.6013668  31.35826292 31.45921968 32.1736829
 32.22804423 32.3367669  34.11515905 26.85403827 26.5666998  26.62106113
 28.98189612 28.24413519 28.81881213 29.54880716 30.6360338  28.096583
 30.90007455 32.32123509 31.06315855 31.4980492  32.75612575 26.24053181
 26.60552932 26.07744781 28.2674329  28.46158052 30.17784543 27.94126491
 29.14498012 29.4478504  33.22208002 32.73282803 31.43592197 34.58887922
 33.39292992 25.70468439 27.17244036 25.64255716 27.15690855 28.23636928
 29.47114811 26.44244533 29.16051193 30.4729498  31.28836978 29.92157058
 29.47891402 31.20294483 31.00879722 26.86957008 25.16883698 27.04041998
 28.22860338 27.79371272 28.82657803 28.32956014 28.46158052 27.66169235
 30.56614066 30.48848161 32.22804423 34.34037028 31.3271993  29.90603877
 25.53383449 25.21543241 26.43467942 27.35105616 29.2770005  27.42871521
 31.08645626 29.92933648 28.91976889 31.21847664 29.75072068 33.56377982
 30.82241551 32.10378976 26.225      26.75308151 26.67542247 28.30626243
 28.03445577 28.70232356 31.01656312 31.21847664 30.28656809 29.92933648
 31.78538767 31.59900596 32.01836481 29.81284791 26.34148857 27.5840333
 26.77637922 26.64435885 28.17424205 29.54880716 29.08285288 27.45977883
 30.33316352 30.35646123 31.20294483 30.09242048 30.19337724 34.32483847
 33.29197316 26.58999751]",62529.2629264635,4829.95,0.9631549149874999,184.7676999690484,36.480000000000004,5051.197699969048,1.0458074514164841,0,10.59999999999999,64.0
Reactive,2025-06-15 19:41:00+00:00,1181,10.59999999999999,29.422548944450043,29.495610710735573,34.588879224652075,"[26.86180417 28.90423708 28.54700547 28.54700547 30.48848161 30.8068837
 28.88870527 30.61273608 31.55241054 31.70772863 31.93293986 31.17188121
 31.69996272 26.81520875 27.53743787 26.04638419 28.56253728 28.97413022
 30.49624751 28.17424205 29.7973161  29.92933648 31.02432903 29.73518887
 30.48071571 33.1910164  32.46878728 26.34925447 26.63659294 26.20170229
 27.63839463 28.85764165 26.86957008 28.47711233 30.05359095 29.85944334
 31.21847664 29.60316849 31.94847167 30.68262922 32.15815109 25.2076665
 26.08521372 25.80564115 26.5666998  26.92393141 29.29253231 30.76028827
 29.26146869 32.06496024 29.16051193 31.56794235 31.86304672 28.57030318
 33.49388668 31.54464463 25.76681163 25.49500497 27.76264911 27.53743787
 25.42511183 28.39945328 28.36838966 28.50817594 31.21071074 32.74835984
 32.08825795 30.76028827 31.38932654 31.6533673  27.11807903 26.7297838
 29.19934145 28.89647117 30.00699553 29.91380467 29.76625249 26.87733598
 31.77762177 30.33316352 31.69996272 34.58887922 32.5076168  32.31346918
 25.40181412 25.75904573 29.16051193 29.81284791 28.42275099 29.02849155
 29.95263419 29.30806412 28.70232356 29.89827286 31.74655815 31.56017644
 30.68262922 34.53451789 30.8068837  26.83074056 25.01351889 26.36478628
 28.52370775 27.4209493  30.58943837 29.03625746 29.60316849 30.48071571
 32.1736829  31.33496521 31.53687873 32.40666004 32.98133698 25.33192097
 26.15510686 29.40902087 27.66945825 27.0792495  29.91380467 28.15094433
 28.32179423 30.37975895 31.45921968 29.35465954 31.17188121 32.03389662
 34.58111332 28.2674329  26.24053181 28.35285785 27.45201292 28.21307157
 29.36242545 29.92933648 30.94666998 26.71425199 29.89827286 29.31583002
 31.03209493 31.27283797 31.77762177 25.38628231 27.7548832  28.46934642
 28.88093936 28.35285785 26.27159543 28.48487823 27.47531064 30.17784543
 29.9604001  31.21847664 33.12888917 31.93293986 33.28420726 33.25314364
 27.05595179 27.14137674 26.76084742 28.72562127 27.0792495  29.30806412
 30.40305666 30.8146496  30.69039513 32.49208499 32.70176441 32.25910785
 33.17548459 32.42995775 27.64616054 26.0541501  26.85403827 27.4131834
 27.4054175  31.03209493 26.79191103 28.86540755 30.82241551 31.41262425
 30.18561133 33.15218688 32.79495527 33.40846173 24.81937127 26.72201789
 27.59956511 30.39529076 24.6951168  27.18020626 28.15871024 29.4478504
 30.79135189 30.86901093 28.82657803 30.78358598 31.28060388 32.04942843
 30.79911779 28.41498509]",62972.719748552096,4866.299999999999,0.9635736215499999,183.9627834208386,36.480000000000004,5086.742783420837,1.045299875351055,0,10.59999999999999,64.0
Reactive,2025-06-15 19:42:00+00:00,1182,10.59999999999999,29.227603718460166,29.292027522365796,34.783026838966194,"[26.31042495 27.28892893 31.10198807 28.74115308 29.6264662  29.91380467
 31.3116675  29.2847664  31.56017644 30.19337724 30.69816103 32.37559642
 31.60677187 25.06788022 26.17840457 28.65572813 26.52010437 29.02849155
 27.38988569 29.81284791 28.28296471 28.91200298 31.92517396 31.22624254
 32.23581014 31.3116675  33.26090954 26.77637922 27.21126988 26.66765656
 27.0714836  27.93349901 28.11211481 28.05775348 29.98369781 30.06135686
 31.79315358 31.47475149 28.4382828  29.69635934 33.03569831 26.5589339
 25.28532555 27.16467445 26.27159543 26.84627237 26.7375497  29.00519384
 28.9353007  29.37019135 30.82241551 30.59720427 29.59540258 33.15995278
 31.6611332  31.81645129 25.05234841 26.41914761 29.12944831 28.55477137
 28.30626243 28.88870527 27.93349901 30.94666998 32.58527584 30.01476143
 30.58167247 32.48431909 31.20294483 30.95443588 25.21543241 29.21487326
 26.48904076 28.25190109 27.18797217 27.27339712 28.9430666  29.71965706
 31.80868539 32.39112823 30.58943837 31.73879225 31.95623757 32.74059394
 23.55352883 27.15690855 25.22319831 27.95679672 28.11988072 28.54700547
 28.01115805 30.08465457 29.55657306 30.9777336  27.96456262 31.52911282
 32.37559642 30.8068837  31.07092445 26.59776342 26.34925447 26.17063867
 29.06732107 29.49444583 29.968166   28.06551938 30.34869533 30.75252237
 30.04582505 30.34869533 34.78302684 31.92517396 31.12528579 28.61689861
 28.92753479 25.85223658 26.31819085 26.57446571 27.7548832  30.02252734
 28.61689861 29.19934145 30.61273608 32.02613072 32.05719433 33.42399354
 32.25910785 27.46754473 27.04818588 27.39765159 27.87137177 28.22860338
 27.73158549 30.03805915 28.55477137 32.60080765 28.9430666  30.37975895
 31.79315358 31.60677187 32.78718936 25.51830268 29.18380964 25.61149354
 27.37435388 27.47531064 26.06968191 30.25550447 29.67306163 32.002833
 30.8068837  30.94666998 30.6437997  32.18921471 32.42219185 32.09602386
 27.54520378 27.5917992  28.42275099 27.61509692 29.71965706 29.2770005
 28.12764662 29.65752982 29.89827286 28.91976889 30.61273608 30.10018638
 29.40902087 32.83378479 24.12820577 26.29489314 25.42511183 28.22860338
 27.84030815 27.70052187 31.70772863 29.37019135 29.49444583 29.56433897
 29.19934145 32.26687376 32.55421223 31.73879225 25.47170726 28.03445577
 27.15690855 27.44424702 29.33136183 29.00519384 29.21487326 28.88093936
 28.88093936 29.53327535 30.4729498  30.01476143 30.28656809 31.40485835
 31.27283797 25.26202783]",62320.511000480365,4813.87,0.9629654781154999,185.13578930474887,36.480000000000004,5035.485789304748,1.0460369285636606,0,10.59999999999999,64.0
Reactive,2025-06-15 19:43:00+00:00,1183,10.59999999999999,29.24822985429958,29.315364065606353,34.77526093439363,"[26.15510686 27.4054175  27.52967197 28.75668489 26.2172341  28.85764165
