policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 29.36242545 29.54104125 31.45921968 29.08285288 29.91380467 31.78538767
 33.31527087 27.11807903 26.81520875 26.9083996  28.78774851 29.38572316
 28.53923956 29.70412525 29.968166   31.04762674 32.77942346 30.99326541
 31.28836978 32.52314861 32.41442594 26.07744781 27.21903579 28.35285785
 27.84030815 30.20114314 27.59956511 28.16647614 29.33912773 30.49624751
 31.63783549 29.85944334 30.68262922 29.94486829 33.75792744 26.46574304
 26.97829274 28.11988072 25.99202286 27.20350398 29.54880716 27.48307654
 31.68443091 29.75072068 30.10018638 30.41858847 29.94486829 32.39889414
 34.77526093 31.21071074 25.1999006  24.14373757 27.34329026 28.86540755
 27.02488817 28.68679175 29.16051193 30.03805915 30.83018141 31.10198807
 30.03029324 31.10975398 31.71549453 31.61453777 26.69872018 25.44840954
 28.46934642 28.02668986 27.06371769 31.03986083 29.47114811 31.27283797
 29.66529573 29.50221173 30.92337227 30.96220179 32.01059891 33.37739811
 26.14734095 27.79371272 25.46394135 28.39945328 27.18797217 27.12584493
 30.78358598 29.58763668 28.65572813 27.9257331  31.16411531 33.7035661
 31.52911282 31.77762177 32.80272117 25.96872515 25.44840954 29.05955517
 27.61509692 29.36242545 28.18977386 28.39945328 28.57030318 32.25134195
 29.33136183 31.40485835 30.3020999  30.1234841  31.55241054 26.09297962
 26.81520875 25.94542744 27.53743787 27.82477634 27.80924453 29.30029821
 30.89230865 29.07508698 28.22083748 32.05719433 31.28060388 33.65697068
 33.28420726 24.73394632 26.388084   29.18380964 27.46754473 27.84030815
 27.62286282 29.13721421 30.34092942 29.48667992 30.49624751 30.17784543
 32.14261928 33.42399354 33.63367296 25.16883698 26.74531561 25.91436382
 28.29073062 29.13721421 26.99382455 26.74531561 28.15094433 31.1563494
 29.06732107 31.21847664 31.6611332  31.12528579 31.86304672 31.67666501
 26.18617048 26.93946322 27.05595179 25.5416004  27.71605368 28.4382828
 29.30029821 29.88274105 29.7973161  29.19157555 30.74475646 31.93293986
 32.60857356 32.01059891 28.11211481 28.88870527 28.15871024 29.05955517
 27.66169235 27.14137674 29.67306163 28.84987575 31.04762674 31.11751988
 32.45325547 30.93113817 29.81284791 32.95027336 25.44064364 27.70828777
 25.99978877 26.62106113 27.71605368 27.86360586 28.56253728 29.33912773
 29.1061506  32.002833   28.56253728 30.85347913 31.42039016 31.85528082
 34.200584   26.50457256]",62389.517800544716,4819.88,0.963036583928,184.99736441002278,36.480000000000004,5041.3573644100225,1.0459508046694155,0,10.59999999999999,64.0
Reactive,2025-06-15 19:44:00+00:00,1184,10.59999999999999,29.17906813061029,29.244189550198797,34.231647614314106,"[26.18617048 27.4209493  27.53743787 31.00879722 28.68679175 27.64616054
 28.72562127 30.93113817 32.15038519 32.1736829  29.95263419 32.49985089
 32.04942843 24.16703529 27.02488817 25.14553926 29.07508698 27.26563121
 28.71785537 27.39765159 28.18200795 31.1563494  28.36062376 30.52731113
 30.14678181 32.19698062 33.79675696 26.99382455 24.82713718 26.99382455
 26.11627734 27.87913767 25.92212972 28.38392147 29.57987078 29.17604374
 31.74655815 32.03389662 32.42219185 30.44188618 31.36602883 26.27159543
 26.46574304 27.21126988 25.13000746 29.26923459 29.89050696 28.92753479
 27.66169235 29.92933648 30.1390159  29.41678678 32.07272614 32.73282803
 30.10795229 32.60857356 26.89286779 28.28296471 27.45201292 29.38572316
 28.11988072 30.06135686 29.00519384 30.65933151 29.06732107 30.73699056
 31.90964215 30.24773857 33.33856859 31.77762177 25.63479125 26.17063867
 26.68318837 28.46934642 30.06912276 28.7722167  29.17604374 30.59720427
 30.51954523 30.34869533 31.08645626 29.7973161  31.45921968 30.34092942
 26.06968191 25.29309145 26.81520875 27.14137674 30.10018638 27.50637425
 28.00339215 28.98189612 29.24593688 27.81701044 30.62050199 30.93113817
 31.74655815 32.81825298 32.40666004 26.52787028 25.19213469 26.43467942
 26.9083996  29.13721421 28.46934642 28.4382828  30.90007455 30.14678181
 31.69996272 31.22624254 32.39889414 29.63423211 33.3618663  27.21126988
 26.27936133 26.83074056 28.10434891 26.53563618 28.51594185 29.19934145
 28.7722167  29.9604001  31.73102634 31.81645129 31.6611332  30.92337227
 33.42399354 27.56850149 28.24413519 26.52010437 27.42871521 27.18020626
 26.81520875 28.33732604 30.88454274 30.73699056 30.62050199 30.79911779
 31.44368787 31.1563494  32.01836481 26.98605865 26.51233847 27.15690855
 27.59956511 27.90243539 28.75668489 27.09478131 29.64976392 27.5762674
 29.66529573 30.38752485 31.47475149 30.83018141 30.23220676 33.8666501
 27.35105616 25.27755964 27.12584493 27.35105616 28.9353007  29.09838469
 30.27880219 31.08645626 29.42455268 29.92933648 29.35465954 30.59720427
 33.24537773 33.51718439 24.64852137 26.74531561 28.85764165 27.28892893
 28.47711233 28.91976889 28.84210984 29.2770005  29.71965706 28.01892396
 31.87857853 31.56794235 32.08825795 31.3271993  25.42511183 28.88093936
 25.51053678 27.90243539 29.66529573 28.53923956 30.77582008 28.7799826
 29.18380964 30.56614066 29.78178429 29.71189115 29.99146372 32.11932157
 34.23164761 27.2500994 ]",62158.13033776981,4801.549999999999,0.9628185879875,185.42268613839587,36.480000000000004,5023.452686138395,1.046214802748778,0,10.59999999999999,64.0
Reactive,2025-06-15 19:45:00+00:00,1185,10.59999999999999,29.212305300234203,29.28080579025844,35.31887425447315,"[27.35105616 25.86776839 27.4209493  28.6091327  28.02668986 31.91740805
 29.33912773 30.77582008 31.73102634 30.03805915 30.90784046 33.46282306
 32.25910785 27.03265408 27.21903579 27.00159046 25.99202286 28.98966203
 28.67902584 30.19337724 28.0888171  29.94486829 30.75252237 31.10198807
 31.95623757 31.69996272 32.07272614 25.26979374 26.31819085 25.8910661
 27.34329026 24.90479622 29.82061382 30.23997266 29.30806412 31.21847664
 28.01892396 28.90423708 30.13125    31.42039016 30.15454771 26.97052684
 26.5589339  24.33011928 28.24413519 29.37019135 28.88093936 28.07328529
 30.02252734 28.37615557 30.82241551 32.01059891 27.56850149 29.31583002
 33.0201665  33.09005964 29.73518887 23.8408673  27.43648111 27.55296968
 29.36242545 26.93169732 27.87137177 29.37019135 32.19698062 31.44368787
 31.69219682 31.18741302 31.36602883 31.24954026 26.01532058 25.61925944
 25.2076665  27.20350398 27.55296968 28.4305169  27.25786531 28.78774851
 30.04582505 31.60677187 31.68443091 33.12888917 30.41858847 32.78718936
 25.93766153 28.27519881 25.94542744 25.53383449 29.64199801 29.46338221
 31.21071074 30.16231362 31.3194334  31.90964215 32.08825795 32.01059891
 30.90784046 32.165917   32.73282803 27.87137177 27.08701541 25.07564612
 27.9257331  30.45741799 25.93766153 29.82061382 30.3020999  31.02432903
 29.50221173 31.17188121 32.26687376 31.60677187 35.31887425 26.63659294
 25.92989563 25.0368166  29.57987078 25.86776839 29.05178926 28.97413022
 29.53327535 29.17604374 29.86720924 31.03209493 30.07688867 29.6187003
 33.05123012 26.67542247 28.22083748 27.31999254 26.45021123 27.71605368
 26.93169732 29.94486829 29.12944831 29.98369781 32.66293489 31.56017644
 31.44368787 30.89230865 31.40485835 25.5416004  28.57806909 27.13361083
 27.55296968 27.31222664 28.13541252 28.23636928 27.85583996 29.91380467
 31.36602883 28.98966203 30.19337724 32.02613072 30.77582008 30.89230865
 26.83074056 26.27936133 27.82477634 27.88690358 29.57210487 29.16827783
 31.00103131 30.86901093 29.98369781 29.09061879 29.85167744 31.13305169
 30.58167247 32.82601889 27.88690358 26.88510189 27.12584493 28.46158052
 27.71605368 29.04402336 25.92212972 27.60733101 29.49444583 29.92933648
 30.25550447 32.13485338 33.27644135 31.75432406 26.19393638 28.42275099
 28.34509195 26.50457256 29.82837972 29.41678678 28.57806909 29.14498012
 29.4556163  28.06551938 30.59720427 31.36602883 31.42039016 31.29613569
 34.75196322 28.42275099]",62269.32861246358,4810.98,0.9629311571979999,185.2027115443061,36.480000000000004,5032.662711544305,1.0460784936840946,0,10.59999999999999,64.0
Reactive,2025-06-15 19:46:00+00:00,1186,10.59999999999999,29.169477022618103,29.237355554174947,34.58111332007951,"[24.190333   26.91616551 25.52606859 27.87137177 27.80924453 30.03805915
 28.79551441 31.70772863 29.74295477 29.63423211 30.11571819 30.93890408
 33.31527087 28.04998757 25.53383449 27.88690358 28.63243042 28.7644508
 28.82657803 30.73699056 29.34689364 30.66709742 29.84391153 29.23817097
 31.03986083 31.69996272 33.77345924 26.92393141 28.4305169  28.36062376
 28.68679175 28.67902584 28.20530567 29.07508698 29.59540258 30.22444085
 29.99922962 30.69039513 30.86901093 30.59720427 31.17188121 28.61689861
 27.64616054 25.13000746 27.60733101 28.74115308 28.68679175 30.06912276
 25.79787525 28.79551441 30.35646123 30.40305666 31.8242172  32.165917
 31.71549453 32.47655318 27.94903082 28.28296471 29.2770005  24.51650099
 28.14317843 29.52550944 29.16827783 28.36838966 30.07688867 30.41858847
 28.08105119 33.78899105 34.0452659  32.41442594 27.90243539 26.27159543
 27.26563121 28.82657803 27.69275596 27.03265408 30.55837475 28.81881213
 29.76625249 30.61273608 30.72145875 31.30390159 31.51358101 32.78718936
 28.84987575 25.93766153 24.92032803 30.09242048 28.85764165 30.22444085
 28.91200298 28.87317346 28.95859841 28.89647117 28.6091327  29.81284791
 31.96400348 30.15454771 32.39112823 25.64255716 26.62106113 26.07744781
 25.81340706 28.37615557 27.80147863 29.06732107 27.65392644 30.69039513
 32.58527584 28.41498509 32.32123509 32.07272614 31.14081759 25.81340706
 26.17840457 30.52731113 27.0714836  26.68318837 28.08105119 29.30806412
 31.00879722 31.53687873 29.85944334 31.94070577 30.15454771 32.56974404
 32.74835984 27.30446074 27.38988569 26.78414513 28.74891899 29.47891402
 28.30626243 29.95263419 30.90784046 28.96636431 29.73518887 28.53147366
 31.69996272 31.4825174  31.96400348 26.04638419 27.18020626 25.89883201
 27.27339712 27.59956511 27.85583996 28.25190109 27.37435388 28.24413519
 30.62050199 29.82061382 28.65572813 30.65933151 34.58111332 30.62826789
 27.20350398 25.22319831 28.44604871 28.83434394 28.46934642 29.54104125
 29.30806412 30.57390656 31.4825174  30.38752485 29.94486829 32.53091451
 32.32900099 33.24537773 26.53563618 27.37435388 24.92809394 28.17424205
 27.65392644 27.7471173  29.68859344 28.6013668  30.42635437 30.23997266
 29.50997763 30.1234841  31.4825174  31.66889911 27.18020626 25.41734592
 26.12404324 27.7548832  26.46574304 27.01712227 29.89050696 28.72562127
 29.46338221 30.88454274 28.52370775 32.3445328  30.96996769 32.24357604
 31.71549453 26.60552932]",62126.04232687115,4799.79,0.9627974797794999,185.46401323157716,36.480000000000004,5021.734013231577,1.0462403591056226,0,10.59999999999999,64.0
Reactive,2025-06-15 19:47:00+00:00,1187,10.59999999999999,29.222739841323047,29.295056225149096,34.814090457256455,"[26.48127485 26.63659294 27.53743787 29.50221173 28.18977386 28.42275099
 29.36242545 30.69039513 29.40125497 29.67306163 31.13305169 31.76985586
 29.71965706 25.28532555 27.68499006 27.50637425 25.85223658 27.70052187
 27.77041501 28.49264414 29.21487326 27.9257331  29.22263917 32.3445328
 31.00879722 31.97953529 33.68026839 25.95319334 27.76264911 26.70648608
 26.15510686 27.96456262 30.06135686 28.88870527 29.16051193 30.03805915
 31.3271993  31.41262425 33.09782555 32.45325547 31.59900596 25.74351392
 27.20350398 28.12764662 27.63062873 28.02668986 28.29073062 28.19753976
 30.23997266 29.84391153 28.84210984 31.18741302 31.42039016 32.26687376
 31.21847664 33.31527087 26.45021123 25.28532555 29.15274602 27.27339712
 28.62466451 31.34273111 29.05955517 30.17784543 30.01476143 30.10018638
 31.00879722 32.83378479 31.19517893 32.86484841 28.74115308 26.87733598
 26.68318837 26.93946322 28.14317843 28.81104622 28.096583   31.05539264
 31.12528579 30.84571322 31.51358101 29.31583002 31.83974901 31.38156064
 26.65212475 27.18797217 27.5762674  29.47114811 26.99382455 26.81520875
 28.33732604 29.32359592 31.58347416 31.45921968 31.27283797 29.65752982
 30.06912276 33.85111829 33.16771869 25.08341203 26.63659294 26.9083996
 27.00935636 28.38392147 30.61273608 29.19157555 29.23040507 32.52314861
 30.53507704 31.97953529 31.68443091 34.78302684 30.25550447 28.18200795
 26.63659294 28.15094433 28.0888171  27.34329026 28.98189612 29.08285288
 30.48848161 27.94903082 30.30986581 31.87857853 31.34273111 31.47475149
 31.57570825 24.31458748 26.50457256 27.66945825 26.87733598 27.15690855
 31.01656312 28.33732604 29.42455268 29.90603877 28.55477137 32.01059891
 30.06912276 31.35049702 34.81409046 24.60969185 24.38448062 25.57266402
 30.37199304 26.95499503 27.5840333  29.00519384 29.50997763 30.4651839
 29.68082753 29.61093439 30.51954523 31.03986083 30.52731113 32.54644632
 25.0290507  26.76084742 27.9179672  27.5917992  27.77041501 29.40125497
 28.63243042 29.25370278 30.03805915 29.82061382 32.95027336 30.54284294
 30.13125    34.57334742 27.38988569 26.54340209 24.60192594 25.96872515
 28.87317346 28.4305169  28.53923956 27.78594682 29.67306163 29.47891402
 30.87677684 30.88454274 32.5076168  33.50165258 25.92212972 26.48127485
 27.22680169 26.34148857 26.87733598 29.09838469 31.1563494  29.61093439
 30.26327038 32.69399851 32.98910288 30.10795229 31.06315855 31.07869036
 33.50941849 23.93405815]",62304.23841313041,4814.650000000001,0.9629747268875,185.1177670750276,36.480000000000004,5036.247767075028,1.0460257271193185,0,10.59999999999999,64.0
Reactive,2025-06-15 19:48:00+00:00,1188,10.59999999999999,29.071640645380654,29.137641339463208,34.58111332007951,"[26.3958499  25.51053678 29.7973161  27.16467445 27.87913767 27.43648111
 28.6091327  29.50997763 30.06912276 28.37615557 31.44368787 33.92101143
 30.83018141 24.33011928 28.35285785 26.98605865 28.01115805 27.27339712
 29.40902087 29.22263917 28.81881213 30.83018141 30.07688867 30.86901093
 31.78538767 31.38932654 31.07869036 26.34148857 25.46394135 26.70648608
 28.91976889 28.79551441 28.63243042 29.53327535 29.54880716 27.30446074
 31.36602883 30.88454274 32.42995775 31.42815606 31.73102634 26.35702038
 26.29489314 26.03085239 27.76264911 28.91200298 26.5666998  28.46158052
 30.19337724 29.64199801 28.91976889 27.7471173  31.54464463 31.58347416
 29.58763668 34.58111332 25.8910661  26.04638419 29.23040507 27.78594682
 28.18977386 28.29849652 29.65752982 28.7722167  29.31583002 30.61273608
 31.58347416 31.30390159 33.58707753 30.90007455 24.97468936 25.63479125
 26.07744781 27.84807406 27.4131834  27.09478131 29.42455268 29.71189115
 29.18380964 31.20294483 30.9854995  34.13845676 32.81048708 30.83794732
 26.08521372 25.31638917 28.11988072 27.05595179 26.61329523 29.32359592
 27.56073559 28.50817594 30.77582008 28.81104622 31.01656312 32.03389662
 30.78358598 33.20654821 29.76625249 26.89286779 27.98786034 27.73158549
 25.75127982 29.37795726 28.14317843 27.31222664 28.67902584 31.42815606
 29.89827286 31.45921968 31.60677187 33.16771869 31.56794235 25.91436382
 26.33372266 26.93169732 27.66169235 29.40902087 28.65572813 30.44188618
 29.04402336 31.90187624 30.93890408 30.68262922 30.68262922 30.66709742
 31.43592197 27.34329026 27.60733101 25.44064364 28.17424205 27.89466948
 29.36242545 27.52967197 28.48487823 28.91200298 28.88093936 30.33316352
 34.07632952 31.94070577 31.77762177 26.2172341  26.54340209 24.64075547
 28.6091327  27.21903579 30.10795229 28.30626243 29.16051193 30.4729498
 29.73518887 29.58763668 30.00699553 31.33496521 32.31346918 33.62590706
 24.80383946 26.5666998  29.93710239 27.06371769 29.82061382 26.88510189
 29.49444583 30.78358598 29.30029821 30.16231362 31.51358101 31.39709245
 30.95443588 32.01836481 25.94542744 27.94903082 25.1999006  27.11031312
 26.60552932 29.64199801 28.15871024 28.15094433 29.72742296 29.15274602
 29.64199801 30.75252237 31.4902833  31.84751491 26.08521372 25.68138668
 25.64255716 28.07328529 27.23456759 29.33912773 29.19157555 30.54284294
 29.56433897 31.52134692 30.294334   30.84571322 30.83018141 32.25910785
 33.55601392 25.30862326]",61798.72094318555,4774.110000000001,0.9624859685395,186.07659601277373,36.480000000000004,4996.666596012774,1.0466174001044746,0,10.59999999999999,64.0
Reactive,2025-06-15 19:49:00+00:00,1189,10.59999999999999,28.954955790813425,29.01645439860834,35.10142892644134,"[27.25786531 27.52967197 28.27519881 27.97232853 27.28116302 26.061916
 30.11571819 31.51358101 31.56794235 35.10142893 33.64920477 29.4478504
 31.69219682 27.70828777 29.26146869 26.83074056 27.31999254 28.70232356
 27.13361083 29.15274602 30.79911779 29.48667992 30.53507704 31.59124006
 30.79911779 30.60497018 31.73102634 24.03501491 25.56489811 26.10074553
 27.09478131 28.04998757 29.85167744 25.92212972 28.37615557 29.69635934
 30.95443588 30.78358598 30.06912276 31.87857853 32.44548956 23.83310139
 27.64616054 25.92989563 26.44244533 27.22680169 27.95679672 26.55116799
 28.28296471 32.01836481 31.70772863 30.61273608 29.90603877 32.52314861
 32.08049205 30.26327038 27.10254722 26.93946322 24.353417   27.59956511
 27.45977883 27.50637425 28.29073062 29.85944334 28.0888171  29.76625249
 29.86720924 32.12708748 31.74655815 29.76625249 24.63298956 26.95499503
 27.73158549 29.47891402 28.9353007  29.73518887 29.53327535 29.64199801
 29.80508201 30.71369284 30.02252734 30.69039513 33.99867048 31.06315855
 26.99382455 25.75127982 25.8833002  26.86180417 28.57806909 29.74295477
 27.5840333  27.70828777 30.25550447 30.44965209 31.16411531 32.42995775
 30.34869533 31.07092445 31.38156064 25.40958002 28.20530567 25.73574801
 27.56073559 27.21903579 26.5666998  28.56253728 28.86540755 28.72562127
 30.1234841  31.09422217 32.49208499 31.83974901 31.06315855 28.14317843
 28.87317346 27.16467445 27.25786531 27.78594682 29.1139165  30.03805915
 28.67125994 27.63839463 32.77942346 31.52911282 30.22444085 31.87081262
 30.19337724 26.61329523 28.36062376 24.91256213 27.91020129 24.74171223
 27.08701541 29.74295477 29.54104125 28.85764165 29.97593191 30.62050199
 31.24177435 30.34869533 31.05539264 26.41914761 24.56309642 28.0888171
 27.0792495  26.68318837 29.72742296 27.11031312 30.72922465 29.91380467
 30.67486332 28.71785537 31.76985586 31.12528579 32.74059394 29.80508201
 26.2327659  27.72381958 24.190333   26.79967694 26.55116799 28.58583499
 29.1061506  30.03029324 31.39709245 30.92337227 30.3020999  31.19517893
 30.70592694 31.97176938 24.8582008  25.11447565 26.60552932 26.92393141
 27.84807406 28.32956014 28.91976889 28.53147366 31.14081759 30.45741799
 30.05359095 32.63187127 31.35049702 30.25550447 25.7124503  26.16287276
 28.17424205 27.00159046 27.31222664 30.00699553 29.85167744 28.04222167
 29.13721421 29.19157555 31.88634443 29.73518887 30.83794732 30.91560636
 31.59124006 25.5493663 ]",61408.34009374543,4742.9,0.96209849795,186.84472998968067,36.480000000000004,4966.22472998968,1.047086113978722,0,10.59999999999999,64.0
Reactive,2025-06-15 19:50:00+00:00,1190,10.59999999999999,28.969737758188842,29.033655877236573,34.270477137176925,"[26.09297962 26.53563618 27.21903579 29.13721421 29.06732107 27.26563121
 29.44008449 31.35049702 29.83614563 32.41442594 30.15454771 31.30390159
 33.62590706 25.16107107 27.56073559 28.84987575 28.11211481 27.21903579
 27.50637425 30.69039513 29.13721421 31.63783549 30.13125    32.6784667
 29.67306163 30.90007455 32.46102137 27.42871521 28.7644508  25.55713221
 29.41678678 28.64796223 26.71425199 29.39348907 29.32359592 29.38572316
 30.85347913 30.76028827 32.31346918 31.28836978 30.09242048 27.19573807
 28.62466451 26.33372266 26.06968191 27.73158549 29.92933648 27.98786034
 27.09478131 29.74295477 29.26923459 29.05955517 29.69635934 29.72742296
 31.98730119 33.78899105 24.67181909 25.16883698 27.53743787 27.73158549
 28.39945328 27.48307654 26.03085239 28.42275099 30.28656809 30.40305666
 30.1390159  31.53687873 32.11932157 32.97357107 25.08341203 25.62702535
 28.74115308 27.52190606 27.34329026 28.88093936 26.69095427 27.29669483
 28.45381461 29.19934145 28.7799826  30.94666998 32.47655318 30.10795229
 26.29489314 28.47711233 25.94542744 27.70052187 28.7644508  27.66945825
 29.23040507 28.02668986 29.07508698 29.50221173 31.16411531 30.58167247
 30.11571819 31.79315358 31.39709245 25.77457753 25.21543241 28.91976889
 28.64019632 26.65989066 28.68679175 28.01892396 27.38988569 28.30626243
 31.95623757 28.04998757 30.36422714 33.43952535 31.45921968 27.23456759
 28.46934642 28.10434891 27.32775845 28.53923956 28.82657803 29.51774354
 30.00699553 31.07092445 30.78358598 31.67666501 31.18741302 33.36963221
 30.35646123 25.65808897 25.49500497 25.83670477 27.09478131 28.9430666
 28.67902584 27.46754473 29.08285288 30.16231362 29.82061382 29.33912773
 30.6360338  31.28836978 32.12708748 25.82117296 26.76084742 26.02308648
 27.70052187 28.39168738 26.16287276 28.35285785 29.92933648 30.92337227
 30.73699056 32.46878728 32.60857356 32.18144881 31.05539264 32.57750994
 26.71425199 26.30265905 25.30862326 25.64255716 30.87677684 27.51414016
 28.61689861 28.48487823 30.51954523 30.82241551 27.97232853 33.43175944
 34.27047714 31.56794235 27.7471173  25.32415507 27.45201292 25.22319831
 27.51414016 26.95499503 26.68318837 30.10018638 29.19934145 31.37379473
 30.69039513 31.42039016 30.44965209 32.91144384 26.76084742 24.48543738
 26.00755467 28.72562127 27.56850149 27.48307654 28.25190109 28.02668986
 29.2847664  30.294334   30.27880219 30.69039513 30.79911779 32.18144881
 30.68262922 26.31042495]",61457.79464379663,4747.33,0.9621540893555,186.73415097191446,36.480000000000004,4970.544150971914,1.0470188823974558,0,10.59999999999999,64.0
Reactive,2025-06-15 19:51:00+00:00,1191,10.59999999999999,28.96603666728084,29.03140376491053,33.82005467196818,"[26.96276093 28.11211481 27.97232853 29.04402336 29.21487326 29.82061382
 30.33316352 29.32359592 29.82061382 31.35049702 30.02252734 31.74655815
 33.47058897 26.51233847 28.7644508  25.67362078 26.41138171 26.27159543
 26.72201789 31.47475149 30.05359095 30.8146496  29.44008449 30.62826789
 31.56794235 33.50165258 29.75072068 25.28532555 28.30626243 25.79787525
 26.83850646 23.78650596 31.12528579 28.79551441 28.50817594 27.7548832
 30.79135189 29.81284791 30.55060885 30.39529076 32.66293489 25.79010934
 26.28712724 27.87137177 26.7297838  28.89647117 26.9083996  27.14914264
 28.57030318 29.68082753 29.22263917 31.08645626 31.94847167 30.78358598
 31.3116675  32.75612575 26.98605865 26.53563618 24.82713718 26.98605865
 27.01712227 27.70052187 26.28712724 29.12944831 29.57987078 28.29849652
 29.16827783 32.11932157 30.16231362 32.45325547 26.5589339  25.40181412
 26.55116799 26.91616551 29.24593688 30.05359095 29.75072068 26.0541501
 29.69635934 29.83614563 31.88634443 32.25134195 31.44368787 30.44188618
 25.31638917 28.36062376 26.60552932 28.22860338 27.19573807 28.36062376
 29.08285288 30.4651839  29.57987078 30.6360338  31.28836978 32.21251243
 31.85528082 31.92517396 32.22804423 23.96512177 27.87137177 25.85223658
 27.01712227 28.86540755 25.59596173 30.37199304 29.35465954 31.20294483
 29.93710239 31.36602883 31.3116675  31.68443091 33.36963221 25.33192097
 26.58999751 27.11807903 28.99742793 27.04818588 27.4209493  29.87497515
 28.15094433 30.02252734 28.71008946 31.67666501 30.67486332 31.4902833
 32.75612575 23.3438494  27.49860835 24.96692346 27.93349901 26.69872018
 26.83074056 27.00159046 29.97593191 28.259667   28.97413022 29.33136183
 31.28836978 31.79315358 32.77942346 25.86000249 26.3958499  24.71064861
 27.32775845 28.37615557 26.31042495 28.89647117 29.4478504  30.04582505
 27.67722416 29.87497515 30.59720427 30.95443588 29.94486829 33.82005467
 25.26979374 26.388084   26.91616551 25.69691849 30.17784543 26.7375497
 30.72922465 29.91380467 31.23400845 31.62230368 30.72922465 31.80868539
 30.38752485 30.60497018 25.92212972 27.64616054 28.52370775 27.18020626
 31.20294483 27.79371272 29.37795726 29.91380467 32.61633946 29.35465954
 29.95263419 30.6437997  32.31346918 32.28240557 24.80383946 27.31222664
 27.32775845 27.90243539 30.17007952 28.90423708 28.46158052 30.09242048
 30.82241551 29.40125497 29.57210487 28.34509195 31.61453777 32.98910288
 32.15038519 26.061916  ]",61445.412274054805,4746.75,0.9621468221875,186.74859973342882,36.480000000000004,4969.978599733428,1.047027671508596,0,10.59999999999999,64.0
Reactive,2025-06-15 19:52:00+00:00,1192,10.79999999999999,29.61687653093715,29.718144359648548,34.472481241582756,"[25.11732188 26.68853973 28.91710383 30.3119605  30.69674854 29.1335471
 29.36602322 30.32799333 32.64473802 31.03343808 31.97135894 32.57259026
 34.47248124 27.73869044 27.45811582 27.00118002 24.85278009 30.76087988
 28.09141281 28.37198743 30.56046944 30.9532739  32.73291862 29.72676201
 33.09365741 31.11360226 33.10969025 25.12533829 25.51012634 24.45195921
 27.4020009  27.50621433 28.69264414 29.41412172 25.95904573 30.69674854
 32.02747387 30.04741871 30.79294555 32.24391714 32.36416341 26.1273905
 27.23365613 28.98925159 28.57239787 29.06139935 27.29778747 28.20364266
 30.23179632 28.77280831 31.93929327 31.55450523 31.75491567 33.35819919
 31.33004553 32.54854101 27.41803373 26.09532483 26.95308151 27.41803373
 28.43611877 28.68462772 30.80096197 31.72285    30.9051754  33.08564099
 31.24988136 31.16971718 32.5886231  33.67083948 26.36788302 25.51012634
 27.25770538 25.6303726  31.16971718 31.13765151 29.80692618 29.82295902
 30.62460078 31.85111268 32.2679664  30.84906048 32.38821266 32.9974604
 27.9952158  28.55636504 28.83693965 27.45811582 29.43817097 29.92717245
 29.07743218 30.76087988 30.71278138 30.12758289 33.35819919 31.79499776
 31.69078433 30.6326172  33.70290515 26.73663824 27.98719938 28.05133073
 30.06345155 27.60241134 30.50435452 29.92717245 29.04536651 29.86304111
 32.14772013 31.49037389 31.51442314 31.42624254 33.46241262 25.53417559
 25.70252036 27.41803373 27.61042776 28.79685756 27.64249343 29.89510678
 29.51833515 31.62665299 30.19973065 31.26591419 31.11360226 32.78903354
 31.24186494 24.58022189 29.24577695 26.44003078 28.55636504 26.80878599
 29.9031232  29.45420381 31.81103059 30.72079779 30.09551722 29.83097544
 32.43631117 33.00547682 33.67083948 28.24372475 26.35185019 28.00323222
 27.16952479 25.11732188 27.46613224 31.95532611 29.92717245 29.47023664
 28.53231578 31.93929327 32.05953954 31.82706343 32.71688578 32.82911563
 28.2196755  28.61247996 28.50025011 28.38802027 29.56643366 26.92903226
 30.41617392 30.03138588 30.86509331 30.98533958 31.89119477 31.29797986
 32.39622908 33.79910216 25.6303726  25.96706214 28.90107099 28.49223369
 29.91915603 26.70457256 29.25379337 29.75081126 29.92717245 31.41822613
 30.52038735 30.80897839 31.05748733 33.35018277 26.86490092 25.55822484
 27.79480536 27.59439492 27.36191881 29.19767845 26.74465465 29.77486051
 32.70886936 30.91319182 31.37814404 31.7709485  32.98142756 30.92922465
 33.85521708 24.27559802]",62953.742121903364,4719.85,0.9618060798875,187.4281912046854,34.619375000000005,4941.897566204686,1.0470454709799433,0,10.79999999999999,62.0
Reactive,2025-06-15 19:53:00+00:00,1193,10.79999999999999,29.544409536547192,29.6435115115757,35.28213942153529,"[27.13745912 28.12347848 28.20364266 28.50826653 30.40014109 28.95718592
 30.72079779 32.66878728 32.0435067  29.74279484 31.11360226 31.53045597
 31.89119477 29.96725454 24.99707561 28.21165908 27.63447701 25.80673379
 29.19767845 29.630565   28.17959341 28.97321875 28.03529789 32.93332906
 32.78101712 32.35614699 32.3160649  25.91094722 26.76068749 26.94506509
 29.10148143 27.15349195 29.12553069 28.50025011 27.66654268 31.19376643
 30.19171423 31.70681716 32.34011415 32.03549028 31.40219329 25.83879946
 27.82687103 26.38391586 29.96725454 29.02131726 30.88112615 29.29387546
 31.18575002 29.50230232 30.47228885 29.71874559 29.6786635  32.2679664
 31.95532611 33.41431412 27.89901879 26.80878599 26.88895017 28.65256205
 28.17959341 27.61844417 29.30189187 31.4502918  31.28996345 29.55841724
 31.56252164 31.97937536 30.54443661 34.04761111 28.14752774 25.25360097
 28.88503816 28.38802027 29.89510678 26.90498301 28.42008594 30.70476496
 30.18369781 31.6346694  29.41412172 31.23384852 32.62068877 33.47042904
 27.87496954 26.10334124 27.04927852 26.45606362 27.57034567 29.47023664
 28.63652921 32.03549028 33.19787084 31.46632463 32.08358879 31.15368435
 32.68482011 30.15163214 32.74895145 25.99912781 25.77466812 29.61453216
 26.40796511 28.06736356 29.50230232 28.94115308 30.07146797 29.87907394
 32.00342461 34.75305586 29.83899186 31.71483358 32.86919772 26.80076958
 27.36993523 28.04331431 27.89100237 29.53436799 28.91710383 29.51031873
 31.71483358 33.37423203 28.66859488 30.52840377 32.9974604  32.92531264
 34.16785737 24.99707561 27.9471173  28.07537998 28.5403322  28.57239787
 28.71669339 31.32202912 32.43631117 31.38616046 30.23981274 30.86509331
 29.45420381 35.28213942 30.39212467 25.22955172 25.36583082 28.74875906
 27.73067402 26.61639197 29.17362919 27.66654268 30.39212467 31.50640672
 29.16561277 30.20774707 33.38224844 33.59869172 32.41226191 33.10969025
 25.06120695 28.14752774 27.7226576  28.06736356 29.00528442 28.33992176
 28.90107099 28.11546207 29.17362919 29.83899186 31.00938883 30.64865004
 30.47228885 31.71483358 27.47414866 28.01124864 27.61042776 28.29182325
 25.7666517  29.95923812 28.80487398 28.6766113  30.57650228 30.10353364
 33.51852754 30.68071571 31.32202912 31.34607837 28.09141281 25.72656961
 27.36191881 27.34588597 28.69264414 29.82295902 28.70066055 28.73272622
 31.73888283 29.51031873 30.6326172  31.5865709  32.38019624 31.86714551
 31.27393061 27.33786956]",62711.29654547233,4701.23,0.9615659824355,187.90926436176687,34.619375000000005,4923.758639361767,1.0473341315701992,0,10.79999999999999,62.0
Reactive,2025-06-15 19:54:00+00:00,1194,10.79999999999999,29.61671297865952,29.721270762521634,34.777105111267865,"[28.56438145 28.25174117 26.51217854 27.46613224 29.19767845 28.38802027
 29.95923812 30.75286346 29.8149426  31.9954082  33.59869172 33.2700186
 31.97937536 26.34383377 27.08936061 27.15349195 28.80487398 28.02728147
 29.7668441  29.44618739 29.42213814 30.19171423 30.72881421 32.75696787
 30.91319182 32.79704996 34.77710511 24.45195921 27.66654268 27.2657218
 27.98719938 27.61042776 29.87105753 29.59849933 29.5423844  30.50435452
 29.70271276 33.00547682 31.05748733 34.03157827 32.66878728 25.0371577
 28.70066055 27.34588597 25.88689797 28.05133073 30.02336946 31.74689925
 28.79685756 30.12758289 31.19376643 31.76293208 32.33209774 31.67475149
 32.36416341 33.33414994 26.76068749 25.41392933 27.23365613 30.0394023
 27.00919643 29.95923812 30.19973065 29.42213814 31.52243956 31.49037389
 31.28194703 31.52243956 31.20178285 30.44022318 25.6303726  29.32594113
 26.07127557 29.38205605 28.86900532 30.31997691 29.25379337 29.55841724
 32.00342461 29.14957994 29.25379337 31.81904701 31.33806195 32.00342461
 28.50826653 27.85092028 26.175489   28.14752774 27.45811582 28.25975758
 28.44413519 31.77896492 29.88709036 31.3621112  32.0435067  29.96725454
 30.35204258 32.61267235 31.65070224 25.46202783 26.96911435 29.57445007
 29.07743218 28.31587251 28.3559546  30.52038735 30.37609184 31.69078433
 30.38410825 31.5865709  31.32202912 32.94134548 32.68482011 25.4940935
 26.84085166 27.12142628 27.82687103 31.08153659 29.96725454 30.40815751
 29.99130379 30.59253511 30.79294555 30.360059   32.95737831 31.92326044
 32.77300071 25.84681588 27.85092028 26.68052331 26.92903226 27.89100237
 31.4983903  31.00938883 31.20178285 30.56848586 31.3140127  32.62870519
 31.62665299 30.74484705 32.17176938 27.46613224 27.00919643 28.01124864
 28.62049638 28.03529789 29.55040082 29.01330084 28.82090682 30.35204258
 30.54443661 33.28605143 32.68482011 32.76498429 31.70681716 33.60670814
 28.86098891 26.43201437 27.8108382  29.15759636 29.50230232 25.87888155
 29.56643366 30.35204258 30.23179632 30.06345155 30.81699481 31.33004553
 33.71092157 31.57053806 26.64044122 26.48812929 28.06736356 27.64249343
 27.54629642 25.66243827 28.74074264 28.8128904  28.02728147 28.4040531
 31.00938883 31.00137241 34.15984095 32.39622908 26.35986661 28.52429937
 27.21762329 28.90908741 28.83693965 27.57836209 28.94115308 29.96725454
 31.98739178 31.13765151 30.56046944 30.44823959 31.97937536 33.74298724
 32.28399923 25.78268454]",62953.19494140334,4720.629999999999,0.9618160620155,187.4082272966507,34.619375000000005,4942.65760229665,1.0470334684770148,0,10.79999999999999,62.0
Reactive,2025-06-15 19:55:00+00:00,1195,10.79999999999999,29.44622916891678,29.543466619637005,34.696940935034945,"[26.80076958 26.15945617 29.6786635  30.71278138 30.60055153 26.80878599
 31.03343808 28.13951132 30.25584557 30.23179632 33.60670814 32.19581864
 31.18575002 26.36788302 26.41598153 26.98514718 28.42008594 28.0833964
 28.997268   26.96109793 28.95718592 26.79275316 32.75696787 30.51237094
 32.88523055 31.81103059 31.24186494 26.01516065 24.50807414 27.00919643
 28.90107099 27.75472327 28.31587251 29.6786635  27.43406657 30.19973065
 31.64268582 31.0414545  33.2700186  31.9954082  33.92736484 25.10930546
 24.72451741 27.75472327 28.02728147 27.93108446 29.11751427 27.63447701
 30.75286346 28.85297249 31.18575002 30.85707689 31.23384852 31.4983903
 33.06159174 31.00137241 25.77466812 28.66057846 27.65050984 28.6766113
 30.64063362 29.85502469 29.06941576 30.14361573 31.43425896 31.57053806
 32.77300071 30.360059   32.05953954 32.44432758 24.78864875 28.5403322
 27.09737703 29.01330084 27.61042776 27.78678894 29.38205605 28.78884115
 30.14361573 30.80897839 30.89715898 32.14772013 33.22993651 32.40424549
 26.86490092 27.89901879 28.4040531  28.29983967 28.63652921 27.68257551
 29.41412172 29.36602322 29.22974412 32.01945745 29.83899186 34.56867825
 31.43425896 32.42829475 33.31010069 25.55020843 27.39398448 23.69841596
 27.89901879 29.72676201 28.42008594 30.42419034 29.53436799 31.57855448
 30.33600975 30.13559931 32.35614699 31.24988136 34.24000513 27.14547553
 29.01330084 25.4940935  28.36397101 28.49223369 26.97713076 28.0833964
 28.84495607 30.86509331 31.35409479 31.21781569 32.21986789 31.75491567
 33.20588726 26.3117681  28.02728147 26.35986661 28.00323222 25.7666517
 26.9931636  29.74279484 30.46427243 30.68873212 29.69469634 29.46222023
 32.75696787 32.2679664  30.9051754  25.51814276 24.91691143 28.39603668
 29.06941576 28.73272622 27.75472327 28.46818444 28.42008594 30.10353364
 30.45625601 29.99932021 30.72881421 29.47023664 30.97732316 34.69694094
 26.92903226 28.49223369 27.91505163 30.12758289 30.44022318 28.03529789
 30.34402617 29.65461425 30.40815751 30.82501122 31.80301417 30.7688963
 32.2679664  33.67083948 27.01721285 26.54424421 27.08134419 29.14156352
 27.65852626 30.34402617 31.97135894 30.91319182 30.99335599 29.97527095
 30.07948438 32.16375297 31.51442314 32.75696787 25.00509203 26.33581735
 27.03324569 27.4020009  27.89100237 30.76087988 29.71072917 28.33190534
 30.98533958 29.58246649 32.94134548 32.63672161 31.23384852 32.25994998
 30.77691272 27.05729494]",62382.824307528,4676.27,0.9612386944355,188.56745095821407,34.619375000000005,4899.456825958215,1.0477275319770274,0,10.79999999999999,62.0
Reactive,2025-06-15 19:56:00+00:00,1196,10.79999999999999,29.511712626400964,29.614051176810097,34.59272750593214,"[26.51217854 26.01516065 29.73477843 30.42419034 30.99335599 30.64865004
 30.15964856 30.87310973 28.98123517 31.09756942 32.83713205 32.92531264
 33.02952607 26.95308151 27.98719938 27.39398448 28.30785609 25.87888155
 28.9491695  28.07537998 30.18369781 29.85502469 30.37609184 31.65871866
 31.68276791 33.10969025 31.28996345 26.80076958 25.81475021 24.58022189
 26.84085166 28.83693965 26.46408004 29.27784262 29.89510678 28.04331431
 31.61062015 30.9532739  31.49037389 29.51031873 32.44432758 26.79275316
 25.70252036 26.44003078 28.62851279 30.11155005 27.65852626 27.70662477
 30.0394023  30.92922465 31.10558584 32.84514846 31.98739178 32.95737831
 32.47639325 34.32818572 27.13745912 26.96109793 24.89286218 26.9931636
 28.49223369 27.12142628 28.42810235 29.06139935 30.40014109 31.42624254
 30.05543513 31.44227538 34.59272751 32.79704996 26.27168601 27.49819791
 27.01721285 28.17959341 28.4040531  29.68667992 27.73869044 29.28585904
 31.0414545  31.49037389 32.01945745 32.07557237 30.84104406 33.99149618
 25.42194574 26.83283525 26.86490092 26.93704868 27.9471173  29.51833515
 29.99130379 31.12161868 28.51628295 31.53045597 30.45625601 28.55636504
 32.05152312 31.97135894 33.08564099 27.22563971 27.9471173  29.1335471
 28.62851279 27.36993523 28.60446354 32.01144103 31.33806195 30.33600975
 31.41822613 32.452344   31.44227538 31.4502918  33.75100366 24.80468159
 27.08936061 26.66449048 27.76273969 30.28791124 27.77877253 30.77691272
 26.96911435 29.28585904 29.70271276 31.19376643 30.00733663 33.8632335
 33.20588726 26.77672032 28.49223369 27.43406657 26.89696659 29.30990829
 28.66859488 29.12553069 30.15163214 32.57259026 30.72881421 29.79890977
 31.7709485  32.78903354 31.20178285 24.66840249 28.02728147 27.70662477
 29.47023664 29.0854486  28.49223369 26.71258898 30.37609184 29.51833515
 32.89324697 31.04947092 31.38616046 34.46446482 30.88112615 33.27803502
 29.03735009 27.10539345 27.84290387 27.80282178 29.10949785 27.77075611
 30.21576348 30.84104406 30.11956647 32.32408132 30.66468287 33.07762458
 31.3621112  30.73683063 26.90498301 25.7185532  28.32388892 29.77486051
 28.6766113  28.27579042 29.53436799 30.89715898 31.32202912 30.92922465
 31.60260373 32.82109921 29.03735009 31.74689925 25.87086513 24.98905919
 29.31792471 26.02317707 27.08936061 26.56829347 29.56643366 30.92120823
 31.26591419 31.52243956 30.10353364 31.65070224 31.93929327 31.68276791
 33.3181171  26.82481883]",62601.90576288711,4693.88,0.961470252728,188.10151391782983,34.619375000000005,4916.60088891783,1.0474492081002986,0,10.79999999999999,62.0
Reactive,2025-06-15 19:57:00+00:00,1197,10.79999999999999,29.63606267880008,29.746602642211236,35.121811069069444,"[28.55636504 28.84495607 29.38205605 30.07948438 28.74875906 29.85502469
 29.70271276 30.43220676 31.64268582 33.61472456 32.39622908 30.44823959
 32.10763804 26.90498301 27.33786956 30.06345155 28.09942923 28.8128904
 29.83899186 30.72079779 28.27579042 29.8149426  31.06550375 30.54443661
 30.86509331 31.9072276  33.23795293 27.28977105 25.83078304 27.23365613
 26.05524274 28.79685756 28.38000385 29.38205605 29.66263067 29.58246649
 33.90331559 30.88112615 31.19376643 30.41617392 35.12181107 27.20159046
 28.06736356 28.06736356 26.92101584 28.25174117 27.57034567 29.55040082
 27.98719938 30.44823959 29.34197396 30.4963381  30.7688963  34.01554544
 34.82520362 33.16580517 25.98309498 27.01721285 26.7206054  26.51217854
 29.47825306 32.05152312 29.65461425 32.01945745 30.60856795 31.23384852
 29.55841724 30.64063362 30.92922465 33.01349323 26.80076958 28.65256205
 28.11546207 26.65647406 26.83283525 27.97918297 29.75081126 28.92512025
 30.75286346 32.29201565 30.43220676 32.15573655 33.1337395  33.48646187
 26.13540691 26.86490092 28.09141281 27.01721285 26.46408004 28.73272622
 27.79480536 29.01330084 29.47825306 31.94730969 33.05357532 30.4963381
 33.43836337 30.52038735 33.35018277 24.55617264 24.27559802 29.52635157
 29.24577695 28.2196755  29.43015456 30.88914256 30.34402617 31.24988136
 31.41020971 30.03138588 31.70681716 31.8591291  32.50044251 25.10930546
 27.27373822 29.71874559 30.27989482 27.36191881 29.630565   30.52038735
 28.65256205 28.63652921 30.64063362 30.87310973 29.73477843 33.07762458
 33.95943051 26.48011287 27.88298596 27.97116655 26.07929199 28.32388892
 29.70271276 29.06941576 29.99130379 29.4942859  31.75491567 31.74689925
 32.27598281 31.24186494 31.53847239 25.25360097 27.12142628 29.03735009
 29.58246649 29.12553069 27.18555762 28.02728147 29.37403963 30.89715898
 31.01740525 32.17176938 30.73683063 30.40815751 32.28399923 33.56662605
 25.86284871 26.8568845  29.14957994 27.19357404 30.58451869 28.36397101
 29.28585904 31.56252164 33.11770666 29.61453216 32.42027833 33.26200218
 34.36826781 33.62274097 29.36602322 28.27579042 28.96520233 27.34588597
 29.06941576 26.59234272 29.50230232 30.3119605  31.00137241 30.61658436
 31.089553   30.67269929 33.63075739 32.5886231  27.54629642 27.41803373
 25.82276663 28.1314949  26.94506509 28.94115308 28.86900532 28.74875906
 29.64659783 30.98533958 30.66468287 31.10558584 32.62870519 30.71278138
 33.17382159 26.13540691]",63017.93129819359,4726.95,0.9618967184875,187.24703295455947,34.619375000000005,4948.8164079545595,1.0469364829233565,0,10.79999999999999,62.0
Reactive,2025-06-15 19:58:00+00:00,1198,10.79999999999999,29.506430641911138,29.611806579875573,34.07967677804142,"[27.6745591  27.91505163 29.92717245 30.74484705 30.00733663 31.73086641
 29.41412172 31.53045597 31.98739178 31.70681716 33.5906753  32.48440967
 30.71278138 26.09532483 27.65852626 26.0392099  29.14156352 29.22974412
 28.85297249 32.48440967 29.99932021 30.3119605  30.46427243 29.57445007
 31.54648881 31.26591419 32.42829475 26.18350542 27.41803373 25.65442186
 28.94115308 28.21165908 28.66859488 30.16766498 30.39212467 30.78492913
 30.69674854 29.39007247 33.46241262 32.17176938 31.14566793 22.46388764
 25.31773232 28.07537998 26.80878599 27.68257551 27.15349195 29.99932021
 31.24988136 29.64659783 29.95923812 31.81904701 32.46036042 31.06550375
 30.99335599 33.39828128 27.07332778 25.61433977 27.73869044 26.39193228
 28.6766113  30.89715898 28.85297249 29.20569486 29.70271276 31.69880074
 31.13765151 29.9512217  31.28194703 32.76498429 26.03119348 27.36191881
 28.04331431 28.46818444 26.79275316 27.41001732 29.48626948 31.80301417
 29.91113961 30.21576348 31.50640672 31.45830822 31.16971718 31.12963509
 24.01105624 27.76273969 25.97507856 28.71669339 28.29182325 30.45625601
 30.60055153 29.02131726 30.51237094 32.06755595 31.29797986 30.99335599
 33.26200218 33.23795293 31.93127685 28.57239787 26.92903226 27.73869044
 26.2636696  28.12347848 29.04536651 30.53642019 30.48832168 31.03343808
 31.6346694  30.99335599 32.22788431 33.80711858 32.92531264 25.51814276
 25.68648753 28.2196755  25.33376515 28.05934714 26.23962034 29.65461425
 30.57650228 28.63652921 30.88112615 30.92922465 33.43034695 31.4502918
 31.18575002 26.06325915 26.08730841 27.79480536 28.28380684 30.84104406
 27.69860835 28.38802027 30.43220676 31.5865709  31.4983903  32.10763804
 33.16580517 32.25994998 32.01144103 26.94506509 26.20755467 28.02728147
 27.01721285 29.94320528 25.83879946 29.70271276 29.31792471 31.89119477
 30.53642019 29.99932021 31.0414545  31.26591419 31.52243956 33.31010069
 26.33581735 28.23570833 28.72470981 28.14752774 27.41001732 28.10744565
 31.24988136 29.57445007 30.19171423 31.85111268 32.43631117 32.46837684
 34.07967678 32.41226191 24.69245174 25.99912781 27.86695312 27.63447701
 29.1335471  28.5403322  31.34607837 29.14156352 29.85502469 29.48626948
 32.49242609 30.73683063 30.54443661 33.01349323 25.72656961 28.29983967
 26.98514718 28.83693965 27.62646059 29.41412172 30.86509331 30.15964856
 29.24577695 28.85297249 32.44432758 29.19767845 31.95532611 32.21185147
 31.29797986 24.81269801]",62584.234355577944,4693.32,0.961462936888,188.11621551448388,34.619375000000005,4916.055590514484,1.0474580021209898,0,10.79999999999999,62.0
Reactive,2025-06-15 19:59:00+00:00,1199,10.79999999999999,29.410114932831465,29.51208234464181,34.17587378952093,"[28.18760982 28.0833964  29.52635157 26.63242481 28.66859488 29.15759636
 30.51237094 31.52243956 30.72881421 31.33004553 32.50044251 33.7269544
 34.17587379 27.62646059 27.27373822 27.93108446 28.47620086 27.9952158
 28.30785609 29.66263067 31.02542166 30.80897839 30.51237094 30.70476496
 28.65256205 31.62665299 33.9514141  26.84085166 28.29182325 26.15945617
 28.5403322  28.75677548 28.79685756 28.5403322  27.93108446 29.44618739
 29.42213814 30.29592766 31.84309626 33.17382159 30.47228885 25.80673379
 25.99912781 25.94301289 26.21557109 25.59029051 28.68462772 30.33600975
 31.15368435 29.630565   29.41412172 29.93518887 30.13559931 30.30394408
 32.66077086 32.21185147 26.25565318 26.8568845  27.79480536 26.01516065
 27.9471173  28.90908741 27.79480536 32.62870519 29.28585904 29.89510678
 29.46222023 30.27989482 31.65871866 31.64268582 26.75267107 28.49223369
 26.39193228 27.41001732 28.01124864 28.91710383 28.37198743 29.630565
 30.82501122 30.42419034 30.89715898 31.77896492 31.65871866 32.30804848
 27.73869044 25.75863529 26.63242481 27.76273969 30.59253511 30.84906048
 28.58843071 28.19562624 31.06550375 32.43631117 30.79294555 31.00938883
 31.88317835 31.92326044 33.84720067 26.52821138 26.175489   27.1294427
 30.36807542 26.89696659 29.87105753 28.85297249 29.44618739 28.9491695
 32.86919772 32.15573655 32.24391714 29.23776053 31.9954082  25.87888155
 28.2196755  27.47414866 27.85092028 25.65442186 28.29983967 31.08153659
 31.73888283 31.01740525 29.77486051 32.21185147 31.42624254 31.12161868
 33.66282306 27.48216507 26.66449048 27.92306804 29.05338293 29.10148143
 27.77075611 30.07948438 28.66057846 31.65871866 32.42027833 32.88523055
 31.57053806 30.6326172  32.9974604  25.14137113 25.21351889 26.50416212
 27.87496954 28.5403322  28.11546207 28.87702174 29.30189187 29.52635157
 31.28996345 31.30599628 30.9051754  30.45625601 31.80301417 33.09365741
 27.35390239 26.7206054  28.05934714 30.05543513 34.15182454 28.64454563
 29.30189187 29.91915603 29.71874559 28.72470981 30.96129032 30.77691272
 33.85521708 31.97937536 24.86079651 26.20755467 27.34588597 28.80487398
 27.84290387 29.61453216 26.87291733 26.25565318 33.32613352 32.2679664
 30.91319182 30.9051754  30.92120823 34.0876932  25.81475021 26.20755467
 26.80076958 27.53828    29.87105753 28.85297249 28.71669339 30.55245302
 30.68071571 30.32799333 30.50435452 32.14772013 30.64063362 32.67680369
 30.64063362 25.79871737]",62262.00051928099,4668.4400000000005,0.9611347398319999,188.77700249437748,34.619375000000005,4891.836377494378,1.0478524683822386,0,10.79999999999999,62.0
Reactive,2025-06-15 20:00:00+00:00,1200,10.79999999999999,29.3692769681175,29.470757711793745,35.546681203103944,"[28.46016802 27.39398448 29.12553069 26.92101584 28.68462772 30.72079779
 28.23570833 29.19767845 32.43631117 31.3140127  32.16375297 32.02747387
 31.69078433 25.52615917 26.18350542 26.44003078 28.87702174 28.91710383
 27.50621433 26.74465465 29.41412172 28.56438145 30.23981274 31.82706343
 31.30599628 31.12963509 32.61267235 27.56232925 26.39193228 27.39398448
 29.7668441  28.66057846 26.82481883 28.64454563 29.0854486  30.40815751
 29.05338293 30.37609184 33.20588726 33.76703649 32.14772013 26.52019496
 27.08936061 26.35185019 27.51423074 28.66057846 27.80282178 26.23160392
 30.39212467 30.96129032 31.20178285 32.34011415 31.72285    31.6346694
 34.2720708  33.83116783 25.10930546 27.8108382  25.91896364 28.43611877
 26.52019496 28.70066055 27.57034567 29.09346502 29.78287693 31.13765151
 30.0394023  31.95532611 31.95532611 31.4983903  28.75677548 26.3117681
 28.34793818 27.08936061 27.35390239 27.88298596 27.4500994  27.8589367
 30.15964856 28.91710383 30.07146797 31.51442314 31.39417687 34.10372603
 24.98905919 27.36191881 27.80282178 27.37795164 26.93704868 29.79890977
 30.43220676 30.46427243 29.46222023 30.58451869 30.99335599 30.43220676
 32.21185147 32.06755595 31.33004553 27.33786956 28.56438145 28.88503816
 25.13335471 28.34793818 30.13559931 32.14772013 28.34793818 31.44227538
 32.42829475 30.97732316 33.70290515 33.0455589  33.17382159 28.29983967
 27.57034567 27.93910088 28.42810235 28.13951132 28.17959341 30.76087988
 29.15759636 30.44823959 32.14772013 30.47228885 32.32408132 29.37403963
 35.5466812  26.39994869 25.95904573 25.77466812 27.81885461 26.61639197
 29.47023664 29.50230232 27.27373822 31.43425896 31.8591291  32.36416341
 29.43817097 31.26591419 29.14156352 23.66635029 26.06325915 26.83283525
 29.31792471 27.84290387 27.20159046 27.49018149 29.51031873 32.02747387
 31.71483358 31.98739178 33.4543962  28.33190534 33.23795293 33.32613352
 26.66449048 25.95102931 29.26180979 28.267774   28.68462772 28.48421728
 28.84495607 31.93127685 29.2217277  31.76293208 31.01740525 33.01349323
 32.3160649  29.59849933 24.37981145 28.86098891 26.60035914 28.58041429
 28.82892323 26.48812929 30.52840377 27.93108446 30.79294555 31.08153659
 31.25789777 32.96539473 31.05748733 32.28399923 26.88093375 26.84886808
