policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 26.175489   27.92306804 25.26963381 28.71669339 29.630565   31.88317835
 30.31997691 31.64268582 31.7709485  28.80487398 32.70886936 33.16580517
 31.08153659 27.42605015]",62125.37302453394,4658.129999999999,0.9609969245155,189.0551274117879,34.619375000000005,4881.804502411787,1.048018089321635,0,10.79999999999999,62.0
Reactive,2025-06-15 20:01:00+00:00,1201,10.79999999999999,29.459806199377162,29.567716282947462,34.98553196947347,"[25.97507856 26.57630988 28.25174117 31.10558584 28.09141281 30.15964856
 29.97527095 29.6786635  29.52635157 31.72285    30.15163214 32.25193356
 33.71092157 27.60241134 27.11340986 28.3559546  29.6786635  27.0412621
 30.16766498 29.44618739 30.14361573 29.28585904 31.69078433 31.14566793
 33.75902007 31.71483358 32.80506638 26.27970243 26.8568845  26.57630988
 27.88298596 30.3119605  29.9512217  29.93518887 30.86509331 29.67064709
 30.30394408 31.54648881 31.40219329 32.89324697 32.90927981 26.88093375
 26.43201437 26.64845764 27.73869044 24.98104278 27.4500994  29.66263067
 30.15964856 31.1777336  30.6326172  30.77691272 30.88112615 31.60260373
 30.78492913 33.1337395  28.13951132 25.75061887 28.80487398 27.16952479
 30.85707689 26.46408004 30.94525749 29.72676201 30.92922465 30.66468287
 31.93929327 31.20178285 31.37814404 31.61863657 27.36993523 24.6283204
 28.16356057 27.77877253 24.74856666 28.91710383 28.38000385 31.53847239
 30.83302764 30.45625601 30.05543513 33.00547682 31.65871866 31.03343808
 26.97713076 27.37795164 26.78473674 27.48216507 29.06139935 29.34999038
 31.65070224 28.25975758 29.51031873 30.05543513 33.10167383 29.20569486
 31.74689925 32.07557237 32.05152312 28.71669339 27.97116655 28.13951132
 27.28175463 27.82687103 28.00323222 28.62851279 32.49242609 30.09551722
 31.56252164 28.92512025 32.32408132 32.21986789 33.62274097 25.69450394
 24.55617264 27.97116655 26.90498301 27.30580389 25.87888155 27.55431283
 29.15759636 30.23981274 30.98533958 30.83302764 30.16766498 33.39026486
 33.39026486 26.88895017 27.97918297 26.28771885 27.64249343 30.27989482
 27.28977105 28.33190534 30.29592766 30.32799333 29.66263067 32.38821266
 32.83713205 31.73086641 30.70476496 25.3578144  27.64249343 25.47004425
 27.6745591  30.18369781 28.46016802 29.11751427 30.33600975 30.50435452
 28.62851279 32.34011415 33.17382159 30.39212467 31.06550375 31.49037389
 25.62235619 28.01124864 26.15143975 27.61042776 30.19171423 26.62440839
 25.38186366 29.34999038 31.11360226 30.25584557 32.23590072 31.03343808
 33.19787084 34.0876932  28.42810235 26.00714423 29.02933368 28.25975758
 29.41412172 30.56046944 27.16150837 31.45830822 29.46222023 32.02747387
 30.27187841 30.27187841 30.9051754  34.98553197 23.98700699 28.3559546
 29.05338293 30.07948438 29.88709036 28.39603668 31.3140127  31.4502918
 29.63858141 31.12161868 30.15163214 29.30990829 32.07557237 29.87105753
 34.21595588 26.89696659]",62428.24762063626,4682.320000000001,0.9613185970879999,188.40653559762177,34.619375000000005,4905.345910597623,1.047631496907008,0,10.79999999999999,62.0
Reactive,2025-06-15 20:02:00+00:00,1202,10.79999999999999,29.32693008248622,29.4295132431219,34.576694670685555,"[28.90107099 27.56232925 27.51423074 30.67269929 27.6745591  29.25379337
 27.77075611 31.94730969 32.67680369 31.43425896 31.24988136 32.16375297
 32.29201565 28.83693965 26.31978452 27.22563971 28.48421728 27.34588597
 29.18164561 28.71669339 30.25584557 30.46427243 28.78884115 31.8591291
 32.22788431 32.83713205 34.2239723  26.66449048 28.12347848 25.20550247
 27.82687103 27.76273969 28.60446354 28.62851279 30.09551722 29.4061053
 31.09756942 32.60465594 31.56252164 31.60260373 32.30003207 26.42399795
 24.47600847 26.27168601 25.07723979 28.33190534 27.20960687 28.98925159
 27.41001732 30.52038735 29.59849933 30.44823959 31.37814404 32.87721413
 31.09756942 33.55860963 25.445995   26.15945617 26.86490092 26.83283525
 30.65666645 28.33992176 29.10949785 32.22788431 30.44823959 30.15964856
 29.46222023 31.20178285 33.52654396 31.53045597 26.19152184 26.63242481
 26.71258898 27.49018149 25.36583082 29.43817097 30.87310973 30.1756814
 30.76087988 32.67680369 31.5865709  34.52859616 29.99130379 32.54854101
 26.44003078 26.175489   27.13745912 28.64454563 30.74484705 27.5863785
 27.95513371 26.57630988 31.48235747 31.34607837 29.71072917 30.65666645
 30.00733663 30.14361573 34.05562753 30.62460078 26.19953825 27.48216507
 28.55636504 29.04536651 28.29983967 28.23570833 29.33395755 27.57836209
 31.57855448 31.65070224 30.44022318 30.7688963  31.87516193 23.07313538
 27.18555762 27.49018149 28.77280831 27.55431283 28.6766113  29.29387546
 30.10353364 31.35409479 29.14156352 30.3119605  31.94730969 31.40219329
 34.17587379 25.10930546 26.29573527 27.03324569 28.38000385 28.74074264
 28.05934714 30.4963381  29.55841724 29.00528442 30.02336946 31.1777336
 31.18575002 32.01144103 32.3160649  26.60837555 25.72656961 28.39603668
 28.39603668 28.53231578 25.9029308  28.84495607 28.58843071 27.91505163
 33.4543962  31.15368435 32.30003207 32.36416341 33.49447829 31.53045597
 26.24763676 26.14342333 25.88689797 29.59849933 27.90703521 28.07537998
 30.01535304 30.41617392 30.55245302 29.19767845 32.66077086 29.26180979
 31.3140127  31.93929327 26.80878599 26.93704868 27.24968896 24.55617264
 28.72470981 28.6766113  30.11155005 30.04741871 30.53642019 30.97732316
 32.02747387 28.90908741 32.36416341 31.35409479 27.28977105 26.54424421
 25.62235619 27.00118002 27.60241134 30.0875008  28.88503816 29.23776053
 32.19581864 31.52243956 30.68873212 31.65070224 31.89119477 32.62870519
 34.57669467 26.59234272]",61983.69728396594,4647.84,0.960858316672,189.33517906086217,34.619375000000005,4871.7945540608625,1.0481846522386447,0,10.79999999999999,62.0
Reactive,2025-06-15 20:03:00+00:00,1203,10.79999999999999,29.21865055549447,29.317203232219573,34.9534662989803,"[26.69655615 28.50826653 28.58041429 29.32594113 27.79480536 28.34793818
 30.83302764 28.24372475 30.59253511 31.39417687 32.40424549 32.90126339
 30.40815751 25.80673379 27.21762329 29.58246649 28.32388892 27.61042776
 25.46202783 29.83899186 28.89305458 28.51628295 31.80301417 31.62665299
 31.20178285 33.181838   32.18780222 26.47209645 27.34588597 26.23962034
 27.83488745 26.70457256 27.73869044 27.33786956 31.41822613 30.96129032
 31.34607837 30.6326172  31.76293208 30.94525749 32.71688578 25.92698006
 28.53231578 26.50416212 29.91113961 27.55431283 27.55431283 29.14156352
 29.03735009 28.05934714 30.72881421 31.38616046 30.11956647 31.3140127
 31.78698134 31.03343808 26.89696659 26.89696659 27.68257551 28.64454563
 27.85092028 29.99932021 30.33600975 28.65256205 30.16766498 29.89510678
 32.35614699 30.97732316 29.70271276 31.57855448 28.25975758 24.98104278
 28.03529789 27.19357404 26.94506509 28.60446354 29.16561277 30.46427243
 28.74875906 29.85502469 31.65070224 30.94525749 32.38019624 30.83302764
 24.33171295 26.36788302 27.32985314 26.45606362 28.79685756 27.32985314
 30.24782915 29.85502469 30.37609184 29.98328737 29.77486051 28.64454563
 30.68873212 34.9534663  30.52038735 25.78268454 27.7226576  26.92101584
 29.16561277 26.14342333 30.31997691 29.77486051 27.98719938 29.78287693
 29.75882768 30.14361573 31.65070224 30.92120823 31.96334253 25.91094722
 26.84886808 29.46222023 27.16150837 29.78287693 27.78678894 29.14156352
 28.09942923 28.76479189 32.40424549 33.42233053 31.37814404 31.18575002
 33.56662605 25.12533829 29.19767845 29.2698262  26.64845764 27.39398448
 27.57034567 30.16766498 31.68276791 30.35204258 30.44823959 28.93313666
 29.3580068  32.27598281 31.53045597 24.65236965 27.15349195 26.28771885
 28.05934714 26.94506509 29.19767845 28.15554415 30.07948438 30.80897839
 31.53847239 31.34607837 30.75286346 30.88914256 33.9514141  32.95737831
 26.61639197 25.67045469 25.47004425 27.37795164 27.24167255 30.16766498
 28.29182325 31.61062015 31.53045597 29.69469634 32.34011415 31.93127685
 33.29406785 30.9051754  25.59029051 26.2636696  26.71258898 27.82687103
 28.87702174 28.50826653 30.38410825 30.36807542 30.27187841 29.51833515
 32.85316488 31.66673507 30.19973065 29.43817097 26.79275316 24.70848458
 27.35390239 28.36397101 27.92306804 27.49819791 30.15163214 30.40014109
 28.5403322  31.73888283 31.05748733 31.06550375 30.32799333 30.56848586
 32.50044251 27.45811582]",61621.43729846232,4619.820000000001,0.960475515838,190.11000219196558,34.619375000000005,4844.549377191966,1.0486446175807642,0,10.79999999999999,62.0
Reactive,2025-06-15 20:04:00+00:00,1204,10.79999999999999,29.36236936729827,29.470156480471996,35.346270762521634,"[27.68257551 26.52821138 28.39603668 29.91113961 26.56027705 29.72676201
 28.6766113  30.73683063 32.20383505 31.53847239 34.86528571 31.28194703
 33.30208427 27.00919643 27.65852626 27.80282178 29.2698262  26.56027705
 30.76087988 28.29182325 31.20979927 29.48626948 29.62254858 31.05748733
 31.84309626 30.04741871 30.0875008  26.1273905  27.77075611 24.78063234
 27.66654268 28.44413519 26.73663824 29.24577695 29.9031232  31.0414545
 31.30599628 31.4502918  31.47434105 33.70290515 29.59048291 25.61433977
 26.55226063 25.39789649 27.93108446 26.98514718 26.44003078 27.3138203
 29.20569486 28.54834862 31.02542166 29.44618739 32.86919772 31.61863657
 33.11770666 33.4062977  26.51217854 28.52429937 27.69860835 29.2698262
 27.77877253 27.78678894 30.9051754  29.38205605 29.10148143 28.91710383
 29.87907394 31.61062015 32.98142756 32.37217982 25.06120695 26.88895017
 26.60035914 27.18555762 29.39007247 28.997268   28.75677548 30.72881421
 31.81904701 30.27187841 30.77691272 35.34627076 29.7668441  31.81904701
 25.60632335 26.39193228 27.84290387 25.87086513 27.64249343 26.91299942
 28.45215161 31.00137241 27.68257551 30.19973065 29.26180979 31.34607837
 30.27187841 31.04947092 33.15778875 27.00118002 26.18350542 25.88689797
 29.74279484 29.58246649 30.69674854 30.3119605  28.84495607 29.3580068
 31.24988136 31.59458731 30.9051754  31.96334253 31.66673507 25.30169948
 26.3117681  26.10334124 29.26180979 28.01124864 27.1294427  28.61247996
 30.56046944 30.6326172  29.59048291 31.69880074 32.20383505 33.75100366
 31.42624254 25.39789649 28.58843071 28.02728147 27.5863785  28.46818444
 28.90908741 29.10148143 29.30189187 30.91319182 28.89305458 32.66878728
 33.00547682 33.39026486 30.19171423 26.83283525 25.64640544 27.7226576
 29.16561277 28.17959341 29.7668441  28.997268   29.99130379 29.47825306
 32.1316873  31.64268582 31.65871866 32.09962163 33.66282306 32.67680369
 27.29778747 26.76870391 28.89305458 27.97116655 30.38410825 29.33395755
 30.86509331 30.39212467 32.20383505 29.2698262  31.91524402 31.44227538
 33.14175592 30.77691272 25.10930546 28.63652921 27.5863785  28.9491695
 27.54629642 29.73477843 30.40815751 27.86695312 28.23570833 29.93518887
 28.24372475 32.452344   33.05357532 31.91524402 24.81269801 26.39994869
 27.75472327 28.70867697 27.96315013 28.41206952 27.1775412  30.21576348
 30.36807542 31.76293208 31.93929327 32.91729622 31.15368435 30.73683063
 32.88523055 25.16542038]",62102.262955233135,4657.98,0.960994911598,189.0591921788964,34.619375000000005,4881.658567178896,1.0480205082844702,0,10.79999999999999,62.0
Reactive,2025-06-15 20:05:00+00:00,1205,10.79999999999999,29.203328403427214,29.30441704611042,34.424382735843,"[27.33786956 27.1294427  25.79070096 27.34588597 28.50826653 29.73477843
 29.10949785 30.21576348 28.74875906 30.72881421 31.94730969 33.05357532
 31.62665299 26.79275316 26.0392099  27.75472327 28.13951132 26.51217854
 28.04331431 27.37795164 31.51442314 28.62851279 28.84495607 31.69078433
 30.61658436 33.12572308 31.30599628 23.85874431 29.47023664 25.14137113
 24.94897711 28.89305458 30.360059   30.07146797 31.61062015 31.02542166
 30.89715898 31.30599628 30.88914256 32.09962163 32.76498429 24.91691143
 25.48607709 27.43406657 27.49018149 27.10539345 27.37795164 26.50416212
 28.09141281 31.53045597 30.01535304 31.38616046 28.27579042 31.16971718
 32.70886936 32.53250818 25.88689797 25.84681588 28.74074264 27.61844417
 29.9031232  28.267774   27.90703521 30.96129032 30.99335599 31.53847239
 31.45830822 30.2237799  32.13970371 32.05953954 28.38802027 26.23160392
 25.10930546 29.1335471  28.53231578 29.43015456 28.04331431 27.41001732
 28.70867697 31.7709485  30.62460078 29.77486051 31.67475149 32.1797858
 26.175489   28.267774   27.69860835 27.47414866 26.50416212 28.13951132
 27.41803373 29.58246649 30.87310973 30.94525749 31.72285    31.4983903
 32.5886231  31.23384852 33.71092157 24.87682935 26.96109793 27.57836209
 27.19357404 28.19562624 29.4942859  31.12963509 30.05543513 28.11546207
 31.01740525 31.15368435 30.56848586 32.79704996 32.13970371 25.97507856
 27.30580389 27.97116655 27.42605015 26.78473674 30.93724107 28.38000385
 29.78287693 29.71874559 29.94320528 32.28399923 31.16971718 29.47023664
 32.65275444 28.5403322  27.7226576  25.70252036 29.57445007 28.82892323
 28.91710383 30.81699481 28.2196755  30.1756814  29.39007247 30.66468287
 30.51237094 31.76293208 32.05152312 25.05319053 26.42399795 25.82276663
 27.7226576  27.56232925 28.51628295 27.62646059 29.70271276 31.13765151
 31.38616046 33.16580517 31.98739178 29.91915603 33.76703649 31.74689925
 24.77261592 24.53212339 27.07332778 26.32780094 28.52429937 28.42008594
 29.65461425 28.50025011 28.83693965 31.73888283 34.15984095 32.25193356
 32.87721413 30.66468287 28.09141281 27.3138203  27.49018149 27.55431283
 27.54629642 28.10744565 29.58246649 31.11360226 29.9031232  31.77896492
 30.81699481 29.9031232  30.78492913 34.42438274 23.5380876  25.93499647
 25.54219201 28.16356057 28.70867697 28.58041429 29.71072917 28.17959341
 29.91915603 31.21781569 31.73888283 31.66673507 31.04947092 32.23590072
 32.1797858  26.8568845 ]",61570.17550650613,4616.63,0.9604314372155,190.19932806178895,34.619375000000005,4841.448703061789,1.0486975787667172,0,10.79999999999999,62.0
Reactive,2025-06-15 20:06:00+00:00,1206,10.79999999999999,29.089027373467374,29.185774065285695,33.74298723786313,"[29.25379337 27.11340986 27.18555762 28.10744565 28.80487398 29.51833515
 30.15964856 31.5865709  28.56438145 32.09160521 31.38616046 31.26591419
 31.23384852 27.65050984 27.23365613 28.15554415 28.21165908 28.86900532
 29.28585904 28.71669339 27.56232925 28.51628295 29.64659783 30.44022318
 29.89510678 29.99130379 31.0414545  27.32183672 28.46016802 25.67847111
 28.8128904  27.28977105 28.9491695  28.85297249 29.67064709 29.60651574
 29.61453216 31.20979927 33.4062977  30.91319182 30.50435452 26.42399795
 27.1294427  25.8548323  25.37384724 26.21557109 26.84085166 29.79089335
 28.92512025 29.33395755 30.19171423 30.61658436 32.15573655 33.27803502
 33.74298724 33.07762458 26.95308151 27.16150837 25.41392933 27.34588597
 29.23776053 28.78082473 31.24988136 29.56643366 30.53642019 29.10949785
 30.30394408 32.5886231  33.16580517 29.83899186 24.6283204  27.8589367
 28.267774   29.02933368 28.33190534 26.74465465 29.71072917 28.89305458
 30.78492913 31.4502918  32.01144103 30.64865004 31.53847239 30.89715898
 26.00714423 26.18350542 26.92903226 26.2636696  27.81885461 27.6745591
 29.64659783 27.97116655 30.72079779 30.91319182 28.50826653 31.20178285
 31.89921118 31.24186494 31.12161868 25.46202783 27.50621433 28.15554415
 27.5863785  28.61247996 28.45215161 28.09942923 29.20569486 31.03343808
 29.37403963 33.25398576 31.07352017 31.20178285 32.7249022  24.74856666
 26.01516065 28.14752774 25.33376515 26.00714423 28.42810235 28.57239787
 28.25975758 29.95923812 31.29797986 30.65666645 30.88112615 31.94730969
 32.21185147 25.64640544 26.31978452 26.38391586 27.77075611 27.38596806
 28.0833964  29.70271276 29.53436799 29.37403963 30.77691272 31.62665299
 32.46837684 31.69078433 31.0414545  24.77261592 27.2657218  25.57425768
 28.07537998 28.46016802 27.66654268 29.7668441  29.42213814 30.19973065
 29.33395755 31.30599628 32.38821266 33.14175592 31.68276791 30.64865004
 25.56624126 27.64249343 26.73663824 27.4020009  29.4942859  27.65050984
 29.68667992 29.63858141 31.56252164 29.19767845 27.32985314 31.089553
 32.39622908 32.05953954 25.78268454 26.31978452 27.02522927 27.80282178
 28.74074264 28.05934714 29.8149426  30.39212467 29.68667992 32.2679664
 29.8149426  29.92717245 31.50640672 30.40815751 26.45606362 26.0392099
 27.06531136 28.42008594 27.30580389 27.34588597 26.88093375 28.9491695
 30.44022318 29.50230232 29.91915603 32.63672161 30.36807542 31.03343808
 33.7269544  27.46613224]",61187.76998067248,4587.03,0.9600175788955,191.03875711315322,34.619375000000005,4812.688132113153,1.049194823690526,0,10.79999999999999,62.0
Reactive,2025-06-15 20:07:00+00:00,1207,10.99999999999999,29.99901964626455,30.145336315440677,34.889993373094754,"[28.41219351 28.50331345 30.00265076 28.66898608 30.28429423 30.88071571
 30.70675944 32.38833665 32.26408217 32.78595096 33.13386349 33.50662691
 34.51722995 25.61232604 26.34956925 27.36845593 28.37905898 29.15772034
 27.34360504 29.3813784  30.7730285  31.33631544 33.59774685 34.1361829
 32.93505633 29.78727634 34.12789927 27.06196156 25.84426773 29.47249834
 30.19317429 28.4370444  28.80980782 29.80384361 31.41086812 31.21206097
 29.1991385  32.04042412 32.4546057  32.47117296 33.15043075 27.5175613
 26.84658714 30.04406892 27.35188867 28.07256461 28.11398277 30.47481776
 31.12094102 30.62392313 29.74585818 33.72200133 32.42147117 30.93870113
 32.60371107 34.53379722 25.58747515 25.43836978 28.26308814 29.09973492
 29.20742213 27.48442677 32.28064944 32.52915838 29.58846918 33.15871438
 33.52319417 31.27004639 32.95162359 33.63088138 27.35188867 26.82173625
 27.14479788 28.18025182 28.71868787 30.20974155 27.97316103 28.07256461
 31.26176276 32.62856196 32.40490391 31.17064281 31.80848244 32.91020543
 27.39330683 29.86182903 27.58383035 27.47614314 30.9055666  27.66666667
 28.08913188 31.8250497  30.7730285  32.46288933 31.65937707 32.65341286
 32.72796554 31.90788602 32.35520212 25.56262425 26.11762757 29.68787276
 27.4927104  27.61696488 29.92809808 28.32935719 32.85222001 31.86646786
 30.69019218 30.89728297 30.92213386 34.26872101 31.33631544 26.21703115
 28.25480451 28.08084824 31.34459907 29.10801856 27.59211398 27.45129225
 30.41683234 30.78131213 30.4582505  31.74221339 32.7445328  33.6888668
 32.87707091 26.69748178 28.53644798 26.95427435 29.17428761 30.69847581
 28.84294235 28.42876077 30.79787939 30.06891981 29.67958913 32.24751491
 32.44632207 33.10901259 31.64280981 26.74718357 26.20874751 25.2064281
 29.09973492 28.5944334  29.42279655 27.32703777 28.18025182 31.17064281
 29.82041087 32.81908549 32.13154407 31.75049702 33.86282306 34.88999337
 26.7306163  25.4963552  26.86315441 29.28197482 26.45725646 28.08913188
 28.85950961 30.16832339 29.60503645 34.34327369 32.59542744 31.91616965
 33.26640159 32.66998012 26.86315441 26.31643472 28.33764082 27.75778661
 32.33035123 27.91517561 30.81444665 32.1398277  29.77070908 32.64512922
 33.34095427 33.25811796 30.54937044 31.20377734 26.7306163  27.70808482
 27.62524851 29.29854208 28.89264414 30.10205434 30.64049039 31.31146455
 30.20145792 33.29125249 32.03214049 30.57422134 34.2935719  34.84029158
 32.32206759 26.68919814]",63563.12012854271,4622.450000000001,0.9605117799875,190.03652677654372,32.875,4845.361526776544,1.048223675059015,0,10.99999999999999,60.0
Reactive,2025-06-15 20:08:00+00:00,1208,10.99999999999999,29.892959196737454,30.035371106693166,35.12193505632868,"[27.90689198 27.61696488 28.3045063  31.59310802 27.6749503  29.68787276
 29.21570577 30.75646123 34.27700464 29.94466534 32.99304175 32.53744201
 31.90788602 26.5732273  26.69748178 29.47249834 29.17428761 29.39794566
 28.06428098 30.83929755 30.81444665 32.27236581 29.58846918 33.22498343
 33.24983433 29.76242545 33.91252485 28.02286282 25.18986083 24.85023194
 28.98376408 28.51988072 29.87839629 31.42743539 31.3528827  29.71272366
 30.9304175  30.79787939 29.68787276 34.50894632 34.03677932 27.31875414
 28.56129887 27.38502319 28.86779324 31.29489728 30.58250497 28.97548045
 31.25347913 31.42743539 31.30318091 31.39430086 30.80616302 30.48310139
 31.18721007 35.12193506 26.95427435 29.34824387 27.09509609 27.9648774
 26.43240557 30.02750166 28.57786614 31.67594433 29.91153082 30.91385023
 32.08184228 30.20145792 34.61663353 31.60967528 27.8074884  29.76242545
 28.09741551 29.25712392 28.48674619 29.71272366 32.71139828 29.12458582
 32.17296223 30.22630881 30.58250497 31.80848244 32.5871438  32.66169649
 28.21338635 28.01457919 26.5732273  25.0490391  31.17064281 31.52683897
 31.8499006  30.1434725  29.50563287 30.33399602 30.48310139 32.57886017
 33.20013254 32.20609675 31.3777336  26.78031809 27.94002651 29.55533466
 29.49734924 28.5944334  28.66070245 31.80848244 30.04406892 29.43108019
 31.02982107 30.83101392 32.86050364 30.41683234 32.83565275 26.44897283
 27.9897283  26.92113983 27.89032472 28.80152419 30.21802518 28.26308814
 32.84393638 31.99072233 32.95990722 30.1434725  32.62856196 32.06527502
 33.98707753 26.67263088 25.88568588 27.5175613  28.54473161 27.93174288
 30.3008615  29.1991385  30.1434725  31.09609013 30.25944334 32.86878728
 30.95526839 32.81908549 31.92445328 27.79920477 24.8667992  27.26076872
 29.6713055  29.46421471 30.63220676 32.27236581 31.2203446  29.34824387
 28.06428098 30.84758118 33.54804506 31.2203446  28.80152419 33.03445991
 26.06792578 27.19449967 28.81809145 28.23823724 29.08316766 27.21935056
 29.76242545 31.62624254 32.56229291 32.1646786  32.54572565 31.28661365
 32.1646786  31.61795891 25.39695162 25.28098078 29.09145129 29.78727634
 28.13883366 29.62988734 29.27369119 29.0666004  31.40258449 30.88071571
 33.49834327 31.92445328 31.28661365 33.58946322 24.79224652 24.08813784
 28.10569914 27.57554672 26.1010603  27.5175613  31.43571902 31.27004639
 30.9055666  31.78363154 32.56229291 31.6925116  32.91848907 32.52087475
 35.07223327 26.56494367]",63208.28428860486,4595.9,0.96014251595,190.78523021569254,32.875,4819.560230215692,1.0486651646501648,0,10.99999999999999,60.0
Reactive,2025-06-15 20:09:00+00:00,1209,10.99999999999999,29.791146644163533,29.92987905897945,35.34559310801855,"[27.17793241 27.26076872 29.08316766 27.84890656 29.6713055  30.42511597
 33.0841617  31.77534791 29.5139165  29.74585818 32.33035123 31.50198807
 32.89363817 27.12823062 24.64314115 28.00629556 26.87972167 29.07488403
 27.82405567 32.15639496 30.28429423 31.31146455 29.85354539 32.27236581
 33.02617628 32.03214049 31.25347913 24.98277005 28.55301524 26.00994036
 30.3008615  29.07488403 28.9092114  28.98376408 30.21802518 31.07952286
 33.0593108  30.44996687 32.7693837  31.94930417 32.77766733 29.01689861
 27.74121935 27.86547382 27.31047051 28.68555335 26.63121272 28.78495693
 30.70675944 30.64049039 32.79423459 31.39430086 29.75414182 33.03445991
 34.15275017 31.73392975 28.2796554  27.27733598 31.02153744 26.15904573
 28.63585156 30.29257787 29.55533466 30.25944334 30.00265076 31.67594433
 31.39430086 31.58482439 32.62856196 33.68058317 26.4406892  25.75314778
 28.02286282 26.37442015 28.51159708 30.69847581 29.81212724 29.77070908
 30.98011928 31.08780649 32.37176938 31.5102717  31.61795891 34.1361829
 26.55666004 28.16368456 29.75414182 30.01093439 30.64877402 30.59907223
 30.76474486 30.41683234 31.75049702 29.90324718 30.55765408 32.39662028
 32.71968191 31.57654076 33.47349238 25.50463883 24.15440689 29.60503645
 27.50927767 29.38966203 29.73757455 28.77667329 30.47481776 31.25347913
 28.73525514 33.33267064 32.30550033 31.84161696 34.28528827 28.78495693
 27.63353214 26.46554009 28.82637508 27.43472498 29.31510934 29.14943671
 31.11265739 29.50563287 31.89960239 30.2760106  31.21206097 31.45228628
 34.21901922 27.95659377 26.63121272 28.9092114  27.09509609 26.22531478
 27.27733598 29.63817097 31.55168986 30.84758118 32.02385686 31.83333333
 30.50795229 31.39430086 34.65805169 26.54837641 26.34956925 27.0702452
 26.47382372 26.78860172 27.47614314 28.81809145 29.37309476 31.3528827
 32.04042412 32.6119947  30.00265076 29.36481113 32.27236581 33.33267064
 27.60868125 28.86779324 27.56726309 27.47614314 27.55069583 30.33399602
 27.36845593 32.27236581 33.45692512 31.31974818 30.80616302 28.82637508
 31.16235918 32.18952949 28.46189529 28.16368456 28.33764082 26.86315441
 28.89264414 28.95891319 29.17428761 29.38966203 31.20377734 33.20841617
 31.9824387  30.73161034 34.41782638 34.88170974 26.25016567 27.77435388
 27.30218688 28.13883366 29.59675282 29.05831677 29.50563287 29.26540755
 28.2796554  32.10669317 32.06527502 31.94102054 29.33167661 34.21901922
 35.34559311 27.45129225]",62867.66021271355,4570.43,0.9597816480754999,191.51768796045326,32.875,4794.822687960454,1.0490966250353804,0,10.99999999999999,60.0
Reactive,2025-06-15 20:10:00+00:00,1210,10.99999999999999,29.841527678288404,29.984592445328023,35.22133863485751,"[28.04771372 30.69019218 30.1186216  26.93770709 29.03346587 30.80616302
 33.2166998  28.63585156 32.47945659 32.81908549 31.39430086 31.74221339
 32.91848907 25.81941683 25.5212061  25.59575878 27.15308151 28.38734261
 28.47017893 29.25712392 31.33631544 32.27236581 30.87243207 31.29489728
 32.70311465 32.48774023 33.2166998  29.95294897 27.97316103 27.85719019
 28.45361166 30.62392313 27.91517561 29.03346587 30.01093439 31.47713718
 30.80616302 30.29257787 30.29257787 33.3989397  32.25579854 27.64181577
 29.68787276 26.08449304 27.9648774  28.80980782 30.00265076 30.5907886
 31.12094102 29.29025845 29.6713055  31.43571902 31.96587144 32.04870775
 31.27833002 33.23326706 27.60868125 26.39098741 27.93174288 29.64645461
 29.14115308 27.81577203 31.60139165 30.57422134 30.44996687 29.18257124
 30.95526839 32.75281643 33.52319417 34.21901922 23.83134526 27.94831014
 30.05235255 26.22531478 28.2796554  28.22995361 30.10205434 31.89131875
 31.29489728 31.67594433 30.85586481 32.9019218  31.02982107 30.76474486
 25.24784626 27.9897283  29.16600398 30.16832339 28.8843605  28.86779324
 29.75414182 30.41683234 30.46653413 31.17064281 31.10437376 31.34459907
 31.65109344 35.22133863 34.14446653 25.37210073 26.81345262 29.14115308
 28.76010603 27.45129225 29.80384361 31.85818423 31.29489728 31.38601723
 30.54108681 30.66534129 31.12922465 32.42147117 34.01192843 27.26905235
 25.53777336 27.86547382 29.10801856 28.71040424 29.92809808 30.24287608
 32.99304175 29.41451292 30.85586481 30.63220676 32.30550033 32.95162359
 34.84029158 25.63717694 26.38270378 27.03711067 27.6749503  26.54009278
 27.26905235 30.18489066 30.54937044 29.47249834 30.47481776 30.63220676
 31.04638834 33.31610338 34.18588469 24.45261763 28.39562624 28.85950961
 27.40159046 28.04771372 31.26176276 29.17428761 30.64877402 29.14943671
 30.30914513 30.35056329 33.77998675 33.62259775 33.39065606 31.64280981
 25.74486415 26.66434725 28.01457919 27.26076872 31.10437376 28.80980782
 28.8843605  32.38005302 30.00265076 29.15772034 31.74221339 31.65109344
 32.85222001 35.0805169  25.48807157 26.25016567 26.61464546 27.31875414
 28.35420808 30.06063618 30.98011928 30.91385023 32.03214049 32.0072896
 31.22862823 33.18356528 33.0841617  32.70311465 27.07852883 27.79920477
 28.52816435 27.68323393 29.10801856 30.01093439 26.21703115 29.77899271
 29.43108019 29.86182903 29.52220013 33.6640159  32.19781312 34.39297548
 33.70543406 27.30218688]",63036.21500048173,4583.639999999999,0.959969621752,191.1360930544788,32.875,4807.651093054478,1.0488718776026213,0,10.99999999999999,60.0
Reactive,2025-06-15 20:11:00+00:00,1211,10.99999999999999,29.74006613004076,29.879473161033783,34.74917163684558,"[27.86547382 26.36613651 27.27733598 27.94831014 30.66534129 31.75049702
 30.85586481 29.43108019 30.70675944 33.01789264 30.84758118 33.04274354
 33.72200133 27.09509609 25.80284957 29.45593108 27.84890656 28.50331345
 28.06428098 29.02518224 27.8074884  29.66302187 30.57422134 30.40026508
 33.19184891 32.18124586 31.29489728 29.00861498 26.44897283 29.53048376
 29.88667992 28.06428098 28.18025182 30.59907223 27.37673956 30.67362492
 30.20974155 31.89131875 32.69483101 30.23459245 33.40722333 24.41119947
 25.45493704 27.56726309 29.15772034 29.29025845 28.37077535 29.11630219
 30.46653413 29.82041087 30.83101392 33.79655401 33.93737575 32.77766733
 30.50795229 33.81312127 23.78164347 27.40987409 28.00629556 26.42412194
 30.08548708 29.96951624 27.64181577 29.83697813 30.01093439 32.6119947
 31.96587144 30.85586481 33.98707753 33.53976143 31.30318091 28.07256461
 26.94599072 28.32107356 28.86779324 28.76838966 30.62392313 31.60967528
 31.6925116  31.63452618 29.84526176 31.80019881 34.74917164 32.85222001
 24.30351226 27.32703777 29.48906561 27.39330683 29.15772034 30.25944334
 27.71636846 32.24751491 30.83101392 32.9267727  32.38005302 31.23691186
 30.12690524 31.99072233 34.21901922 28.76010603 28.86779324 29.42279655
 27.3601723  27.98144467 28.61928429 30.49966865 30.66534129 30.87243207
 30.48310139 29.99436713 31.84161696 31.89960239 31.14579192 25.91882041
 28.33764082 26.86315441 28.01457919 28.78495693 25.23956262 31.61795891
 29.9612326  30.20145792 31.54340623 31.5351226  30.54108681 30.23459245
 33.59774685 26.94599072 28.62756793 28.4370444  29.33167661 28.20510272
 28.41219351 30.20145792 28.63585156 30.63220676 32.9267727  29.77899271
 30.62392313 33.98707753 31.59310802 26.80516899 26.5732273  25.71172962
 28.81809145 28.39562624 29.62160371 28.13883366 30.59907223 30.88899934
 30.55765408 30.93870113 32.99304175 32.76110007 32.28064944 30.2760106
 29.66302187 28.08913188 27.82405567 27.05367793 26.63949636 29.00033135
 28.95891319 28.96719682 29.5139165  33.87939032 31.71736249 33.23326706
 31.79191518 34.27700464 25.55434062 28.4370444  28.53644798 28.34592445
 28.94234592 29.18257124 31.23691186 31.70079523 30.01921803 32.25579854
 31.36116634 33.39065606 30.60735586 32.52915838 27.02054341 25.15672631
 27.79920477 27.85719019 29.41451292 29.5387674  28.05599735 28.56129887
 30.86414844 29.9612326  32.35520212 32.80251822 31.65937707 33.0841617
 32.50430749 25.29754805]",62696.765244664406,4558.26,0.9596069288619999,191.8724374612957,32.875,4783.007437461296,1.0493055326947773,0,10.99999999999999,60.0
Reactive,2025-06-15 20:12:00+00:00,1212,10.99999999999999,29.624320015269372,29.759319085487064,35.28760768721006,"[28.16368456 28.42876077 24.97448641 27.76607025 25.90225315 30.17660702
 27.25248509 31.6925116  29.80384361 32.97647449 33.68058317 35.12193506
 34.99768058 29.14943671 26.80516899 27.01225977 28.92577866 27.69151756
 27.26076872 28.63585156 29.81212724 31.60967528 31.59310802 30.4333996
 32.37176938 32.09012591 34.06991385 26.71404904 25.92710404 25.66202783
 29.14115308 27.46785951 29.91981445 30.19317429 28.41219351 30.9304175
 31.45228628 32.30550033 32.95162359 32.24751491 30.44168323 26.01822399
 29.72929092 27.46785951 28.31278993 29.08316766 26.93770709 29.55533466
 30.82273028 29.5139165  32.66998012 31.1954937  32.38005302 30.96355202
 31.13750828 32.81908549 26.01822399 24.89993373 29.02518224 27.93174288
 30.62392313 29.29025845 29.33996024 32.36348575 31.14579192 31.70907886
 30.91385023 31.83333333 32.04870775 31.76706428 26.46554009 26.30815109
 26.83830351 31.80019881 29.03346587 26.78860172 30.73161034 28.47846256
 29.87011266 32.0072896  31.99072233 32.36348575 31.89131875 32.07355865
 27.12823062 28.41219351 26.64777999 27.8323393  26.21703115 29.20742213
 29.74585818 29.48906561 29.82041087 30.82273028 31.96587144 30.2760106
 33.54804506 31.87475149 29.80384361 25.67031146 27.12823062 28.08913188
 30.26772697 27.56726309 28.26308814 27.68323393 29.36481113 29.9612326
 33.65573227 29.30682571 32.12326044 31.62624254 30.60735586 27.63353214
 27.48442677 28.90092777 26.78860172 28.56129887 27.09509609 28.60271703
 30.2760106  29.45593108 31.41086812 32.43803844 33.43207422 32.97647449
 33.3989397  25.51292247 24.30351226 26.15076209 31.42743539 27.86547382
 29.53048376 30.15175613 30.16003976 29.8286945  30.64049039 32.48774023
 30.25115971 28.83465871 32.17296223 26.40755467 27.11166335 25.93538767
 28.63585156 26.67263088 28.94234592 31.65109344 28.55301524 32.91848907
 30.22630881 30.49966865 31.96587144 33.68058317 32.71139828 33.48177601
 27.30218688 26.67263088 28.41219351 28.8843605  30.10205434 27.94002651
 29.39794566 30.97183565 31.46056991 31.00497018 31.83333333 31.94102054
 32.85222001 35.28760769 26.98740888 27.36845593 27.18621604 28.24652087
 28.26308814 29.10801856 29.60503645 30.07720345 30.66534129 29.90324718
 29.30682571 32.1646786  32.28064944 33.18356528 24.15440689 29.10801856
 23.47514911 28.00629556 28.04771372 30.06063618 28.51159708 29.72100729
 31.16235918 31.55997349 32.28893307 31.47713718 32.94333996 34.60006627
 34.50894632 26.23359841]",62309.525043085254,4529.25,0.9591844721875,192.7301105314691,32.875,4754.855110531469,1.0498106994604999,0,10.99999999999999,60.0
Reactive,2025-06-15 20:13:00+00:00,1213,10.99999999999999,29.72828745919578,29.870444002650746,35.51126573889992,"[28.74353877 29.3565275  29.85354539 28.09741551 26.92942346 29.8286945
 30.11033797 30.93870113 32.23923128 30.82273028 33.18356528 31.6676607
 32.13154407 28.56129887 27.07852883 28.21338635 28.65241882 28.38734261
 31.89131875 32.5871438  27.9897283  28.87607687 33.24983433 31.9824387
 31.65109344 32.46288933 32.67826375 27.28561962 25.87740225 28.77667329
 26.82173625 28.01457919 29.00033135 29.55533466 28.62756793 30.06891981
 29.77899271 32.01557323 30.15175613 32.17296223 31.63452618 26.83830351
 26.47382372 26.34956925 26.54009278 27.99801193 28.4370444  29.23227303
 28.94234592 29.85354539 28.9092114  30.71504307 30.12690524 32.82736912
 31.70079523 35.51126574 28.56129887 28.4370444  28.95062956 27.31047051
 27.64181577 30.42511597 28.32107356 28.66070245 32.6119947  29.17428761
 28.56129887 32.7445328  30.69847581 34.30185553 26.85487078 27.93174288
 25.96023857 29.18257124 28.06428098 28.51159708 30.35056329 28.82637508
 30.89728297 29.34824387 31.41915176 31.80848244 32.57057654 33.59774685
 25.43836978 26.95427435 27.21935056 28.94234592 29.90324718 28.8843605
 30.16832339 29.37309476 30.88899934 30.93870113 31.26176276 31.89131875
 30.84758118 34.08648111 32.43803844 26.23359841 28.62756793 28.76010603
 29.09145129 28.87607687 29.05831677 28.35420808 33.01789264 30.40026508
 31.96587144 32.7693837  31.78363154 32.28893307 34.38469185 26.97084162
 27.42644135 29.09973492 28.45361166 31.36116634 30.13518887 29.9612326
 29.5139165  29.68787276 30.49138502 33.6640159  31.02982107 32.86878728
 32.50430749 26.78860172 26.80516899 28.08084824 30.40854871 28.83465871
 30.70675944 30.26772697 30.68190855 29.1991385  32.54572565 30.11033797
 29.48906561 32.88535454 34.04506296 26.21703115 26.39927104 24.87508284
 26.76375083 28.95062956 30.1434725  27.63353214 28.06428098 31.8250497
 30.10205434 32.01557323 32.35520212 33.20013254 32.4546057  29.96951624
 27.88204109 29.05831677 27.69151756 29.05831677 28.82637508 29.33996024
 29.18257124 30.69847581 31.13750828 30.51623592 28.96719682 32.4297548
 33.91252485 34.40954274 26.78031809 28.44532803 27.22763419 24.85851557
 26.22531478 30.30914513 28.71040424 28.44532803 29.43108019 31.80848244
 28.95062956 30.38369781 31.09609013 33.34923791 26.15076209 28.51988072
 27.18621604 28.60271703 29.03346587 29.6713055  31.1954937  30.44996687
 30.11033797 30.63220676 32.09012591 33.63916501 31.9824387  33.45692512
 35.47813121 26.79688535]",62657.358523485425,4556.08,0.959575475168,191.93630294097875,32.875,4780.891302940979,1.0493431421180004,0,10.99999999999999,60.0
Reactive,2025-06-15 20:14:00+00:00,1214,10.99999999999999,29.80813358508172,29.956179589131867,35.58581842279654,"[26.29158383 25.8111332  26.11762757 29.38966203 29.21570577 29.10801856
 29.86182903 31.94102054 31.41915176 31.28661365 35.58581842 32.46288933
 33.23326706 25.76971504 26.86315441 28.44532803 27.88204109 28.52816435
 31.51855533 28.74353877 29.59675282 29.9860835  33.04274354 31.68422797
 30.65705765 31.60139165 31.71736249 24.77567926 28.16368456 27.97316103
 28.65241882 27.9648774  26.83001988 29.21570577 32.33035123 30.53280318
 30.25115971 29.63817097 33.20841617 33.0841617  32.99304175 27.97316103
 27.02054341 27.15308151 27.16136514 26.84658714 29.5387674  29.5139165
 29.5387674  31.46056991 35.10536779 31.1954937  31.38601723 32.54572565
 31.72564612 34.20245195 27.8323393  27.36845593 28.1471173  30.69847581
 29.6713055  29.29025845 29.2239894  29.87011266 31.31974818 31.9824387
 30.54937044 31.86646786 32.22266402 33.30781975 26.34956925 27.78263751
 27.25248509 29.26540755 26.5732273  32.52915838 32.28064944 28.56129887
 31.45228628 31.81676607 32.19781312 29.17428761 32.67826375 35.27932406
 27.11994698 30.2760106  26.92942346 29.01689861 29.24055666 28.37905898
 28.70212061 28.67726972 30.15175613 28.76010603 29.59675282 30.16003976
 34.75745527 33.43207422 33.80483764 27.31047051 25.97680583 27.55069583
 27.76607025 27.9648774  27.60868125 30.48310139 29.45593108 31.13750828
 29.21570577 34.49237906 29.77899271 33.52319417 33.65573227 26.90457256
 27.55069583 28.32935719 28.76838966 26.99569251 28.36249172 29.39794566
 30.32571239 29.9612326  31.29489728 32.93505633 31.74221339 31.95758781
 33.50662691 26.70576541 25.8111332  28.11398277 25.82770046 28.08084824
 28.10569914 29.71272366 30.75646123 29.14943671 32.97647449 32.21438038
 30.15175613 33.23326706 30.16003976 26.24188204 27.74950298 28.42047714
 25.97680583 27.64181577 28.58614977 29.85354539 30.58250497 32.03214049
 30.64877402 32.5871438  29.46421471 31.02153744 33.57289596 32.09012591
 25.95195494 28.60271703 27.77435388 26.7306163  29.39794566 31.27833002
 29.14943671 31.32803181 29.58018555 31.46056991 34.65805169 31.11265739
 30.13518887 33.63916501 28.39562624 26.22531478 28.42876077 30.16003976
 27.93174288 28.62756793 27.42644135 28.61928429 29.86182903 31.36116634
 33.83797217 34.17760106 31.34459907 33.64744864 27.30218688 26.05964215
 29.78727634 29.54705103 26.9128562  30.06891981 33.0593108  31.42743539
 29.68787276 29.71272366 32.12326044 35.18820411 34.06163022 33.93737575
 34.20245195 24.601723  ]",62924.49172224944,4576.78,0.959872224158,191.3338018289378,32.875,4800.9888018289375,1.0489883284381023,0,10.99999999999999,60.0
Reactive,2025-06-15 20:15:00+00:00,1215,10.99999999999999,29.556674443983336,29.693174287607672,35.304174950298204,"[27.99801193 29.54705103 29.10801856 28.92577866 27.6500994  28.47846256
 30.95526839 27.40987409 30.69847581 31.50198807 31.75049702 30.83101392
 31.85818423 28.49502982 29.14115308 27.87375746 29.02518224 28.60271703
 29.44764745 31.41915176 30.98840292 31.65109344 30.56593771 30.38369781
 32.52915838 30.87243207 32.08184228 25.86911862 28.93406229 27.40987409
 26.48210736 27.55069583 26.52352551 27.61696488 28.85122598 29.88667992
 32.07355865 29.70444003 31.68422797 33.41550696 31.63452618 26.82173625
 27.40987409 25.63717694 29.29025845 26.34128562 28.89264414 28.32935719
 27.08681246 28.85122598 29.92809808 30.98011928 29.40622929 34.40125911
 29.49734924 31.64280981 26.45725646 27.30218688 28.4370444  29.26540755
 29.30682571 29.6713055  30.22630881 30.9304175  31.78363154 30.93870113
 31.59310802 33.3740888  30.49966865 34.4509609  25.14844268 26.45725646
 26.78860172 27.81577203 28.55301524 27.89032472 31.13750828 29.56361829
 30.92213386 32.68654738 30.88899934 31.27004639 31.46885355 29.26540755
 26.33300199 29.00033135 26.74718357 28.82637508 30.11033797 29.48906561
 29.39794566 29.9860835  32.03214049 29.74585818 28.64413519 31.56825712
 31.04638834 32.07355865 33.63088138 25.0490391  27.46785951 27.78263751
 28.73525514 27.32703777 26.99569251 31.1954937  29.2239894  32.28893307
 29.9612326  32.47945659 31.32803181 31.41086812 33.00960901 26.65606362
 27.50927767 28.22166998 27.60868125 26.87972167 30.20974155 28.90092777
 29.74585818 29.47249834 31.13750828 29.45593108 31.49370444 35.30417495
 32.60371107 27.60868125 26.49867462 27.2027833  28.02286282 28.23823724
 29.99436713 29.37309476 30.10205434 31.02153744 29.49734924 29.85354539
 27.43472498 32.12326044 32.31378396 27.00397614 27.30218688 27.79092114
 27.94002651 28.04771372 27.93174288 29.66302187 28.51988072 31.03810471
 33.29953612 31.8499006  29.72100729 34.20245195 32.84393638 33.67229954
 28.37905898 25.37210073 27.4927104  26.87972167 28.83465871 29.33167661
 29.5139165  27.45129225 30.60735586 32.24751491 31.43571902 33.86282306
 29.86182903 30.06891981 28.22995361 26.66434725 27.21935056 24.91650099
 29.33996024 32.4297548  31.71736249 27.63353214 29.52220013 30.79787939
 33.26640159 33.79655401 32.2972167  35.0805169  26.65606362 27.16964877
 30.11033797 27.79920477 30.76474486 28.2796554  32.17296223 27.61696488
 28.61100066 30.15175613 32.66998012 33.19184891 33.10072896 31.85818423
 32.36348575 27.63353214]",62083.21001979069,4513.280000000001,0.958948318208,193.2093011481884,32.875,4739.364301148189,1.0500931254316568,0,10.99999999999999,60.0
Reactive,2025-06-15 20:16:00+00:00,1216,10.99999999999999,29.694043432908337,29.839463220675935,35.1716368455931,"[26.49039099 29.32339298 28.90092777 29.05831677 31.03810471 30.50795229
 30.51623592 31.02153744 31.97415507 32.42147117 33.49005964 33.63088138
 31.60139165 28.15540093 25.88568588 26.1010603  26.05964215 29.19085487
 28.71868787 29.02518224 29.89496355 31.80848244 29.9860835  30.44168323
 32.49602386 32.6119947  32.81908549 27.6749503  26.68091451 25.46322068
 28.76838966 28.18025182 28.01457919 27.06196156 29.24884029 28.91749503
 32.22266402 30.67362492 31.60967528 33.82968854 31.92445328 27.73293572
 29.2239894  27.2027833  29.62160371 27.60039761 28.62756793 32.03214049
 29.09145129 28.80152419 30.11033797 31.51855533 33.11729622 31.11265739
 33.30781975 33.76341948 26.68091451 26.72233267 26.50695825 29.03346587
 30.62392313 26.92113983 32.10669317 30.75646123 30.31742876 29.50563287
 32.17296223 34.44267727 32.39662028 31.88303512 26.45725646 24.81709742
 28.46189529 27.48442677 29.87011266 28.76010603 31.58482439 29.16600398
 29.01689861 29.83697813 28.52816435 31.65109344 32.72796554 34.35155732
 26.18389662 26.81345262 28.67726972 26.43240557 25.60404241 30.03578529
 28.36249172 29.62988734 32.09012591 31.55997349 30.88071571 32.54572565
 30.79787939 32.14811133 33.58117959 25.5212061  29.50563287 28.50331345
 27.52584493 27.44300861 29.24055666 30.51623592 32.36348575 30.73161034
 32.4546057  31.49370444 31.78363154 31.23691186 32.57057654 25.86911862
 27.28561962 28.85950961 27.50927767 27.3601723  29.8286945  29.92809808
 28.04771372 32.15639496 30.34227966 30.62392313 33.45692512 32.04042412
 32.89363817 26.00994036 26.82173625 27.47614314 28.52816435 27.02054341
 28.47846256 31.55997349 31.55997349 31.16235918 30.01093439 30.03578529
 31.54340623 32.41318754 33.34095427 27.46785951 26.00994036 27.55069583
 25.95195494 28.51988072 29.91153082 28.55301524 29.74585818 32.10669317
 31.91616965 31.80019881 33.2415507  31.75049702 33.64744864 31.17064281
 28.76010603 27.18621604 28.4370444  28.54473161 28.81809145 29.81212724
 26.08449304 30.12690524 30.60735586 32.54572565 30.76474486 33.26640159
 31.78363154 32.89363817 24.94135189 25.43836978 29.29025845 27.8323393
 26.32471836 29.41451292 30.4582505  30.28429423 30.44168323 31.12094102
 30.23459245 32.60371107 35.17163685 33.82968854 27.60868125 28.91749503
 27.21106693 27.79092114 28.13055003 27.82405567 27.6749503  31.07952286
 30.59907223 31.28661365 30.52451955 31.61795891 30.98011928 31.6925116
 33.69715043 27.40987409]",62542.79170913817,4548.6,0.9594671901999999,192.1561680684972,32.875,4773.631168068498,1.0494726219207002,0,10.99999999999999,60.0
Reactive,2025-06-15 20:17:00+00:00,1217,10.99999999999999,29.638727577121553,29.782927435387663,35.04738237243206,"[27.9897283  25.91882041 29.2239894  28.70212061 29.30682571 29.14115308
 30.30914513 30.62392313 31.47713718 29.9612326  32.38833665 32.66169649
 33.63088138 24.94135189 23.98873426 28.18025182 28.50331345 28.46189529
 26.8880053  31.48542081 27.89032472 30.46653413 31.88303512 31.80848244
 31.89131875 34.93969516 33.64744864 24.83366468 27.31047051 28.74353877
 30.39198144 28.66070245 28.1471173  30.32571239 32.71139828 30.62392313
 31.10437376 31.45228628 31.49370444 32.54572565 32.03214049 27.43472498
 25.11530815 29.5139165  25.9685222  30.94698476 27.76607025 26.69748178
 30.15175613 29.21570577 30.2760106  31.86646786 29.88667992 30.75646123
 30.56593771 33.90424122 27.90689198 27.26905235 26.43240557 28.89264414
 28.87607687 29.65473824 28.40390987 31.17892644 32.22266402 32.81908549
 31.75049702 31.17064281 31.97415507 33.13386349 24.61829026 25.4963552
 27.36845593 29.90324718 27.26905235 31.34459907 31.70907886 31.42743539
 31.27004639 30.49138502 32.50430749 32.52915838 32.97647449 33.01789264
 26.61464546 27.55897946 29.30682571 26.78860172 27.25248509 27.08681246
 27.21935056 27.42644135 30.52451955 30.92213386 32.57886017 33.31610338
 31.31146455 33.51491054 33.24983433 27.31875414 26.71404904 28.04771372
 28.53644798 28.8843605  28.66898608 30.49138502 31.31146455 31.54340623
 31.65937707 30.98840292 30.96355202 32.14811133 34.12789927 26.50695825
 27.21106693 27.58383035 29.52220013 30.83101392 28.01457919 26.70576541
 27.63353214 31.73392975 28.70212061 30.97183565 30.7481776  32.81080186
 31.55997349 28.7518224  25.87740225 27.79920477 28.47017893 27.50927767
 28.34592445 27.74950298 29.62988734 28.97548045 30.2760106  32.1646786
 31.80848244 31.99900596 33.97051027 26.37442015 27.09509609 27.74121935
 26.97084162 26.50695825 26.49867462 30.4582505  29.72100729 32.04042412
 30.81444665 33.51491054 32.09840954 34.74917164 34.40125911 32.77766733
 26.17561299 28.34592445 29.36481113 27.88204109 29.25712392 27.6749503
 28.56129887 28.25480451 30.33399602 29.52220013 31.6676607  31.31974818
 31.81676607 32.47117296 25.3389662  29.9612326  28.54473161 26.46554009
 28.65241882 27.50927767 29.56361829 30.79787939 30.81444665 30.64877402
 31.71736249 30.04406892 31.89960239 35.04738237 24.49403579 29.0417495
 28.26308814 27.87375746 27.69980119 27.98144467 29.68787276 29.32339298
 29.43936382 33.20841617 32.40490391 31.91616965 32.86050364 31.08780649
 32.60371107 26.97912525]",62357.726982017906,4534.950000000001,0.9592681424875,192.56027490636552,32.875,4760.385274906366,1.0497106417725368,0,10.99999999999999,60.0
Reactive,2025-06-15 20:18:00+00:00,1218,10.99999999999999,29.545322251814348,29.686298873426093,36.83664678595095,"[26.7306163  28.46189529 29.56361829 28.65241882 29.00033135 30.50795229
 29.79555997 29.57190192 29.12458582 30.93870113 30.86414844 34.45924453
 31.76706428 26.03479125 24.95791915 29.87011266 26.89628893 29.68787276
 30.29257787 28.3045063  30.35056329 28.22166998 30.87243207 32.94333996
 34.86514248 30.88899934 32.7693837  25.64546057 28.22995361 26.22531478
 29.72100729 26.36613651 28.9092114  29.49734924 29.72929092 31.07123923
 30.40854871 31.1954937  32.46288933 30.78131213 31.3777336  23.027833
 25.6785951  27.41815772 25.82770046 27.93174288 31.00497018 28.71040424
 27.46785951 31.70907886 31.14579192 29.05831677 32.32206759 31.0629556
 32.54572565 33.22498343 25.62889331 27.4927104  29.66302187 28.25480451
 26.83830351 28.92577866 30.44168323 30.69847581 33.86282306 30.5907886
 31.60967528 31.81676607 32.04870775 36.83664679 25.3638171  25.95195494
 26.34128562 26.63121272 27.55897946 30.53280318 28.49502982 30.83101392
 30.88071571 32.20609675 32.69483101 33.90424122 31.56825712 33.0841617
 26.23359841 26.19218025 27.42644135 27.6749503  27.71636846 31.08780649
 28.36249172 29.44764745 30.94698476 29.89496355 32.28893307 32.39662028
 33.73856859 34.11133201 32.62027833 27.10337972 27.3353214  27.71636846
 27.5175613  28.24652087 29.34824387 30.16832339 32.38833665 30.01921803
 31.09609013 33.06759443 30.73989397 31.03810471 32.57057654 26.42412194
 27.97316103 25.27269715 26.90457256 28.81809145 30.6156395  29.68787276
 32.05699139 30.38369781 30.06063618 32.02385686 30.83929755 33.70543406
 32.35520212 24.29522863 27.78263751 27.37673956 28.92577866 26.80516899
 30.42511597 29.67958913 28.61100066 27.4927104  30.08548708 32.22266402
 29.73757455 33.05102717 31.6676607  24.52717031 28.02286282 26.15076209
 26.64777999 28.29622266 27.38502319 28.82637508 30.93870113 29.02518224
 28.2796554  30.92213386 31.58482439 32.48774023 33.40722333 32.93505633
