policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 26.99569251 28.36249172 28.22166998 27.64181577 28.89264414 30.31742876
 28.77667329 31.1954937  30.13518887 28.9092114  31.24519549 30.87243207
 33.74685222 31.31146455 24.46090126 28.74353877 26.94599072 28.11398277
 27.91517561 29.58018555 29.71272366 30.64877402 28.71868787 30.4582505
 32.52087475 31.11265739 34.27700464 31.2203446  27.88204109 26.83830351
 28.42047714 28.74353877 28.03943009 28.17196819 29.24884029 31.36116634
 27.18621604 32.85222001 30.88899934 32.28064944 30.41683234 32.91848907
 32.84393638 27.99801193]",62045.23012567011,4511.62,0.958923624878,193.25939075856604,32.875,4737.754390758566,1.0501226589913526,0,10.99999999999999,60.0
Reactive,2025-06-15 20:19:00+00:00,1219,10.99999999999999,29.606747053542076,29.752650762094092,35.61895294897282,"[26.58979457 26.27501657 28.01457919 28.42047714 28.34592445 30.91385023
 28.61100066 29.76242545 30.76474486 30.73161034 31.97415507 31.6925116
 31.90788602 25.99337309 25.97680583 29.00033135 27.23591783 28.26308814
 28.94234592 29.0417495  29.62160371 31.36116634 33.63916501 29.59675282
 31.97415507 32.65341286 33.10901259 27.40159046 26.71404904 27.84062293
 29.6713055  28.42876077 27.9648774  29.73757455 29.11630219 30.09377071
 31.60967528 31.11265739 30.57422134 31.9824387  34.02021206 24.80881378
 26.20874751 29.14943671 27.76607025 28.23823724 26.81345262 30.73989397
 28.5695825  32.03214049 29.10801856 31.1954937  33.05102717 28.99204771
 31.6925116  32.57057654 28.11398277 28.18853545 30.1434725  28.86779324
 28.39562624 28.18025182 29.70444003 29.44764745 29.47249834 30.89728297
 29.41451292 30.32571239 33.29125249 34.2935719  25.23127899 26.74718357
 28.77667329 28.66898608 29.56361829 25.76971504 29.07488403 30.44168323
 31.13750828 27.63353214 33.49834327 32.62856196 32.10669317 33.26640159
 27.63353214 27.8323393  25.92710404 27.42644135 27.13651425 29.92809808
 28.31278993 28.16368456 31.08780649 30.93870113 31.64280981 29.09145129
 33.96222664 34.31013917 33.63088138 27.79920477 28.62756793 27.57554672
 29.24884029 28.57786614 29.60503645 30.25115971 28.66070245 31.24519549
 29.0666004  32.1646786  30.05235255 29.95294897 34.80715706 26.56494367
 27.21106693 29.43108019 29.43108019 26.35785288 27.64181577 30.15175613
 29.24884029 30.78959576 30.71504307 29.50563287 33.87110669 32.84393638
 34.90656064 26.05135852 25.08217362 26.92113983 30.72332671 27.8074884
 30.17660702 29.95294897 29.85354539 31.58482439 31.52683897 33.06759443
 33.32438701 32.66998012 32.83565275 25.66202783 26.20874751 25.74486415
 25.59575878 28.98376408 30.32571239 30.70675944 27.87375746 28.91749503
 30.40026508 30.62392313 30.30914513 32.79423459 31.92445328 32.96819085
 26.05135852 28.71040424 27.82405567 25.80284957 28.52816435 29.24055666
 28.11398277 29.66302187 32.91020543 32.95990722 30.7730285  31.90788602
 34.17760106 33.19184891 26.82173625 25.62889331 27.79920477 29.31510934
 28.86779324 29.33996024 29.99436713 30.07720345 29.3813784  30.92213386
 28.61928429 31.91616965 31.46885355 32.06527502 28.98376408 25.57090789
 25.94367131 27.8074884  29.75414182 29.2239894  28.57786614 30.50795229
 30.7730285  32.04870775 32.50430749 32.62027833 33.42379059 35.61895295
 32.32206759 27.93174288]",62250.7329423304,4527.64,0.959160780152,192.778196501421,32.875,4753.293196501421,1.0498390323659612,0,10.99999999999999,60.0
Reactive,2025-06-15 20:20:00+00:00,1220,10.99999999999999,29.29610299041568,29.427352551358503,35.030815109343926,"[25.99337309 27.2027833  28.81809145 29.60503645 28.87607687 31.29489728
 29.24884029 30.71504307 31.30318091 29.18257124 32.18952949 35.03081511
 32.60371107 26.64777999 28.06428098 25.0490391  25.62060968 27.45129225
 29.0417495  29.87011266 30.54937044 29.46421471 30.01921803 29.90324718
 30.59907223 30.87243207 30.37541418 27.61696488 26.42412194 28.37905898
 27.9648774  27.89860835 26.25016567 28.84294235 29.46421471 31.12094102
 31.2203446  30.3008615  30.55765408 30.52451955 30.67362492 25.60404241
 25.12359178 27.9648774  27.30218688 27.68323393 28.85122598 28.92577866
 29.86182903 31.31146455 27.39330683 29.18257124 33.38237243 30.96355202
 31.32803181 32.55400928 28.1471173  27.09509609 26.61464546 31.39430086
 27.52584493 27.92345924 26.23359841 30.86414844 29.50563287 34.02021206
 32.6119947  33.49005964 30.20974155 33.47349238 26.24188204 26.1259112
 26.50695825 27.58383035 27.79092114 29.32339298 30.00265076 27.3353214
 31.31146455 29.0417495  32.33035123 27.48442677 29.77070908 31.97415507
 27.08681246 27.19449967 30.9055666  26.35785288 26.49867462 30.08548708
 27.79092114 31.8250497  28.22995361 30.95526839 30.99668655 32.6119947
 33.02617628 30.54108681 34.22730285 26.93770709 27.70808482 26.87972167
 26.24188204 27.79920477 27.84890656 27.02054341 30.44168323 31.00497018
 30.18489066 31.6925116  31.84161696 32.4546057  30.39198144 26.72233267
 27.61696488 26.19218025 29.19085487 26.78031809 29.43108019 29.36481113
 30.58250497 31.31146455 31.92445328 31.22862823 31.51855533 30.84758118
 31.46056991 23.88104705 27.60039761 29.2239894  25.91053678 27.26076872
 27.98144467 29.87839629 29.60503645 31.36116634 30.5907886  30.25115971
 31.17064281 32.09840954 30.83101392 25.34724983 27.55069583 27.89860835
 26.8880053  28.29622266 27.71636846 27.16964877 27.43472498 27.68323393
 30.78131213 29.53048376 31.67594433 33.50662691 34.68290258 31.89960239
 25.1815772  28.51159708 28.1471173  29.17428761 28.31278993 29.97779987
 29.58018555 30.07720345 30.6156395  30.4582505  34.73260437 31.16235918
 32.12326044 31.68422797 28.36249172 27.48442677 29.43108019 28.51159708
 27.38502319 28.15540093 26.4406892  30.73161034 28.20510272 31.40258449
 29.84526176 32.99304175 31.70907886 30.66534129 26.54009278 24.69284294
 28.18853545 27.91517561 27.64181577 30.41683234 29.81212724 29.8286945
 32.83565275 28.89264414 31.83333333 31.72564612 29.79555997 34.6083499
 34.93141153 25.89396952]",61211.442164734726,4449.1,0.95797354595,195.1827349558298,32.875,4677.15773495583,1.0512592962522376,0,10.99999999999999,60.0
Reactive,2025-06-15 20:21:00+00:00,1221,10.99999999999999,29.43082920840991,29.5708664678595,34.60834990059641,"[26.48210736 27.41815772 28.41219351 27.98144467 30.46653413 30.4333996
 29.36481113 29.5387674  30.24287608 29.78727634 33.5314778  32.23923128
 30.40854871 25.6785951  25.14844268 29.49734924 29.13286945 25.99337309
 29.95294897 27.58383035 28.63585156 31.23691186 31.68422797 29.90324718
 31.38601723 32.71139828 32.13154407 25.6537442  27.16964877 27.27733598
 27.5175613  29.61332008 29.01689861 29.27369119 30.69019218 28.38734261
 30.4582505  30.95526839 28.80152419 32.73624917 32.39662028 26.7554672
 27.66666667 28.47846256 27.74121935 29.39794566 28.9092114  28.09741551
 30.38369781 30.19317429 31.1954937  31.1954937  31.03810471 32.22266402
 32.33035123 30.24287608 27.52584493 28.1471173  26.76375083 28.02286282
 30.70675944 28.02286282 30.78959576 27.43472498 31.73392975 29.82041087
 30.22630881 31.34459907 33.15043075 30.73989397 27.22763419 26.93770709
 25.43836978 28.02286282 27.66666667 30.23459245 31.51855533 27.5175613
 29.29025845 30.47481776 29.92809808 31.15407555 32.03214049 32.07355865
 25.57919152 27.26076872 29.44764745 28.50331345 28.47017893 27.14479788
 27.02054341 28.76010603 29.58846918 32.63684559 32.17296223 30.1434725
 31.38601723 32.60371107 31.63452618 25.61232604 26.35785288 30.09377071
 27.08681246 28.68555335 27.62524851 30.16003976 28.64413519 30.26772697
 30.69019218 31.36944997 30.67362492 30.01093439 32.05699139 27.25248509
 26.74718357 27.86547382 28.92577866 26.42412194 28.49502982 30.48310139
 27.48442677 33.98707753 29.42279655 32.33863486 30.40854871 33.49005964
 31.04638834 25.47150431 28.08084824 28.70212061 26.26673294 27.36845593
 27.44300861 31.31146455 29.33996024 29.80384361 30.46653413 31.48542081
 32.95162359 33.17528164 34.40125911 24.74254473 25.74486415 25.26441352
 27.15308151 28.00629556 28.37905898 30.22630881 28.65241882 30.63220676
 32.08184228 33.58946322 32.10669317 30.2760106  33.49834327 34.60006627
 25.13187541 27.03711067 25.84426773 28.34592445 28.98376408 28.54473161
 30.04406892 30.9304175  30.65705765 30.25115971 31.34459907 30.40854871
 33.40722333 31.47713718 26.34956925 24.78396289 28.19681909 29.02518224
 29.50563287 28.74353877 30.28429423 31.67594433 30.10205434 32.08184228
 32.20609675 33.87110669 31.57654076 31.22862823 23.90589795 28.13055003
 25.39695162 29.57190192 27.84890656 27.90689198 32.25579854 31.02982107
 31.03810471 28.15540093 30.97183565 34.25215374 34.21901922 31.95758781
 34.6083499  26.87972167]",61662.182199656236,4483.75,0.9585049296875,194.10804864021975,32.875,4710.73304864022,1.0506234845029763,0,10.99999999999999,60.0
Reactive,2025-06-15 20:22:00+00:00,1222,10.99999999999999,29.378261308128824,29.51722995361165,34.79887342610999,"[25.72001325 27.35188867 30.51623592 28.03114645 30.88071571 30.71504307
 33.29953612 31.5102717  31.28661365 31.25347913 33.8462558  33.72200133
 30.44996687 25.0241882  27.43472498 28.51159708 27.89032472 29.33167661
 29.53048376 31.83333333 30.98840292 31.09609013 30.98840292 32.38005302
 32.95990722 30.16003976 31.99900596 27.23591783 24.52717031 28.62756793
 27.90689198 28.84294235 30.26772697 27.01225977 30.63220676 31.64280981
 32.52915838 32.59542744 31.28661365 31.80019881 31.12094102 28.10569914
 25.1815772  27.73293572 27.42644135 28.96719682 28.4370444  27.17793241
 30.91385023 28.36249172 28.74353877 30.99668655 29.12458582 32.43803844
 32.89363817 32.88535454 23.93903247 27.02054341 28.33764082 30.81444665
 30.35056329 26.22531478 29.30682571 27.75778661 30.32571239 32.18124586
 30.29257787 28.66070245 31.57654076 31.02982107 27.10337972 24.7342611
 30.01093439 27.8323393  26.15076209 30.35056329 27.73293572 30.54937044
 29.07488403 29.3813784  30.02750166 30.50795229 32.71968191 32.15639496
 26.47382372 26.63949636 25.75314778 26.21703115 29.30682571 27.17793241
 29.0666004  28.9092114  30.64049039 31.42743539 30.13518887 32.33863486
 29.88667992 33.58117959 34.60006627 26.39098741 27.60868125 26.13419483
 29.21570577 26.74718357 30.04406892 27.18621604 31.91616965 30.35884692
 30.00265076 32.81908549 30.23459245 32.94333996 32.40490391 26.21703115
 29.44764745 27.92345924 25.87740225 29.54705103 30.97183565 30.68190855
 31.79191518 27.16964877 30.30914513 30.66534129 28.96719682 32.1398277
 32.12326044 26.13419483 26.48210736 26.2584493  26.26673294 28.64413519
 27.94002651 28.89264414 30.05235255 29.90324718 31.55168986 30.49966865
 31.29489728 32.36348575 32.36348575 26.38270378 27.5175613  27.16136514
 29.43108019 28.10569914 31.01325381 27.28561962 29.0666004  29.29025845
 31.65109344 31.07952286 30.03578529 31.79191518 31.75878065 33.81312127
 25.27269715 25.80284957 28.13883366 26.68091451 28.39562624 31.71736249
 31.52683897 28.2796554  29.78727634 30.39198144 30.10205434 29.05003313
 30.82273028 32.68654738 28.61100066 26.84658714 26.80516899 27.0702452
 27.47614314 29.14115308 29.3565275  27.79092114 29.85354539 29.21570577
 30.06891981 30.95526839 31.87475149 31.70907886 27.28561962 26.22531478
 27.47614314 28.74353877 27.36845593 29.43936382 26.95427435 28.10569914
 27.40159046 31.58482439 32.46288933 31.40258449 34.1361829  33.12557985
 34.79887343 27.2027833 ]",61486.31103247582,4470.8,0.9583077368,194.50721637392053,32.875,4698.182216373921,1.0508594024277356,0,10.99999999999999,60.0
Reactive,2025-06-15 20:23:00+00:00,1223,10.99999999999999,29.259903627774055,29.39434227965539,35.403578528827026,"[29.96951624 27.06196156 24.53545394 26.96255799 29.38966203 31.22862823
 29.72100729 28.94234592 29.19085487 32.53744201 32.6119947  32.65341286
 31.6676607  25.28098078 24.56858847 25.86083499 26.55666004 28.66070245
 29.03346587 28.77667329 29.91153082 29.26540755 29.76242545 34.1610338
 30.99668655 32.28064944 32.31378396 26.00165673 25.89396952 28.13055003
 27.29390325 27.3601723  28.84294235 29.05831677 29.11630219 30.78131213
 28.35420808 30.03578529 31.31146455 34.37640822 31.60139165 25.62889331
 28.5695825  27.61696488 28.63585156 28.24652087 28.1471173  29.79555997
 28.39562624 31.24519549 28.7269715  28.96719682 29.31510934 33.40722333
 33.63916501 34.3184228  24.58515573 27.77435388 27.19449967 27.32703777
 26.8880053  28.41219351 27.72465209 30.36713055 30.05235255 28.97548045
 30.6156395  32.0072896  31.79191518 31.62624254 25.18986083 26.73889993
 28.40390987 27.26076872 29.38966203 28.71040424 30.67362492 28.53644798
 30.73161034 30.5907886  28.41219351 31.60967528 32.33863486 32.04042412
 26.08449304 24.99933731 28.2796554  25.57919152 27.94002651 29.36481113
 27.94002651 30.25115971 29.23227303 29.61332008 29.36481113 32.73624917
 34.15275017 32.62856196 33.58117959 23.3674619  28.02286282 27.36845593
 28.19681909 28.86779324 28.52816435 29.24055666 30.63220676 29.79555997
 29.29025845 31.6676607  29.86182903 28.86779324 34.50066269 27.53412856
 25.17329357 29.72100729 27.30218688 27.72465209 28.78495693 27.54241219
 28.52816435 30.73989397 29.16600398 32.2972167  33.2166998  31.95758781
 32.97647449 27.31875414 27.8323393  29.27369119 28.22995361 27.27733598
 28.24652087 28.60271703 28.27137177 29.86182903 30.10205434 30.16832339
 29.70444003 31.12922465 32.80251822 27.0702452  25.86083499 25.43008615
 27.68323393 29.02518224 27.23591783 30.24287608 30.73989397 30.41683234
 31.17064281 31.8499006  31.80019881 32.14811133 33.30781975 35.40357853
 26.61464546 28.26308814 28.18025182 27.38502319 28.03943009 28.31278993
 28.86779324 29.46421471 30.52451955 32.66169649 30.3008615  30.58250497
 29.56361829 32.09840954 27.40987409 27.8323393  27.16136514 27.39330683
 27.40159046 29.81212724 29.0666004  31.12922465 30.05235255 30.98011928
 30.44168323 30.67362492 34.26043738 35.08880053 28.32935719 24.06328694
 26.49039099 26.51524188 28.89264414 29.5387674  25.08217362 30.4333996
 28.68555335 30.30914513 30.5907886  32.18952949 31.94930417 32.22266402
 33.71371769 26.78860172]",61090.33357708092,4441.13,0.9578496216155,195.43287978652916,32.875,4669.437879786529,1.0514076101772587,0,10.99999999999999,60.0
Reactive,2025-06-15 20:24:00+00:00,1224,10.99999999999999,29.22287556521181,29.35706593770708,34.70775347912524,"[27.76607025 26.77203446 26.83001988 30.3008615  29.00033135 28.85950961
 29.96951624 31.02982107 31.57654076 31.12922465 30.59907223 30.83929755
 32.43803844 27.48442677 26.63949636 27.45129225 26.15904573 27.26905235
 29.43108019 30.36713055 28.11398277 29.86182903 31.58482439 31.07952286
 30.44168323 29.41451292 29.47249834 26.4406892  27.6500994  27.13651425
 28.61928429 29.87839629 29.80384361 27.85719019 29.73757455 30.86414844
 29.69615639 27.69151756 31.24519549 32.77766733 31.07123923 25.97680583
 25.64546057 26.9128562  27.3353214  26.97912525 28.45361166 28.97548045
 31.24519549 32.95162359 27.16136514 29.70444003 30.99668655 31.42743539
 32.11497681 33.70543406 26.5980782  24.81709742 27.84890656 27.97316103
 28.85122598 28.73525514 28.49502982 31.02153744 31.22862823 31.96587144
 31.65109344 33.10072896 34.03677932 31.62624254 23.83962889 27.54241219
 27.84890656 28.3045063  26.94599072 28.69383698 28.69383698 29.3813784
 31.03810471 28.07256461 33.14214712 32.19781312 30.76474486 31.6676607
 26.79688535 25.82770046 27.36845593 26.44897283 28.42876077 27.68323393
 27.60868125 25.61232604 29.58018555 30.02750166 30.7730285  32.25579854
 32.55400928 29.5139165  32.05699139 25.34724983 26.21703115 27.2027833
 27.79920477 28.47846256 27.94002651 29.94466534 30.57422134 29.8286945
 30.69019218 29.89496355 33.19184891 32.52915838 34.10304838 24.89993373
 29.16600398 27.07852883 27.60039761 27.6749503  28.54473161 28.45361166
 28.58614977 29.77899271 32.76110007 28.64413519 31.29489728 29.49734924
 33.14214712 25.91053678 26.29158383 27.73293572 27.2027833  30.66534129
 29.79555997 27.6500994  28.79324056 28.19681909 29.78727634 30.70675944
 32.03214049 33.28296885 34.26872101 26.29158383 26.77203446 27.19449967
 25.22299536 28.71868787 28.32107356 28.16368456 27.91517561 29.77899271
 28.26308814 32.12326044 31.6925116  31.02153744 31.32803181 32.30550033
 27.6500994  27.74950298 26.49039099 30.32571239 28.79324056 29.91153082
 28.91749503 29.62160371 33.10901259 30.23459245 32.14811133 33.23326706
 29.79555997 33.45692512 26.86315441 26.29986746 25.17329357 26.5980782
 27.65838304 26.98740888 28.15540093 27.99801193 30.20974155 32.43803844
 30.29257787 31.12922465 30.11033797 33.49005964 28.5695825  27.63353214
 27.26076872 27.12823062 29.03346587 28.1471173  28.81809145 28.2796554
 29.93638171 30.73161034 31.78363154 31.79191518 34.70775348 33.39065606
 31.24519549 29.26540755]",60966.45249097268,4432.13,0.9577089183155,195.7166402877483,32.875,4660.721640287748,1.0515760233313889,0,10.99999999999999,60.0
Reactive,2025-06-15 20:25:00+00:00,1225,10.99999999999999,29.234558281086947,29.371065275016555,34.840291583830336,"[28.80152419 29.32339298 27.69980119 28.39562624 28.70212061 30.02750166
 28.23823724 30.32571239 30.86414844 31.20377734 30.70675944 32.4297548
 32.52915838 26.29158383 27.94831014 28.7269715  27.54241219 30.66534129
 28.80980782 27.72465209 30.02750166 30.02750166 32.26408217 28.34592445
 32.23094765 33.49834327 32.57886017 25.9685222  26.43240557 29.29025845
 26.63121272 28.08913188 26.21703115 27.12823062 28.4370444  27.99801193
 28.62756793 28.21338635 31.04638834 34.84029158 33.32438701 25.51292247
 24.89993373 27.02054341 26.97084162 26.69748178 30.35056329 29.33996024
 30.65705765 28.85950961 30.53280318 31.3528827  31.33631544 32.33863486
 30.29257787 32.15639496 25.37210073 27.48442677 27.34360504 26.47382372
 27.26905235 28.85122598 28.05599735 28.42047714 31.02153744 30.21802518
 29.72929092 32.08184228 31.5351226  33.63916501 27.84062293 28.08084824
 25.91053678 27.37673956 30.00265076 26.78031809 30.46653413 28.66070245
 30.20974155 31.02153744 29.13286945 30.58250497 31.80848244 32.56229291
 27.13651425 26.77203446 25.97680583 27.21106693 28.32107356 29.08316766
 29.31510934 27.61696488 31.80019881 29.1991385  32.35520212 30.40026508
 30.92213386 30.91385023 33.28296885 23.50828363 26.77203446 28.9092114
 27.70808482 29.72100729 28.7518224  29.45593108 30.56593771 29.03346587
 31.27833002 30.49138502 33.24983433 29.90324718 30.07720345 25.95195494
 26.51524188 25.92710404 29.25712392 27.55069583 29.26540755 30.64049039
 29.64645461 31.70907886 29.69615639 30.54937044 32.59542744 32.99304175
 29.66302187 25.48807157 25.0490391  25.52948973 28.92577866 29.19085487
 31.71736249 28.91749503 28.49502982 28.54473161 32.44632207 31.87475149
 28.95891319 31.02153744 33.0841617  28.87607687 25.57919152 27.21106693
 25.8359841  29.9860835  27.21935056 28.47017893 29.37309476 31.36116634
 30.15175613 31.02153744 31.13750828 33.63088138 31.93273691 33.77170311
 26.5732273  27.38502319 27.77435388 27.6500994  28.28793903 28.09741551
 27.44300861 29.55533466 30.20145792 29.01689861 32.33035123 31.93273691
 31.56825712 31.71736249 26.73889993 26.58979457 28.95062956 27.36845593
 26.98740888 30.50795229 29.34824387 28.11398277 31.14579192 30.58250497
 31.36944997 31.02982107 32.0072896  33.79655401 27.16136514 27.92345924
 27.30218688 28.5695825  27.13651425 29.14943671 29.40622929 27.38502319
 28.82637508 31.90788602 30.95526839 30.06063618 31.33631544 32.34691849
 34.11961564 25.63717694]",61005.538185204525,4435.51,0.9577618551995,195.60991349466713,32.875,4663.994913494667,1.0515126588587709,0,10.99999999999999,60.0
Reactive,2025-06-15 20:26:00+00:00,1226,10.99999999999999,29.388204788285588,29.534501325381033,34.62491716368454,"[29.03346587 27.02054341 28.79324056 30.07720345 29.03346587 28.7518224
 30.91385023 30.46653413 32.0072896  32.98475812 32.52915838 32.60371107
 34.62491716 24.7342611  28.77667329 27.56726309 26.85487078 28.28793903
 29.72100729 27.88204109 29.28197482 29.17428761 30.85586481 31.64280981
 30.01921803 32.12326044 33.75513585 27.71636846 26.50695825 28.24652087
 28.07256461 25.70344599 26.34956925 27.59211398 32.65341286 30.98840292
 27.48442677 30.96355202 32.88535454 32.08184228 31.29489728 26.78031809
 26.30815109 26.69748178 29.6713055  24.286945   27.63353214 24.74254473
 30.29257787 31.17064281 30.02750166 30.83101392 31.47713718 30.35056329
 32.38005302 32.34691849 25.15672631 27.86547382 26.65606362 26.48210736
 27.64181577 28.38734261 29.20742213 29.62160371 31.8250497  32.09012591
 31.70907886 31.88303512 32.17296223 32.52087475 25.73658052 25.13187541
 25.10702452 26.73889993 27.22763419 28.05599735 32.33863486 30.89728297
 28.66070245 31.05467197 31.85818423 29.43936382 31.31146455 33.3989397
 28.4370444  26.08449304 30.3008615  29.36481113 28.20510272 27.28561962
 28.63585156 31.26176276 29.19085487 29.47249834 30.63220676 31.60967528
 32.1646786  33.04274354 33.04274354 26.95427435 25.62060968 28.69383698
 29.23227303 29.47249834 29.47249834 29.0666004  30.70675944 30.01921803
 32.57886017 30.26772697 30.98840292 33.3989397  33.70543406 27.22763419
 23.92246521 27.28561962 30.3008615  29.17428761 28.58614977 28.00629556
 28.54473161 30.4582505  32.72796554 31.00497018 32.48774023 32.66998012
 31.28661365 24.54373757 25.85255136 25.69516236 27.26905235 29.83697813
 27.5175613  29.59675282 28.35420808 31.86646786 30.81444665 33.35752154
 28.48674619 32.69483101 32.96819085 24.36149768 29.52220013 26.5732273
 30.1434725  26.36613651 31.00497018 26.92942346 30.98840292 31.24519549
 32.37176938 32.57886017 30.03578529 31.26176276 34.05334659 34.41782638
 26.08449304 27.50927767 27.94002651 26.84658714 29.03346587 28.93406229
 28.98376408 28.37077535 30.50795229 31.08780649 32.6119947  30.5907886
 30.63220676 31.80019881 24.70941021 27.66666667 26.82173625 28.36249172
 26.4158383  29.38966203 29.05831677 29.93638171 29.53048376 29.15772034
 30.69847581 31.55997349 32.42147117 33.63916501 26.7554672  29.3813784
 26.79688535 26.74718357 27.75778661 29.49734924 30.09377071 29.08316766
 30.31742876 30.56593771 30.78959576 29.75414182 30.44996687 31.07952286
 33.79655401 27.2027833 ]",61519.5779396883,4474.97,0.9583714174955,194.3783531618492,32.875,4702.223353161849,1.0507832126610568,0,10.99999999999999,60.0
Reactive,2025-06-15 20:27:00+00:00,1227,10.99999999999999,29.134330773670808,29.268969516235906,34.417826375082825,"[27.84890656 26.23359841 31.31146455 29.72100729 28.97548045 28.16368456
 29.61332008 28.91749503 29.87011266 30.98011928 31.15407555 31.60139165
 30.85586481 26.96255799 28.22166998 26.22531478 27.54241219 28.29622266
 28.50331345 29.79555997 28.78495693 29.2239894  30.28429423 32.66998012
 32.76110007 33.8462558  31.38601723 27.16964877 24.05500331 26.00165673
 28.96719682 27.85719019 30.46653413 27.01225977 31.22862823 27.64181577
 30.1186216  31.28661365 32.37176938 30.98840292 31.58482439 28.66070245
 25.8359841  24.67627568 27.34360504 28.35420808 29.37309476 26.17561299
 28.03943009 32.53744201 29.81212724 31.63452618 32.71968191 32.28893307
 32.32206759 32.06527502 24.80881378 27.55897946 25.44665341 27.32703777
 27.24420146 27.26905235 27.77435388 28.35420808 31.36116634 31.95758781
 31.47713718 28.69383698 31.99900596 31.6676607  27.13651425 26.95427435
 26.15076209 25.77799867 27.16136514 28.36249172 29.33167661 30.57422134
 30.89728297 30.41683234 31.96587144 30.64877402 31.74221339 31.9824387
 28.86779324 24.46918489 29.88667992 28.45361166 26.30815109 29.48906561
 28.65241882 29.43936382 29.00033135 31.46056991 31.17892644 29.81212724
 31.33631544 30.82273028 31.95758781 24.70941021 28.49502982 26.97912525
 28.42876077 26.66434725 29.33996024 27.25248509 29.24055666 29.69615639
 28.20510272 30.75646123 32.23923128 31.88303512 33.97051027 27.9897283
 27.98144467 26.33300199 27.79920477 25.87740225 25.96023857 29.63817097
 28.79324056 31.23691186 30.51623592 29.56361829 32.47945659 31.8499006
 32.68654738 26.47382372 26.96255799 27.94002651 25.01590457 26.58151093
 28.27137177 28.53644798 29.13286945 30.41683234 28.89264414 30.72332671
 33.42379059 29.70444003 32.14811133 27.45957588 26.02650762 27.35188867
 27.44300861 27.17793241 26.83830351 28.93406229 28.31278993 29.69615639
 31.46885355 27.74121935 32.01557323 32.07355865 30.19317429 32.55400928
 27.4927104  29.11630219 27.26076872 27.8074884  25.59575878 28.5695825
 30.83929755 28.03114645 28.45361166 31.30318091 30.86414844 32.9019218
 30.66534129 30.4333996  26.4406892  26.39098741 26.65606362 26.09277667
 27.94002651 29.66302187 28.55301524 28.68555335 29.23227303 31.68422797
 33.24983433 29.96951624 32.01557323 33.69715043 26.03479125 25.6537442
 27.07852883 30.59907223 29.41451292 31.41915176 30.29257787 29.73757455
 30.46653413 28.39562624 28.82637508 32.44632207 34.41782638 34.15275017
 32.27236581 25.38866799]",60670.217036393085,4410.860000000001,0.957373170302,196.39257070720942,32.875,4640.12757070721,1.0519779749770362,0,10.99999999999999,60.0
Reactive,2025-06-15 20:28:00+00:00,1228,10.99999999999999,28.95572702352933,29.0826706428098,34.16103379721669,"[25.75314778 28.76838966 25.88568588 27.54241219 28.26308814 27.10337972
 30.09377071 30.42511597 33.29953612 29.66302187 30.80616302 31.67594433
 31.81676607 27.60039761 25.52948973 24.8916501  25.68687873 26.36613651
 29.13286945 29.58018555 28.31278993 28.83465871 33.38237243 28.48674619
 32.56229291 33.44035785 29.78727634 25.17329357 28.04771372 24.83366468
 24.64314115 27.06196156 29.54705103 27.40987409 28.66070245 31.59310802
 31.78363154 31.01325381 30.93870113 32.94333996 33.41550696 26.23359841
 27.13651425 26.68919814 28.94234592 28.36249172 28.09741551 30.01093439
 29.53048376 28.4370444  30.38369781 30.36713055 30.64049039 32.62856196
 31.3528827  31.5102717  27.53412856 25.45493704 27.92345924 27.9897283
 28.48674619 28.4370444  29.65473824 29.36481113 27.71636846 30.3008615
 31.09609013 29.43108019 32.35520212 32.66998012 25.31411531 27.8323393
 25.3389662  28.1471173  27.63353214 26.03479125 27.50099404 28.90092777
 29.2239894  30.64049039 29.50563287 31.85818423 31.11265739 31.08780649
 22.50596421 29.34824387 24.89993373 27.63353214 28.45361166 27.85719019
 25.29754805 31.43571902 29.6713055  30.16832339 28.2796554  32.9267727
 31.00497018 32.88535454 30.57422134 24.55202121 26.78860172 27.06196156
 27.27733598 26.68091451 28.60271703 28.66898608 30.59907223 30.42511597
 29.93638171 30.47481776 32.1646786  30.12690524 34.01192843 26.07620941
 26.17561299 26.46554009 27.40159046 28.51159708 26.62292909 30.70675944
 28.60271703 29.72929092 29.69615639 28.85122598 33.04274354 32.94333996
 32.11497681 24.93306826 26.4158383  24.41119947 26.52352551 28.19681909
 28.51988072 29.16600398 28.95062956 31.00497018 29.24884029 28.70212061
 30.35056329 30.26772697 32.0072896  25.4963552  26.9128562  27.36845593
 27.94002651 28.17196819 28.06428098 27.41815772 28.1471173  28.39562624
 30.15175613 32.10669317 31.09609013 31.84161696 31.99900596 31.74221339
 24.36149768 25.6537442  27.74121935 26.71404904 28.69383698 27.24420146
 28.79324056 31.96587144 28.93406229 30.31742876 29.82041087 32.44632207
 32.53744201 31.41086812 25.89396952 28.94234592 26.00994036 28.00629556
 29.00033135 25.9685222  28.65241882 29.01689861 29.28197482 31.54340623
 32.95990722 33.14214712 34.1610338  32.46288933 28.06428098 26.70576541
 27.41815772 26.84658714 27.31875414 28.17196819 27.53412856 30.1186216
 31.76706428 30.97183565 30.91385023 32.4546057  32.51259112 32.51259112
 31.20377734 26.9128562 ]",60072.68032991976,4365.88,0.956648259128,197.84544280754653,32.875,4596.600442807547,1.0528462630231583,0,10.99999999999999,60.0
Reactive,2025-06-15 20:29:00+00:00,1229,10.99999999999999,29.011592541529907,29.14318257123922,34.61663353214048,"[26.64777999 28.39562624 29.14115308 28.98376408 28.41219351 30.72332671
 28.10569914 28.80980782 31.61795891 30.54108681 32.86878728 30.53280318
 32.66998012 26.01822399 26.8880053  26.80516899 26.82173625 27.09509609
 29.62988734 27.92345924 27.31875414 31.74221339 29.65473824 30.64877402
 32.13154407 30.37541418 33.49834327 25.37210073 25.09045726 25.85255136
 27.15308151 27.21106693 30.02750166 29.05003313 30.19317429 30.32571239
 29.63817097 30.58250497 30.85586481 31.96587144 29.16600398 28.20510272
 27.91517561 27.23591783 29.46421471 27.18621604 28.08084824 26.51524188
 29.96951624 29.53048376 29.55533466 30.65705765 30.9304175  31.74221339
 30.80616302 33.2166998  27.02054341 25.80284957 27.3601723  28.27137177
 26.11762757 27.77435388 30.36713055 31.8499006  30.97183565 30.78131213
 30.38369781 30.9304175  29.9860835  32.33035123 25.90225315 26.18389662
 26.71404904 25.3389662  27.05367793 26.35785288 28.25480451 29.37309476
 27.30218688 30.5907886  31.14579192 31.88303512 29.87839629 32.17296223
 25.33068257 28.78495693 27.16136514 27.37673956 28.47846256 27.01225977
 27.50099404 29.43936382 27.61696488 31.41915176 29.1991385  29.36481113
 31.02153744 32.9267727  32.09012591 24.85851557 26.92942346 26.83001988
 29.50563287 29.15772034 27.55897946 28.06428098 26.39927104 29.30682571
 30.3008615  31.93273691 32.91848907 31.08780649 31.58482439 26.18389662
 24.78396289 28.40390987 26.86315441 26.73889993 29.45593108 27.72465209
 27.72465209 31.09609013 32.52915838 29.76242545 31.92445328 33.07587806
 31.24519549 28.08084824 28.36249172 28.70212061 27.4927104  27.03711067
 29.58846918 25.13187541 29.19085487 30.62392313 29.0666004  31.20377734
 29.39794566 31.22862823 34.18588469 27.3601723  26.02650762 26.78031809
 25.68687873 27.99801193 27.89032472 26.24188204 29.11630219 29.09973492
 29.32339298 29.96951624 31.6925116  31.77534791 32.9267727  32.62027833
 27.13651425 24.96620278 26.34128562 25.51292247 27.23591783 28.28793903
 29.8286945  29.91153082 30.76474486 30.82273028 30.12690524 30.81444665
 31.31146455 30.30914513 25.89396952 26.29158383 26.48210736 27.8323393
 28.1222664  28.90092777 28.94234592 30.75646123 31.24519549 31.97415507
 34.61663353 31.33631544 31.5102717  31.00497018 25.93538767 26.7306163
 28.68555335 27.81577203 28.10569914 30.32571239 30.44996687 29.09145129
 30.09377071 29.9612326  30.62392313 30.59907223 32.0072896  33.6888668
 32.48774023 25.68687873]",60259.58400694248,4380.49,0.9568859367995,197.3701519126107,32.875,4610.7351519126105,1.0525615061129259,0,10.99999999999999,60.0
Reactive,2025-06-15 20:30:00+00:00,1230,10.99999999999999,28.947133206774357,29.07703777335983,34.25215374420145,"[24.85023194 28.56129887 26.49867462 31.23691186 26.76375083 25.32239894
 29.88667992 31.05467197 28.31278993 31.63452618 30.51623592 33.42379059
 33.49005964 25.93538767 28.42876077 26.62292909 28.49502982 25.53777336
 27.75778661 29.43108019 28.51159708 29.37309476 30.41683234 31.58482439
 31.28661365 31.08780649 31.32803181 26.34956925 26.17561299 28.86779324
 26.29158383 28.21338635 28.28793903 27.41815772 32.4297548  30.09377071
 30.78959576 32.95990722 31.76706428 31.22862823 33.03445991 26.01822399
 25.78628231 26.52352551 24.95791915 27.69151756 25.85255136 28.91749503
 29.79555997 28.60271703 31.21206097 28.53644798 30.95526839 30.52451955
 32.4297548  32.22266402 25.30583168 28.22995361 28.38734261 27.40159046
 27.47614314 25.00762094 30.49138502 29.83697813 31.38601723 27.50927767
 31.77534791 30.51623592 29.76242545 31.31146455 26.02650762 27.84062293
 27.08681246 27.38502319 26.36613651 26.97912525 29.11630219 28.81809145
 29.31510934 31.26176276 31.6925116  31.62624254 29.91981445 31.3528827
 25.60404241 26.00994036 27.69980119 27.38502319 30.44996687 29.02518224
 30.66534129 28.20510272 26.16732936 32.10669317 30.06063618 33.3740888
 31.46885355 32.66169649 31.28661365 25.73658052 25.76143141 28.96719682
 28.63585156 28.42876077 29.96951624 26.81345262 28.41219351 30.44996687
 32.98475812 32.18124586 29.94466534 34.25215374 31.81676607 25.55434062
 26.83830351 26.97912525 27.45129225 29.76242545 31.38601723 30.86414844
 27.59211398 30.89728297 29.21570577 28.81809145 30.96355202 29.26540755
 33.73856859 26.80516899 26.7306163  25.15672631 28.80152419 29.01689861
 29.01689861 28.1471173  27.73293572 30.1186216  31.43571902 30.64049039
 30.47481776 31.46885355 31.93273691 27.66666667 25.96023857 26.48210736
 26.20046388 25.44665341 27.31047051 28.01457919 27.14479788 30.95526839
 30.46653413 31.57654076 30.83929755 32.49602386 33.20013254 32.7693837
 25.4963552  27.72465209 24.1047051  26.29986746 25.93538767 28.99204771
 26.54009278 31.61795891 26.9128562  29.03346587 30.11033797 32.09840954
 31.76706428 30.82273028 25.75314778 27.92345924 25.04075547 26.29158383
 27.61696488 28.16368456 27.3601723  28.92577866 30.2760106  32.07355865
 32.88535454 28.51988072 31.50198807 32.33863486 26.66434725 25.19814447
 27.69980119 26.05964215 26.79688535 27.46785951 28.50331345 30.62392313
 28.68555335 30.84758118 31.36944997 32.37176938 33.06759443 31.1954937
 31.34459907 25.05732273]",60043.928856584316,4364.52,0.9566260258479999,197.8898467643894,32.875,4595.28484676439,1.0528729039537885,0,10.99999999999999,60.0
Reactive,2025-06-15 20:31:00+00:00,1231,10.99999999999999,28.964672608787094,29.097208416169636,34.38469184890655,"[28.52816435 28.69383698 27.0702452  27.21935056 28.37905898 28.66070245
 28.8843605  30.50795229 30.01093439 32.01557323 31.03810471 32.17296223
 31.51855533 25.07388999 25.86911862 28.56129887 27.12823062 28.25480451
 29.08316766 27.39330683 30.69847581 29.87839629 29.65473824 30.68190855
 30.01093439 32.44632207 32.63684559 26.68091451 27.47614314 24.52717031
 26.45725646 29.33167661 26.99569251 27.89860835 29.60503645 32.5871438
 31.15407555 30.28429423 32.48774023 31.86646786 32.33863486 27.08681246
 26.92113983 23.91418158 27.57554672 27.40159046 27.30218688 28.44532803
 30.19317429 28.32935719 29.54705103 30.88071571 30.89728297 29.60503645
 31.0629556  30.7481776  26.72233267 26.29158383 28.18025182 25.96023857
 29.01689861 27.41815772 28.24652087 28.36249172 28.62756793 31.51855533
 28.93406229 31.2203446  31.3528827  33.49834327 26.03479125 26.10934394
 26.5732273  30.31742876 25.72829689 28.78495693 26.34128562 29.02518224
 31.32803181 29.23227303 29.43108019 32.52915838 31.75049702 30.53280318
 27.25248509 26.97912525 30.55765408 27.0702452  27.23591783 27.79920477
 29.62988734 27.3601723  27.27733598 28.18025182 31.14579192 32.04870775
 30.16003976 34.38469185 30.4333996  29.9612326  25.86911862 26.42412194
 27.37673956 30.1186216  29.19085487 30.71504307 28.65241882 32.11497681
 28.37077535 30.85586481 29.38966203 29.30682571 32.32206759 26.19218025
 26.7554672  27.79092114 26.34956925 27.75778661 26.51524188 27.0453943
 29.93638171 29.88667992 30.22630881 29.83697813 31.21206097 31.08780649
 33.28296885 26.44897283 30.49138502 27.89032472 28.02286282 29.45593108
 25.69516236 29.99436713 28.1222664  30.72332671 30.65705765 30.56593771
 30.3008615  33.00960901 32.23094765 26.63949636 27.21935056 27.12823062
 27.73293572 26.65606362 27.42644135 29.02518224 29.64645461 28.57786614
 29.45593108 31.84161696 32.04042412 33.2415507  32.49602386 33.73028496
 24.67627568 28.76010603 26.87143804 27.19449967 27.35188867 27.79920477
 28.50331345 29.76242545 31.56825712 31.46885355 30.78131213 30.53280318
 31.0629556  30.03578529 23.35917826 27.55897946 26.82173625 26.99569251
 28.33764082 28.31278993 26.16732936 27.55897946 28.84294235 30.83101392
 30.6156395  31.28661365 33.73028496 31.14579192 25.22299536 26.78031809
 25.0241882  27.18621604 27.31875414 24.96620278 26.60636183 31.45228628
 28.99204771 31.94930417 32.24751491 30.96355202 31.40258449 32.66169649
 31.42743539 28.03943009]",60102.60867995814,4369.39,0.9567055551395,197.7309668714497,32.875,4599.99596687145,1.052777611261858,0,10.99999999999999,60.0
Reactive,2025-06-15 20:32:00+00:00,1232,10.99999999999999,29.14247245838262,29.286075215374414,34.417826375082825,"[26.05964215 27.45957588 28.3045063  31.46885355 29.38966203 27.41815772
 28.22995361 30.16003976 29.00033135 28.21338635 32.42147117 32.94333996
 30.06891981 26.1010603  26.87972167 28.1471173  28.79324056 29.92809808
 27.50099404 29.12458582 29.5139165  30.96355202 31.20377734 30.56593771
 33.04274354 32.2972167  31.36116634 23.71537442 28.67726972 26.97084162
 26.85487078 27.25248509 28.52816435 29.57190192 29.9860835  30.06891981
 31.38601723 28.79324056 30.56593771 31.02982107 33.18356528 25.67031146
 25.93538767 26.67263088 26.66434725 27.42644135 27.01225977 28.24652087
 31.60967528 29.95294897 29.74585818 31.38601723 31.72564612 33.15871438
 32.9267727  31.36116634 29.65473824 26.2833002  27.62524851 30.20145792
 28.49502982 29.24055666 28.34592445 27.12823062 30.73161034 29.33996024
 30.39198144 32.63684559 31.89131875 31.04638834 25.06560636 24.98277005
 26.21703115 27.75778661 26.86315441 29.62988734 28.69383698 28.64413519
 30.3008615  30.48310139 31.88303512 29.08316766 30.80616302 32.02385686
 27.40159046 25.23956262 28.03114645 29.59675282 28.69383698 26.78031809
 29.24884029 30.44168323 29.62988734 27.50927767 31.27004639 31.83333333
 30.49966865 31.80848244 32.31378396 26.48210736 27.76607025 29.31510934
 27.22763419 28.16368456 25.29754805 30.06891981 30.78131213 29.87011266
 29.29025845 31.94102054 32.02385686 31.31146455 29.82041087 26.9128562
 28.71868787 29.36481113 27.65838304 28.62756793 27.84890656 29.84526176
 30.4582505  31.97415507 30.16003976 31.25347913 30.99668655 32.32206759
 31.75878065 27.17793241 30.10205434 26.92113983 28.03943009 27.84890656
 27.16964877 28.19681909 31.3777336  28.51159708 30.52451955 31.61795891
 29.94466534 30.50795229 32.57886017 26.10934394 28.77667329 29.86182903
 28.01457919 27.88204109 26.53180915 28.9092114  27.40987409 29.01689861
 32.1646786  31.13750828 30.70675944 32.81080186 30.33399602 32.55400928
 25.35553347 26.96255799 27.64181577 29.38966203 29.43108019 27.3353214
 27.6500994  28.65241882 28.58614977 30.84758118 29.08316766 30.55765408
 29.87839629 31.46885355 28.05599735 26.92942346 24.17097416 26.95427435
 28.80152419 29.46421471 29.15772034 29.37309476 29.25712392 31.95758781
 32.52087475 32.10669317 32.33863486 31.56825712 25.04075547 25.00762094
 28.26308814 25.98508946 29.13286945 27.32703777 28.81809145 28.63585156
 28.45361166 30.54108681 32.03214049 31.31146455 28.50331345 34.41782638
 33.95394301 25.91053678]",60697.45585676493,4414.99,0.9574387164995,196.26075048320945,32.875,4644.125750483209,1.0518994947855396,0,10.99999999999999,60.0
Reactive,2025-06-15 20:33:00+00:00,1233,10.99999999999999,28.758786182761057,28.883904903909862,35.751491053677924,"[27.13651425 26.56494367 28.3045063  28.51159708 27.46785951 30.64877402
 27.25248509 30.6156395  29.50563287 31.28661365 32.03214049 33.8462558
 31.57654076 25.67031146 23.68223989 26.94599072 26.47382372 26.90457256
 26.71404904 26.90457256 29.48078197 28.21338635 32.28893307 33.69715043
 32.41318754 30.88071571 30.08548708 26.81345262 26.05135852 26.14247846
 27.42644135 26.84658714 28.37905898 29.25712392 28.8843605  30.53280318
 29.70444003 32.60371107 30.63220676 30.35056329 32.47117296 25.45493704
 26.78860172 28.08913188 27.84062293 28.00629556 28.73525514 28.73525514
 30.89728297 28.76010603 29.56361829 30.78959576 31.04638834 31.02153744
 33.03445991 29.95294897 26.08449304 24.8916501  27.10337972 26.49867462
 26.22531478 28.06428098 28.24652087 28.00629556 29.27369119 29.74585818
 30.60735586 32.27236581 30.82273028 30.60735586 26.31643472 25.91053678
 28.01457919 27.14479788 27.50927767 27.6500994  30.16832339 28.45361166
 30.16832339 28.83465871 29.91153082 31.64280981 31.46885355 32.38005302
 24.98277005 26.92942346 26.24188204 27.77435388 26.97912525 28.80980782
 28.08084824 29.79555997 29.14943671 29.80384361 30.58250497 29.90324718
 33.45692512 29.83697813 31.18721007 25.55434062 26.69748178 26.52352551
 28.13883366 25.42180252 28.00629556 28.8843605  30.05235255 28.51988072
 27.30218688 27.38502319 30.49138502 33.78827038 35.75149105 26.80516899
 27.76607025 25.24784626 27.93174288 27.40159046 29.2239894  27.5175613
 28.53644798 27.69151756 30.83929755 29.1991385  31.71736249 30.25944334
 31.5102717  25.81941683 25.1815772  26.02650762 27.97316103 27.01225977
 27.6500994  29.05831677 28.03114645 30.91385023 29.95294897 32.68654738
 31.36116634 32.14811133 31.31146455 25.91053678 25.28098078 25.9685222
 25.53777336 26.68919814 27.13651425 26.78860172 26.83830351 29.78727634
 31.36116634 30.79787939 32.67826375 31.3777336  30.08548708 31.8499006
 24.23724321 25.46322068 29.20742213 26.68091451 27.58383035 27.29390325
 27.62524851 28.57786614 28.2796554  29.8286945  29.5139165  32.24751491
 30.93870113 32.36348575 27.56726309 24.84194831 28.47017893 27.36845593
 27.26905235 28.77667329 30.06063618 29.11630219 30.63220676 28.74353877
 32.10669317 32.31378396 30.05235255 29.66302187 25.73658052 26.06792578
 25.43836978 28.38734261 28.16368456 27.65838304 30.52451955 30.67362492
 30.85586481 28.36249172 32.12326044 31.15407555 30.17660702 31.57654076
 31.81676607 26.40755467]",59413.795053045425,4317.89,0.9558525297395,199.42816954730642,32.875,4550.193169547307,1.0538001592322421,0,10.99999999999999,60.0
Reactive,2025-06-15 20:34:00+00:00,1234,10.99999999999999,28.844315022260364,28.975646123260425,35.38701126573889,"[26.53180915 27.79092114 26.7306163  29.2239894  28.96719682 27.66666667
 28.7269715  29.90324718 30.01921803 31.58482439 31.93273691 31.70079523
 31.59310802 27.25248509 25.54605699 27.79092114 29.74585818 24.94963552
 27.22763419 28.34592445 28.71868787 29.44764745 30.1434725  31.46056991
 31.02982107 32.99304175 30.36713055 27.31047051 25.47978794 28.04771372
 27.5175613  27.85719019 26.97084162 29.99436713 29.29854208 30.49966865
 28.80980782 28.46189529 30.46653413 31.75878065 31.63452618 23.49171637
 23.16865474 25.84426773 28.68555335 26.49867462 29.39794566 30.38369781
 28.06428098 29.32339298 30.79787939 29.05003313 29.97779987 29.79555997
 31.83333333 30.51623592 27.47614314 26.66434725 25.33068257 28.09741551
 28.79324056 28.76010603 25.72829689 30.83929755 30.96355202 30.31742876
 31.46056991 31.94102054 32.47945659 30.16003976 24.38634858 27.53412856
 25.61232604 28.98376408 26.81345262 28.20510272 29.29025845 28.81809145
 30.9055666  30.40026508 27.53412856 31.5102717  28.96719682 32.02385686
 24.07985421 26.16732936 29.05831677 26.17561299 25.86911862 29.62988734
 31.95758781 29.86182903 31.25347913 30.89728297 29.28197482 30.01093439
 31.17064281 28.94234592 31.50198807 25.6785951  27.9648774  27.02054341
 26.58151093 27.50927767 29.00861498 29.24055666 30.72332671 30.19317429
 28.76010603 30.78959576 29.18257124 29.33167661 31.5351226  25.19814447
 27.93174288 28.19681909 27.28561962 29.28197482 27.98144467 29.54705103
 29.0666004  30.38369781 31.22862823 30.73989397 32.38005302 31.12922465
 35.38701127 26.53180915 28.65241882 25.85255136 28.24652087 26.25016567
 27.38502319 29.25712392 28.90092777 30.88899934 29.61332008 29.45593108
 31.80019881 32.47117296 29.94466534 27.34360504 26.98740888 26.46554009
 27.41815772 27.25248509 29.30682571 28.31278993 28.05599735 31.85818423
 28.56129887 32.47945659 29.33996024 32.53744201 31.52683897 31.93273691
 26.30815109 25.32239894 26.2833002  25.52948973 27.32703777 29.56361829
 29.69615639 27.2027833  30.10205434 32.11497681 28.7518224  31.3528827
 31.49370444 33.70543406 26.15904573 25.86083499 29.28197482 27.6500994
 27.89032472 28.32935719 29.19085487 29.49734924 28.51988072 29.61332008
 28.69383698 30.6156395  31.09609013 30.87243207 26.39098741 25.8111332
 25.39695162 29.57190192 27.15308151 28.73525514 28.4370444  29.37309476
 27.65838304 27.76607025 30.4582505  29.83697813 31.95758781 31.70907886
 32.14811133 26.63121272]",59699.94033847431,4340.040000000001,0.956222663992,198.69366887307933,32.875,4571.60866887308,1.0533563443823282,0,10.99999999999999,60.0
Reactive,2025-06-15 20:35:00+00:00,1235,10.99999999999999,28.749475260309367,28.87752650762093,33.49834327369118,"[28.42047714 28.00629556 27.62524851 28.94234592 29.97779987 26.95427435
 29.76242545 30.49138502 29.71272366 28.97548045 30.99668655 30.96355202
 32.59542744 25.47150431 24.93306826 26.24188204 28.71868787 26.97084162
 27.87375746 28.1471173  30.28429423 29.47249834 30.79787939 33.49834327
 30.72332671 29.97779987 32.67826375 23.972167   25.9685222  27.70808482
 30.65705765 25.14015905 27.22763419 27.56726309 29.93638171 29.16600398
 29.66302187 29.58018555 31.52683897 31.27833002 32.22266402 24.75911199
 28.67726972 26.49867462 27.40987409 27.30218688 26.62292909 28.25480451
 28.49502982 28.80980782 30.70675944 30.84758118 31.23691186 30.98840292
 32.95990722 31.26176276 26.51524188 26.05964215 26.79688535 27.87375746
 27.5175613  26.8880053  30.40854871 28.60271703 27.8074884  29.45593108
 29.46421471 31.55997349 31.61795891 32.12326044 25.47150431 26.56494367
 26.77203446 27.07852883 26.40755467 29.11630219 28.26308814 30.07720345
 26.78031809 28.19681909 30.62392313 29.62160371 32.09012591 32.66169649
 25.12359178 24.79224652 26.44897283 28.83465871 28.18025182 27.50099404
 29.93638171 27.65838304 31.02153744 31.22862823 31.55997349 30.22630881
 30.56593771 31.60967528 33.30781975 25.90225315 26.90457256 27.36845593
 26.62292909 27.69980119 27.90689198 27.61696488 31.02153744 29.91981445
 28.53644798 31.15407555 33.19184891 31.34459907 30.73989397 27.4927104
 26.97084162 28.71040424 28.26308814 28.08084824 28.04771372 28.32935719
 28.80980782 30.23459245 29.87839629 31.58482439 29.52220013 27.69980119
 31.94102054 27.63353214 26.45725646 26.51524188 27.95659377 23.55798542
 31.5102717  28.35420808 26.64777999 29.92809808 30.33399602 32.62856196
 31.32803181 31.38601723 30.65705765 23.87276342 24.71769384 25.89396952
 26.70576541 28.22166998 28.24652087 27.32703777 31.12094102 29.47249834
 31.04638834 29.21570577 31.33631544 30.44168323 31.65109344 30.86414844
 25.30583168 27.64181577 26.2833002  26.60636183 28.76838966 29.09973492
 28.41219351 30.73161034 31.24519549 29.90324718 30.73989397 29.78727634
 30.32571239 32.51259112 25.22299536 26.58151093 26.93770709 27.32703777
 26.8880053  26.65606362 28.38734261 26.1259112  28.08084824 28.82637508
 31.26176276 32.23094765 31.65109344 31.71736249 28.03114645 27.25248509
 25.70344599 26.32471836 27.46785951 26.74718357 28.39562624 26.23359841
 29.16600398 31.46056991 30.83929755 31.65937707 30.63220676 30.82273028
 30.32571239 26.58979457]",59382.64443089106,4316.35,0.9558266133875,199.47948156531038,32.875,4548.704481565311,1.0538312420367464,0,10.99999999999999,60.0
Reactive,2025-06-15 20:36:00+00:00,1236,11.199999999999989,29.573801673416863,29.74695105230684,35.639569479673675,"[28.43281004 27.04458765 28.58705697 29.4354151  29.87244807 29.73533969
 30.55798999 30.24949613 28.29570165 30.84934531 30.66082128 31.44062521
 33.30015767 26.06769041 26.1362446  26.57327758 28.20143964 29.66678549
 30.54085144 29.0069514  28.775581   30.2237883  30.71223692 32.80313978
 32.98309454 30.30948104 33.54009735 25.87916638 28.0814698  26.65897032
 27.86723795 26.8303558  30.90076095 31.53488723 29.71820114 29.56395421
 32.26327552 32.94881744 30.71223692 31.36350175 33.40298896 27.92722287
 25.02223898 27.38735861 30.24092685 26.61612395 25.46784123 28.83556591
 28.25285528 28.87841228 28.69845753 32.59747721 28.26142456 29.90672517
 31.93764311 31.19211627 29.03265922 28.20143964 29.17833688 29.06693631
 28.90412011 31.51774868 28.39853294 29.98384863 29.91529444 33.18875711
 30.51514362 30.12952629 31.19211627 31.60344142 28.59562624 26.60755467
 27.56731336 27.16455748 28.86984301 28.15859327 28.21000891 28.32140947
 30.54942072 31.7405498  30.13809556 31.98048948 30.28377322 31.29494756
 25.85345856 26.00770549 28.23571673 27.35308151 29.41827655 31.85195037
 30.96074587 28.83556591 29.32401453 30.20664976 30.19808048 31.60344142
 33.60865154 32.57176938 30.27520395 26.71038596 25.28788647 26.54756975
 28.16716254 30.94360732 28.7413039  32.06618222 28.71559608 30.74651402
 31.08071571 32.0061973  30.58369781 35.63956948 32.53749229 28.56134915
 26.00770549 27.33594296 28.07290053 28.26999383 30.58369781 29.17833688
 28.98981285 31.92050456 33.17161856 30.32661959 32.50321519 32.56320011
 30.2923425  26.95889491 28.74987317 28.02148488 28.32140947 27.86723795
 29.401138   28.96410503 31.50061013 28.26142456 32.73458559 31.81767327
