policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 34.67124152 30.80649894 31.22639336 27.38735861 26.69324741 25.742058
 26.98460273 28.03862343 30.60940564 28.41567149 31.69770343 30.77222184
 30.43802015 31.28637828 32.71744704 30.09524919 32.37467608 33.060218
 27.37878933 27.18169603 27.97006924 29.04979777 29.56395421 29.07550559
 28.06433125 30.51514362 32.0061973  32.68316995 28.62990334 32.79457051
 31.76625763 30.99502297 25.57067252 28.39853294 27.09600329 29.19547542
 26.95889491 30.4551587  31.23496264 28.37282512 30.77222184 33.37728114
 29.96671008 33.07735655 33.83145266 30.93503805 25.33930212 27.1902653
 27.04458765 29.64107767 29.04979777 31.13213135 31.36350175 29.31544526
 29.88958662 31.13213135 30.36946596 32.33182971 32.51178447 32.4003839
 35.21967505 25.81061219]",61471.390878583494,4328.71,0.9560339486795,199.06854382569963,31.243125,4559.0216688257,1.053205612948361,0,11.199999999999989,58.0
Reactive,2025-06-15 20:37:00+00:00,1237,11.199999999999989,29.534807703470598,29.707618084595865,36.01661753616233,"[28.37282512 28.7070268  28.78415027 29.34115308 30.20664976 28.24428601
 30.73794475 30.78079112 30.40374306 31.92907383 29.90672517 33.78860629
 32.34039899 27.21597313 28.46708713 28.68131898 25.75062727 26.71895523
 29.76104751 28.95553575 31.59487215 30.23235758 30.18094193 32.36610681
 33.78860629 29.84674025 32.45179955 26.11910605 29.91529444 26.27335299
 28.86127374 25.6735038  25.39928704 27.54160554 32.84598615 27.20740385
 32.14330568 30.37803524 30.83220676 33.60008227 33.30872695 26.65897032
 26.78750943 27.13028039 27.41306643 25.73348872 29.70106259 30.62654418
 28.91268938 29.45255364 30.05240282 30.80649894 30.85791458 31.32065538
 33.93428395 32.61461575 25.30502502 28.87841228 28.28713238 29.26402962
 28.75844245 29.08407486 31.02073079 28.09003908 31.53488723 32.19472133
 30.28377322 31.82624254 30.90076095 33.96856105 26.62469322 25.69064235
 28.55277987 27.95293069 29.08407486 30.15523411 26.70181669 27.97863851
 29.50396929 30.6865291  31.10642353 33.68577501 29.8296017  35.20253651
 28.16716254 27.79011449 26.75323233 26.24764516 29.58109275 28.50136423
 27.00174128 30.19808048 29.88958662 30.96074587 29.52110784 31.17497772
 31.5777336  30.2237883  31.45776376 26.64183177 26.32476863 27.00174128
 27.50732844 26.44473847 30.18951121 31.07214643 27.04458765 29.74390896
 31.78339617 30.87505313 36.01661754 31.26067046 35.04828957 27.28452732
 25.62208816 25.33930212 29.23832179 28.9726743  28.99838212 29.26402962
 31.20068554 30.19808048 29.34115308 32.0061973  31.90336601 32.93167889
 33.78860629 26.81321725 27.61872901 29.01552067 26.68467814 28.05576198
 27.61015973 29.67535477 28.89555083 30.81506821 34.25991636 32.52035374
 32.83741688 31.50061013 32.07475149 26.20479879 30.2237883  28.78415027
 28.68131898 28.73273463 27.60159046 31.83481182 29.80389388 31.3120861
 31.68056489 30.89219168 32.49464592 30.30091177 33.15448002 33.72862138
 27.73869884 27.49875917 26.46187701 27.81582231 28.99838212 26.29906081
 28.68988826 28.39853294 31.37207102 32.27184479 33.23160348 31.05500788
 33.02594091 32.83741688 25.6735038  29.10121341 28.95553575 27.91008432
 28.47565641 27.9186536  28.91268938 31.70627271 32.64032358 30.04383355
 32.6317543  32.68316995 31.19211627 32.90597107 27.20740385 26.91604854
 28.06433125 28.17573182 29.56395421 27.64443683 27.98720779 30.4894358
 29.03265922 29.48683074 31.20068554 30.07811065 32.35753753 29.04979777
 32.39181463 25.72491945]",61340.932652731266,4319.530000000001,0.9558801028955,199.373560096622,31.243125,4550.146685096623,1.0533893004786683,0,11.199999999999989,58.0
Reactive,2025-06-15 20:38:00+00:00,1238,11.199999999999989,29.467605110509666,29.63859258243641,35.93092479605127,"[27.56731336 26.35904573 28.58705697 29.8638788  28.22714746 31.40634812
 28.49279495 31.96335093 31.08071571 30.98645369 32.08332077 31.25210119
 29.48683074 26.11910605 28.72416535 27.4559128  29.08407486 27.51589772
 26.91604854 28.26142456 29.13549051 31.19211627 29.6325084  28.92125865
 31.25210119 32.39181463 32.4003839  27.8500994  24.84228423 27.70442175
 29.06693631 28.56991842 28.55277987 30.27520395 30.0609721  30.42945088
 29.16119833 31.17497772 34.46557894 32.77743196 32.95738671 26.71038596
 26.65897032 28.15002399 26.41046137 26.80464797 25.30502502 30.56655927
 28.99838212 30.11238774 30.21521903 31.53488723 30.90933023 30.34375814
 32.55463084 34.66267224 28.07290053 27.71299102 27.40449716 27.21597313
 29.12692123 26.07625968 28.85270446 29.31544526 30.9521766  33.31729622
 30.94360732 33.02594091 33.43726606 30.92646877 25.56210324 25.6735038
 29.1697676  26.50472338 27.07886474 26.71895523 28.67274971 30.5237129
 30.18094193 31.56059505 31.12356208 31.10642353 33.24017276 35.9309248
 25.43356413 27.60159046 28.33854802 26.71038596 28.91268938 28.04719271
 31.1492699  29.76104751 31.37207102 31.5434565  30.12952629 32.72601632
 33.56580517 31.92050456 34.17422362 27.37022006 27.91008432 29.32401453
 28.89555083 27.59302118 27.37878933 29.72677041 31.85195037 31.56059505
 32.21185988 31.35493247 29.99241791 34.87690409 33.72862138 26.34190718
 25.5106876  28.0814698  29.30687599 31.59487215 31.15783917 28.96410503
 29.61536985 30.07811065 30.80649894 31.67199561 30.53228217 32.51178447
 33.65149791 25.45927195 26.1362446  26.8303558  25.09079317 26.7618016
 28.64704189 29.94100226 30.9178995  29.61536985 30.06954137 31.17497772
 33.72862138 29.5982313  30.39517378 27.92722287 27.59302118 28.46708713
 28.07290053 26.25621444 28.85270446 29.10121341 30.16380339 31.26067046
 30.48086652 30.39517378 32.38324536 33.60008227 31.01216151 34.26848564
 26.11053678 27.06172619 27.99577706 25.76776582 28.71559608 30.62654418
 30.01812573 29.35829163 31.26067046 29.75247823 30.00098718 29.95814081
 32.22042915 31.75768835 26.30763008 27.56731336 28.0814698  26.53043121
 26.3333379  28.24428601 28.86127374 30.77222184 30.67795983 29.66678549
 31.52631795 31.17497772 32.54606156 32.58033866 26.29906081 26.61612395
 28.09860835 30.01812573 26.1705217  30.57512854 26.59041612 27.98720779
 29.7953246  30.34375814 29.69249332 34.33703983 31.98048948 32.77743196
 33.19732639 28.96410503]",61116.09965772118,4303.42,0.955608081518,199.91152599959423,31.243125,4534.574650999594,1.0537141740754083,0,11.199999999999989,58.0
Reactive,2025-06-15 20:39:00+00:00,1239,11.199999999999989,29.486735126605264,29.66044423116473,34.39702474806334,"[29.34115308 29.02408994 27.01887982 28.35568657 30.63511346 28.68988826
 29.18690615 31.7748269  30.20664976 32.07475149 32.79457051 31.58630287
 31.56059505 27.91008432 26.71895523 26.3333379  26.35047645 28.02148488
 28.60419552 29.8296017  29.8296017  29.50396929 30.30948104 29.6325084
 31.55202578 31.89479674 30.98645369 22.75995064 25.44213341 28.5442106
 29.03265922 30.20664976 30.12095702 27.81582231 29.58966203 31.50917941
 31.15783917 30.38660451 31.7748269  31.87765819 32.2375677  26.94175636
 25.26217865 27.91008432 28.87841228 28.26142456 28.68131898 30.04383355
 29.81246315 31.79196545 31.9719202  29.24689107 33.3258655  31.67199561
 33.57437444 32.64889285 28.62990334 27.70442175 29.70963186 29.27259889
 29.52967711 29.68392404 29.13549051 29.88958662 30.12095702 30.8836224
 31.62057997 28.9726743  31.28637828 31.44062521 27.17312676 26.14481388
 29.28973744 25.50211832 28.35568657 30.59226709 28.56134915 30.87505313
 29.91529444 29.56395421 32.09189004 31.42348667 32.09189004 33.03451018
 25.15077809 27.73012957 27.10457256 29.58966203 29.58109275 28.04719271
 29.11835196 30.30091177 27.31880441 32.15187496 30.7208062  30.97788442
 31.30351683 32.29755262 31.14070062 27.18169603 26.4018921  28.94696648
 26.8303558  27.44734353 27.09600329 26.7960787  30.12095702 31.61201069
 31.95478165 30.9521766  31.27780901 32.07475149 34.39702475 28.73273463
 27.49875917 28.17573182 26.64183177 29.54681566 29.53824638 28.76701172
 28.32140947 29.26402962 32.10045931 31.70627271 30.35232741 32.42609173
 31.66342634 27.28452732 25.37357921 28.56134915 26.1705217  28.37282512
 27.82439158 30.07811065 30.01812573 31.30351683 31.78339617 30.53228217
 31.809104   32.10902859 30.40374306 27.85866868 27.40449716 26.81321725
 26.7960787  28.42424076 27.10457256 28.40710221 28.58705697 31.50917941
 28.7070268  33.22303421 32.22042915 32.94881744 32.53749229 33.13734147
 25.23647083 29.41827655 28.98981285 27.62729828 28.03005416 29.14405978
 30.41231233 32.40895318 29.10978268 29.50396929 32.04904367 29.23832179
 32.17758278 34.19136217 26.57327758 26.41046137 27.14741893 26.26478371
 29.10121341 29.46969219 28.13288545 29.37543018 30.4551587  31.50061013
 32.434661   32.85455543 32.45179955 34.20850072 25.40785631 28.12431617
 26.15338315 27.84153013 29.50396929 30.89219168 29.09264414 31.06357716
 31.98905875 29.93243299 32.21185988 32.59747721 30.16380339 31.50917941
 33.55723589 25.76776582]",61180.1010395706,4308.52,0.955694477048,199.74085477482913,31.243125,4539.5039797748295,1.0536109800522753,0,11.199999999999989,58.0
Reactive,2025-06-15 20:40:00+00:00,1240,11.199999999999989,29.31252024455319,29.478775622129287,34.01997669157468,"[28.0814698  27.36165078 28.5442106  28.85270446 27.93579214 30.66939055
 30.65225201 28.32997875 28.92982793 32.4689381  33.01737163 32.0404744
 33.33443477 25.66493453 26.38475355 27.86723795 29.81246315 27.17312676
 27.95293069 29.60680058 27.95293069 30.47229725 29.78675533 31.08928498
 29.94100226 31.60344142 31.81767327 27.47305135 25.35644067 27.94436142
 28.98981285 28.46708713 26.49615411 28.7413039  30.84934531 30.63511346
 29.26402962 30.9521766  31.46633304 31.56916432 32.0404744  26.78750943
 26.29906081 26.86463289 27.24168095 28.15002399 28.68988826 31.58630287
 29.65821622 29.74390896 28.79271954 31.00359224 30.63511346 32.62318503
 32.98309454 31.42348667 26.31619936 26.63326249 27.49875917 29.65821622
 28.15859327 28.90412011 28.62990334 31.73198053 31.22639336 32.09189004
 33.54009735 30.00098718 30.28377322 32.74315486 24.70517584 24.1910194
 28.12431617 27.11314184 29.19547542 26.94175636 31.00359224 26.1705217
 29.99241791 30.5237129  30.40374306 31.33779393 33.76289847 30.57512854
 26.16195242 28.58705697 28.15859327 26.22193734 28.16716254 30.00098718
 31.27780901 28.69845753 31.48347158 30.96931514 32.0061973  30.54942072
 29.89815589 33.83145266 33.61722081 26.89890999 29.65821622 27.09600329
 25.95628985 30.59226709 29.49540001 28.94696648 29.76961678 27.84153013
 30.34375814 30.13809556 31.76625763 33.44583533 32.34039899 26.49615411
 30.11238774 30.30091177 24.85942277 27.71299102 27.40449716 32.94024817
 28.68131898 31.30351683 30.80649894 31.95478165 30.54942072 32.76029341
 32.09189004 26.27335299 25.61351889 27.89294577 26.89890999 26.38475355
 27.79011449 31.14070062 30.18951121 29.44398437 31.91193528 31.67199561
 30.19808048 31.73198053 33.80574484 26.11910605 25.21933228 28.09860835
 29.01552067 29.67535477 28.51850278 28.13288545 31.64628779 30.74651402
 29.96671008 30.6865291  32.2375677  32.40895318 32.2375677  34.01997669
 23.68543223 26.74466306 28.52707205 27.28452732 27.10457256 28.5099335
 29.24689107 29.22975252 32.65746212 29.53824638 32.48607664 31.01216151
 29.1697676  33.84002194 25.9048742  25.15077809 25.17648591 26.83892507
 26.993172   28.3471173  29.34115308 32.29755262 29.46969219 28.3128402
 28.60419552 31.92907383 33.35157332 31.93764311 26.65040104 28.62133406
 25.93058203 29.02408994 27.51589772 25.16791664 29.99241791 29.53824638
 31.95478165 31.26923973 31.60344142 31.9719202  30.62654418 33.00023308
 31.63771852 25.45927195]",60597.247730177194,4266.120000000001,0.954968300728,201.1696438005465,31.243125,4498.532768800547,1.0544787227739836,0,11.199999999999989,58.0
Reactive,2025-06-15 20:41:00+00:00,1241,11.199999999999989,29.410981181608115,29.584134846095832,34.7826420785631,"[28.32140947 29.04122849 29.26402962 26.46187701 28.03862343 28.39853294
 29.17833688 30.26663467 32.434661   31.53488723 33.94285323 31.62057997
 33.2915884  26.41903064 28.32140947 27.39592788 30.92646877 26.51329266
 27.62729828 28.91268938 30.66082128 30.84077603 30.8836224  32.47750737
 29.19547542 31.75768835 33.9514225  26.19622952 26.1362446  27.62729828
 28.44994858 27.62729828 28.84413519 28.99838212 30.2580654  30.84077603
 34.50842531 29.72677041 29.5982313  32.01476657 34.61982587 27.07029547
 30.42945088 26.88177144 25.61351889 27.78154521 29.89815589 28.25285528
 28.42424076 29.60680058 31.73198053 31.5777336  31.83481182 30.49800507
 30.44658943 33.70291355 28.07290053 27.26738877 26.47901556 30.08667992
 30.26663467 27.77297594 31.35493247 30.94360732 30.13809556 31.93764311
 32.64032358 30.13809556 32.69173922 32.44323027 23.91680263 24.83371495
 28.65561116 25.44213341 29.0069514  29.40970727 27.1902653  29.33258381
 31.69770343 30.19808048 31.44062521 31.37207102 30.63511346 33.42869678
 24.28528141 24.59377528 27.60159046 29.42684582 27.84153013 27.43877425
 31.06357716 26.64183177 30.9178995  31.27780901 31.03786934 32.90597107
 34.06282306 31.90336601 31.18354699 26.74466306 28.21000891 27.82439158
 29.76961678 28.1157469  28.3471173  28.24428601 31.3120861  31.15783917
 29.23832179 33.42012751 32.84598615 33.10306437 33.12020292 25.68207308
 25.71635017 28.20143964 28.5099335  27.8843765  28.09003908 29.03265922
 28.67274971 30.9178995  31.02930006 32.69173922 30.83220676 33.08592582
 28.95553575 24.43095907 28.44137931 26.92461781 27.90151505 26.52186193
 27.73012957 26.77037088 30.08667992 31.98905875 31.93764311 32.99166381
 30.47229725 32.64032358 31.40634812 25.38214849 25.0479468  27.94436142
 25.48497978 27.77297594 29.22118325 29.98384863 29.64107767 30.11238774
 31.20925482 32.79457051 32.58890793 31.809104   31.82624254 33.07735655
 27.44734353 26.65897032 26.12767533 27.4216357  27.46448207 29.77818606
 30.27520395 28.3471173  27.79011449 31.89479674 34.56841023 31.70627271
 34.50842531 32.48607664 27.98720779 25.59638034 26.75323233 26.84749434
 28.10717762 28.19287036 28.68988826 29.70963186 28.98981285 29.70106259
 32.4003839  31.85195037 30.18951121 30.99502297 25.9734284  27.67014465
 27.55874409 25.59638034 28.71559608 29.28973744 30.36946596 30.4894358
 28.59562624 30.20664976 31.00359224 30.54085144 32.10045931 33.39441969
 34.78264208 25.30502502]",60926.658641188136,4290.709999999999,0.9553916384794999,200.33830646062506,31.243125,4522.291431460624,1.0539727531016136,0,11.199999999999989,58.0
Reactive,2025-06-15 20:42:00+00:00,1242,11.199999999999989,29.29257034078413,29.461208610406516,35.03115102488516,"[25.39928704 29.01552067 28.30427093 27.49875917 30.73794475 28.32140947
 32.76029341 30.90933023 30.27520395 31.47490231 30.49800507 30.80649894
 31.52631795 25.88773566 26.39332282 28.64704189 27.40449716 26.05912114
 29.6325084  28.56134915 31.3806403  29.92386371 31.24353191 32.31469116
 32.96595599 30.09524919 33.76289847 27.63586755 28.72416535 27.08743402
 27.81582231 28.59562624 29.31544526 30.71223692 30.70366765 31.35493247
 28.05576198 29.49540001 33.16304929 32.80313978 32.10045931 25.60494961
 25.57924179 27.44734353 28.07290053 29.15262905 29.30687599 30.59226709
 28.2785631  29.67535477 30.0609721  28.85270446 31.86051964 34.70551861
 30.75508329 33.16304929 24.63662165 26.74466306 27.28452732 25.93058203
 29.50396929 29.01552067 29.13549051 30.35232741 29.31544526 30.56655927
 29.58966203 31.49204086 32.79457051 31.89479674 27.04458765 26.5647083
 26.29906081 28.26142456 28.82699664 30.92646877 28.56991842 31.79196545
 30.04383355 27.70442175 32.34896826 30.03526428 30.46372798 31.70627271
 27.2588195  28.69845753 26.92461781 26.53043121 28.10717762 30.07811065
 28.00434634 28.68988826 30.01812573 28.79271954 28.81842737 30.2580654
 31.60344142 31.1149928  35.03115102 25.60494961 28.83556591 27.13884966
 28.92125865 27.30166587 30.13809556 29.21261397 29.04979777 34.36274765
 29.70106259 31.63771852 30.54942072 31.23496264 34.28562419 26.08482896
 27.81582231 27.61015973 26.84749434 27.21597313 27.6872832  27.43877425
 29.73533969 29.85530952 29.2040447  31.44919449 31.98905875 31.25210119
 32.04904367 25.60494961 26.87320217 26.90747926 26.88177144 28.60419552
 27.72156029 27.4216357  30.32661959 29.77818606 29.95814081 30.81506821
 31.17497772 31.40634812 31.25210119 28.46708713 27.50732844 27.29309659
 26.30763008 28.44994858 26.65040104 30.38660451 30.57512854 29.34972236
 29.14405978 29.15262905 33.49725098 33.15448002 31.1149928  32.80313978
 26.78750943 26.65897032 27.34451224 27.59302118 27.67871392 28.55277987
 27.49875917 29.10121341 30.69509838 30.08667992 31.68913416 31.15783917
 28.43281004 32.40895318 27.17312676 26.43616919 25.29645575 26.17909097
 27.23311167 29.1697676  27.69585247 27.89294577 31.84338109 29.401138
 32.6317543  32.4003839  29.85530952 33.63435936 26.7960787  31.22639336
 27.95293069 28.89555083 28.86127374 29.6325084  29.12692123 31.29494756
 29.53824638 31.89479674 31.66342634 32.94024817 32.17758278 33.12020292
 34.03711524 26.52186193]",60530.50333212744,4262.02,0.9548971275979999,201.30895640907056,31.243125,4494.572081409071,1.0545638174877336,0,11.199999999999989,58.0
Reactive,2025-06-15 20:43:00+00:00,1243,11.199999999999989,29.40934694967642,29.585848700898055,34.688380064440935,"[28.03005416 27.91008432 30.04383355 26.03341331 30.48086652 29.68392404
 30.84934531 31.29494756 29.81246315 31.7405498  33.61722081 28.73273463
 31.92907383 26.08482896 27.47305135 28.68131898 30.66082128 28.24428601
 29.45255364 27.99577706 28.33854802 31.38920957 32.91454034 29.0069514
 34.32847056 30.27520395 31.92050456 27.55017481 28.65561116 27.55874409
 27.32737369 28.26999383 29.61536985 29.73533969 29.02408994 28.69845753
 29.52110784 30.83220676 30.47229725 32.04904367 33.30015767 26.88177144
 25.23647083 27.75583739 29.68392404 27.05315692 28.24428601 30.35232741
 30.20664976 30.51514362 31.30351683 31.3120861  33.00023308 29.22975252
 31.67199561 34.24277782 26.32476863 27.97863851 26.26478371 27.16455748
 29.19547542 27.98720779 27.4901899  28.99838212 30.55798999 34.03711524
 29.55538493 29.34972236 32.25470625 33.060218   26.4018921  27.35308151
 27.53303627 27.52446699 26.93318708 26.72752451 32.19472133 28.86984301
 30.00098718 29.11835196 29.75247823 32.37467608 33.02594091 31.55202578
 27.12171111 27.52446699 27.78154521 30.38660451 27.59302118 28.32997875
 27.01887982 27.78154521 29.07550559 32.4689381  29.8296017  31.47490231
 31.13213135 33.2573113  31.3463632  26.90747926 26.59041612 29.40970727
 28.7070268  27.58445191 28.26999383 29.04979777 31.19211627 29.2040447
 31.44062521 30.42088161 31.83481182 34.68838006 32.52035374 25.27074793
 25.35644067 28.42424076 29.09264414 28.81842737 28.76701172 31.00359224
 29.58109275 32.0061973  31.68913416 32.32326044 31.63771852 31.79196545
 32.16044423 27.84153013 27.6530061  28.56991842 29.34972236 30.51514362
 29.49540001 26.92461781 27.73012957 31.99762802 29.76961678 28.98981285
 30.81506821 31.17497772 34.11423871 26.10196751 25.13363954 27.2588195
 28.17573182 27.38735861 28.23571673 29.14405978 29.39256873 29.8638788
 30.51514362 32.29755262 32.25470625 33.13734147 31.1149928  32.95738671
 27.33594296 24.01106465 27.60159046 29.45255364 31.36350175 27.46448207
 27.6872832  30.42945088 31.02930006 30.69509838 30.58369781 31.1149928
 32.09189004 33.66863646 25.41642558 29.58966203 24.95368479 27.33594296
 29.42684582 29.23832179 29.84674025 29.52967711 28.96410503 32.34039899
 30.54085144 32.58890793 30.61797491 33.08592582 26.95032563 26.26478371
 28.94696648 25.9048742  28.26142456 30.07811065 30.04383355 28.5442106
 30.04383355 28.69845753 32.34896826 31.84338109 29.05836704 30.026695
 33.85716049 26.71038596]",60921.19115483746,4291.110000000001,0.9553984748395,200.32484421081517,31.243125,4522.677969210816,1.0539645847370063,0,11.199999999999989,58.0
Reactive,2025-06-15 20:44:00+00:00,1244,11.199999999999989,29.253935036740895,29.423975114828263,34.59411805031877,"[26.7618016  28.15002399 28.03862343 26.06769041 27.82439158 28.83556591
 30.18094193 29.78675533 30.37803524 29.66678549 30.9178995  32.59747721
 34.59411805 28.18430109 26.72752451 28.53564132 27.54160554 30.63511346
 30.32661959 29.94957154 29.07550559 28.15002399 29.31544526 28.1157469
 30.87505313 31.25210119 33.23160348 25.45070268 27.80725303 26.58184685
 26.92461781 29.10978268 27.46448207 28.03005416 28.51850278 31.48347158
 30.49800507 30.58369781 32.35753753 32.56320011 32.54606156 26.52186193
 26.47044629 28.38139439 29.40970727 26.17909097 29.25546034 28.78415027
 27.82439158 32.48607664 32.60604648 31.14070062 31.62057997 31.67199561
 32.22899842 31.91193528 28.12431617 26.89034071 28.05576198 27.06172619
 26.22193734 29.06693631 30.80649894 28.72416535 31.71484198 30.18951121
 31.37207102 31.44062521 30.93503805 33.63435936 26.51329266 27.69585247
 28.72416535 28.47565641 27.9186536  28.35568657 26.35904573 27.52446699
 30.06954137 32.15187496 27.33594296 30.5237129  33.79717557 32.8631247
 27.30166587 26.85606362 27.21597313 29.55538493 29.72677041 27.8843765
 30.62654418 30.28377322 30.98645369 29.24689107 30.4894358  32.73458559
 31.19211627 32.94024817 32.76029341 25.80204291 25.89630493 26.62469322
 26.34190718 28.89555083 30.7208062  29.05836704 31.22639336 30.41231233
 30.19808048 28.5099335  31.94621238 34.05425379 33.0944951  23.93394118
 26.41903064 27.73012957 27.26738877 25.99056694 30.36946596 27.26738877
 30.86648386 29.46112292 31.15783917 30.97788442 31.98905875 31.63771852
 33.67720573 25.03937753 26.34190718 26.22193734 27.09600329 26.06769041
 27.17312676 27.30166587 29.21261397 31.16640845 29.77818606 31.39777884
 30.9178995  31.45776376 33.90000686 26.85606362 27.4901899  27.27595804
 27.27595804 28.64704189 29.48683074 30.55798999 26.63326249 28.44137931
 30.66082128 28.13288545 30.96931514 31.21782409 31.63771852 32.31469116
 26.42759992 26.46187701 29.8638788  27.99577706 28.14145472 29.02408994
 29.89815589 30.30948104 29.70963186 27.97006924 32.70030849 32.0404744
 31.61201069 32.15187496 25.01366971 27.47305135 27.47305135 28.14145472
 29.05836704 26.50472338 28.92982793 28.98124357 31.20925482 29.42684582
 30.9521766  31.27780901 30.84077603 31.7405498  26.65897032 27.12171111
 27.55874409 25.34787139 29.25546034 30.87505313 31.08071571 28.26142456
 30.026695   31.24353191 33.35157332 32.24613697 33.13734147 30.93503805
 31.71484198 27.97863851]",60401.245058920365,4253.33,0.9547457195555,201.60487206228936,31.243125,4486.177997062289,1.0547448697990256,0,11.199999999999989,58.0
Reactive,2025-06-15 20:45:00+00:00,1245,11.199999999999989,29.287715057399048,29.461251456776573,34.13137725371906,"[26.94175636 28.53564132 27.48162062 28.26999383 28.87841228 28.21000891
 31.66342634 29.70106259 30.48086652 33.31729622 31.20068554 33.04307945
 33.13734147 25.6735038  27.17312676 29.82103243 28.59562624 27.2588195
 31.37207102 27.6872832  30.54085144 28.07290053 31.5434565  32.94881744
 30.04383355 31.02073079 33.73719065 24.77373003 26.05912114 24.47380544
 27.93579214 28.3471173  26.05055186 27.60159046 30.63511346 29.21261397
 27.13884966 29.75247823 30.82363749 32.10045931 31.35493247 24.09675739
 25.80204291 24.90226914 29.69249332 29.05836704 26.32476863 30.53228217
 30.62654418 27.79011449 30.32661959 30.28377322 32.03190512 30.43802015
 31.73198053 32.09189004 27.73012957 26.8303558  28.15002399 29.24689107
 27.2245424  26.10196751 28.10717762 29.34972236 29.64107767 27.63586755
 31.38920957 32.81170906 32.53749229 31.91193528 27.77297594 27.60159046
 28.47565641 26.24764516 28.98124357 29.97527936 27.6872832  30.86648386
 29.56395421 29.41827655 31.66342634 30.90933023 31.21782409 33.73719065
 26.89034071 25.66493453 27.00174128 27.07029547 27.8843765  29.92386371
 27.69585247 31.26923973 30.00955645 30.42945088 31.28637828 31.26923973
 31.68913416 32.52892301 30.21521903 27.60159046 24.8851306  28.95553575
 27.6530061  29.62393912 29.82103243 31.17497772 28.66418043 28.3128402
 32.52892301 30.30091177 30.39517378 32.96595599 31.89479674 26.77037088
 28.3471173  29.67535477 28.57848769 27.66157538 29.34115308 29.58109275
 29.81246315 29.8638788  31.80053472 28.68988826 30.83220676 31.23496264
 31.96335093 25.7077809  28.86127374 28.5442106  28.15859327 28.05576198
 27.09600329 27.64443683 29.71820114 29.04122849 30.12952629 29.03265922
 30.44658943 32.58033866 30.9178995  24.68803729 25.00510043 25.82775074
 26.993172   28.23571673 29.64107767 29.18690615 30.03526428 28.92125865
 30.48086652 31.20925482 30.56655927 31.58630287 31.7405498  33.51438952
 28.61276479 27.01031055 27.66157538 27.6872832  31.56916432 28.87841228
 31.08928498 29.71820114 32.45179955 30.66082128 31.7748269  29.98384863
 33.44583533 32.39181463 28.05576198 27.54160554 27.55017481 28.9383972
 29.09264414 28.45851786 33.2915884  29.37543018 31.73198053 31.38920957
 32.11759786 33.34300404 30.51514362 30.47229725 26.47044629 26.75323233
 26.48758484 30.09524919 29.27259889 30.5237129  29.75247823 30.40374306
 27.89294577 30.026695   31.15783917 29.39256873 31.66342634 31.15783917
 34.13137725 27.80725303]",60514.259496034276,4262.03,0.9548973013955,201.30861638462193,31.243125,4494.581741384622,1.0545636096847328,0,11.199999999999989,58.0
Reactive,2025-06-15 20:46:00+00:00,1246,11.199999999999989,29.39875090096133,29.579850209090278,34.714087886474246,"[26.58184685 29.401138   27.55017481 30.42088161 29.25546034 27.1902653
 27.67014465 31.75768835 31.09785425 30.60940564 31.91193528 32.17758278
 32.62318503 24.30241996 26.27335299 27.59302118 28.5099335  29.32401453
 28.64704189 30.41231233 29.85530952 26.29906081 30.09524919 30.39517378
 31.95478165 32.10045931 32.74315486 25.0479468  26.19622952 28.09860835
 28.69845753 29.30687599 26.78750943 30.86648386 28.71559608 30.23235758
 30.69509838 30.05240282 30.03526428 32.93167889 33.01737163 25.22790156
 26.50472338 27.17312676 30.34375814 29.28116816 28.39853294 30.57512854
 31.43205594 29.49540001 30.86648386 32.45179955 29.51253856 29.60680058
 31.46633304 34.22563927 26.57327758 28.91268938 29.4354151  27.05315692
 27.56731336 27.97863851 31.86051964 31.17497772 30.98645369 31.1149928
 28.81842737 30.96074587 34.16565435 33.26588058 26.82178652 27.64443683
 28.03005416 26.62469322 29.8296017  28.7070268  27.14741893 28.9383972
 28.61276479 30.28377322 32.16044423 30.03526428 32.02333585 33.07735655
 27.69585247 26.73609378 26.64183177 26.11053678 25.82775074 26.26478371
 30.6865291  28.57848769 30.87505313 31.52631795 31.81767327 31.61201069
 30.8836224  32.41752245 30.86648386 26.58184685 27.61872901 25.41642558
 27.17312676 30.78079112 29.89815589 30.2923425  29.04979777 28.55277987
 29.41827655 31.50917941 32.01476657 32.0404744  33.060218   26.58184685
 29.3668609  28.35568657 27.83296086 28.1157469  28.71559608 28.56991842
 30.54942072 30.41231233 32.8288476  33.04307945 31.63771852 30.05240282
 32.03190512 25.34787139 25.94772057 27.36165078 28.74987317 26.17909097
 29.26402962 28.86127374 30.04383355 29.57252348 32.19472133 30.20664976
 32.55463084 31.02930006 34.71408789 28.16716254 25.13363954 28.81842737
 28.48422568 27.85866868 27.17312676 29.61536985 30.26663467 30.31805032
 30.81506821 31.30351683 31.26067046 31.53488723 33.43726606 34.3798862
 26.74466306 27.92722287 29.58966203 27.91008432 28.13288545 29.12692123
 30.6865291  30.30091177 30.42088161 31.50917941 30.49800507 32.11759786
 32.48607664 33.11163365 25.69064235 27.16455748 27.06172619 27.69585247
 25.26217865 28.3471173  29.6325084  30.48086652 29.02408994 30.70366765
 30.92646877 32.12616714 30.39517378 32.38324536 27.08743402 27.56731336
 26.69324741 29.88958662 26.63326249 28.73273463 28.88698156 30.81506821
 30.32661959 28.25285528 31.82624254 30.36089669 32.50321519 33.16304929
 33.02594091 28.3128402 ]",60885.741014256266,4289.71,0.9553745405795,200.37197078184363,31.243125,4521.325095781844,1.0539931827050881,0,11.199999999999989,58.0
Reactive,2025-06-15 20:47:00+00:00,1247,11.199999999999989,29.310295752010006,29.488458901761838,34.76550353054088,"[26.92461781 29.30687599 28.38996367 27.28452732 27.57588264 30.14666484
 29.95814081 30.89219168 31.60344142 31.53488723 29.4354151  34.31990128
 31.02930006 27.86723795 27.26738877 27.40449716 25.56210324 30.10381847
 28.47565641 29.31544526 30.12952629 30.31805032 29.401138   29.67535477
 33.94285323 32.21185988 32.70030849 28.18430109 25.34787139 26.23907589
 23.90823336 28.91268938 30.47229725 28.82699664 29.66678549 30.30091177
 32.65746212 28.86127374 34.39702475 31.68056489 32.6317543  25.88773566
 25.742058   26.48758484 26.65897032 31.1492699  30.40374306 27.41306643
 29.22118325 28.95553575 32.4689381  31.56059505 32.52035374 33.37728114
 33.26588058 32.74315486 25.81061219 27.87580723 25.49354905 27.57588264
 29.93243299 28.81842737 29.34115308 30.15523411 25.81061219 30.30091177
 30.93503805 33.54009735 33.56580517 31.66342634 24.75659149 25.32216357
 27.71299102 26.47901556 28.68988826 28.5099335  30.03526428 29.48683074
 27.61872901 31.07214643 33.46297388 33.07735655 31.5434565  32.98309454
 26.1705217  27.38735861 27.55017481 27.2245424  28.64704189 28.86127374
 30.62654418 30.78079112 30.08667992 29.08407486 28.88698156 30.75508329
 31.44062521 32.28041407 31.63771852 26.62469322 27.4559128  26.993172
 26.90747926 28.05576198 28.39853294 28.17573182 29.58966203 31.33779393
 31.48347158 31.62057997 33.50582025 34.76550353 34.20850072 25.56210324
 27.48162062 27.4216357  27.18169603 26.67610886 27.67871392 29.15262905
 29.68392404 30.34375814 29.37543018 30.36946596 29.49540001 29.76104751
 31.33779393 25.99056694 25.9048742  26.58184685 27.17312676 29.44398437
 27.18169603 30.0609721  29.18690615 30.67795983 30.49800507 32.92310962
 30.78936039 32.48607664 29.95814081 27.55017481 27.71299102 26.44473847
 26.77037088 29.92386371 31.3463632  27.93579214 30.4551587  28.92125865
 30.0609721  31.13213135 31.02930006 33.43726606 30.33518887 32.32326044
 26.5647083  27.0274491  28.64704189 29.23832179 27.27595804 27.34451224
 28.59562624 30.70366765 30.54942072 31.46633304 32.4689381  30.84934531
 32.58890793 31.15783917 25.87916638 26.70181669 26.42759992 28.16716254
 26.58184685 26.73609378 26.83892507 30.00955645 30.60083636 32.64889285
 30.58369781 32.16901351 32.09189004 30.84934531 27.23311167 24.01963392
 26.43616919 27.8843765  29.17833688 30.00955645 29.11835196 30.34375814
 31.70627271 31.91193528 29.08407486 33.33443477 31.53488723 32.92310962
 33.97713032 27.64443683]",60589.805467924714,4268.38,0.9550074608779999,201.09293592429458,31.243125,4500.716060924295,1.054431906466691,0,11.199999999999989,58.0
Reactive,2025-06-15 20:48:00+00:00,1248,11.199999999999989,29.084016279745203,29.251989785425373,34.011407417563575,"[27.30166587 26.25621444 26.66753959 28.01291561 26.29049153 28.09003908
 29.46112292 28.94696648 29.69249332 29.66678549 31.27780901 30.32661959
 30.76365257 26.34190718 27.51589772 25.43356413 28.15859327 27.29309659
 28.9726743  27.10457256 30.61797491 30.01812573 31.84338109 28.47565641
 30.46372798 32.05761294 31.86908891 25.3135943  26.21336807 27.2588195
 27.28452732 27.20740385 29.42684582 29.12692123 29.4354151  31.30351683
 32.53749229 30.33518887 28.47565641 30.64368273 29.47826147 27.66157538
 25.69064235 25.81918146 29.51253856 28.85270446 29.29830671 29.72677041
 28.83556591 29.01552067 29.87244807 30.70366765 31.88622746 32.10902859
 30.96931514 31.1149928  27.04458765 27.03601837 26.63326249 29.26402962
 28.78415027 30.23235758 30.39517378 28.74987317 30.67795983 31.02073079
 29.01552067 28.49279495 33.19732639 33.88286831 27.70442175 27.99577706
 26.5989854  29.5982313  27.79868376 29.70963186 28.98124357 28.69845753
 31.67199561 31.23496264 31.1492699  30.0609721  31.80053472 32.36610681
 26.78750943 26.43616919 27.92722287 28.9726743  29.56395421 29.85530952
 29.0069514  28.22714746 29.32401453 31.7405498  31.59487215 29.37543018
 30.40374306 32.49464592 32.67460067 25.6735038  25.02223898 25.80204291
 29.3668609  26.98460273 28.92982793 30.23235758 28.30427093 29.56395421
 30.4551587  32.16901351 32.57176938 33.02594091 31.86908891 26.27335299
 26.65897032 26.61612395 26.00770549 30.28377322 29.14405978 30.59226709
 27.93579214 27.86723795 29.64964695 29.94957154 31.85195037 34.01140742
 30.07811065 26.46187701 26.65040104 29.51253856 25.37357921 30.15523411
 30.00955645 29.74390896 30.05240282 29.77818606 30.42945088 30.21521903
 32.70887777 32.46036882 31.89479674 25.82775074 26.09339823 27.23311167
 28.88698156 27.90151505 30.33518887 29.22975252 30.97788442 27.75583739
 30.4894358  29.56395421 32.57176938 31.18354699 32.84598615 31.58630287
 27.33594296 27.04458765 26.35047645 28.26142456 26.77894015 27.4901899
 29.93243299 30.72937547 29.46969219 30.0609721  30.41231233 30.66082128
 31.62914924 31.20068554 24.23386577 24.97939261 26.23907589 26.24764516
 25.94772057 28.86984301 30.33518887 27.8843765  31.91193528 29.83817097
 32.2375677  31.01216151 32.37467608 32.96595599 24.04534174 22.35719476
 26.10196751 25.96485912 29.78675533 30.15523411 29.65821622 30.56655927
 33.02594091 29.05836704 30.18951121 31.30351683 31.72341126 31.22639336
 33.67720573 26.09339823]",59832.764865515586,4213.1900000000005,0.9540365501195,202.98252449318352,31.243125,4447.415649493184,1.0555934219660599,0,11.199999999999989,58.0
Reactive,2025-06-15 20:49:00+00:00,1249,11.199999999999989,29.092354586980022,29.262487146088976,34.81691917460752,"[25.38214849 26.83892507 29.85530952 27.38735861 28.71559608 29.401138
 29.32401453 30.83220676 28.87841228 29.06693631 30.38660451 31.28637828
 32.21185988 28.02148488 25.27074793 26.70181669 27.47305135 28.3471173
 30.63511346 28.37282512 29.28973744 32.22042915 28.74987317 32.48607664
 30.70366765 32.13473641 30.71223692 26.23050662 26.84749434 27.99577706
 26.11053678 28.35568657 29.34972236 29.53824638 30.2923425  30.54942072
 29.61536985 29.92386371 33.37728114 30.78936039 30.92646877 26.65897032
 26.23050662 26.35047645 25.89630493 28.15859327 27.40449716 29.80389388
 27.93579214 28.16716254 30.9178995  30.6865291  32.38324536 32.47750737
 29.64107767 31.74911908 28.32140947 26.84749434 26.1705217  26.62469322
 29.62393912 29.75247823 28.21000891 28.50136423 29.51253856 31.86908891
 30.67795983 31.15783917 30.86648386 32.36610681 27.4216357  27.69585247
 29.35829163 27.8843765  28.26142456 28.19287036 31.33779393 30.37803524
 31.63771852 29.29830671 30.54942072 29.65821622 30.63511346 31.73198053
 27.00174128 25.17648591 27.13884966 29.12692123 27.85866868 30.63511346
 27.28452732 29.73533969 30.15523411 30.15523411 30.10381847 29.24689107
 33.10306437 33.42869678 34.81691917 26.72752451 26.02484404 27.9186536
 28.3471173  27.25025022 29.55538493 29.5982313  29.94957154 32.26327552
 31.5434565  33.51438952 28.50136423 31.56059505 32.8288476  25.4764105
 24.70517584 28.38139439 27.64443683 27.92722287 27.74726812 27.31023514
 29.06693631 31.10642353 29.74390896 30.4894358  32.19472133 31.80053472
 33.9171454  26.70181669 27.98720779 29.57252348 27.6872832  27.96149997
 29.401138   27.31023514 26.10196751 31.42348667 29.83817097 31.93764311
 31.66342634 30.05240282 30.55798999 26.367615   25.45927195 26.01627477
 28.98981285 26.61612395 26.74466306 30.03526428 27.64443683 30.98645369
 29.06693631 31.67199561 32.2375677  30.18094193 32.34896826 31.46633304
 26.58184685 28.66418043 27.17312676 28.06433125 27.8843765  28.78415027
 29.10978268 29.19547542 31.01216151 27.9186536  28.41567149 31.18354699
 30.93503805 30.2580654  24.29385069 27.07886474 27.51589772 28.21857819
 27.82439158 27.56731336 30.85791458 28.78415027 32.32326044 32.22899842
 29.42684582 31.50061013 33.18018784 33.0944951  26.95032563 25.85345856
 27.17312676 29.44398437 27.06172619 28.7413039  28.81842737 30.09524919
 29.94957154 28.30427093 30.64368273 29.83817097 30.03526428 32.2375677
 33.07735655 23.51404675]",59860.66150620041,4215.639999999999,0.9540802969519999,202.8979505977686,31.243125,4449.781075597768,1.0555410508482148,0,11.199999999999989,58.0
Reactive,2025-06-15 20:50:00+00:00,1250,11.199999999999989,29.003165644156553,29.170324604099534,35.07399739494069,"[26.75323233 27.79868376 25.75062727 29.0069514  29.08407486 27.84153013
 28.57848769 28.67274971 29.70106259 33.41155824 30.78936039 31.88622746
 31.40634812 26.31619936 27.0274491  28.07290053 28.98981285 28.26999383
 27.81582231 27.25025022 28.9726743  31.91193528 29.70963186 32.79457051
 29.8296017  30.92646877 32.67460067 29.94957154 26.71895523 27.24168095
 26.29049153 26.24764516 27.62729828 30.70366765 30.66939055 32.78600123
 26.60755467 28.12431617 33.08592582 29.5982313  33.33443477 26.44473847
 27.4901899  25.0822239  28.37282512 30.65225201 30.39517378 29.22975252
 29.6325084  29.75247823 29.66678549 30.36946596 30.55798999 31.90336601
 33.36014259 35.07399739 26.87320217 25.88773566 25.89630493 27.85866868
 26.15338315 29.05836704 28.33854802 28.09003908 30.01812573 30.21521903
 31.56059505 30.18094193 30.14666484 29.31544526 26.37618427 27.27595804
 29.81246315 27.33594296 28.26999383 26.62469322 27.56731336 30.20664976
 29.94100226 30.94360732 30.64368273 30.43802015 32.05761294 34.56841023
 28.47565641 25.7077809  26.49615411 27.16455748 28.62133406 25.87059711
 27.69585247 28.91268938 31.67199561 30.15523411 31.02930006 28.63847261
 31.44062521 31.95478165 31.90336601 28.16716254 27.51589772 27.61872901
 25.55353397 29.72677041 28.75844245 27.81582231 29.96671008 29.64107767
 32.06618222 30.12095702 31.22639336 29.22118325 33.81431412 24.19958867
 24.83371495 27.24168095 30.33518887 25.87059711 29.70963186 29.26402962
 29.42684582 29.41827655 29.50396929 29.5982313  32.73458559 33.36871187
 31.62914924 24.83371495 25.65636526 26.62469322 27.56731336 27.84153013
 27.55017481 29.66678549 26.77894015 30.2237883  31.56059505 29.23832179
 31.58630287 30.9178995  30.71223692 27.37022006 28.5442106  24.53379036
 27.24168095 26.75323233 27.4901899  27.6530061  30.026695   31.20925482
 30.85791458 30.63511346 32.87169397 29.57252348 33.36014259 32.21185988
 27.67014465 26.62469322 28.46708713 27.92722287 28.69845753 29.46969219
 28.92982793 28.00434634 30.30948104 31.05500788 29.8296017  32.34896826
 31.13213135 32.10045931 23.7968328  25.93058203 27.0274491  26.05055186
 27.8500994  28.01291561 28.66418043 29.91529444 30.37803524 29.04122849
 31.1492699  32.27184479 31.38920957 31.24353191 26.5647083  26.94175636
 28.38996367 27.79011449 28.57848769 27.79868376 27.09600329 31.01216151
 29.50396929 30.64368273 30.31805032 29.25546034 31.90336601 29.80389388
 31.20925482 26.92461781]",59562.2709790902,4194.13,0.9536941677155,203.64251657804652,31.243125,4429.015641578047,1.0560034242090843,0,11.199999999999989,58.0
Reactive,2025-06-15 20:51:00+00:00,1251,11.199999999999989,28.972753040356405,29.140032220470275,34.7912113525742,"[25.0479468  26.75323233 26.83892507 28.35568657 28.96410503 30.48086652
 28.43281004 32.24613697 29.01552067 28.5442106  30.10381847 28.90412011
 29.58109275 25.4764105  29.10978268 26.64183177 28.03862343 27.6530061
 29.7953246  28.25285528 30.2580654  31.13213135 29.08407486 29.4354151
 30.13809556 32.05761294 33.05164873 25.69921163 26.11910605 27.73012957
 27.62729828 29.04122849 28.37282512 27.4559128  31.87765819 28.48422568
 28.32997875 30.2580654  31.44919449 29.55538493 33.36871187 26.10196751
 24.01963392 24.75659149 27.81582231 27.4216357  28.5099335  28.41567149
 29.87244807 29.19547542 31.04643861 30.21521903 31.51774868 30.96931514
 31.32065538 30.55798999 28.10717762 26.11053678 26.16195242 28.99838212
 27.83296086 29.01552067 30.47229725 27.2588195  29.3668609  29.06693631
 29.58109275 32.2375677  30.61797491 33.24874203 24.56806746 26.17909097
 26.7618016  28.12431617 27.43877425 25.03937753 29.88101734 27.0274491
 32.04904367 31.29494756 28.12431617 32.27184479 29.73533969 31.88622746
 25.57067252 26.993172   26.03341331 25.4764105  29.28973744 28.30427093
 26.90747926 27.69585247 29.48683074 31.86051964 31.07214643 31.08071571
 31.91193528 34.79121135 31.86051964 25.26217865 27.74726812 27.04458765
 29.19547542 27.74726812 28.78415027 28.74987317 30.46372798 27.62729828
 29.46112292 30.5237129  31.81767327 33.12020292 33.11163365 29.2040447
 27.48162062 25.80204291 27.50732844 25.64779598 28.67274971 30.03526428
 28.32140947 28.75844245 29.7953246  30.38660451 31.95478165 32.28898334
 32.77743196 24.55092891 26.85606362 26.35047645 27.16455748 26.367615
 30.57512854 28.13288545 29.18690615 29.50396929 31.98048948 30.84934531
 30.14666484 32.80313978 34.05425379 24.91083842 25.26217865 27.47305135
 27.99577706 26.97603345 29.58109275 27.8843765  27.71299102 27.55017481
 29.80389388 30.2237883  32.60604648 32.32326044 31.06357716 32.40895318
 25.63922671 28.62990334 26.77037088 27.2588195  26.72752451 29.17833688
 30.24949613 30.75508329 30.17237266 32.26327552 32.37467608 31.19211627
 32.8631247  32.67460067 28.24428601 25.37357921 27.24168095 27.35308151
 27.53303627 27.62729828 28.65561116 30.62654418 29.95814081 29.85530952
 31.88622746 28.39853294 32.71744704 34.76550353 26.41046137 26.74466306
 26.95889491 28.44994858 30.42945088 27.27595804 29.51253856 31.08071571
 31.18354699 30.50657435 31.89479674 27.4559128  32.44323027 33.24017276
 32.10045931 26.45330774]",59460.52257181643,4187.0599999999995,0.953566242782,203.88822377979977,31.243125,4422.191348779799,1.0561566704990613,0,11.199999999999989,58.0
Reactive,2025-06-15 20:52:00+00:00,1252,11.199999999999989,29.154937417522426,29.33352642764104,35.845232055940215,"[27.6530061  25.7077809  29.50396929 28.73273463 28.72416535 29.73533969
 28.55277987 27.46448207 30.9521766  33.33443477 28.72416535 30.55798999
 33.37728114 26.05912114 25.20219373 27.89294577 28.89555083 29.10121341
 28.62133406 29.04979777 30.12952629 28.71559608 29.88101734 31.1492699
 33.37728114 31.1149928  35.84523206 24.83371495 26.98460273 27.13028039
 27.4901899  29.93243299 28.95553575 29.03265922 30.84934531 29.94957154
 29.65821622 32.6660314  32.99166381 30.34375814 30.07811065 26.03341331
 28.36425584 26.35047645 28.35568657 27.31023514 27.75583739 28.85270446
 31.28637828 29.98384863 29.5982313  29.54681566 27.79011449 31.36350175
 31.66342634 32.96595599 25.66493453 26.38475355 26.72752451 28.09860835
 30.03526428 29.96671008 29.72677041 31.3120861  27.86723795 29.31544526
 31.28637828 31.16640845 33.08592582 32.76029341 27.15598821 26.61612395
 27.54160554 28.22714746 27.95293069 25.84488928 27.28452732 30.04383355
 31.1492699  29.30687599 32.27184479 30.98645369 29.77818606 33.14591074
 25.45927195 27.01887982 26.15338315 27.51589772 29.38399945 29.52110784
 27.92722287 28.55277987 29.85530952 30.11238774 30.9521766  31.62057997
 32.4689381  33.3258655  31.92907383 27.71299102 25.46784123 27.12171111
 30.20664976 25.7077809  30.72937547 30.59226709 30.7208062  29.73533969
 31.06357716 31.59487215 30.81506821 32.17758278 31.70627271 26.1705217
 26.48758484 28.52707205 23.7625557  25.99056694 29.58966203 31.41491739
 31.13213135 28.30427093 30.58369781 29.52110784 31.86908891 32.88026325
 33.44583533 26.54756975 26.47901556 28.87841228 26.64183177 28.775581
 29.12692123 27.37878933 29.28973744 31.55202578 29.44398437 31.98905875
 33.05164873 33.02594091 33.20589566 24.86799205 26.57327758 26.16195242
 29.72677041 27.91008432 26.12767533 28.62990334 29.0069514  28.55277987
 28.86984301 31.38920957 31.84338109 33.74575992 31.42348667 33.39441969
 25.77633509 25.82775074 27.52446699 28.85270446 29.60680058 25.76776582
 29.94957154 28.58705697 32.10902859 30.31805032 30.0609721  32.30612189
 31.14070062 30.90076095 26.65040104 28.12431617 26.64183177 28.0814698
 27.50732844 28.80985809 29.16119833 28.99838212 29.38399945 30.59226709
 30.20664976 30.61797491 31.96335093 30.49800507 23.94251045 28.73273463
 27.19883458 28.32997875 27.28452732 25.99056694 27.0274491  29.37543018
 30.86648386 29.53824638 31.53488723 32.8288476  30.16380339 32.2375677
 31.66342634 26.71038596]",60070.03862406307,4232.22,0.954374769358,202.3272406473816,31.243125,4465.790365647382,1.0551886162929578,0,11.199999999999989,58.0
Reactive,2025-06-15 20:53:00+00:00,1253,11.199999999999989,28.996957786698548,29.168953520257755,34.7912113525742,"[26.58184685 26.89890999 28.7413039  28.0814698  28.9726743  31.32922465
 28.80985809 31.3806403  30.24949613 29.97527936 29.58966203 30.97788442
 31.1149928  25.84488928 27.64443683 27.08743402 27.94436142 27.49875917
 28.04719271 28.35568657 27.75583739 29.83817097 31.52631795 30.79792966
 30.60083636 33.90000686 32.07475149 24.37954343 25.69064235 28.44137931
 27.84153013 26.993172   28.29570165 30.2237883  29.64107767 28.59562624
 30.23235758 30.16380339 33.10306437 30.49800507 34.79121135 24.4566669
 26.39332282 26.73609378 29.25546034 32.29755262 28.37282512 28.82699664
 29.65821622 29.10121341 29.44398437 29.8296017  30.92646877 32.65746212
 29.78675533 31.80053472 22.8713512  25.0822239  28.64704189 26.51329266
 29.47826147 30.93503805 29.48683074 28.9726743  31.53488723 30.47229725
 29.22975252 30.36089669 30.94360732 33.65149791 25.56210324 25.57924179
 27.67014465 27.58445191 26.69324741 26.54756975 29.97527936 28.80985809
 30.77222184 30.12095702 28.60419552 31.14070062 28.60419552 31.06357716
 25.57067252 26.75323233 25.11650099 28.29570165 31.62914924 27.41306643
 29.44398437 32.12616714 32.01476657 31.36350175 30.38660451 31.63771852
 31.62057997 30.8836224  31.28637828 24.97082334 27.61015973 26.7618016
 27.12171111 28.25285528 28.80985809 27.19883458 28.76701172 28.45851786
 32.05761294 29.46112292 31.87765819 33.7543292  32.60604648 25.75919654
 25.69064235 27.13884966 28.32140947 29.66678549 30.57512854 30.60083636
 28.33854802 27.69585247 28.69845753 33.36014259 32.45179955 28.24428601
 32.19472133 25.16791664 26.26478371 26.71038596 25.53639542 26.93318708
 27.94436142 28.5442106  28.92125865 30.48086652 33.35157332 30.78936039
 29.28116816 31.93764311 29.23832179 27.06172619 26.25621444 28.94696648
 29.90672517 26.72752451 27.37022006 28.90412011 28.39853294 31.56059505
 30.40374306 30.11238774 30.42945088 29.90672517 30.00955645 34.70551861
 26.29906081 27.0274491  25.9391513  26.67610886 28.26142456 28.56134915
 30.01812573 30.65225201 31.91193528 29.42684582 31.49204086 32.77743196
 31.07214643 30.84934531 27.87580723 27.07886474 25.41642558 28.1157469
 26.7960787  28.55277987 26.77894015 30.56655927 28.51850278 31.24353191
 30.87505313 31.08071571 32.53749229 33.3258655  27.61872901 26.78750943
 25.65636526 27.56731336 27.98720779 27.54160554 27.17312676 29.55538493
 29.401138   29.21261397 31.67199561 32.62318503 31.78339617 31.49204086
 31.06357716 26.17909097]",59541.5019711787,4193.8099999999995,0.9536883884195,203.65362745402763,31.243125,4428.706752454027,1.0560103467858648,0,11.199999999999989,58.0
Reactive,2025-06-15 20:54:00+00:00,1254,11.199999999999989,28.89250376563806,29.06072358949749,34.03711523959689,"[26.17909097 28.17573182 25.87916638 29.23832179 29.28973744 28.92125865
 28.7413039  31.55202578 31.58630287 28.45851786 32.27184479 31.61201069
 30.80649894 26.53900048 27.87580723 24.8851306  29.50396929 26.23907589
 25.23647083 29.22118325 27.10457256 31.49204086 30.20664976 30.26663467
 29.60680058 31.20068554 32.8631247  25.9734284  26.5989854  26.65897032
 26.39332282 29.87244807 30.26663467 27.26738877 27.09600329 27.4901899
 30.49800507 30.82363749 29.45255364 31.86051964 31.10642353 25.82775074
 27.57588264 25.27074793 26.66753959 27.4559128  29.54681566 29.23832179
 28.74987317 30.35232741 29.12692123 25.73348872 31.37207102 29.33258381
 33.80574484 33.96856105 26.39332282 26.77037088 25.76776582 27.13884966
 28.12431617 27.4559128  28.32140947 28.80985809 28.32140947 30.67795983
 30.90076095 30.85791458 32.29755262 34.03711524 25.98199767 28.18430109
 26.35047645 28.68988826 26.55613903 28.25285528 29.08407486 27.63586755
 29.74390896 30.32661959 30.76365257 33.31729622 31.23496264 31.40634812
 26.72752451 27.08743402 26.59041612 28.75844245 26.77894015 27.39592788
 30.42945088 30.75508329 27.8500994  29.8296017  30.17237266 30.96931514
 32.06618222 33.4886817  32.32326044 26.82178652 26.74466306 26.17909097
 29.22118325 28.41567149 26.49615411 30.57512854 30.46372798 32.40895318
