policy,timestamp,minute,t_cold_mean,t_hot_mean,t_outlet_mean,t_outlet_peak,rack_outlet,crah_cooling_capacity_kw,it_load_kw,ups_efficiency,ups_loss_kw,cooling_infra_kw,total_facility_kw,pue,violations,supply_mean,flow_mean
 28.09860835 30.026695   30.03526428 30.70366765 33.78860629 26.367615
 25.87059711 26.35047645 27.4216357  29.1697676  29.65821622 29.66678549
 28.39853294 30.10381847 29.05836704 31.84338109 30.23235758 29.91529444
 30.75508329 26.30763008 27.17312676 27.1902653  27.29309659 29.10978268
 30.36089669 27.36165078 27.61872901 31.04643861 29.93243299 30.24949613
 30.12952629 32.30612189 32.12616714 24.25957359 25.21076301 26.95889491
 26.44473847 28.73273463 29.99241791 31.32922465 27.20740385 29.401138
 31.32922465 32.04904367 32.434661   32.62318503 32.27184479 33.69434428
 24.8508535  27.93579214 27.26738877 27.12171111 29.94100226 28.71559608
 27.64443683 27.83296086 29.22975252 29.91529444 33.42012751 28.32140947
 32.36610681 33.02594091 23.89966408 27.92722287 25.12507027 28.10717762
 25.81061219 27.32737369 28.12431617 30.06954137 30.28377322 28.65561116
 28.58705697 29.25546034 32.22899842 31.84338109 23.58260095 26.48758484
 28.14145472 24.97082334 27.36165078 30.12952629 30.00955645 30.71223692
 29.08407486 30.65225201 30.04383355 31.38920957 31.12356208 32.64032358
 32.67460067 26.41046137]",59192.04059831874,4168.55,0.9532289544875,204.5336966038294,31.243125,4404.32682160383,1.0565608716709238,0,11.199999999999989,58.0
Reactive,2025-06-15 20:55:00+00:00,1255,11.199999999999989,28.89371727551927,29.06372283540138,34.431301844107765,"[26.25621444 25.45927195 27.69585247 28.18430109 28.62990334 30.4894358
 30.24092685 28.99838212 31.1149928  30.59226709 29.83817097 30.9521766
 31.67199561 26.23907589 27.44734353 26.95889491 27.94436142 28.21857819
 30.72937547 30.34375814 29.76104751 27.97863851 30.64368273 27.63586755
 32.42609173 30.64368273 33.00880236 26.95032563 26.83892507 26.52186193
 29.17833688 28.5099335  27.2245424  28.12431617 27.92722287 29.32401453
 29.10121341 32.28041407 33.17161856 30.56655927 31.51774868 26.78750943
 25.01366971 27.32737369 26.92461781 25.19362446 28.57848769 31.02930006
 28.02148488 29.56395421 31.30351683 31.37207102 30.54085144 34.43130184
 31.18354699 31.08928498 26.86463289 26.24764516 28.25285528 26.96746418
 26.38475355 25.742058   26.67610886 32.87169397 32.16044423 30.87505313
 30.47229725 31.17497772 34.16565435 27.0274491  23.85681771 26.1362446
 26.38475355 29.19547542 27.18169603 27.01887982 30.4551587  29.48683074
 30.03526428 32.16044423 30.24092685 29.57252348 30.42945088 32.35753753
 25.85345856 26.27335299 25.62208816 28.25285528 26.72752451 27.91008432
 27.75583739 28.19287036 30.92646877 30.06954137 28.25285528 30.04383355
 32.48607664 30.2237883  32.56320011 27.4216357  26.47044629 27.77297594
 27.99577706 27.79011449 28.1157469  28.42424076 27.30166587 30.43802015
 29.16119833 30.65225201 29.62393912 32.79457051 31.84338109 26.81321725
 25.72491945 27.74726812 27.77297594 29.45255364 30.27520395 28.03862343
 28.04719271 31.62914924 30.44658943 30.78936039 31.52631795 31.65485706
 33.23160348 26.43616919 26.44473847 23.77969425 26.993172   30.00955645
 27.01887982 28.3471173  29.10121341 28.06433125 32.08332077 29.8296017
 32.07475149 31.7748269  32.50321519 26.7960787  27.03601837 25.94772057
 27.1902653  27.64443683 27.64443683 29.31544526 28.17573182 28.28713238
 30.61797491 29.54681566 29.7953246  32.19472133 32.45179955 32.6660314
 26.1705217  26.11053678 29.35829163 25.59638034 26.60755467 26.7618016
 28.28713238 28.68131898 29.90672517 31.33779393 32.29755262 31.44062521
 31.05500788 31.5777336  25.63065743 28.15859327 26.78750943 26.63326249
 29.77818606 27.64443683 29.93243299 28.61276479 30.43802015 29.82103243
 31.26067046 29.49540001 31.56916432 31.45776376 27.26738877 25.92201275
 29.50396929 29.39256873 27.29309659 26.21336807 25.26217865 32.26327552
 28.47565641 28.80985809 30.97788442 29.92386371 32.37467608 29.89815589
 33.94285323 26.83892507]",59196.1005169773,4169.25,0.9532417721875,204.50923049658377,31.243125,4405.002355496584,1.0565455071047751,0,11.199999999999989,58.0
Reactive,2025-06-15 20:56:00+00:00,1256,11.199999999999989,28.718804198585218,28.88132583807499,34.67124151641872,"[25.03937753 26.14481388 26.86463289 28.60419552 29.50396929 30.60083636
 29.67535477 31.24353191 29.04122849 30.24949613 28.9383972  31.92050456
 32.72601632 25.53639542 25.99913622 26.7960787  25.79347364 28.03862343
 28.62990334 26.61612395 28.18430109 28.7413039  30.66939055 28.68988826
 30.54085144 31.46633304 31.04643861 25.01366971 26.26478371 26.39332282
 28.32997875 28.32140947 27.59302118 30.81506821 28.5099335  30.026695
 28.74987317 29.82103243 32.34039899 29.08407486 32.12616714 27.25025022
 26.19622952 28.33854802 30.24949613 27.37022006 27.93579214 27.52446699
 28.15859327 28.7070268  27.73012957 29.28116816 31.64628779 30.09524919
 33.14591074 33.73719065 23.09415233 26.90747926 27.61015973 27.93579214
 28.17573182 29.64964695 27.47305135 29.39256873 29.84674025 28.32997875
 29.49540001 30.24949613 30.37803524 32.19472133 27.71299102 25.49354905
 27.73869884 28.83556591 27.67871392 29.45255364 30.50657435 27.6872832
 30.05240282 28.87841228 30.99502297 29.67535477 32.76029341 30.9521766
 25.29645575 25.89630493 26.31619936 26.62469322 28.38996367 29.03265922
 29.45255364 26.1705217  30.62654418 31.26923973 28.21857819 31.68913416
 28.80985809 32.24613697 32.92310962 25.36500994 23.27410708 27.75583739
 26.97603345 30.12095702 28.53564132 29.03265922 32.4689381  28.17573182
 29.18690615 29.89815589 30.94360732 32.55463084 31.18354699 24.60234455
 27.30166587 25.48497978 29.74390896 29.37543018 26.83892507 29.61536985
 29.15262905 28.26142456 32.49464592 29.08407486 32.4689381  32.55463084
 30.50657435 25.32216357 25.52782615 26.25621444 29.94100226 30.04383355
 27.49875917 26.88177144 28.44137931 30.86648386 29.69249332 30.00955645
 27.67871392 29.78675533 29.8296017  26.7618016  24.93654624 26.72752451
 28.21000891 30.34375814 26.86463289 28.80985809 26.65040104 29.07550559
 29.62393912 28.73273463 31.84338109 31.91193528 29.03265922 32.70030849
 26.993172   24.85942277 26.61612395 28.26142456 27.47305135 29.38399945
 29.37543018 26.46187701 30.21521903 30.99502297 30.86648386 32.50321519
 30.00955645 29.99241791 25.57067252 23.91680263 26.58184685 26.82178652
 28.15002399 29.19547542 28.41567149 29.80389388 29.33258381 31.52631795
 31.86908891 29.70106259 32.54606156 31.60344142 24.79943786 26.43616919
 27.08743402 25.63922671 27.6530061  28.57848769 29.58966203 29.90672517
 29.17833688 29.8638788  29.30687599 31.20925482 31.7405498  32.50321519
 34.67124152 25.93058203]",58610.91132678675,4126.68,0.952453360888,206.00459061614947,31.243125,4363.92771561615,1.057491183134178,0,11.199999999999989,58.0
Reactive,2025-06-15 20:57:00+00:00,1257,11.199999999999989,28.864964555698535,29.036901007746618,34.31990128196338,"[27.63586755 27.86723795 28.62990334 27.11314184 28.79271954 27.26738877
 29.1697676  29.13549051 30.03526428 31.68056489 31.60344142 31.26923973
 31.9719202  26.02484404 27.19883458 25.9048742  25.88773566 28.03862343
 30.11238774 28.98124357 29.17833688 30.36946596 29.97527936 30.27520395
 28.69845753 32.29755262 33.22303421 27.41306643 25.01366971 26.7618016
 25.742058   30.31805032 30.56655927 29.22118325 29.4354151  28.59562624
 30.80649894 28.61276479 30.78079112 31.62914924 30.27520395 25.06508535
 27.09600329 30.54942072 27.36165078 25.03080825 27.73012957 29.06693631
 31.33779393 29.19547542 31.26067046 29.09264414 31.63771852 31.01216151
 33.43726606 31.38920957 23.96821828 26.26478371 26.41046137 28.42424076
 27.49875917 28.05576198 29.74390896 28.69845753 31.76625763 29.90672517
 33.95999177 32.88883252 30.78936039 32.56320011 26.98460273 25.03937753
 26.48758484 25.93058203 26.55613903 27.63586755 28.56134915 28.68131898
 29.37543018 29.401138   29.47826147 29.06693631 30.17237266 31.3120861
 26.53900048 27.0274491  25.51925687 28.53564132 28.7070268  25.0822239
 29.54681566 30.04383355 30.78936039 28.98124357 31.809104   30.65225201
 30.87505313 31.15783917 31.66342634 25.49354905 28.63847261 26.81321725
 26.35904573 27.13028039 27.1902653  26.81321725 28.66418043 29.45255364
 29.46112292 27.15598821 32.01476657 30.42088161 33.84859121 27.17312676
 25.76776582 27.03601837 29.03265922 27.44734353 29.26402962 29.94957154
 29.58109275 27.61872901 30.21521903 28.92125865 32.44323027 31.32065538
 32.64032358 27.58445191 25.95628985 25.94772057 27.73869884 28.26999383
 27.63586755 27.60159046 30.33518887 31.12356208 31.37207102 31.00359224
 29.22118325 29.67535477 30.78936039 26.06769041 25.07365462 25.82775074
 27.6530061  25.76776582 29.12692123 29.31544526 29.28116816 29.17833688
 33.19732639 29.19547542 30.97788442 31.15783917 31.12356208 31.9719202
 24.4566669  29.34115308 26.16195242 27.13884966 29.04979777 28.79271954
 30.32661959 29.12692123 32.12616714 30.05240282 31.21782409 30.14666484
 33.06878728 30.39517378 28.30427093 27.07886474 26.51329266 28.32140947
 28.64704189 27.70442175 31.15783917 28.44994858 29.27259889 31.03786934
 28.29570165 31.36350175 33.03451018 31.90336601 23.70257078 23.66829369
 28.2785631  25.51925687 28.92125865 28.26999383 28.5442106  28.56134915
 31.55202578 29.26402962 31.60344142 32.27184479 30.92646877 34.31990128
 30.76365257 25.36500994]",59099.90541754506,4162.99,0.9531269712995,204.72817958750056,31.243125,4398.9613045875,1.0566831302951727,0,11.199999999999989,58.0
Reactive,2025-06-15 20:58:00+00:00,1258,11.199999999999989,28.807319633234584,28.97794440255021,34.268485637896745,"[26.61612395 28.10717762 30.84077603 27.54160554 26.59041612 31.1149928
 30.48086652 29.69249332 28.32997875 30.76365257 29.77818606 30.66939055
 31.43205594 25.19362446 26.47044629 26.01627477 26.60755467 27.84153013
 27.26738877 27.16455748 32.09189004 30.9178995  29.57252348 31.17497772
 30.42945088 31.18354699 29.8296017  26.58184685 27.49875917 29.01552067
 29.16119833 26.97603345 27.49875917 27.03601837 28.05576198 26.93318708
 28.42424076 29.72677041 31.86051964 33.39441969 32.51178447 27.04458765
 26.59041612 25.69064235 26.38475355 27.0274491  29.68392404 26.59041612
 26.41046137 27.67014465 31.99762802 30.70366765 30.38660451 32.35753753
 29.45255364 31.25210119 26.71895523 26.8303558  25.39928704 27.07886474
 28.30427093 27.52446699 30.00098718 28.66418043 28.46708713 29.73533969
 30.64368273 29.93243299 30.80649894 30.83220676 25.28788647 26.39332282
 27.27595804 27.96149997 28.90412011 28.09003908 26.1705217  29.46969219
 28.47565641 30.37803524 32.26327552 29.38399945 32.06618222 32.35753753
 24.95368479 25.4764105  28.5099335  27.90151505 25.9391513  29.28116816
 29.85530952 29.94100226 30.24949613 30.41231233 31.43205594 31.33779393
 30.0609721  30.0609721  31.18354699 26.44473847 27.96149997 28.88698156
 29.29830671 30.38660451 30.90076095 29.76961678 30.76365257 28.55277987
 27.90151505 30.50657435 32.61461575 29.84674025 31.64628779 23.47120038
 25.19362446 27.59302118 25.9391513  25.98199767 28.24428601 29.94957154
 28.01291561 31.84338109 30.87505313 32.16901351 30.66939055 29.70963186
 32.84598615 25.71635017 28.00434634 26.02484404 27.40449716 27.89294577
 27.41306643 30.23235758 29.7953246  29.78675533 30.27520395 28.84413519
 30.42945088 30.21521903 31.42348667 27.61015973 28.48422568 24.29385069
 26.57327758 31.1492699  27.93579214 31.25210119 28.72416535 28.89555083
 27.72156029 31.23496264 30.81506821 30.81506821 31.88622746 29.49540001
 27.38735861 26.94175636 27.8500994  26.96746418 28.55277987 27.16455748
 29.03265922 27.85866868 31.1149928  29.8296017  31.18354699 31.84338109
 31.04643861 32.77743196 26.93318708 26.84749434 26.71038596 26.91604854
 29.02408994 25.48497978 27.47305135 28.98981285 28.15859327 30.32661959
 31.98905875 30.41231233 34.26848564 30.80649894 27.73012957 24.43095907
 28.51850278 27.9186536  30.36946596 27.67871392 26.71895523 30.06954137
 28.40710221 28.43281004 30.93503805 29.58966203 30.72937547 31.80053472
 31.75768835 28.63847261]",58907.048564949655,4149.23,0.9528732520355,205.2106259033253,31.243125,4385.683750903325,1.056987381008844,0,11.199999999999989,58.0
Reactive,2025-06-15 20:59:00+00:00,1259,11.199999999999989,28.701074010913903,28.8678292315075,35.80238568588469,"[25.81918146 27.71299102 25.06508535 26.65040104 29.0069514  29.52110784
 30.7208062  28.23571673 28.39853294 30.54085144 29.66678549 31.60344142
 31.66342634 25.57924179 25.68207308 26.80464797 28.56991842 27.67871392
 27.73012957 28.53564132 29.22118325 28.10717762 32.22899842 31.50061013
 30.2237883  30.63511346 33.45440461 23.9939261  25.86202783 28.81842737
 28.47565641 29.5982313  29.50396929 27.33594296 27.9186536  29.12692123
 30.03526428 33.00023308 32.95738671 30.56655927 32.29755262 25.96485912
 24.57663673 26.22193734 28.35568657 28.21000891 28.05576198 30.01812573
 28.88698156 30.9178995  29.22118325 30.12952629 29.78675533 29.47826147
 32.52892301 32.59747721 23.89966408 25.09079317 28.12431617 30.26663467
 26.35904573 26.82178652 27.41306643 27.75583739 29.94957154 29.27259889
 28.20143964 29.33258381 32.434661   33.42869678 23.7968328  25.51925687
 27.12171111 27.85866868 26.1705217  26.53043121 25.81918146 26.72752451
 28.28713238 28.78415027 29.41827655 32.16901351 30.4551587  31.79196545
 26.29049153 26.53043121 27.31023514 23.98535682 27.84153013 28.75844245
 31.5434565  28.98981285 30.11238774 29.56395421 31.22639336 30.26663467
 30.49800507 30.05240282 33.72862138 27.49875917 26.10196751 28.59562624
 27.55017481 28.68131898 29.22975252 30.40374306 29.58109275 28.18430109
 32.47750737 29.17833688 29.87244807 31.95478165 35.80238569 26.30763008
 25.45070268 30.70366765 27.13884966 27.37022006 30.82363749 29.83817097
 29.37543018 28.95553575 31.61201069 29.24689107 31.10642353 30.85791458
 32.06618222 25.94772057 27.0274491  27.58445191 26.78750943 27.61015973
 28.92125865 30.54942072 28.98124357 25.5106876  27.51589772 29.94957154
 33.44583533 30.09524919 31.98048948 26.25621444 27.23311167 29.26402962
 29.92386371 28.15859327 27.62729828 29.94957154 30.24092685 28.75844245
 28.7413039  30.05240282 31.23496264 31.00359224 30.87505313 32.03190512
 26.52186193 26.05055186 25.96485912 27.01031055 26.88177144 27.87580723
 27.96149997 27.43020498 29.30687599 29.97527936 30.87505313 30.74651402
 31.43205594 30.61797491 25.42499486 23.90823336 26.10196751 26.05055186
 27.55017481 27.32737369 26.25621444 30.18094193 29.35829163 31.9719202
 28.29570165 30.4551587  32.52892301 32.60604648 25.43356413 27.12171111
 27.8843765  26.11053678 27.17312676 29.28116816 29.14405978 29.37543018
 27.49875917 31.56059505 29.09264414 30.37803524 28.74987317 30.31805032
 31.64628779 26.41046137]",58551.59321091359,4123.53,0.9523943016955,206.1158123059804,31.243125,4360.88893730598,1.0575620735888862,0,11.199999999999989,58.0
Reactive,2025-06-15 21:00:00+00:00,1260,11.199999999999989,28.731797490916556,28.90189209570164,34.86833481867416,"[27.31023514 25.64779598 28.16716254 27.79011449 26.53900048 30.00098718
 29.3668609  31.5434565  31.21782409 29.37543018 28.51850278 28.86984301
 30.50657435 25.78490437 26.63326249 27.55874409 26.04198259 27.25025022
 29.62393912 28.21000891 26.55613903 28.57848769 30.21521903 27.19883458
 32.4689381  31.49204086 29.18690615 25.2450401  27.62729828 26.55613903
 26.7618016  29.51253856 27.83296086 26.98460273 29.10978268 29.99241791
 33.28301913 31.28637828 31.48347158 31.13213135 29.28116816 28.28713238
 24.54235964 25.09936245 28.28713238 28.04719271 28.78415027 30.57512854
 29.94100226 29.61536985 30.2580654  31.07214643 32.16044423 31.08928498
 31.35493247 33.060218   27.43877425 28.86984301 24.85942277 28.14145472
 27.77297594 27.4559128  29.39256873 29.95814081 27.06172619 28.96410503
 29.90672517 31.90336601 31.23496264 31.26923973 28.88698156 25.95628985
 27.93579214 28.5099335  28.16716254 26.89034071 29.57252348 25.56210324
 27.89294577 31.38920957 29.64964695 30.55798999 32.26327552 31.42348667
 27.31023514 25.03937753 28.09860835 29.47826147 26.50472338 28.21000891
 29.02408994 29.76104751 31.42348667 28.58705697 28.38139439 30.08667992
 30.01812573 33.62579009 32.85455543 26.35047645 24.79943786 26.41046137
 27.57588264 28.09860835 29.55538493 30.6865291  28.71559608 28.79271954
 29.17833688 29.89815589 31.99762802 30.42088161 30.30948104 25.07365462
 26.10196751 27.31880441 25.38214849 27.95293069 27.18169603 28.36425584
 26.90747926 27.79868376 29.08407486 27.70442175 31.16640845 31.84338109
 31.13213135 25.96485912 26.7960787  28.44137931 27.91008432 28.81842737
 26.95889491 29.56395421 29.08407486 30.84077603 31.10642353 30.30948104
 29.0069514  30.04383355 30.04383355 24.05391102 27.21597313 25.75919654
 25.91344348 28.62990334 28.62133406 26.49615411 29.34115308 30.50657435
 32.78600123 30.46372798 29.12692123 31.47490231 31.94621238 34.86833482
 24.34526633 27.24168095 27.1902653  28.3128402  27.13884966 26.85606362
 28.56134915 27.61872901 29.39256873 27.72156029 29.51253856 32.44323027
 31.70627271 32.28041407 25.44213341 27.75583739 28.60419552 28.80128882
 26.51329266 29.18690615 26.90747926 28.17573182 30.9178995  30.83220676
 30.00098718 29.28973744 33.61722081 32.30612189 25.46784123 25.9391513
 25.57924179 27.70442175 26.50472338 29.31544526 27.99577706 31.5434565
 29.0069514  29.85530952 29.92386371 33.78860629 32.26327552 31.86051964
 32.70887777 27.14741893]",58654.38168561046,4131.48,0.952543165048,205.8352541510376,31.243125,4368.558379151037,1.0573834023524349,0,11.199999999999989,58.0
Reactive,2025-06-15 21:01:00+00:00,1261,11.199999999999989,28.69495224534165,28.86482998560361,34.41416329608555,"[29.26402962 27.69585247 28.2785631  27.28452732 28.96410503 27.78154521
 28.79271954 31.41491739 31.14070062 28.36425584 30.03526428 30.87505313
 29.26402962 26.47901556 25.6735038  27.49875917 27.63586755 26.61612395
 29.2040447  26.21336807 30.54085144 28.92982793 30.9521766  30.20664976
 31.7405498  32.59747721 30.51514362 24.50808254 26.55613903 28.49279495
 27.25025022 26.71895523 27.26738877 28.14145472 28.99838212 30.90933023
 28.19287036 28.36425584 29.66678549 33.18875711 34.4141633  25.36500994
 26.30763008 27.83296086 27.01887982 28.94696648 26.01627477 28.9726743
 28.21000891 29.87244807 31.73198053 28.16716254 31.30351683 30.75508329
 31.73198053 32.16901351 26.78750943 26.1705217  27.50732844 28.57848769
 31.29494756 28.91268938 31.20068554 27.97006924 30.41231233 29.51253856
 29.16119833 29.41827655 32.03190512 30.40374306 22.65711935 26.60755467
 28.94696648 29.10121341 27.6872832  30.13809556 27.4901899  29.85530952
 32.78600123 29.65821622 29.92386371 32.13473641 29.97527936 32.61461575
 25.05651608 27.82439158 25.92201275 26.54756975 28.83556591 27.71299102
 28.57848769 29.73533969 28.86984301 29.62393912 30.99502297 30.97788442
 32.42609173 31.08928498 32.42609173 26.74466306 25.68207308 26.71038596
 26.89890999 28.02148488 27.50732844 26.11910605 31.42348667 29.17833688
 28.26999383 29.89815589 29.31544526 30.82363749 32.12616714 26.88177144
 24.64519092 26.71038596 27.19883458 28.57848769 29.23832179 28.33854802
 31.08928498 30.36089669 28.0814698  33.12020292 30.70366765 31.66342634
 31.80053472 25.50211832 26.39332282 26.69324741 29.24689107 27.47305135
 29.09264414 26.93318708 26.37618427 30.00955645 30.73794475 30.38660451
 31.88622746 31.42348667 32.34039899 23.58260095 25.03937753 26.88177144
 28.36425584 27.34451224 27.31880441 30.4551587  30.84934531 28.83556591
 30.39517378 29.74390896 30.26663467 32.34039899 29.28116816 32.40895318
 25.40785631 26.01627477 28.90412011 26.72752451 28.06433125 28.26142456
 28.76701172 29.5982313  29.5982313  30.50657435 29.92386371 30.06954137
 28.72416535 29.64107767 25.5106876  27.07886474 25.94772057 27.6530061
 27.69585247 28.73273463 29.0069514  29.10121341 30.20664976 30.06954137
 29.64964695 32.45179955 30.12095702 31.45776376 25.57067252 24.91083842
 26.75323233 27.94436142 27.24168095 26.73609378 27.79011449 27.80725303
 28.15002399 29.72677041 26.95032563 29.45255364 29.8638788  32.6317543
 30.79792966 24.4223898 ]",58531.11223201506,4122.83,0.9523811639555,206.1405383050178,31.243125,4360.213663305018,1.0575778441762134,0,11.199999999999989,58.0
Reactive,2025-06-15 21:02:00+00:00,1262,11.199999999999989,28.594120261877478,28.76041338177829,35.6824158497292,"[26.01627477 28.1157469  27.67871392 27.79011449 29.06693631 29.93243299
 30.08667992 30.35232741 30.48086652 29.94100226 29.8296017  33.23160348
 31.809104   23.91680263 25.99056694 28.28713238 25.77633509 29.84674025
 27.82439158 29.62393912 30.04383355 30.10381847 28.46708713 31.35493247
 30.15523411 28.43281004 29.40970727 24.69660657 26.58184685 27.41306643
 27.2245424  28.30427093 26.32476863 27.99577706 30.03526428 30.60940564
 30.40374306 32.75172414 30.79792966 27.80725303 30.77222184 26.78750943
 26.87320217 24.68803729 29.70106259 26.49615411 26.993172   28.05576198
 27.4216357  28.57848769 28.09860835 32.18615205 29.1697676  29.94100226
 32.73458559 31.45776376 27.2588195  28.91268938 25.60494961 28.32140947
 27.32737369 30.19808048 27.95293069 29.22975252 26.90747926 33.28301913
 29.6325084  31.26923973 29.27259889 31.62057997 26.993172   29.41827655
 28.20143964 26.98460273 26.78750943 28.94696648 31.38920957 29.11835196
 28.43281004 27.43877425 30.32661959 30.36089669 30.50657435 31.79196545
 23.58260095 25.39071776 27.61015973 27.95293069 26.27335299 25.79347364
 31.00359224 30.12952629 31.18354699 29.5982313  31.14070062 31.88622746
 31.33779393 33.20589566 32.14330568 24.75659149 25.66493453 28.15859327
 29.26402962 26.38475355 27.61872901 30.10381847 30.56655927 29.99241791
 28.07290053 29.65821622 30.7208062  31.79196545 30.66939055 24.66232947
 26.17909097 27.03601837 26.42759992 26.98460273 28.88698156 27.61872901
 26.11053678 27.27595804 31.09785425 30.53228217 31.32065538 30.75508329
 32.8631247  25.63065743 27.44734353 27.36165078 26.97603345 28.47565641
 28.80985809 29.01552067 28.40710221 29.61536985 28.04719271 30.67795983
 30.96074587 29.54681566 32.4689381  25.59638034 24.94511551 24.07961884
 24.93654624 27.19883458 25.50211832 29.46969219 31.41491739 27.79011449
 28.15859327 30.40374306 31.32065538 31.52631795 28.98981285 35.68241585
 24.44809762 26.09339823 25.66493453 27.23311167 27.13884966 27.04458765
 29.2040447  27.55017481 29.69249332 32.22899842 29.44398437 30.46372798
 28.23571673 33.01737163 26.82178652 25.01366971 26.34190718 26.45330774
 26.47044629 25.34787139 27.07886474 29.64107767 31.56916432 28.46708713
 30.12095702 31.16640845 29.1697676  30.24949613 25.19362446 26.58184685
 26.41903064 28.02148488 26.71895523 28.58705697 28.03862343 28.56991842
 29.05836704 31.53488723 31.24353191 28.84413519 30.99502297 32.48607664
 35.35678344 25.2450401 ]",58193.768748137336,4098.46,0.951920728142,207.0035526211841,31.243125,4336.706677621184,1.0581307802494557,0,11.199999999999989,58.0
Reactive,2025-06-15 21:03:00+00:00,1263,11.199999999999989,28.51221572468809,28.67592034002879,33.66006718310824,"[26.71038596 27.54160554 28.78415027 24.8851306  28.03005416 28.5442106
 29.99241791 29.91529444 31.59487215 29.89815589 31.84338109 30.36089669
 29.56395421 25.2450401  24.70517584 27.8500994  27.57588264 26.90747926
 30.09524919 29.0069514  28.26999383 31.08071571 28.15002399 28.92982793
 32.38324536 30.47229725 33.66006718 24.47380544 27.18169603 27.47305135
 26.58184685 26.52186193 28.5099335  29.62393912 29.8296017  28.69845753
 29.87244807 28.1157469  30.60940564 29.401138   32.39181463 26.41903064
 26.46187701 25.81061219 27.61872901 25.15077809 27.97006924 29.14405978
 27.66157538 28.62990334 30.77222184 29.08407486 27.23311167 31.58630287
 31.86908891 30.7208062  24.58520601 26.71895523 26.5647083  25.54496469
 29.401138   26.39332282 29.2040447  31.92050456 28.00434634 30.80649894
 31.56059505 30.11238774 32.77743196 31.51774868 25.56210324 26.30763008
 27.03601837 25.60494961 26.60755467 26.74466306 28.36425584 30.42088161
 28.98981285 30.32661959 31.05500788 31.56916432 28.92982793 31.92050456
 25.46784123 27.82439158 25.30502502 27.79868376 28.18430109 28.64704189
 30.11238774 30.26663467 28.06433125 30.34375814 28.52707205 31.25210119
 29.21261397 31.86908891 31.99762802 24.91083842 24.24243504 28.46708713
 25.72491945 27.07886474 27.50732844 24.48237472 29.04979777 32.45179955
 29.41827655 28.9726743  31.10642353 32.434661   32.08332077 26.47044629
 27.26738877 25.2450401  29.38399945 26.10196751 27.83296086 28.63847261
 30.62654418 30.66082128 29.37543018 30.55798999 31.36350175 32.56320011
 32.19472133 25.15077809 24.75659149 28.00434634 27.37878933 27.56731336
 29.21261397 30.42945088 25.65636526 30.78079112 30.9178995  29.30687599
 29.46969219 30.8836224  32.18615205 25.03080825 27.48162062 28.82699664
 26.53900048 27.35308151 27.07029547 26.61612395 28.03005416 27.05315692
 31.1149928  30.97788442 30.39517378 29.34972236 31.9719202  32.69173922
 25.83632001 25.20219373 27.28452732 26.31619936 30.49800507 29.2040447
 26.53900048 28.48422568 28.62133406 30.33518887 32.91454034 32.53749229
 30.36946596 29.97527936 26.14481388 25.34787139 25.55353397 25.72491945
 24.92797697 25.92201275 28.10717762 30.42088161 30.16380339 28.28713238
 27.9186536  31.53488723 31.50061013 28.74987317 24.57663673 27.67014465
 26.95889491 27.15598821 28.26999383 27.46448207 29.07550559 29.6325084
 30.66082128 29.91529444 30.20664976 28.92982793 31.07214643 30.27520395
 30.12952629 23.51404675]",57919.748928516514,4078.7400000000002,0.951543800062,207.70482758885146,31.243125,4317.687952588852,1.0585837666997286,0,11.199999999999989,58.0
Reactive,2025-06-15 21:04:00+00:00,1264,11.399999999999988,29.209576566699894,29.411706546435664,34.884095427435376,"[25.88452144 24.66860267 27.33119852 28.04122408 30.29555524 29.1861403
 30.45531099 28.64474581 28.74237433 32.89602386 30.26892928 30.66831866
 31.27184039 25.73364101 24.76623118 26.6833002  26.87855723 28.73349901
 29.03525987 28.23648111 29.79853735 28.10335132 30.39318375 28.24535643
 29.55890372 34.06756603 33.17115876 26.24840954 27.20694405 26.10640443
 28.34298495 28.56486794 31.04108208 29.90504118 29.1861403  30.87245101
 30.40205907 31.54697529 28.97313263 30.29555524 31.44047146 26.96731042
 26.05315251 27.63295939 28.67137177 26.55017041 29.26601818 28.84000284
 28.094476   29.594405   31.36059358 30.18017609 30.97895484 34.09419199
 33.46404431 32.01736723 28.64474581 28.35186027 27.56195683 27.70396194
 27.18919341 29.66540755 28.14772792 30.71269526 29.82516331 31.83098552
 32.22149957 32.8250213  33.21553536 32.38125533 30.0026697  25.93777336
 28.9110054  26.6833002  27.34007384 27.24244533 31.20971315 30.6860693
 29.12401306 28.98200795 33.26878728 32.74514343 33.83680773 31.57360125
 26.32828742 27.91696961 27.89921897 29.72753479 28.84887816 28.84887816
 27.94359557 31.06770804 29.52340244 29.64765692 31.14758591 29.94941778
 33.22441068 32.17712298 32.85164726 25.74251633 29.2305169  26.89630787
 28.68912241 27.35782448 29.47015053 30.04704629 28.47611474 31.30734166
 30.2778046  31.42272082 30.93457824 31.18308719 31.53809997 26.49691849
 26.01765124 26.53241977 26.88743255 27.57083215 30.82807441 28.56486794
 29.32814541 30.03817097 31.11208464 27.86371769 33.6415507  32.21262425
 29.73641011 25.05911673 27.19806873 28.16547856 26.80755467 29.32814541
 26.65667424 29.39027265 28.55599262 27.98797217 29.58552968 30.03817097
 30.81919909 34.88409543 31.40497018 27.49982959 25.5916359  29.06188583
 28.03234876 26.92293383 29.58552968 29.70090883 27.76608918 29.78966203
 29.87841522 29.89616586 29.98491906 32.07061914 30.86357569 33.17115876
 26.24840954 29.07076115 29.53227776 30.57069014 27.14481681 29.51452712
 29.71865947 28.30748367 29.29264414 30.43756035 29.8695399  30.10917353
 34.74209032 33.00252769 26.3194121  26.70992616 27.8193411  28.7778756
 28.44948878 26.86080659 26.37266402 27.27794661 31.17421187 32.0972451
 30.2778046  30.90795229 33.22441068 33.56167282 25.48513206 26.49691849
 24.9082363  27.27794661 28.78675092 29.56777904 28.5471173  31.10320932
 28.35186027 30.21567736 30.18017609 31.52034933 33.37529111 31.38721954
 33.57054814 28.49386538]",59583.71936155121,4058.83,0.9511592951555,208.41526656330825,29.72,4296.965266563308,1.058670914170662,0,11.399999999999988,56.0
Reactive,2025-06-15 21:05:00+00:00,1265,11.399999999999988,29.182519503315092,29.38494745810848,34.6089605225788,"[28.10335132 27.95247089 27.82821642 28.99088327 28.17435388 27.3223232
 28.36073559 30.19792673 31.13871059 33.40191707 30.69494462 32.13274638
 32.00849191 25.71589037 25.80464357 25.84902016 29.5056518  26.64779892
 28.70687305 30.48193695 27.35782448 27.52645555 29.00863391 31.0499574
 29.46127521 31.51147401 31.83098552 26.49691849 29.10626243 27.14481681
 28.07672536 26.2306589  27.88146833 29.98491906 34.60896052 32.35462937
 28.46723942 31.25408975 31.37834422 32.95815109 33.233286   26.92293383
 26.25728486 26.15078103 29.8695399  28.89325476 27.34894916 29.55890372
 28.47611474 30.87245101 30.06479693 32.26587617 33.41966771 31.35171826
 32.78952002 33.51729622 27.97022153 26.91405851 24.88161034 25.96439932
 27.82821642 28.28973303 29.34589605 30.15355013 29.1417637  31.81323488
 31.0055808  33.68592729 31.26296507 32.47000852 26.40816529 27.56195683
 25.65376314 25.9999006  28.16547856 27.10931554 29.1861403  29.66540755
 30.89907697 31.30734166 32.55876172 30.6416927  33.42854303 28.65362113
 26.97618574 26.21290826 29.35477137 26.40816529 27.98797217 28.62699517
 27.17144277 30.48193695 29.12401306 32.77176938 30.49081227 29.62990628
 29.92279182 32.13274638 31.4582221  24.47334564 27.48207895 28.43173814
 29.99379438 28.27198239 26.40816529 27.28682193 30.53518887 30.26892928
 29.77191139 32.54101108 32.99365237 32.99365237 34.56458393 25.2277478
 25.11236865 25.26324908 27.40220108 29.77191139 27.84596705 30.09142289
 28.8222522  29.09738711 28.01459813 29.39914797 32.03511786 32.79839534
 30.61506674 26.40816529 26.07977847 27.85484237 27.01168702 27.12706617
 28.66249645 27.72171258 30.6416927  30.48193695 28.99088327 31.19196251
 33.5527975  32.92264982 31.56472593 24.98811417 26.38153934 27.57970747
 26.94068446 27.97909685 29.5056518  28.63587049 28.22760579 29.29264414
 31.47597274 33.26878728 31.60910253 31.92861403 29.79853735 33.63267538
 27.28682193 27.37557512 28.99088327 24.69522863 30.66831866 31.24521443
 27.14481681 30.86357569 29.66540755 28.34298495 31.72448168 30.14467481
 33.70367793 32.23925021 27.54420619 25.73364101 26.44366657 26.80755467
 28.76900028 27.98797217 28.56486794 30.18017609 32.35462937 31.20083783
 30.92570293 31.094334   31.3694689  30.81919909 24.80173246 29.66540755
 29.87841522 24.51772224 30.04704629 28.92875604 29.36364669 29.22164158
 29.65653224 29.41689861 30.08254757 29.00863391 33.49954558 33.41079239
 33.60604942 28.60924453]",59493.19725029102,4052.7999999999993,0.9510420608,208.63087361546877,29.72,4291.150873615468,1.058811407820635,0,11.399999999999988,56.0
Reactive,2025-06-15 21:06:00+00:00,1266,11.399999999999988,29.192392800164143,29.39706226924168,34.39595285430274,"[26.64779892 27.60633343 26.75430275 30.06479693 31.89311275 31.66235444
 30.09142289 32.54101108 31.26296507 29.62990628 31.95523999 30.78369781
 32.55876172 27.89921897 25.60051122 25.21887248 27.0471883  30.60619142
 29.10626243 29.65653224 28.67137177 31.58247657 30.28667992 32.68301619
 31.28071571 33.49954558 34.39595285 27.29569725 26.96731042 23.95857711
 30.05592161 28.20097984 28.69799773 29.52340244 30.24230332 33.13565748
 33.36641579 30.33105652 34.2361971  29.33702073 31.93748935 24.63310139
 29.66540755 26.58567168 28.40511218 27.26019597 30.34880716 28.73349901
 29.42577393 28.4583641  30.73932122 29.94054246 31.21858847 31.85761147
 33.30428855 31.97299063 27.13594149 28.00572281 27.14481681 27.70396194
 28.63587049 29.17726498 29.594405   30.35768248 31.72448168 30.31330588
 32.78952002 31.83098552 30.95232888 31.21858847 24.40234308 27.75721386
 27.26907129 27.05606362 27.455453   28.01459813 28.56486794 30.91682761
 28.90213008 29.88729054 29.81628799 32.62088895 31.49372337 32.5055098
 25.58276058 25.83126953 27.83709174 26.65667424 27.44657768 28.28085771
 30.34880716 28.51161602 28.02347345 30.53518887 29.88729054 32.87827322
 33.00252769 31.25408975 33.85455836 25.56500994 24.96148821 25.9111474
 27.49982959 25.85789548 30.14467481 29.9139165  28.52049134 29.12401306
 29.32814541 31.60022721 33.21553536 30.87245101 31.13871059 27.95247089
 26.94068446 28.02347345 27.83709174 26.66554956 27.61520875 28.46723942
 30.81032377 31.38721954 30.09142289 32.25700085 32.95815109 33.02915365
 30.28667992 23.49706049 27.55308151 25.89339676 27.08268958 27.7749645
 27.0028117  26.22178358 29.32814541 31.0055808  31.90198807 31.01445612
 31.20971315 31.91973871 33.79243113 25.71589037 28.16547856 27.17144277
 25.99102528 27.7749645  26.65667424 27.16256745 30.37543312 29.13288838
 31.6889804  30.10917353 29.97604374 32.4611332  32.58538767 30.37543312
 25.90227208 25.5472593  28.89325476 26.82530531 29.42577393 30.53518887
 26.12415507 30.65056802 27.64183471 29.49677648 32.8250213  33.15340812
 28.63587049 32.1416217  24.83723374 25.09461801 29.64765692 27.31344788
 28.87550412 28.95538199 27.6862113  29.1417637  29.80741267 31.01445612
 31.28959103 32.65639023 29.10626243 30.3665578  25.30762567 26.45254189
 25.34312695 27.74833854 28.10335132 30.12692417 31.24521443 29.70090883
 31.07658336 28.8666288  31.46709742 30.2778046  33.76580517 33.35754047
 33.75692985 26.70992616]",59526.22935222919,4055.5299999999997,0.9510951820954999,208.53323609447398,29.72,4293.783236094474,1.0587477434748291,0,11.399999999999988,56.0
Reactive,2025-06-15 21:07:00+00:00,1267,11.399999999999988,29.342272230366525,29.556551760863375,35.159230332291955,"[29.02638455 25.76914229 25.92002272 28.79562624 30.05592161 29.22164158
 28.32523431 30.2778046  31.4582221  29.47902584 31.16533655 34.35157626
 32.0972451  26.11527975 25.62713718 26.40816529 28.67137177 28.49386538
 28.4583641  30.10029821 29.08851179 28.34298495 30.6860693  30.84582505
 30.3221812  31.25408975 35.15923033 26.35491338 25.14786992 28.19210452
 28.06785004 28.84887816 28.4583641  27.86371769 29.61215564 31.19196251
 33.31316387 30.03817097 30.05592161 31.31621698 33.03802897 25.92889804
 25.53838398 26.98506106 25.68926441 28.30748367 30.65944334 31.20971315
 30.30443056 31.89311275 32.07061914 32.0972451  30.02929565 29.9582931
 31.68010508 33.40191707 27.21581937 27.73946322 29.85178926 24.73072991
 28.63587049 31.42272082 29.52340244 29.76303607 30.02042034 29.04413519
 29.04413519 31.66235444 31.89311275 32.25700085 26.86080659 25.9111474
 29.61215564 28.96425731 29.15063902 28.84887816 27.76608918 28.094476
 29.74528543 30.57956546 28.64474581 32.08836978 31.99074127 32.32800341
 24.74848055 28.59149389 29.90504118 26.97618574 26.87855723 29.12401306
 30.84582505 29.22164158 27.35782448 32.25700085 27.41995172 31.86648679
 33.15340812 30.78369781 32.11499574 25.44075547 26.60342232 28.60036921
 27.92584493 26.26616018 28.35186027 29.9139165  28.90213008 31.23633911
 29.49677648 31.78660892 33.52617154 32.92264982 33.02027833 27.19806873
 28.74237433 26.35491338 29.37252201 29.69203351 28.094476   31.52922465
 29.46127521 31.11208464 30.76594717 29.85178926 33.32203919 31.31621698
 33.44629367 24.57097416 24.97036353 27.3223232  26.99393638 29.04413519
 29.51452712 31.10320932 28.11222664 29.77191139 31.54697529 31.75998296
 30.89907697 30.41980971 32.42563192 28.24535643 27.37557512 29.31927009
 27.56195683 29.36364669 28.08560068 33.57942346 31.33396762 29.00863391
 32.62976427 32.15049702 33.09128089 33.43741835 32.27475149 31.34284294
 27.44657768 26.46141721 27.43770236 27.72171258 27.34007384 25.85789548
 30.29555524 29.25714286 30.13579949 32.24812553 31.46709742 33.12678216
 32.07061914 31.24521443 25.13011928 28.76900028 27.98797217 29.46127521
 28.8666288  28.64474581 27.54420619 28.00572281 31.99961659 32.36350469
 30.92570293 31.53809997 30.76594717 31.21858847 27.49982959 26.62117296
 26.56792105 28.42286282 29.53227776 30.40205907 26.24840954 28.92875604
 30.30443056 29.90504118 30.84582505 32.53213576 29.78966203 32.67414087
 30.57956546 26.21290826]",60027.66597391429,4091.4700000000003,0.9517875661955,207.25184226411693,29.72,4328.441842264117,1.0579185090600975,0,11.399999999999988,56.0
Reactive,2025-06-15 21:08:00+00:00,1268,11.399999999999988,29.091906032246918,29.294729835274055,35.06160181766542,"[27.88146833 28.29860835 29.76303607 29.10626243 27.24244533 29.46127521
 31.79548424 27.18919341 30.11804885 32.42563192 31.31621698 32.10612042
 30.89020165 27.03831298 27.46432832 24.06508094 27.86371769 29.06188583
 29.5500284  28.52936666 28.7778756  31.15646123 32.64751491 29.38139733
 29.15063902 29.94054246 31.55585061 25.52063334 27.95247089 26.77205339
 27.24244533 26.67442488 28.48499006 28.99975859 29.5500284  29.93166714
 29.22164158 28.92875604 31.01445612 31.23633911 30.44643567 25.62713718
 27.66846066 24.42009372 28.63587049 28.52049134 30.58844078 27.33119852
 30.3221812  28.23648111 30.03817097 27.65958535 31.16533655 31.094334
 33.01140301 31.51147401 26.56792105 26.40816529 27.97022153 28.40511218
 28.99975859 28.22760579 29.89616586 29.58552968 31.3250923  29.19501562
 29.67428287 29.33702073 32.95815109 32.16824766 25.88452144 24.58872479
 26.85193127 25.69813973 29.46127521 26.594547   31.66235444 28.68024709
 29.47015053 32.03511786 31.37834422 30.10917353 29.92279182 33.83680773
 27.78383982 27.37557512 29.03525987 27.11819085 25.02361545 29.06188583
 29.76303607 32.21262425 29.54115308 29.9139165  29.47015053 30.56181483
 31.14758591 30.77482249 32.10612042 24.56209884 27.0915649  27.8193411
 29.56777904 27.94359557 28.67137177 30.94345356 28.99088327 33.10903153
 28.87550412 29.06188583 32.98477705 32.4611332  31.79548424 26.21290826
 27.81046578 26.45254189 26.47916785 27.96134621 29.2748935  28.00572281
 30.47306163 31.31621698 29.15951434 33.22441068 30.03817097 35.06160182
 31.59135189 28.17435388 25.71589037 27.01168702 29.19501562 30.08254757
 28.40511218 28.55599262 29.10626243 28.93763135 32.32800341 31.43159614
 30.3221812  31.44934678 33.58829878 26.15078103 26.66554956 25.73364101
 27.10044022 28.05897472 28.84887816 31.81323488 29.60328032 30.33105652
 31.55585061 30.14467481 30.26005396 28.91988072 29.23939222 33.20666004
 24.40234308 27.27794661 25.5916359  27.3666998  28.37848623 31.50259869
 28.9110054  30.63281738 31.44934678 31.08545868 32.24812553 33.66817665
 30.6860693  33.48179494 25.64488782 27.52645555 28.094476   25.94664868
 28.12110196 28.05897472 29.78966203 28.72462369 31.46709742 31.88423743
 31.07658336 30.16242545 31.91973871 30.58844078 25.58276058 23.19529963
 29.30151945 28.83112752 25.66263845 29.13288838 29.04413519 28.20985515
 30.38430844 30.69494462 30.76594717 30.33105652 31.13871059 30.62394206
 35.02610054 27.0915649 ]",59190.04082148532,4032.4700000000003,0.9506441284955,209.35917574195992,29.72,4271.54917574196,1.0592885193794275,0,11.399999999999988,56.0
Reactive,2025-06-15 21:09:00+00:00,1269,11.399999999999988,29.13297673126017,29.33968332859982,34.804217551831854,"[28.89325476 26.25728486 27.455453   26.78980403 29.21276626 27.64183471
 28.02347345 31.23633911 32.21262425 31.40497018 30.76594717 31.88423743
 31.3694689  27.7749645  26.07977847 27.58858279 28.16547856 29.25714286
 27.94359557 28.74237433 29.62990628 31.52034933 29.81628799 30.41093439
 32.75401874 28.72462369 33.61492474 28.22760579 24.55322352 27.02056234
 29.62990628 28.84000284 27.65071003 29.47015053 29.62103096 29.49677648
 30.25117864 31.20083783 30.58844078 31.28959103 30.77482249 26.3637887
 28.69799773 25.35200227 25.94664868 28.05897472 28.06785004 30.39318375
 29.83403863 31.39609486 29.96716842 32.48775916 34.03206475 31.20971315
 32.40788128 32.25700085 29.35477137 30.75707185 26.86080659 29.12401306
 27.71283726 28.59149389 31.26296507 28.12997728 28.61811985 31.61797785
 33.5084209  30.72157058 31.75110764 33.35754047 24.71297927 24.8638597
 26.82530531 28.4139875  25.61826186 28.80450156 28.47611474 30.03817097
 30.233428   32.23037489 30.18017609 28.15660324 33.57942346 33.33978983
 23.89644987 29.73641011 27.66846066 28.83112752 29.22164158 27.83709174
 29.55890372 27.26907129 29.88729054 30.02042034 28.11222664 29.74528543
 30.71269526 30.6860693  32.39013064 25.66263845 27.0915649  29.98491906
 29.87841522 28.46723942 27.74833854 27.96134621 30.01154502 32.36350469
 31.59135189 31.04108208 30.94345356 31.14758591 29.25714286 25.99102528
 27.58858279 25.14786992 27.23357001 28.56486794 27.3223232  29.07076115
 28.12110196 28.12110196 31.72448168 31.54697529 31.04108208 28.58261857
 33.61492474 28.30748367 25.24549844 29.39027265 28.21873047 28.10335132
 30.57069014 30.10917353 29.84291394 30.17130077 30.89907697 28.79562624
 30.75707185 32.37238001 32.0528685  27.49982959 25.16562056 27.82821642
 26.73655212 25.65376314 26.38153934 27.99684749 29.6387816  28.62699517
 32.52326044 30.28667992 30.24230332 32.9137745  32.28362681 34.80421755
 24.73960523 27.79271514 27.69508662 27.61520875 25.98214996 31.64460381
 27.82821642 31.49372337 28.60036921 32.47888384 32.69189151 31.07658336
 32.4611332  31.83098552 24.12720818 26.07977847 26.84305595 28.66249645
 28.60924453 25.43188015 28.44948878 26.45254189 31.0499574  29.80741267
 31.22746379 29.41689861 31.60022721 31.4138455  29.62103096 26.50579381
 25.46738143 29.83403863 27.15369213 30.72157058 30.0026697  28.96425731
 32.52326044 29.65653224 31.14758591 30.81919909 29.25714286 30.10917353
 34.6888384  25.44963079]",59327.446952104074,4042.6000000000004,0.9508429262,208.99601928792254,29.72,4281.316019287923,1.0590501210329795,0,11.399999999999988,56.0
Reactive,2025-06-15 21:10:00+00:00,1270,11.399999999999988,29.327501984921177,29.54616763703492,35.283484805452986,"[28.08560068 26.48804317 27.23357001 28.87550412 28.58261857 30.86357569
 27.92584493 30.94345356 31.79548424 31.71560636 32.06174382 30.53518887
 32.92264982 27.18919341 26.98506106 28.07672536 29.47015053 25.78689293
 29.1417637  28.47611474 29.39027265 32.39013064 29.5056518  31.733357
 30.50856291 30.73932122 32.30137745 26.04427719 26.70105084 28.94650667
 29.82516331 27.87259301 29.05301051 29.37252201 31.28959103 31.52034933
 28.70687305 31.13871059 31.22746379 31.80435956 35.28348481 28.60924453
 27.98797217 25.79576825 25.05911673 27.47320364 32.97590173 29.1861403
 29.68315819 31.49372337 29.9139165  29.52340244 29.65653224 31.33396762
 31.47597274 30.89907697 25.10349333 27.7305879  28.15660324 28.00572281
 26.76317807 28.35186027 28.51161602 30.26892928 28.68912241 29.47015053
 32.88714854 31.39609486 30.86357569 33.34866515 25.92002272 26.49691849
 27.69508662 28.79562624 30.12692417 26.94955978 29.52340244 28.68024709
 29.33702073 29.21276626 31.14758591 29.68315819 32.0528685  33.88118432
 26.34603806 28.19210452 24.73960523 29.55890372 29.23939222 31.17421187
 28.7778756  30.26892928 32.56763703 30.65944334 29.89616586 32.4167566
 33.34866515 33.47291963 32.85164726 26.54129509 27.10931554 29.07963647
 29.65653224 27.455453   26.74542744 30.77482249 26.41704061 30.52631355
 30.41980971 30.49968759 33.20666004 30.11804885 33.26878728 26.56792105
 27.4110764  28.35186027 25.04136609 30.05592161 26.37266402 29.73641011
 29.66540755 31.4138455  28.8666288  31.07658336 34.2361971  33.05577961
 31.094334   25.06799205 26.61229764 28.21873047 27.59745811 28.92875604
 26.15078103 28.66249645 30.89907697 28.9110054  28.46723942 32.98477705
 30.7304459  30.39318375 33.39304175 26.66554956 26.70992616 25.67151377
 28.23648111 29.13288838 28.65362113 27.26019597 29.85178926 28.22760579
 30.53518887 29.92279182 33.82793241 31.44047146 32.47000852 35.21248225
 26.78092871 29.76303607 28.89325476 28.20985515 27.455453   29.42577393
 30.61506674 31.02333144 30.83694973 30.77482249 31.92861403 31.54697529
 31.8221102  33.15340812 26.69217552 26.61229764 25.84902016 25.84902016
 29.30151945 32.12387106 27.96134621 28.56486794 32.24812553 31.87536211
 31.43159614 29.47015053 31.76885828 31.31621698 25.33425163 28.46723942
 28.37848623 24.85498438 26.96731042 26.31053678 30.78369781 30.18905141
 31.61797785 29.65653224 31.14758591 30.89907697 29.78966203 31.71560636
 33.84568304 28.24535643]",59978.25064075232,4089.1299999999997,0.9517428792154999,207.335031995382,29.72,4326.185031995382,1.057971996976223,0,11.399999999999988,56.0
Reactive,2025-06-15 21:11:00+00:00,1271,11.399999999999988,28.970899053125134,29.172516685600666,34.99947458108491,"[28.73349901 25.5028827  27.03831298 28.01459813 28.30748367 29.61215564
 30.20680204 30.73932122 30.72157058 28.78675092 31.07658336 29.39027265
 32.66526555 25.05911673 28.28973303 26.47916785 28.70687305 27.08268958
 26.67442488 31.02333144 29.02638455 29.08851179 29.594405   31.90198807
 33.74805453 29.03525987 32.29250213 25.71589037 28.5471173  28.52049134
 27.28682193 29.00863391 27.99684749 26.86080659 30.26892928 29.5500284
 31.91973871 28.70687305 32.90489918 32.15049702 31.39609486 25.48513206
 26.15078103 26.13303039 27.22469469 28.14772792 31.53809997 28.9110054
 33.57942346 31.74223232 29.60328032 28.91988072 30.25117864 31.11208464
 32.67414087 32.31025277 25.82239421 25.97327464 28.4583641  27.98797217
 27.49982959 28.67137177 29.67428287 29.78078671 32.00849191 31.04108208
 27.54420619 33.26878728 30.72157058 32.77176938 27.39332576 25.67151377
 25.36087759 25.09461801 27.13594149 29.72753479 28.0500994  30.58844078
 27.74833854 27.73946322 28.16547856 30.38430844 31.48484805 34.99947458
 28.20985515 27.18031809 25.83126953 28.53824198 27.7749645  28.23648111
 30.3221812  29.37252201 28.22760579 28.92875604 31.52922465 31.05883272
 32.04399318 32.8693979  29.76303607 25.89339676 30.71269526 26.78980403
 27.08268958 30.37543312 29.8695399  28.69799773 31.98186595 31.733357
 30.65056802 29.78078671 30.0026697  31.16533655 33.41079239 26.34603806
 27.75721386 28.1832292  25.55613462 26.92293383 26.99393638 28.30748367
 29.03525987 29.56777904 29.25714286 29.62103096 31.98186595 32.87827322
 30.39318375 26.92293383 27.81046578 25.5472593  26.83418063 27.3223232
 28.47611474 27.65958535 28.71574837 29.43464925 31.74223232 32.23037489
 29.66540755 32.0972451  31.95523999 25.72476569 26.84305595 26.12415507
 27.05606362 28.92875604 27.98797217 29.94941778 28.81337688 28.47611474
 30.78369781 29.48790116 30.66831866 31.66235444 30.99670548 29.61215564
 25.16562056 26.37266402 25.73364101 27.49982959 28.7778756  26.70105084
 29.04413519 31.95523999 27.43770236 28.99088327 28.96425731 33.1889094
 32.01736723 34.16519455 26.81642999 27.93472025 27.01168702 25.13011928
 27.15369213 29.03525987 29.60328032 30.62394206 29.66540755 30.93457824
 33.45516899 31.08545868 31.49372337 31.23633911 26.84305595 26.3194121
 24.31358989 25.87564612 26.25728486 30.25117864 27.97909685 28.21873047
 29.03525987 29.23939222 28.74237433 32.94927577 34.07644135 32.0528685
 33.02027833 27.58858279]",58785.199872135476,4004.9300000000003,0.9500984784755,210.34882712347098,29.72,4244.9988271234715,1.0599433266307954,0,11.399999999999988,56.0
Reactive,2025-06-15 21:12:00+00:00,1272,11.399999999999988,28.998564516266875,29.203358420903143,35.04385117864242,"[29.65653224 28.31635899 27.8193411  29.21276626 28.83112752 27.70396194
 29.87841522 28.57374325 31.18308719 30.58844078 31.25408975 33.34866515
 33.21553536 26.49691849 26.30166146 26.21290826 28.63587049 27.89034365
 31.04108208 29.49677648 27.64183471 29.47015053 31.18308719 32.44338256
 30.26892928 30.54406419 33.9610622  27.14481681 25.44075547 26.34603806
 26.81642999 28.17435388 27.3223232  27.49095427 30.26005396 30.3221812
 31.19196251 29.94054246 32.12387106 31.52922465 30.46418631 24.57984947
 27.75721386 26.39041465 27.53533087 27.0028117  27.83709174 30.89907697
 28.8222522  31.3250923  28.08560068 32.06174382 28.27198239 32.03511786
 31.49372337 30.14467481 26.69217552 27.87259301 28.4583641  26.71880148
 29.41689861 29.72753479 30.61506674 31.07658336 29.94054246 29.35477137
 30.10917353 32.1859983  30.65056802 31.83098552 26.05315251 28.44061346
 25.36087759 25.75139165 28.5027407  27.75721386 28.9110054  30.94345356
